Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-11-21 22:18:00,53,132.1181,5888.0,3.0,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:21:00,53,132.9861,5888.0,3.0,3.5,0.6000000000000014,,347
2025-11-21 22:24:00,54,132.5521,5888.0,3.0,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:27:00,54,131.5972,5888.0,3.0,3.7,0.8000000000000007,,348
2025-11-21 22:30:00,53,132.4653,5888.0,3.0,3.5,0.6000000000000014,,348
2025-11-21 22:33:00,52,132.2917,5888.0,2.900000000000002,3.5,0.5999999999999979,,348
2025-11-21 22:36:00,52,131.25,5888.0,2.900000000000002,3.4000000000000004,0.5999999999999979,,348
2025-11-21 22:39:00,54,130.816,5888.0,2.900000000000002,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:42:00,54,130.5556,5888.0,3.0,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:45:00,53,130.7292,5888.0,2.900000000000002,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:48:00,51,128.4722,5888.0,2.900000000000002,3.5,0.5,,348
2025-11-21 22:51:00,52,127.5174,5888.0,2.900000000000002,3.5999999999999996,0.5999999999999979,,348
2025-11-21 22:54:00,52,127.6042,5888.0,2.900000000000002,3.6999999999999993,0.5999999999999979,,348
2025-11-21 22:57:00,51,127.691,5889.0,2.900000000000002,3.5,0.5,,348
2025-11-21 23:00:00,52,126.0417,5889.0,3.0,3.5,0.5,,348
2025-11-21 23:03:00,52,125.1736,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:06:00,49,110.4167,5889.0,2.8000000000000007,3.7,0.3000000000000007,,345
2025-11-21 23:09:00,52,125.5208,5889.0,2.6999999999999993,3.5999999999999996,0.6000000000000014,,348
2025-11-21 23:12:00,52,125.6076,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:15:00,52,127.2569,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,,348
2025-11-21 23:18:00,52,127.5174,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,,348
2025-11-21 23:21:00,52,128.559,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:24:00,51,126.8229,5889.0,2.8000000000000007,3.5,0.5,,348
2025-11-21 23:27:00,52,126.6493,5889.0,2.6999999999999993,3.5,0.7000000000000028,,348
2025-11-21 23:30:00,51,125.7813,5889.0,2.8000000000000007,3.5,0.5,,348
2025-11-21 23:33:00,52,128.125,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:36:00,52,127.6042,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:39:00,53,128.9063,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:42:00,52,128.3854,5889.0,2.900000000000002,3.7,0.5,,348
2025-11-21 23:45:00,54,130.1215,5889.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,,348
2025-11-21 23:48:00,52,129.8611,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,,348
2025-11-21 23:51:00,53,129.7743,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:54:00,53,129.2535,5889.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-21 23:57:00,52,127.7778,5890.0,2.8000000000000007,3.4000000000000004,0.6000000000000014,,348
2025-11-22 00:00:00,52,128.4722,5890.0,2.8000000000000007,3.4000000000000004,0.5,,348
2025-11-22 00:03:00,52,126.7361,5890.0,2.8000000000000007,3.4000000000000004,0.5,,348
2025-11-22 00:06:00,51,127.5174,5890.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,,348
2025-11-22 00:09:00,51,127.3438,5890.0,2.8000000000000007,3.4000000000000004,0.5,,348
2025-11-22 00:12:00,51,126.3889,5890.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,,348
2025-11-22 00:15:00,51,126.7361,5890.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,,348
2025-11-22 00:18:00,51,126.8229,5890.0,2.6999999999999993,3.4000000000000004,0.5999999999999979,,348
2025-11-22 00:21:00,51,127.3438,5890.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,,348
2025-11-22 00:24:00,52,126.8229,5890.0,2.6000000000000014,3.4000000000000004,0.6999999999999993,,348
2025-11-22 00:27:00,52,126.2153,5890.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,,348
2025-11-22 00:30:00,52,125.434,5890.0,2.6999999999999993,3.5,0.6000000000000014,,348
2025-11-22 00:33:00,52,125.5208,5890.0,2.8000000000000007,3.5,0.5,,348
2025-11-22 00:36:00,52,126.3021,5890.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 00:39:00,52,127.0833,5890.0,2.8000000000000007,3.5,0.5,,348
2025-11-22 00:42:00,52,125.9549,5890.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 00:45:00,52,127.2569,5890.0,2.6999999999999993,3.5,0.6999999999999993,,348
2025-11-22 00:48:00,51,129.7743,5890.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 00:51:00,52,128.4722,5890.0,2.6000000000000014,3.5,0.6999999999999993,,348
2025-11-22 00:54:00,51,126.7361,5890.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,,348
2025-11-22 00:57:00,51,128.2118,5891.0,2.6999999999999993,3.5,0.6000000000000014,,348
2025-11-22 01:00:00,52,127.1701,5891.0,2.799999999999997,3.3000000000000007,0.6000000000000014,,348
2025-11-22 01:03:00,51,127.6042,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 01:06:00,51,125.9549,5891.0,2.8999999999999986,3.4000000000000004,0.6000000000000014,,348
2025-11-22 01:09:00,51,128.0382,5891.0,2.8000000000000007,3.5,0.6000000000000014,,348
2025-11-22 01:12:00,52,128.3854,5891.0,2.8999999999999986,3.4000000000000004,0.5,,348
2025-11-22 01:15:00,51,128.3854,5891.0,2.8999999999999986,3.5,0.5,,348
2025-11-22 01:18:00,52,126.3889,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 01:21:00,52,127.1701,5891.0,2.8999999999999986,3.5,0.6000000000000014,,348
2025-11-22 01:24:00,53,127.2569,5891.0,2.8999999999999986,3.5,0.6000000000000014,,348
2025-11-22 01:27:00,53,127.9514,5891.0,2.8999999999999986,3.5,0.6000000000000014,,348
2025-11-22 01:30:00,52,126.0417,5891.0,2.8999999999999986,3.4000000000000004,0.5,,348
2025-11-22 01:33:00,52,127.6042,5891.0,2.8999999999999986,3.5,0.6000000000000014,,348
2025-11-22 01:36:00,52,126.8229,5891.0,2.8000000000000007,3.5,0.6999999999999993,,348
2025-11-22 01:39:00,52,126.3889,5891.0,2.8999999999999986,3.4000000000000004,0.5,,348
2025-11-22 01:42:00,52,125.5208,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 01:45:00,51,126.4757,5891.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 01:48:00,51,125.8681,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 01:51:00,51,124.7396,5891.0,2.6999999999999993,3.5,0.8999999999999986,,348
2025-11-22 01:54:00,50,124.566,5891.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 01:57:00,51,125.9549,5892.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 02:00:00,51,125.6076,5892.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,,348
2025-11-22 02:03:00,51,125.0,5892.0,2.6999999999999993,3.5,0.6999999999999993,,348
2025-11-22 02:06:00,51,124.6528,5892.0,2.6999999999999993,3.3000000000000007,0.6999999999999993,,348
2025-11-22 02:09:00,50,124.7396,5892.0,2.6999999999999993,3.3000000000000007,0.5999999999999979,,348
2025-11-22 02:12:00,51,125.5208,5892.0,2.799999999999997,3.4000000000000004,0.6000000000000014,,348
2025-11-22 02:15:00,52,125.6076,5892.0,2.799999999999997,3.5,0.6000000000000014,,348
2025-11-22 02:18:00,52,123.7847,5892.0,2.799999999999997,3.500000000000001,0.6000000000000014,,348
2025-11-22 02:21:00,52,123.0035,5892.0,2.8999999999999986,3.6000000000000005,0.6000000000000014,,348
2025-11-22 02:24:00,51,124.1319,5892.0,2.8999999999999986,3.3000000000000007,0.5,,348
2025-11-22 02:27:00,51,124.3056,5892.0,2.6999999999999993,3.4000000000000004,0.5,,348
2025-11-22 02:30:00,50,123.2639,5892.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,,348
2025-11-22 02:33:00,50,123.4375,5892.0,2.6999999999999993,3.3000000000000007,0.5999999999999979,,348
2025-11-22 02:36:00,50,123.6111,5892.0,2.6999999999999993,3.3000000000000007,0.5,,348
2025-11-22 02:39:00,51,124.1319,5892.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,,348
2025-11-22 02:42:00,50,124.9132,5892.0,2.6999999999999993,3.3000000000000007,0.6999999999999993,,348
2025-11-22 02:45:00,50,124.2188,5892.0,2.6999999999999993,3.3000000000000007,0.5,,348
2025-11-22 02:48:00,49,123.6979,5892.0,2.599999999999998,3.3000000000000007,0.6000000000000014,,348
2025-11-22 02:51:00,50,124.0451,5892.0,2.599999999999998,3.200000000000001,0.6999999999999993,,348
2025-11-22 02:54:00,50,124.7396,5892.0,2.599999999999998,3.0999999999999996,0.6000000000000014,,346
2025-11-22 02:57:00,49,122.743,5893.0,2.599999999999998,3.3000000000000007,0.5,,345
2025-11-22 03:00:00,47,123.1771,5893.0,2.599999999999998,3.200000000000001,0.40000000000000213,,345
2025-11-22 03:03:00,49,122.8299,5893.0,2.599999999999998,3.0999999999999996,0.5,,346
2025-11-22 03:06:00,49,123.8715,5893.0,2.599999999999998,3.200000000000001,0.5,,348
2025-11-22 03:09:00,49,122.8299,5893.0,2.5,3.3000000000000007,0.5999999999999979,,345
2025-11-22 03:12:00,50,123.7847,5893.0,2.599999999999998,3.4000000000000004,0.6000000000000014,,348
2025-11-22 03:15:00,50,124.2188,5893.0,2.599999999999998,3.4000000000000004,0.6000000000000014,,348
2025-11-22 03:18:00,51,123.6111,5893.0,2.6999999999999993,3.500000000000001,0.5999999999999979,,348
2025-11-22 03:21:00,49,123.2639,5893.0,2.599999999999998,3.3000000000000007,0.6000000000000014,,345
2025-11-22 03:24:00,50,123.3507,5893.0,2.6999999999999993,3.4000000000000004,0.5,,348
2025-11-22 03:27:00,48,123.8715,5893.0,2.599999999999998,3.200000000000001,0.40000000000000213,,348
2025-11-22 03:30:00,49,123.7847,5893.0,2.599999999999998,3.3000000000000007,0.5,,348
2025-11-22 03:33:00,49,123.2639,5893.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 03:36:00,50,123.7847,5893.0,2.599999999999998,3.3000000000000007,0.6000000000000014,,348
2025-11-22 03:39:00,48,123.3507,5893.0,2.6999999999999993,3.0999999999999996,0.40000000000000213,,348
2025-11-22 03:42:00,50,124.7396,5893.0,2.5,3.0999999999999996,0.5999999999999979,,346
2025-11-22 03:45:00,48,123.2639,5893.0,2.599999999999998,3.3000000000000007,0.40000000000000213,,345
2025-11-22 03:48:00,49,123.3507,5893.0,2.599999999999998,3.1999999999999993,0.6000000000000014,,348
2025-11-22 03:51:00,49,122.309,5893.0,2.6999999999999993,3.299999999999999,0.6000000000000014,,345
2025-11-22 03:54:00,50,122.9167,5893.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 03:57:00,50,122.743,5894.0,2.6999999999999993,3.3000000000000007,0.5,,345
2025-11-22 04:00:00,50,123.1771,5894.0,2.6999999999999993,3.3000000000000007,0.6000000000000014,,348
2025-11-22 04:03:00,50,122.309,5894.0,2.6999999999999993,3.200000000000001,0.5,,345
2025-11-22 04:06:00,50,121.9618,5894.0,2.6999999999999993,3.200000000000001,0.5,,345
2025-11-22 04:09:00,49,122.4826,5894.0,2.6000000000000014,3.200000000000001,0.5999999999999979,,345
2025-11-22 04:12:00,50,123.2639,5894.0,2.6000000000000014,3.200000000000001,0.5,,348
2025-11-22 04:15:00,50,122.0486,5894.0,2.6999999999999993,3.3000000000000007,0.6000000000000014,,345
2025-11-22 04:18:00,50,122.1354,5894.0,2.6999999999999993,3.3000000000000007,0.5,,345
2025-11-22 04:21:00,49,122.3958,5894.0,2.6000000000000014,3.3000000000000007,0.5,,345
2025-11-22 04:24:00,50,122.4826,5894.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 04:27:00,48,122.5694,5894.0,2.6000000000000014,3.299999999999999,0.5999999999999979,,345
2025-11-22 04:30:00,49,122.3958,5894.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,345
2025-11-22 04:33:00,49,122.4826,5894.0,2.3999999999999986,3.1999999999999993,0.6000000000000014,,345
2025-11-22 04:36:00,50,122.8299,5894.0,2.6000000000000014,3.1999999999999993,0.5,,345
2025-11-22 04:39:00,49,122.8299,5894.0,2.6000000000000014,3.1999999999999993,0.5,,345
2025-11-22 04:42:00,50,123.4375,5894.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 04:45:00,50,121.875,5894.0,2.6000000000000014,3.299999999999999,0.5999999999999979,,345
2025-11-22 04:48:00,49,122.0486,5894.0,2.5,3.1999999999999993,0.5999999999999979,,345
2025-11-22 04:51:00,50,121.875,5894.0,2.6999999999999993,3.1999999999999993,0.5,,345
2025-11-22 04:54:00,50,122.5694,5894.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 04:57:00,49,123.2639,5895.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 05:00:00,51,123.8715,5895.0,2.6999999999999993,3.299999999999999,0.6000000000000014,,348
2025-11-22 05:03:00,49,122.1354,5895.0,2.6999999999999993,3.3999999999999995,0.40000000000000213,,345
2025-11-22 05:06:00,49,123.2639,5895.0,2.6999999999999993,3.3999999999999995,0.5,,345
2025-11-22 05:09:00,49,123.4375,5895.0,2.6000000000000014,3.3999999999999995,0.5999999999999979,,345
2025-11-22 05:12:00,50,122.743,5895.0,2.6999999999999993,3.3999999999999995,0.5,,345
2025-11-22 05:15:00,50,123.8715,5895.0,2.6000000000000014,3.3999999999999995,0.6999999999999993,,348
2025-11-22 05:18:00,50,124.1319,5895.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 05:21:00,50,125.6076,5895.0,2.6999999999999993,3.1999999999999993,0.40000000000000213,,348
2025-11-22 05:24:00,51,128.2118,5895.0,2.6999999999999993,3.299999999999999,0.6000000000000014,,348
2025-11-22 05:27:00,50,127.3438,5895.0,2.6999999999999993,3.1999999999999993,0.6000000000000014,,348
2025-11-22 05:30:00,51,126.2153,5895.0,2.6000000000000014,3.1999999999999993,0.6999999999999993,,348
2025-11-22 05:33:00,50,125.6076,5895.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 05:36:00,50,126.0417,5895.0,2.6000000000000014,3.1999999999999993,0.5,,348
2025-11-22 05:39:00,51,124.7396,5895.0,2.6999999999999993,3.299999999999999,0.6000000000000014,,348
2025-11-22 05:42:00,49,125.1736,5895.0,2.6999999999999993,3.299999999999999,0.40000000000000213,,348
2025-11-22 05:45:00,49,125.7813,5895.0,2.6000000000000014,3.1999999999999993,0.5,,348
2025-11-22 05:48:00,49,123.6979,5895.0,2.6999999999999993,3.1999999999999993,0.40000000000000213,,348
2025-11-22 05:51:00,49,124.0451,5895.0,2.5,3.0,0.5,,346
2025-11-22 05:54:00,49,125.0,5895.0,2.6000000000000014,3.1999999999999993,0.5,,348
2025-11-22 05:57:00,49,125.5208,5896.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 06:00:00,50,124.4792,5896.0,2.6999999999999993,3.3,0.5,,348
2025-11-22 06:03:00,50,124.566,5896.0,2.6000000000000014,3.3999999999999995,0.5999999999999979,,348
2025-11-22 06:06:00,50,125.3472,5896.0,2.6999999999999993,3.3,0.6000000000000014,,348
2025-11-22 06:09:00,50,125.0,5896.0,2.6000000000000014,3.0999999999999996,0.5,,346
2025-11-22 06:12:00,48,125.8681,5896.0,2.5,3.0999999999999996,0.5,,346
2025-11-22 06:15:00,48,126.0417,5896.0,2.6000000000000014,3.1999999999999993,0.5,,346
2025-11-22 06:18:00,50,123.6111,5896.0,2.6000000000000014,3.0999999999999996,0.5999999999999979,,346
2025-11-22 06:21:00,49,124.4792,5896.0,2.6000000000000014,3.0999999999999996,0.5,,346
2025-11-22 06:24:00,50,124.9132,5896.0,2.5,3.1999999999999993,0.5999999999999979,,346
2025-11-22 06:27:00,49,123.8715,5896.0,2.6999999999999993,3.3,0.5,,348
2025-11-22 06:30:00,49,124.1319,5896.0,2.6000000000000014,3.3,0.5,,348
2025-11-22 06:33:00,49,123.4375,5896.0,2.6000000000000014,3.3,0.5,,345
2025-11-22 06:36:00,50,123.6979,5896.0,2.5,3.1999999999999993,0.8000000000000007,,346
2025-11-22 06:39:00,50,124.2188,5896.0,2.6000000000000014,3.1999999999999993,0.5,,348
2025-11-22 06:42:00,50,123.8715,5896.0,2.6000000000000014,3.299999999999999,0.5,,348
2025-11-22 06:45:00,50,123.3507,5896.0,2.6000000000000014,3.0999999999999996,0.5,,346
2025-11-22 06:48:00,48,123.6979,5896.0,2.5,3.0999999999999996,0.5,,346
2025-11-22 06:51:00,49,124.6528,5896.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 06:54:00,50,123.6979,5896.0,2.6999999999999993,3.3,0.40000000000000213,,348
2025-11-22 06:57:00,49,123.7847,5897.0,2.6999999999999993,3.299999999999999,0.40000000000000213,,348
2025-11-22 07:00:00,49,123.4375,5897.0,2.6000000000000014,3.1999999999999993,0.5,,348
2025-11-22 07:03:00,49,123.8715,5897.0,2.6000000000000014,3.0999999999999996,0.5,,346
2025-11-22 07:06:00,49,124.566,5897.0,2.5,3.1999999999999993,0.5,,346
2025-11-22 07:09:00,49,125.5208,5897.0,2.5,3.1999999999999993,0.5999999999999979,,346
2025-11-22 07:12:00,49,125.9549,5897.0,2.6000000000000014,3.1999999999999993,0.5,,346
2025-11-22 07:15:00,50,124.9132,5897.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 07:18:00,49,125.7813,5897.0,2.6000000000000014,3.0999999999999996,0.5,,346
2025-11-22 07:21:00,50,126.3889,5897.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 07:24:00,49,126.7361,5897.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 07:27:00,50,127.3438,5897.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 07:30:00,50,125.434,5897.0,2.6000000000000014,3.1999999999999993,0.5999999999999979,,348
2025-11-22 07:33:00,50,128.9931,5897.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 07:36:00,50,129.9479,5897.0,2.6000000000000014,3.0999999999999996,0.5999999999999979,,346
2025-11-22 07:39:00,50,130.5556,5897.0,2.599999999999998,3.0999999999999996,0.5,,346
2025-11-22 07:42:00,50,129.8611,5897.0,2.6999999999999993,3.0999999999999996,0.6000000000000014,,346
2025-11-22 07:45:00,49,129.4271,5897.0,2.599999999999998,3.1999999999999993,0.5,,346
2025-11-22 07:48:00,49,129.4271,5897.0,2.5,3.0999999999999996,0.5,,346
2025-11-22 07:51:00,50,128.9931,5897.0,2.599999999999998,3.0999999999999996,0.6000000000000014,,346
2025-11-22 07:54:00,50,130.1215,5897.0,2.599999999999998,3.1999999999999993,0.6000000000000014,,346
2025-11-22 07:57:00,49,130.7292,5898.0,2.6999999999999993,3.1999999999999993,0.5,,348
2025-11-22 08:00:00,50,131.1632,5898.0,2.599999999999998,3.0999999999999996,0.6000000000000014,,346
2025-11-22 08:03:00,51,134.1146,5898.0,2.8000000000000007,3.0999999999999996,0.5999999999999979,,347
2025-11-22 08:06:00,51,132.9861,5898.0,2.8000000000000007,3.1999999999999993,0.5,,348
2025-11-22 08:09:00,50,134.6354,5898.0,2.599999999999998,3.1999999999999993,0.6000000000000014,,346
2025-11-22 08:12:00,50,135.7639,5898.0,2.6999999999999993,3.0999999999999996,0.5999999999999979,,347
2025-11-22 08:15:00,50,135.8507,5898.0,2.6999999999999993,3.0999999999999996,0.6000000000000014,,347
2025-11-22 08:18:00,51,134.8958,5898.0,2.599999999999998,3.1999999999999993,0.6000000000000014,,346
2025-11-22 08:21:00,51,135.8507,5898.0,2.6999999999999993,3.0,0.5,,347
2025-11-22 08:24:00,52,136.1979,5898.0,2.6999999999999993,3.0999999999999996,0.8000000000000007,,347
2025-11-22 08:27:00,51,136.2847,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,347
2025-11-22 08:30:00,51,135.1563,5898.0,2.6999999999999993,3.1999999999999993,0.5999999999999979,,347
2025-11-22 08:33:00,51,134.9826,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,347
2025-11-22 08:36:00,52,134.1146,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,347
2025-11-22 08:39:00,51,133.1597,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,348
2025-11-22 08:42:00,51,135.3299,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,347
2025-11-22 08:45:00,51,136.1979,5898.0,2.6999999999999993,3.1999999999999993,0.6999999999999993,,347
2025-11-22 08:48:00,51,135.3299,5898.0,2.6999999999999993,3.200000000000001,0.5,,347
2025-11-22 08:51:00,51,134.9826,5898.0,2.6999999999999993,3.200000000000001,0.5999999999999979,,347
2025-11-22 08:54:00,51,135.5035,5898.0,2.6999999999999993,3.200000000000001,0.6999999999999993,,347
2025-11-22 08:57:00,51,136.3715,5899.0,2.6999999999999993,3.200000000000001,0.6999999999999993,,347
2025-11-22 09:00:00,51,136.4583,5899.0,2.6999999999999993,3.0999999999999996,0.6999999999999993,,347
2025-11-22 09:03:00,51,136.8056,5899.0,2.6999999999999993,3.200000000000001,0.6999999999999993,,347
2025-11-22 09:06:00,51,138.6285,5899.0,2.6999999999999993,3.200000000000001,0.6999999999999993,,347
2025-11-22 09:09:00,52,142.5347,5899.0,2.8999999999999986,3.200000000000001,0.8000000000000007,,347
2025-11-22 09:12:00,54,143.5764,5899.0,3.0,3.3000000000000007,0.6999999999999993,,347
2025-11-22 09:15:00,53,149.0451,5899.0,3.099999999999998,3.3000000000000007,0.8000000000000007,,347
2025-11-25 14:33:00,45,117.7083,5899.0,0.5999999999999979,1.5,3.1999999999999993,,3
2025-11-25 14:36:00,47,111.9792,5899.0,2.5,3.3,0.8999999999999986,,345
2025-11-26 12:03:00,49,106.3368,5899.0,1.3000000000000007,2.6999999999999993,2.0,,345
2025-11-26 12:06:00,57,134.7222,5899.0,2.8999999999999986,3.5999999999999996,1.8000000000000007,,347
2025-11-26 12:09:00,52,127.2569,5899.0,3.1999999999999993,3.499999999999999,0.6999999999999993,,348
2025-11-26 12:12:00,51,120.2257,5899.0,3.1000000000000014,3.5,0.6999999999999993,,345
2025-11-26 12:15:00,46,102.3438,5899.0,2.900000000000002,3.6999999999999993,0.1999999999999993,,345
2025-11-26 12:18:00,48,109.7222,5899.0,2.900000000000002,3.5,0.5,,345
2025-12-09 14:18:00,38,66.49306,5899.0,1.6000000000000014,4.0,2.3000000000000007,,4
2025-12-09 14:21:00,59,134.2882,5900.0,2.400000000000002,3.7,2.599999999999998,,348
2025-12-09 14:24:00,60,133.6806,5900.0,3.8000000000000007,4.3,1.5999999999999979,,253
2025-12-09 14:27:00,60,135.5903,5900.0,4.300000000000001,4.3999999999999995,1.1000000000000014,,254
2025-12-09 14:30:00,60,134.6354,5900.0,4.5,4.3999999999999995,0.9000000000000021,,367
2025-12-09 14:33:00,61,134.2014,5900.0,4.600000000000001,4.3999999999999995,1.0,,367
2025-12-09 14:36:00,61,133.7674,5900.0,4.600000000000001,4.6,1.0,,367
2025-12-09 14:39:00,61,134.2014,5900.0,4.600000000000001,4.6,1.0,,367
2025-12-09 14:42:00,60,134.6354,5900.0,4.600000000000001,4.3999999999999995,0.8999999999999986,,367
2025-12-09 14:45:00,60,133.7674,5900.0,4.699999999999999,4.3999999999999995,0.8000000000000007,,367
2025-12-09 14:48:00,60,135.0694,5900.0,4.5,4.499999999999999,0.8999999999999986,,367
2025-12-09 14:51:00,61,136.3715,5900.0,4.600000000000001,4.3999999999999995,0.8999999999999986,,367
2025-12-09 14:54:00,56,106.684,5900.0,4.600000000000001,4.6,0.3999999999999986,,360
2025-12-09 14:57:00,55,106.8576,5900.0,4.100000000000001,4.8999999999999995,0.5,,358
2025-12-09 15:00:00,57,111.4583,5900.0,3.8000000000000007,4.6,0.8000000000000007,,350
2025-12-09 15:03:00,56,111.1979,5900.0,3.900000000000002,4.699999999999999,0.5999999999999979,,371
2025-12-09 15:06:00,56,118.9236,5900.0,3.8000000000000007,4.5,0.6999999999999993,,372
2025-12-09 15:09:00,53,107.5521,5900.0,3.8000000000000007,4.6,0.5,,350
2025-12-25 10:45:00,33,112.8472,5900.0,0.10000000000000142,-0.7000000000000011,1.1999999999999993,,3
2025-12-25 10:48:00,49,122.4826,5900.0,1.6999999999999993,3.2,1.5,,346
2025-12-25 10:51:00,50,127.5174,5900.0,2.3000000000000007,3.6000000000000005,1.1999999999999993,,348
2025-12-25 10:54:00,49,115.9722,5901.0,2.6000000000000014,3.6000000000000005,0.8999999999999986,,345
2025-12-25 10:57:00,48,113.8889,5901.0,2.6999999999999993,3.8000000000000007,0.6000000000000014,,345
2025-12-25 11:00:00,47,110.8507,5901.0,2.6000000000000014,3.8999999999999995,0.5,,345
2025-12-25 11:03:00,48,109.1146,5901.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,,345
2025-12-25 11:06:00,49,110.4167,5901.0,2.6000000000000014,4.0,0.8000000000000007,,345
2025-12-25 11:09:00,49,114.2361,5901.0,2.8000000000000007,4.1,0.6000000000000014,,345
2025-12-25 11:12:00,49,111.9792,5901.0,2.8000000000000007,3.9000000000000004,0.6000000000000014,,345
2025-12-25 11:15:00,48,111.5451,5901.0,2.6999999999999993,3.700000000000001,0.6000000000000014,,345
2025-12-25 11:18:00,48,113.4549,5901.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,,345
2025-12-25 11:21:00,49,115.8854,5901.0,2.6999999999999993,3.8000000000000007,0.7000000000000028,,345
2025-12-25 11:24:00,48,119.4444,5901.0,2.6999999999999993,3.700000000000001,0.7000000000000028,,345
2025-12-25 11:27:00,50,126.9097,5901.0,2.8000000000000007,3.700000000000001,0.8000000000000007,,348
2025-12-25 11:30:00,51,125.434,5901.0,2.900000000000002,3.9000000000000004,0.8999999999999986,,348
2025-12-25 11:33:00,51,114.2361,5901.0,2.900000000000002,4.1000000000000005,0.6999999999999993,,345
2025-12-25 11:36:00,49,114.6701,5901.0,2.900000000000002,3.9000000000000004,0.5,,345
2025-12-25 11:39:00,48,114.9306,5901.0,2.8000000000000007,4.000000000000001,0.6999999999999993,,345
2025-12-25 11:42:00,50,113.0208,5901.0,2.8000000000000007,4.000000000000001,0.6000000000000014,,345
2025-12-25 11:45:00,50,113.6285,5901.0,2.900000000000002,4.000000000000001,0.5999999999999979,,345
2025-12-25 11:48:00,49,118.4896,5901.0,2.900000000000002,3.9000000000000004,0.5,,345
2025-12-25 11:51:00,50,119.8785,5901.0,2.900000000000002,3.8000000000000007,0.5999999999999979,,345
2025-12-25 11:54:00,52,134.2882,5902.0,2.900000000000002,3.8000000000000007,0.8999999999999986,,347
2025-12-25 11:57:00,52,133.2465,5902.0,3.1000000000000014,3.700000000000001,0.6999999999999993,,347
2025-12-25 12:00:00,53,129.2535,5902.0,3.0,3.700000000000001,0.8000000000000007,,348
2025-12-25 12:03:00,52,125.434,5902.0,3.0,3.6999999999999993,0.6999999999999993,,348
2025-12-25 12:06:00,51,124.2188,5902.0,2.8999999999999986,3.9000000000000004,0.6999999999999993,,348
2025-12-25 12:09:00,50,127.0833,5902.0,2.900000000000002,3.6999999999999993,0.6999999999999993,,348
2025-12-25 12:12:00,50,122.1354,5902.0,2.900000000000002,3.6999999999999993,0.6999999999999993,,345
2025-12-25 12:15:00,50,124.4792,5902.0,2.8999999999999986,3.9000000000000004,0.6000000000000014,,348
2025-12-25 12:18:00,50,124.9132,5902.0,3.0,3.799999999999999,0.6000000000000014,,348
2025-12-25 12:21:00,51,122.743,5902.0,2.900000000000002,3.6999999999999993,0.5999999999999979,,345
2025-12-25 12:24:00,52,122.309,5902.0,3.0,3.6999999999999993,0.5,,348
2025-12-25 12:27:00,51,125.0868,5902.0,3.0,3.799999999999999,0.8000000000000007,,348
2025-12-25 12:30:00,51,128.125,5902.0,2.900000000000002,3.6999999999999993,0.5999999999999979,,348
2025-12-25 12:33:00,51,125.5208,5902.0,2.8999999999999986,3.6999999999999993,0.6000000000000014,,348
2025-12-25 12:36:00,50,125.7813,5902.0,3.0,3.5,0.5,,348
2025-12-25 12:39:00,50,123.8715,5902.0,2.900000000000002,3.5999999999999996,0.5,,348
2025-12-25 12:42:00,49,125.0868,5902.0,2.900000000000002,3.5999999999999996,0.5999999999999979,,348
2025-12-25 12:45:00,50,124.7396,5902.0,2.900000000000002,3.5999999999999996,0.5999999999999979,,348
2025-12-25 12:48:00,51,126.9097,5902.0,2.900000000000002,3.6999999999999993,0.5999999999999979,,348
2025-12-25 12:51:00,49,126.7361,5902.0,2.900000000000002,3.5999999999999996,0.5,,348
2025-12-25 12:54:00,51,124.6528,5903.0,2.900000000000002,3.5,0.5,,348
2025-12-25 12:57:00,51,126.4757,5903.0,2.900000000000002,3.5999999999999996,0.5999999999999979,,348
2025-12-25 13:00:00,51,126.4757,5903.0,2.900000000000002,3.5999999999999996,0.5999999999999979,,348
2025-12-25 13:03:00,50,127.6042,5903.0,2.900000000000002,3.5999999999999996,0.6999999999999993,,348
2025-12-25 13:06:00,50,127.0833,5903.0,2.900000000000002,3.5999999999999996,0.5,,348
2025-12-25 13:09:00,50,125.6076,5903.0,2.8000000000000007,3.5999999999999996,0.5999999999999979,,348
2025-12-25 13:12:00,50,125.9549,5903.0,2.900000000000002,3.700000000000001,0.5999999999999979,,348
2025-12-25 13:15:00,51,126.4757,5903.0,2.900000000000002,3.700000000000001,0.5999999999999979,,348
2025-12-25 13:18:00,51,125.9549,5903.0,2.900000000000002,3.700000000000001,0.6999999999999993,,348
2025-12-25 13:21:00,51,125.9549,5903.0,2.900000000000002,3.8000000000000007,0.5999999999999979,,348
2025-12-25 13:24:00,51,127.5174,5903.0,3.0,3.700000000000001,0.8000000000000007,,348
2025-12-25 13:27:00,51,125.3472,5903.0,3.0,3.8000000000000007,0.6999999999999993,,348
2025-12-25 13:30:00,52,124.566,5903.0,3.1000000000000014,3.8000000000000007,0.5,,344
2025-12-25 13:33:00,50,125.9549,5903.0,3.0,3.8000000000000007,0.6999999999999993,,348
2025-12-25 13:36:00,51,125.0868,5903.0,3.0,3.700000000000001,0.6000000000000014,,348
2025-12-25 13:39:00,50,126.0417,5903.0,2.900000000000002,3.700000000000001,0.5999999999999979,,348
2025-12-25 13:42:00,52,126.3021,5903.0,3.0,3.8000000000000007,0.6000000000000014,,348
2025-12-25 13:45:00,52,127.2569,5903.0,3.0,3.8000000000000007,0.6999999999999993,,348
2025-12-25 13:48:00,52,127.0833,5903.0,3.0,3.8000000000000007,0.8000000000000007,,348
2025-12-25 13:51:00,52,129.2535,5903.0,3.0,3.8000000000000007,0.8000000000000007,,348
2025-12-25 13:54:00,53,128.9931,5904.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,,344
2025-12-25 13:57:00,52,129.5139,5904.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,,344
2025-12-25 14:00:00,52,129.4271,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:03:00,53,129.7743,5904.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,,344
2025-12-25 14:06:00,52,128.9931,5904.0,3.1000000000000014,4.0,0.8000000000000007,,344
2025-12-25 14:09:00,52,129.6875,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:12:00,53,128.9931,5904.0,3.1000000000000014,4.0,0.8999999999999986,,344
2025-12-25 14:15:00,52,128.8194,5904.0,3.1000000000000014,3.8,0.5999999999999979,,344
2025-12-25 14:18:00,52,128.2118,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:21:00,52,128.9063,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:24:00,52,129.4271,5904.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,,344
2025-12-25 14:27:00,52,130.1215,5904.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-25 14:30:00,53,131.9444,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:33:00,53,129.8611,5904.0,3.1999999999999993,4.0,0.6000000000000014,,344
2025-12-25 14:36:00,53,130.7292,5904.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,,344
2025-12-25 14:39:00,53,131.684,5904.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-25 14:42:00,53,130.3819,5904.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,,344
2025-12-25 14:45:00,52,131.5972,5904.0,3.1999999999999993,3.8999999999999995,0.7000000000000028,,344
2025-12-25 14:48:00,54,130.9896,5904.0,3.1999999999999993,4.0,0.8000000000000007,,344
2025-12-25 14:51:00,54,131.8576,5904.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-25 14:54:00,54,130.5556,5905.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-25 14:57:00,54,131.684,5905.0,3.1999999999999993,4.1,0.8000000000000007,,344
2025-12-25 15:00:00,54,131.25,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:03:00,54,132.1181,5905.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-25 15:06:00,54,130.3819,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:09:00,55,131.1632,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:12:00,54,130.2083,5905.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 15:15:00,54,132.5521,5905.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-12-25 15:18:00,54,129.0799,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:21:00,54,130.3819,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:24:00,53,127.7778,5905.0,3.400000000000002,4.0,0.5999999999999979,,344
2025-12-25 15:27:00,55,130.7292,5905.0,3.400000000000002,4.1,0.5999999999999979,,344
2025-12-25 15:30:00,54,130.2951,5905.0,3.400000000000002,4.1,0.6999999999999993,,344
2025-12-25 15:33:00,53,129.7743,5905.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 15:36:00,54,129.8611,5905.0,3.3000000000000007,4.199999999999999,0.8000000000000007,,344
2025-12-25 15:39:00,54,129.8611,5905.0,3.3000000000000007,4.199999999999999,0.8000000000000007,,344
2025-12-25 15:42:00,54,129.9479,5905.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-25 15:45:00,55,131.8576,5905.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-12-25 15:48:00,55,131.9444,5905.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-12-25 15:51:00,55,131.5104,5905.0,3.5,4.1,0.6000000000000014,,253
2025-12-25 15:54:00,55,131.8576,5906.0,3.400000000000002,4.1,0.7999999999999972,,253
2025-12-25 15:57:00,55,132.2917,5906.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-12-25 16:00:00,55,131.1632,5906.0,3.400000000000002,4.1,0.5999999999999979,,344
2025-12-25 16:03:00,55,129.7743,5906.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 16:06:00,54,128.9063,5906.0,3.1999999999999993,4.199999999999999,0.8999999999999986,,344
2025-12-25 16:09:00,55,128.3854,5906.0,3.3000000000000007,4.199999999999999,0.8999999999999986,,344
2025-12-25 16:12:00,54,128.8194,5906.0,3.400000000000002,4.299999999999999,0.7999999999999972,,344
2025-12-25 16:15:00,55,127.691,5906.0,3.400000000000002,4.299999999999999,0.6999999999999993,,344
2025-12-25 16:18:00,55,129.9479,5906.0,3.400000000000002,4.199999999999999,0.7999999999999972,,344
2025-12-25 16:21:00,55,129.7743,5906.0,3.400000000000002,4.300000000000001,0.6999999999999993,,253
2025-12-25 16:24:00,55,132.1181,5906.0,3.400000000000002,4.200000000000001,0.6999999999999993,,253
2025-12-25 16:27:00,55,131.8576,5906.0,3.5,4.200000000000001,0.8000000000000007,,253
2025-12-25 16:30:00,56,132.8993,5906.0,3.5,4.200000000000001,0.6999999999999993,,253
2025-12-25 16:33:00,56,130.5556,5906.0,3.400000000000002,4.300000000000001,1.0,,253
2025-12-25 16:36:00,55,129.3403,5906.0,3.5,4.300000000000001,0.8000000000000007,,253
2025-12-25 16:39:00,56,129.3403,5906.0,3.5,4.300000000000001,0.8000000000000007,,253
2025-12-25 16:42:00,55,129.3403,5906.0,3.400000000000002,4.300000000000001,0.7999999999999972,,344
2025-12-25 16:45:00,55,129.4271,5906.0,3.400000000000002,4.300000000000001,0.6999999999999993,,344
2025-12-25 16:48:00,56,128.125,5906.0,3.3000000000000007,4.300000000000001,0.8999999999999986,,344
2025-12-25 16:51:00,56,126.7361,5906.0,3.5,4.4,0.8000000000000007,,253
2025-12-25 16:54:00,56,123.6111,5907.0,3.400000000000002,4.6000000000000005,0.8999999999999986,,343
2025-12-25 16:57:00,55,124.7396,5907.0,3.5,4.3999999999999995,0.8000000000000007,,343
2025-12-25 17:00:00,55,124.9132,5907.0,3.400000000000002,4.3999999999999995,0.6999999999999993,,343
2025-12-25 17:03:00,54,124.3056,5907.0,3.400000000000002,4.500000000000001,0.6999999999999993,,343
2025-12-25 17:06:00,54,125.6076,5907.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,,343
2025-12-25 17:09:00,54,125.5208,5907.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 17:12:00,54,124.2188,5907.0,3.3000000000000007,4.299999999999999,0.8000000000000007,,344
2025-12-25 17:15:00,54,125.6076,5907.0,3.3000000000000007,4.299999999999999,0.6999999999999993,,344
2025-12-25 17:18:00,55,128.0382,5907.0,3.400000000000002,4.199999999999999,0.5999999999999979,,344
2025-12-25 17:21:00,55,129.0799,5907.0,3.3000000000000007,4.199999999999999,0.8000000000000007,,344
2025-12-25 17:24:00,55,129.4271,5907.0,3.400000000000002,4.199999999999999,0.6999999999999993,,344
2025-12-25 17:27:00,55,131.1632,5907.0,3.5,4.199999999999999,0.8000000000000007,,253
2025-12-25 17:30:00,54,127.9514,5907.0,3.5,4.199999999999999,0.6000000000000014,,344
2025-12-25 17:33:00,54,127.2569,5907.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 17:36:00,54,123.2639,5907.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-25 17:39:00,53,120.2257,5907.0,3.1999999999999993,4.3999999999999995,0.7000000000000028,,343
2025-12-25 17:42:00,53,120.3993,5907.0,3.3000000000000007,4.3,0.5,,343
2025-12-25 17:45:00,53,121.875,5907.0,3.1000000000000014,4.3,0.6999999999999993,,344
2025-12-25 17:48:00,52,117.5347,5907.0,3.1000000000000014,4.199999999999999,0.6999999999999993,,343
2025-12-25 17:51:00,51,119.0972,5907.0,3.1000000000000014,4.1,0.5999999999999979,,344
2025-12-25 17:54:00,51,118.0555,5908.0,3.0,4.1,0.5,,344
2025-12-25 17:57:00,52,118.1424,5908.0,3.1000000000000014,4.0,0.5,,344
2025-12-25 18:00:00,51,119.3576,5908.0,3.0,4.0,0.6000000000000014,,344
2025-12-25 18:03:00,50,118.1424,5908.0,2.900000000000002,4.0,0.6999999999999993,,345
2025-12-25 18:06:00,50,117.1875,5908.0,2.900000000000002,3.9000000000000004,0.5,,345
2025-12-25 18:09:00,51,116.8403,5908.0,2.900000000000002,4.0,0.5999999999999979,,345
2025-12-25 18:12:00,52,116.6667,5908.0,3.099999999999998,4.1,0.6999999999999993,,344
2025-12-25 18:15:00,51,116.059,5908.0,2.900000000000002,4.0,0.6999999999999993,,345
2025-12-25 18:18:00,51,117.2743,5908.0,3.0,4.1,0.6000000000000014,,344
2025-12-25 18:21:00,53,117.2743,5908.0,3.0,4.3,0.6999999999999993,,343
2025-12-25 18:24:00,51,127.1701,5908.0,3.0,4.0,0.6000000000000014,,344
2025-12-25 18:27:00,53,126.7361,5908.0,3.1999999999999993,4.1,0.7000000000000028,,344
2025-12-25 18:30:00,53,126.3889,5908.0,3.1000000000000014,4.0,0.8000000000000007,,344
2025-12-25 18:33:00,53,123.8715,5908.0,3.1000000000000014,4.199999999999999,0.6999999999999993,,344
2025-12-25 18:36:00,53,123.6979,5908.0,3.1000000000000014,4.1,0.6999999999999993,,344
2025-12-25 18:39:00,52,118.9236,5908.0,3.0,4.1,0.6999999999999993,,344
2025-12-25 18:42:00,51,116.059,5908.0,3.1000000000000014,4.2,0.5999999999999979,,343
2025-12-25 18:45:00,50,116.6667,5908.0,3.0,4.2,0.6000000000000014,,344
2025-12-25 18:48:00,51,117.2743,5908.0,2.900000000000002,4.0,0.5999999999999979,,345
2025-12-25 18:51:00,51,115.1042,5908.0,2.900000000000002,4.0,0.5,,345
2025-12-25 18:54:00,51,115.9722,5909.0,2.900000000000002,4.1,0.5999999999999979,,345
2025-12-25 18:57:00,51,116.7535,5909.0,2.900000000000002,4.2,0.6999999999999993,,345
2025-12-25 19:00:00,50,112.8472,5909.0,2.900000000000002,4.0,0.5,,345
2025-12-25 19:03:00,50,114.4965,5909.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,,345
2025-12-25 19:06:00,50,115.0174,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:09:00,50,116.2326,5909.0,2.8000000000000007,3.9000000000000004,0.6000000000000014,,345
2025-12-25 19:12:00,51,115.3646,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:15:00,50,115.191,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:18:00,50,115.0174,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:21:00,51,114.6701,5909.0,2.900000000000002,4.1,0.5999999999999979,,345
2025-12-25 19:24:00,51,115.1042,5909.0,2.900000000000002,3.9000000000000004,0.5,,345
2025-12-25 19:27:00,51,114.1493,5909.0,2.900000000000002,4.0,0.5999999999999979,,345
2025-12-25 19:30:00,50,112.934,5909.0,2.8999999999999986,4.0,0.6000000000000014,,345
2025-12-25 19:33:00,50,113.368,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:36:00,49,112.934,5909.0,2.8000000000000007,4.0,0.6000000000000014,,345
2025-12-25 19:39:00,50,114.7569,5909.0,2.6999999999999993,4.0,0.6000000000000014,,345
2025-12-25 19:42:00,50,118.0555,5909.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,,345
2025-12-25 19:45:00,51,120.8333,5909.0,2.900000000000002,4.0,0.5,,345
2025-12-25 19:48:00,51,118.6632,5909.0,2.900000000000002,4.0,0.6999999999999993,,345
2025-12-25 19:51:00,51,116.3195,5909.0,3.0,4.1,0.5999999999999979,,344
2025-12-25 19:54:00,49,113.368,5910.0,3.0,3.8000000000000007,0.5,,345
2025-12-25 19:57:00,49,111.1979,5910.0,2.6999999999999993,3.8000000000000007,0.7000000000000028,,345
2025-12-25 20:00:00,49,113.0208,5910.0,2.6999999999999993,3.8000000000000007,0.5,,345
2025-12-25 20:03:00,48,112.934,5910.0,2.6000000000000014,3.700000000000001,0.5999999999999979,,345
2025-12-25 20:06:00,48,114.1493,5910.0,2.6000000000000014,3.700000000000001,0.6999999999999993,,345
2025-12-25 20:09:00,49,114.4965,5910.0,2.6999999999999993,3.700000000000001,0.5,,345
2025-12-25 20:12:00,49,113.4549,5910.0,2.6000000000000014,3.700000000000001,0.6999999999999993,,345
2025-12-25 20:15:00,48,110.7639,5910.0,2.6999999999999993,3.700000000000001,0.3999999999999986,,345
2025-12-25 20:18:00,48,111.0243,5910.0,2.599999999999998,3.8000000000000007,0.6999999999999993,,345
2025-12-25 20:21:00,48,113.7153,5910.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,,345
2025-12-25 20:24:00,50,111.1111,5910.0,2.799999999999997,3.9000000000000004,0.6000000000000014,,345
2025-12-25 20:27:00,49,111.2847,5910.0,2.6999999999999993,4.0,0.6000000000000014,,345
2025-12-25 20:30:00,49,110.6771,5910.0,2.6999999999999993,4.0,0.6999999999999993,,345
2025-12-25 20:33:00,50,112.5,5910.0,2.6999999999999993,3.9000000000000004,0.6999999999999993,,345
2025-12-25 20:36:00,49,109.809,5910.0,2.6999999999999993,4.0,0.8000000000000007,,345
2025-12-25 20:39:00,50,112.4132,5910.0,2.6999999999999993,4.0,0.7000000000000028,,345
2025-12-25 20:42:00,50,110.6771,5910.0,2.8999999999999986,4.1,0.5,,345
2025-12-25 20:45:00,49,109.9826,5910.0,2.6999999999999993,3.9000000000000004,0.5,,345
2025-12-25 20:48:00,49,110.5903,5910.0,2.6000000000000014,3.8000000000000007,0.6999999999999993,,345
2025-12-25 20:51:00,49,111.9792,5910.0,2.799999999999997,3.9000000000000004,0.7000000000000028,,345
2025-12-25 20:54:00,50,111.5451,5911.0,2.6999999999999993,3.8000000000000007,0.6999999999999993,,345
2025-12-25 20:57:00,50,114.0625,5911.0,2.799999999999997,3.8000000000000007,0.7000000000000028,,345
2025-12-25 21:00:00,50,115.3646,5911.0,2.799999999999997,3.8000000000000007,0.6000000000000014,,345
2025-12-25 21:03:00,49,114.4965,5911.0,2.799999999999997,3.9000000000000004,0.5,,345
2025-12-25 21:06:00,49,115.7986,5911.0,2.6999999999999993,3.8000000000000007,0.6999999999999993,,345
2025-12-25 21:09:00,48,110.6771,5911.0,2.6999999999999993,3.8000000000000007,0.5999999999999979,,345
2025-12-25 21:12:00,48,109.2882,5911.0,2.599999999999998,3.799999999999999,0.5,,345
2025-12-25 21:15:00,47,109.9826,5911.0,2.599999999999998,3.6999999999999993,0.5,,345
2025-12-25 21:18:00,48,109.5486,5911.0,2.5,3.6999999999999993,0.5999999999999979,,345
2025-12-25 21:21:00,48,107.2917,5911.0,2.599999999999998,3.6999999999999993,0.5,,345
2025-12-25 21:24:00,47,108.1597,5911.0,2.5,3.6999999999999993,0.6999999999999993,,345
2025-12-25 21:27:00,47,109.5486,5911.0,2.599999999999998,3.6999999999999993,0.5,,345
2025-12-25 21:30:00,48,107.2917,5911.0,2.5,3.799999999999999,0.5999999999999979,,345
2025-12-25 21:33:00,47,108.5938,5911.0,2.5,3.6999999999999993,0.5999999999999979,,345
2025-12-25 21:36:00,48,107.8125,5911.0,2.599999999999998,3.6999999999999993,0.40000000000000213,,345
2025-12-25 21:39:00,47,111.4583,5911.0,2.599999999999998,3.5999999999999996,0.5,,345
2025-12-25 21:42:00,47,111.1979,5911.0,2.5,3.6999999999999993,0.5999999999999979,,345
2025-12-25 21:45:00,49,109.1146,5911.0,2.5,3.799999999999999,0.6999999999999993,,345
2025-12-25 21:48:00,49,107.2049,5911.0,2.6999999999999993,4.000000000000001,0.6000000000000014,,345
2025-12-25 21:51:00,48,108.0729,5911.0,2.599999999999998,3.8999999999999995,0.5,,345
2025-12-25 21:54:00,48,106.5104,5912.0,2.5,3.8999999999999995,0.5999999999999979,,345
2025-12-25 21:57:00,48,106.9445,5912.0,2.599999999999998,3.8999999999999995,0.6000000000000014,,345
2025-12-25 22:00:00,48,107.2049,5912.0,2.599999999999998,3.8999999999999995,0.5,,345
2025-12-25 22:03:00,49,108.5069,5912.0,2.599999999999998,3.8999999999999995,0.6000000000000014,,345
2025-12-25 22:06:00,48,111.2847,5912.0,2.6999999999999993,3.8999999999999995,0.5,,345
2025-12-25 22:09:00,47,105.9028,5912.0,2.5,3.5999999999999996,0.5,,345
2025-12-25 22:12:00,46,106.684,5912.0,2.5,3.5999999999999996,0.5999999999999979,,345
2025-12-25 22:15:00,48,108.2465,5912.0,2.6000000000000014,3.6999999999999993,0.5999999999999979,,345
2025-12-25 22:18:00,48,110.4167,5912.0,2.6000000000000014,3.799999999999999,0.5999999999999979,,345
2025-12-25 22:21:00,48,111.632,5912.0,2.6000000000000014,3.8999999999999995,0.5,,345
2025-12-25 22:24:00,45,92.88195,5912.0,2.6000000000000014,3.8999999999999995,0.09999999999999787,,351
2025-12-25 22:27:00,53,142.7083,5912.0,2.6999999999999993,3.499999999999999,1.3000000000000007,,347
2025-12-25 22:30:00,52,137.5,5912.0,3.0,3.499999999999999,1.0999999999999979,,347
2025-12-25 22:33:00,52,138.8021,5912.0,3.1999999999999993,3.5,0.6999999999999993,,347
2025-12-25 22:36:00,52,140.625,5912.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,,347
2025-12-25 22:39:00,52,138.3681,5912.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,,347
2025-12-25 22:42:00,54,138.8889,5912.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-25 22:45:00,54,141.4931,5912.0,3.5,3.8000000000000007,0.6999999999999993,,253
2025-12-25 22:48:00,53,136.0243,5912.0,3.8000000000000007,3.8000000000000007,0.5,,253
2025-12-25 22:51:00,54,136.6319,5912.0,3.6999999999999993,3.700000000000001,0.5,,253
2025-12-25 22:54:00,53,137.5,5913.0,3.5,3.700000000000001,0.6999999999999993,,253
2025-12-25 22:57:00,53,140.191,5913.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-12-25 23:00:00,54,139.0625,5913.0,3.6000000000000014,3.700000000000001,0.5999999999999979,,253
2025-12-25 23:03:00,54,136.8924,5913.0,3.6999999999999993,3.700000000000001,0.6000000000000014,,253
2025-12-25 23:06:00,53,129.8611,5913.0,3.5,3.8000000000000007,0.7999999999999972,,344
2025-12-25 23:09:00,53,128.9063,5913.0,3.5,3.8000000000000007,0.6999999999999993,,344
2025-12-25 23:12:00,53,132.7257,5913.0,3.5,3.8000000000000007,0.8000000000000007,,344
2025-12-25 23:15:00,54,132.4653,5913.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-25 23:18:00,53,134.7222,5913.0,3.5,3.9000000000000004,0.5999999999999979,,253
2025-12-25 23:21:00,54,134.5486,5913.0,3.6000000000000014,4.000000000000001,0.6999999999999993,,253
2025-12-25 23:24:00,53,133.4201,5913.0,3.6000000000000014,3.799999999999999,0.6999999999999993,,253
2025-12-25 23:27:00,54,134.1146,5913.0,3.6999999999999993,3.799999999999999,0.8000000000000007,,253
2025-12-25 23:30:00,53,134.7222,5913.0,3.6999999999999993,3.8000000000000007,0.6000000000000014,,253
2025-12-25 23:33:00,53,132.8125,5913.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-12-25 23:36:00,52,134.2014,5913.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,,253
2025-12-25 23:39:00,53,135.5035,5913.0,3.5,3.5999999999999996,0.6999999999999993,,253
2025-12-25 23:42:00,53,138.4549,5913.0,3.5,3.6999999999999993,0.6999999999999993,,253
2025-12-25 23:45:00,54,136.7188,5913.0,3.6000000000000014,3.6999999999999993,0.8999999999999986,,253
2025-12-25 23:48:00,54,137.934,5913.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,,253
2025-12-25 23:51:00,53,138.1076,5913.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-25 23:54:00,53,139.4097,5914.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-25 23:57:00,53,136.8056,5914.0,3.6000000000000014,3.5999999999999996,0.7999999999999972,,253
2025-12-26 00:00:00,53,136.8056,5914.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 00:03:00,53,136.6319,5914.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-26 00:06:00,53,137.7604,5914.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 00:09:00,52,137.066,5914.0,3.5,3.5999999999999996,0.5,,347
2025-12-26 00:12:00,52,137.5,5914.0,3.5,3.6000000000000005,0.5,,347
2025-12-26 00:15:00,52,139.9306,5914.0,3.5,3.6000000000000005,0.6999999999999993,,347
2025-12-26 00:18:00,53,139.3229,5914.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 00:21:00,53,140.2778,5914.0,3.5,3.700000000000001,0.6999999999999993,,347
2025-12-26 00:24:00,54,139.6701,5914.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-26 00:27:00,54,139.2361,5914.0,3.6000000000000014,3.5999999999999996,1.0,,253
2025-12-26 00:30:00,55,139.4097,5914.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 00:33:00,54,138.8021,5914.0,3.8000000000000007,3.799999999999999,0.6999999999999993,,253
2025-12-26 00:36:00,54,139.6701,5914.0,3.6000000000000014,3.6999999999999993,0.5999999999999979,,253
2025-12-26 00:39:00,54,136.8924,5914.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,,253
2025-12-26 00:42:00,54,136.7188,5914.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,,253
2025-12-26 00:45:00,53,136.2847,5914.0,3.6999999999999993,3.6999999999999993,0.5,,253
2025-12-26 00:48:00,52,136.3715,5914.0,3.6000000000000014,3.6999999999999993,0.5999999999999979,,253
