Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-12-26 00:51:00,52,135.3299,5914.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 00:54:00,53,137.5,5915.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-26 00:57:00,54,138.0208,5915.0,3.6000000000000014,3.6999999999999993,1.0,,253
2025-12-26 01:00:00,53,138.0208,5915.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 01:03:00,53,139.3229,5915.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,,253
2025-12-26 01:06:00,54,138.6285,5915.0,3.8000000000000007,3.8,0.6999999999999993,,253
2025-12-26 01:09:00,53,139.4965,5915.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,,253
2025-12-26 01:12:00,54,137.066,5915.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 01:15:00,52,137.934,5915.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 01:18:00,54,135.3299,5915.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 01:21:00,53,136.7188,5915.0,3.8000000000000007,3.5999999999999996,0.5999999999999979,,253
2025-12-26 01:24:00,53,134.9826,5915.0,3.6999999999999993,3.6999999999999993,0.5,,253
2025-12-26 01:27:00,53,135.3299,5915.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 01:30:00,52,135.5035,5915.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 01:33:00,53,137.1528,5915.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 01:36:00,52,136.6319,5915.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 01:39:00,52,135.4167,5915.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 01:42:00,52,136.7188,5915.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 01:45:00,54,134.4618,5915.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 01:48:00,52,134.7222,5915.0,3.6000000000000014,3.8,0.6999999999999993,,253
2025-12-26 01:51:00,52,134.4618,5915.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 01:54:00,53,134.4618,5916.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,,253
2025-12-26 01:57:00,53,134.7222,5916.0,3.700000000000003,3.6999999999999993,0.7999999999999972,,253
2025-12-26 02:00:00,53,135.4167,5916.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,,253
2025-12-26 02:03:00,52,135.9375,5916.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 02:06:00,52,135.3299,5916.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-26 02:09:00,53,136.7188,5916.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 02:12:00,52,135.5903,5916.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 02:15:00,53,138.8889,5916.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,,253
2025-12-26 02:18:00,53,136.6319,5916.0,3.8000000000000007,3.5999999999999996,0.3999999999999986,,253
2025-12-26 02:21:00,53,136.0243,5916.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 02:24:00,54,139.8438,5916.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,,253
2025-12-26 02:27:00,54,146.6146,5916.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,,252
2025-12-26 02:30:00,55,148.1771,5916.0,4.0,3.5999999999999996,0.6999999999999993,,252
2025-12-26 02:33:00,56,148.8715,5916.0,4.0,3.5999999999999996,0.6999999999999993,,252
2025-12-26 02:36:00,55,145.5729,5916.0,4.0,3.6999999999999993,0.6999999999999993,,252
2025-12-26 02:39:00,55,144.2708,5916.0,3.8999999999999986,3.6999999999999993,0.8000000000000007,,253
2025-12-26 02:42:00,54,136.4583,5916.0,3.8000000000000007,3.8,0.6999999999999993,,253
2025-12-26 02:45:00,53,135.1563,5916.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 02:48:00,52,134.9826,5916.0,3.6999999999999993,3.6999999999999993,0.5,,253
2025-12-26 02:51:00,52,134.9826,5916.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 02:54:00,53,135.0694,5917.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 02:57:00,51,136.7188,5917.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,,253
2025-12-26 03:00:00,51,135.4167,5917.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 03:03:00,52,136.4583,5917.0,3.5,3.5999999999999996,0.6000000000000014,,347
2025-12-26 03:06:00,52,134.2014,5917.0,3.5,3.5999999999999996,0.6000000000000014,,344
2025-12-26 03:09:00,53,135.3299,5917.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 03:12:00,53,134.1146,5917.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 03:15:00,52,134.6354,5917.0,3.5,3.5999999999999996,0.6000000000000014,,344
2025-12-26 03:18:00,52,135.3299,5917.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-26 03:21:00,52,134.6354,5917.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 03:24:00,52,134.4618,5917.0,3.5,3.5999999999999996,0.8000000000000007,,344
2025-12-26 03:27:00,53,133.6806,5917.0,3.700000000000003,3.6999999999999993,0.7999999999999972,,253
2025-12-26 03:30:00,51,135.1563,5917.0,3.6999999999999993,3.6999999999999993,0.40000000000000213,,253
2025-12-26 03:33:00,51,133.1597,5917.0,3.5,3.5999999999999996,0.6000000000000014,,344
2025-12-26 03:36:00,52,135.7639,5917.0,3.5,3.5999999999999996,0.6000000000000014,,347
2025-12-26 03:39:00,52,134.8958,5917.0,3.5,3.5999999999999996,0.5,,344
2025-12-26 03:42:00,54,136.8924,5917.0,3.299999999999997,3.5999999999999996,0.6000000000000014,,347
2025-12-26 03:45:00,52,135.5035,5917.0,3.6000000000000014,3.8,0.6999999999999993,,253
2025-12-26 03:48:00,51,135.3299,5917.0,3.700000000000003,3.5,0.5999999999999979,,253
2025-12-26 03:51:00,52,136.7188,5917.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 03:54:00,51,136.8056,5918.0,3.5,3.5,0.5,,347
2025-12-26 03:57:00,51,134.5486,5918.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 04:00:00,51,134.6354,5918.0,3.700000000000003,3.5999999999999996,0.3999999999999986,,253
2025-12-26 04:03:00,51,135.3299,5918.0,3.3999999999999986,3.5,0.5,,347
2025-12-26 04:06:00,52,134.1146,5918.0,3.3999999999999986,3.5999999999999996,0.8000000000000007,,347
2025-12-26 04:09:00,51,134.5486,5918.0,3.5,3.5999999999999996,0.5,,347
2025-12-26 04:12:00,50,134.9826,5918.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,,347
2025-12-26 04:15:00,53,139.0625,5918.0,3.5,3.3,0.6999999999999993,,347
2025-12-26 04:18:00,54,142.9688,5918.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 04:21:00,53,145.1389,5918.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,,347
2025-12-26 04:24:00,55,140.625,5918.0,3.900000000000002,3.6999999999999993,0.8000000000000007,,253
2025-12-26 04:27:00,55,140.191,5918.0,4.0,3.8999999999999995,0.8000000000000007,,253
2025-12-26 04:30:00,54,135.8507,5918.0,3.8999999999999986,3.8,0.40000000000000213,,253
2025-12-26 04:33:00,54,135.7639,5918.0,3.8000000000000007,3.8999999999999995,0.5999999999999979,,253
2025-12-26 04:36:00,54,134.1146,5918.0,3.900000000000002,3.8,0.6999999999999993,,253
2025-12-26 04:39:00,53,135.7639,5918.0,3.6000000000000014,3.799999999999999,0.5999999999999979,,253
2025-12-26 04:42:00,53,136.3715,5918.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,,253
2025-12-26 04:45:00,53,136.8056,5918.0,3.5,3.6999999999999993,0.6999999999999993,,253
2025-12-26 04:48:00,52,137.5868,5918.0,3.6000000000000014,3.6999999999999993,0.5,,253
2025-12-26 04:51:00,52,134.5486,5918.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 04:54:00,52,132.7257,5919.0,3.5,3.5999999999999996,0.7000000000000028,,344
2025-12-26 04:57:00,51,134.4618,5919.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 05:00:00,51,133.7674,5919.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 05:03:00,52,136.3715,5919.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 05:06:00,52,133.6806,5919.0,3.700000000000003,3.5,0.5999999999999979,,253
2025-12-26 05:09:00,51,134.7222,5919.0,3.5,3.6999999999999993,0.6000000000000014,,344
2025-12-26 05:12:00,52,134.2882,5919.0,3.6000000000000014,3.7,0.6000000000000014,,253
2025-12-26 05:15:00,52,133.4201,5919.0,3.5,3.5999999999999996,0.6000000000000014,,344
2025-12-26 05:18:00,51,133.3333,5919.0,3.5,3.5999999999999996,0.6999999999999993,,344
2025-12-26 05:21:00,52,132.7257,5919.0,3.400000000000002,3.5,0.6999999999999993,,347
2025-12-26 05:24:00,52,136.1979,5919.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 05:27:00,51,137.934,5919.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 05:30:00,53,135.9375,5919.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 05:33:00,52,134.9826,5919.0,3.6000000000000014,3.5999999999999996,0.6000000000000014,,253
2025-12-26 05:36:00,52,135.0694,5919.0,3.700000000000003,3.7,0.5,,253
2025-12-26 05:39:00,51,134.6354,5919.0,3.6000000000000014,3.5999999999999996,0.6000000000000014,,253
2025-12-26 05:42:00,51,134.2014,5919.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 05:45:00,51,133.1597,5919.0,3.5,3.5,0.5,,347
2025-12-26 05:48:00,50,134.8958,5919.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 05:51:00,51,134.0278,5919.0,3.3000000000000007,3.5,0.6999999999999993,,347
2025-12-26 05:54:00,51,136.8056,5920.0,3.599999999999998,3.5,0.7000000000000028,,347
2025-12-26 05:57:00,50,135.4167,5920.0,3.400000000000002,3.5,0.5,,347
2025-12-26 06:00:00,51,133.7674,5920.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 06:03:00,51,132.7257,5920.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,344
2025-12-26 06:06:00,49,133.1597,5920.0,3.5,3.4000000000000004,0.5,,347
2025-12-26 06:09:00,50,132.1181,5920.0,3.3999999999999986,3.4000000000000004,0.6999999999999993,,347
2025-12-26 06:12:00,50,135.5035,5920.0,3.5,3.5,0.5,,347
2025-12-26 06:15:00,51,134.8958,5920.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 06:18:00,51,136.6319,5920.0,3.5,3.5,0.7000000000000028,,347
2025-12-26 06:21:00,52,137.5,5920.0,3.599999999999998,3.5,0.7000000000000028,,347
2025-12-26 06:24:00,52,136.3715,5920.0,3.6999999999999993,3.5,0.5,,253
2025-12-26 06:27:00,52,136.8924,5920.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 06:30:00,52,135.8507,5920.0,3.6999999999999993,3.6999999999999993,0.6000000000000014,,253
2025-12-26 06:33:00,52,134.4618,5920.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 06:36:00,51,136.8924,5920.0,3.6000000000000014,3.5999999999999996,0.5,,253
2025-12-26 06:39:00,51,136.2847,5920.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 06:42:00,51,137.066,5920.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 06:45:00,51,137.1528,5920.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-26 06:48:00,51,135.7639,5920.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 06:51:00,51,136.7188,5920.0,3.400000000000002,3.5,0.8000000000000007,,347
2025-12-26 06:54:00,51,135.5903,5921.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 06:57:00,50,135.5035,5921.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 07:00:00,51,137.066,5921.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 07:03:00,51,136.1979,5921.0,3.599999999999998,3.5,0.5,,347
2025-12-26 07:06:00,51,134.8958,5921.0,3.599999999999998,3.4000000000000004,0.40000000000000213,,347
2025-12-26 07:09:00,51,137.066,5921.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 07:12:00,51,138.1076,5921.0,3.5,3.5,0.5,,347
2025-12-26 07:15:00,50,136.1979,5921.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-26 07:18:00,50,135.5035,5921.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-26 07:21:00,51,136.8924,5921.0,3.400000000000002,3.3,0.6999999999999993,,347
2025-12-26 07:24:00,50,138.1076,5921.0,3.5,3.4000000000000004,0.5,,347
2025-12-26 07:27:00,52,137.1528,5921.0,3.400000000000002,3.5,0.6999999999999993,,347
2025-12-26 07:30:00,52,138.1076,5921.0,3.599999999999998,3.5,0.9000000000000021,,347
2025-12-26 07:33:00,51,139.2361,5921.0,3.6999999999999993,3.5,0.5,,253
2025-12-26 07:36:00,52,138.8021,5921.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 07:39:00,51,138.0208,5921.0,3.6999999999999993,3.5999999999999996,0.3999999999999986,,253
2025-12-26 07:42:00,52,137.7604,5921.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 07:45:00,52,137.934,5921.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 07:48:00,52,137.3264,5921.0,3.599999999999998,3.5,0.5,,347
2025-12-26 07:51:00,52,137.3264,5921.0,3.400000000000002,3.5,0.6999999999999993,,347
2025-12-26 07:54:00,51,138.3681,5922.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 07:57:00,51,138.0208,5922.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 08:00:00,52,139.7569,5922.0,3.599999999999998,3.5,0.7000000000000028,,347
2025-12-26 08:03:00,51,138.8889,5922.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-26 08:06:00,52,139.4097,5922.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 08:09:00,53,140.625,5922.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 08:12:00,52,138.1076,5922.0,3.8000000000000007,3.5999999999999996,0.5,,253
2025-12-26 08:15:00,53,140.7986,5922.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 08:18:00,53,137.5,5922.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,,253
2025-12-26 08:21:00,52,136.8056,5922.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 08:24:00,51,137.1528,5922.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 08:27:00,51,136.8924,5922.0,3.5,3.5,0.5999999999999979,,347
2025-12-26 08:30:00,52,134.2014,5922.0,3.6999999999999993,3.5,0.5,,253
2025-12-26 08:33:00,52,133.7674,5922.0,3.599999999999998,3.7,0.6000000000000014,,253
2025-12-26 08:36:00,51,134.2014,5922.0,3.599999999999998,3.6000000000000005,0.5,,253
2025-12-26 08:39:00,51,136.8924,5922.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 08:42:00,51,133.4201,5922.0,3.5,3.4000000000000004,0.5,,347
2025-12-26 08:45:00,50,119.8785,5922.0,3.3999999999999986,3.5999999999999996,0.6000000000000014,,344
2025-12-26 08:48:00,52,135.9375,5922.0,3.3000000000000007,3.5,0.8999999999999986,,347
2025-12-26 08:51:00,51,133.8542,5922.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-26 08:54:00,49,135.9375,5923.0,3.3000000000000007,3.200000000000001,0.6999999999999993,,347
2025-12-26 08:57:00,50,137.2396,5923.0,3.3000000000000007,3.4000000000000004,0.7999999999999972,,347
2025-12-26 09:00:00,50,135.0694,5923.0,3.5,3.3000000000000007,0.5999999999999979,,347
2025-12-26 09:03:00,50,145.7465,5923.0,3.3999999999999986,3.3000000000000007,0.6000000000000014,,347
2025-12-26 09:06:00,52,141.6667,5923.0,3.5,3.3000000000000007,0.5999999999999979,,347
2025-12-26 09:09:00,51,141.4931,5923.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 09:12:00,52,140.9722,5923.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 09:15:00,52,140.7118,5923.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 09:18:00,52,141.4931,5923.0,3.6999999999999993,3.5,0.5,,347
2025-12-26 09:21:00,51,140.9722,5923.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 09:24:00,51,139.4097,5923.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 09:27:00,51,139.8438,5923.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 09:30:00,52,139.4097,5923.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 09:33:00,52,138.9757,5923.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 09:36:00,52,138.4549,5923.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 09:39:00,52,139.4097,5923.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 09:42:00,52,140.7118,5923.0,3.599999999999998,3.4000000000000004,0.7000000000000028,,347
2025-12-26 09:45:00,51,140.5382,5923.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 09:48:00,52,140.7118,5923.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 09:51:00,51,140.625,5923.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 09:54:00,50,138.9757,5924.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-26 09:57:00,51,140.3646,5924.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 10:00:00,51,145.9201,5924.0,3.599999999999998,3.4000000000000004,0.7000000000000028,,347
2025-12-26 10:03:00,52,143.5764,5924.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 10:06:00,51,146.7882,5924.0,3.6999999999999993,3.3000000000000007,0.5,,347
2025-12-26 10:09:00,52,147.9167,5924.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 10:12:00,52,145.3993,5924.0,3.5,3.5,0.8999999999999986,,347
2025-12-26 10:15:00,52,145.9201,5924.0,3.6999999999999993,3.3000000000000007,0.6000000000000014,,347
2025-12-26 10:18:00,52,145.4861,5924.0,3.8000000000000007,3.5,0.6999999999999993,,252
2025-12-26 10:21:00,52,145.5729,5924.0,3.6999999999999993,3.5,0.6999999999999993,,347
2025-12-26 10:24:00,53,146.875,5924.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,,252
2025-12-26 10:27:00,53,144.7049,5924.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 10:30:00,53,144.2708,5924.0,3.6999999999999993,3.5,0.6999999999999993,,347
2025-12-26 10:33:00,53,142.7083,5924.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 10:36:00,53,142.1007,5924.0,3.6999999999999993,3.6000000000000005,0.6000000000000014,,253
2025-12-26 10:39:00,53,141.8403,5924.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 10:42:00,53,143.6632,5924.0,3.8000000000000007,3.6000000000000005,0.5999999999999979,,253
2025-12-26 10:45:00,53,141.9271,5924.0,3.8999999999999986,3.7,0.6999999999999993,,253
2025-12-26 10:48:00,53,142.9688,5924.0,3.8000000000000007,3.7,0.5999999999999979,,253
2025-12-26 10:51:00,53,142.7083,5924.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 10:54:00,53,141.9271,5925.0,3.8000000000000007,3.4000000000000004,0.6999999999999993,,253
2025-12-26 10:57:00,51,141.1458,5925.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 11:00:00,51,143.6632,5925.0,3.599999999999998,3.5,0.7000000000000028,,347
2025-12-26 11:03:00,52,141.8403,5925.0,3.599999999999998,3.5,0.7000000000000028,,347
2025-12-26 11:06:00,52,141.1458,5925.0,3.599999999999998,3.5999999999999996,0.7000000000000028,,347
2025-12-26 11:09:00,53,139.9306,5925.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 11:12:00,51,140.7118,5925.0,3.5,3.5,1.0,,347
2025-12-26 11:15:00,52,140.5382,5925.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-26 11:18:00,52,139.9306,5925.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 11:21:00,52,139.8438,5925.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 11:24:00,52,138.9757,5925.0,3.8000000000000007,3.5,0.29999999999999716,,253
2025-12-26 11:27:00,51,139.8438,5925.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 11:30:00,52,140.2778,5925.0,3.6999999999999993,3.5,0.6999999999999993,,253
2025-12-26 11:33:00,51,142.3611,5925.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 11:36:00,52,141.6667,5925.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 11:39:00,51,143.4028,5925.0,3.5,3.4000000000000004,0.5999999999999979,,347
2025-12-26 11:42:00,51,142.0139,5925.0,3.5,3.4000000000000004,0.8000000000000007,,347
2025-12-26 11:45:00,51,142.7951,5925.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 11:48:00,52,141.059,5925.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 11:51:00,52,142.4479,5925.0,3.599999999999998,3.4000000000000004,0.7000000000000028,,347
2025-12-26 11:54:00,52,142.7083,5926.0,3.6999999999999993,3.5,0.6999999999999993,,347
2025-12-26 11:57:00,51,140.7118,5926.0,3.6999999999999993,3.3000000000000007,0.5,,347
2025-12-26 12:00:00,52,140.7118,5926.0,3.599999999999998,3.4000000000000004,0.7000000000000028,,347
2025-12-26 12:03:00,50,141.4931,5926.0,3.5,3.3000000000000007,0.5999999999999979,,347
2025-12-26 12:06:00,51,139.8438,5926.0,3.5,3.3000000000000007,0.5,,347
2025-12-26 12:09:00,51,141.8403,5926.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-26 12:12:00,51,142.5347,5926.0,3.5,3.3000000000000007,0.5,,347
2025-12-26 12:15:00,53,150.0868,5926.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 12:18:00,53,154.8611,5926.0,3.599999999999998,3.4000000000000004,0.8000000000000007,,252
2025-12-26 12:21:00,54,157.0313,5926.0,3.8000000000000007,3.3,0.8999999999999986,,252
2025-12-26 12:24:00,54,161.9792,5926.0,3.8999999999999986,3.3999999999999995,0.6000000000000014,,252
2025-12-26 12:27:00,55,160.5035,5926.0,4.0,3.3999999999999995,0.6999999999999993,,252
2025-12-26 12:30:00,55,153.3854,5926.0,4.099999999999998,3.5999999999999996,0.9000000000000021,,252
2025-12-26 12:33:00,55,143.1424,5926.0,4.099999999999998,3.6999999999999993,0.40000000000000213,,253
2025-12-26 12:36:00,53,144.9653,5926.0,3.8000000000000007,3.5999999999999996,0.5,,253
2025-12-26 12:39:00,53,144.0972,5926.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 12:42:00,52,144.4444,5926.0,3.8000000000000007,3.5,0.5999999999999979,,253
2025-12-26 12:45:00,52,143.4028,5926.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 12:48:00,53,143.6632,5926.0,3.6999999999999993,3.5,0.6999999999999993,,347
2025-12-26 12:51:00,53,144.4444,5926.0,3.8000000000000007,3.5,0.6999999999999993,,253
2025-12-26 12:54:00,52,145.7465,5927.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 12:57:00,53,144.8785,5927.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 13:00:00,52,145.0521,5927.0,3.8000000000000007,3.5999999999999996,0.5999999999999979,,253
2025-12-26 13:03:00,52,144.184,5927.0,3.6999999999999993,3.4000000000000004,0.3999999999999986,,347
2025-12-26 13:06:00,51,143.75,5927.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-26 13:09:00,52,144.5313,5927.0,3.599999999999998,3.3000000000000007,0.8000000000000007,,347
2025-12-26 13:12:00,52,144.5313,5927.0,3.8000000000000007,3.4000000000000004,0.6000000000000014,,347
2025-12-26 13:15:00,51,146.2674,5927.0,3.6999999999999993,3.5,0.5,,347
2025-12-26 13:18:00,52,146.0069,5927.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 13:21:00,52,144.9653,5927.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 13:24:00,52,147.2222,5927.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 13:27:00,52,147.4826,5927.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 13:30:00,53,146.2674,5927.0,3.6999999999999993,3.5,0.8000000000000007,,347
2025-12-26 13:33:00,53,146.3542,5927.0,3.8000000000000007,3.5,0.6999999999999993,,252
2025-12-26 13:36:00,52,146.2674,5927.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 13:39:00,52,146.441,5927.0,3.8000000000000007,3.3000000000000007,0.6000000000000014,,347
2025-12-26 13:42:00,53,153.2118,5927.0,3.5,3.3,0.6999999999999993,,347
2025-12-26 13:45:00,53,156.5972,5927.0,3.6999999999999993,3.3,0.6999999999999993,,252
2025-12-26 13:48:00,54,156.25,5927.0,4.0,3.4000000000000004,0.9000000000000021,,252
2025-12-26 13:51:00,54,149.8264,5927.0,3.8999999999999986,3.5,0.6000000000000014,,252
2025-12-26 13:54:00,54,145.5729,5928.0,3.8999999999999986,3.5,0.6000000000000014,,252
2025-12-26 13:57:00,53,141.8403,5928.0,3.900000000000002,3.7,0.5999999999999979,,253
2025-12-26 14:00:00,53,143.4028,5928.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-26 14:03:00,53,145.8333,5928.0,3.900000000000002,3.5999999999999996,0.6999999999999993,,252
2025-12-26 14:06:00,53,144.2708,5928.0,3.8000000000000007,3.7,0.6999999999999993,,253
2025-12-26 14:09:00,53,145.3993,5928.0,3.8999999999999986,3.7,0.5,,253
2025-12-26 14:12:00,54,144.4444,5928.0,3.6999999999999993,3.7,0.6999999999999993,,253
2025-12-26 14:15:00,53,145.4861,5928.0,3.900000000000002,3.5999999999999996,0.5999999999999979,,252
2025-12-26 14:18:00,54,147.5694,5928.0,3.8000000000000007,3.5999999999999996,0.8999999999999986,,252
2025-12-26 14:21:00,55,153.2118,5928.0,3.8999999999999986,3.5,0.6999999999999993,,252
2025-12-26 14:24:00,57,154.6875,5928.0,4.199999999999999,3.5999999999999996,1.1000000000000014,,252
2025-12-26 14:27:00,56,153.6458,5928.0,4.199999999999999,3.5999999999999996,0.6000000000000014,,252
2025-12-26 14:30:00,56,149.4792,5928.0,4.099999999999998,3.5999999999999996,0.8000000000000007,,252
2025-12-26 14:33:00,54,146.1806,5928.0,4.100000000000001,3.6999999999999993,0.5,,252
2025-12-26 14:36:00,54,143.1424,5928.0,4.0,3.6999999999999993,0.5999999999999979,,253
2025-12-26 14:39:00,54,144.2708,5928.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 14:42:00,53,141.2326,5928.0,3.8000000000000007,3.7,0.5999999999999979,,253
2025-12-26 14:45:00,53,142.3611,5928.0,3.8000000000000007,3.5999999999999996,0.5999999999999979,,253
2025-12-26 14:48:00,52,144.0972,5928.0,3.8000000000000007,3.5,0.6999999999999993,,253
2025-12-26 14:51:00,52,143.2292,5928.0,3.6999999999999993,3.5,0.3999999999999986,,347
2025-12-26 14:54:00,52,142.0139,5929.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-26 14:57:00,52,142.4479,5929.0,3.6999999999999993,3.3000000000000007,0.6000000000000014,,347
2025-12-26 15:00:00,52,141.9271,5929.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 15:03:00,51,143.2292,5929.0,3.599999999999998,3.4000000000000004,0.6000000000000014,,347
2025-12-26 15:06:00,51,142.8819,5929.0,3.599999999999998,3.3000000000000007,0.6000000000000014,,347
2025-12-26 15:09:00,52,141.8403,5929.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-26 15:12:00,52,143.316,5929.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 15:15:00,52,140.7986,5929.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-26 15:18:00,53,141.4931,5929.0,3.8000000000000007,3.5999999999999996,0.5,,253
2025-12-26 15:21:00,52,141.6667,5929.0,3.8000000000000007,3.5999999999999996,0.6000000000000014,,253
2025-12-26 15:24:00,53,140.625,5929.0,3.8000000000000007,3.5999999999999996,0.5,,253
2025-12-26 15:27:00,52,141.9271,5929.0,3.6999999999999993,3.5999999999999996,0.7000000000000028,,253
2025-12-26 15:30:00,51,144.5313,5929.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 15:33:00,51,146.0069,5929.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 15:36:00,52,143.8368,5929.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 15:39:00,52,142.5347,5929.0,3.6000000000000014,3.4000000000000004,0.8000000000000007,,347
2025-12-26 15:42:00,51,142.4479,5929.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-26 15:45:00,51,141.5799,5929.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 15:48:00,52,142.4479,5929.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 15:51:00,52,141.9271,5929.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 15:54:00,52,141.2326,5930.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 15:57:00,52,141.059,5930.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 16:00:00,53,140.5382,5930.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 16:03:00,52,140.7986,5930.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 16:06:00,53,141.4063,5930.0,3.6999999999999993,3.5999999999999996,0.7000000000000028,,253
2025-12-26 16:09:00,52,140.7118,5930.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 16:12:00,52,141.6667,5930.0,3.6999999999999993,3.5,0.5,,347
2025-12-26 16:15:00,52,142.7083,5930.0,3.8000000000000007,3.5999999999999996,0.8000000000000007,,253
2025-12-26 16:18:00,52,142.2743,5930.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 16:21:00,53,142.3611,5930.0,3.6999999999999993,3.5,0.7000000000000028,,253
2025-12-26 16:24:00,53,142.3611,5930.0,3.6999999999999993,3.7,0.7000000000000028,,253
2025-12-26 16:27:00,53,144.0104,5930.0,3.6999999999999993,3.7,0.6000000000000014,,253
2025-12-26 16:30:00,54,151.5625,5930.0,3.900000000000002,3.5999999999999996,0.8999999999999986,,252
2025-12-26 16:33:00,55,149.8264,5930.0,4.100000000000001,3.5999999999999996,0.6999999999999993,,252
2025-12-26 16:36:00,55,148.5243,5930.0,4.0,3.6999999999999993,0.6000000000000014,,252
2025-12-26 16:39:00,54,144.7049,5930.0,3.8999999999999986,3.8,0.6000000000000014,,253
2025-12-26 16:42:00,53,143.1424,5930.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 16:45:00,52,142.0139,5930.0,3.900000000000002,3.5,0.6999999999999993,,253
2025-12-26 16:48:00,53,143.6632,5930.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 16:51:00,54,141.9271,5930.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 16:54:00,53,141.1458,5931.0,3.8000000000000007,3.7,0.6999999999999993,,253
2025-12-26 16:57:00,53,142.0139,5931.0,3.8000000000000007,3.5999999999999996,0.6000000000000014,,253
2025-12-26 17:00:00,52,143.8368,5931.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 17:03:00,53,142.9688,5931.0,3.900000000000002,3.6000000000000005,0.5999999999999979,,253
2025-12-26 17:06:00,53,140.7986,5931.0,3.8000000000000007,3.6000000000000005,0.6000000000000014,,253
2025-12-26 17:09:00,52,142.4479,5931.0,3.6999999999999993,3.7,0.6000000000000014,,253
2025-12-26 17:12:00,53,141.2326,5931.0,3.6999999999999993,3.7,0.9000000000000021,,253
2025-12-26 17:15:00,53,140.3646,5931.0,3.8000000000000007,3.7,0.8000000000000007,,253
2025-12-26 17:18:00,52,139.7569,5931.0,3.6999999999999993,3.5999999999999996,0.3999999999999986,,253
2025-12-26 17:21:00,52,140.191,5931.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 17:24:00,52,139.6701,5931.0,3.6000000000000014,3.6000000000000005,0.5999999999999979,,253
2025-12-26 17:27:00,52,139.4097,5931.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 17:30:00,52,140.191,5931.0,3.6000000000000014,3.4000000000000004,0.8000000000000007,,347
2025-12-26 17:33:00,53,141.6667,5931.0,3.8000000000000007,3.3000000000000007,0.5,,347
2025-12-26 17:36:00,52,140.9722,5931.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 17:39:00,52,140.1042,5931.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 17:42:00,52,139.9306,5931.0,3.6000000000000014,3.5,0.8000000000000007,,347
2025-12-26 17:45:00,52,140.9722,5931.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 17:48:00,52,142.4479,5931.0,3.6000000000000014,3.5,0.8000000000000007,,347
2025-12-26 17:51:00,51,140.2778,5931.0,3.8000000000000007,3.4000000000000004,0.3000000000000007,,253
2025-12-26 17:54:00,52,138.8889,5932.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 17:57:00,51,139.8438,5932.0,3.5,3.4000000000000004,0.5,,347
2025-12-26 18:00:00,51,138.3681,5932.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 18:03:00,51,136.6319,5932.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-26 18:06:00,51,139.0625,5932.0,3.6000000000000014,3.4000000000000004,0.5999999999999979,,347
2025-12-26 18:09:00,51,136.7188,5932.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 18:12:00,51,138.1944,5932.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 18:15:00,51,138.6285,5932.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 18:18:00,51,139.4965,5932.0,3.6000000000000014,3.7,0.5999999999999979,,253
2025-12-26 18:21:00,53,139.9306,5932.0,3.6000000000000014,3.7,0.8000000000000007,,253
2025-12-26 18:24:00,52,140.5382,5932.0,3.6000000000000014,3.7,0.8000000000000007,,253
2025-12-26 18:27:00,52,138.8889,5932.0,3.6999999999999993,3.7,0.6000000000000014,,253
2025-12-26 18:30:00,52,139.3229,5932.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 18:33:00,51,138.3681,5932.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 18:36:00,51,140.625,5932.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,,347
2025-12-26 18:39:00,51,138.4549,5932.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 18:42:00,51,138.5417,5932.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 18:45:00,52,139.0625,5932.0,3.5,3.4000000000000004,0.8000000000000007,,347
2025-12-26 18:48:00,52,139.8438,5932.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 18:51:00,51,138.5417,5932.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 18:54:00,50,139.0625,5933.0,3.6000000000000014,3.4000000000000004,0.3999999999999986,,347
2025-12-26 18:57:00,52,141.1458,5933.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 19:00:00,51,140.5382,5933.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 19:03:00,51,140.191,5933.0,3.6000000000000014,3.5,0.3999999999999986,,347
2025-12-26 19:06:00,51,141.2326,5933.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 19:09:00,52,140.3646,5933.0,3.6999999999999993,3.5,0.6000000000000014,,253
2025-12-26 19:12:00,52,138.9757,5933.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 19:15:00,52,138.8889,5933.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 19:18:00,52,138.6285,5933.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 19:21:00,52,140.1042,5933.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 19:24:00,52,138.1944,5933.0,3.6000000000000014,3.5999999999999996,0.8000000000000007,,253
2025-12-26 19:27:00,52,139.7569,5933.0,3.6999999999999993,3.5999999999999996,0.7000000000000028,,253
2025-12-26 19:30:00,52,139.3229,5933.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 19:33:00,52,140.625,5933.0,3.6999999999999993,3.5,0.7000000000000028,,253
2025-12-26 19:36:00,52,139.3229,5933.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 19:39:00,51,141.059,5933.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-26 19:42:00,52,141.2326,5933.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 19:45:00,51,139.3229,5933.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-26 19:48:00,52,138.1076,5933.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 19:51:00,52,141.8403,5933.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 19:54:00,52,139.2361,5934.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-26 19:57:00,52,139.2361,5934.0,3.6000000000000014,3.4000000000000004,0.8000000000000007,,347
2025-12-26 20:00:00,51,138.3681,5934.0,3.8000000000000007,3.5999999999999996,0.6000000000000014,,253
2025-12-26 20:03:00,51,139.4965,5934.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,,347
2025-12-26 20:06:00,51,138.5417,5934.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-26 20:09:00,51,138.6285,5934.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-26 20:12:00,53,139.0625,5934.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 20:15:00,53,139.4965,5934.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-26 20:18:00,54,139.4965,5934.0,3.6000000000000014,3.8,0.8000000000000007,,253
2025-12-26 20:21:00,53,139.2361,5934.0,3.6999999999999993,3.8,0.6000000000000014,,253
2025-12-26 20:24:00,53,138.3681,5934.0,3.6000000000000014,3.7,0.6999999999999993,,253
2025-12-26 20:27:00,53,139.4965,5934.0,3.6000000000000014,3.7,0.6999999999999993,,253
2025-12-26 20:30:00,53,139.6701,5934.0,3.8000000000000007,3.5999999999999996,0.6000000000000014,,253
2025-12-26 20:33:00,54,139.0625,5934.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,253
2025-12-26 20:36:00,54,139.4965,5934.0,3.8000000000000007,3.7,0.6999999999999993,,253
2025-12-26 20:39:00,52,138.1944,5934.0,3.8000000000000007,3.5,0.5,,253
2025-12-26 20:42:00,52,138.0208,5934.0,3.6999999999999993,3.5,0.7000000000000028,,253
2025-12-26 20:45:00,52,137.934,5934.0,3.6999999999999993,3.7,0.5,,253
2025-12-26 20:48:00,52,138.8021,5934.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 20:51:00,52,139.0625,5934.0,3.6000000000000014,3.7,0.8000000000000007,,253
2025-12-26 20:54:00,53,139.0625,5935.0,3.6000000000000014,3.5999999999999996,0.8999999999999986,,253
2025-12-26 20:57:00,52,138.8889,5935.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-26 21:00:00,52,139.3229,5935.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 21:03:00,51,139.6701,5935.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-26 21:06:00,52,138.8889,5935.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 21:09:00,52,138.8889,5935.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 21:12:00,52,139.3229,5935.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 21:15:00,53,138.3681,5935.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 21:18:00,53,138.6285,5935.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 21:21:00,52,137.7604,5935.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 21:24:00,52,138.5417,5935.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-26 21:27:00,51,140.1042,5935.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 21:30:00,52,137.5,5935.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 21:33:00,52,138.0208,5935.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 21:36:00,51,137.066,5935.0,3.6000000000000014,3.5,0.3999999999999986,,347
2025-12-26 21:39:00,51,138.1944,5935.0,3.400000000000002,3.4000000000000004,0.5999999999999979,,347
2025-12-26 21:42:00,53,138.0208,5935.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-26 21:45:00,53,137.934,5935.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-26 21:48:00,53,140.1042,5935.0,3.6999999999999993,3.7,0.6000000000000014,,253
2025-12-26 21:51:00,54,138.3681,5935.0,3.8000000000000007,3.7,0.6000000000000014,,253
2025-12-26 21:54:00,53,138.4549,5936.0,3.900000000000002,3.7,0.5999999999999979,,253
2025-12-26 21:57:00,53,138.3681,5936.0,3.6999999999999993,3.7,0.6000000000000014,,253
2025-12-26 22:00:00,52,138.4549,5936.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-26 22:03:00,53,139.2361,5936.0,3.8000000000000007,3.8,0.8000000000000007,,253
2025-12-26 22:06:00,53,138.8889,5936.0,3.8000000000000007,3.5,0.6000000000000014,,253
2025-12-26 22:09:00,53,141.2326,5936.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-26 22:12:00,52,139.3229,5936.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-26 22:15:00,52,139.4097,5936.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 22:18:00,51,138.9757,5936.0,3.6000000000000014,3.5,0.5,,347
2025-12-26 22:21:00,52,138.8021,5936.0,3.6000000000000014,3.4000000000000004,0.5999999999999979,,347
2025-12-26 22:24:00,51,142.1007,5936.0,3.5,3.4000000000000004,0.5,,347
2025-12-26 22:27:00,52,139.4965,5936.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 22:30:00,52,138.3681,5936.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 22:33:00,51,137.7604,5936.0,3.5,3.4000000000000004,0.8000000000000007,,347
2025-12-26 22:36:00,51,139.7569,5936.0,3.6000000000000014,3.4000000000000004,0.3999999999999986,,347
2025-12-26 22:39:00,51,139.9306,5936.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-26 22:42:00,51,139.3229,5936.0,3.400000000000002,3.4000000000000004,0.6999999999999993,,347
2025-12-26 22:45:00,51,137.934,5936.0,3.5,3.5,0.5,,347
2025-12-26 22:48:00,51,141.2326,5936.0,3.5,3.3,0.6999999999999993,,347
2025-12-26 22:51:00,52,139.4965,5936.0,3.599999999999998,3.5999999999999996,0.9000000000000021,,253
2025-12-26 22:54:00,52,139.7569,5937.0,3.5,3.5,0.6000000000000014,,347
2025-12-26 22:57:00,53,138.6285,5937.0,3.5,3.5,0.8000000000000007,,347
2025-12-26 23:00:00,53,141.1458,5937.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,,253
2025-12-26 23:03:00,53,136.3715,5937.0,3.6000000000000014,3.7,0.8000000000000007,,253
2025-12-26 23:06:00,52,137.7604,5937.0,3.6999999999999993,3.8,0.6999999999999993,,253
2025-12-26 23:09:00,52,135.7639,5937.0,3.599999999999998,3.5999999999999996,0.9000000000000021,,253
2025-12-26 23:12:00,53,135.5903,5937.0,3.6000000000000014,3.7,0.6999999999999993,,253
2025-12-26 23:15:00,53,137.6736,5937.0,3.5,3.7,0.8000000000000007,,253
2025-12-26 23:18:00,53,136.0243,5937.0,3.6000000000000014,3.7,0.6999999999999993,,253
2025-12-26 23:21:00,53,136.8056,5937.0,3.6999999999999993,3.5,0.8000000000000007,,253
2025-12-26 23:24:00,51,137.1528,5937.0,3.599999999999998,3.5,0.6999999999999993,,347
2025-12-26 23:27:00,52,136.1979,5937.0,3.5,3.5,0.6999999999999993,,347
2025-12-26 23:30:00,52,137.066,5937.0,3.5,3.5999999999999996,0.8000000000000007,,347
2025-12-26 23:33:00,52,137.934,5937.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-26 23:36:00,52,137.1528,5937.0,3.599999999999998,3.5999999999999996,0.6999999999999993,,253
2025-12-26 23:39:00,52,137.5868,5937.0,3.5,3.5999999999999996,0.6000000000000014,,347
2025-12-26 23:42:00,52,136.3715,5937.0,3.599999999999998,3.5999999999999996,0.8000000000000007,,253
2025-12-26 23:45:00,52,137.066,5937.0,3.599999999999998,3.5,0.6999999999999993,,347
2025-12-26 23:48:00,52,136.0243,5937.0,3.599999999999998,3.5999999999999996,0.6999999999999993,,253
2025-12-26 23:51:00,51,138.1944,5937.0,3.6999999999999993,3.5,0.5,,253
2025-12-26 23:54:00,52,136.3715,5938.0,3.5,3.5,0.5,,347
2025-12-26 23:57:00,53,136.0243,5938.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 00:00:00,52,135.8507,5938.0,3.599999999999998,3.5999999999999996,0.8000000000000007,,253
2025-12-27 00:03:00,53,136.8056,5938.0,3.5,3.8,0.9000000000000021,,253
2025-12-27 00:06:00,52,136.1979,5938.0,3.599999999999998,3.7,0.6999999999999993,,253
2025-12-27 00:09:00,53,137.066,5938.0,3.599999999999998,3.7,0.8000000000000007,,253
2025-12-27 00:12:00,54,137.2396,5938.0,3.599999999999998,3.7,0.8000000000000007,,253
2025-12-27 00:15:00,53,138.3681,5938.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-27 00:18:00,53,137.1528,5938.0,3.6000000000000014,3.7,0.8000000000000007,,253
2025-12-27 00:21:00,53,136.8056,5938.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-27 00:24:00,53,136.8924,5938.0,3.6999999999999993,3.7,0.6999999999999993,,253
2025-12-27 00:27:00,52,136.1979,5938.0,3.599999999999998,3.7,0.6000000000000014,,253
2025-12-27 00:30:00,53,136.0243,5938.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-27 00:33:00,53,135.8507,5938.0,3.6999999999999993,3.7,0.8000000000000007,,253
2025-12-27 00:36:00,52,134.4618,5938.0,3.599999999999998,3.7,0.6999999999999993,,253
2025-12-27 00:39:00,52,135.8507,5938.0,3.599999999999998,3.7,0.6000000000000014,,253
2025-12-27 00:42:00,52,135.1563,5938.0,3.5,3.7,0.6999999999999993,,253
2025-12-27 00:45:00,53,135.9375,5938.0,3.599999999999998,3.7,0.8000000000000007,,253
2025-12-27 00:48:00,52,142.4479,5938.0,3.599999999999998,3.5999999999999996,0.6000000000000014,,347
2025-12-27 00:51:00,52,140.5382,5938.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 00:54:00,52,138.1076,5939.0,3.599999999999998,3.5,0.6000000000000014,,347
2025-12-27 00:57:00,52,136.4583,5939.0,3.599999999999998,3.6999999999999993,0.6000000000000014,,253
2025-12-27 01:00:00,52,136.4583,5939.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,,253
2025-12-27 01:03:00,52,136.1979,5939.0,3.599999999999998,3.5,0.8000000000000007,,347
2025-12-27 01:06:00,51,136.8924,5939.0,3.599999999999998,3.5999999999999996,0.6000000000000014,,253
2025-12-27 01:09:00,52,135.3299,5939.0,3.5,3.7,0.7999999999999972,,253
2025-12-27 01:12:00,52,136.1979,5939.0,3.5,3.7,0.6999999999999993,,253
2025-12-27 01:15:00,51,135.5903,5939.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 01:18:00,51,136.2847,5939.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 01:21:00,52,136.8924,5939.0,3.5,3.5999999999999996,0.5,,347
2025-12-27 01:24:00,51,136.8924,5939.0,3.5,3.5999999999999996,0.7999999999999972,,347
2025-12-27 01:27:00,51,136.7188,5939.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 01:30:00,51,137.2396,5939.0,3.5,3.5,0.5999999999999979,,347
2025-12-27 01:33:00,51,135.3299,5939.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 01:36:00,51,136.8056,5939.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 01:39:00,51,135.7639,5939.0,3.599999999999998,3.5999999999999996,0.6000000000000014,,253
2025-12-27 01:42:00,51,137.1528,5939.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 01:45:00,50,136.1979,5939.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 01:48:00,50,134.5486,5939.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 01:51:00,51,136.2847,5939.0,3.3999999999999986,3.5,0.6999999999999993,,347
2025-12-27 01:54:00,52,137.1528,5940.0,3.5,3.5,0.7999999999999972,,347
2025-12-27 01:57:00,52,137.3264,5940.0,3.599999999999998,3.5,0.8000000000000007,,347
2025-12-27 02:00:00,52,136.6319,5940.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 02:03:00,51,135.9375,5940.0,3.5,3.5,0.7999999999999972,,347
2025-12-27 02:06:00,52,135.9375,5940.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 02:09:00,51,135.7639,5940.0,3.3999999999999986,3.6999999999999993,0.6999999999999993,,347
2025-12-27 02:12:00,52,134.8958,5940.0,3.3999999999999986,3.5999999999999996,0.8000000000000007,,347
2025-12-27 02:15:00,51,137.066,5940.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 02:18:00,52,135.9375,5940.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 02:21:00,52,137.2396,5940.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 02:24:00,51,135.8507,5940.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-27 02:27:00,52,137.1528,5940.0,3.599999999999998,3.5999999999999996,0.8000000000000007,,253
2025-12-27 02:30:00,50,134.8958,5940.0,3.5,3.5,0.5,,347
2025-12-27 02:33:00,51,138.3681,5940.0,3.299999999999997,3.4000000000000004,0.9000000000000021,,347
2025-12-27 02:36:00,51,136.2847,5940.0,3.5,3.5,0.5,,347
2025-12-27 02:39:00,51,136.6319,5940.0,3.3999999999999986,3.5999999999999996,0.6999999999999993,,347
2025-12-27 02:42:00,51,137.2396,5940.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,,347
2025-12-27 02:45:00,51,137.2396,5940.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 02:48:00,51,137.066,5940.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 02:51:00,52,137.934,5941.0,3.5,3.5,0.7999999999999972,,347
2025-12-27 02:54:00,52,138.6285,5941.0,3.5,3.5,0.7999999999999972,,347
2025-12-27 02:57:00,52,138.1076,5941.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 03:00:00,51,138.4549,5941.0,3.5,3.5999999999999996,0.5,,347
2025-12-27 03:03:00,50,138.1076,5941.0,3.3999999999999986,3.4000000000000004,0.6999999999999993,,347
2025-12-27 03:06:00,50,139.3229,5941.0,3.3999999999999986,3.3999999999999995,0.6000000000000014,,347
2025-12-27 03:09:00,51,138.5417,5941.0,3.299999999999997,3.4000000000000004,0.7000000000000028,,347
2025-12-27 03:12:00,50,138.4549,5941.0,3.299999999999997,3.3,0.7000000000000028,,347
2025-12-27 03:15:00,52,138.8889,5941.0,3.299999999999997,3.4000000000000004,0.8000000000000007,,347
2025-12-27 03:18:00,51,140.7118,5941.0,3.3999999999999986,3.4000000000000004,0.6999999999999993,,347
2025-12-27 03:21:00,51,139.4965,5941.0,3.3999999999999986,3.5,0.8000000000000007,,347
2025-12-27 03:24:00,51,138.6285,5941.0,3.3999999999999986,3.4000000000000004,0.8000000000000007,,347
2025-12-27 03:27:00,52,137.5868,5941.0,3.5,3.5,0.8999999999999986,,347
2025-12-27 03:30:00,52,138.8889,5941.0,3.599999999999998,3.5999999999999996,0.8000000000000007,,253
2025-12-27 03:33:00,52,138.5417,5941.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-27 03:36:00,51,138.3681,5941.0,3.6000000000000014,3.5,0.5999999999999979,,347
2025-12-27 03:39:00,52,138.0208,5941.0,3.5,3.5,0.5999999999999979,,347
2025-12-27 03:42:00,51,138.1944,5941.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-27 03:45:00,51,138.5417,5941.0,3.3999999999999986,3.4000000000000004,0.6999999999999993,,347
2025-12-27 03:48:00,51,141.6667,5941.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 03:51:00,52,140.7118,5941.0,3.3999999999999986,3.5,0.8000000000000007,,347
2025-12-27 03:54:00,52,140.1042,5942.0,3.5,3.5999999999999996,0.7999999999999972,,347
2025-12-27 03:57:00,51,139.3229,5942.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,347
2025-12-27 04:00:00,53,139.4965,5942.0,3.6000000000000014,3.5,0.8999999999999986,,347
2025-12-27 04:03:00,52,139.6701,5942.0,3.599999999999998,3.5,0.6999999999999993,,347
2025-12-27 04:06:00,53,139.0625,5942.0,3.599999999999998,3.5,0.8000000000000007,,347
2025-12-27 04:09:00,53,138.4549,5942.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,,253
2025-12-27 04:12:00,52,137.5868,5942.0,3.6999999999999993,3.5999999999999996,0.6999999999999993,,253
2025-12-27 04:15:00,52,138.9757,5942.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-27 04:18:00,53,136.8056,5942.0,3.5,3.5999999999999996,0.5999999999999979,,347
