Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-12-27 04:21:00,52,138.6285,5942.0,3.5,3.5999999999999996,0.5999999999999979,,347
2025-12-27 04:24:00,52,137.934,5942.0,3.599999999999998,3.5,0.5,,347
2025-12-27 04:27:00,52,139.0625,5942.0,3.3999999999999986,3.5999999999999996,0.6999999999999993,,347
2025-12-27 04:30:00,52,139.2361,5942.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-27 04:33:00,52,140.3646,5942.0,3.599999999999998,3.5999999999999996,0.8000000000000007,,347
2025-12-27 04:36:00,52,138.8889,5942.0,3.6999999999999993,3.5999999999999996,0.6000000000000014,,253
2025-12-27 04:39:00,51,138.8889,5942.0,3.5,3.5999999999999996,0.7999999999999972,,347
2025-12-27 04:42:00,52,138.9757,5942.0,3.6000000000000014,3.5999999999999996,0.6999999999999993,,253
2025-12-27 04:45:00,52,140.3646,5942.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 04:48:00,50,138.9757,5942.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-27 04:51:00,52,138.1076,5942.0,3.5,3.5,0.8000000000000007,,347
2025-12-27 04:54:00,52,137.5868,5943.0,3.3999999999999986,3.4000000000000004,0.6999999999999993,,347
2025-12-27 04:57:00,52,141.5799,5943.0,3.3999999999999986,3.5,0.8999999999999986,,347
2025-12-27 05:00:00,52,144.5313,5943.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-27 05:03:00,52,138.3681,5943.0,3.6000000000000014,3.5,0.7999999999999972,,347
2025-12-27 05:06:00,52,138.1944,5943.0,3.6999999999999993,3.5999999999999996,0.5,,253
2025-12-27 05:09:00,52,137.5,5943.0,3.5,3.5999999999999996,0.7999999999999972,,347
2025-12-27 05:12:00,51,137.5,5943.0,3.6000000000000014,3.5,0.6999999999999993,,347
2025-12-27 05:15:00,52,137.066,5943.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 05:18:00,52,137.7604,5943.0,3.5,3.5,0.6000000000000014,,347
2025-12-27 05:21:00,52,137.3264,5943.0,3.6000000000000014,3.5,0.7999999999999972,,347
2025-12-27 05:24:00,52,138.9757,5943.0,3.599999999999998,3.5,0.5,,347
2025-12-27 05:27:00,51,136.4583,5943.0,3.5,3.5999999999999996,0.6999999999999993,,347
2025-12-27 05:30:00,52,137.066,5943.0,3.5,3.7,0.6999999999999993,,253
2025-12-27 05:33:00,52,136.2847,5943.0,3.5,3.6000000000000005,0.6999999999999993,,347
2025-12-27 05:36:00,52,137.1528,5943.0,3.599999999999998,3.5999999999999996,0.6999999999999993,,253
2025-12-27 05:39:00,52,135.3299,5943.0,3.5,3.7,0.7999999999999972,,253
2025-12-27 05:42:00,51,136.2847,5943.0,3.299999999999997,3.5,0.7000000000000028,,347
2025-12-27 05:45:00,50,135.8507,5943.0,3.299999999999997,3.4000000000000004,0.7000000000000028,,347
2025-12-27 05:48:00,50,135.8507,5943.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 05:51:00,51,134.7222,5943.0,3.3999999999999986,3.5,0.6000000000000014,,347
2025-12-27 05:54:00,51,136.4583,5944.0,3.3999999999999986,3.5999999999999996,0.7000000000000028,,347
2025-12-27 05:57:00,51,136.3715,5944.0,3.3999999999999986,3.5,0.6999999999999993,,347
2025-12-27 06:00:00,50,136.8924,5944.0,3.5,3.3000000000000007,0.6999999999999993,,347
2025-12-27 06:03:00,51,137.1528,5944.0,3.5,3.5,0.6000000000000014,,347
2025-12-27 06:06:00,51,137.1528,5944.0,3.5,3.5,0.6999999999999993,,347
2025-12-27 06:09:00,51,136.8924,5944.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,,253
2025-12-27 06:12:00,51,137.6736,5944.0,3.5,3.5999999999999996,0.6000000000000014,,347
2025-12-27 06:15:00,51,135.5903,5944.0,3.5,3.5,0.6000000000000014,,347
2025-12-27 06:18:00,50,134.2014,5944.0,3.299999999999997,3.5999999999999996,0.8000000000000007,,347
2025-12-27 06:21:00,51,138.3681,5944.0,3.3999999999999986,3.7,0.6000000000000014,,347
2025-12-27 06:24:00,51,135.7639,5944.0,3.299999999999997,3.5,0.6000000000000014,,347
2025-12-27 06:27:00,50,135.5035,5944.0,3.3000000000000007,3.4000000000000004,0.6999999999999993,,347
2025-12-27 06:30:00,50,134.8958,5944.0,3.3000000000000007,3.4000000000000004,0.6999999999999993,,347
2025-12-27 06:33:00,50,136.0243,5944.0,3.1999999999999993,3.4000000000000004,0.6999999999999993,,347
2025-12-27 06:36:00,50,135.9375,5944.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-27 06:39:00,51,135.5035,5944.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,,347
2025-12-27 06:42:00,51,135.9375,5944.0,3.6000000000000014,3.5,0.5,,347
2025-12-27 06:45:00,51,135.9375,5944.0,3.3999999999999986,3.4000000000000004,0.7000000000000028,,347
2025-12-27 06:48:00,51,134.2014,5944.0,3.5,3.6000000000000005,0.6999999999999993,,344
2025-12-27 06:51:00,51,134.5486,5944.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 06:54:00,51,135.7639,5945.0,3.3000000000000007,3.5,0.6999999999999993,,347
2025-12-27 06:57:00,51,133.5938,5945.0,3.1999999999999993,3.4000000000000004,0.6999999999999993,,347
2025-12-27 07:00:00,51,135.1563,5945.0,3.3000000000000007,3.4000000000000004,0.8000000000000007,,347
2025-12-27 07:03:00,50,134.8958,5945.0,3.3000000000000007,3.6000000000000005,0.8000000000000007,,347
2025-12-27 07:06:00,50,132.5521,5945.0,3.5,3.6000000000000005,0.5999999999999979,,344
2025-12-27 07:09:00,51,132.8993,5945.0,3.5,3.500000000000001,0.6999999999999993,,344
2025-12-27 07:12:00,51,141.9271,5945.0,3.5,3.5,0.8000000000000007,,347
2025-12-27 07:15:00,51,137.066,5945.0,3.6000000000000014,3.4000000000000004,0.5999999999999979,,347
2025-12-27 07:18:00,51,140.7118,5945.0,3.6000000000000014,3.4000000000000004,0.5999999999999979,,347
2025-12-27 07:21:00,51,137.5868,5945.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 07:24:00,51,136.8924,5945.0,3.3000000000000007,3.5999999999999996,0.8000000000000007,,347
2025-12-27 07:27:00,50,137.934,5945.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 07:30:00,50,136.8924,5945.0,3.3999999999999986,3.4000000000000004,0.7000000000000028,,347
2025-12-27 07:33:00,51,136.2847,5945.0,3.3000000000000007,3.5,0.8000000000000007,,347
2025-12-27 07:36:00,51,136.1979,5945.0,3.5,3.5,0.6000000000000014,,347
2025-12-27 07:39:00,51,136.8924,5945.0,3.3000000000000007,3.5,0.8000000000000007,,347
2025-12-27 07:42:00,51,136.0243,5945.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-27 07:45:00,51,136.7188,5945.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-27 07:48:00,51,138.1944,5945.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 07:51:00,50,135.4167,5945.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 07:54:00,50,135.3299,5946.0,3.3999999999999986,3.4000000000000004,0.7000000000000028,,347
2025-12-27 07:57:00,50,135.4167,5946.0,3.3999999999999986,3.3000000000000007,0.7000000000000028,,347
2025-12-27 08:00:00,50,135.8507,5946.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-27 08:03:00,50,135.8507,5946.0,3.3999999999999986,3.4000000000000004,0.7000000000000028,,347
2025-12-27 08:06:00,51,135.9375,5946.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 08:09:00,51,136.8924,5946.0,3.299999999999997,3.4000000000000004,0.7000000000000028,,347
2025-12-27 08:12:00,51,135.8507,5946.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 08:15:00,51,137.066,5946.0,3.6000000000000014,3.500000000000001,0.6999999999999993,,347
2025-12-27 08:18:00,51,137.1528,5946.0,3.6000000000000014,3.4000000000000004,0.3999999999999986,,347
2025-12-27 08:21:00,51,137.3264,5946.0,3.299999999999997,3.3000000000000007,0.7000000000000028,,347
2025-12-27 08:24:00,51,137.5,5946.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 08:27:00,50,138.0208,5946.0,3.3999999999999986,3.5,0.7000000000000028,,347
2025-12-27 08:30:00,51,137.934,5946.0,3.6000000000000014,3.4000000000000004,0.5,,347
2025-12-27 08:33:00,50,137.3264,5946.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 08:36:00,51,136.1979,5946.0,3.5,3.4000000000000004,0.6999999999999993,,347
2025-12-27 08:39:00,50,137.1528,5946.0,3.5,3.5,0.5,,347
2025-12-27 08:42:00,50,137.2396,5946.0,3.3000000000000007,3.3000000000000007,0.6999999999999993,,347
2025-12-27 08:45:00,50,139.7569,5946.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 08:48:00,51,139.6701,5946.0,3.3999999999999986,3.4000000000000004,0.6000000000000014,,347
2025-12-27 08:51:00,52,141.5799,5946.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,,347
2025-12-27 08:54:00,51,142.3611,5947.0,3.5,3.5,0.6000000000000014,,347
2025-12-27 08:57:00,51,142.0139,5947.0,3.3999999999999986,3.4000000000000004,0.7000000000000028,,347
2025-12-27 09:00:00,51,140.3646,5947.0,3.5,3.4000000000000004,0.6000000000000014,,347
2025-12-27 09:03:00,52,150.0868,5947.0,3.5,3.3000000000000007,0.6000000000000014,,347
2025-12-27 09:06:00,52,150.3472,5947.0,3.6999999999999993,3.3000000000000007,0.6999999999999993,,347
2025-12-27 09:09:00,52,147.5694,5947.0,3.6000000000000014,3.4000000000000004,0.5999999999999979,,347
2025-12-27 09:12:00,53,148.6111,5947.0,3.6000000000000014,3.4000000000000004,0.8999999999999986,,347
2025-12-27 09:15:00,53,146.6146,5947.0,3.6999999999999993,3.4000000000000004,0.8000000000000007,,347
2025-12-27 09:18:00,52,145.8333,5947.0,3.6999999999999993,3.4000000000000004,0.5,,347
2025-12-27 09:21:00,52,147.2222,5947.0,3.6999999999999993,3.5,0.8000000000000007,,347
2025-12-27 09:24:00,52,147.2222,5947.0,3.6999999999999993,3.3000000000000007,0.5,,347
2025-12-27 09:27:00,52,146.875,5947.0,3.6999999999999993,3.5,0.6000000000000014,,347
2025-12-27 09:30:00,52,148.0035,5947.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,,347
2025-12-27 09:33:00,54,148.1771,5947.0,3.6999999999999993,3.5999999999999996,0.9000000000000021,,252
2025-12-27 09:36:00,54,149.7396,5947.0,4.0,3.7,0.9000000000000021,,252
2025-12-27 09:39:00,53,151.0417,5947.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,,252
2025-12-27 09:42:00,54,149.6528,5947.0,3.8999999999999986,3.5999999999999996,0.8000000000000007,,252
2025-12-27 09:45:00,54,150.6944,5947.0,4.0,3.5,0.6000000000000014,,252
2025-12-27 09:48:00,55,150.9549,5947.0,4.0,3.5999999999999996,0.6000000000000014,,252
2025-12-27 09:51:00,53,150.5208,5947.0,3.900000000000002,3.5,0.6999999999999993,,252
2025-12-27 09:54:00,55,149.3924,5948.0,3.8000000000000007,3.4000000000000004,1.0,,252
2025-12-27 09:57:00,54,150.5208,5948.0,3.8999999999999986,3.5999999999999996,0.7000000000000028,,252
2025-12-27 10:00:00,54,150.3472,5948.0,4.0,3.5999999999999996,0.8000000000000007,,252
2025-12-27 10:03:00,55,150.6077,5948.0,3.8999999999999986,3.7,0.7000000000000028,,252
2025-12-27 10:06:00,54,150.3472,5948.0,4.0,3.5999999999999996,0.6999999999999993,,252
2025-12-27 10:09:00,54,151.0417,5948.0,4.0,3.6999999999999993,0.5,,252
2025-12-27 10:12:00,54,151.9965,5948.0,4.0,3.5,0.6999999999999993,,252
2025-12-27 10:15:00,55,153.2986,5948.0,3.8999999999999986,3.6999999999999993,0.7000000000000028,,252
2025-12-27 10:18:00,55,151.5625,5948.0,4.0,3.6999999999999993,0.8999999999999986,,252
2025-12-27 10:21:00,55,153.2118,5948.0,4.100000000000001,3.7,0.6999999999999993,,252
2025-12-27 10:24:00,56,152.3438,5948.0,4.0,3.7,0.6999999999999993,,252
2025-12-27 10:27:00,54,151.9097,5948.0,4.0,3.5999999999999996,0.6999999999999993,,252
2025-12-27 10:30:00,55,152.2569,5948.0,4.100000000000001,3.7,0.5999999999999979,,252
2025-12-27 10:33:00,55,152.9514,5948.0,4.0,3.6999999999999993,0.6999999999999993,,252
2025-12-27 10:36:00,55,152.3438,5948.0,4.0,3.6999999999999993,0.8000000000000007,,252
2025-12-27 10:39:00,55,151.9097,5948.0,4.0,3.8,0.6999999999999993,,252
2025-12-27 10:42:00,55,149.8264,5948.0,4.100000000000001,3.8,0.5999999999999979,,252
2025-12-27 10:45:00,56,154.0798,5948.0,4.0,3.8,0.6999999999999993,,252
2025-12-27 10:48:00,55,152.9514,5948.0,4.100000000000001,3.8,0.8000000000000007,,252
2025-12-27 10:51:00,57,153.7326,5948.0,4.100000000000001,3.8,0.6999999999999993,,252
2025-12-27 10:54:00,56,153.2986,5949.0,4.100000000000001,3.7,0.6999999999999993,,252
2025-12-27 10:57:00,55,152.5174,5949.0,4.100000000000001,3.6999999999999993,0.8999999999999986,,252
2025-12-27 11:00:00,55,151.6493,5949.0,4.300000000000001,3.5999999999999996,0.6000000000000014,,252
2025-12-27 11:03:00,55,151.3889,5949.0,4.0,3.6999999999999993,0.6000000000000014,,252
2025-12-27 11:06:00,54,151.9097,5949.0,4.0,3.5999999999999996,0.6999999999999993,,252
2025-12-27 11:09:00,55,152.7778,5949.0,4.100000000000001,3.6999999999999993,0.6999999999999993,,252
2025-12-27 11:12:00,54,154.6875,5949.0,3.8999999999999986,3.5999999999999996,0.7000000000000028,,252
2025-12-27 11:15:00,55,153.559,5949.0,3.8999999999999986,3.5999999999999996,0.7000000000000028,,252
2025-12-27 11:18:00,55,154.9479,5949.0,4.0,3.5999999999999996,0.8000000000000007,,252
2025-12-27 11:21:00,55,154.2535,5949.0,4.100000000000001,3.5999999999999996,0.8000000000000007,,252
2025-12-27 11:24:00,55,157.4653,5949.0,4.100000000000001,3.5999999999999996,0.6999999999999993,,252
2025-12-27 11:27:00,54,155.9896,5949.0,4.100000000000001,3.5,0.8000000000000007,,252
2025-12-27 11:30:00,55,156.1632,5949.0,4.0,3.5,0.8000000000000007,,252
2025-12-27 11:33:00,55,154.6007,5949.0,4.199999999999999,3.5,0.8000000000000007,,252
2025-12-27 11:36:00,57,156.4236,5949.0,4.199999999999999,3.5999999999999996,0.9000000000000021,,251
2025-12-27 11:39:00,57,155.9896,5949.0,4.300000000000001,3.6999999999999993,0.8000000000000007,,251
2025-12-27 11:42:00,57,157.2917,5949.0,4.300000000000001,3.6999999999999993,0.8000000000000007,,251
2025-12-27 11:45:00,57,158.5069,5949.0,4.199999999999999,3.799999999999999,0.9000000000000021,,251
2025-12-27 11:48:00,58,160.0694,5949.0,4.100000000000001,3.6999999999999993,0.8999999999999986,,251
2025-12-27 11:51:00,58,158.5069,5949.0,4.199999999999999,3.6999999999999993,0.9000000000000021,,251
2025-12-27 11:54:00,57,158.4201,5950.0,4.400000000000002,3.6999999999999993,0.6999999999999993,,251
2025-12-27 11:57:00,58,157.5521,5950.0,4.300000000000001,3.6999999999999993,0.6999999999999993,,251
2025-12-27 12:00:00,58,159.4618,5950.0,4.199999999999999,3.6999999999999993,0.6999999999999993,,251
2025-12-27 12:03:00,58,156.7708,5950.0,4.300000000000001,3.700000000000001,0.6999999999999993,,251
2025-12-27 12:06:00,58,159.375,5950.0,4.300000000000001,3.8000000000000007,0.8999999999999986,,251
2025-12-27 12:09:00,57,157.5521,5950.0,4.300000000000001,3.6999999999999993,0.8000000000000007,,251
2025-12-27 12:12:00,57,158.5938,5950.0,4.199999999999999,3.8000000000000007,0.8000000000000007,,251
2025-12-27 12:15:00,57,158.5069,5950.0,4.300000000000001,3.700000000000001,0.8000000000000007,,251
2025-12-27 12:18:00,56,160.1563,5950.0,4.199999999999999,3.700000000000001,0.8000000000000007,,251
2025-12-27 12:21:00,57,158.7673,5950.0,4.200000000000003,3.700000000000001,0.7999999999999972,,251
2025-12-27 12:24:00,59,159.809,5950.0,4.400000000000002,3.8000000000000007,1.0,,251
2025-12-27 12:27:00,58,160.5903,5950.0,4.399999999999999,3.8000000000000007,0.7000000000000028,,251
2025-12-27 12:30:00,57,161.1111,5950.0,4.300000000000001,3.700000000000001,0.6999999999999993,,251
2025-12-27 12:33:00,58,159.6354,5950.0,4.300000000000001,3.700000000000001,0.8000000000000007,,251
2025-12-27 12:36:00,59,161.0243,5950.0,4.399999999999999,3.700000000000001,0.9000000000000021,,251
2025-12-27 12:39:00,58,161.0243,5950.0,4.5,3.8000000000000007,0.6999999999999993,,251
2025-12-27 12:42:00,58,159.8958,5950.0,4.399999999999999,3.9000000000000004,0.7000000000000028,,251
2025-12-27 12:45:00,58,162.2396,5950.0,4.300000000000001,3.8000000000000007,0.8000000000000007,,251
2025-12-27 12:48:00,59,161.6319,5950.0,4.399999999999999,3.9000000000000004,0.9000000000000021,,251
2025-12-27 12:51:00,60,162.4132,5950.0,4.600000000000001,4.0,1.1000000000000014,,251
2025-12-27 12:54:00,61,161.6319,5951.0,4.600000000000001,4.0,1.0999999999999979,,251
2025-12-27 12:57:00,61,161.9792,5951.0,4.600000000000001,4.1,0.8999999999999986,,251
2025-12-27 13:00:00,61,161.8056,5951.0,4.699999999999999,4.1,0.8000000000000007,,251
2025-12-27 13:03:00,61,163.1944,5951.0,4.600000000000001,4.1,0.8999999999999986,,251
2025-12-27 13:06:00,61,161.3715,5951.0,4.600000000000001,4.0,1.1999999999999993,,251
2025-12-27 13:09:00,61,162.8472,5951.0,4.699999999999999,4.0,0.8000000000000007,,251
2025-12-27 13:12:00,61,162.4132,5951.0,4.600000000000001,4.0,0.8999999999999986,,251
2025-12-27 13:15:00,61,163.5417,5951.0,4.600000000000001,4.0,0.8999999999999986,,251
2025-12-27 13:18:00,61,163.8021,5951.0,4.700000000000003,4.0,0.8999999999999986,,251
2025-12-27 13:21:00,60,167.6215,5951.0,4.600000000000001,3.9000000000000004,0.7999999999999972,,251
2025-12-27 13:24:00,61,136.6319,5951.0,4.800000000000001,3.9000000000000004,0.9000000000000021,,249
2025-12-27 13:27:00,56,134.7222,5951.0,4.199999999999999,4.199999999999999,0.6000000000000014,,254
2025-12-27 13:30:00,49,104.0799,5951.0,3.6999999999999993,4.3999999999999995,0.0,,352
2025-12-27 13:33:00,54,135.0694,5951.0,3.3999999999999986,3.8999999999999995,1.1000000000000014,,253
2025-12-27 13:36:00,52,126.7361,5951.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,,344
2025-12-27 13:39:00,53,125.5208,5951.0,3.6000000000000014,4.1000000000000005,0.5999999999999979,,344
2025-12-27 13:42:00,51,123.8715,5951.0,3.6000000000000014,4.0,0.5,,344
2025-12-27 13:45:00,51,125.6076,5951.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,,344
2025-12-27 13:48:00,52,125.0,5951.0,3.6000000000000014,4.2,0.6999999999999993,,343
2025-12-27 13:51:00,52,125.3472,5951.0,3.6000000000000014,4.1,0.5,,344
2025-12-27 13:54:00,51,125.434,5952.0,3.6000000000000014,4.0,0.3999999999999986,,344
2025-12-27 13:57:00,52,124.4792,5952.0,3.5,4.0,0.8000000000000007,,344
2025-12-27 14:00:00,52,125.6076,5952.0,3.6000000000000014,4.0,0.5,,344
2025-12-27 14:03:00,51,127.6042,5952.0,3.5,4.0,0.6999999999999993,,344
2025-12-27 14:06:00,51,126.4757,5952.0,3.6999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-27 14:09:00,51,124.4792,5952.0,3.5,3.8,0.5,,344
2025-12-27 14:12:00,50,123.4375,5952.0,3.5,3.9000000000000004,0.6000000000000014,,344
2025-12-27 14:15:00,51,123.2639,5952.0,3.3999999999999986,4.0,0.6000000000000014,,344
2025-12-27 14:18:00,51,123.6111,5952.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,,344
2025-12-27 14:21:00,52,124.9132,5952.0,3.5,4.0,0.6999999999999993,,344
2025-12-27 14:24:00,51,125.5208,5952.0,3.5,3.9000000000000004,0.6000000000000014,,344
2025-12-27 14:27:00,52,126.0417,5952.0,3.5,4.0,0.6999999999999993,,344
2025-12-27 14:30:00,53,127.0833,5952.0,3.6000000000000014,4.0,0.5999999999999979,,344
2025-12-27 14:33:00,53,125.434,5952.0,3.6000000000000014,4.1,0.7999999999999972,,344
2025-12-27 14:36:00,52,123.2639,5952.0,3.6999999999999993,4.1,0.6000000000000014,,343
2025-12-27 14:39:00,51,121.0938,5952.0,3.6000000000000014,4.1,0.5,,343
2025-12-27 14:42:00,52,122.3958,5952.0,3.5,4.0,0.6999999999999993,,344
2025-12-27 14:45:00,52,122.0486,5952.0,3.6000000000000014,4.1,0.5,,343
2025-12-27 14:48:00,51,123.0035,5952.0,3.3999999999999986,4.0,0.7000000000000028,,344
2025-12-27 14:51:00,52,121.441,5953.0,3.6000000000000014,4.0,0.6999999999999993,,343
2025-12-27 14:54:00,51,123.6111,5953.0,3.5,4.0,0.6000000000000014,,344
2025-12-27 14:57:00,52,122.8299,5953.0,3.3999999999999986,4.1,0.8000000000000007,,344
2025-12-27 15:00:00,51,125.1736,5953.0,3.6000000000000014,4.1,0.5999999999999979,,344
2025-12-27 15:03:00,52,123.2639,5953.0,3.6999999999999993,4.1,0.6000000000000014,,343
2025-12-27 15:06:00,53,124.1319,5953.0,3.6000000000000014,4.199999999999999,0.8999999999999986,,343
2025-12-27 15:09:00,52,123.8715,5953.0,3.6999999999999993,4.1,0.40000000000000213,,343
2025-12-27 15:12:00,52,124.0451,5953.0,3.3999999999999986,4.1,0.6000000000000014,,344
2025-12-27 15:15:00,53,123.3507,5953.0,3.5,4.0,1.5,,344
2025-12-27 15:18:00,53,123.8715,5953.0,4.0,4.1,0.8000000000000007,,253
2025-12-27 15:21:00,53,123.7847,5953.0,4.100000000000001,4.199999999999999,0.6999999999999993,,372
2025-12-27 15:24:00,53,123.2639,5953.0,4.0,4.199999999999999,0.5999999999999979,,372
2025-12-27 15:27:00,53,124.3056,5953.0,4.0,4.1,0.5999999999999979,,253
2025-12-27 15:30:00,52,125.0,5953.0,4.0,4.1,0.6999999999999993,,253
2025-12-27 15:33:00,53,126.3889,5953.0,4.099999999999998,4.1,0.6999999999999993,,253
2025-12-27 15:36:00,54,125.0,5953.0,4.099999999999998,4.1,0.8000000000000007,,253
2025-12-27 15:39:00,54,122.9167,5953.0,4.0,4.1,0.6999999999999993,,372
2025-12-27 15:42:00,53,123.4375,5953.0,4.099999999999998,4.1,0.6000000000000014,,372
2025-12-27 15:45:00,52,122.3958,5953.0,4.099999999999998,4.199999999999999,0.6999999999999993,,372
2025-12-27 15:48:00,54,123.8715,5953.0,4.0,4.1,0.8000000000000007,,253
2025-12-27 15:51:00,53,123.4375,5953.0,4.100000000000001,4.1,0.5999999999999979,,372
2025-12-27 15:54:00,53,124.4792,5954.0,4.0,4.1,0.6999999999999993,,253
2025-12-27 15:57:00,53,122.9167,5954.0,4.199999999999999,4.1,0.5999999999999979,,372
2025-12-27 16:00:00,53,123.4375,5954.0,4.100000000000001,4.199999999999999,0.6999999999999993,,372
2025-12-27 16:03:00,53,124.0451,5954.0,4.0,4.1,0.40000000000000213,,253
2025-12-27 16:06:00,52,124.566,5954.0,3.6999999999999993,4.1,0.6000000000000014,,343
2025-12-27 16:09:00,52,123.6111,5954.0,3.6000000000000014,4.199999999999999,0.5999999999999979,,343
2025-12-27 16:12:00,52,124.4792,5954.0,3.5,4.1,0.6999999999999993,,344
2025-12-27 16:15:00,53,123.4375,5954.0,3.5,4.1,0.5,,344
2025-12-27 16:18:00,52,122.8299,5954.0,3.6000000000000014,4.1,0.6999999999999993,,343
2025-12-27 16:21:00,52,123.0035,5954.0,3.6000000000000014,4.1,0.5,,343
2025-12-27 16:24:00,53,122.8299,5954.0,3.5,4.1,0.8000000000000007,,344
2025-12-27 16:27:00,52,123.1771,5954.0,3.599999999999998,4.1,0.5,,343
2025-12-27 16:30:00,52,123.0035,5954.0,3.5,4.1,0.8000000000000007,,344
2025-12-27 16:33:00,52,122.8299,5954.0,3.5,4.199999999999999,0.6999999999999993,,343
2025-12-27 16:36:00,52,123.3507,5954.0,3.6000000000000014,4.1,0.6999999999999993,,343
2025-12-27 16:39:00,52,122.5694,5954.0,3.599999999999998,4.1,0.5,,343
2025-12-27 16:42:00,52,122.0486,5954.0,3.599999999999998,4.199999999999999,0.6000000000000014,,343
2025-12-27 16:45:00,52,123.1771,5954.0,3.400000000000002,4.1,0.5999999999999979,,344
2025-12-27 16:48:00,52,122.5694,5954.0,3.599999999999998,4.1,0.6000000000000014,,343
2025-12-27 16:51:00,52,122.3958,5954.0,3.599999999999998,4.1,0.6999999999999993,,343
2025-12-27 16:54:00,53,121.007,5955.0,3.5,4.1,0.6000000000000014,,343
2025-12-27 16:57:00,53,121.441,5955.0,3.599999999999998,4.1,0.6000000000000014,,343
2025-12-27 17:00:00,52,121.6146,5955.0,3.6999999999999993,4.299999999999999,0.5999999999999979,,343
2025-12-27 17:03:00,52,121.1806,5955.0,3.599999999999998,4.299999999999999,0.6000000000000014,,343
2025-12-27 17:06:00,52,121.441,5955.0,3.5,4.199999999999999,0.8000000000000007,,343
2025-12-27 17:09:00,51,119.7049,5955.0,3.599999999999998,4.199999999999999,0.40000000000000213,,343
2025-12-27 17:12:00,51,119.7917,5955.0,3.5,4.0,0.5999999999999979,,344
2025-12-27 17:15:00,51,120.3993,5955.0,3.5,4.0,0.6999999999999993,,344
2025-12-27 17:18:00,51,120.7465,5955.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 17:21:00,53,121.441,5955.0,3.5,4.1,0.6999999999999993,,343
2025-12-27 17:24:00,52,121.5278,5955.0,3.5,4.1,0.8999999999999986,,343
2025-12-27 17:27:00,52,119.9653,5955.0,3.5,4.199999999999999,0.6999999999999993,,343
2025-12-27 17:30:00,52,120.7465,5955.0,3.599999999999998,4.1,0.5,,343
2025-12-27 17:33:00,53,121.6146,5955.0,3.599999999999998,4.199999999999999,0.6999999999999993,,343
2025-12-27 17:36:00,53,122.3958,5955.0,3.599999999999998,4.199999999999999,0.8000000000000007,,343
2025-12-27 17:39:00,53,122.5694,5955.0,3.799999999999997,4.199999999999999,0.7000000000000028,,372
2025-12-27 17:42:00,52,119.8785,5955.0,3.5,4.199999999999999,0.6000000000000014,,343
2025-12-27 17:45:00,53,119.7917,5955.0,3.599999999999998,4.199999999999999,0.8000000000000007,,343
2025-12-27 17:48:00,52,119.9653,5955.0,3.599999999999998,4.199999999999999,0.6000000000000014,,343
2025-12-27 17:51:00,52,120.3125,5955.0,3.599999999999998,4.199999999999999,0.6999999999999993,,343
2025-12-27 17:54:00,52,119.7049,5956.0,3.5,4.199999999999999,0.5999999999999979,,343
2025-12-27 17:57:00,52,120.6597,5956.0,3.599999999999998,4.1,0.8000000000000007,,343
2025-12-27 18:00:00,52,119.9653,5956.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 18:03:00,51,119.8785,5956.0,3.5,4.1,0.5,,343
2025-12-27 18:06:00,52,118.5764,5956.0,3.400000000000002,4.1,0.5999999999999979,,343
2025-12-27 18:09:00,52,117.9688,5956.0,3.599999999999998,4.199999999999999,0.6999999999999993,,343
2025-12-27 18:12:00,53,117.7951,5956.0,3.5,4.299999999999999,0.6999999999999993,,343
2025-12-27 18:15:00,53,117.2743,5956.0,3.599999999999998,4.3,0.6000000000000014,,343
2025-12-27 18:18:00,52,119.0972,5956.0,3.599999999999998,4.299999999999999,0.6000000000000014,,343
2025-12-27 18:21:00,52,118.5764,5956.0,3.5,4.299999999999999,0.6999999999999993,,343
2025-12-27 18:24:00,52,119.3576,5956.0,3.5,4.199999999999999,0.7999999999999972,,343
2025-12-27 18:27:00,52,118.1424,5956.0,3.599999999999998,4.199999999999999,0.8000000000000007,,343
2025-12-27 18:30:00,52,119.0972,5956.0,3.5,4.199999999999999,0.5999999999999979,,343
2025-12-27 18:33:00,52,117.9688,5956.0,3.400000000000002,4.1,0.5,,343
2025-12-27 18:36:00,52,118.9236,5956.0,3.5,4.199999999999999,0.5999999999999979,,343
2025-12-27 18:39:00,52,119.0104,5956.0,3.5,4.199999999999999,0.7999999999999972,,343
2025-12-27 18:42:00,52,119.0104,5956.0,3.599999999999998,4.199999999999999,0.6999999999999993,,343
2025-12-27 18:45:00,52,118.5764,5956.0,3.599999999999998,4.3,0.5,,343
2025-12-27 18:48:00,52,118.5764,5956.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 18:51:00,52,117.7951,5956.0,3.5,4.3,0.6999999999999993,,343
2025-12-27 18:54:00,53,117.1007,5957.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 18:57:00,53,116.8403,5957.0,3.599999999999998,4.199999999999999,0.5,,343
2025-12-27 19:00:00,51,116.3195,5957.0,3.599999999999998,4.3,0.6999999999999993,,343
2025-12-27 19:03:00,52,115.5382,5957.0,3.5,4.199999999999999,0.6999999999999993,,343
2025-12-27 19:06:00,52,117.6215,5957.0,3.5,4.199999999999999,0.5999999999999979,,343
2025-12-27 19:09:00,52,116.9271,5957.0,3.599999999999998,4.3,0.40000000000000213,,343
2025-12-27 19:12:00,52,117.6215,5957.0,3.599999999999998,4.199999999999999,0.6999999999999993,,343
2025-12-27 19:15:00,51,117.1875,5957.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 19:18:00,52,117.3611,5957.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 19:21:00,52,117.5347,5957.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 19:24:00,51,117.9688,5957.0,3.3999999999999986,4.1,0.6999999999999993,,343
2025-12-27 19:27:00,51,116.9271,5957.0,3.5,4.1,0.5,,343
2025-12-27 19:30:00,51,116.4063,5957.0,3.299999999999997,4.1,0.7000000000000028,,343
2025-12-27 19:33:00,50,116.4931,5957.0,3.3999999999999986,4.1,0.6999999999999993,,343
2025-12-27 19:36:00,51,116.7535,5957.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 19:39:00,51,118.0555,5957.0,3.3000000000000007,4.0,0.6000000000000014,,344
2025-12-27 19:42:00,51,116.7535,5957.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 19:45:00,51,116.9271,5957.0,3.599999999999998,4.1,0.40000000000000213,,343
2025-12-27 19:48:00,51,116.6667,5957.0,3.3999999999999986,4.1,0.5,,343
2025-12-27 19:51:00,50,115.1042,5957.0,3.299999999999997,4.1,0.7000000000000028,,343
2025-12-27 19:54:00,51,116.4063,5958.0,3.299999999999997,4.1,0.8000000000000007,,343
2025-12-27 19:57:00,50,117.9688,5958.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 20:00:00,51,117.9688,5958.0,3.299999999999997,4.0,0.6000000000000014,,344
2025-12-27 20:03:00,50,117.7083,5958.0,3.1999999999999993,4.0,0.6000000000000014,,344
2025-12-27 20:06:00,49,117.1875,5958.0,3.3999999999999986,3.9000000000000004,0.3999999999999986,,344
2025-12-27 20:09:00,50,116.3195,5958.0,3.299999999999997,3.9000000000000004,0.7000000000000028,,344
2025-12-27 20:12:00,50,116.3195,5958.0,3.299999999999997,3.9000000000000004,0.40000000000000213,,344
2025-12-27 20:15:00,50,117.3611,5958.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,,344
2025-12-27 20:18:00,51,116.4063,5958.0,3.299999999999997,4.0,0.5,,343
2025-12-27 20:21:00,50,117.6215,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,,344
2025-12-27 20:24:00,50,117.1007,5958.0,3.299999999999997,3.9000000000000004,0.7000000000000028,,344
2025-12-27 20:27:00,51,116.3195,5958.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-27 20:30:00,50,116.6667,5958.0,3.299999999999997,4.0,0.5,,344
2025-12-27 20:33:00,50,116.7535,5958.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-12-27 20:36:00,50,116.8403,5958.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,,344
2025-12-27 20:39:00,50,116.6667,5958.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,,344
2025-12-27 20:42:00,50,117.5347,5958.0,3.3999999999999986,3.9000000000000004,0.5,,344
2025-12-27 20:45:00,50,116.6667,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,,344
2025-12-27 20:48:00,50,116.8403,5958.0,3.299999999999997,4.0,0.6000000000000014,,344
2025-12-27 20:51:00,50,117.3611,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,,344
2025-12-27 20:54:00,51,117.5347,5959.0,3.3999999999999986,4.0,0.6999999999999993,,343
2025-12-27 20:57:00,52,118.4896,5959.0,3.5,4.1,0.6999999999999993,,343
2025-12-27 21:00:00,51,118.4896,5959.0,3.5,4.2,0.5,,343
2025-12-27 21:03:00,51,118.5764,5959.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 21:06:00,51,118.4896,5959.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 21:09:00,51,116.9271,5959.0,3.5,4.0,0.5999999999999979,,343
2025-12-27 21:12:00,51,117.1007,5959.0,3.3999999999999986,4.1,0.6999999999999993,,343
2025-12-27 21:15:00,51,117.9688,5959.0,3.3999999999999986,4.199999999999999,0.6000000000000014,,343
2025-12-27 21:18:00,52,117.6215,5959.0,3.5,4.1,0.6999999999999993,,343
2025-12-27 21:21:00,50,119.0972,5959.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 21:24:00,50,118.8368,5959.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-12-27 21:27:00,50,119.2708,5959.0,3.299999999999997,3.9000000000000004,0.6000000000000014,,344
2025-12-27 21:30:00,50,119.0104,5959.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-12-27 21:33:00,50,118.9236,5959.0,3.299999999999997,3.9000000000000004,0.7000000000000028,,344
2025-12-27 21:36:00,50,119.0972,5959.0,3.3999999999999986,4.0,0.6000000000000014,,344
2025-12-27 21:39:00,52,119.5313,5959.0,3.5,4.0,0.6999999999999993,,343
2025-12-27 21:42:00,51,118.1424,5959.0,3.3999999999999986,4.0,0.8000000000000007,,344
2025-12-27 21:45:00,51,118.1424,5959.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 21:48:00,51,118.5764,5959.0,3.5,4.3,0.5999999999999979,,343
2025-12-27 21:51:00,51,119.7049,5960.0,3.5,4.1,0.6999999999999993,,343
2025-12-27 21:54:00,52,119.7917,5960.0,3.5,4.0,0.5,,343
2025-12-27 21:57:00,52,120.6597,5960.0,3.5,4.3,0.5,,343
2025-12-27 22:00:00,51,121.007,5960.0,3.5,4.2,0.5999999999999979,,343
2025-12-27 22:03:00,52,119.9653,5960.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 22:06:00,51,120.3125,5960.0,3.5,4.199999999999999,0.5999999999999979,,343
2025-12-27 22:09:00,52,117.5347,5960.0,3.5,4.1,0.6999999999999993,,343
2025-12-27 22:12:00,51,117.6215,5960.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 22:15:00,51,116.3195,5960.0,3.5,4.2,0.5,,343
2025-12-27 22:18:00,51,114.7569,5960.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 22:21:00,51,116.4063,5960.0,3.5,4.1,0.5999999999999979,,343
2025-12-27 22:24:00,50,117.1875,5960.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-27 22:27:00,51,117.9688,5960.0,3.3999999999999986,4.1,0.6000000000000014,,343
2025-12-27 22:30:00,51,116.8403,5960.0,3.299999999999997,4.1,0.7000000000000028,,343
2025-12-27 22:33:00,51,118.0555,5960.0,3.299999999999997,4.0,0.7000000000000028,,344
2025-12-27 22:36:00,51,117.6215,5960.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-27 22:39:00,50,117.7951,5960.0,3.299999999999997,3.8999999999999995,0.7000000000000028,,344
2025-12-27 22:42:00,50,116.8403,5960.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-12-27 22:45:00,51,116.9271,5960.0,3.3999999999999986,4.1,0.6999999999999993,,343
2025-12-27 22:48:00,51,117.1875,5960.0,3.3999999999999986,4.0,0.8000000000000007,,343
2025-12-27 22:51:00,50,117.5347,5960.0,3.5,4.1,0.5,,343
2025-12-27 22:54:00,50,117.1007,5961.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-12-27 22:57:00,50,120.3125,5961.0,3.1999999999999993,4.0,0.8000000000000007,,344
2025-12-27 23:00:00,50,117.7083,5961.0,3.1999999999999993,3.9000000000000004,0.5999999999999979,,344
2025-12-27 23:03:00,50,118.4896,5961.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-12-27 23:06:00,51,115.9722,5961.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-27 23:09:00,51,115.4514,5961.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-27 23:12:00,49,113.8021,5961.0,3.299999999999997,4.0,0.40000000000000213,,343
2025-12-27 23:15:00,49,113.7153,5961.0,3.1999999999999993,4.0,0.5,,343
2025-12-27 23:18:00,50,114.6701,5961.0,3.1999999999999993,4.0,0.8000000000000007,,343
2025-12-27 23:21:00,50,114.9306,5961.0,3.299999999999997,4.2,0.6000000000000014,,343
2025-12-27 23:24:00,50,115.9722,5961.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-27 23:27:00,50,115.3646,5961.0,3.1999999999999993,4.0,0.8000000000000007,,344
2025-12-27 23:30:00,50,115.5382,5961.0,3.3999999999999986,4.2,0.5,,343
2025-12-27 23:33:00,51,115.4514,5961.0,3.1999999999999993,4.1,0.6999999999999993,,343
2025-12-27 23:36:00,50,115.8854,5961.0,3.299999999999997,4.1,0.7000000000000028,,343
2025-12-27 23:39:00,50,114.0625,5961.0,3.299999999999997,4.2,0.7000000000000028,,343
2025-12-27 23:42:00,50,113.8889,5961.0,3.1999999999999993,4.1,0.5,,343
2025-12-27 23:45:00,50,113.8889,5961.0,3.299999999999997,4.1,0.5,,343
2025-12-27 23:48:00,49,110.6771,5961.0,3.1999999999999993,4.0,0.3999999999999986,,343
2025-12-27 23:51:00,49,111.7188,5961.0,3.099999999999998,3.9000000000000004,0.5,,345
2025-12-27 23:54:00,49,112.7604,5962.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,,343
2025-12-27 23:57:00,49,111.7188,5962.0,3.099999999999998,4.1,0.5,,345
2025-12-28 00:00:00,48,112.5868,5962.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 00:03:00,48,114.6701,5962.0,3.099999999999998,3.700000000000001,0.5,,345
2025-12-28 00:06:00,49,115.1042,5962.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 00:09:00,48,113.8889,5962.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 00:12:00,50,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.6000000000000014,,345
2025-12-28 00:15:00,48,114.3229,5962.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 00:18:00,49,114.0625,5962.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 00:21:00,48,113.368,5962.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 00:24:00,49,113.8889,5962.0,3.099999999999998,4.0,0.5,,345
2025-12-28 00:27:00,49,114.0625,5962.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 00:30:00,49,113.368,5962.0,3.0,3.9000000000000004,0.5999999999999979,,345
2025-12-28 00:33:00,49,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.5,,345
2025-12-28 00:36:00,48,114.6701,5962.0,3.099999999999998,3.9000000000000004,0.5,,345
2025-12-28 00:39:00,49,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.6999999999999993,,345
2025-12-28 00:42:00,49,115.1042,5962.0,3.1999999999999993,3.9000000000000004,0.5,,345
2025-12-28 00:45:00,48,114.6701,5962.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,345
2025-12-28 00:48:00,49,114.3229,5962.0,3.1999999999999993,3.9000000000000004,0.5,,345
2025-12-28 00:51:00,49,113.7153,5963.0,3.0,4.0,0.5999999999999979,,345
2025-12-28 00:54:00,49,114.3229,5963.0,3.099999999999998,4.0,0.6999999999999993,,345
2025-12-28 00:57:00,49,114.0625,5963.0,3.1999999999999993,4.1,0.8000000000000007,,343
2025-12-28 01:00:00,50,113.6285,5963.0,3.3000000000000007,4.2,0.8000000000000007,,343
2025-12-28 01:03:00,50,115.191,5963.0,3.3000000000000007,4.1000000000000005,0.5999999999999979,,343
2025-12-28 01:06:00,50,113.8889,5963.0,3.3000000000000007,4.1000000000000005,0.5,,343
2025-12-28 01:09:00,49,114.9306,5963.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,,343
2025-12-28 01:12:00,51,114.6701,5963.0,3.3000000000000007,3.9000000000000004,0.3999999999999986,,344
2025-12-28 01:15:00,51,116.6667,5963.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,,343
2025-12-28 01:18:00,50,115.9722,5963.0,3.3999999999999986,4.0,0.6000000000000014,,343
2025-12-28 01:21:00,50,115.4514,5963.0,3.3000000000000007,4.0,0.5,,343
2025-12-28 01:24:00,50,116.059,5963.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,,343
2025-12-28 01:27:00,50,115.8854,5963.0,3.3999999999999986,4.1000000000000005,0.6000000000000014,,343
2025-12-28 01:30:00,50,115.5382,5963.0,3.3000000000000007,4.0,0.6999999999999993,,343
2025-12-28 01:33:00,49,116.059,5963.0,3.3000000000000007,3.8000000000000007,0.3999999999999986,,344
2025-12-28 01:36:00,49,115.0174,5963.0,3.1999999999999993,4.0,0.3999999999999986,,344
2025-12-28 01:39:00,48,114.9306,5963.0,3.1999999999999993,3.9000000000000004,0.5,,345
2025-12-28 01:42:00,48,113.8889,5963.0,3.099999999999998,3.9000000000000004,0.5,,345
2025-12-28 01:45:00,49,114.4965,5963.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 01:48:00,49,114.2361,5963.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 01:51:00,49,114.5833,5964.0,3.1000000000000014,3.8000000000000007,0.5,,345
2025-12-28 01:54:00,49,115.1042,5964.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,345
2025-12-28 01:57:00,49,116.6667,5964.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,,344
2025-12-28 02:00:00,50,115.5382,5964.0,3.3000000000000007,3.8000000000000007,0.5999999999999979,,344
2025-12-28 02:03:00,49,116.9271,5964.0,3.099999999999998,3.8000000000000007,0.5,,345
2025-12-28 02:06:00,49,116.4931,5964.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 02:09:00,49,116.4931,5964.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,,345
2025-12-28 02:12:00,50,115.5382,5964.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,,345
2025-12-28 02:15:00,50,115.9722,5964.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 02:18:00,49,115.7986,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 02:21:00,49,116.4931,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 02:24:00,49,116.9271,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 02:27:00,49,116.8403,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 02:30:00,50,118.0555,5964.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,,344
2025-12-28 02:33:00,50,119.2708,5964.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,,344
2025-12-28 02:36:00,51,120.8333,5964.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-28 02:39:00,50,118.9236,5964.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-12-28 02:42:00,49,120.1389,5964.0,3.3000000000000007,3.9000000000000004,0.5,,344
2025-12-28 02:45:00,50,117.9688,5964.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 02:48:00,50,118.4896,5964.0,3.3000000000000007,3.9000000000000004,0.3999999999999986,,344
2025-12-28 02:51:00,50,118.6632,5964.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-28 02:54:00,51,118.2292,5965.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-28 02:57:00,50,119.0104,5965.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-28 03:00:00,50,118.6632,5965.0,3.3000000000000007,4.0,0.5999999999999979,,344
2025-12-28 03:03:00,51,120.3993,5965.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,,344
2025-12-28 03:06:00,52,120.3125,5965.0,3.5,4.2,0.6000000000000014,,343
2025-12-28 03:09:00,52,119.8785,5965.0,3.3999999999999986,4.2,0.6999999999999993,,343
2025-12-28 03:12:00,52,120.1389,5965.0,3.6000000000000014,4.1000000000000005,0.5,,343
2025-12-28 03:15:00,53,119.7917,5965.0,3.5,4.2,0.6999999999999993,,343
2025-12-28 03:18:00,51,119.8785,5965.0,3.3000000000000007,4.1000000000000005,0.5999999999999979,,344
2025-12-28 03:21:00,50,118.8368,5965.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,,344
2025-12-28 03:24:00,50,118.1424,5965.0,3.3000000000000007,4.1000000000000005,0.5,,343
2025-12-28 03:27:00,50,119.0972,5965.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-28 03:30:00,51,119.5313,5965.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,,344
2025-12-28 03:33:00,50,119.2708,5965.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,,344
2025-12-28 03:36:00,51,118.2292,5965.0,3.3999999999999986,4.0,0.7000000000000028,,344
2025-12-28 03:39:00,50,117.9688,5965.0,3.3999999999999986,4.0,0.7000000000000028,,344
2025-12-28 03:42:00,50,117.6215,5965.0,3.3000000000000007,4.000000000000001,0.5999999999999979,,344
2025-12-28 03:45:00,50,118.1424,5965.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 03:48:00,50,116.9271,5965.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-12-28 03:51:00,49,117.6215,5965.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 03:54:00,49,117.3611,5966.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-28 03:57:00,49,116.8403,5966.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 04:00:00,49,116.4063,5966.0,3.1999999999999993,4.0,0.5,,344
2025-12-28 04:03:00,50,117.7083,5966.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 04:06:00,49,116.4931,5966.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,,345
2025-12-28 04:09:00,50,116.059,5966.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,,344
2025-12-28 04:12:00,48,115.5382,5966.0,3.3000000000000007,3.9000000000000004,0.5,,344
2025-12-28 04:15:00,49,115.1042,5966.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 04:18:00,49,115.625,5966.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 04:21:00,49,115.9722,5966.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 04:24:00,50,115.9722,5966.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,,345
2025-12-28 04:27:00,50,116.4063,5966.0,3.1999999999999993,3.8000000000000007,0.5,,344
2025-12-28 04:30:00,50,116.2326,5966.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 04:33:00,50,116.9271,5966.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,,344
2025-12-28 04:36:00,49,116.4063,5966.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 04:39:00,50,116.9271,5966.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-28 04:42:00,49,116.6667,5966.0,3.400000000000002,3.9000000000000004,0.3999999999999986,,344
2025-12-28 04:45:00,49,118.5764,5966.0,3.1999999999999993,4.0,0.5,,344
2025-12-28 04:48:00,50,117.7951,5966.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-28 04:51:00,49,118.8368,5967.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 04:54:00,49,117.9688,5967.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,,344
2025-12-28 04:57:00,49,117.9688,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 05:00:00,48,118.6632,5967.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 05:03:00,50,117.1007,5967.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,,344
2025-12-28 05:06:00,50,118.1424,5967.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 05:09:00,50,118.5764,5967.0,3.400000000000002,3.9000000000000004,0.5999999999999979,,344
2025-12-28 05:12:00,49,117.7951,5967.0,3.3000000000000007,3.700000000000001,0.3999999999999986,,344
2025-12-28 05:15:00,49,117.9688,5967.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 05:18:00,49,117.7083,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 05:21:00,49,118.1424,5967.0,3.3000000000000007,3.9000000000000004,0.5,,344
2025-12-28 05:24:00,49,118.4028,5967.0,3.1999999999999993,3.700000000000001,0.5,,345
2025-12-28 05:27:00,49,117.9688,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 05:30:00,49,118.1424,5967.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,,344
2025-12-28 05:33:00,49,118.9236,5967.0,3.200000000000003,3.700000000000001,0.5999999999999979,,345
2025-12-28 05:36:00,51,118.8368,5967.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,,344
2025-12-28 05:39:00,50,118.9236,5967.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-28 05:42:00,50,118.6632,5967.0,3.400000000000002,3.9000000000000004,0.6999999999999993,,344
2025-12-28 05:45:00,50,118.5764,5967.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 05:48:00,50,119.0972,5967.0,3.1999999999999993,3.8000000000000007,0.5,,344
2025-12-28 05:51:00,50,118.4896,5967.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,,344
2025-12-28 05:54:00,49,117.2743,5968.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-12-28 05:57:00,49,117.3611,5968.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 06:00:00,49,118.1424,5968.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 06:03:00,49,117.1007,5968.0,3.200000000000003,3.9000000000000004,0.5999999999999979,,344
2025-12-28 06:06:00,49,118.2292,5968.0,3.3000000000000007,3.700000000000001,0.5,,344
2025-12-28 06:09:00,49,116.3195,5968.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,,345
2025-12-28 06:12:00,49,117.5347,5968.0,3.1999999999999993,3.700000000000001,0.6000000000000014,,345
2025-12-28 06:15:00,49,117.3611,5968.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 06:18:00,49,117.5347,5968.0,3.3000000000000007,3.700000000000001,0.5,,344
2025-12-28 06:21:00,49,117.1875,5968.0,3.1999999999999993,3.700000000000001,0.5,,345
2025-12-28 06:24:00,49,117.2743,5968.0,3.200000000000003,3.700000000000001,0.5,,345
2025-12-28 06:27:00,49,118.4896,5968.0,3.200000000000003,3.8000000000000007,0.5,,344
2025-12-28 06:30:00,50,118.2292,5968.0,3.200000000000003,3.8000000000000007,0.6999999999999993,,344
2025-12-28 06:33:00,50,117.1007,5968.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,,345
2025-12-28 06:36:00,49,117.1007,5968.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 06:39:00,49,116.9271,5968.0,3.1999999999999993,3.8000000000000007,0.5,,345
2025-12-28 06:42:00,50,118.6632,5968.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,,344
2025-12-28 06:45:00,50,117.5347,5968.0,3.1999999999999993,3.8000000000000007,0.5,,344
2025-12-28 06:48:00,50,118.5764,5968.0,3.3000000000000007,3.9000000000000004,0.6000000000000014,,344
2025-12-28 06:51:00,49,117.2743,5968.0,3.3000000000000007,3.9000000000000004,0.5,,344
2025-12-28 06:54:00,49,116.9271,5969.0,3.1999999999999993,3.700000000000001,0.5,,345
2025-12-28 06:57:00,50,117.5347,5969.0,3.200000000000003,3.9000000000000004,0.5999999999999979,,344
2025-12-28 07:00:00,49,118.4028,5969.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 07:03:00,50,118.4028,5969.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,,344
2025-12-28 07:06:00,49,116.7535,5969.0,3.3000000000000007,4.0,0.5,,344
2025-12-28 07:09:00,49,117.2743,5969.0,3.200000000000003,3.9000000000000004,0.5999999999999979,,344
2025-12-28 07:12:00,49,117.1007,5969.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 07:15:00,50,118.0555,5969.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,,344
2025-12-28 07:18:00,49,118.4896,5969.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,345
2025-12-28 07:21:00,49,119.7049,5969.0,3.3000000000000007,3.8000000000000007,0.5,,344
2025-12-28 07:24:00,48,119.7917,5969.0,3.1000000000000014,3.700000000000001,0.5,,345
2025-12-28 07:27:00,48,119.3576,5969.0,3.200000000000003,3.8000000000000007,0.5,,344
2025-12-28 07:30:00,50,120.3125,5969.0,3.200000000000003,3.8000000000000007,0.5999999999999979,,344
2025-12-28 07:33:00,50,118.9236,5969.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,,344
