Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-12-29 12:03:00,60,145.3993,5998.0,4.400000000000002,4.6,0.6999999999999993,,249
2025-12-29 12:06:00,59,145.7465,5998.0,4.200000000000003,4.5,0.7999999999999972,,254
2025-12-29 12:09:00,60,146.441,5998.0,4.399999999999999,4.5,0.8000000000000007,,249
2025-12-29 12:12:00,61,145.3125,5998.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 12:15:00,61,146.1806,5998.0,4.399999999999999,4.6,0.9000000000000021,,249
2025-12-29 12:18:00,60,145.4861,5998.0,4.400000000000002,4.5,1.0,,249
2025-12-29 12:21:00,60,146.1806,5998.0,4.5,4.5,0.6999999999999993,,249
2025-12-29 12:24:00,62,146.2674,5998.0,4.400000000000002,4.6,0.8999999999999986,,249
2025-12-29 12:27:00,60,145.9201,5998.0,4.399999999999999,4.6,0.9000000000000021,,249
2025-12-29 12:30:00,61,144.9653,5998.0,4.400000000000002,4.6,1.0,,249
2025-12-29 12:33:00,61,146.0069,5998.0,4.5,4.6,1.0,,249
2025-12-29 12:36:00,61,146.875,5998.0,4.399999999999999,4.6,1.0,,249
2025-12-29 12:39:00,60,147.1354,5998.0,4.400000000000002,4.6,0.8999999999999986,,249
2025-12-29 12:42:00,61,147.4826,5998.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 12:45:00,61,147.4826,5998.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 12:48:00,60,146.441,5998.0,4.5,4.6,1.1000000000000014,,249
2025-12-29 12:51:00,61,146.6146,5998.0,4.400000000000002,4.6,0.8000000000000007,,249
2025-12-29 12:54:00,61,146.441,5999.0,4.400000000000002,4.5,1.0,,249
2025-12-29 12:57:00,60,146.6146,5999.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 13:00:00,61,147.0486,5999.0,4.300000000000001,4.6,1.0999999999999979,,249
2025-12-29 13:03:00,61,146.875,5999.0,4.300000000000001,4.6,0.8999999999999986,,249
2025-12-29 13:06:00,60,147.6563,5999.0,4.5,4.5,0.8999999999999986,,249
2025-12-29 13:09:00,61,147.0486,5999.0,4.300000000000001,4.5,0.9000000000000021,,249
2025-12-29 13:12:00,60,148.0903,5999.0,4.399999999999999,4.6,0.9000000000000021,,249
2025-12-29 13:15:00,60,147.309,5999.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 13:18:00,61,147.2222,5999.0,4.5,4.5,0.8999999999999986,,249
2025-12-29 13:21:00,61,148.0035,5999.0,4.399999999999999,4.5,0.9000000000000021,,249
2025-12-29 13:24:00,61,148.0903,5999.0,4.5,4.5,1.0,,249
2025-12-29 13:27:00,61,148.0035,5999.0,4.400000000000002,4.6,1.0,,249
2025-12-29 13:30:00,62,147.5694,5999.0,4.5,4.6,0.8999999999999986,,249
2025-12-29 13:33:00,62,148.1771,5999.0,4.599999999999998,4.699999999999999,1.1000000000000014,,249
2025-12-29 13:36:00,60,147.4826,5999.0,4.5,4.6,0.8000000000000007,,249
2025-12-29 13:39:00,62,148.0903,5999.0,4.5,4.6,0.9000000000000021,,249
2025-12-29 13:42:00,62,147.7431,5999.0,4.5,4.699999999999999,0.8999999999999986,,249
2025-12-29 13:45:00,62,148.0903,5999.0,4.699999999999999,4.6,1.0,,249
2025-12-29 13:48:00,61,147.5694,5999.0,4.400000000000002,4.6,0.8999999999999986,,249
2025-12-29 13:51:00,61,146.441,6000.0,4.400000000000002,4.6,0.8000000000000007,,249
2025-12-29 13:54:00,62,148.0903,6000.0,4.400000000000002,4.6,1.0,,249
2025-12-29 13:57:00,61,147.6563,6000.0,4.5,4.6,0.8999999999999986,,249
2025-12-29 14:00:00,60,148.5243,6000.0,4.300000000000001,4.5,0.9000000000000021,,249
2025-12-29 14:03:00,61,148.5243,6000.0,4.400000000000002,4.6,1.0,,249
2025-12-29 14:06:00,61,147.5694,6000.0,4.5,4.6,0.9000000000000021,,249
2025-12-29 14:09:00,60,146.7882,6000.0,4.399999999999999,4.6,1.0,,249
2025-12-29 14:12:00,61,147.2222,6000.0,4.5,4.6,0.8999999999999986,,249
2025-12-29 14:15:00,60,146.1806,6000.0,4.599999999999998,4.6,0.9000000000000021,,249
2025-12-29 14:18:00,61,145.9201,6000.0,4.400000000000002,4.6,0.8000000000000007,,249
2025-12-29 14:21:00,62,144.9653,6000.0,4.400000000000002,4.5,0.8999999999999986,,249
2025-12-29 14:24:00,62,145.1389,6000.0,4.5,4.7,1.1000000000000014,,249
2025-12-29 14:27:00,62,144.0104,6000.0,4.300000000000001,4.8,1.0,,367
2025-12-29 14:30:00,61,145.0521,6000.0,4.5,4.8,0.8999999999999986,,249
2025-12-29 14:33:00,62,145.7465,6000.0,4.300000000000001,4.8,0.8999999999999986,,249
2025-12-29 14:36:00,62,145.3993,6000.0,4.5,4.8,1.0,,249
2025-12-29 14:39:00,61,145.5729,6000.0,4.300000000000001,4.8,0.8000000000000007,,249
2025-12-29 14:42:00,62,146.1806,6000.0,4.399999999999999,4.8,1.1000000000000014,,249
2025-12-29 14:45:00,62,145.5729,6000.0,4.5,4.699999999999999,0.6999999999999993,,249
2025-12-29 14:48:00,62,146.6146,6000.0,4.300000000000001,4.699999999999999,0.8999999999999986,,249
2025-12-29 14:51:00,61,146.7882,6001.0,4.399999999999999,4.699999999999999,0.8000000000000007,,249
2025-12-29 14:54:00,62,148.1771,6001.0,4.399999999999999,4.699999999999999,1.2000000000000028,,249
2025-12-29 14:57:00,63,152.5174,6001.0,4.5,4.699999999999999,1.0,,249
2025-12-29 15:00:00,64,152.7778,6001.0,4.600000000000001,4.6,1.0,,249
2025-12-29 15:03:00,64,150.6944,6001.0,4.5,4.6,1.0,,249
2025-12-29 15:06:00,64,146.0069,6001.0,4.600000000000001,4.8999999999999995,1.0,,249
2025-12-29 15:09:00,63,144.4444,6001.0,4.699999999999999,4.8,0.6999999999999993,,249
2025-12-29 15:12:00,64,148.7847,6001.0,4.5,4.8,1.1000000000000014,,249
2025-12-29 15:15:00,64,151.8229,6001.0,4.699999999999999,4.6,1.1000000000000014,,249
2025-12-29 15:18:00,64,165.9722,6001.0,4.699999999999999,4.6,1.1000000000000014,,240
2025-12-29 15:21:00,67,167.0139,6001.0,4.900000000000002,4.6,1.3000000000000007,,240
2025-12-29 15:24:00,68,168.5764,6001.0,5.100000000000001,4.800000000000001,1.1999999999999993,,240
2025-12-29 15:27:00,69,168.75,6001.0,5.0,4.6,1.1999999999999993,,240
2025-12-29 15:30:00,69,168.0556,6001.0,5.100000000000001,4.800000000000001,1.2999999999999972,,240
2025-12-29 15:33:00,69,168.316,6001.0,5.100000000000001,4.6,1.3999999999999986,,240
2025-12-29 15:36:00,68,168.1423,6001.0,5.100000000000001,4.700000000000001,1.0,,240
2025-12-29 15:39:00,69,169.184,6001.0,5.199999999999999,4.6,1.3000000000000007,,240
2025-12-29 15:42:00,69,168.5764,6001.0,5.199999999999999,4.800000000000001,1.3000000000000007,,240
2025-12-29 15:45:00,68,168.4028,6001.0,5.199999999999999,4.699999999999999,1.1000000000000014,,240
2025-12-29 15:48:00,69,167.7083,6001.0,5.300000000000001,4.700000000000001,0.8999999999999986,,240
2025-12-29 15:51:00,69,167.9688,6001.0,5.100000000000001,4.6,1.0999999999999979,,240
2025-12-29 15:54:00,69,161.0243,6002.0,5.199999999999999,4.699999999999999,1.3000000000000007,,240
2025-12-29 15:57:00,65,154.9479,6002.0,5.100000000000001,4.8999999999999995,0.8999999999999986,,240
2025-12-29 16:00:00,65,153.125,6002.0,4.799999999999997,4.8,0.9000000000000021,,249
2025-12-29 16:03:00,63,152.691,6002.0,4.800000000000001,4.699999999999999,1.0,,249
2025-12-29 16:06:00,64,150.7813,6002.0,4.599999999999998,4.8,0.9000000000000021,,249
2025-12-29 16:09:00,64,150.2604,6002.0,4.599999999999998,4.6,1.1000000000000014,,249
2025-12-29 16:12:00,64,151.9965,6002.0,4.699999999999999,4.7,1.0999999999999979,,249
2025-12-29 16:15:00,63,150.1736,6002.0,4.699999999999999,4.8,0.8000000000000007,,249
2025-12-29 16:18:00,63,150.5208,6002.0,4.5,4.5,0.8999999999999986,,249
2025-12-29 16:21:00,64,162.6736,6002.0,4.5,4.5,1.0,,251
2025-12-29 16:24:00,64,167.2743,6002.0,4.600000000000001,4.5,1.3999999999999986,,251
2025-12-29 16:27:00,67,168.5764,6002.0,4.699999999999999,4.499999999999999,1.1999999999999993,,240
2025-12-29 16:30:00,66,170.2257,6002.0,4.699999999999999,4.499999999999999,1.3000000000000007,,240
2025-12-29 16:33:00,68,153.6458,6002.0,5.100000000000001,4.6000000000000005,1.2999999999999972,,240
2025-12-29 16:36:00,66,160.7639,6002.0,4.899999999999999,4.4,1.0,,240
2025-12-29 16:39:00,65,159.8958,6002.0,4.799999999999997,4.800000000000001,0.8000000000000007,,240
2025-12-29 16:42:00,65,151.9097,6002.0,4.699999999999999,4.800000000000001,1.0,,249
2025-12-29 16:45:00,64,153.3854,6002.0,4.699999999999999,4.800000000000001,1.0,,249
2025-12-29 16:48:00,64,152.8646,6002.0,4.599999999999998,4.800000000000001,1.0,,249
2025-12-29 16:51:00,63,142.5347,6002.0,4.599999999999998,5.0,0.6000000000000014,,367
2025-12-29 16:54:00,64,147.7431,6003.0,4.5,5.1,1.0999999999999979,,249
2025-12-29 16:57:00,68,151.8229,6003.0,4.699999999999999,5.200000000000001,1.1999999999999993,,195
2025-12-29 17:00:00,66,149.0451,6003.0,4.799999999999997,5.300000000000001,1.1000000000000014,,195
2025-12-29 17:03:00,65,150.6944,6003.0,4.699999999999999,5.1,1.1999999999999993,,249
2025-12-29 17:06:00,66,155.9896,6003.0,4.699999999999999,4.9,1.0,,249
2025-12-29 17:09:00,66,155.7292,6003.0,4.599999999999998,4.800000000000001,1.1000000000000014,,249
2025-12-29 17:12:00,65,153.125,6003.0,4.699999999999999,4.9,1.0,,249
2025-12-29 17:15:00,64,152.4306,6003.0,4.599999999999998,4.7,0.9000000000000021,,249
2025-12-29 17:18:00,62,152.4306,6003.0,4.5,4.500000000000001,1.0,,249
2025-12-29 17:21:00,59,139.8438,6003.0,4.199999999999999,4.6,0.5999999999999979,,254
2025-12-29 17:24:00,57,144.4444,6003.0,3.8999999999999986,4.3,0.6999999999999993,,253
2025-12-29 17:27:00,57,154.6007,6003.0,3.799999999999997,4.2,0.8000000000000007,,252
2025-12-29 17:30:00,61,154.4271,6003.0,4.0,4.199999999999999,1.0999999999999979,,251
2025-12-29 17:33:00,65,150.9549,6003.0,4.099999999999998,4.8999999999999995,1.6999999999999993,,249
2025-12-29 17:36:00,76,151.2153,6003.0,4.899999999999999,6.0,1.8000000000000007,,193
2025-12-29 17:39:00,82,142.5347,6003.0,5.5,6.9,2.3999999999999986,,129
2025-12-29 17:42:00,90,146.2674,6003.0,6.299999999999997,7.6,2.1000000000000014,,66
2025-12-29 17:45:00,92,132.5521,6003.0,6.699999999999999,7.800000000000001,2.3000000000000007,,64
2025-12-29 17:48:00,79,115.625,6003.0,6.599999999999998,9.100000000000001,0.5,,64
2025-12-29 17:51:00,89,148.8715,6003.0,6.399999999999999,7.700000000000001,2.1999999999999993,,66
2025-12-29 17:54:00,92,150.0868,6004.0,6.699999999999999,7.5,2.0,,66
2025-12-29 17:57:00,93,146.7014,6004.0,6.699999999999999,7.6,1.8999999999999986,,66
2025-12-29 18:00:00,91,155.4688,6004.0,6.699999999999999,7.6000000000000005,2.099999999999998,,66
2025-12-29 18:03:00,95,155.9028,6004.0,7.0,7.6000000000000005,2.099999999999998,,66
2025-12-29 18:06:00,98,155.4688,6004.0,7.099999999999998,7.700000000000001,2.3000000000000007,,66
2025-12-29 18:09:00,99,155.0347,6004.0,7.299999999999997,7.6000000000000005,2.1000000000000014,,66
2025-12-29 18:12:00,96,156.4236,6004.0,7.199999999999999,7.5,1.8000000000000007,,66
2025-12-29 18:15:00,95,144.4444,6004.0,7.199999999999999,7.3999999999999995,1.5,,66
2025-12-29 18:18:00,84,126.8229,6004.0,6.600000000000001,7.6,1.1999999999999993,,64
2025-12-29 18:21:00,76,128.6458,6004.0,6.199999999999999,7.200000000000001,0.6999999999999993,,126
2025-12-29 18:24:00,70,127.2569,6004.0,5.5,6.5,0.8999999999999986,,123
2025-12-29 18:27:00,66,122.8299,6004.0,5.199999999999999,6.199999999999999,0.5,,139
2025-12-29 18:30:00,62,120.3993,6004.0,4.699999999999999,5.8999999999999995,0.5,,364
2025-12-29 18:33:00,61,119.0972,6004.0,4.299999999999997,5.6000000000000005,0.7000000000000028,,365
2025-12-29 18:36:00,60,121.5278,6004.0,4.199999999999999,5.499999999999999,0.6999999999999993,,370
2025-12-29 18:39:00,61,124.2188,6004.0,4.099999999999998,5.299999999999999,1.0,,370
2025-12-29 18:42:00,60,121.007,6004.0,4.099999999999998,5.300000000000001,0.8000000000000007,,358
2025-12-29 18:45:00,60,114.9306,6004.0,4.099999999999998,5.5,0.9000000000000021,,358
2025-12-29 18:48:00,58,109.7222,6004.0,4.0,5.699999999999999,0.7999999999999972,,359
2025-12-29 18:51:00,59,107.1181,6005.0,4.0,5.800000000000001,1.0,,359
2025-12-29 18:54:00,62,140.191,6005.0,4.0,5.800000000000001,1.0,,197
2025-12-29 18:57:00,68,141.4931,6005.0,4.5,5.499999999999999,1.1999999999999993,,197
2025-12-29 19:00:00,68,144.0972,6005.0,4.599999999999998,5.6,1.3000000000000007,,197
2025-12-29 19:03:00,68,142.4479,6005.0,4.699999999999999,5.6,1.1999999999999993,,197
2025-12-29 19:06:00,66,143.1424,6005.0,4.599999999999998,5.300000000000001,1.0,,195
2025-12-29 19:09:00,63,144.184,6005.0,4.599999999999998,5.1,0.9000000000000021,,367
2025-12-29 19:12:00,65,145.5729,6005.0,4.399999999999999,5.0,1.0,,249
2025-12-29 19:15:00,64,146.0069,6005.0,4.5,5.0,1.0,,249
2025-12-29 19:18:00,64,144.9653,6005.0,4.399999999999999,5.0,1.0,,367
2025-12-29 19:21:00,64,146.875,6005.0,4.299999999999997,5.0,1.1000000000000014,,249
2025-12-29 19:24:00,65,148.4375,6005.0,4.399999999999999,4.9,1.1000000000000014,,249
2025-12-29 19:27:00,64,149.4792,6005.0,4.5,4.9,1.0999999999999979,,249
2025-12-29 19:30:00,63,149.3056,6005.0,4.399999999999999,5.000000000000001,1.1000000000000014,,249
2025-12-29 19:33:00,64,150.0868,6005.0,4.399999999999999,4.800000000000001,1.0,,249
2025-12-29 19:36:00,64,149.2188,6005.0,4.399999999999999,4.799999999999999,1.1000000000000014,,249
2025-12-29 19:39:00,64,149.3924,6005.0,4.5,4.9,1.0,,249
2025-12-29 19:42:00,64,148.9583,6005.0,4.399999999999999,4.799999999999999,1.0,,249
2025-12-29 19:45:00,64,150.7813,6005.0,4.399999999999999,4.799999999999999,1.0,,249
2025-12-29 19:48:00,64,152.691,6005.0,4.399999999999999,4.800000000000001,1.0,,249
2025-12-29 19:51:00,65,154.2535,6005.0,4.399999999999999,4.800000000000001,1.1000000000000014,,249
2025-12-29 19:54:00,64,136.3715,6006.0,4.5,4.800000000000001,1.1999999999999993,,367
2025-12-29 19:57:00,60,125.1736,6006.0,4.399999999999999,4.999999999999999,0.6000000000000014,,367
2025-12-29 20:00:00,59,125.3472,6006.0,4.099999999999998,4.999999999999999,0.8000000000000007,,373
2025-12-29 20:03:00,58,125.0868,6006.0,4.099999999999998,4.8999999999999995,0.8000000000000007,,373
2025-12-29 20:06:00,56,126.3889,6006.0,4.0,4.8,0.8999999999999986,,373
2025-12-29 20:09:00,56,124.9132,6006.0,3.8999999999999986,4.699999999999999,0.6999999999999993,,372
2025-12-29 20:12:00,56,125.9549,6006.0,3.8999999999999986,4.6,0.6000000000000014,,372
2025-12-29 20:15:00,55,124.7396,6006.0,3.8999999999999986,4.6,0.6000000000000014,,372
2025-12-29 20:18:00,53,124.6528,6006.0,3.799999999999997,4.3999999999999995,0.7000000000000028,,372
2025-12-29 20:21:00,54,125.1736,6006.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 20:24:00,55,124.1319,6006.0,3.599999999999998,4.4,0.9000000000000021,,343
2025-12-29 20:27:00,54,124.4792,6006.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 20:30:00,54,123.1771,6006.0,3.599999999999998,4.5,0.8000000000000007,,343
2025-12-29 20:33:00,55,123.3507,6006.0,3.599999999999998,4.5,0.8000000000000007,,343
2025-12-29 20:36:00,55,124.0451,6006.0,3.6999999999999993,4.5,0.6999999999999993,,372
2025-12-29 20:39:00,54,125.9549,6006.0,3.6999999999999993,4.5,0.6999999999999993,,372
2025-12-29 20:42:00,54,124.9132,6006.0,3.6999999999999993,4.5,0.8000000000000007,,372
2025-12-29 20:45:00,54,124.6528,6006.0,3.6999999999999993,4.6,0.8000000000000007,,372
2025-12-29 20:48:00,55,123.8715,6006.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 20:51:00,54,124.6528,6006.0,3.599999999999998,4.5,0.6999999999999993,,343
2025-12-29 20:54:00,55,124.9132,6007.0,3.599999999999998,4.4,0.8000000000000007,,343
2025-12-29 20:57:00,54,124.6528,6007.0,3.6999999999999993,4.300000000000001,0.9000000000000021,,372
2025-12-29 21:00:00,53,124.3056,6007.0,3.599999999999998,4.4,0.6999999999999993,,343
2025-12-29 21:03:00,54,124.4792,6007.0,3.599999999999998,4.4,0.8000000000000007,,343
2025-12-29 21:06:00,54,124.4792,6007.0,3.599999999999998,4.4,0.6000000000000014,,343
2025-12-29 21:09:00,54,125.434,6007.0,3.599999999999998,4.300000000000001,0.6000000000000014,,343
2025-12-29 21:12:00,53,125.0,6007.0,3.6999999999999993,4.300000000000001,0.6999999999999993,,343
2025-12-29 21:15:00,54,125.5208,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,,343
2025-12-29 21:18:00,53,125.3472,6007.0,3.599999999999998,4.300000000000001,0.6000000000000014,,343
2025-12-29 21:21:00,54,125.3472,6007.0,3.5,4.300000000000001,0.8999999999999986,,343
2025-12-29 21:24:00,53,123.7847,6007.0,3.5,4.200000000000001,0.6999999999999993,,343
2025-12-29 21:27:00,54,124.7396,6007.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-29 21:30:00,54,124.4792,6007.0,3.599999999999998,4.4,0.6999999999999993,,343
2025-12-29 21:33:00,53,125.6076,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,,343
2025-12-29 21:36:00,54,126.9097,6007.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,253
2025-12-29 21:39:00,54,127.0833,6007.0,3.6999999999999993,4.300000000000001,0.6000000000000014,,253
2025-12-29 21:42:00,54,126.8229,6007.0,3.599999999999998,4.300000000000001,0.6999999999999993,,253
2025-12-29 21:45:00,54,126.2153,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,,253
2025-12-29 21:48:00,54,125.7813,6007.0,3.599999999999998,4.200000000000001,0.6999999999999993,,253
2025-12-29 21:51:00,54,125.3472,6008.0,3.599999999999998,4.4,0.8000000000000007,,343
2025-12-29 21:54:00,54,126.0417,6008.0,3.599999999999998,4.4,0.6999999999999993,,343
2025-12-29 21:57:00,54,126.8229,6008.0,3.599999999999998,4.5,0.8000000000000007,,253
2025-12-29 22:00:00,56,126.2153,6008.0,3.6999999999999993,4.5,0.8999999999999986,,253
2025-12-29 22:03:00,56,126.6493,6008.0,3.8999999999999986,4.5,0.6999999999999993,,253
2025-12-29 22:06:00,56,127.2569,6008.0,3.6999999999999993,4.5,0.8000000000000007,,253
2025-12-29 22:09:00,56,126.4757,6008.0,3.799999999999997,4.5,0.8000000000000007,,253
2025-12-29 22:12:00,56,126.3889,6008.0,3.799999999999997,4.5,0.8000000000000007,,253
2025-12-29 22:15:00,56,126.0417,6008.0,3.8999999999999986,4.5,0.8000000000000007,,253
2025-12-29 22:18:00,54,125.9549,6008.0,3.8000000000000007,4.6,0.8000000000000007,,372
2025-12-29 22:21:00,54,125.8681,6008.0,3.8000000000000007,4.5,0.6999999999999993,,372
2025-12-29 22:24:00,55,125.3472,6008.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 22:27:00,54,125.0868,6008.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 22:30:00,55,126.2153,6008.0,3.6999999999999993,4.5,0.9000000000000021,,253
2025-12-29 22:33:00,55,125.5208,6008.0,3.6999999999999993,4.4,0.6999999999999993,,253
2025-12-29 22:36:00,55,126.7361,6008.0,3.6999999999999993,4.4,0.8000000000000007,,253
2025-12-29 22:39:00,55,125.5208,6008.0,3.6999999999999993,4.4,1.0,,253
2025-12-29 22:42:00,56,125.6076,6008.0,3.8000000000000007,4.300000000000001,0.6999999999999993,,253
2025-12-29 22:45:00,55,125.1736,6008.0,3.8000000000000007,4.6,0.8000000000000007,,372
2025-12-29 22:48:00,55,123.8715,6008.0,3.8000000000000007,4.4,0.6999999999999993,,372
2025-12-29 22:51:00,55,124.7396,6009.0,3.6999999999999993,4.4,0.8000000000000007,,372
2025-12-29 22:54:00,55,125.8681,6009.0,3.8000000000000007,4.4,0.6999999999999993,,253
2025-12-29 22:57:00,55,126.3021,6009.0,3.6999999999999993,4.5,0.8000000000000007,,253
2025-12-29 23:00:00,56,124.9132,6009.0,3.8000000000000007,4.6,0.8999999999999986,,372
2025-12-29 23:03:00,55,124.1319,6009.0,3.8000000000000007,4.6,0.6999999999999993,,372
2025-12-29 23:06:00,54,122.8299,6009.0,3.6999999999999993,4.5,0.6000000000000014,,372
2025-12-29 23:09:00,55,122.9167,6009.0,3.6999999999999993,4.4,0.6999999999999993,,372
2025-12-29 23:12:00,54,123.1771,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,343
2025-12-29 23:15:00,54,123.8715,6009.0,3.6000000000000014,4.4,0.7999999999999972,,343
2025-12-29 23:18:00,53,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.5999999999999979,,343
2025-12-29 23:21:00,53,123.8715,6009.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-29 23:24:00,53,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,343
2025-12-29 23:27:00,54,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.6999999999999993,,343
2025-12-29 23:30:00,54,125.0,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,343
2025-12-29 23:33:00,54,125.5208,6009.0,3.6000000000000014,4.200000000000001,0.7999999999999972,,343
2025-12-29 23:36:00,53,124.6528,6009.0,3.6999999999999993,4.300000000000001,0.5,,343
2025-12-29 23:39:00,55,128.125,6009.0,3.6000000000000014,4.4,0.8999999999999986,,253
2025-12-29 23:42:00,56,127.7778,6009.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,253
2025-12-29 23:45:00,55,126.4757,6009.0,3.6999999999999993,4.200000000000001,0.8000000000000007,,253
2025-12-29 23:48:00,53,125.1736,6009.0,3.6999999999999993,4.5,0.6000000000000014,,372
2025-12-29 23:51:00,54,125.9549,6009.0,3.6000000000000014,4.5,0.6999999999999993,,343
2025-12-29 23:54:00,54,125.3472,6010.0,3.6999999999999993,4.5,0.8000000000000007,,372
2025-12-29 23:57:00,54,124.1319,6010.0,3.6000000000000014,4.4,0.8999999999999986,,343
2025-12-30 00:00:00,54,122.9167,6010.0,3.6999999999999993,4.6,0.8000000000000007,,372
2025-12-30 00:03:00,54,122.8299,6010.0,3.6999999999999993,4.4,0.8000000000000007,,372
2025-12-30 00:06:00,54,122.4826,6010.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,,372
2025-12-30 00:09:00,54,121.5278,6010.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,,372
2025-12-30 00:12:00,54,123.2639,6010.0,3.6000000000000014,4.500000000000001,0.7999999999999972,,343
2025-12-30 00:15:00,54,123.2639,6010.0,3.6999999999999993,4.500000000000001,0.8000000000000007,,372
2025-12-30 00:18:00,54,122.743,6010.0,3.6999999999999993,4.500000000000001,0.6999999999999993,,372
2025-12-30 00:21:00,54,122.8299,6010.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,,343
2025-12-30 00:24:00,54,122.8299,6010.0,3.6000000000000014,4.300000000000001,0.5999999999999979,,343
2025-12-30 00:27:00,54,122.0486,6010.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,343
2025-12-30 00:30:00,54,121.1806,6010.0,3.6000000000000014,4.5,0.5999999999999979,,343
2025-12-30 00:33:00,54,122.5694,6010.0,3.6000000000000014,4.4,0.6999999999999993,,343
2025-12-30 00:36:00,54,127.7778,6010.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,253
2025-12-30 00:39:00,54,127.691,6010.0,3.6999999999999993,4.300000000000001,0.6999999999999993,,253
2025-12-30 00:42:00,55,127.7778,6010.0,3.6999999999999993,4.4,0.9000000000000021,,253
2025-12-30 00:45:00,55,123.2639,6010.0,3.6999999999999993,4.4,0.9000000000000021,,372
2025-12-30 00:48:00,53,121.2674,6010.0,3.6000000000000014,4.300000000000001,0.5999999999999979,,343
2025-12-30 00:51:00,53,120.5729,6011.0,3.6000000000000014,4.4,0.6999999999999993,,343
2025-12-30 00:54:00,51,120.3125,6011.0,3.5,4.300000000000001,0.7000000000000028,,343
2025-12-30 00:57:00,52,121.2674,6011.0,3.5,4.200000000000001,0.8000000000000007,,343
2025-12-30 01:00:00,53,121.9618,6011.0,3.6000000000000014,4.300000000000001,0.5,,343
2025-12-30 01:03:00,53,122.743,6011.0,3.5,4.4,0.6999999999999993,,343
2025-12-30 01:06:00,54,122.743,6011.0,3.5,4.4,0.8000000000000007,,343
2025-12-30 01:09:00,53,122.4826,6011.0,3.6000000000000014,4.4,0.6999999999999993,,343
2025-12-30 01:12:00,54,122.4826,6011.0,3.6000000000000014,4.500000000000001,0.6999999999999993,,343
2025-12-30 01:15:00,53,121.875,6011.0,3.6000000000000014,4.500000000000001,0.7999999999999972,,343
2025-12-30 01:18:00,53,121.875,6011.0,3.700000000000003,4.300000000000001,0.5999999999999979,,343
2025-12-30 01:21:00,51,122.8299,6011.0,3.6000000000000014,4.300000000000001,0.6999999999999993,,343
2025-12-30 01:24:00,53,123.8715,6011.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-30 01:27:00,54,123.7847,6011.0,3.6999999999999993,4.300000000000001,0.5,,372
2025-12-30 01:30:00,53,123.3507,6011.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-30 01:33:00,54,122.5694,6011.0,3.6000000000000014,4.4,0.6999999999999993,,343
2025-12-30 01:36:00,53,122.1354,6011.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-30 01:39:00,54,123.2639,6011.0,3.6000000000000014,4.300000000000001,0.6999999999999993,,343
2025-12-30 01:42:00,53,121.7014,6011.0,3.6000000000000014,4.4,0.5999999999999979,,343
2025-12-30 01:45:00,54,123.2639,6011.0,3.700000000000003,4.500000000000001,0.6999999999999993,,372
2025-12-30 01:48:00,53,125.5208,6011.0,3.700000000000003,4.300000000000001,0.6999999999999993,,253
2025-12-30 01:51:00,55,128.0382,6012.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,253
2025-12-30 01:54:00,55,127.7778,6012.0,3.8000000000000007,4.300000000000001,0.6999999999999993,,253
2025-12-30 01:57:00,54,123.8715,6012.0,3.8000000000000007,4.4,0.5999999999999979,,372
2025-12-30 02:00:00,54,122.5694,6012.0,3.6999999999999993,4.500000000000001,0.6999999999999993,,372
2025-12-30 02:03:00,54,121.007,6012.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,,343
2025-12-30 02:06:00,53,120.2257,6012.0,3.6000000000000014,4.499999999999999,0.6999999999999993,,343
2025-12-30 02:09:00,54,119.7049,6012.0,3.6000000000000014,4.500000000000001,0.6999999999999993,,343
2025-12-30 02:12:00,54,118.6632,6012.0,3.6000000000000014,4.6000000000000005,0.5999999999999979,,343
2025-12-30 02:15:00,53,120.5729,6012.0,3.5,4.3999999999999995,0.6000000000000014,,343
2025-12-30 02:18:00,52,120.3993,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 02:21:00,52,121.2674,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,,343
2025-12-30 02:24:00,53,121.5278,6012.0,3.5,4.300000000000001,0.8000000000000007,,343
2025-12-30 02:27:00,53,121.875,6012.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-30 02:30:00,51,121.0938,6012.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 02:33:00,52,119.9653,6012.0,3.3999999999999986,4.1,0.7000000000000028,,343
2025-12-30 02:36:00,52,118.2292,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 02:39:00,52,118.6632,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 02:42:00,51,118.8368,6012.0,3.5,4.300000000000001,0.6000000000000014,,343
2025-12-30 02:45:00,52,119.5313,6012.0,3.3999999999999986,4.300000000000001,0.8000000000000007,,343
2025-12-30 02:48:00,52,120.8333,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,,343
2025-12-30 02:51:00,52,122.309,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,,343
2025-12-30 02:54:00,52,121.5278,6013.0,3.5,4.300000000000001,0.6999999999999993,,343
2025-12-30 02:57:00,52,121.007,6013.0,3.6000000000000014,4.199999999999999,0.5999999999999979,,343
2025-12-30 03:00:00,52,121.6146,6013.0,3.5,4.3999999999999995,0.6000000000000014,,343
2025-12-30 03:03:00,51,120.1389,6013.0,3.5,4.299999999999999,0.5,,343
2025-12-30 03:06:00,51,121.0938,6013.0,3.3999999999999986,4.199999999999999,0.6000000000000014,,343
2025-12-30 03:09:00,51,121.441,6013.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:12:00,51,121.6146,6013.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:15:00,52,123.6979,6013.0,3.5,4.199999999999999,0.6000000000000014,,343
2025-12-30 03:18:00,52,124.1319,6013.0,3.5,4.199999999999999,0.6000000000000014,,344
2025-12-30 03:21:00,52,122.4826,6013.0,3.5,4.199999999999999,0.6000000000000014,,343
2025-12-30 03:24:00,51,121.5278,6013.0,3.5,4.199999999999999,0.6999999999999993,,343
2025-12-30 03:27:00,52,121.9618,6013.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 03:30:00,52,121.7014,6013.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:33:00,52,121.9618,6013.0,3.3000000000000007,4.199999999999999,0.8000000000000007,,344
2025-12-30 03:36:00,53,121.5278,6013.0,3.6000000000000014,4.199999999999999,0.5999999999999979,,343
2025-12-30 03:39:00,52,123.1771,6013.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,344
2025-12-30 03:42:00,52,121.875,6013.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:45:00,51,120.8333,6013.0,3.299999999999997,4.1,0.7000000000000028,,344
2025-12-30 03:48:00,51,121.875,6013.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:51:00,51,121.7014,6014.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 03:54:00,51,121.1806,6014.0,3.3999999999999986,4.1,0.6000000000000014,,344
2025-12-30 03:57:00,51,121.5278,6014.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-30 04:00:00,51,121.1806,6014.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-30 04:03:00,51,120.1389,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:06:00,52,121.1806,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:09:00,52,123.0035,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,344
2025-12-30 04:12:00,52,122.309,6014.0,3.5,4.299999999999999,0.6000000000000014,,343
2025-12-30 04:15:00,52,122.0486,6014.0,3.5,4.199999999999999,0.6999999999999993,,343
2025-12-30 04:18:00,53,121.6146,6014.0,3.5,4.199999999999999,0.6000000000000014,,343
2025-12-30 04:21:00,51,121.2674,6014.0,3.6000000000000014,4.199999999999999,0.5999999999999979,,343
2025-12-30 04:24:00,53,120.1389,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:27:00,51,122.1354,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:30:00,52,123.0035,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,344
2025-12-30 04:33:00,52,121.1806,6014.0,3.3000000000000007,4.199999999999999,0.8000000000000007,,344
2025-12-30 04:36:00,51,121.6146,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:39:00,50,120.6597,6014.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-30 04:42:00,51,121.007,6014.0,3.3000000000000007,4.1,0.6999999999999993,,344
2025-12-30 04:45:00,51,121.007,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 04:48:00,52,119.9653,6014.0,3.5,4.199999999999999,0.6000000000000014,,343
2025-12-30 04:51:00,52,120.6597,6015.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 04:54:00,52,122.3958,6015.0,3.5,4.1,0.6000000000000014,,344
2025-12-30 04:57:00,53,121.875,6015.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-12-30 05:00:00,53,121.9618,6015.0,3.5,4.299999999999999,0.6999999999999993,,343
2025-12-30 05:03:00,52,122.4826,6015.0,3.5,4.3999999999999995,0.6000000000000014,,343
2025-12-30 05:06:00,53,121.441,6015.0,3.5,4.3999999999999995,0.6999999999999993,,343
2025-12-30 05:09:00,53,122.0486,6015.0,3.3999999999999986,4.3999999999999995,0.6000000000000014,,343
2025-12-30 05:12:00,51,121.875,6015.0,3.5,4.299999999999999,0.6000000000000014,,343
2025-12-30 05:15:00,51,123.0035,6015.0,3.3999999999999986,4.1,0.7000000000000028,,344
2025-12-30 05:18:00,51,123.4375,6015.0,3.3999999999999986,4.199999999999999,0.8000000000000007,,344
2025-12-30 05:21:00,52,127.3438,6015.0,3.6000000000000014,4.1,0.5,,344
2025-12-30 05:24:00,54,136.4583,6015.0,3.5,4.0,0.6999999999999993,,253
2025-12-30 05:27:00,54,134.2882,6015.0,3.6000000000000014,4.1,0.7999999999999972,,253
2025-12-30 05:30:00,54,131.1632,6015.0,3.6000000000000014,4.1,0.7999999999999972,,253
2025-12-30 05:33:00,55,129.0799,6015.0,3.6999999999999993,4.199999999999999,0.6000000000000014,,253
2025-12-30 05:36:00,53,129.0799,6015.0,3.6000000000000014,4.199999999999999,0.6999999999999993,,253
2025-12-30 05:39:00,53,128.3854,6015.0,3.6999999999999993,4.1,0.6000000000000014,,253
2025-12-30 05:42:00,54,131.25,6015.0,3.6000000000000014,4.1,0.6999999999999993,,253
2025-12-30 05:45:00,54,131.8576,6015.0,3.6000000000000014,4.199999999999999,0.7999999999999972,,253
2025-12-30 05:48:00,54,131.4236,6015.0,3.6999999999999993,4.1,0.8000000000000007,,253
2025-12-30 05:51:00,55,131.5972,6016.0,3.8000000000000007,4.3,0.6999999999999993,,253
2025-12-30 05:54:00,54,130.2083,6016.0,3.6000000000000014,4.1,0.5999999999999979,,253
2025-12-30 05:57:00,53,130.5556,6016.0,3.6000000000000014,4.199999999999999,0.5999999999999979,,253
2025-12-30 06:00:00,52,131.684,6016.0,3.6000000000000014,4.1,0.5999999999999979,,253
2025-12-30 06:03:00,53,131.0764,6016.0,3.6000000000000014,4.1,0.6999999999999993,,253
2025-12-30 06:06:00,54,131.8576,6016.0,3.6000000000000014,4.1,0.6999999999999993,,253
2025-12-30 06:09:00,53,132.2917,6016.0,3.6000000000000014,4.1,0.6999999999999993,,253
2025-12-30 06:12:00,52,131.684,6016.0,3.6000000000000014,4.0,0.5999999999999979,,253
2025-12-30 06:15:00,53,132.7257,6016.0,3.6000000000000014,4.0,0.6999999999999993,,253
2025-12-30 06:18:00,53,133.4201,6016.0,3.6000000000000014,4.0,0.8999999999999986,,253
2025-12-30 06:21:00,53,138.1076,6016.0,3.6000000000000014,4.0,0.7999999999999972,,253
2025-12-30 06:24:00,57,126.2153,6016.0,3.6999999999999993,4.499999999999999,1.1000000000000014,,253
2025-12-30 06:27:00,55,118.5764,6016.0,3.8999999999999986,4.699999999999999,0.8000000000000007,,372
2025-12-30 06:30:00,52,112.5,6016.0,3.6999999999999993,4.499999999999999,0.3000000000000007,,350
2025-12-30 06:33:00,54,132.0313,6016.0,3.6000000000000014,4.2,0.6999999999999993,,253
2025-12-30 06:36:00,52,137.066,6016.0,3.5,4.2,0.5,,253
2025-12-30 06:39:00,54,136.3715,6016.0,3.5,4.1,0.8000000000000007,,253
2025-12-30 06:42:00,53,134.0278,6016.0,3.3999999999999986,4.1,0.8000000000000007,,253
2025-12-30 06:45:00,53,131.4236,6016.0,3.3999999999999986,4.1,0.8000000000000007,,344
2025-12-30 06:48:00,54,132.2917,6016.0,3.5,4.2,0.6000000000000014,,253
2025-12-30 06:51:00,53,133.6806,6017.0,3.3999999999999986,4.1,0.7000000000000028,,253
2025-12-30 06:54:00,53,126.6493,6017.0,3.5,4.2,0.6999999999999993,,344
2025-12-30 06:57:00,53,123.8715,6017.0,3.3999999999999986,4.3,0.7000000000000028,,343
2025-12-30 07:00:00,52,124.0451,6017.0,3.1999999999999993,4.2,0.6999999999999993,,344
2025-12-30 07:03:00,52,128.559,6017.0,3.3000000000000007,4.2,0.6999999999999993,,344
2025-12-30 07:06:00,53,130.1215,6017.0,3.1999999999999993,4.2,0.9000000000000021,,344
2025-12-30 07:09:00,52,131.0764,6017.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-30 07:12:00,53,134.7222,6017.0,3.1999999999999993,4.0,0.8000000000000007,,344
2025-12-30 07:15:00,52,132.7257,6017.0,3.3999999999999986,4.0,0.7000000000000028,,344
2025-12-30 07:18:00,52,129.9479,6017.0,3.3999999999999986,4.0,0.7000000000000028,,344
2025-12-30 07:21:00,51,128.0382,6017.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-30 07:24:00,50,125.434,6017.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-12-30 07:27:00,51,123.2639,6017.0,3.1999999999999993,4.0,0.5,,344
2025-12-30 07:30:00,51,123.2639,6017.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-12-30 07:33:00,51,124.6528,6017.0,3.1999999999999993,4.0,0.6000000000000014,,344
2025-12-30 07:36:00,51,124.2188,6017.0,3.1000000000000014,4.1000000000000005,0.6999999999999993,,344
2025-12-30 07:39:00,50,123.7847,6017.0,3.200000000000003,4.1000000000000005,0.5999999999999979,,344
2025-12-30 07:42:00,50,123.6111,6017.0,3.0,3.8000000000000007,0.6999999999999993,,348
2025-12-30 07:45:00,50,126.3021,6017.0,3.0,3.8000000000000007,0.6999999999999993,,348
2025-12-30 07:48:00,49,123.2639,6017.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,,344
2025-12-30 07:51:00,51,128.9931,6018.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-30 07:54:00,51,131.1632,6018.0,3.1000000000000014,3.9000000000000004,0.7999999999999972,,344
2025-12-30 07:57:00,52,130.2083,6018.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-30 08:00:00,52,124.9132,6018.0,3.400000000000002,4.1,0.5,,344
2025-12-30 08:03:00,51,122.743,6018.0,3.200000000000003,4.2,0.6999999999999993,,344
2025-12-30 08:06:00,52,123.2639,6018.0,3.200000000000003,4.2,0.6999999999999993,,344
2025-12-30 08:09:00,51,122.3958,6018.0,3.1999999999999993,4.2,0.6000000000000014,,344
2025-12-30 08:12:00,51,124.566,6018.0,3.1999999999999993,4.2,0.6000000000000014,,344
2025-12-30 08:15:00,52,123.3507,6018.0,3.1999999999999993,4.2,0.6000000000000014,,344
2025-12-30 08:18:00,51,123.4375,6018.0,3.3000000000000007,4.2,0.8000000000000007,,344
2025-12-30 08:21:00,51,121.9618,6018.0,3.3999999999999986,4.2,0.6000000000000014,,343
2025-12-30 08:24:00,50,124.0451,6018.0,3.1000000000000014,4.2,0.6999999999999993,,344
2025-12-30 08:27:00,52,124.9132,6018.0,3.200000000000003,4.2,0.8999999999999986,,344
2025-12-30 08:30:00,51,124.2188,6018.0,3.1999999999999993,4.1,0.6999999999999993,,344
2025-12-30 08:33:00,51,125.6076,6018.0,3.1000000000000014,4.2,0.6999999999999993,,344
2025-12-30 08:36:00,51,123.3507,6018.0,3.1000000000000014,4.0,0.5999999999999979,,344
2025-12-30 08:39:00,51,122.309,6018.0,3.1000000000000014,4.0,0.6999999999999993,,344
2025-12-30 08:42:00,50,121.875,6018.0,3.200000000000003,4.0,0.6999999999999993,,344
2025-12-30 08:45:00,51,124.6528,6018.0,3.1000000000000014,4.0,0.5999999999999979,,344
2025-12-30 08:48:00,50,121.875,6018.0,3.1999999999999993,4.0,0.6000000000000014,,344
2025-12-30 08:51:00,51,122.5694,6019.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-30 08:54:00,52,122.5694,6019.0,3.1000000000000014,4.0,0.6999999999999993,,344
2025-12-30 08:57:00,52,123.3507,6019.0,3.3000000000000007,4.199999999999999,0.6999999999999993,,344
2025-12-30 09:00:00,51,127.1701,6019.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,,344
2025-12-30 09:03:00,50,133.4201,6019.0,3.1000000000000014,3.8999999999999995,0.6999999999999993,,344
2025-12-30 09:06:00,51,130.816,6019.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-12-30 09:09:00,52,130.1215,6019.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-12-30 09:12:00,53,130.5556,6019.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-30 09:15:00,52,130.3819,6019.0,3.3000000000000007,4.1,0.8000000000000007,,344
2025-12-30 09:18:00,53,132.9861,6019.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-30 09:21:00,53,133.7674,6019.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-30 09:24:00,53,132.2917,6019.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-12-30 09:27:00,51,131.4236,6019.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-12-30 09:30:00,54,131.0764,6019.0,3.400000000000002,4.1,0.8999999999999986,,344
2025-12-30 09:33:00,55,133.6806,6019.0,3.3999999999999986,4.1,0.8000000000000007,,253
2025-12-30 09:36:00,55,134.4618,6019.0,3.5,4.299999999999999,0.8000000000000007,,253
2025-12-30 09:39:00,55,134.0278,6019.0,3.5,4.299999999999999,0.8000000000000007,,253
2025-12-30 09:42:00,56,135.1563,6019.0,3.6000000000000014,4.3999999999999995,0.7999999999999972,,253
2025-12-30 09:45:00,55,135.4167,6019.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,,253
2025-12-30 09:48:00,57,134.6354,6019.0,3.6000000000000014,4.299999999999999,0.8999999999999986,,253
2025-12-30 09:51:00,56,138.8021,6019.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,,253
2025-12-30 09:54:00,59,150.1736,6020.0,3.6999999999999993,4.199999999999999,1.0,,252
2025-12-30 09:57:00,58,151.2153,6020.0,3.8999999999999986,4.200000000000001,1.0,,252
2025-12-30 10:00:00,59,150.6944,6020.0,3.8999999999999986,4.200000000000001,1.0,,252
2025-12-30 10:03:00,59,150.5208,6020.0,4.0,4.300000000000001,0.8999999999999986,,252
2025-12-30 10:06:00,58,151.2153,6020.0,4.0,4.4,0.8000000000000007,,252
2025-12-30 10:09:00,60,152.8646,6020.0,4.100000000000001,4.300000000000001,1.1000000000000014,,251
2025-12-30 10:12:00,60,154.1667,6020.0,4.100000000000001,4.300000000000001,0.8999999999999986,,251
2025-12-30 10:15:00,61,151.1285,6020.0,4.100000000000001,4.300000000000001,0.8999999999999986,,249
2025-12-30 10:18:00,60,156.7708,6020.0,4.100000000000001,4.4,2.8999999999999986,,251
2025-12-30 10:21:00,62,148.7847,6020.0,4.800000000000001,4.4,0.8000000000000007,,249
