Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2023-12-28 10:24:00,66,155.2952,0.0,6.0,4.4,1.3000000000000007,
2023-12-28 10:27:00,63,129.7743,0.0,5.800000000000001,4.7,0.10000000000000142,
2023-12-28 10:30:00,59,127.5174,0.0,5.0,4.800000000000001,0.3000000000000007,
2023-12-28 10:33:00,58,127.5174,0.0,4.600000000000001,4.8,0.6999999999999993,
2023-12-28 10:36:00,56,126.6493,0.0,4.400000000000002,4.7,0.6999999999999993,
2023-12-28 10:39:00,57,126.9097,0.0,4.400000000000002,4.8,0.7999999999999972,
2023-12-28 10:42:00,57,129.2535,0.0,4.300000000000001,4.7,0.6999999999999993,
2023-12-28 10:45:00,57,128.9931,0.0,4.400000000000002,4.7,0.7999999999999972,
2023-12-28 10:48:00,56,127.0833,1.0,4.400000000000002,4.8,0.7999999999999972,
2023-12-28 10:51:00,57,128.9931,1.0,4.400000000000002,4.6000000000000005,0.6999999999999993,
2023-12-28 10:54:00,57,130.6424,1.0,4.300000000000001,4.6000000000000005,0.8000000000000007,
2023-12-28 10:57:00,56,131.4236,1.0,4.199999999999999,4.6000000000000005,0.8999999999999986,
2023-12-28 11:00:00,57,130.6424,1.0,4.400000000000002,4.6000000000000005,1.0,
2023-12-28 11:03:00,58,129.0799,1.0,4.5,4.7,0.9000000000000021,
2023-12-28 11:06:00,58,126.8229,1.0,4.5,4.8,0.6999999999999993,
2023-12-28 11:09:00,55,123.6111,1.0,4.400000000000002,4.8,0.5999999999999979,
2023-12-28 11:12:00,55,125.0868,1.0,4.300000000000001,4.7,0.6999999999999993,
2023-12-28 11:15:00,55,127.9514,1.0,4.099999999999998,4.6,0.9000000000000021,
2023-12-28 11:18:00,55,128.6458,1.0,4.300000000000001,4.6000000000000005,0.6999999999999993,
2023-12-28 11:21:00,56,128.6458,1.0,4.199999999999999,4.4,0.6999999999999993,
2023-12-28 11:24:00,56,129.0799,1.0,4.300000000000001,4.7,0.8000000000000007,
2023-12-28 11:27:00,56,128.559,1.0,4.300000000000001,4.6000000000000005,0.8000000000000007,
2023-12-28 11:30:00,55,127.1701,1.0,4.300000000000001,4.5,0.6999999999999993,
2023-12-28 11:33:00,56,127.5174,1.0,4.099999999999998,4.5,0.8000000000000007,
2023-12-28 11:36:00,56,126.6493,1.0,4.199999999999999,4.6000000000000005,0.8000000000000007,
2023-12-28 11:39:00,56,125.3472,1.0,4.300000000000001,4.6,0.8000000000000007,
2023-12-28 11:42:00,55,127.3438,1.0,4.300000000000001,4.5,0.6999999999999993,
2023-12-28 11:45:00,55,125.7813,1.0,4.199999999999999,4.5,0.7000000000000028,
2023-12-28 11:48:00,55,126.9097,2.0,4.0,4.5,0.8000000000000007,
2023-12-28 11:51:00,54,127.3438,2.0,4.100000000000001,4.5,0.6999999999999993,
2023-12-28 11:54:00,55,125.1736,2.0,4.100000000000001,4.5,0.8000000000000007,
2023-12-28 11:57:00,55,126.0417,2.0,4.100000000000001,4.5,0.6999999999999993,
2023-12-28 12:00:00,55,126.3021,2.0,4.0,4.5,0.8000000000000007,
2023-12-28 12:03:00,55,126.2153,2.0,4.0,4.4,0.9000000000000021,
2023-12-28 12:06:00,54,126.4757,2.0,4.100000000000001,4.4,0.8000000000000007,
2023-12-28 12:09:00,54,127.1701,2.0,4.100000000000001,4.4,0.8999999999999986,
2023-12-28 12:12:00,55,126.9097,2.0,4.199999999999999,4.5,0.7000000000000028,
2023-12-28 12:15:00,54,126.8229,2.0,4.100000000000001,4.4,0.6999999999999993,
2023-12-28 12:18:00,55,127.7778,2.0,4.199999999999999,4.5,1.0,
2023-12-28 12:21:00,56,129.2535,2.0,4.199999999999999,4.5,0.9000000000000021,
2023-12-28 12:24:00,56,129.0799,2.0,4.199999999999999,4.5,0.8000000000000007,
2023-12-28 12:27:00,55,130.1215,2.0,4.099999999999998,4.5,0.8000000000000007,
2023-12-28 12:30:00,56,129.2535,2.0,4.099999999999998,4.5,0.8000000000000007,
2023-12-28 12:33:00,55,128.3854,2.0,4.300000000000001,4.6,0.6999999999999993,
2023-12-28 12:36:00,56,128.4722,2.0,4.199999999999999,4.5,0.8000000000000007,
2023-12-28 12:39:00,56,130.6424,2.0,4.199999999999999,4.4,0.8000000000000007,
2023-12-28 12:42:00,56,129.7743,2.0,4.199999999999999,4.4,0.8000000000000007,
2023-12-28 12:45:00,57,130.2951,2.0,4.300000000000001,4.5,0.8999999999999986,
2023-12-28 12:48:00,57,131.1632,3.0,4.300000000000001,4.6,0.8999999999999986,
2023-12-28 12:51:00,57,130.2951,3.0,4.400000000000002,4.6,0.7999999999999972,
2023-12-28 12:54:00,57,130.6424,3.0,4.400000000000002,4.6,1.0,
2023-12-28 12:57:00,58,131.9444,3.0,4.5,4.6,0.9000000000000021,
2023-12-28 13:00:00,58,130.816,3.0,4.400000000000002,4.6,0.7999999999999972,
2023-12-28 13:03:00,57,131.25,3.0,4.400000000000002,4.6,0.7999999999999972,
2023-12-28 13:06:00,58,131.0764,3.0,4.400000000000002,4.6,0.7999999999999972,
2023-12-28 13:09:00,58,131.1632,3.0,4.300000000000001,4.5,0.8999999999999986,
2023-12-28 13:12:00,57,132.4653,3.0,4.300000000000001,4.5,0.8000000000000007,
2023-12-28 13:15:00,57,131.8576,3.0,4.300000000000001,4.5,0.7999999999999972,
2023-12-28 13:18:00,59,136.0243,3.0,4.400000000000002,4.6,1.0,
2023-12-28 13:21:00,59,136.3715,3.0,4.600000000000001,4.6,0.8000000000000007,
2023-12-28 13:24:00,60,136.6319,3.0,4.600000000000001,4.6,0.8999999999999986,
2023-12-28 13:27:00,59,137.066,3.0,4.600000000000001,4.6,1.0,
2023-12-28 13:30:00,59,136.8924,3.0,4.699999999999999,4.700000000000001,0.8000000000000007,
2023-12-28 13:33:00,60,136.3715,3.0,4.800000000000001,4.700000000000001,1.0,
2023-12-28 13:36:00,60,137.7604,3.0,4.699999999999999,4.800000000000001,0.9000000000000021,
2023-12-28 13:39:00,60,136.8056,3.0,4.699999999999999,4.700000000000001,0.9000000000000021,
2023-12-28 13:42:00,60,136.7188,3.0,4.599999999999998,4.800000000000001,0.9000000000000021,
2023-12-28 13:45:00,61,138.1944,3.0,4.800000000000001,4.800000000000001,0.8999999999999986,
2023-12-28 13:48:00,61,136.7188,4.0,4.900000000000002,4.800000000000001,0.8999999999999986,
2023-12-28 13:51:00,61,137.934,4.0,4.800000000000001,4.800000000000001,1.0,
2023-12-28 13:54:00,60,137.3264,4.0,4.800000000000001,4.700000000000001,1.0,
2023-12-28 13:57:00,60,135.9375,4.0,4.800000000000001,4.700000000000001,0.8000000000000007,
2023-12-28 14:00:00,60,135.4167,4.0,4.599999999999998,4.800000000000001,0.9000000000000021,
2023-12-28 14:03:00,60,136.6319,4.0,4.100000000000001,4.800000000000001,0.8999999999999986,
2023-12-28 14:06:00,59,135.5035,4.0,3.8999999999999986,4.800000000000001,0.9000000000000021,
2023-12-28 14:09:00,59,135.8507,4.0,3.8999999999999986,4.800000000000001,0.9000000000000021,
2023-12-28 14:12:00,59,138.4549,4.0,3.8999999999999986,4.700000000000001,1.0,
2023-12-28 14:15:00,60,135.4167,4.0,4.0,4.800000000000001,1.0,
2023-12-28 14:18:00,60,135.9375,4.0,3.8999999999999986,4.9,1.0,
2023-12-28 14:21:00,60,135.7639,4.0,4.100000000000001,4.800000000000001,1.0,
2023-12-28 14:24:00,60,137.066,4.0,4.0,4.9,1.0,
2023-12-28 14:27:00,61,136.8924,4.0,3.8999999999999986,4.9,1.1000000000000014,
2023-12-28 14:30:00,60,136.1979,4.0,4.0,4.9,1.0,
2023-12-28 14:33:00,60,136.0243,4.0,4.0,4.800000000000001,1.0,
2023-12-28 14:36:00,60,136.8924,4.0,4.0,4.800000000000001,1.0,
2023-12-28 14:39:00,60,136.6319,4.0,4.0,4.9,1.0,
2023-12-28 14:42:00,60,139.4097,4.0,4.0,5.0,1.0,
2023-12-28 14:45:00,62,139.4965,4.0,4.0,4.800000000000001,1.1999999999999993,
2023-12-28 14:48:00,62,139.8438,5.0,4.199999999999999,4.9,1.0,
2023-12-28 14:51:00,61,140.7986,5.0,4.199999999999999,4.9,1.0,
2023-12-28 14:54:00,61,140.5382,5.0,4.199999999999999,4.9,1.0,
2023-12-28 14:57:00,61,140.191,5.0,4.099999999999998,4.9,1.1000000000000014,
2023-12-28 15:00:00,62,140.2778,5.0,4.199999999999999,4.9,0.8999999999999986,
2023-12-28 15:03:00,62,139.6701,5.0,4.199999999999999,4.9,1.0,
2023-12-28 15:06:00,62,139.7569,5.0,4.199999999999999,4.9,1.0,
2023-12-28 15:09:00,61,140.7118,5.0,4.199999999999999,5.0,1.0,
2023-12-28 15:12:00,62,141.6667,5.0,4.199999999999999,5.0,1.0,
2023-12-28 15:15:00,61,140.1042,5.0,4.199999999999999,4.9,1.0,
2023-12-28 15:18:00,61,139.0625,5.0,4.199999999999999,4.9,0.8999999999999986,
2023-12-28 15:21:00,61,138.5417,5.0,4.099999999999998,4.9,1.1000000000000014,
2023-12-28 15:24:00,61,138.3681,5.0,4.199999999999999,5.0,1.0,
2023-12-28 15:27:00,61,138.0208,5.0,4.199999999999999,4.700000000000001,1.0,
2023-12-28 15:30:00,62,137.934,5.0,4.199999999999999,5.0,1.1000000000000014,
2023-12-28 15:33:00,62,136.8056,5.0,4.199999999999999,5.1,1.1000000000000014,
2023-12-28 15:36:00,62,139.6701,5.0,4.100000000000001,5.0,1.1000000000000014,
2023-12-28 15:39:00,62,138.8021,5.0,4.199999999999999,5.1,1.1000000000000014,
2023-12-28 15:42:00,62,140.1042,5.0,4.199999999999999,5.0,1.1000000000000014,
2023-12-28 15:45:00,63,140.7118,5.0,4.300000000000001,5.199999999999999,1.0999999999999979,
2023-12-28 15:48:00,63,140.7986,6.0,4.200000000000003,5.1,1.0999999999999979,
2023-12-28 15:51:00,64,140.3646,6.0,4.200000000000003,5.199999999999999,1.1999999999999993,
2023-12-28 15:57:00,64,141.059,6.0,4.200000000000003,5.1,1.1999999999999993,
2023-12-28 16:00:00,62,141.9271,6.0,4.200000000000003,5.1,1.0999999999999979,
2023-12-28 16:06:00,63,142.5347,6.0,4.200000000000003,5.0,1.1999999999999993,
2023-12-28 16:09:00,63,140.5382,6.0,4.100000000000001,5.1,1.3000000000000007,
2023-12-28 16:12:00,63,140.625,6.0,4.200000000000003,5.1,1.0999999999999979,
2023-12-28 16:18:00,63,141.4931,6.0,4.199999999999999,5.1,1.1999999999999993,
2023-12-28 16:21:00,63,140.9722,6.0,4.200000000000003,5.0,1.0999999999999979,
2023-12-28 16:27:00,63,141.059,6.0,4.200000000000003,5.1,1.0999999999999979,
2023-12-28 16:30:00,64,142.3611,6.0,4.5,4.8999999999999995,1.8999999999999986,
2023-12-28 16:36:00,65,142.7083,6.0,4.600000000000001,5.1,1.5999999999999979,
2023-12-28 16:39:00,65,140.9722,6.0,5.199999999999999,5.0,1.3000000000000007,
2023-12-28 16:42:00,65,141.9271,6.0,5.200000000000003,5.199999999999999,1.1999999999999993,
2023-12-28 16:45:00,66,142.1007,7.0,5.200000000000003,5.199999999999999,1.0999999999999979,
2023-12-28 16:51:00,65,142.3611,7.0,5.200000000000003,5.199999999999999,1.1999999999999993,
2023-12-28 16:54:00,66,144.7049,7.0,5.100000000000001,5.300000000000001,1.1999999999999993,
2023-12-28 16:57:00,66,142.8819,7.0,5.300000000000001,5.1,1.1000000000000014,
2023-12-28 17:03:00,66,144.8785,7.0,5.300000000000001,5.199999999999999,1.1000000000000014,
2023-12-28 17:06:00,66,142.4479,7.0,5.300000000000001,5.3999999999999995,1.1000000000000014,
2023-12-28 17:12:00,66,141.6667,7.0,5.300000000000001,5.199999999999999,1.1000000000000014,
2023-12-28 17:15:00,66,140.9722,7.0,5.200000000000003,5.1,1.3999999999999986,
2023-12-28 17:30:00,64,137.2396,7.0,5.0,5.199999999999999,1.2000000000000028,
2023-12-28 17:33:00,65,139.3229,7.0,5.199999999999999,5.199999999999999,1.1999999999999993,
2023-12-28 17:36:00,65,137.3264,7.0,5.100000000000001,5.199999999999999,1.1000000000000014,
2023-12-28 17:42:00,65,137.934,7.0,5.100000000000001,5.299999999999999,1.1000000000000014,
2023-12-28 17:45:00,65,137.2396,7.0,5.100000000000001,5.299999999999999,1.1000000000000014,
2023-12-28 17:48:00,65,138.1076,8.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2023-12-28 17:54:00,65,138.8021,8.0,5.200000000000003,5.199999999999999,1.1999999999999993,
2023-12-28 17:57:00,65,137.934,8.0,5.100000000000001,5.199999999999999,1.1000000000000014,
2023-12-28 18:03:00,66,138.1076,8.0,5.199999999999999,5.299999999999999,1.1999999999999993,
2023-12-28 18:06:00,66,139.0625,8.0,5.199999999999999,5.299999999999999,1.3000000000000007,
2023-12-28 18:12:00,66,138.3681,8.0,5.100000000000001,5.299999999999999,1.3000000000000007,
2023-12-28 18:15:00,66,138.9757,8.0,5.100000000000001,5.299999999999999,1.1999999999999993,
2023-12-28 18:18:00,64,136.8056,8.0,5.099999999999998,5.199999999999999,1.2000000000000028,
2023-12-28 18:24:00,65,134.1146,8.0,5.0,5.199999999999999,1.1000000000000014,
2023-12-28 18:27:00,64,133.6806,8.0,5.0,5.199999999999999,1.1000000000000014,
2023-12-28 18:30:00,65,136.2847,8.0,5.199999999999999,5.1,1.3000000000000007,
2023-12-28 18:33:00,64,137.5,8.0,5.0,5.1,1.1999999999999993,
2023-12-28 18:39:00,64,137.1528,8.0,4.900000000000002,5.1,1.1999999999999993,
2023-12-28 18:42:00,64,136.3715,8.0,5.0,5.199999999999999,1.3000000000000007,
2023-12-28 18:45:00,63,135.7639,8.0,4.900000000000002,5.199999999999999,1.0999999999999979,
2023-12-28 18:48:00,64,135.9375,9.0,4.900000000000002,5.199999999999999,1.1999999999999993,
2023-12-28 18:54:00,64,136.4583,9.0,4.800000000000001,5.1,1.1000000000000014,
2023-12-28 18:57:00,63,138.5417,9.0,5.0,5.0,1.1999999999999993,
2023-12-28 19:00:00,64,138.1076,9.0,5.0,5.1,1.1999999999999993,
2023-12-28 19:03:00,64,139.8438,9.0,5.100000000000001,5.1,1.0,
2023-12-28 19:09:00,64,138.6285,9.0,5.199999999999999,5.1,1.1999999999999993,
2023-12-28 19:12:00,63,139.6701,9.0,4.900000000000002,5.1,1.1999999999999993,
2023-12-28 19:18:00,64,138.4549,9.0,4.900000000000002,5.0,1.0999999999999979,
2023-12-28 19:21:00,63,138.3681,9.0,5.0,5.1,1.1999999999999993,
2023-12-28 19:24:00,62,137.934,9.0,4.800000000000001,5.0,1.1000000000000014,
2023-12-28 19:30:00,63,137.5868,9.0,4.899999999999999,5.0,1.1000000000000014,
2023-12-28 19:33:00,63,137.1528,9.0,4.899999999999999,5.0,1.0,
2023-12-28 19:39:00,62,137.5868,9.0,4.899999999999999,4.9,1.1000000000000014,
2023-12-28 19:42:00,62,136.2847,9.0,4.800000000000001,5.0,1.0,
2023-12-28 19:45:00,62,139.3229,9.0,4.899999999999999,4.9,1.1000000000000014,
2023-12-28 19:48:00,62,138.6285,10.0,4.899999999999999,4.9,1.0,
2023-12-28 19:54:00,61,138.4549,10.0,4.800000000000001,4.800000000000001,1.0,
2023-12-28 19:57:00,61,139.6701,10.0,4.800000000000001,4.9,1.0,
2023-12-28 20:03:00,61,139.4097,10.0,4.699999999999999,4.800000000000001,1.1000000000000014,
2023-12-28 20:06:00,62,138.8889,10.0,4.800000000000001,4.800000000000001,1.1999999999999993,
2023-12-28 20:09:00,61,139.2361,10.0,4.800000000000001,4.9,1.1999999999999993,
2023-12-28 20:15:00,62,137.6736,10.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2023-12-28 20:18:00,61,138.8889,10.0,4.800000000000001,4.700000000000001,1.0999999999999979,
2023-12-28 20:24:00,62,139.9306,10.0,4.800000000000001,4.800000000000001,1.0999999999999979,
2023-12-28 20:27:00,61,139.7569,10.0,4.699999999999999,4.699999999999999,1.1000000000000014,
2023-12-28 20:30:00,62,140.5382,10.0,4.800000000000001,4.799999999999999,1.0999999999999979,
2023-12-28 20:42:00,62,139.4097,10.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 20:45:00,62,139.2361,10.0,4.699999999999999,4.699999999999999,1.1999999999999993,
2023-12-28 20:48:00,61,141.4931,11.0,4.800000000000001,4.699999999999999,1.0,
2023-12-28 20:54:00,63,141.6667,11.0,4.800000000000001,4.799999999999999,1.1999999999999993,
2023-12-28 20:57:00,62,140.625,11.0,4.800000000000001,4.799999999999999,1.0999999999999979,
2023-12-28 21:00:00,62,143.4028,11.0,4.899999999999999,4.699999999999999,1.0,
2023-12-28 21:06:00,62,143.1424,11.0,4.800000000000001,4.699999999999999,1.0,
2023-12-28 21:09:00,63,144.7049,11.0,4.899999999999999,4.799999999999999,1.1000000000000014,
2023-12-28 21:15:00,63,145.3993,11.0,4.899999999999999,4.9,1.1000000000000014,
2023-12-28 21:18:00,63,144.6181,11.0,4.899999999999999,4.9,1.1999999999999993,
2023-12-28 21:24:00,64,144.4444,11.0,4.899999999999999,4.799999999999999,1.3000000000000007,
2023-12-28 21:27:00,63,144.4444,11.0,4.899999999999999,4.799999999999999,1.1000000000000014,
2023-12-28 21:30:00,63,144.2708,11.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2023-12-28 21:36:00,63,143.2292,11.0,5.0,4.9,1.1000000000000014,
2023-12-28 21:39:00,63,144.184,11.0,5.0,4.800000000000001,1.3000000000000007,
2023-12-28 21:42:00,63,143.75,11.0,5.0,4.799999999999999,1.1000000000000014,
2023-12-28 21:45:00,62,144.0972,12.0,4.900000000000002,4.799999999999999,1.1999999999999993,
2023-12-28 21:51:00,62,143.4028,12.0,4.900000000000002,4.699999999999999,1.0999999999999979,
2023-12-28 21:54:00,62,143.4028,12.0,4.900000000000002,4.800000000000001,1.0999999999999979,
2023-12-28 21:57:00,62,142.9688,12.0,4.900000000000002,4.699999999999999,1.0999999999999979,
2023-12-28 22:00:00,62,144.6181,12.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-28 22:06:00,62,144.6181,12.0,4.800000000000001,4.699999999999999,1.0999999999999979,
2023-12-28 22:09:00,62,142.8819,12.0,4.800000000000001,4.800000000000001,1.0999999999999979,
2023-12-28 22:15:00,63,143.75,12.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-28 22:18:00,62,144.5313,12.0,5.0,4.800000000000001,1.3000000000000007,
2023-12-28 22:21:00,62,144.0104,12.0,4.900000000000002,4.800000000000001,1.1999999999999993,
2023-12-28 22:27:00,63,144.0104,12.0,4.900000000000002,4.800000000000001,1.1999999999999993,
2023-12-28 22:30:00,63,142.7951,12.0,5.0,4.9,1.1000000000000014,
2023-12-28 22:36:00,63,142.2743,12.0,5.0,4.800000000000001,0.9000000000000021,
2023-12-28 22:39:00,61,141.059,12.0,4.800000000000001,4.800000000000001,1.1000000000000014,
2023-12-28 22:45:00,62,140.7118,12.0,4.800000000000001,4.800000000000001,1.1000000000000014,
2023-12-28 22:48:00,62,139.7569,13.0,4.800000000000001,4.800000000000001,1.1000000000000014,
2023-12-28 22:51:00,61,132.8993,13.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 22:57:00,60,134.6354,13.0,4.800000000000001,4.9,0.8999999999999986,
2023-12-28 23:00:00,59,135.3299,13.0,4.600000000000001,4.800000000000001,0.8999999999999986,
2023-12-28 23:03:00,60,138.1944,13.0,4.600000000000001,4.800000000000001,1.0,
2023-12-28 23:06:00,61,135.5035,13.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 23:12:00,61,134.0278,13.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 23:15:00,60,132.5521,13.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 23:18:00,59,130.6424,13.0,4.800000000000001,4.800000000000001,0.8999999999999986,
2023-12-28 23:21:00,61,132.9861,13.0,4.900000000000002,4.800000000000001,1.0,
2023-12-28 23:27:00,60,133.3333,13.0,4.900000000000002,5.1,1.0,
2023-12-28 23:30:00,60,132.4653,13.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-28 23:33:00,60,130.9896,13.0,5.0,4.9,1.0,
2023-12-28 23:36:00,60,130.7292,13.0,5.0,5.000000000000001,1.0999999999999979,
2023-12-28 23:42:00,61,130.2083,13.0,4.900000000000002,5.000000000000001,1.0999999999999979,
2023-12-28 23:45:00,61,132.0313,14.0,4.900000000000002,5.1000000000000005,1.0,
2023-12-28 23:51:00,60,130.7292,14.0,4.900000000000002,5.000000000000001,1.1999999999999993,
2023-12-28 23:54:00,60,131.9444,14.0,4.900000000000002,4.9,1.0,
2023-12-28 23:57:00,60,128.8194,14.0,4.900000000000002,5.000000000000001,1.0,
2023-12-29 00:03:00,60,128.9931,14.0,4.800000000000001,5.1000000000000005,0.8999999999999986,
2023-12-29 00:06:00,60,129.4271,14.0,4.800000000000001,5.000000000000001,1.1999999999999993,
2023-12-29 00:09:00,59,130.6424,14.0,4.900000000000002,4.9,1.0999999999999979,
2023-12-29 00:12:00,61,129.8611,14.0,5.099999999999998,5.000000000000001,1.1000000000000014,
2023-12-29 00:18:00,61,130.7292,14.0,4.900000000000002,5.000000000000001,1.0,
2023-12-29 00:21:00,61,130.2083,14.0,4.900000000000002,5.000000000000001,1.0,
2023-12-29 00:27:00,61,130.816,14.0,5.0,5.1000000000000005,1.0,
2023-12-29 00:30:00,60,129.3403,14.0,5.0,4.999999999999999,1.0999999999999979,
2023-12-29 00:33:00,60,126.4757,14.0,4.800000000000001,5.000000000000001,1.0,
2023-12-29 00:39:00,59,127.5174,14.0,4.899999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 00:42:00,59,129.6875,15.0,4.800000000000001,4.800000000000001,1.1000000000000014,
2023-12-29 00:48:00,59,129.6875,15.0,4.900000000000002,4.9,1.0,
2023-12-29 00:51:00,58,128.559,15.0,4.800000000000001,4.9,0.6999999999999993,
2023-12-29 00:57:00,57,127.7778,15.0,4.600000000000001,4.800000000000001,0.8999999999999986,
2023-12-29 01:00:00,57,126.3021,15.0,4.699999999999999,4.800000000000001,0.8999999999999986,
2023-12-29 01:03:00,59,129.0799,15.0,4.699999999999999,4.800000000000001,1.0,
2023-12-29 01:09:00,59,129.4271,15.0,4.600000000000001,4.800000000000001,1.1999999999999993,
2023-12-29 01:12:00,58,129.6875,15.0,4.699999999999999,4.800000000000001,1.0,
2023-12-29 01:18:00,58,129.5139,15.0,4.800000000000001,4.800000000000001,1.0,
2023-12-29 01:21:00,59,126.9097,15.0,4.699999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 01:24:00,59,124.6528,15.0,4.899999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 01:27:00,59,123.6979,15.0,5.0,5.000000000000001,0.8999999999999986,
2023-12-29 01:30:00,58,125.434,15.0,4.800000000000001,4.9,1.0,
2023-12-29 01:33:00,59,127.6042,15.0,4.900000000000002,4.800000000000001,1.0,
2023-12-29 01:36:00,59,128.9063,15.0,5.0,4.800000000000001,1.0999999999999979,
2023-12-29 01:39:00,59,130.3819,15.0,4.900000000000002,4.800000000000001,1.0,
2023-12-29 01:42:00,60,134.5486,15.0,5.100000000000001,4.700000000000001,1.0,
2023-12-29 01:45:00,60,132.1181,15.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 01:48:00,61,130.816,16.0,5.100000000000001,4.9,1.0,
2023-12-29 01:51:00,60,129.3403,16.0,5.100000000000001,4.9,1.0,
2023-12-29 01:54:00,60,129.0799,16.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 01:57:00,60,128.9063,16.0,5.199999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 02:00:00,60,130.3819,16.0,5.300000000000001,4.9,1.0,
2023-12-29 02:03:00,60,131.25,16.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-29 02:06:00,60,132.0313,16.0,5.199999999999999,4.800000000000001,0.9000000000000021,
2023-12-29 02:09:00,60,133.7674,16.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-29 02:12:00,60,133.5938,16.0,5.100000000000001,4.800000000000001,1.0999999999999979,
2023-12-29 02:15:00,61,133.3333,16.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 02:18:00,60,132.3785,16.0,5.299999999999997,4.9,1.1000000000000014,
2023-12-29 02:21:00,61,131.8576,16.0,5.399999999999999,5.000000000000001,1.0,
2023-12-29 02:24:00,60,130.2083,16.0,5.199999999999999,4.9,0.9000000000000021,
2023-12-29 02:27:00,61,131.8576,16.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-29 02:30:00,60,132.2917,16.0,5.100000000000001,4.9,1.0,
2023-12-29 02:33:00,59,131.8576,16.0,5.100000000000001,4.9,1.0,
2023-12-29 02:36:00,61,132.7257,16.0,5.199999999999999,4.800000000000001,1.2000000000000028,
2023-12-29 02:39:00,61,132.0313,16.0,5.300000000000001,5.000000000000001,1.1000000000000014,
2023-12-29 02:42:00,61,130.5556,16.0,5.300000000000001,5.000000000000001,1.0,
2023-12-29 02:45:00,60,129.6875,16.0,5.300000000000001,4.9,0.8000000000000007,
2023-12-29 02:48:00,60,129.5139,17.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 02:51:00,60,131.1632,17.0,5.100000000000001,5.000000000000001,1.0999999999999979,
2023-12-29 02:54:00,61,130.5556,17.0,5.100000000000001,5.000000000000001,1.1999999999999993,
2023-12-29 02:57:00,60,130.7292,17.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 03:00:00,60,132.3785,17.0,5.100000000000001,4.9,0.8999999999999986,
2023-12-29 03:03:00,60,131.5104,17.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 03:06:00,60,132.1181,17.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 03:09:00,60,132.9861,17.0,5.300000000000001,4.699999999999999,1.0,
2023-12-29 03:12:00,61,132.1181,17.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 03:15:00,59,132.0313,17.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-29 03:18:00,60,131.1632,17.0,5.199999999999999,4.9,0.9000000000000021,
2023-12-29 03:21:00,61,130.6424,17.0,5.100000000000001,4.9,1.0999999999999979,
2023-12-29 03:24:00,59,128.9931,17.0,5.099999999999998,4.699999999999999,0.9000000000000021,
2023-12-29 03:27:00,59,131.1632,17.0,4.900000000000002,4.800000000000001,1.0,
2023-12-29 03:30:00,60,131.8576,17.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-29 03:33:00,60,131.8576,17.0,5.0,4.699999999999999,1.1000000000000014,
2023-12-29 03:36:00,59,132.3785,17.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-29 03:39:00,60,132.2917,17.0,5.100000000000001,4.9,1.0,
2023-12-29 03:42:00,61,128.2118,17.0,5.100000000000001,5.1000000000000005,1.1999999999999993,
2023-12-29 03:45:00,61,129.2535,17.0,5.199999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 03:48:00,61,130.2083,18.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 03:51:00,60,130.9896,18.0,5.100000000000001,5.000000000000001,1.1999999999999993,
2023-12-29 03:54:00,61,132.3785,18.0,5.300000000000001,4.800000000000001,1.0,
2023-12-29 03:57:00,59,132.8993,18.0,5.199999999999999,4.800000000000001,0.8000000000000007,
2023-12-29 04:00:00,60,132.9861,18.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-29 04:03:00,60,132.0313,18.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 04:06:00,60,131.4236,18.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-29 04:09:00,61,131.25,18.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 04:12:00,59,130.7292,18.0,5.100000000000001,4.9,0.8999999999999986,
2023-12-29 04:15:00,59,131.4236,18.0,5.0,4.800000000000001,1.0,
2023-12-29 04:18:00,59,132.5521,18.0,5.0,4.6,1.1000000000000014,
2023-12-29 04:21:00,59,132.1181,18.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 04:24:00,61,130.816,18.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 04:27:00,60,130.9896,18.0,5.199999999999999,4.8999999999999995,1.0999999999999979,
2023-12-29 04:30:00,61,129.7743,18.0,5.199999999999999,5.000000000000001,1.2000000000000028,
2023-12-29 04:33:00,61,130.1215,18.0,5.399999999999999,5.000000000000001,0.8999999999999986,
2023-12-29 04:36:00,60,131.684,18.0,5.299999999999997,5.000000000000001,1.0,
2023-12-29 04:39:00,61,130.9896,18.0,5.100000000000001,5.000000000000001,1.1999999999999993,
2023-12-29 04:42:00,61,130.6424,18.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 04:45:00,60,131.25,18.0,5.100000000000001,5.000000000000001,1.0,
2023-12-29 04:48:00,61,130.7292,19.0,5.300000000000001,5.000000000000001,1.0,
2023-12-29 04:51:00,61,131.4236,19.0,5.199999999999999,5.000000000000001,1.1000000000000014,
2023-12-29 04:54:00,62,131.684,19.0,5.300000000000001,5.000000000000001,1.1000000000000014,
2023-12-29 04:57:00,60,132.7257,19.0,5.300000000000001,5.000000000000001,0.6999999999999993,
2023-12-29 05:00:00,58,131.0764,19.0,5.0,4.800000000000001,1.0,
2023-12-29 05:03:00,58,130.816,19.0,5.099999999999998,4.800000000000001,0.9000000000000021,
2023-12-29 05:06:00,59,129.4271,19.0,5.0,4.800000000000001,0.9000000000000021,
2023-12-29 05:09:00,58,128.125,19.0,4.900000000000002,4.700000000000001,1.0,
2023-12-29 05:12:00,59,128.9931,19.0,5.099999999999998,4.700000000000001,0.8000000000000007,
2023-12-29 05:15:00,59,131.684,19.0,4.900000000000002,4.700000000000001,1.0,
2023-12-29 05:18:00,59,132.3785,19.0,4.900000000000002,4.700000000000001,1.0,
2023-12-29 05:21:00,59,132.3785,19.0,5.0,4.700000000000001,0.9000000000000021,
2023-12-29 05:24:00,59,131.0764,19.0,4.900000000000002,4.700000000000001,1.0,
2023-12-29 05:27:00,59,130.7292,19.0,5.099999999999998,4.700000000000001,1.1000000000000014,
2023-12-29 05:30:00,58,128.6458,19.0,5.0,4.800000000000001,0.8000000000000007,
2023-12-29 05:33:00,59,128.9063,19.0,5.0,4.800000000000001,1.0,
2023-12-29 05:36:00,59,131.1632,19.0,5.0,4.800000000000001,0.9000000000000021,
2023-12-29 05:39:00,59,131.0764,19.0,4.900000000000002,4.6,1.0,
2023-12-29 05:42:00,61,131.5972,19.0,5.099999999999998,4.800000000000001,1.3000000000000007,
2023-12-29 05:45:00,59,132.2917,19.0,5.100000000000001,4.800000000000001,1.0999999999999979,
2023-12-29 05:48:00,59,130.7292,20.0,5.100000000000001,4.800000000000001,1.0,
2023-12-29 05:51:00,59,130.1215,20.0,5.100000000000001,4.799999999999999,0.8999999999999986,
2023-12-29 05:54:00,60,131.4236,20.0,5.100000000000001,4.9,1.0,
2023-12-29 05:57:00,60,130.2951,20.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 06:00:00,60,130.3819,20.0,5.199999999999999,5.000000000000001,1.0,
2023-12-29 06:03:00,61,131.25,20.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 06:06:00,60,131.9444,20.0,5.100000000000001,4.799999999999999,1.0,
2023-12-29 06:09:00,60,130.816,20.0,5.100000000000001,4.9,1.0,
2023-12-29 06:12:00,60,131.9444,20.0,5.100000000000001,4.9,1.1999999999999993,
2023-12-29 06:15:00,59,131.8576,20.0,5.100000000000001,4.9,1.0,
2023-12-29 06:18:00,59,131.1632,20.0,5.099999999999998,4.800000000000001,1.0,
2023-12-29 06:21:00,59,131.684,20.0,5.0,4.700000000000001,1.1000000000000014,
2023-12-29 06:24:00,58,130.2083,20.0,5.099999999999998,4.700000000000001,1.1000000000000014,
2023-12-29 06:27:00,58,129.7743,20.0,5.0,4.6,0.9000000000000021,
2023-12-29 06:30:00,58,130.2951,20.0,5.0,4.800000000000001,0.9000000000000021,
2023-12-29 06:33:00,58,130.5556,20.0,4.900000000000002,4.700000000000001,1.0,
2023-12-29 06:36:00,59,131.8576,20.0,5.099999999999998,4.700000000000001,1.1000000000000014,
2023-12-29 06:39:00,59,132.4653,20.0,5.0,4.699999999999999,1.0,
2023-12-29 06:42:00,59,132.3785,20.0,5.0,4.699999999999999,1.0,
2023-12-29 06:45:00,59,130.2083,20.0,5.0,4.699999999999999,0.9000000000000021,
2023-12-29 06:48:00,58,128.3854,21.0,4.900000000000002,4.699999999999999,0.8999999999999986,
2023-12-29 06:51:00,59,127.691,21.0,5.0,4.699999999999999,1.0999999999999979,
2023-12-29 06:54:00,58,128.2118,21.0,4.900000000000002,4.799999999999999,1.0,
2023-12-29 06:57:00,59,129.2535,21.0,4.900000000000002,4.799999999999999,1.0,
2023-12-29 07:00:00,59,129.5139,21.0,5.099999999999998,4.699999999999999,1.1000000000000014,
2023-12-29 07:03:00,59,130.1215,21.0,5.099999999999998,4.800000000000001,0.9000000000000021,
2023-12-29 07:06:00,58,130.2951,21.0,4.900000000000002,4.799999999999999,1.0999999999999979,
2023-12-29 07:09:00,59,130.2083,21.0,5.0,4.699999999999999,0.9000000000000021,
2023-12-29 07:12:00,59,130.2951,21.0,5.0,4.699999999999999,1.0,
2023-12-29 07:15:00,59,131.25,21.0,5.099999999999998,4.699999999999999,1.0,
2023-12-29 07:18:00,59,132.2917,21.0,5.0,4.699999999999999,0.9000000000000021,
2023-12-29 07:21:00,58,131.1632,21.0,5.0,4.699999999999999,1.0,
2023-12-29 07:24:00,58,130.5556,21.0,4.900000000000002,4.6,0.8999999999999986,
2023-12-29 07:27:00,59,130.5556,21.0,4.900000000000002,4.6,0.8999999999999986,
2023-12-29 07:30:00,58,130.816,21.0,4.900000000000002,4.699999999999999,1.0,
2023-12-29 07:33:00,58,131.25,21.0,5.0,4.699999999999999,0.8999999999999986,
2023-12-29 07:36:00,59,132.9861,21.0,4.900000000000002,4.6,1.0999999999999979,
2023-12-29 07:39:00,58,131.0764,21.0,5.199999999999999,4.699999999999999,1.0,
2023-12-29 07:42:00,57,131.684,21.0,5.0,4.6,0.7999999999999972,
2023-12-29 07:45:00,57,131.8576,21.0,4.800000000000001,4.6,1.1000000000000014,
2023-12-29 07:48:00,57,129.5139,22.0,5.0,4.800000000000001,1.0,
2023-12-29 07:51:00,57,128.9931,22.0,4.900000000000002,4.699999999999999,0.8999999999999986,
2023-12-29 07:54:00,59,131.4236,22.0,4.900000000000002,4.699999999999999,1.0,
2023-12-29 07:57:00,59,131.1632,22.0,4.900000000000002,4.699999999999999,1.0999999999999979,
2023-12-29 08:00:00,59,131.0764,22.0,5.099999999999998,4.699999999999999,1.0,
2023-12-29 08:03:00,60,134.2882,22.0,5.0,4.699999999999999,1.0,
2023-12-29 08:06:00,60,133.3333,22.0,5.0,4.799999999999999,1.1000000000000014,
2023-12-29 08:09:00,60,131.9444,22.0,5.100000000000001,4.699999999999999,1.0,
2023-12-29 08:12:00,58,131.1632,22.0,5.099999999999998,4.799999999999999,1.0,
2023-12-29 08:15:00,59,130.816,22.0,5.0,4.699999999999999,1.1000000000000014,
2023-12-29 08:18:00,59,131.4236,22.0,5.100000000000001,4.699999999999999,0.8000000000000007,
2023-12-29 08:21:00,58,133.8542,22.0,5.099999999999998,4.699999999999999,1.1000000000000014,
2023-12-29 08:24:00,59,133.6806,22.0,5.100000000000001,4.6,1.0,
2023-12-29 08:27:00,60,134.1146,22.0,5.0,4.6,1.1000000000000014,
2023-12-29 08:30:00,60,133.6806,22.0,5.100000000000001,4.799999999999999,1.0,
2023-12-29 08:33:00,60,133.8542,22.0,5.199999999999999,4.699999999999999,1.0,
2023-12-29 08:36:00,60,133.3333,22.0,5.199999999999999,4.699999999999999,1.0,
2023-12-29 08:39:00,60,133.1597,22.0,5.0,4.799999999999999,1.1999999999999993,
2023-12-29 08:42:00,60,133.5938,22.0,5.100000000000001,4.699999999999999,1.0,
2023-12-29 08:45:00,60,134.1146,23.0,5.100000000000001,4.799999999999999,1.0,
2023-12-29 08:48:00,60,134.0278,23.0,5.100000000000001,4.699999999999999,1.0999999999999979,
2023-12-29 08:51:00,60,133.7674,23.0,5.0,4.699999999999999,1.3000000000000007,
2023-12-29 08:54:00,61,133.8542,23.0,5.199999999999999,4.699999999999999,1.1000000000000014,
2023-12-29 08:57:00,60,134.2014,23.0,5.300000000000001,4.699999999999999,1.0,
2023-12-29 09:00:00,59,134.4618,23.0,5.100000000000001,4.699999999999999,0.8999999999999986,
2023-12-29 09:03:00,60,134.2014,23.0,5.0,4.699999999999999,1.3000000000000007,
2023-12-29 09:06:00,60,138.6285,23.0,5.100000000000001,4.699999999999999,1.0,
2023-12-29 09:09:00,60,138.6285,23.0,5.100000000000001,4.6,1.0,
2023-12-29 09:12:00,60,139.0625,23.0,5.199999999999999,4.699999999999999,1.1000000000000014,
2023-12-29 09:15:00,60,140.9722,23.0,5.100000000000001,4.699999999999999,1.1999999999999993,
2023-12-29 09:18:00,65,157.2917,23.0,5.400000000000002,4.3999999999999995,1.5,
2023-12-29 09:21:00,65,151.9965,23.0,5.600000000000001,4.5,1.1999999999999993,
2023-12-29 09:24:00,64,149.6528,23.0,5.600000000000001,4.699999999999999,1.0,
2023-12-29 09:27:00,63,147.9167,23.0,5.599999999999998,4.699999999999999,1.3000000000000007,
2023-12-29 09:30:00,63,146.2674,23.0,5.699999999999999,4.699999999999999,1.1000000000000014,
2023-12-29 09:33:00,63,143.1424,23.0,5.600000000000001,4.6,0.8999999999999986,
2023-12-29 09:36:00,63,145.3993,23.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 09:39:00,63,146.1806,23.0,5.400000000000002,4.6,1.0999999999999979,
2023-12-29 09:42:00,63,147.2222,23.0,5.400000000000002,4.6,1.1999999999999993,
2023-12-29 09:45:00,63,150.9549,23.0,5.5,4.6,1.0,
2023-12-29 09:48:00,63,150.9549,24.0,5.5,4.5,1.1000000000000014,
2023-12-29 09:51:00,64,150.6944,24.0,5.5,4.5,1.1000000000000014,
2023-12-29 09:54:00,63,152.0833,24.0,5.399999999999999,4.5,1.1000000000000014,
2023-12-29 09:57:00,63,149.3924,24.0,5.400000000000002,4.6,1.2999999999999972,
2023-12-29 10:00:00,64,146.875,24.0,5.600000000000001,4.799999999999999,1.1999999999999993,
2023-12-29 10:03:00,64,147.0486,24.0,5.600000000000001,4.8,1.1999999999999993,
2023-12-29 10:06:00,64,145.7465,24.0,5.600000000000001,4.699999999999999,1.3000000000000007,
2023-12-29 10:09:00,64,145.9201,24.0,5.699999999999999,4.699999999999999,1.1000000000000014,
2023-12-29 10:12:00,64,146.2674,24.0,5.5,4.6,1.1000000000000014,
2023-12-29 10:15:00,63,147.2222,24.0,5.600000000000001,4.699999999999999,1.0,
2023-12-29 10:18:00,64,148.0035,24.0,5.400000000000002,4.6,1.1999999999999993,
2023-12-29 10:21:00,64,150.0868,24.0,5.5,4.6,1.1999999999999993,
2023-12-29 10:24:00,65,148.5243,24.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 10:27:00,65,144.9653,24.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 10:30:00,64,143.1424,24.0,5.600000000000001,4.8,1.0,
2023-12-29 10:33:00,63,143.316,24.0,5.600000000000001,4.799999999999999,0.8999999999999986,
2023-12-29 10:36:00,63,142.2743,24.0,5.5,4.8999999999999995,1.0,
2023-12-29 10:39:00,63,145.7465,24.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 10:42:00,64,148.3507,24.0,5.400000000000002,4.6,1.0999999999999979,
2023-12-29 10:45:00,64,147.9167,24.0,5.600000000000001,4.6,1.3000000000000007,
2023-12-29 10:48:00,65,151.2153,25.0,5.600000000000001,4.800000000000001,1.3000000000000007,
2023-12-29 10:51:00,66,148.1771,25.0,5.800000000000001,5.0,1.3000000000000007,
2023-12-29 10:54:00,65,146.0069,25.0,5.699999999999999,4.799999999999999,0.9000000000000021,
2023-12-29 10:57:00,64,143.1424,25.0,5.5,4.8999999999999995,1.0,
2023-12-29 11:00:00,64,143.8368,25.0,5.400000000000002,4.8999999999999995,1.1999999999999993,
2023-12-29 11:03:00,64,146.875,25.0,5.400000000000002,4.8999999999999995,1.0999999999999979,
2023-12-29 11:06:00,64,148.0035,25.0,5.400000000000002,4.699999999999999,1.0999999999999979,
2023-12-29 11:09:00,64,149.7396,25.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 11:12:00,64,148.0903,25.0,5.400000000000002,4.699999999999999,1.1999999999999993,
2023-12-29 11:15:00,64,144.5313,25.0,5.5,4.8999999999999995,1.3000000000000007,
2023-12-29 11:18:00,64,142.3611,25.0,5.5,4.799999999999999,1.0,
2023-12-29 11:21:00,63,142.1007,25.0,5.400000000000002,4.9,1.1999999999999993,
2023-12-29 11:24:00,63,140.7118,25.0,5.5,4.699999999999999,1.1000000000000014,
2023-12-29 11:27:00,62,141.4931,25.0,5.300000000000001,4.800000000000001,1.0,
2023-12-29 11:30:00,63,143.2292,25.0,5.300000000000001,4.700000000000001,1.1000000000000014,
2023-12-29 11:33:00,64,149.8264,25.0,5.300000000000001,4.800000000000001,1.1999999999999993,
2023-12-29 11:36:00,66,155.816,25.0,5.400000000000002,4.7,1.3999999999999986,
2023-12-29 11:39:00,65,150.6944,25.0,5.5,4.700000000000001,1.3000000000000007,
2023-12-29 11:42:00,64,147.4826,25.0,5.5,4.800000000000001,1.0,
2023-12-29 11:45:00,64,144.9653,25.0,5.5,4.800000000000001,1.0,
2023-12-29 11:48:00,65,142.8819,26.0,5.5,4.9,1.3000000000000007,
2023-12-29 11:51:00,65,142.2743,26.0,5.5,5.0,1.1000000000000014,
2023-12-29 11:54:00,65,148.0035,26.0,5.5,5.0,1.4000000000000021,
2023-12-29 11:57:00,66,150.5208,26.0,5.600000000000001,4.9,1.3000000000000007,
2023-12-29 12:00:00,67,149.3924,26.0,5.800000000000001,5.0,1.3000000000000007,
2023-12-29 12:03:00,67,150.3472,26.0,5.800000000000001,4.9,1.1999999999999993,
2023-12-29 12:06:00,66,150.9549,26.0,5.699999999999999,4.9,1.2000000000000028,
2023-12-29 12:09:00,67,150.1736,26.0,5.600000000000001,5.0,1.3999999999999986,
2023-12-29 12:12:00,67,146.1806,26.0,5.800000000000001,5.0,1.1000000000000014,
2023-12-29 12:15:00,66,144.8785,26.0,5.600000000000001,5.0,1.3000000000000007,
2023-12-29 12:18:00,67,144.0972,26.0,5.800000000000001,5.1,1.1000000000000014,
2023-12-29 12:21:00,66,145.4861,26.0,5.800000000000001,5.1,1.1999999999999993,
2023-12-29 12:24:00,68,147.0486,26.0,5.900000000000002,5.199999999999999,1.2999999999999972,
2023-12-29 12:27:00,67,149.0451,26.0,6.0,5.1,1.1999999999999993,
2023-12-29 12:30:00,67,148.1771,26.0,5.800000000000001,5.199999999999999,1.1999999999999993,
2023-12-29 12:33:00,67,148.4375,26.0,5.800000000000001,5.1,1.3000000000000007,
2023-12-29 12:36:00,67,145.5729,26.0,5.800000000000001,5.1,1.1999999999999993,
2023-12-29 12:39:00,66,145.1389,26.0,5.800000000000001,5.0,1.1000000000000014,
2023-12-29 12:42:00,66,147.7431,26.0,5.800000000000001,5.0,1.1000000000000014,
2023-12-29 12:45:00,68,150.0868,26.0,5.800000000000001,5.0,1.3000000000000007,
2023-12-29 12:48:00,68,146.875,27.0,5.800000000000001,5.1,1.5,
2023-12-29 12:51:00,68,146.6146,27.0,5.900000000000002,5.3,1.1999999999999993,
2023-12-29 12:54:00,67,145.4861,27.0,5.900000000000002,5.1,1.0999999999999979,
2023-12-29 12:57:00,67,145.9201,27.0,5.900000000000002,5.199999999999999,1.2999999999999972,
2023-12-29 13:00:00,66,148.4375,27.0,5.800000000000001,5.1,1.1999999999999993,
2023-12-29 13:03:00,68,150.9549,27.0,5.800000000000001,5.0,1.3999999999999986,
2023-12-29 13:06:00,68,152.2569,27.0,5.800000000000001,5.0,1.3000000000000007,
2023-12-29 13:09:00,68,153.2986,27.0,5.900000000000002,5.1,1.1999999999999993,
2023-12-29 13:12:00,69,152.9514,27.0,6.0,5.0,1.3000000000000007,
2023-12-29 13:15:00,68,153.9931,27.0,6.100000000000001,5.0,1.1999999999999993,
2023-12-29 13:18:00,67,152.8646,27.0,5.899999999999999,4.8999999999999995,1.1000000000000014,
2023-12-29 13:21:00,69,154.4271,27.0,6.0,5.0,1.3000000000000007,
2023-12-29 13:24:00,69,153.8194,27.0,6.0,5.0,1.3000000000000007,
2023-12-29 13:27:00,70,155.7292,27.0,6.100000000000001,5.0,1.3000000000000007,
2023-12-29 13:30:00,70,155.1215,27.0,6.100000000000001,5.0,1.1999999999999993,
2023-12-29 13:33:00,69,154.0798,27.0,6.100000000000001,5.1,1.3999999999999986,
2023-12-29 13:36:00,68,152.3438,27.0,6.100000000000001,5.1,1.3999999999999986,
2023-12-29 13:39:00,69,152.5174,27.0,6.0,5.0,1.1999999999999993,
2023-12-29 13:42:00,68,152.3438,27.0,5.900000000000002,5.0,1.2999999999999972,
2023-12-29 13:45:00,67,150.1736,27.0,5.900000000000002,5.1,1.1999999999999993,
2023-12-29 13:48:00,68,150.6944,28.0,5.800000000000001,5.1,1.1999999999999993,
2023-12-29 13:51:00,68,148.8715,28.0,5.900000000000002,5.1,1.3999999999999986,
2023-12-29 13:54:00,67,146.7882,28.0,5.900000000000002,5.1,1.0999999999999979,
2023-12-29 13:57:00,67,147.7431,28.0,5.800000000000001,5.1,1.3000000000000007,
2023-12-29 14:00:00,68,150.7813,28.0,6.0,5.199999999999999,1.3000000000000007,
2023-12-29 14:03:00,69,153.125,28.0,6.0,5.1,1.3000000000000007,
2023-12-29 14:06:00,71,155.0347,28.0,6.100000000000001,5.1,1.5999999999999979,
2023-12-29 14:09:00,71,156.684,28.0,6.300000000000001,5.1,1.1999999999999993,
2023-12-29 14:12:00,70,154.6875,28.0,6.199999999999999,5.1,1.3000000000000007,
2023-12-29 14:15:00,70,153.9931,28.0,6.199999999999999,5.1,1.3000000000000007,
2023-12-29 14:18:00,70,155.3819,28.0,6.199999999999999,5.1,1.3000000000000007,
2023-12-29 14:21:00,71,154.4271,28.0,6.100000000000001,5.1,1.3000000000000007,
2023-12-29 14:24:00,71,153.559,28.0,6.100000000000001,5.1,1.3000000000000007,
2023-12-29 14:27:00,70,152.8646,28.0,6.0,5.199999999999999,1.5,
2023-12-29 14:30:00,70,149.2188,28.0,6.300000000000001,5.1,1.3000000000000007,
2023-12-29 14:33:00,70,151.1285,28.0,6.0,5.199999999999999,1.1999999999999993,
2023-12-29 14:36:00,70,151.9965,28.0,6.100000000000001,5.1,1.3000000000000007,
2023-12-29 14:39:00,70,155.816,28.0,6.099999999999998,5.199999999999999,1.3000000000000007,
2023-12-29 14:42:00,70,155.4688,28.0,6.100000000000001,5.0,1.3000000000000007,
2023-12-29 14:45:00,70,155.7292,28.0,6.100000000000001,5.1,1.3000000000000007,
2023-12-29 14:48:00,70,155.816,29.0,6.0,5.1,1.1999999999999993,
2023-12-29 14:51:00,70,155.3819,29.0,5.800000000000001,5.1,1.2999999999999972,
2023-12-29 14:54:00,69,155.0347,29.0,5.899999999999999,5.0,1.3000000000000007,
2023-12-29 14:57:00,68,154.1667,29.0,5.900000000000002,4.999999999999999,1.1999999999999993,
2023-12-29 15:00:00,69,156.3368,29.0,5.900000000000002,4.999999999999999,1.3999999999999986,
2023-12-29 15:03:00,69,153.125,29.0,5.699999999999999,4.999999999999999,1.1999999999999993,
2023-12-29 15:06:00,68,152.4306,29.0,5.900000000000002,4.999999999999999,1.2999999999999972,
2023-12-29 15:09:00,68,151.4757,29.0,5.800000000000001,4.999999999999999,1.1999999999999993,
2023-12-29 15:12:00,67,147.9167,29.0,5.800000000000001,5.1,1.0999999999999979,
2023-12-29 15:15:00,68,147.1354,29.0,5.800000000000001,5.199999999999999,1.3000000000000007,
2023-12-29 15:18:00,67,149.0451,29.0,5.900000000000002,5.199999999999999,1.0999999999999979,
2023-12-29 15:21:00,69,151.6493,29.0,5.699999999999999,5.1,1.3000000000000007,
2023-12-29 15:24:00,70,154.6007,29.0,5.800000000000001,5.1,1.3999999999999986,
2023-12-29 15:27:00,69,156.25,29.0,5.900000000000002,5.1,1.2999999999999972,
2023-12-29 15:30:00,69,154.9479,29.0,5.800000000000001,4.999999999999999,1.1999999999999993,
2023-12-29 15:33:00,69,156.3368,29.0,5.800000000000001,5.1,1.3999999999999986,
2023-12-29 15:36:00,70,155.2952,29.0,5.899999999999999,4.999999999999999,1.3000000000000007,
2023-12-29 15:39:00,71,155.9028,29.0,5.899999999999999,5.1,1.4000000000000021,
2023-12-29 15:42:00,71,154.2535,29.0,6.0,5.1,1.3000000000000007,
2023-12-29 15:45:00,72,154.0798,29.0,6.099999999999998,5.199999999999999,1.4000000000000021,
2023-12-29 15:48:00,72,154.6875,30.0,6.199999999999999,5.199999999999999,1.3000000000000007,
2023-12-29 15:51:00,72,154.6875,30.0,6.199999999999999,5.300000000000001,1.3000000000000007,
2023-12-29 15:54:00,71,152.5174,30.0,6.0,5.199999999999999,1.3999999999999986,
2023-12-29 15:57:00,71,152.0833,30.0,6.099999999999998,5.199999999999999,1.2000000000000028,
2023-12-29 16:00:00,71,152.0833,30.0,5.899999999999999,5.199999999999999,1.4000000000000021,
2023-12-29 16:03:00,71,151.5625,30.0,6.0,5.300000000000001,1.3999999999999986,
2023-12-29 16:06:00,72,153.559,30.0,6.0,5.300000000000001,1.3999999999999986,
2023-12-29 16:09:00,72,154.6007,30.0,6.0,5.300000000000001,1.3999999999999986,
2023-12-29 16:12:00,72,155.1215,30.0,6.199999999999999,5.300000000000001,1.3000000000000007,
2023-12-29 16:15:00,72,154.9479,30.0,6.099999999999998,5.300000000000001,1.3000000000000007,
2023-12-29 16:18:00,72,155.3819,30.0,6.099999999999998,5.300000000000001,1.5,
2023-12-29 16:21:00,73,155.0347,30.0,6.300000000000001,5.199999999999999,1.3999999999999986,
2023-12-29 16:24:00,72,154.8611,30.0,6.300000000000001,5.299999999999999,1.3999999999999986,
2023-12-29 16:27:00,73,152.5174,30.0,6.300000000000001,5.3999999999999995,1.2999999999999972,
2023-12-29 16:30:00,72,152.7778,30.0,6.199999999999999,5.3999999999999995,1.3000000000000007,
2023-12-29 16:33:00,71,149.7396,30.0,6.099999999999998,5.500000000000001,1.3000000000000007,
2023-12-29 16:36:00,71,151.8229,30.0,6.099999999999998,5.3999999999999995,1.2000000000000028,
2023-12-29 16:39:00,71,151.8229,30.0,6.0,5.3999999999999995,1.3999999999999986,
2023-12-29 16:42:00,72,152.7778,30.0,6.099999999999998,5.199999999999999,1.4000000000000021,
2023-12-29 16:45:00,71,151.6493,30.0,6.099999999999998,5.299999999999999,1.2000000000000028,
2023-12-29 16:48:00,70,150.6077,31.0,6.0,5.299999999999999,1.3000000000000007,
2023-12-29 16:51:00,72,151.2153,31.0,6.0,5.4,1.3999999999999986,
2023-12-29 16:54:00,71,152.3438,31.0,6.099999999999998,5.4,1.3000000000000007,
2023-12-29 16:57:00,72,152.691,31.0,6.199999999999999,5.299999999999999,1.6000000000000014,
2023-12-29 17:00:00,73,153.559,31.0,6.300000000000001,5.299999999999999,1.5,
2023-12-29 17:03:00,72,152.691,31.0,6.199999999999999,5.3999999999999995,1.3000000000000007,
2023-12-29 17:06:00,73,152.5174,31.0,6.199999999999999,5.3999999999999995,1.3999999999999986,
2023-12-29 17:09:00,72,153.7326,31.0,6.199999999999999,5.500000000000001,1.3000000000000007,
2023-12-29 17:12:00,71,150.9549,31.0,6.099999999999998,5.3999999999999995,1.4000000000000021,
2023-12-29 17:15:00,72,151.2153,31.0,6.0,5.299999999999999,1.3000000000000007,
2023-12-29 17:18:00,72,150.9549,31.0,6.099999999999998,5.500000000000001,1.3000000000000007,
2023-12-29 17:21:00,71,147.309,31.0,6.0,5.3999999999999995,1.3000000000000007,
2023-12-29 17:24:00,70,144.2708,31.0,6.0,5.500000000000001,1.1999999999999993,
2023-12-29 17:27:00,69,145.3993,31.0,5.800000000000001,5.3999999999999995,1.3000000000000007,
2023-12-29 17:30:00,69,144.7049,31.0,5.800000000000001,5.3999999999999995,1.1999999999999993,
2023-12-29 17:33:00,69,145.1389,31.0,5.600000000000001,5.3999999999999995,1.2999999999999972,
2023-12-29 17:36:00,70,147.2222,31.0,5.900000000000002,5.199999999999999,1.3999999999999986,
2023-12-29 17:39:00,69,148.0035,31.0,5.900000000000002,5.199999999999999,1.1999999999999993,
2023-12-29 17:42:00,68,147.9167,31.0,5.800000000000001,5.199999999999999,1.3000000000000007,
2023-12-29 17:45:00,69,145.3125,31.0,6.0,5.299999999999999,1.1999999999999993,
2023-12-29 17:48:00,69,144.8785,32.0,5.800000000000001,5.299999999999999,1.3000000000000007,
2023-12-29 17:51:00,70,145.0521,32.0,5.899999999999999,5.500000000000001,1.3000000000000007,
2023-12-29 17:54:00,69,144.0972,32.0,5.899999999999999,5.3999999999999995,1.1999999999999993,
2023-12-29 17:57:00,69,147.6563,32.0,5.800000000000001,5.299999999999999,1.3000000000000007,
2023-12-29 18:00:00,69,147.1354,32.0,5.699999999999999,5.299999999999999,1.4000000000000021,
2023-12-29 18:03:00,67,143.6632,32.0,5.699999999999999,5.3999999999999995,1.1000000000000014,
2023-12-29 18:06:00,66,143.1424,32.0,5.600000000000001,5.3,1.1999999999999993,
2023-12-29 18:09:00,67,145.4861,32.0,5.700000000000003,5.199999999999999,1.1999999999999993,
2023-12-29 18:12:00,67,146.6146,32.0,5.700000000000003,5.0,1.1999999999999993,
2023-12-29 18:15:00,66,148.4375,32.0,5.800000000000001,5.1,1.3999999999999986,
2023-12-29 18:18:00,68,148.7847,32.0,5.700000000000003,5.1,1.1999999999999993,
2023-12-29 18:21:00,68,149.8264,32.0,5.600000000000001,5.0,1.3000000000000007,
2023-12-29 18:24:00,66,148.3507,32.0,5.700000000000003,5.199999999999999,1.1999999999999993,
2023-12-29 18:27:00,67,143.316,32.0,5.600000000000001,5.1,1.0,
2023-12-29 18:30:00,66,142.0139,32.0,5.400000000000002,5.2,1.3000000000000007,
2023-12-29 18:33:00,64,144.2708,32.0,5.5,5.2,1.1999999999999993,
2023-12-29 18:36:00,65,142.1007,32.0,5.400000000000002,5.2,1.1999999999999993,
2023-12-29 18:39:00,64,141.8403,32.0,5.400000000000002,5.0,1.1999999999999993,
2023-12-29 18:42:00,64,142.5347,32.0,5.399999999999999,5.1,1.3000000000000007,
2023-12-29 18:45:00,66,144.7049,32.0,5.400000000000002,5.0,1.3999999999999986,
2023-12-29 18:48:00,65,145.1389,33.0,5.400000000000002,5.0,1.1999999999999993,
2023-12-29 18:51:00,65,144.0972,33.0,5.400000000000002,5.0,1.3000000000000007,
2023-12-29 18:54:00,65,143.2292,33.0,5.600000000000001,5.1,1.1000000000000014,
