Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2023-12-31 02:24:00,61,133.6806,64.0,5.0,4.800000000000001,1.0999999999999979,
2023-12-31 02:27:00,60,134.6354,64.0,5.0,4.800000000000001,1.3000000000000007,
2023-12-31 02:30:00,61,136.0243,64.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-31 02:33:00,61,137.2396,64.0,5.099999999999998,4.800000000000001,1.1000000000000014,
2023-12-31 02:36:00,61,134.2014,64.0,5.099999999999998,4.9,1.1000000000000014,
2023-12-31 02:39:00,62,134.1146,64.0,5.199999999999999,4.9,1.1999999999999993,
2023-12-31 02:42:00,61,132.5521,64.0,5.199999999999999,4.9,1.0,
2023-12-31 02:45:00,61,134.2014,65.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 02:48:00,61,135.4167,65.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 02:51:00,61,135.1563,65.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-31 02:54:00,61,135.7639,65.0,5.099999999999998,4.9,1.3000000000000007,
2023-12-31 02:57:00,61,137.1528,65.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 03:00:00,61,136.0243,65.0,5.099999999999998,4.9,1.3000000000000007,
2023-12-31 03:03:00,60,135.5903,65.0,5.300000000000001,4.800000000000001,1.0,
2023-12-31 03:06:00,61,137.5,65.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 03:09:00,61,136.6319,65.0,5.099999999999998,4.700000000000001,1.2000000000000028,
2023-12-31 03:12:00,60,137.5868,65.0,5.099999999999998,4.800000000000001,1.1000000000000014,
2023-12-31 03:15:00,61,135.3299,65.0,5.099999999999998,4.700000000000001,1.2000000000000028,
2023-12-31 03:18:00,61,134.9826,65.0,5.199999999999999,4.700000000000001,1.0,
2023-12-31 03:21:00,60,135.4167,65.0,5.0,4.800000000000001,1.0,
2023-12-31 03:24:00,60,135.7639,65.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-31 03:27:00,60,137.1528,65.0,5.0,4.800000000000001,1.0999999999999979,
2023-12-31 03:30:00,61,138.4549,65.0,5.0,4.6000000000000005,1.0999999999999979,
2023-12-31 03:33:00,61,138.9757,65.0,5.0,4.6000000000000005,1.1999999999999993,
2023-12-31 03:36:00,60,137.6736,65.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 03:39:00,60,134.5486,65.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 03:42:00,60,134.8958,65.0,5.0,4.800000000000001,1.0,
2023-12-31 03:45:00,60,135.8507,66.0,5.100000000000001,4.800000000000001,1.0,
2023-12-31 03:48:00,60,136.8924,66.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 03:51:00,60,138.9757,66.0,5.0,4.700000000000001,1.1999999999999993,
2023-12-31 03:54:00,61,138.4549,66.0,5.300000000000001,4.800000000000001,1.1000000000000014,
2023-12-31 03:57:00,61,138.1076,66.0,5.199999999999999,4.800000000000001,1.0,
2023-12-31 04:00:00,61,138.0208,66.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 04:03:00,61,136.6319,66.0,5.099999999999998,4.800000000000001,1.1000000000000014,
2023-12-31 04:06:00,60,135.3299,66.0,5.0,4.800000000000001,1.0999999999999979,
2023-12-31 04:09:00,61,135.9375,66.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 04:12:00,61,137.5,66.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-31 04:15:00,60,136.8924,66.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-31 04:18:00,60,137.5868,66.0,5.0,4.700000000000001,1.1999999999999993,
2023-12-31 04:21:00,61,137.3264,66.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 04:24:00,62,135.8507,66.0,5.099999999999998,4.9,1.1000000000000014,
2023-12-31 04:27:00,61,135.5903,66.0,5.199999999999999,5.0,1.1000000000000014,
2023-12-31 04:30:00,61,136.7188,66.0,5.300000000000001,4.800000000000001,1.1999999999999993,
2023-12-31 04:33:00,61,135.8507,66.0,5.300000000000001,4.800000000000001,1.1000000000000014,
2023-12-31 04:36:00,61,135.3299,66.0,5.199999999999999,4.9,1.0,
2023-12-31 04:39:00,61,135.7639,66.0,5.199999999999999,5.0,1.1000000000000014,
2023-12-31 04:42:00,60,133.6806,66.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 04:45:00,61,132.8993,67.0,5.199999999999999,5.0,1.1000000000000014,
2023-12-31 04:48:00,61,136.8924,67.0,5.300000000000001,5.0,1.0,
2023-12-31 04:51:00,61,136.0243,67.0,5.300000000000001,5.0,1.1000000000000014,
2023-12-31 04:54:00,62,136.0243,67.0,5.300000000000001,5.0,1.1000000000000014,
2023-12-31 04:57:00,62,137.066,67.0,5.300000000000001,5.0,1.1999999999999993,
2023-12-31 05:00:00,62,136.2847,67.0,5.300000000000001,5.0,1.0,
2023-12-31 05:03:00,62,134.2014,67.0,5.300000000000001,5.0,1.0,
2023-12-31 05:06:00,62,133.5938,67.0,5.300000000000001,4.9,1.1999999999999993,
2023-12-31 05:09:00,61,135.0694,67.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-31 05:12:00,60,137.6736,67.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 05:15:00,62,137.066,67.0,5.300000000000001,4.9,1.1000000000000014,
2023-12-31 05:18:00,62,137.3264,67.0,5.300000000000001,4.9,1.1000000000000014,
2023-12-31 05:21:00,62,137.5868,67.0,5.300000000000001,4.800000000000001,1.3000000000000007,
2023-12-31 05:24:00,61,135.5903,67.0,5.300000000000001,4.800000000000001,1.0,
2023-12-31 05:27:00,62,134.6354,67.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 05:30:00,61,135.5903,67.0,5.199999999999999,4.800000000000001,1.1000000000000014,
2023-12-31 05:33:00,60,134.7222,67.0,5.100000000000001,4.800000000000001,1.0,
2023-12-31 05:36:00,62,136.4583,67.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2023-12-31 05:39:00,61,136.8924,67.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 05:42:00,61,136.3715,67.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 05:45:00,62,136.2847,67.0,5.400000000000002,5.0,1.1999999999999993,
2023-12-31 05:48:00,62,136.3715,68.0,5.400000000000002,5.0,1.0999999999999979,
2023-12-31 05:51:00,62,136.4583,68.0,5.300000000000001,5.0,1.1999999999999993,
2023-12-31 05:54:00,62,137.934,68.0,5.300000000000001,5.0,1.0999999999999979,
2023-12-31 05:57:00,63,136.0243,68.0,5.400000000000002,4.9,1.0,
2023-12-31 06:00:00,62,133.8542,68.0,5.300000000000001,5.1000000000000005,1.1999999999999993,
2023-12-31 06:03:00,63,134.6354,68.0,5.300000000000001,5.1000000000000005,1.1000000000000014,
2023-12-31 06:06:00,62,133.5938,68.0,5.099999999999998,5.000000000000001,1.1000000000000014,
2023-12-31 06:09:00,62,133.7674,68.0,5.199999999999999,5.0,1.1000000000000014,
2023-12-31 06:12:00,62,136.1979,68.0,5.199999999999999,5.0,1.2000000000000028,
2023-12-31 06:15:00,63,134.5486,68.0,5.300000000000001,5.1000000000000005,1.1999999999999993,
2023-12-31 06:18:00,62,134.6354,68.0,5.199999999999999,5.1000000000000005,1.0,
2023-12-31 06:21:00,62,134.0278,68.0,5.300000000000001,5.000000000000001,1.1999999999999993,
2023-12-31 06:24:00,62,131.4236,68.0,5.400000000000002,5.000000000000001,1.0999999999999979,
2023-12-31 06:27:00,59,132.4653,68.0,5.199999999999999,5.1000000000000005,0.8000000000000007,
2023-12-31 06:30:00,61,133.3333,68.0,5.199999999999999,4.9,1.1000000000000014,
2023-12-31 06:33:00,60,133.7674,68.0,5.100000000000001,4.9,1.0,
2023-12-31 06:36:00,60,133.6806,68.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2023-12-31 06:39:00,60,134.5486,68.0,5.100000000000001,4.700000000000001,1.1999999999999993,
2023-12-31 06:42:00,59,134.5486,68.0,5.100000000000001,4.9,1.0,
2023-12-31 06:45:00,59,132.3785,69.0,5.0,4.800000000000001,1.3000000000000007,
2023-12-31 06:48:00,60,132.9861,69.0,5.100000000000001,4.800000000000001,1.0,
2023-12-31 06:51:00,60,131.5972,69.0,5.100000000000001,4.800000000000001,1.0,
2023-12-31 06:54:00,60,130.3819,69.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-31 06:57:00,60,133.2465,69.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-31 07:00:00,59,132.8125,69.0,5.0,4.800000000000001,1.3000000000000007,
2023-12-31 07:03:00,60,132.8993,69.0,5.100000000000001,4.700000000000001,1.1999999999999993,
2023-12-31 07:06:00,59,134.5486,69.0,5.100000000000001,4.800000000000001,1.0,
2023-12-31 07:09:00,59,132.1181,69.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-31 07:12:00,60,133.4201,69.0,5.0,4.800000000000001,1.0,
2023-12-31 07:15:00,60,133.3333,69.0,5.0,4.700000000000001,1.0,
2023-12-31 07:18:00,60,133.6806,69.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 07:21:00,60,134.0278,69.0,5.0,4.800000000000001,1.1000000000000014,
2023-12-31 07:24:00,60,131.25,69.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 07:27:00,60,134.1146,69.0,5.100000000000001,4.9,1.0,
2023-12-31 07:30:00,60,136.0243,69.0,5.100000000000001,4.800000000000001,1.0999999999999979,
2023-12-31 07:33:00,61,135.9375,69.0,5.100000000000001,4.800000000000001,1.3000000000000007,
2023-12-31 07:36:00,61,136.8056,69.0,5.100000000000001,4.700000000000001,1.3000000000000007,
2023-12-31 07:39:00,62,137.7604,69.0,5.300000000000001,4.700000000000001,1.1999999999999993,
2023-12-31 07:42:00,61,138.1944,69.0,5.300000000000001,4.700000000000001,1.0,
2023-12-31 07:45:00,61,138.0208,69.0,5.100000000000001,4.700000000000001,1.1999999999999993,
2023-12-31 07:48:00,61,137.5868,70.0,5.0,4.700000000000001,1.1999999999999993,
2023-12-31 07:51:00,61,137.6736,70.0,5.099999999999998,4.700000000000001,1.1000000000000014,
2023-12-31 07:54:00,61,137.3264,70.0,5.0,4.800000000000001,1.1999999999999993,
2023-12-31 07:57:00,61,138.6285,70.0,5.199999999999999,4.700000000000001,1.2000000000000028,
2023-12-31 08:00:00,61,140.9722,70.0,5.099999999999998,4.700000000000001,1.1000000000000014,
2023-12-31 08:03:00,61,141.5799,70.0,5.099999999999998,4.700000000000001,1.2000000000000028,
2023-12-31 08:06:00,62,140.2778,70.0,5.300000000000001,4.700000000000001,1.0,
2023-12-31 08:09:00,61,140.191,70.0,5.199999999999999,4.700000000000001,1.1000000000000014,
2023-12-31 08:12:00,61,141.2326,70.0,5.400000000000002,4.700000000000001,1.0999999999999979,
2023-12-31 08:18:00,61,142.7951,70.0,5.199999999999999,4.700000000000001,1.1000000000000014,
2023-12-31 08:21:00,61,143.75,70.0,5.300000000000001,4.700000000000001,1.1000000000000014,
2023-12-31 08:24:00,62,143.5764,70.0,5.400000000000002,4.700000000000001,1.0999999999999979,
2023-12-31 08:30:00,62,144.0972,70.0,5.400000000000002,4.700000000000001,1.0999999999999979,
2023-12-31 08:33:00,62,146.7014,70.0,5.400000000000002,4.700000000000001,1.0999999999999979,
2023-12-31 08:39:00,62,146.441,70.0,5.400000000000002,4.700000000000001,1.1999999999999993,
2023-12-31 08:42:00,64,147.9167,71.0,5.399999999999999,4.800000000000001,1.3000000000000007,
2023-12-31 08:48:00,64,146.7014,71.0,5.5,4.9,1.3000000000000007,
2023-12-31 08:51:00,63,147.1354,71.0,5.600000000000001,4.800000000000001,1.3000000000000007,
2023-12-31 08:54:00,65,153.2986,71.0,5.5,4.700000000000001,1.3999999999999986,
2023-12-31 09:00:00,64,154.6875,71.0,5.699999999999999,4.7,1.1000000000000014,
2023-12-31 09:03:00,64,148.6111,71.0,5.5,4.800000000000001,1.1000000000000014,
2023-12-31 09:09:00,65,151.4757,71.0,5.400000000000002,4.800000000000001,1.1999999999999993,
2023-12-31 09:12:00,55,126.2153,71.0,5.0,5.1,0.3000000000000007,
2023-12-31 09:27:00,59,147.0486,71.0,4.300000000000001,4.6,1.1000000000000014,
2023-12-31 09:30:00,60,140.1042,71.0,4.399999999999999,4.700000000000001,1.1999999999999993,
2023-12-31 09:33:00,62,146.441,71.0,4.600000000000001,4.700000000000001,1.3000000000000007,
2023-12-31 09:39:00,61,145.5729,71.0,4.599999999999998,4.700000000000001,1.1000000000000014,
2023-12-31 09:42:00,61,139.4965,71.0,4.599999999999998,4.800000000000001,1.2000000000000028,
2023-12-31 09:45:00,60,133.5938,72.0,4.599999999999998,5.1000000000000005,1.0,
2023-12-31 09:51:00,61,133.2465,72.0,4.699999999999999,5.000000000000001,1.0,
2023-12-31 09:54:00,61,138.8021,72.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2023-12-31 10:00:00,61,142.0139,72.0,4.699999999999999,4.800000000000001,1.2000000000000028,
2023-12-31 10:03:00,62,134.9826,72.0,4.900000000000002,5.0,1.1999999999999993,
2023-12-31 10:09:00,61,133.7674,72.0,4.800000000000001,5.0,1.0999999999999979,
2023-12-31 10:12:00,61,130.2951,72.0,4.800000000000001,5.000000000000001,0.8000000000000007,
2023-12-31 10:15:00,61,145.3993,72.0,4.5,4.700000000000001,1.3000000000000007,
2023-12-31 10:21:00,61,139.3229,72.0,4.699999999999999,4.700000000000001,1.2000000000000028,
2023-12-31 10:24:00,60,139.0625,72.0,4.699999999999999,4.700000000000001,1.2000000000000028,
2023-12-31 10:27:00,60,138.1944,72.0,4.699999999999999,4.9,1.1000000000000014,
2023-12-31 10:30:00,59,131.5972,72.0,4.599999999999998,5.0,1.0,
2023-12-31 10:36:00,58,128.6458,72.0,4.5,5.0,1.0,
2023-12-31 10:39:00,59,128.559,72.0,4.399999999999999,5.0,1.1000000000000014,
2023-12-31 10:45:00,59,131.5104,73.0,4.600000000000001,5.0,1.0999999999999979,
2023-12-31 10:48:00,60,143.5764,73.0,4.599999999999998,4.9,1.2000000000000028,
2023-12-31 10:51:00,61,139.4097,73.0,4.800000000000001,4.8999999999999995,1.3000000000000007,
2023-12-31 10:57:00,62,136.0243,73.0,4.699999999999999,5.0,1.1000000000000014,
2023-12-31 11:00:00,60,131.0764,73.0,4.800000000000001,5.1,1.1000000000000014,
2023-12-31 11:06:00,61,135.7639,73.0,4.699999999999999,5.1,1.1000000000000014,
2023-12-31 11:09:00,62,138.5417,73.0,4.800000000000001,5.1,1.1999999999999993,
2023-12-31 11:15:00,63,138.8889,73.0,4.800000000000001,5.1,1.1999999999999993,
2023-12-31 11:18:00,63,138.0208,73.0,4.800000000000001,5.1,1.3999999999999986,
2023-12-31 11:21:00,63,139.2361,73.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 11:27:00,63,138.0208,73.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 11:30:00,64,135.9375,73.0,4.899999999999999,5.300000000000001,1.3000000000000007,
2023-12-31 11:36:00,63,137.2396,73.0,4.899999999999999,5.300000000000001,1.1999999999999993,
2023-12-31 11:39:00,63,137.2396,73.0,4.899999999999999,5.200000000000001,1.1999999999999993,
2023-12-31 11:45:00,63,137.7604,74.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 11:48:00,63,138.5417,74.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 11:51:00,64,140.191,74.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 11:57:00,64,139.7569,74.0,5.0,5.200000000000001,1.3000000000000007,
2023-12-31 12:00:00,64,139.9306,74.0,4.900000000000002,5.1000000000000005,1.3000000000000007,
2023-12-31 12:06:00,64,140.625,74.0,5.0,5.1000000000000005,1.3000000000000007,
2023-12-31 12:09:00,65,141.5799,74.0,5.0,5.1000000000000005,1.3000000000000007,
2023-12-31 12:12:00,65,142.4479,74.0,5.199999999999999,5.200000000000001,1.1999999999999993,
2023-12-31 12:18:00,65,142.3611,74.0,5.199999999999999,5.200000000000001,1.1999999999999993,
2023-12-31 12:21:00,66,143.75,74.0,5.199999999999999,5.200000000000001,1.3000000000000007,
2023-12-31 12:27:00,66,144.0104,74.0,5.100000000000001,5.300000000000001,1.3999999999999986,
2023-12-31 12:30:00,66,143.8368,74.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2023-12-31 12:36:00,67,143.6632,74.0,5.100000000000001,5.300000000000001,1.5999999999999979,
2023-12-31 12:39:00,66,144.8785,74.0,5.300000000000001,5.300000000000001,1.4000000000000021,
2023-12-31 12:42:00,67,146.3542,75.0,5.399999999999999,5.200000000000001,1.3000000000000007,
2023-12-31 12:48:00,67,147.6563,75.0,5.300000000000001,5.4,1.4000000000000021,
2023-12-31 12:51:00,67,146.875,75.0,5.400000000000002,5.300000000000001,1.5,
2023-12-31 12:54:00,67,145.7465,75.0,5.400000000000002,5.300000000000001,1.3000000000000007,
2023-12-31 12:57:00,68,148.3507,75.0,5.300000000000001,5.4,1.3999999999999986,
2023-12-31 13:03:00,68,148.3507,75.0,5.400000000000002,5.300000000000001,1.3999999999999986,
2023-12-31 13:06:00,68,148.6111,75.0,5.300000000000001,5.4,1.5,
2023-12-31 13:09:00,69,149.2188,75.0,5.399999999999999,5.4,1.4000000000000021,
2023-12-31 13:12:00,70,149.3056,75.0,5.600000000000001,5.4,1.3999999999999986,
2023-12-31 13:18:00,70,148.7847,75.0,5.600000000000001,5.4,1.2999999999999972,
2023-12-31 13:21:00,70,151.5625,75.0,5.600000000000001,5.4,1.3999999999999986,
2023-12-31 13:27:00,70,150.6944,75.0,5.600000000000001,5.4,1.3999999999999986,
2023-12-31 13:30:00,70,150.0868,75.0,5.600000000000001,5.4,1.5,
2023-12-31 13:33:00,70,149.6528,75.0,5.600000000000001,5.6,1.3999999999999986,
2023-12-31 13:36:00,70,147.5694,75.0,5.5,5.5,1.1999999999999993,
2023-12-31 13:42:00,70,147.1354,75.0,5.399999999999999,5.5,1.3999999999999986,
2023-12-31 13:45:00,69,148.6111,75.0,5.600000000000001,5.4,1.3999999999999986,
2023-12-31 13:48:00,70,148.1771,76.0,5.600000000000001,5.4,1.3999999999999986,
2023-12-31 13:51:00,69,148.7847,76.0,5.699999999999999,5.4,1.1999999999999993,
2023-12-31 13:57:00,70,148.6111,76.0,5.599999999999998,5.6,1.3000000000000007,
2023-12-31 14:00:00,71,148.0903,76.0,5.599999999999998,5.5,1.4000000000000021,
2023-12-31 14:03:00,69,148.7847,76.0,5.5,5.4,1.3999999999999986,
2023-12-31 14:09:00,69,148.9583,76.0,5.5,5.5,1.5,
2023-12-31 14:12:00,70,147.4826,76.0,5.5,5.5,1.5,
2023-12-31 14:18:00,70,147.2222,76.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 14:21:00,69,147.0486,76.0,5.5,5.4,1.3999999999999986,
2023-12-31 14:24:00,68,146.7014,76.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 14:36:00,69,149.8264,76.0,5.5,5.4,1.3999999999999986,
2023-12-31 14:39:00,70,148.4375,76.0,5.599999999999998,5.4,1.5,
2023-12-31 14:42:00,69,148.0903,77.0,5.599999999999998,5.4,1.4000000000000021,
2023-12-31 14:48:00,70,148.3507,77.0,5.599999999999998,5.4,1.5,
2023-12-31 14:51:00,70,145.5729,77.0,5.5,5.5,1.5,
2023-12-31 14:54:00,68,142.3611,77.0,5.5,5.6,1.1999999999999993,
2023-12-31 14:57:00,68,138.1944,77.0,5.399999999999999,5.5,1.3000000000000007,
2023-12-31 15:03:00,68,138.1076,77.0,5.399999999999999,5.6,1.3000000000000007,
2023-12-31 15:06:00,67,134.2014,77.0,5.399999999999999,5.6,1.3000000000000007,
2023-12-31 15:09:00,66,134.8958,77.0,5.199999999999999,5.6,1.1999999999999993,
2023-12-31 15:15:00,66,134.9826,77.0,5.099999999999998,5.5,1.3000000000000007,
2023-12-31 15:18:00,66,136.2847,77.0,5.100000000000001,5.5,1.3000000000000007,
2023-12-31 15:21:00,66,136.8924,77.0,5.199999999999999,5.5,1.3000000000000007,
2023-12-31 15:24:00,66,136.2847,77.0,5.199999999999999,5.5,1.3000000000000007,
2023-12-31 15:30:00,66,135.3299,77.0,5.100000000000001,5.6,1.3000000000000007,
2023-12-31 15:33:00,67,138.8021,77.0,5.199999999999999,5.5,1.3999999999999986,
2023-12-31 15:39:00,68,139.3229,77.0,5.100000000000001,5.5,1.5,
2023-12-31 15:42:00,67,137.5,77.0,5.300000000000001,5.699999999999999,1.5,
2023-12-31 15:45:00,67,134.0278,78.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2023-12-31 15:57:00,66,131.0764,78.0,5.100000000000001,5.7,1.3000000000000007,
2023-12-31 16:00:00,66,130.3819,78.0,5.199999999999999,5.7,1.1000000000000014,
2023-12-31 16:03:00,66,129.3403,78.0,5.100000000000001,5.8,1.3000000000000007,
2023-12-31 16:09:00,65,128.559,78.0,5.100000000000001,5.7,1.1999999999999993,
2023-12-31 16:12:00,65,129.0799,78.0,5.0,5.8,1.3000000000000007,
2023-12-31 16:15:00,65,129.5139,78.0,5.100000000000001,5.7,1.3000000000000007,
2023-12-31 16:21:00,65,129.8611,78.0,5.100000000000001,5.699999999999999,1.3999999999999986,
2023-12-31 16:24:00,66,130.1215,78.0,5.0,5.8,1.4000000000000021,
2023-12-31 16:30:00,65,129.2535,78.0,5.100000000000001,5.8,1.3000000000000007,
2023-12-31 16:33:00,66,128.559,78.0,5.199999999999999,5.699999999999999,1.1999999999999993,
2023-12-31 16:39:00,65,127.3438,78.0,5.100000000000001,5.8,1.1999999999999993,
2023-12-31 16:42:00,64,125.8681,78.0,5.0,5.8,1.1000000000000014,
2023-12-31 16:45:00,65,126.7361,79.0,5.099999999999998,5.8,1.1999999999999993,
2023-12-31 16:51:00,65,127.691,79.0,5.0,5.8,1.3000000000000007,
2023-12-31 16:54:00,65,128.559,79.0,5.0,5.699999999999999,1.3000000000000007,
2023-12-31 16:57:00,65,126.7361,79.0,5.099999999999998,5.8,1.4000000000000021,
2023-12-31 17:00:00,63,124.6528,79.0,5.0,5.7,1.0999999999999979,
2023-12-31 17:06:00,63,124.6528,79.0,4.899999999999999,5.7,1.1999999999999993,
2023-12-31 17:09:00,64,125.5208,79.0,4.899999999999999,5.7,1.1999999999999993,
2023-12-31 17:12:00,64,125.0868,79.0,4.899999999999999,5.699999999999999,1.3000000000000007,
2023-12-31 17:15:00,63,127.5174,79.0,4.899999999999999,5.6,1.1999999999999993,
2023-12-31 17:21:00,64,128.3854,79.0,4.800000000000001,5.6,1.1999999999999993,
2023-12-31 17:24:00,63,125.6076,79.0,4.899999999999999,5.6,1.3000000000000007,
2023-12-31 17:27:00,63,126.2153,79.0,4.899999999999999,5.6,1.1999999999999993,
2023-12-31 17:30:00,61,116.2326,79.0,5.099999999999998,5.7,1.0,
2023-12-31 17:36:00,60,137.2396,79.0,4.900000000000002,5.7,1.0,
2023-12-31 17:39:00,69,143.4028,79.0,5.699999999999999,5.4,1.3000000000000007,
2023-12-31 17:51:00,70,141.9271,80.0,5.5,5.6,1.3999999999999986,
2023-12-31 17:57:00,70,141.5799,80.0,5.5,5.6,1.3999999999999986,
2023-12-31 18:00:00,70,141.5799,80.0,5.5,5.699999999999999,1.3999999999999986,
2023-12-31 18:03:00,69,140.3646,80.0,5.599999999999998,5.7,1.3000000000000007,
2023-12-31 18:06:00,69,142.4479,80.0,5.5,5.7,1.3999999999999986,
2023-12-31 18:09:00,70,144.9653,80.0,5.5,5.6,1.5,
2023-12-31 18:12:00,71,146.0069,80.0,5.599999999999998,5.5,1.5,
2023-12-31 18:15:00,70,146.0069,80.0,5.699999999999999,5.5,1.3999999999999986,
2023-12-31 18:18:00,71,146.1806,80.0,5.799999999999997,5.5,1.3000000000000007,
2023-12-31 18:21:00,71,147.2222,80.0,5.599999999999998,5.5,1.4000000000000021,
2023-12-31 18:24:00,71,146.7014,80.0,5.599999999999998,5.699999999999999,1.5,
2023-12-31 18:27:00,70,146.875,80.0,5.699999999999999,5.5,1.3000000000000007,
2023-12-31 18:30:00,70,146.2674,80.0,5.599999999999998,5.5,1.4000000000000021,
2023-12-31 18:33:00,71,147.9167,80.0,5.699999999999999,5.4,1.3999999999999986,
2023-12-31 18:36:00,70,147.7431,80.0,5.699999999999999,5.5,1.3999999999999986,
2023-12-31 18:39:00,70,147.2222,80.0,5.699999999999999,5.5,1.3000000000000007,
2023-12-31 18:42:00,70,148.1771,80.0,5.699999999999999,5.4,1.3999999999999986,
2023-12-31 18:45:00,69,147.1354,81.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 18:48:00,69,146.7882,81.0,5.5,5.4,1.5,
2023-12-31 18:51:00,70,147.1354,81.0,5.599999999999998,5.4,1.5,
2023-12-31 18:54:00,69,146.1806,81.0,5.699999999999999,5.4,1.1999999999999993,
2023-12-31 18:57:00,70,143.5764,81.0,5.599999999999998,5.4,1.4000000000000021,
2023-12-31 19:00:00,68,146.7882,81.0,5.5,5.5,1.3999999999999986,
2023-12-31 19:03:00,69,143.8368,81.0,5.5,5.4,1.3999999999999986,
2023-12-31 19:06:00,69,144.2708,81.0,5.5,5.4,1.3999999999999986,
2023-12-31 19:09:00,69,145.5729,81.0,5.5,5.5,1.3999999999999986,
2023-12-31 19:12:00,69,145.8333,81.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 19:15:00,69,145.0521,81.0,5.5,5.4,1.2999999999999972,
2023-12-31 19:18:00,68,146.1806,81.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2023-12-31 19:21:00,68,144.8785,81.0,5.5,5.300000000000001,1.3999999999999986,
2023-12-31 19:24:00,67,144.0104,81.0,5.5,5.300000000000001,1.1999999999999993,
2023-12-31 19:27:00,67,144.5313,81.0,5.599999999999998,5.4,1.5,
2023-12-31 19:30:00,68,143.4028,81.0,5.699999999999999,5.4,1.3000000000000007,
2023-12-31 19:33:00,67,142.0139,81.0,5.5,5.4,1.2999999999999972,
2023-12-31 19:36:00,68,141.8403,81.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 19:39:00,68,141.059,81.0,5.5,5.4,1.3999999999999986,
2023-12-31 19:42:00,68,143.6632,81.0,5.400000000000002,5.300000000000001,1.3999999999999986,
2023-12-31 19:45:00,69,144.0104,82.0,5.599999999999998,5.300000000000001,1.3000000000000007,
2023-12-31 19:48:00,68,146.7882,82.0,5.599999999999998,5.300000000000001,1.3000000000000007,
2023-12-31 19:51:00,69,147.309,82.0,5.599999999999998,5.200000000000001,1.4000000000000021,
2023-12-31 19:54:00,68,146.441,82.0,5.599999999999998,5.199999999999999,1.3000000000000007,
2023-12-31 19:57:00,68,146.875,82.0,5.599999999999998,5.200000000000001,1.3000000000000007,
2023-12-31 20:00:00,67,146.6146,82.0,5.599999999999998,5.200000000000001,1.3000000000000007,
2023-12-31 20:03:00,68,146.2674,82.0,5.5,5.200000000000001,1.3999999999999986,
2023-12-31 20:06:00,68,148.0903,82.0,5.699999999999999,5.200000000000001,1.3999999999999986,
2023-12-31 20:09:00,68,146.7014,82.0,5.599999999999998,5.200000000000001,1.1999999999999993,
2023-12-31 20:12:00,68,146.875,82.0,5.599999999999998,5.4,1.3000000000000007,
2023-12-31 20:15:00,68,146.7014,82.0,5.599999999999998,5.199999999999999,1.4000000000000021,
2023-12-31 20:18:00,69,147.4826,82.0,5.699999999999999,5.300000000000001,1.1999999999999993,
2023-12-31 20:21:00,69,146.3542,82.0,5.600000000000001,5.300000000000001,1.3000000000000007,
2023-12-31 20:24:00,68,147.4826,82.0,5.599999999999998,5.300000000000001,1.3000000000000007,
2023-12-31 20:27:00,69,148.8715,82.0,5.599999999999998,5.1,1.3000000000000007,
2023-12-31 20:30:00,69,147.6563,82.0,5.699999999999999,5.300000000000001,1.3999999999999986,
2023-12-31 20:33:00,69,145.3993,82.0,5.599999999999998,5.299999999999999,1.3000000000000007,
2023-12-31 20:36:00,69,145.9201,82.0,5.599999999999998,5.4,1.4000000000000021,
2023-12-31 20:39:00,67,142.7083,82.0,5.599999999999998,5.300000000000001,1.1000000000000014,
2023-12-31 20:42:00,67,143.6632,82.0,5.5,5.199999999999999,1.2999999999999972,
2023-12-31 20:45:00,67,144.8785,82.0,5.599999999999998,5.300000000000001,1.4000000000000021,
2023-12-31 20:48:00,69,145.1389,83.0,5.5,5.199999999999999,1.1999999999999993,
2023-12-31 20:51:00,67,146.1806,83.0,5.5,5.199999999999999,1.1999999999999993,
2023-12-31 20:54:00,69,146.875,83.0,5.599999999999998,5.199999999999999,1.4000000000000021,
2023-12-31 20:57:00,67,144.4444,83.0,5.599999999999998,5.199999999999999,1.1999999999999993,
2023-12-31 21:00:00,68,144.9653,83.0,5.5,5.299999999999999,1.5,
2023-12-31 21:03:00,68,145.8333,83.0,5.599999999999998,5.3999999999999995,1.3000000000000007,
2023-12-31 21:06:00,68,145.7465,83.0,5.5,5.3999999999999995,1.3999999999999986,
2023-12-31 21:09:00,67,145.4861,83.0,5.599999999999998,5.199999999999999,1.3000000000000007,
2023-12-31 21:12:00,67,146.2674,83.0,5.5,5.1,1.3999999999999986,
2023-12-31 21:15:00,68,148.5243,83.0,5.5,5.1,1.3999999999999986,
2023-12-31 21:18:00,68,146.441,83.0,5.5,5.1,1.2999999999999972,
2023-12-31 21:21:00,67,148.6111,83.0,5.599999999999998,5.199999999999999,1.4000000000000021,
2023-12-31 21:24:00,67,146.3542,83.0,5.599999999999998,5.1,1.3000000000000007,
2023-12-31 21:27:00,68,145.0521,83.0,5.5,5.3,1.1999999999999993,
2023-12-31 21:30:00,66,143.75,83.0,5.5,5.3,1.3999999999999986,
2023-12-31 21:33:00,67,142.0139,83.0,5.5,5.3,1.0999999999999979,
2023-12-31 21:36:00,67,141.4931,83.0,5.399999999999999,5.3,1.1999999999999993,
2023-12-31 21:39:00,67,144.2708,83.0,5.5,5.3,1.1999999999999993,
2023-12-31 21:42:00,67,145.3125,83.0,5.5,5.199999999999999,1.1999999999999993,
2023-12-31 21:45:00,68,146.441,84.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2023-12-31 21:48:00,67,146.3542,84.0,5.5,5.1,1.1999999999999993,
2023-12-31 21:51:00,67,144.5313,84.0,5.399999999999999,5.199999999999999,1.1999999999999993,
2023-12-31 21:54:00,63,143.4028,84.0,5.299999999999997,5.1,1.1000000000000014,
2023-12-31 21:57:00,64,143.8368,84.0,5.299999999999997,5.0,1.2000000000000028,
2023-12-31 22:00:00,65,143.1424,84.0,5.299999999999997,5.0,1.2000000000000028,
2023-12-31 22:03:00,64,143.5764,84.0,5.199999999999999,5.0,1.3999999999999986,
2023-12-31 22:06:00,66,145.5729,84.0,5.199999999999999,5.0,1.3000000000000007,
2023-12-31 22:09:00,66,143.8368,84.0,5.300000000000001,5.0,1.1999999999999993,
2023-12-31 22:12:00,66,143.5764,84.0,5.299999999999997,5.0,1.2000000000000028,
2023-12-31 22:15:00,65,144.5313,84.0,5.199999999999999,5.1,1.3000000000000007,
2023-12-31 22:18:00,66,145.3125,84.0,5.199999999999999,5.0,1.3999999999999986,
2023-12-31 22:21:00,66,145.8333,84.0,5.199999999999999,5.0,1.3000000000000007,
2023-12-31 22:24:00,66,146.6146,84.0,5.199999999999999,5.0,1.3000000000000007,
2023-12-31 22:27:00,66,143.5764,84.0,5.199999999999999,5.0,1.3000000000000007,
2023-12-31 22:30:00,66,143.8368,84.0,5.300000000000001,5.1,1.3000000000000007,
2023-12-31 22:33:00,64,143.2292,84.0,5.199999999999999,5.0,1.3999999999999986,
2023-12-31 22:36:00,66,145.5729,84.0,5.399999999999999,5.1,1.3000000000000007,
2023-12-31 22:39:00,66,145.1389,84.0,5.399999999999999,5.0,1.1999999999999993,
2023-12-31 22:42:00,66,145.3125,84.0,5.5,5.0,1.1999999999999993,
2023-12-31 22:45:00,66,145.9201,85.0,5.199999999999999,5.1,1.3000000000000007,
2023-12-31 22:48:00,66,144.6181,85.0,5.199999999999999,5.1,1.3999999999999986,
2023-12-31 22:51:00,64,142.5347,85.0,5.299999999999997,5.0,1.0,
2023-12-31 22:54:00,65,141.8403,85.0,5.099999999999998,5.0,1.1999999999999993,
2023-12-31 22:57:00,65,142.2743,85.0,5.099999999999998,5.1,1.3000000000000007,
2023-12-31 23:00:00,65,142.8819,85.0,5.099999999999998,5.0,1.3000000000000007,
2023-12-31 23:03:00,64,141.4931,85.0,5.099999999999998,5.0,1.1999999999999993,
2023-12-31 23:06:00,64,140.191,85.0,5.199999999999999,5.1,1.1000000000000014,
2023-12-31 23:09:00,63,137.5868,85.0,4.899999999999999,5.0,1.1999999999999993,
2023-12-31 23:12:00,63,136.6319,85.0,5.199999999999999,5.1,1.3000000000000007,
2023-12-31 23:15:00,63,135.3299,85.0,5.099999999999998,5.1,1.1999999999999993,
2023-12-31 23:18:00,63,134.6354,85.0,5.100000000000001,5.1,1.0,
2023-12-31 23:21:00,62,135.4167,85.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 23:24:00,64,136.8056,85.0,5.0,5.1,1.0999999999999979,
2023-12-31 23:27:00,62,136.0243,85.0,4.899999999999999,5.1,1.3000000000000007,
2023-12-31 23:30:00,63,135.1563,85.0,5.0,5.1,1.0,
2023-12-31 23:33:00,62,134.2014,85.0,5.0,5.1,1.1999999999999993,
2023-12-31 23:36:00,62,135.5035,85.0,5.0,5.1,1.3000000000000007,
2023-12-31 23:39:00,62,136.6319,85.0,4.899999999999999,5.1,1.1000000000000014,
2023-12-31 23:42:00,61,136.4583,85.0,4.799999999999997,5.0,1.2000000000000028,
2023-12-31 23:45:00,62,135.7639,85.0,4.899999999999999,5.1,1.1999999999999993,
2023-12-31 23:48:00,61,135.3299,86.0,4.899999999999999,5.0,1.1999999999999993,
2023-12-31 23:51:00,63,137.2396,86.0,5.0,5.0,1.3999999999999986,
2023-12-31 23:54:00,62,135.4167,86.0,5.0,5.1,1.0999999999999979,
2023-12-31 23:57:00,63,137.3264,86.0,4.899999999999999,5.1,1.1999999999999993,
2024-01-01 00:00:00,63,137.3264,86.0,4.899999999999999,5.0,1.3000000000000007,
2024-01-01 00:03:00,63,138.0208,86.0,4.899999999999999,5.1,1.1999999999999993,
2024-01-01 00:06:00,63,137.066,86.0,5.100000000000001,5.0,1.1999999999999993,
2024-01-01 00:09:00,61,136.8924,86.0,5.0,5.0,1.0,
2024-01-01 00:12:00,61,136.8056,86.0,4.899999999999999,4.9,1.1000000000000014,
2024-01-01 00:15:00,63,136.6319,86.0,4.899999999999999,4.9,1.1999999999999993,
2024-01-01 00:18:00,61,137.3264,86.0,4.699999999999999,4.9,1.1999999999999993,
2024-01-01 00:21:00,61,137.2396,86.0,4.699999999999999,4.9,1.3000000000000007,
2024-01-01 00:24:00,63,139.0625,86.0,4.899999999999999,5.0,1.1999999999999993,
2024-01-01 00:27:00,64,139.6701,86.0,5.100000000000001,5.0,1.3999999999999986,
2024-01-01 00:30:00,63,138.1076,86.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-01 00:33:00,65,138.5417,86.0,5.199999999999999,5.0,1.1000000000000014,
2024-01-01 00:36:00,64,139.8438,86.0,5.100000000000001,5.199999999999999,1.1999999999999993,
2024-01-01 00:42:00,64,140.7118,86.0,5.0,5.1,1.1999999999999993,
2024-01-01 00:45:00,64,139.3229,86.0,5.100000000000001,5.1,1.3999999999999986,
2024-01-01 00:48:00,63,139.4097,87.0,5.099999999999998,5.1,1.1000000000000014,
2024-01-01 00:51:00,63,140.1042,87.0,5.100000000000001,5.1,1.1999999999999993,
2024-01-01 00:54:00,64,139.8438,87.0,5.100000000000001,5.1,1.3999999999999986,
2024-01-01 00:57:00,65,140.191,87.0,5.199999999999999,5.2,1.1999999999999993,
2024-01-01 01:00:00,64,142.4479,87.0,5.0,5.2,1.5,
2024-01-01 01:03:00,65,141.4931,87.0,5.099999999999998,5.0,1.4000000000000021,
2024-01-01 01:06:00,65,143.4028,87.0,5.299999999999997,5.0,1.3000000000000007,
2024-01-01 01:09:00,64,141.2326,87.0,5.199999999999999,5.2,1.3000000000000007,
2024-01-01 01:12:00,64,140.7118,87.0,5.099999999999998,5.1,1.1000000000000014,
2024-01-01 01:15:00,64,139.3229,87.0,5.099999999999998,5.1,1.1000000000000014,
2024-01-01 01:18:00,63,141.8403,87.0,5.099999999999998,5.1,1.1000000000000014,
2024-01-01 01:21:00,63,143.4028,87.0,5.099999999999998,5.0,1.1000000000000014,
2024-01-01 01:24:00,65,143.8368,87.0,5.0,5.0,1.5,
2024-01-01 01:27:00,64,143.6632,87.0,5.199999999999999,5.0,1.1999999999999993,
2024-01-01 01:30:00,64,141.8403,87.0,5.099999999999998,4.9,1.3000000000000007,
2024-01-01 01:33:00,64,141.2326,87.0,5.199999999999999,5.0,1.3000000000000007,
2024-01-01 01:36:00,63,139.8438,87.0,5.0,5.0,1.1999999999999993,
2024-01-01 01:39:00,64,140.625,87.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-01 01:42:00,63,141.8403,87.0,5.199999999999999,5.0,1.3000000000000007,
2024-01-01 01:45:00,64,142.4479,88.0,5.199999999999999,5.0,1.1999999999999993,
2024-01-01 01:48:00,64,142.5347,88.0,5.199999999999999,5.0,1.3000000000000007,
2024-01-01 01:51:00,64,141.8403,88.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-01 01:54:00,64,139.3229,88.0,5.099999999999998,5.199999999999999,1.3000000000000007,
2024-01-01 01:57:00,63,137.1528,88.0,5.099999999999998,5.2,1.1000000000000014,
2024-01-01 02:00:00,63,137.066,88.0,5.099999999999998,5.2,1.1999999999999993,
2024-01-01 02:03:00,64,138.4549,88.0,5.099999999999998,5.1,1.3000000000000007,
2024-01-01 02:06:00,64,138.1076,88.0,5.199999999999999,5.0,1.1999999999999993,
2024-01-01 02:09:00,64,138.8021,88.0,5.099999999999998,5.1,1.3000000000000007,
2024-01-01 02:12:00,64,137.2396,88.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-01 02:15:00,63,137.5,88.0,5.0,5.1,1.0999999999999979,
2024-01-01 02:18:00,63,136.7188,88.0,5.0,5.1,1.3999999999999986,
2024-01-01 02:21:00,64,135.9375,88.0,5.199999999999999,5.2,1.3000000000000007,
2024-01-01 02:24:00,63,137.1528,88.0,5.0,5.1,1.1000000000000014,
2024-01-01 02:27:00,63,137.5,88.0,5.0,5.0,1.3999999999999986,
2024-01-01 02:30:00,64,135.7639,88.0,5.099999999999998,5.1,1.1000000000000014,
2024-01-01 02:33:00,63,134.1146,88.0,5.099999999999998,5.2,1.1999999999999993,
2024-01-01 02:36:00,62,135.7639,88.0,5.099999999999998,5.199999999999999,1.1000000000000014,
2024-01-01 02:39:00,62,131.4236,88.0,5.0,5.1,1.1000000000000014,
2024-01-01 02:42:00,62,132.5521,88.0,5.0,5.0,1.1999999999999993,
2024-01-01 02:45:00,62,136.8056,89.0,5.0,5.1,1.0999999999999979,
2024-01-01 02:48:00,61,135.9375,89.0,4.899999999999999,5.0,1.1999999999999993,
2024-01-01 02:51:00,62,136.0243,89.0,4.899999999999999,5.1,1.3000000000000007,
2024-01-01 02:54:00,61,133.6806,89.0,4.899999999999999,5.0,1.1000000000000014,
2024-01-01 02:57:00,62,131.5104,89.0,5.0,5.1,1.1999999999999993,
2024-01-01 03:00:00,61,131.1632,89.0,5.0,5.1,1.0,
2024-01-01 03:03:00,60,130.2951,89.0,4.899999999999999,5.1,1.1000000000000014,
2024-01-01 03:06:00,62,129.7743,89.0,4.899999999999999,5.1,1.1999999999999993,
2024-01-01 03:09:00,61,132.8993,89.0,4.899999999999999,5.1,1.1000000000000014,
2024-01-01 03:12:00,61,135.9375,89.0,4.799999999999997,5.0,1.2000000000000028,
2024-01-01 03:15:00,61,133.1597,89.0,4.900000000000002,4.9,1.0999999999999979,
2024-01-01 03:18:00,60,131.4236,89.0,4.899999999999999,4.9,1.0,
2024-01-01 03:21:00,60,132.5521,89.0,4.699999999999999,5.0,1.1999999999999993,
2024-01-01 03:24:00,59,128.125,89.0,4.699999999999999,5.1,1.1999999999999993,
2024-01-01 03:27:00,60,129.3403,89.0,4.599999999999998,5.1,1.3000000000000007,
2024-01-01 03:30:00,61,131.1632,89.0,4.699999999999999,5.1,1.3000000000000007,
2024-01-01 03:33:00,61,131.684,89.0,4.799999999999997,5.0,1.2000000000000028,
2024-01-01 03:36:00,60,130.2083,89.0,4.899999999999999,5.0,1.1999999999999993,
2024-01-01 03:39:00,60,129.0799,89.0,4.899999999999999,5.1,1.0,
2024-01-01 03:42:00,60,129.2535,89.0,4.699999999999999,5.0,1.1999999999999993,
2024-01-01 03:45:00,60,130.3819,90.0,4.699999999999999,5.0,1.3000000000000007,
2024-01-01 03:48:00,61,131.0764,90.0,4.699999999999999,5.0,1.1999999999999993,
2024-01-01 03:51:00,61,129.8611,90.0,4.799999999999997,5.0,1.1000000000000014,
2024-01-01 03:54:00,60,130.1215,90.0,4.799999999999997,5.0,1.1000000000000014,
2024-01-01 03:57:00,61,128.8194,90.0,4.699999999999999,5.0,0.8999999999999986,
2024-01-01 04:00:00,60,127.691,90.0,4.5,4.9,1.1000000000000014,
2024-01-01 04:03:00,59,127.3438,90.0,4.599999999999998,4.9,0.9000000000000021,
2024-01-01 04:06:00,59,128.9063,90.0,4.5,4.800000000000001,1.0,
2024-01-01 04:09:00,59,130.2951,90.0,4.5,4.7,1.0999999999999979,
2024-01-01 04:12:00,58,130.7292,90.0,4.599999999999998,4.8,1.1000000000000014,
2024-01-01 04:15:00,59,129.9479,90.0,4.599999999999998,4.7,1.1000000000000014,
2024-01-01 04:18:00,58,128.2118,90.0,4.5,4.7,1.0,
2024-01-01 04:21:00,57,125.7813,90.0,4.399999999999999,4.800000000000001,1.0,
2024-01-01 04:24:00,58,125.9549,90.0,4.5,4.800000000000001,1.0,
2024-01-01 04:27:00,58,124.7396,90.0,4.399999999999999,4.700000000000001,0.8999999999999986,
2024-01-01 04:30:00,57,127.1701,90.0,4.299999999999997,4.700000000000001,1.0,
2024-01-01 04:33:00,57,128.9931,90.0,4.299999999999997,4.7,1.0,
2024-01-01 04:36:00,58,127.5174,90.0,4.299999999999997,4.6000000000000005,1.0,
2024-01-01 04:39:00,57,128.2118,90.0,4.399999999999999,4.6000000000000005,1.0,
2024-01-01 04:42:00,57,128.9063,90.0,4.299999999999997,4.6000000000000005,1.0,
2024-01-01 04:45:00,57,126.3021,91.0,4.199999999999999,4.6000000000000005,1.1999999999999993,
2024-01-01 04:48:00,57,126.3021,91.0,4.399999999999999,4.700000000000001,1.1000000000000014,
2024-01-01 04:51:00,58,127.1701,91.0,4.5,4.700000000000001,1.0,
2024-01-01 04:54:00,57,126.3021,91.0,4.5,4.700000000000001,1.1000000000000014,
2024-01-01 04:57:00,57,126.4757,91.0,4.299999999999997,4.6,1.0,
2024-01-01 05:00:00,57,127.2569,91.0,4.299999999999997,4.700000000000001,0.9000000000000021,
2024-01-01 05:03:00,57,128.3854,91.0,4.299999999999997,4.700000000000001,1.0,
2024-01-01 05:06:00,57,128.2118,91.0,4.199999999999999,4.700000000000001,1.0,
2024-01-01 05:09:00,59,132.2917,91.0,4.300000000000001,4.700000000000001,1.3000000000000007,
2024-01-01 05:12:00,59,130.2951,91.0,4.600000000000001,4.700000000000001,0.8999999999999986,
2024-01-01 05:15:00,58,128.3854,91.0,4.399999999999999,4.700000000000001,1.0,
2024-01-01 05:18:00,57,129.8611,91.0,4.299999999999997,4.6000000000000005,0.9000000000000021,
2024-01-01 05:21:00,56,126.8229,91.0,4.300000000000001,4.700000000000001,1.0,
2024-01-01 05:24:00,56,124.7396,91.0,4.300000000000001,4.6,0.8000000000000007,
2024-01-01 05:27:00,57,126.0417,91.0,4.300000000000001,4.6,1.0,
2024-01-01 05:30:00,56,126.9097,91.0,4.300000000000001,4.6,0.8999999999999986,
2024-01-01 05:33:00,57,128.4722,91.0,4.399999999999999,4.6,1.2000000000000028,
2024-01-01 05:36:00,58,127.5174,91.0,4.399999999999999,4.700000000000001,0.9000000000000021,
2024-01-01 05:39:00,58,128.0382,91.0,4.300000000000001,4.6,1.0,
2024-01-01 05:42:00,57,126.3021,91.0,4.399999999999999,4.6,0.9000000000000021,
2024-01-01 05:45:00,57,123.2639,92.0,4.300000000000001,4.700000000000001,0.8999999999999986,
2024-01-01 05:48:00,57,124.4792,92.0,4.199999999999999,4.6,1.0,
2024-01-01 05:51:00,57,125.9549,92.0,4.199999999999999,4.6,1.0,
2024-01-01 05:54:00,57,126.2153,92.0,4.199999999999999,4.6,1.0,
2024-01-01 05:57:00,57,126.3889,92.0,4.300000000000001,4.6,1.0,
2024-01-01 06:00:00,57,127.6042,92.0,4.300000000000001,4.6,1.0,
2024-01-01 06:03:00,57,127.9514,92.0,4.300000000000001,4.6,1.0999999999999979,
2024-01-01 06:06:00,57,128.125,92.0,4.399999999999999,4.6,1.0,
2024-01-01 06:09:00,56,127.3438,92.0,4.300000000000001,4.6,0.8999999999999986,
2024-01-01 06:12:00,57,127.5174,92.0,4.300000000000001,4.6,1.0,
2024-01-01 06:15:00,56,129.2535,92.0,4.199999999999999,4.6,1.0,
2024-01-01 06:18:00,56,128.2118,92.0,4.300000000000001,4.6,0.8999999999999986,
2024-01-01 06:21:00,56,127.6042,92.0,4.300000000000001,4.6,0.8999999999999986,
2024-01-01 06:24:00,57,127.691,92.0,4.199999999999999,4.6,0.9000000000000021,
2024-01-01 06:27:00,54,125.1736,92.0,4.200000000000003,4.6,1.0,
2024-01-01 06:30:00,56,126.6493,92.0,4.200000000000003,4.6,1.0,
2024-01-01 06:33:00,56,127.5174,92.0,4.199999999999999,4.6,0.9000000000000021,
2024-01-01 06:36:00,56,126.7361,92.0,4.199999999999999,4.5,1.0,
2024-01-01 06:39:00,57,126.6493,92.0,4.300000000000001,4.699999999999999,1.0,
2024-01-01 06:42:00,57,127.691,92.0,4.5,4.699999999999999,1.1000000000000014,
2024-01-01 06:45:00,57,125.3472,93.0,4.400000000000002,4.699999999999999,0.8000000000000007,
2024-01-01 06:48:00,56,126.0417,93.0,4.300000000000001,4.6,0.9000000000000021,
2024-01-01 06:51:00,57,125.9549,93.0,4.199999999999999,4.699999999999999,1.0,
2024-01-01 06:54:00,56,126.7361,93.0,4.300000000000001,4.699999999999999,0.9000000000000021,
2024-01-01 06:57:00,57,128.3854,93.0,4.300000000000001,4.699999999999999,1.0,
2024-01-01 07:00:00,57,128.3854,93.0,4.5,4.6,0.8999999999999986,
2024-01-01 07:03:00,57,127.2569,93.0,4.300000000000001,4.699999999999999,1.0,
2024-01-01 07:06:00,57,126.8229,93.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-01 07:09:00,56,125.0,93.0,4.300000000000001,4.8,1.0,
2024-01-01 07:12:00,57,126.7361,93.0,4.399999999999999,4.699999999999999,1.0,
2024-01-01 07:15:00,58,127.9514,93.0,4.400000000000002,4.8,1.0,
2024-01-01 07:18:00,58,128.125,93.0,4.5,4.8,1.0,
2024-01-01 07:21:00,58,131.1632,93.0,4.599999999999998,4.699999999999999,1.2000000000000028,
2024-01-01 07:24:00,58,128.2118,93.0,4.399999999999999,4.8,1.0,
2024-01-01 07:27:00,57,125.8681,93.0,4.300000000000001,4.8,0.8999999999999986,
2024-01-01 07:30:00,57,127.5174,93.0,4.5,4.8,1.0,
2024-01-01 07:33:00,58,125.8681,93.0,4.199999999999999,4.699999999999999,1.0,
2024-01-01 07:36:00,58,127.2569,93.0,4.5,4.8,1.0,
2024-01-01 07:39:00,57,128.125,93.0,4.400000000000002,4.8,1.0,
2024-01-01 07:42:00,57,128.6458,93.0,4.400000000000002,4.8,0.8999999999999986,
2024-01-01 07:45:00,58,126.8229,94.0,4.400000000000002,4.8,1.0,
2024-01-01 07:48:00,57,127.5174,94.0,4.400000000000002,4.8,1.0,
2024-01-01 07:51:00,57,126.8229,94.0,4.400000000000002,4.7,1.0,
2024-01-01 07:54:00,57,125.7813,94.0,4.400000000000002,4.8,1.0,
2024-01-01 07:57:00,57,127.691,94.0,4.400000000000002,4.8,1.0999999999999979,
2024-01-01 08:00:00,57,125.9549,94.0,4.400000000000002,4.8,1.0,
2024-01-01 08:03:00,58,124.7396,94.0,4.400000000000002,4.8,0.8999999999999986,
2024-01-01 08:06:00,57,126.2153,94.0,4.300000000000001,4.6,1.0,
2024-01-01 08:09:00,56,125.0,94.0,4.300000000000001,4.8,1.0,
2024-01-01 08:12:00,57,125.434,94.0,4.300000000000001,4.8,0.9000000000000021,
2024-01-01 08:15:00,57,127.7778,94.0,4.300000000000001,4.699999999999999,1.0,
2024-01-01 08:18:00,57,127.9514,94.0,4.5,4.7,0.8999999999999986,
2024-01-01 08:21:00,57,128.9931,94.0,4.300000000000001,4.699999999999999,1.0,
2024-01-01 08:24:00,58,127.2569,94.0,4.400000000000002,4.8,1.0999999999999979,
2024-01-01 08:27:00,57,125.3472,94.0,4.5,4.8,1.0,
2024-01-01 08:30:00,58,125.5208,94.0,4.399999999999999,4.8,0.9000000000000021,
2024-01-01 08:33:00,57,126.3021,94.0,4.399999999999999,4.699999999999999,1.0,
2024-01-01 08:36:00,56,126.4757,94.0,4.399999999999999,4.699999999999999,1.0,
2024-01-01 08:39:00,56,129.9479,94.0,4.300000000000001,4.6,1.0,
2024-01-01 08:42:00,58,130.1215,94.0,4.5,4.6,1.0,
2024-01-01 08:45:00,57,129.3403,95.0,4.399999999999999,4.6,1.1000000000000014,
2024-01-01 08:48:00,58,130.7292,95.0,4.5,4.6,1.0,
2024-01-01 08:51:00,58,126.7361,95.0,4.399999999999999,4.8,1.0,
2024-01-01 08:54:00,57,126.6493,95.0,4.399999999999999,4.8,1.0,
2024-01-01 08:57:00,57,130.1215,95.0,4.399999999999999,4.699999999999999,1.0,
2024-01-01 09:00:00,58,129.6875,95.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2024-01-01 09:03:00,58,129.9479,95.0,4.5,4.6,1.0999999999999979,
2024-01-01 09:06:00,61,145.8333,95.0,4.5,4.6,1.0,
2024-01-01 09:09:00,60,142.0139,95.0,4.699999999999999,4.5,1.3000000000000007,
2024-01-01 09:12:00,61,142.9688,95.0,4.899999999999999,4.5,1.1000000000000014,
2024-01-01 09:15:00,60,143.8368,95.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:18:00,61,143.5764,95.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:21:00,60,142.4479,95.0,4.800000000000001,4.5,1.0,
2024-01-01 09:24:00,59,143.2292,95.0,4.800000000000001,4.6,1.0,
2024-01-01 09:27:00,60,142.5347,95.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:30:00,59,142.7951,95.0,4.699999999999999,4.6,1.1000000000000014,
2024-01-01 09:33:00,60,142.3611,95.0,4.699999999999999,4.6,1.1000000000000014,
2024-01-01 09:36:00,60,143.75,95.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:39:00,60,140.9722,95.0,4.800000000000001,4.6,1.0,
2024-01-01 09:42:00,60,141.1458,95.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:45:00,60,141.4931,96.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 09:48:00,61,140.3646,96.0,4.800000000000001,4.6,1.1999999999999993,
2024-01-01 09:57:00,59,137.6736,96.0,4.800000000000001,4.699999999999999,1.0,
2024-01-01 10:00:00,60,142.5347,96.0,4.800000000000001,4.6,1.1999999999999993,
2024-01-01 10:06:00,60,141.1458,96.0,4.699999999999999,4.6,1.3000000000000007,
2024-01-01 10:09:00,59,140.5382,96.0,4.800000000000001,4.6,1.0999999999999979,
2024-01-01 10:12:00,59,138.9757,96.0,4.699999999999999,4.6,1.0,
2024-01-01 10:18:00,59,137.7604,96.0,4.699999999999999,4.5,1.1000000000000014,
2024-01-01 10:21:00,60,139.3229,96.0,4.699999999999999,4.6,1.1999999999999993,
2024-01-01 10:24:00,60,138.6285,96.0,4.800000000000001,4.799999999999999,1.1999999999999993,
2024-01-01 10:27:00,60,142.0139,96.0,4.800000000000001,4.699999999999999,1.0999999999999979,
2024-01-01 10:33:00,61,140.7986,96.0,4.800000000000001,4.699999999999999,1.1999999999999993,
2024-01-01 10:36:00,61,141.6667,96.0,4.899999999999999,4.699999999999999,1.1000000000000014,
2024-01-01 10:42:00,61,140.7986,96.0,4.800000000000001,4.699999999999999,1.1999999999999993,
2024-01-01 10:45:00,61,140.5382,97.0,5.0,4.699999999999999,1.1999999999999993,
2024-01-01 10:48:00,62,142.0139,97.0,5.099999999999998,4.699999999999999,1.3000000000000007,
2024-01-01 10:54:00,62,141.1458,97.0,5.099999999999998,4.699999999999999,1.1000000000000014,
2024-01-01 10:57:00,63,144.0104,97.0,5.199999999999999,4.699999999999999,1.1999999999999993,
2024-01-01 11:03:00,63,144.184,97.0,5.199999999999999,4.699999999999999,1.1999999999999993,
2024-01-01 11:06:00,62,144.0104,97.0,5.199999999999999,4.6,1.1000000000000014,
2024-01-01 11:09:00,62,144.0972,97.0,5.199999999999999,4.6,1.0,
2024-01-01 11:12:00,62,140.2778,97.0,5.199999999999999,4.800000000000001,1.1999999999999993,
2024-01-01 11:18:00,62,141.5799,97.0,5.199999999999999,4.699999999999999,1.3000000000000007,
2024-01-01 11:21:00,63,143.8368,97.0,5.399999999999999,4.800000000000001,1.1000000000000014,
2024-01-01 11:27:00,63,144.184,97.0,5.300000000000001,4.800000000000001,1.1999999999999993,
2024-01-01 11:30:00,63,144.0104,97.0,5.200000000000003,4.699999999999999,1.3999999999999986,
2024-01-01 11:33:00,63,141.8403,97.0,5.5,4.800000000000001,1.1999999999999993,
2024-01-01 11:39:00,64,140.7118,97.0,5.5,4.800000000000001,1.5,
2024-01-01 11:42:00,64,143.2292,98.0,5.599999999999998,4.800000000000001,1.3000000000000007,
2024-01-01 11:48:00,64,143.2292,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,
2024-01-01 11:51:00,65,143.1424,98.0,5.699999999999999,5.0,1.1999999999999993,
2024-01-01 11:54:00,64,144.0104,98.0,5.699999999999999,4.9,1.1999999999999993,
2024-01-01 12:00:00,65,142.5347,98.0,5.699999999999999,4.9,1.1999999999999993,
2024-01-01 12:03:00,64,142.5347,98.0,5.699999999999999,5.0,1.1000000000000014,
2024-01-01 12:09:00,64,141.4063,98.0,5.5,4.800000000000001,1.3000000000000007,
2024-01-01 12:12:00,65,141.5799,98.0,5.699999999999999,5.0,1.1999999999999993,
2024-01-01 12:15:00,65,141.9271,98.0,5.699999999999999,4.9,1.1000000000000014,
2024-01-01 12:18:00,64,143.316,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,
2024-01-01 12:24:00,64,143.4028,98.0,5.599999999999998,4.800000000000001,1.3000000000000007,
2024-01-01 12:27:00,64,142.8819,98.0,5.699999999999999,4.9,1.1999999999999993,
2024-01-01 12:30:00,64,144.4444,98.0,5.699999999999999,4.800000000000001,1.1000000000000014,
2024-01-01 12:33:00,64,142.0139,98.0,5.699999999999999,4.800000000000001,1.1999999999999993,
2024-01-01 12:36:00,63,141.1458,98.0,5.400000000000002,4.800000000000001,1.1999999999999993,
2024-01-01 12:39:00,63,143.4028,98.0,5.399999999999999,4.800000000000001,1.3000000000000007,
2024-01-01 12:42:00,63,141.9271,98.0,5.5,4.800000000000001,1.1999999999999993,
