Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-01-20 03:21:00,64,136.1979,223.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-01-20 03:24:00,64,134.2014,223.0,5.300000000000001,5.3999999999999995,1.1999999999999993,
2024-01-20 03:33:00,64,136.3715,224.0,5.200000000000003,5.299999999999999,1.1999999999999993,
2024-01-20 03:36:00,65,134.7222,224.0,5.300000000000001,5.299999999999999,1.3999999999999986,
2024-01-20 03:39:00,64,132.7257,224.0,5.300000000000001,5.3999999999999995,1.1999999999999993,
2024-01-20 03:42:00,64,132.9861,224.0,5.199999999999999,5.299999999999999,1.1999999999999993,
2024-01-20 03:45:00,63,133.3333,224.0,5.199999999999999,5.299999999999999,1.5,
2024-01-20 03:48:00,63,133.3333,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-01-20 03:51:00,64,138.1944,224.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-20 03:54:00,63,136.3715,224.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 03:57:00,63,135.5903,224.0,5.100000000000001,5.1,1.3000000000000007,
2024-01-20 04:00:00,64,135.3299,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-01-20 04:03:00,63,134.4618,224.0,5.199999999999999,5.199999999999999,1.1999999999999993,
2024-01-20 04:06:00,63,133.8542,224.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-01-20 04:09:00,63,133.7674,224.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-20 04:12:00,63,133.4201,224.0,5.099999999999998,5.1,1.3000000000000007,
2024-01-20 04:15:00,64,132.5521,224.0,5.100000000000001,5.199999999999999,1.1999999999999993,
2024-01-20 04:18:00,62,132.7257,224.0,5.199999999999999,5.1,1.1000000000000014,
2024-01-20 04:21:00,63,132.1181,224.0,5.0,5.1,1.2000000000000028,
2024-01-20 04:24:00,63,132.7257,224.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-20 04:27:00,63,134.2882,225.0,5.199999999999999,5.1,1.1999999999999993,
2024-01-20 04:30:00,64,136.3715,225.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 04:33:00,63,135.7639,225.0,5.100000000000001,5.1,1.3000000000000007,
2024-01-20 04:36:00,63,134.4618,225.0,5.199999999999999,5.1,1.1999999999999993,
2024-01-20 04:39:00,62,132.8125,225.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 04:42:00,62,130.6424,225.0,4.800000000000001,5.1,1.1999999999999993,
2024-01-20 04:45:00,62,132.3785,225.0,4.900000000000002,5.1,1.1999999999999993,
2024-01-20 04:48:00,63,135.4167,225.0,5.100000000000001,5.1,1.1999999999999993,
2024-01-20 04:51:00,63,136.7188,225.0,5.0,5.1,1.3000000000000007,
2024-01-20 04:54:00,62,137.066,225.0,5.0,5.0,1.3000000000000007,
2024-01-20 04:57:00,62,135.9375,225.0,5.199999999999999,5.1,1.1999999999999993,
2024-01-20 05:00:00,62,132.5521,225.0,5.100000000000001,5.1,1.1999999999999993,
2024-01-20 05:03:00,63,132.0313,225.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-20 05:06:00,61,131.5972,225.0,4.800000000000001,5.1,1.1999999999999993,
2024-01-20 05:09:00,62,133.6806,225.0,4.900000000000002,5.1,1.1999999999999993,
2024-01-20 05:12:00,62,132.9861,225.0,4.800000000000001,5.1,1.1999999999999993,
2024-01-20 05:15:00,62,135.3299,225.0,4.900000000000002,5.0,1.3000000000000007,
2024-01-20 05:18:00,62,135.1563,225.0,4.900000000000002,5.1,1.3000000000000007,
2024-01-20 05:21:00,62,134.8958,225.0,4.899999999999999,5.0,1.2000000000000028,
2024-01-20 05:24:00,62,134.4618,225.0,5.0,5.1,1.1999999999999993,
2024-01-20 05:27:00,61,130.9896,226.0,4.900000000000002,4.9,1.3000000000000007,
2024-01-20 05:30:00,61,131.8576,226.0,4.800000000000001,5.0,1.3000000000000007,
2024-01-20 05:33:00,61,131.684,226.0,4.800000000000001,5.0,1.3000000000000007,
2024-01-20 05:36:00,61,133.3333,226.0,4.800000000000001,5.0,1.1000000000000014,
2024-01-20 05:39:00,61,132.5521,226.0,4.800000000000001,5.0,1.3000000000000007,
2024-01-20 05:42:00,61,132.3785,226.0,4.900000000000002,5.0,1.1999999999999993,
2024-01-20 05:45:00,61,135.8507,226.0,4.800000000000001,5.0,1.3000000000000007,
2024-01-20 05:48:00,62,135.1563,226.0,5.0,5.0,1.1999999999999993,
2024-01-20 05:51:00,62,135.1563,226.0,4.900000000000002,5.0,1.1999999999999993,
2024-01-20 05:54:00,62,136.6319,226.0,4.900000000000002,5.0,1.1999999999999993,
2024-01-20 05:57:00,62,136.1979,226.0,5.0,4.9,1.3999999999999986,
2024-01-20 06:00:00,62,134.1146,226.0,4.900000000000002,5.0,1.1999999999999993,
2024-01-20 06:03:00,61,132.3785,226.0,4.800000000000001,5.1,1.3000000000000007,
2024-01-20 06:12:00,62,134.8958,226.0,4.900000000000002,5.0,1.3000000000000007,
2024-01-20 06:15:00,62,133.7674,226.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-20 06:18:00,62,135.9375,226.0,5.0,5.0,1.3000000000000007,
2024-01-20 06:21:00,60,137.3264,226.0,5.0,5.0,1.3000000000000007,
2024-01-20 06:24:00,61,136.3715,226.0,4.900000000000002,5.0,1.3000000000000007,
2024-01-20 06:27:00,61,135.3299,227.0,4.900000000000002,4.9,1.1999999999999993,
2024-01-20 06:30:00,61,132.7257,227.0,5.0,5.0,1.1999999999999993,
2024-01-20 06:33:00,61,134.4618,227.0,4.899999999999999,5.0,1.3000000000000007,
2024-01-20 06:36:00,62,136.1979,227.0,5.0,5.0,1.3000000000000007,
2024-01-20 06:39:00,62,136.2847,227.0,5.0,5.0,1.1999999999999993,
2024-01-20 06:42:00,63,139.4965,227.0,5.0,5.0,1.3000000000000007,
2024-01-20 06:45:00,62,137.5,227.0,5.0,5.0,1.2000000000000028,
2024-01-20 06:48:00,63,136.8056,227.0,5.0,5.1,1.3000000000000007,
2024-01-20 06:51:00,62,135.5035,227.0,5.0,5.0,1.3000000000000007,
2024-01-20 06:54:00,63,135.8507,227.0,5.199999999999999,5.0,1.1999999999999993,
2024-01-20 06:57:00,63,135.8507,227.0,5.0,5.0,1.3999999999999986,
2024-01-20 07:00:00,63,136.8056,227.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-20 07:03:00,63,138.1076,227.0,5.0,5.0,1.1999999999999993,
2024-01-20 07:06:00,62,137.066,227.0,5.0,5.0,1.3999999999999986,
2024-01-20 07:09:00,63,136.7188,227.0,5.0,5.0,1.3000000000000007,
2024-01-20 07:12:00,62,137.934,227.0,5.0,5.0,1.3000000000000007,
2024-01-20 07:15:00,62,135.3299,227.0,5.0,4.9,1.3999999999999986,
2024-01-20 07:18:00,62,135.0694,227.0,5.0,5.0,1.1999999999999993,
2024-01-20 07:21:00,60,135.4167,227.0,5.0,5.0,1.0,
2024-01-20 07:24:00,61,135.4167,227.0,5.0,4.9,1.1999999999999993,
2024-01-20 07:27:00,61,134.4618,228.0,4.899999999999999,5.0,1.3000000000000007,
2024-01-20 07:30:00,61,134.2882,228.0,4.899999999999999,4.9,1.3000000000000007,
2024-01-20 07:33:00,62,135.4167,228.0,5.0,4.9,1.1999999999999993,
2024-01-20 07:36:00,61,137.3264,228.0,4.899999999999999,4.9,1.1999999999999993,
2024-01-20 07:39:00,62,136.8056,228.0,4.800000000000001,4.9,1.3000000000000007,
2024-01-20 07:42:00,63,138.0208,228.0,4.899999999999999,4.9,1.4000000000000021,
2024-01-20 07:45:00,63,137.1528,228.0,5.0,5.1,1.5,
2024-01-20 07:48:00,63,135.9375,228.0,5.199999999999999,5.0,1.2000000000000028,
2024-01-20 07:51:00,63,137.3264,228.0,5.0,5.0,1.3000000000000007,
2024-01-20 07:54:00,63,132.3785,228.0,5.0,5.1,1.3000000000000007,
2024-01-20 07:57:00,62,133.8542,228.0,5.0,5.1,1.1999999999999993,
2024-01-20 08:00:00,62,137.5868,228.0,4.899999999999999,4.9,1.3000000000000007,
2024-01-20 08:03:00,62,137.3264,228.0,5.0,5.0,1.3000000000000007,
2024-01-20 08:06:00,63,138.1076,228.0,5.0,5.0,1.3000000000000007,
2024-01-20 08:09:00,62,137.3264,228.0,5.099999999999998,5.0,1.4000000000000021,
2024-01-20 08:12:00,62,137.5868,228.0,5.199999999999999,5.1,1.1999999999999993,
2024-01-20 08:15:00,63,136.2847,228.0,5.099999999999998,5.0,1.2000000000000028,
2024-01-20 08:18:00,63,135.1563,228.0,5.0,5.1,1.3999999999999986,
2024-01-20 08:21:00,63,137.5,228.0,5.0,5.2,1.3000000000000007,
2024-01-20 08:24:00,63,137.5,228.0,5.0,5.0,1.5,
2024-01-20 08:27:00,63,140.1042,229.0,5.099999999999998,5.0,1.3000000000000007,
2024-01-20 08:30:00,63,138.1076,229.0,5.0,5.0,1.3999999999999986,
2024-01-20 08:33:00,64,138.9757,229.0,5.199999999999999,5.1,1.3000000000000007,
2024-01-20 08:36:00,64,139.8438,229.0,5.199999999999999,5.0,1.3000000000000007,
2024-01-20 08:39:00,64,140.2778,229.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-01-20 08:42:00,64,142.7083,229.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-01-20 08:45:00,65,141.8403,229.0,5.399999999999999,5.0,1.1999999999999993,
2024-01-20 08:48:00,64,141.4931,229.0,5.300000000000001,5.1,1.3999999999999986,
2024-01-20 08:51:00,64,141.059,229.0,5.300000000000001,5.0,1.1999999999999993,
2024-01-20 08:54:00,64,141.4063,229.0,5.199999999999999,5.1,1.3999999999999986,
2024-01-20 08:57:00,65,141.2326,229.0,5.300000000000001,5.2,1.3999999999999986,
2024-01-20 09:00:00,65,142.5347,229.0,5.300000000000001,5.3,1.3999999999999986,
2024-01-20 09:03:00,65,144.0972,229.0,5.399999999999999,5.0,1.3000000000000007,
2024-01-20 09:06:00,67,154.1667,229.0,5.399999999999999,4.9,1.5,
2024-01-20 09:09:00,67,153.8194,229.0,5.399999999999999,4.9,1.5,
2024-01-20 09:12:00,67,156.5972,229.0,5.5,4.9,1.5,
2024-01-20 09:15:00,67,153.9931,229.0,5.5,4.9,1.5,
2024-01-20 09:18:00,66,154.6875,229.0,5.5,4.800000000000001,1.5,
2024-01-20 09:21:00,67,153.9931,229.0,5.5,4.9,1.5,
2024-01-20 09:24:00,66,152.3438,229.0,5.699999999999999,5.0,1.3000000000000007,
2024-01-20 09:27:00,67,152.2569,230.0,5.599999999999998,5.0,1.4000000000000021,
2024-01-20 09:30:00,66,152.5174,230.0,5.5,5.0,1.3999999999999986,
2024-01-20 09:33:00,67,153.6458,230.0,5.5,4.9,1.5,
2024-01-20 09:36:00,68,152.9514,230.0,5.599999999999998,5.0,1.3000000000000007,
2024-01-20 09:39:00,67,153.2986,230.0,5.5,5.0,1.5,
2024-01-20 09:42:00,69,153.6458,230.0,5.5,4.9,1.5,
2024-01-20 09:45:00,70,153.6458,230.0,5.699999999999999,5.1,1.5,
2024-01-20 09:48:00,69,152.7778,230.0,5.699999999999999,5.199999999999999,1.5,
2024-01-20 09:51:00,70,154.4271,230.0,5.800000000000001,5.199999999999999,1.5999999999999979,
2024-01-20 09:54:00,70,153.6458,230.0,5.800000000000001,5.3,1.3999999999999986,
2024-01-20 09:57:00,70,153.9931,230.0,5.800000000000001,5.199999999999999,1.5999999999999979,
2024-01-20 10:00:00,71,155.5556,230.0,5.899999999999999,5.199999999999999,1.5,
2024-01-20 10:03:00,71,157.5521,230.0,5.899999999999999,5.1,1.5,
2024-01-20 10:06:00,70,158.5938,230.0,5.899999999999999,5.0,1.5,
2024-01-20 10:09:00,70,159.809,230.0,5.899999999999999,5.0,1.4000000000000021,
2024-01-20 10:12:00,71,159.2014,230.0,5.800000000000001,5.0,1.5999999999999979,
2024-01-20 10:15:00,72,159.2014,230.0,6.0,5.1,1.3999999999999986,
2024-01-20 10:18:00,71,157.2917,230.0,5.899999999999999,5.199999999999999,1.5,
2024-01-20 10:21:00,72,158.5069,230.0,5.800000000000001,5.199999999999999,1.6000000000000014,
2024-01-20 10:24:00,72,157.6389,230.0,5.899999999999999,5.199999999999999,1.6000000000000014,
2024-01-20 10:27:00,72,158.7673,231.0,6.0,5.199999999999999,1.5999999999999979,
2024-01-20 10:30:00,72,158.5938,231.0,6.100000000000001,5.199999999999999,1.5999999999999979,
2024-01-20 10:33:00,72,158.941,231.0,6.0,5.199999999999999,1.5999999999999979,
2024-01-20 10:36:00,73,158.5069,231.0,6.0,5.199999999999999,1.6999999999999993,
2024-01-20 10:39:00,72,157.6389,231.0,6.0,5.199999999999999,1.5,
2024-01-20 10:42:00,72,159.2014,231.0,6.0,5.1,1.5,
2024-01-20 10:45:00,73,156.8576,231.0,6.099999999999998,5.199999999999999,1.6000000000000014,
2024-01-20 10:48:00,71,156.5972,231.0,6.0,5.199999999999999,1.5,
2024-01-20 10:51:00,71,159.809,231.0,5.899999999999999,5.199999999999999,1.6999999999999993,
2024-01-20 10:54:00,71,159.2014,231.0,6.0,5.199999999999999,1.5,
2024-01-20 10:57:00,72,160.7639,231.0,6.0,5.0,1.5,
2024-01-20 11:00:00,71,160.7639,231.0,6.0,5.1,1.6999999999999993,
2024-01-20 11:03:00,71,159.375,231.0,6.0,5.1,1.5,
2024-01-20 11:06:00,71,156.4236,231.0,5.899999999999999,5.199999999999999,1.5,
2024-01-20 11:09:00,71,155.9896,231.0,6.0,5.1,1.5999999999999979,
2024-01-20 11:12:00,71,155.7292,231.0,5.899999999999999,5.199999999999999,1.5,
2024-01-20 11:15:00,71,153.559,231.0,5.899999999999999,5.299999999999999,1.6999999999999993,
2024-01-20 11:18:00,71,153.125,231.0,6.0,5.1,1.3000000000000007,
2024-01-20 11:21:00,70,155.2952,231.0,5.899999999999999,5.199999999999999,1.4000000000000021,
2024-01-20 11:24:00,71,156.25,231.0,5.899999999999999,5.1,1.6000000000000014,
2024-01-20 11:27:00,70,155.816,232.0,5.899999999999999,5.199999999999999,1.4000000000000021,
2024-01-20 11:30:00,71,158.5938,232.0,5.899999999999999,5.199999999999999,1.6000000000000014,
2024-01-20 11:33:00,71,158.8542,232.0,5.899999999999999,5.1,1.5,
2024-01-20 11:36:00,72,158.1597,232.0,6.0,5.1,1.5999999999999979,
2024-01-20 11:39:00,72,158.8542,232.0,6.0,5.199999999999999,1.6999999999999993,
2024-01-20 11:42:00,71,157.6389,232.0,5.900000000000002,5.199999999999999,1.5,
2024-01-20 11:45:00,72,158.7673,232.0,5.899999999999999,5.199999999999999,1.6000000000000014,
2024-01-20 11:48:00,73,162.066,232.0,6.099999999999998,5.1,1.6000000000000014,
2024-01-20 11:51:00,73,165.8854,232.0,6.199999999999999,5.1,1.6000000000000014,
2024-01-20 11:54:00,73,166.7535,232.0,6.300000000000001,5.1,1.6999999999999993,
2024-01-20 11:57:00,75,167.1007,232.0,6.300000000000001,5.1,1.5999999999999979,
2024-01-20 12:00:00,73,168.0556,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,
2024-01-20 12:03:00,75,164.9306,232.0,6.300000000000001,5.200000000000001,1.6999999999999993,
2024-01-20 12:06:00,74,163.1076,232.0,6.300000000000001,5.200000000000001,1.5,
2024-01-20 12:09:00,74,162.8472,232.0,6.199999999999999,5.199999999999999,1.8000000000000007,
2024-01-20 12:12:00,75,164.4965,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,
2024-01-20 12:15:00,74,165.9722,232.0,6.300000000000001,5.200000000000001,1.5999999999999979,
2024-01-20 12:18:00,75,165.7118,232.0,6.399999999999999,5.200000000000001,1.6999999999999993,
2024-01-20 12:21:00,71,143.75,232.0,5.900000000000002,5.500000000000001,1.1999999999999993,
2024-01-20 12:24:00,66,133.7674,232.0,5.5,5.7,0.8999999999999986,
2024-01-20 12:27:00,64,133.7674,233.0,5.0,5.499999999999999,1.1999999999999993,
2024-01-20 12:30:00,64,132.4653,233.0,5.0,5.3999999999999995,1.1999999999999993,
2024-01-20 12:33:00,64,133.2465,233.0,4.899999999999999,5.500000000000001,1.3000000000000007,
2024-01-20 12:36:00,65,133.7674,233.0,4.800000000000001,5.500000000000001,1.3000000000000007,
2024-01-20 12:39:00,64,132.7257,233.0,4.800000000000001,5.500000000000001,1.3999999999999986,
2024-01-20 12:42:00,65,134.9826,233.0,4.899999999999999,5.500000000000001,1.4000000000000021,
2024-01-20 12:45:00,65,138.0208,233.0,4.899999999999999,5.5,1.5,
2024-01-20 12:48:00,66,137.3264,233.0,5.0,5.5,1.4000000000000021,
2024-01-20 12:51:00,66,136.1979,233.0,5.0,5.5,1.3999999999999986,
2024-01-20 13:00:00,64,132.2917,233.0,4.899999999999999,5.5,1.4000000000000021,
2024-01-20 13:03:00,65,134.8958,233.0,4.899999999999999,5.5,1.3000000000000007,
2024-01-20 13:06:00,65,135.4167,233.0,4.900000000000002,5.4,1.5,
2024-01-20 13:09:00,65,134.7222,233.0,5.0,5.4,1.3000000000000007,
2024-01-20 13:12:00,65,134.5486,233.0,4.900000000000002,5.4,1.3999999999999986,
2024-01-20 13:15:00,65,134.5486,233.0,4.800000000000001,5.5,1.3999999999999986,
2024-01-20 13:18:00,64,133.4201,233.0,4.800000000000001,5.5,1.3999999999999986,
2024-01-20 13:21:00,64,131.684,233.0,4.800000000000001,5.5,1.3000000000000007,
2024-01-20 13:24:00,64,132.8993,233.0,4.699999999999999,5.500000000000001,1.4000000000000021,
2024-01-20 13:27:00,65,134.1146,234.0,4.800000000000001,5.300000000000001,1.3000000000000007,
2024-01-20 13:30:00,65,142.8819,234.0,4.800000000000001,5.300000000000001,1.5,
2024-01-20 13:33:00,66,141.5799,234.0,4.899999999999999,5.300000000000001,1.4000000000000021,
2024-01-20 13:36:00,67,139.4965,234.0,4.899999999999999,5.4,1.6000000000000014,
2024-01-20 13:39:00,67,139.8438,234.0,5.100000000000001,5.5,1.3999999999999986,
2024-01-20 13:42:00,68,141.059,234.0,5.199999999999999,5.6,1.4000000000000021,
2024-01-20 13:45:00,68,140.625,234.0,5.199999999999999,5.699999999999999,1.5,
2024-01-20 13:48:00,68,140.625,234.0,5.300000000000001,5.6,1.3000000000000007,
2024-01-20 13:51:00,69,142.5347,234.0,5.199999999999999,5.6,1.5,
2024-01-20 13:54:00,69,142.0139,234.0,5.100000000000001,5.6,1.6999999999999993,
2024-01-20 13:57:00,70,144.4444,234.0,5.199999999999999,5.6,1.5,
2024-01-20 14:00:00,69,144.7049,234.0,5.300000000000001,5.6,1.5,
2024-01-20 14:03:00,69,144.184,234.0,5.199999999999999,5.6,1.5,
2024-01-20 14:06:00,69,144.184,234.0,5.399999999999999,5.6,1.4000000000000021,
2024-01-20 14:09:00,69,143.316,234.0,5.300000000000001,5.6,1.5,
2024-01-20 14:12:00,71,148.5243,234.0,5.300000000000001,5.6,1.6999999999999993,
2024-01-20 14:15:00,71,150.3472,234.0,5.5,5.5,1.6000000000000014,
2024-01-20 14:18:00,72,151.2153,234.0,5.5,5.5,1.3999999999999986,
2024-01-20 14:21:00,73,152.691,234.0,5.399999999999999,5.5,1.6999999999999993,
2024-01-20 14:24:00,74,152.7778,234.0,5.699999999999999,5.6,1.6999999999999993,
2024-01-20 14:27:00,74,153.559,235.0,5.699999999999999,5.6,1.6000000000000014,
2024-01-20 14:30:00,73,158.7673,235.0,5.600000000000001,5.5,1.6999999999999993,
2024-01-20 14:33:00,74,157.2917,235.0,5.600000000000001,5.5,1.6999999999999993,
2024-01-20 14:36:00,73,156.25,235.0,5.600000000000001,5.3999999999999995,1.5999999999999979,
2024-01-20 14:39:00,72,154.0798,235.0,5.699999999999999,5.5,1.6000000000000014,
2024-01-20 14:42:00,73,154.5139,235.0,5.600000000000001,5.5,1.5999999999999979,
2024-01-20 14:45:00,73,153.559,235.0,5.600000000000001,5.5,1.5999999999999979,
2024-01-20 14:48:00,72,154.6007,235.0,5.600000000000001,5.6,1.5999999999999979,
2024-01-20 14:51:00,74,154.5139,235.0,5.600000000000001,5.6,1.6999999999999993,
2024-01-20 14:54:00,74,153.7326,235.0,5.699999999999999,5.699999999999999,1.9000000000000021,
2024-01-20 14:57:00,74,154.1667,235.0,5.800000000000001,5.699999999999999,1.6999999999999993,
2024-01-20 15:00:00,73,140.3646,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,
2024-01-20 15:03:00,73,141.5799,235.0,5.800000000000001,6.000000000000001,1.5,
2024-01-20 15:06:00,73,140.2778,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,
2024-01-20 15:09:00,73,141.2326,235.0,5.699999999999999,6.000000000000001,1.5999999999999979,
2024-01-20 15:12:00,73,141.6667,235.0,5.800000000000001,6.000000000000001,1.5999999999999979,
2024-01-20 15:15:00,73,141.6667,235.0,5.800000000000001,6.0,1.5999999999999979,
2024-01-20 15:18:00,73,142.4479,235.0,5.800000000000001,6.1,1.5999999999999979,
2024-01-20 15:21:00,73,143.316,235.0,5.800000000000001,6.1,1.6999999999999993,
2024-01-20 15:24:00,74,145.0521,235.0,5.899999999999999,6.0,1.7000000000000028,
2024-01-20 15:27:00,74,143.2292,236.0,6.0,6.0,1.6000000000000014,
2024-01-20 15:30:00,74,139.6701,236.0,5.799999999999997,6.0,1.6000000000000014,
2024-01-20 15:36:00,70,139.7569,236.0,5.699999999999999,6.0,1.5,
2024-01-20 15:39:00,72,140.7118,236.0,5.699999999999999,5.9,1.5,
2024-01-20 15:42:00,73,141.059,236.0,5.699999999999999,5.9,1.5999999999999979,
2024-01-20 15:45:00,73,141.6667,236.0,5.599999999999998,5.9,1.6999999999999993,
2024-01-20 15:48:00,72,140.7118,236.0,5.699999999999999,6.0,1.5999999999999979,
2024-01-20 15:51:00,72,139.9306,236.0,5.599999999999998,6.0,1.4000000000000021,
2024-01-20 15:54:00,71,140.2778,236.0,5.5,5.9,1.5,
2024-01-20 15:57:00,71,140.625,236.0,5.400000000000002,5.9,1.5999999999999979,
2024-01-20 16:00:00,70,141.6667,236.0,5.5,6.0,1.5,
2024-01-20 16:03:00,72,143.2292,236.0,5.5,6.0,1.6999999999999993,
2024-01-20 16:06:00,72,142.5347,236.0,5.599999999999998,6.0,1.6000000000000014,
2024-01-20 16:09:00,72,140.9722,236.0,5.599999999999998,6.1,1.6999999999999993,
2024-01-20 16:12:00,73,141.059,236.0,5.600000000000001,5.9,1.6999999999999993,
2024-01-20 16:15:00,73,139.4965,236.0,5.600000000000001,6.0,1.5999999999999979,
2024-01-20 16:18:00,73,140.191,236.0,5.600000000000001,5.9,1.5999999999999979,
2024-01-20 16:21:00,71,141.6667,236.0,5.599999999999998,5.800000000000001,1.5,
2024-01-20 16:24:00,71,140.625,236.0,5.5,5.9,1.5,
2024-01-20 16:27:00,71,141.8403,237.0,5.5,5.799999999999999,1.5,
2024-01-20 16:30:00,71,143.316,237.0,5.5,5.699999999999999,1.5,
2024-01-20 16:33:00,71,142.1007,237.0,5.5,5.799999999999999,1.5,
2024-01-20 16:36:00,71,142.3611,237.0,5.399999999999999,5.699999999999999,1.5,
2024-01-20 16:39:00,71,141.9271,237.0,5.400000000000002,5.799999999999999,1.5999999999999979,
2024-01-20 16:42:00,72,142.4479,237.0,5.400000000000002,5.699999999999999,1.6999999999999993,
2024-01-20 16:45:00,71,141.9271,237.0,5.399999999999999,5.699999999999999,1.5,
2024-01-20 16:48:00,72,142.3611,237.0,5.5,5.799999999999999,1.5,
2024-01-20 16:51:00,71,142.4479,237.0,5.399999999999999,5.799999999999999,1.6999999999999993,
2024-01-20 16:54:00,72,142.3611,237.0,5.399999999999999,5.699999999999999,1.6000000000000014,
2024-01-20 16:57:00,71,142.3611,237.0,5.5,5.699999999999999,1.6000000000000014,
2024-01-20 17:00:00,70,142.0139,237.0,5.399999999999999,5.699999999999999,1.4000000000000021,
2024-01-20 17:03:00,69,140.5382,237.0,5.400000000000002,5.6,1.3999999999999986,
2024-01-20 17:06:00,70,140.2778,237.0,5.400000000000002,5.6,1.5,
2024-01-20 17:09:00,70,138.9757,237.0,5.300000000000001,5.699999999999999,1.5,
2024-01-20 17:12:00,69,139.7569,237.0,5.300000000000001,5.699999999999999,1.5,
2024-01-20 17:15:00,70,136.8924,237.0,5.199999999999999,5.699999999999999,1.5,
2024-01-20 17:18:00,69,136.4583,237.0,5.300000000000001,5.699999999999999,1.5,
2024-01-20 17:21:00,69,134.2882,237.0,5.300000000000001,5.800000000000001,1.5,
2024-01-20 17:24:00,68,135.7639,237.0,5.100000000000001,5.699999999999999,1.5,
2024-01-20 17:27:00,68,134.4618,238.0,5.100000000000001,5.6,1.6999999999999993,
2024-01-20 17:30:00,69,137.5,238.0,5.400000000000002,5.6,1.5,
2024-01-20 17:33:00,69,138.0208,238.0,5.5,5.6,1.5,
2024-01-20 17:36:00,69,138.8889,238.0,5.5,5.6,1.5,
2024-01-20 17:39:00,69,136.8924,238.0,5.5,5.699999999999999,1.4000000000000021,
2024-01-20 17:42:00,69,134.7222,238.0,5.599999999999998,5.799999999999999,1.4000000000000021,
2024-01-20 17:45:00,69,134.1146,238.0,5.5,5.699999999999999,1.3999999999999986,
2024-01-20 17:48:00,69,134.0278,238.0,5.5,5.699999999999999,1.3999999999999986,
2024-01-20 17:51:00,69,135.1563,238.0,5.399999999999999,5.799999999999999,1.5,
2024-01-20 17:54:00,70,135.9375,238.0,5.5,5.699999999999999,1.3999999999999986,
2024-01-20 17:57:00,69,135.5903,238.0,5.5,5.699999999999999,1.3999999999999986,
2024-01-20 18:00:00,69,132.0313,238.0,5.5,5.799999999999999,1.3999999999999986,
2024-01-20 18:03:00,68,129.8611,238.0,5.600000000000001,5.8999999999999995,1.2999999999999972,
2024-01-20 18:06:00,68,129.8611,238.0,5.5,5.8999999999999995,1.3999999999999986,
2024-01-20 18:09:00,68,129.6875,238.0,5.399999999999999,5.8999999999999995,1.5,
2024-01-20 18:12:00,69,130.2083,238.0,5.399999999999999,6.000000000000001,1.4000000000000021,
2024-01-20 18:15:00,67,131.684,238.0,5.199999999999999,5.799999999999999,1.5,
2024-01-20 18:18:00,69,130.1215,238.0,5.5,5.8,1.3000000000000007,
2024-01-20 18:21:00,68,129.3403,238.0,5.299999999999997,5.8999999999999995,1.4000000000000021,
2024-01-20 18:24:00,69,130.7292,238.0,5.399999999999999,5.8999999999999995,1.3999999999999986,
2024-01-20 18:27:00,69,129.5139,239.0,5.5,5.8999999999999995,1.3000000000000007,
2024-01-20 18:30:00,69,130.2951,239.0,5.5,5.999999999999999,1.5,
2024-01-20 18:33:00,69,130.3819,239.0,5.5,5.999999999999999,1.3000000000000007,
2024-01-20 18:36:00,67,128.9931,239.0,5.199999999999999,5.8,1.3999999999999986,
2024-01-20 18:39:00,67,125.0,239.0,5.300000000000001,5.999999999999999,1.3999999999999986,
2024-01-20 18:42:00,66,127.3438,239.0,5.300000000000001,5.8999999999999995,1.1999999999999993,
2024-01-20 18:45:00,66,124.9132,239.0,5.199999999999999,5.8,1.3000000000000007,
2024-01-20 18:48:00,65,122.9167,239.0,5.199999999999999,5.8,1.1000000000000014,
2024-01-20 18:51:00,65,123.1771,239.0,5.0,5.8,1.3000000000000007,
2024-01-20 18:54:00,65,123.8715,239.0,5.0,5.8,1.3000000000000007,
2024-01-20 18:57:00,64,122.9167,239.0,5.0,5.8,1.1999999999999993,
2024-01-20 19:00:00,64,124.1319,239.0,5.0,5.8,1.1999999999999993,
2024-01-20 19:03:00,65,123.6979,239.0,5.0,5.8,1.3000000000000007,
2024-01-20 19:06:00,64,122.5694,239.0,5.199999999999999,5.8,1.1999999999999993,
2024-01-20 19:09:00,64,122.4826,239.0,4.900000000000002,5.8,1.3999999999999986,
2024-01-20 19:12:00,64,121.007,239.0,5.0,5.8,1.3000000000000007,
2024-01-20 19:15:00,64,120.2257,239.0,5.0,5.7,1.3000000000000007,
2024-01-20 19:18:00,63,120.1389,239.0,4.900000000000002,5.8,1.1999999999999993,
2024-01-20 19:21:00,63,120.5729,239.0,4.900000000000002,5.8,1.3000000000000007,
2024-01-20 19:24:00,63,121.6146,239.0,4.899999999999999,5.8,1.3000000000000007,
2024-01-20 19:27:00,63,121.441,240.0,4.899999999999999,5.8,1.3000000000000007,
2024-01-20 19:30:00,62,121.1806,240.0,4.800000000000001,5.699999999999999,1.3000000000000007,
2024-01-20 19:33:00,63,119.3576,240.0,4.800000000000001,5.8,1.3000000000000007,
2024-01-20 19:36:00,62,117.3611,240.0,4.899999999999999,5.8,1.1000000000000014,
2024-01-20 19:39:00,61,116.7535,240.0,4.700000000000003,5.7,1.1999999999999993,
2024-01-20 19:42:00,61,116.059,240.0,4.899999999999999,5.8,1.1000000000000014,
2024-01-20 19:45:00,61,118.1424,240.0,4.800000000000001,5.7,1.0999999999999979,
2024-01-20 19:48:00,61,116.8403,240.0,4.699999999999999,5.7,1.3000000000000007,
2024-01-20 19:51:00,61,116.059,240.0,4.800000000000001,5.7,1.1999999999999993,
2024-01-20 19:54:00,59,116.8403,240.0,4.699999999999999,5.5,1.1000000000000014,
2024-01-20 19:57:00,60,117.6215,240.0,4.699999999999999,5.5,1.1000000000000014,
2024-01-20 20:00:00,60,116.3195,240.0,4.800000000000001,5.7,1.1999999999999993,
2024-01-20 20:03:00,60,116.4931,240.0,4.699999999999999,5.7,1.1000000000000014,
2024-01-20 20:06:00,60,117.1875,240.0,4.699999999999999,5.7,1.1000000000000014,
2024-01-20 20:09:00,59,115.0174,240.0,4.599999999999998,5.4,1.1000000000000014,
2024-01-20 20:12:00,59,114.0625,240.0,4.400000000000002,5.5,1.1999999999999993,
2024-01-20 20:15:00,59,114.5833,240.0,4.400000000000002,5.5,1.1999999999999993,
2024-01-20 20:18:00,59,116.4931,240.0,4.5,5.6,1.1999999999999993,
2024-01-20 20:21:00,61,116.9271,240.0,4.599999999999998,5.5,1.3000000000000007,
2024-01-20 20:24:00,61,117.9688,240.0,4.699999999999999,5.5,1.1999999999999993,
2024-01-20 20:27:00,61,114.9306,241.0,4.699999999999999,5.500000000000001,1.1999999999999993,
2024-01-20 20:30:00,59,114.4965,241.0,4.599999999999998,5.4,1.1000000000000014,
2024-01-20 20:33:00,58,113.8889,241.0,4.5,5.4,1.0,
2024-01-20 20:36:00,57,111.5451,241.0,4.5,5.4,1.0,
2024-01-20 20:39:00,58,111.1979,241.0,4.399999999999999,5.4,1.0,
2024-01-20 20:42:00,59,113.2813,241.0,4.399999999999999,5.4,1.0,
2024-01-20 20:45:00,60,115.0174,241.0,4.5,5.300000000000001,1.3000000000000007,
2024-01-20 20:48:00,59,114.1493,241.0,4.400000000000002,5.500000000000001,1.1999999999999993,
2024-01-20 20:51:00,58,112.1528,241.0,4.300000000000001,5.4,1.0999999999999979,
2024-01-20 20:54:00,57,108.5069,241.0,4.399999999999999,5.300000000000001,1.0,
2024-01-20 20:57:00,63,132.3785,241.0,4.400000000000002,5.200000000000001,1.8000000000000007,
2024-01-20 21:00:00,64,134.5486,241.0,4.800000000000001,5.200000000000001,1.5,
2024-01-20 21:03:00,64,137.1528,241.0,4.800000000000001,5.200000000000001,1.5,
2024-01-20 21:06:00,65,136.8924,241.0,5.100000000000001,5.1,1.3999999999999986,
2024-01-20 21:09:00,63,134.8958,241.0,5.0,5.200000000000001,1.3000000000000007,
2024-01-20 21:12:00,64,133.6806,241.0,4.800000000000001,5.200000000000001,1.5,
2024-01-20 21:15:00,63,133.6806,241.0,5.0,5.199999999999999,1.3000000000000007,
2024-01-20 21:18:00,62,133.4201,241.0,4.800000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 21:21:00,63,133.2465,241.0,4.900000000000002,5.199999999999999,1.3999999999999986,
2024-01-20 21:24:00,63,133.1597,241.0,4.800000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 21:27:00,63,133.5938,242.0,4.800000000000001,5.199999999999999,1.3000000000000007,
2024-01-20 21:30:00,63,134.0278,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,
2024-01-20 21:33:00,65,133.2465,242.0,5.0,5.299999999999999,1.3000000000000007,
2024-01-20 21:36:00,64,133.1597,242.0,5.100000000000001,5.299999999999999,1.3000000000000007,
2024-01-20 21:39:00,64,135.0694,242.0,4.899999999999999,5.199999999999999,1.4000000000000021,
2024-01-20 21:42:00,63,134.9826,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,
2024-01-20 21:45:00,63,134.0278,242.0,4.800000000000001,5.1,1.3999999999999986,
2024-01-20 21:48:00,63,131.5972,242.0,5.0,5.199999999999999,1.2000000000000028,
2024-01-20 21:51:00,63,131.5972,242.0,4.899999999999999,5.299999999999999,1.3000000000000007,
2024-01-20 21:54:00,62,132.5521,242.0,4.900000000000002,5.199999999999999,1.3000000000000007,
2024-01-20 21:57:00,63,132.3785,242.0,4.900000000000002,5.199999999999999,1.3999999999999986,
2024-01-20 22:00:00,63,132.8125,242.0,4.800000000000001,5.199999999999999,1.3999999999999986,
2024-01-20 22:03:00,62,132.8993,242.0,4.900000000000002,5.1,1.3000000000000007,
2024-01-20 22:06:00,62,132.5521,242.0,4.699999999999999,5.1,1.3000000000000007,
2024-01-20 22:09:00,61,129.7743,242.0,4.900000000000002,5.1,1.3000000000000007,
2024-01-20 22:15:00,60,128.9931,242.0,4.699999999999999,5.1,1.1000000000000014,
2024-01-20 22:18:00,60,131.1632,242.0,4.600000000000001,5.1,1.3999999999999986,
2024-01-20 22:21:00,60,130.5556,242.0,4.600000000000001,5.0,1.1999999999999993,
2024-01-20 22:24:00,60,130.5556,242.0,4.600000000000001,5.0,1.1999999999999993,
2024-01-20 22:27:00,61,130.816,243.0,4.699999999999999,5.1,1.3000000000000007,
2024-01-20 22:30:00,60,129.9479,243.0,4.800000000000001,5.0,1.1000000000000014,
2024-01-20 22:33:00,61,129.6875,243.0,4.800000000000001,5.1,1.3000000000000007,
2024-01-20 22:36:00,61,128.8194,243.0,4.600000000000001,5.1,1.1999999999999993,
2024-01-20 22:39:00,61,128.559,243.0,4.600000000000001,5.0,1.1999999999999993,
2024-01-20 22:42:00,61,128.0382,243.0,4.699999999999999,5.1,1.1000000000000014,
2024-01-20 22:45:00,60,125.8681,243.0,4.700000000000003,5.1,1.1999999999999993,
2024-01-20 22:48:00,59,125.0,243.0,4.700000000000003,5.199999999999999,1.1999999999999993,
2024-01-20 22:51:00,60,124.4792,243.0,4.600000000000001,5.3,1.0999999999999979,
2024-01-20 22:54:00,60,124.0451,243.0,4.5,5.2,1.1000000000000014,
2024-01-20 22:57:00,60,125.5208,243.0,4.700000000000003,5.0,1.0999999999999979,
2024-01-20 23:00:00,60,126.2153,243.0,4.5,5.1,1.1999999999999993,
2024-01-20 23:03:00,60,123.0035,243.0,4.600000000000001,5.2,1.3000000000000007,
2024-01-20 23:06:00,59,122.5694,243.0,4.600000000000001,5.2,1.1999999999999993,
2024-01-20 23:09:00,58,119.3576,243.0,4.399999999999999,5.2,1.1000000000000014,
2024-01-20 23:12:00,58,120.3125,243.0,4.399999999999999,5.2,1.1000000000000014,
2024-01-20 23:15:00,59,119.7049,243.0,4.300000000000001,5.2,1.1999999999999993,
2024-01-20 23:18:00,58,119.4444,243.0,4.300000000000001,5.1,1.0999999999999979,
2024-01-20 23:21:00,58,119.7917,243.0,4.300000000000001,5.1,1.0,
2024-01-20 23:24:00,57,120.5729,243.0,4.199999999999999,5.0,1.0,
2024-01-20 23:27:00,58,122.1354,244.0,4.300000000000001,5.0,1.1999999999999993,
2024-01-20 23:30:00,57,121.0938,244.0,4.199999999999999,5.0,1.1000000000000014,
2024-01-20 23:33:00,57,124.2188,244.0,4.199999999999999,4.9,1.0,
2024-01-20 23:36:00,56,122.1354,244.0,4.300000000000001,4.8,1.0,
2024-01-20 23:39:00,56,118.0555,244.0,4.199999999999999,4.9,0.9000000000000021,
2024-01-20 23:42:00,55,115.5382,244.0,4.100000000000001,4.9,1.0999999999999979,
2024-01-20 23:45:00,55,115.9722,244.0,4.100000000000001,4.9,1.0,
2024-01-20 23:48:00,56,114.9306,244.0,4.0,5.0,1.1000000000000014,
2024-01-20 23:51:00,56,114.3229,244.0,4.100000000000001,4.9,1.0999999999999979,
2024-01-20 23:54:00,56,115.5382,244.0,4.100000000000001,4.9,1.0,
2024-01-20 23:57:00,54,114.3229,244.0,4.0,4.9,1.0,
2024-01-21 00:00:00,55,113.6285,244.0,4.0,5.0,1.0,
2024-01-21 00:03:00,55,114.9306,244.0,4.0,4.9,1.0,
2024-01-21 00:06:00,55,115.5382,244.0,4.100000000000001,5.0,1.0,
2024-01-21 00:09:00,55,115.1042,244.0,4.0,4.9,1.1000000000000014,
2024-01-21 00:12:00,56,116.7535,244.0,4.0,4.9,1.1000000000000014,
2024-01-21 00:15:00,56,114.1493,244.0,4.100000000000001,5.000000000000001,1.0999999999999979,
2024-01-21 00:18:00,56,113.0208,244.0,4.100000000000001,5.1000000000000005,1.0,
2024-01-21 00:21:00,55,113.7153,244.0,4.199999999999999,5.1000000000000005,1.0,
2024-01-21 00:24:00,55,111.9792,244.0,4.100000000000001,5.000000000000001,1.0,
2024-01-21 00:27:00,55,111.9792,245.0,4.100000000000001,5.000000000000001,0.8999999999999986,
2024-01-21 00:30:00,55,113.2813,245.0,4.100000000000001,4.800000000000001,0.8999999999999986,
2024-01-21 00:33:00,54,114.4965,245.0,4.0,4.9,1.0,
2024-01-21 00:36:00,55,111.9792,245.0,4.0,5.1000000000000005,1.1000000000000014,
2024-01-21 00:39:00,54,112.5,245.0,4.0,4.9,1.0,
2024-01-21 00:42:00,54,111.7188,245.0,4.0,4.9,1.0,
2024-01-21 00:45:00,55,111.8924,245.0,3.8999999999999986,4.800000000000001,1.2000000000000028,
2024-01-21 00:51:00,54,111.2847,245.0,3.8000000000000007,4.800000000000001,1.0,
2024-01-21 00:54:00,53,111.632,245.0,4.0,4.9,0.9000000000000021,
2024-01-21 00:57:00,54,110.6771,245.0,3.8000000000000007,4.800000000000001,1.0,
2024-01-21 01:00:00,54,111.1111,245.0,3.8000000000000007,4.800000000000001,1.0999999999999979,
2024-01-21 01:03:00,55,111.9792,245.0,4.0,4.699999999999999,0.8999999999999986,
2024-01-21 01:06:00,52,109.4618,245.0,4.0,4.800000000000001,0.6999999999999993,
2024-01-21 01:09:00,53,107.8125,245.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2024-01-21 01:12:00,52,107.1181,245.0,3.6999999999999993,4.800000000000001,0.9000000000000021,
2024-01-21 01:15:00,52,106.684,245.0,3.6999999999999993,4.699999999999999,1.0,
2024-01-21 01:18:00,52,106.4236,245.0,3.6999999999999993,4.800000000000001,0.9000000000000021,
2024-01-21 01:21:00,52,106.25,245.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 01:24:00,53,106.684,245.0,3.6999999999999993,4.800000000000001,0.9000000000000021,
2024-01-21 01:27:00,52,106.5104,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 01:30:00,52,107.5521,246.0,3.6000000000000014,4.699999999999999,1.0,
2024-01-21 01:33:00,52,105.9028,246.0,3.6000000000000014,4.799999999999999,1.0,
2024-01-21 01:36:00,52,106.684,246.0,3.6999999999999993,4.800000000000001,1.0,
2024-01-21 01:39:00,52,107.2049,246.0,3.6000000000000014,4.699999999999999,1.0,
2024-01-21 01:42:00,52,107.1181,246.0,3.6999999999999993,4.699999999999999,1.0,
2024-01-21 01:45:00,51,106.25,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 01:48:00,52,106.4236,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 01:51:00,52,105.5556,246.0,3.6000000000000014,4.799999999999999,1.0,
2024-01-21 01:54:00,52,106.3368,246.0,3.6000000000000014,4.6,1.0,
2024-01-21 01:57:00,52,107.8125,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 02:00:00,52,106.9445,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 02:03:00,52,107.8125,246.0,3.700000000000003,4.699999999999999,1.0,
2024-01-21 02:06:00,51,105.1215,246.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 02:09:00,51,106.0764,246.0,3.6000000000000014,4.699999999999999,0.7999999999999972,
2024-01-21 02:12:00,52,103.7326,246.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2024-01-21 02:15:00,51,104.5139,246.0,3.6000000000000014,4.8999999999999995,1.0,
2024-01-21 02:18:00,52,104.6875,246.0,3.6000000000000014,4.699999999999999,1.0,
2024-01-21 02:21:00,52,104.3403,246.0,3.6000000000000014,4.8,0.8999999999999986,
2024-01-21 02:24:00,52,104.5139,246.0,3.5,4.699999999999999,1.0,
2024-01-21 02:27:00,53,103.4722,247.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2024-01-21 02:30:00,51,104.2535,247.0,3.6000000000000014,4.799999999999999,0.6999999999999993,
2024-01-21 02:33:00,51,102.6042,247.0,3.5,4.699999999999999,0.8999999999999986,
2024-01-21 02:36:00,50,103.2118,247.0,3.3999999999999986,4.6,0.9000000000000021,
2024-01-21 02:39:00,50,103.8194,247.0,3.3999999999999986,4.6,0.9000000000000021,
2024-01-21 02:42:00,51,102.1701,247.0,3.5,4.6,1.0,
2024-01-21 02:45:00,52,104.1667,247.0,3.5,4.699999999999999,1.0,
2024-01-21 02:48:00,51,102.9514,247.0,3.5,4.699999999999999,0.8999999999999986,
2024-01-21 02:51:00,50,103.7326,247.0,3.5,4.6,0.8999999999999986,
2024-01-21 02:54:00,50,103.2986,247.0,3.5,4.6,0.6999999999999993,
2024-01-21 02:57:00,51,101.3021,247.0,3.5,4.699999999999999,0.8000000000000007,
2024-01-21 03:00:00,48,102.4306,247.0,3.400000000000002,4.5,0.8000000000000007,
2024-01-21 03:03:00,49,104.9479,247.0,3.3000000000000007,4.4,0.9000000000000021,
2024-01-21 03:06:00,49,103.3854,247.0,3.3000000000000007,4.5,0.8000000000000007,
2024-01-21 03:09:00,49,102.5174,247.0,3.1999999999999993,4.4,0.9000000000000021,
2024-01-21 03:12:00,50,102.8646,247.0,3.400000000000002,4.5,0.8000000000000007,
2024-01-21 03:15:00,50,103.0382,247.0,3.3000000000000007,4.5,0.8000000000000007,
2024-01-21 03:18:00,50,102.8646,247.0,3.3000000000000007,4.6,0.8999999999999986,
2024-01-21 03:21:00,50,101.5625,247.0,3.599999999999998,4.6,0.9000000000000021,
2024-01-21 03:24:00,50,102.4306,247.0,3.5,4.8,0.9000000000000021,
2024-01-21 03:27:00,50,101.9965,248.0,3.5,4.6,0.8000000000000007,
2024-01-21 03:30:00,49,104.0799,248.0,3.5,4.5,0.7000000000000028,
2024-01-21 03:33:00,49,101.2153,248.0,3.3999999999999986,4.6,0.9000000000000021,
2024-01-21 03:36:00,50,101.9097,248.0,3.3000000000000007,4.6,1.0999999999999979,
2024-01-21 03:39:00,50,103.8194,248.0,3.400000000000002,4.6,0.8000000000000007,
2024-01-21 03:42:00,50,100.8681,248.0,3.3000000000000007,4.6,0.8999999999999986,
2024-01-21 03:45:00,49,101.4757,248.0,3.3000000000000007,4.4,0.8000000000000007,
2024-01-21 03:48:00,48,102.9514,248.0,3.1000000000000014,4.4,1.0,
2024-01-21 03:51:00,50,102.4306,248.0,3.5,4.5,0.8999999999999986,
2024-01-21 03:54:00,49,102.0833,248.0,3.3000000000000007,4.5,0.8000000000000007,
2024-01-21 03:57:00,49,101.2153,248.0,3.3000000000000007,4.6,0.9000000000000021,
2024-01-21 04:00:00,50,103.4722,248.0,3.1999999999999993,4.5,0.9000000000000021,
2024-01-21 04:03:00,50,98.61111,248.0,3.3000000000000007,4.7,0.8000000000000007,
2024-01-21 04:06:00,49,99.73959,248.0,3.3000000000000007,4.6,1.0,
2024-01-21 04:09:00,50,103.2986,248.0,3.3000000000000007,4.6000000000000005,0.8999999999999986,
2024-01-21 04:12:00,51,100.6944,248.0,3.400000000000002,4.6000000000000005,0.8000000000000007,
2024-01-21 04:15:00,50,102.5174,248.0,3.3000000000000007,4.6000000000000005,1.0,
2024-01-21 04:18:00,49,103.4722,248.0,3.3000000000000007,4.6000000000000005,0.8000000000000007,
2024-01-21 04:21:00,50,101.9097,248.0,3.3000000000000007,4.6000000000000005,0.9000000000000021,
2024-01-21 04:24:00,50,101.3021,248.0,3.5,4.6000000000000005,0.8999999999999986,
2024-01-21 04:27:00,49,100.1736,249.0,3.1999999999999993,4.5,0.8000000000000007,
2024-01-21 04:30:00,50,100.7813,249.0,3.1999999999999993,4.6000000000000005,0.9000000000000021,
2024-01-21 04:33:00,48,101.3021,249.0,3.400000000000002,4.6000000000000005,0.5,
2024-01-21 04:36:00,49,100.3472,249.0,3.1999999999999993,4.5,0.9000000000000021,
2024-01-21 04:39:00,49,99.82639,249.0,3.3999999999999986,4.4,0.9000000000000021,
2024-01-21 04:42:00,49,99.82639,249.0,3.3000000000000007,4.6000000000000005,0.9000000000000021,
2024-01-21 04:45:00,48,99.47916,249.0,3.3000000000000007,4.4,0.9000000000000021,
2024-01-21 04:48:00,49,100.2604,249.0,3.3000000000000007,4.4,0.8000000000000007,
2024-01-21 04:51:00,49,98.61111,249.0,3.3000000000000007,4.4,0.6000000000000014,
2024-01-21 04:54:00,49,99.56597,249.0,3.200000000000003,4.4,0.8999999999999986,
2024-01-21 04:57:00,48,98.87153,249.0,3.200000000000003,4.5,0.8999999999999986,
2024-01-21 05:00:00,50,100.3472,249.0,3.3000000000000007,4.5,1.0,
2024-01-21 05:03:00,49,101.7361,249.0,3.3999999999999986,4.300000000000001,0.9000000000000021,
2024-01-21 05:06:00,49,99.9132,249.0,3.3000000000000007,4.4,0.8000000000000007,
2024-01-21 05:09:00,48,98.95833,249.0,3.1999999999999993,4.5,0.8000000000000007,
2024-01-21 05:12:00,49,98.87153,249.0,3.1000000000000014,4.4,0.6999999999999993,
2024-01-21 05:15:00,48,99.04514,249.0,3.200000000000003,4.4,0.6999999999999993,
2024-01-21 05:18:00,49,100.7813,249.0,3.200000000000003,4.300000000000001,0.8999999999999986,
2024-01-21 05:21:00,48,100.2604,249.0,3.1000000000000014,4.300000000000001,0.8999999999999986,
2024-01-21 05:24:00,49,100.2604,249.0,3.200000000000003,4.300000000000001,0.8999999999999986,
2024-01-21 05:27:00,49,99.9132,250.0,3.200000000000003,4.300000000000001,0.7999999999999972,
2024-01-21 05:30:00,48,98.87153,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 05:33:00,48,98.17709,250.0,3.200000000000003,4.4,0.8999999999999986,
2024-01-21 05:36:00,48,98.95833,250.0,3.200000000000003,4.500000000000001,0.6999999999999993,
2024-01-21 05:39:00,49,99.13194,250.0,3.200000000000003,4.300000000000001,0.8999999999999986,
2024-01-21 05:42:00,49,100.7813,250.0,3.200000000000003,4.300000000000001,0.7999999999999972,
2024-01-21 05:45:00,48,99.13194,250.0,3.3000000000000007,4.300000000000001,0.6999999999999993,
2024-01-21 05:48:00,49,100.0,250.0,3.200000000000003,4.300000000000001,0.8999999999999986,
2024-01-21 05:51:00,48,100.0,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 05:54:00,48,97.74306,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 05:57:00,48,97.22222,250.0,3.1000000000000014,4.300000000000001,0.8999999999999986,
2024-01-21 06:00:00,48,99.30555,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 06:03:00,48,98.52431,250.0,3.200000000000003,4.4,0.7999999999999972,
2024-01-21 06:06:00,48,98.09028,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 06:09:00,48,98.87153,250.0,3.200000000000003,4.4,0.6999999999999993,
2024-01-21 06:12:00,48,98.09028,250.0,3.1000000000000014,4.200000000000001,0.8000000000000007,
2024-01-21 06:15:00,48,97.56945,250.0,3.1000000000000014,4.300000000000001,0.6999999999999993,
2024-01-21 06:18:00,48,98.61111,250.0,3.1000000000000014,4.4,0.8000000000000007,
2024-01-21 06:21:00,48,98.61111,250.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 06:24:00,48,97.82986,250.0,3.1000000000000014,4.4,0.8000000000000007,
2024-01-21 06:27:00,48,100.1736,251.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 06:30:00,49,98.87153,251.0,3.3000000000000007,4.6000000000000005,0.8999999999999986,
2024-01-21 06:33:00,49,99.47916,251.0,3.200000000000003,4.500000000000001,0.8999999999999986,
2024-01-21 06:36:00,48,100.3472,251.0,3.3000000000000007,4.500000000000001,0.9000000000000021,
2024-01-21 06:39:00,49,98.61111,251.0,3.3000000000000007,4.500000000000001,0.8999999999999986,
2024-01-21 06:42:00,48,101.0417,251.0,3.200000000000003,4.500000000000001,1.0,
2024-01-21 06:45:00,49,100.8681,251.0,3.3999999999999986,4.500000000000001,0.8000000000000007,
2024-01-21 06:48:00,48,99.82639,251.0,3.3000000000000007,4.500000000000001,0.9000000000000021,
2024-01-21 06:51:00,48,97.74306,251.0,3.200000000000003,4.500000000000001,0.6999999999999993,
2024-01-21 06:54:00,49,100.0,251.0,3.200000000000003,4.500000000000001,0.7999999999999972,
2024-01-21 06:57:00,48,98.87153,251.0,3.1000000000000014,4.300000000000001,0.8000000000000007,
2024-01-21 07:00:00,47,98.87153,251.0,3.1000000000000014,4.300000000000001,0.6999999999999993,
2024-01-21 07:03:00,47,99.9132,251.0,3.1000000000000014,4.300000000000001,0.6999999999999993,
2024-01-21 07:06:00,48,99.39236,251.0,3.1000000000000014,4.199999999999999,0.8999999999999986,
2024-01-21 07:09:00,49,99.39236,251.0,3.200000000000003,4.4,0.6999999999999993,
2024-01-21 07:12:00,47,98.4375,251.0,3.1000000000000014,4.300000000000001,0.8000000000000007,
2024-01-21 07:15:00,48,98.00347,251.0,3.1000000000000014,4.1,0.8000000000000007,
2024-01-21 07:18:00,47,96.78819,251.0,3.1000000000000014,4.199999999999999,0.6999999999999993,
2024-01-21 07:21:00,47,96.78819,251.0,3.1999999999999993,4.299999999999999,0.8000000000000007,
2024-01-21 07:24:00,48,96.70139,251.0,3.1000000000000014,4.299999999999999,0.6999999999999993,
2024-01-21 07:27:00,47,96.26736,252.0,3.0,4.199999999999999,0.8000000000000007,
2024-01-21 07:30:00,47,96.35416,252.0,3.0,4.199999999999999,0.8999999999999986,
2024-01-21 07:33:00,47,96.35416,252.0,3.0,4.199999999999999,0.8999999999999986,
2024-01-21 07:36:00,47,97.13541,252.0,3.0,4.199999999999999,0.8999999999999986,
2024-01-21 07:39:00,46,97.82986,252.0,2.900000000000002,4.199999999999999,0.8999999999999986,
2024-01-21 07:42:00,48,97.30903,252.0,3.099999999999998,4.199999999999999,0.8000000000000007,
2024-01-21 07:45:00,47,97.22222,252.0,3.1999999999999993,4.199999999999999,0.6999999999999993,
2024-01-21 07:48:00,48,97.39584,252.0,3.1000000000000014,4.299999999999999,0.8000000000000007,
2024-01-21 07:51:00,48,99.39236,252.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2024-01-21 07:54:00,48,100.2604,252.0,3.1000000000000014,4.199999999999999,0.8000000000000007,
2024-01-21 08:03:00,48,100.0,252.0,3.1000000000000014,4.199999999999999,0.6999999999999993,
2024-01-21 08:06:00,49,100.434,252.0,3.099999999999998,4.199999999999999,0.9000000000000021,
2024-01-21 08:09:00,49,101.6493,252.0,3.200000000000003,4.300000000000001,0.6999999999999993,
2024-01-21 08:12:00,48,102.9514,252.0,3.1999999999999993,4.199999999999999,0.8000000000000007,
2024-01-21 08:15:00,48,103.2986,252.0,3.1999999999999993,4.199999999999999,0.8000000000000007,
2024-01-21 08:18:00,49,102.7778,252.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2024-01-21 08:21:00,48,103.4722,252.0,3.1000000000000014,4.199999999999999,0.8000000000000007,
2024-01-21 08:24:00,48,102.6042,252.0,3.1999999999999993,4.199999999999999,1.0,
2024-01-21 08:27:00,48,102.5174,253.0,3.200000000000003,4.199999999999999,0.6999999999999993,
2024-01-21 08:30:00,49,103.9063,253.0,3.1000000000000014,4.199999999999999,0.8000000000000007,
2024-01-21 08:33:00,49,104.5139,253.0,3.3000000000000007,4.199999999999999,0.7999999999999972,
2024-01-21 08:36:00,49,104.9479,253.0,3.3000000000000007,4.199999999999999,0.8999999999999986,
2024-01-21 08:39:00,48,102.7778,253.0,3.3000000000000007,4.299999999999999,0.8999999999999986,
2024-01-21 08:42:00,47,100.6944,253.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2024-01-21 08:45:00,48,99.73959,253.0,3.1999999999999993,4.299999999999999,0.8000000000000007,
2024-01-21 08:48:00,47,99.82639,253.0,3.1999999999999993,4.199999999999999,0.6999999999999993,
2024-01-21 08:51:00,47,101.3021,253.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2024-01-21 08:54:00,48,103.6458,253.0,3.1999999999999993,4.199999999999999,0.6999999999999993,
2024-01-21 08:57:00,48,102.1701,253.0,3.1999999999999993,4.199999999999999,0.6999999999999993,
2024-01-21 09:00:00,48,101.0417,253.0,3.1999999999999993,4.0,0.6999999999999993,
2024-01-21 09:03:00,48,110.5903,253.0,3.099999999999998,4.1,0.9000000000000021,
2024-01-21 09:06:00,51,119.2708,253.0,3.3000000000000007,3.999999999999999,1.2999999999999972,
2024-01-21 09:09:00,50,115.1042,253.0,3.5,4.1,0.8999999999999986,
2024-01-21 09:12:00,50,113.4549,253.0,3.5,4.0,0.8000000000000007,
2024-01-21 09:15:00,50,113.2813,253.0,3.5,4.199999999999999,0.8000000000000007,
2024-01-21 09:18:00,51,113.8889,253.0,3.5,4.199999999999999,1.0,
2024-01-21 09:21:00,51,113.6285,253.0,3.5,4.199999999999999,0.8999999999999986,
2024-01-21 09:24:00,50,112.934,253.0,3.5,4.299999999999999,0.8999999999999986,
2024-01-21 09:27:00,50,115.7986,254.0,3.5,4.199999999999999,0.8999999999999986,
2024-01-21 09:30:00,51,117.1875,254.0,3.5,4.199999999999999,0.8999999999999986,
2024-01-21 09:33:00,50,118.4896,254.0,3.400000000000002,4.1,1.0,
2024-01-21 09:36:00,50,120.5729,254.0,3.5,4.1,1.0,
2024-01-21 09:39:00,52,121.0938,254.0,3.5,4.0,1.1999999999999993,
2024-01-21 09:42:00,52,123.0035,254.0,3.6999999999999993,4.1,1.0,
2024-01-21 09:45:00,51,123.6111,254.0,3.8000000000000007,4.0,0.7999999999999972,
2024-01-21 09:48:00,52,123.7847,254.0,3.6999999999999993,4.0,0.8999999999999986,
2024-01-21 09:51:00,51,124.9132,254.0,3.6999999999999993,4.0,0.8999999999999986,
2024-01-21 09:54:00,52,125.0,254.0,3.599999999999998,4.0,1.0,
