Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-01-21 09:57:00,51,123.4375,254.0,3.6999999999999993,4.1,1.0,
2024-01-21 10:00:00,51,121.6146,254.0,3.599999999999998,4.0,1.0,
2024-01-21 10:03:00,52,121.1806,254.0,3.6999999999999993,4.199999999999999,1.0,
2024-01-21 10:06:00,52,119.4444,254.0,3.6999999999999993,4.199999999999999,0.8999999999999986,
2024-01-21 10:12:00,51,120.8333,254.0,3.599999999999998,4.1,0.9000000000000021,
2024-01-21 10:15:00,51,121.5278,254.0,3.599999999999998,4.0,0.9000000000000021,
2024-01-21 10:18:00,52,122.3958,254.0,3.6999999999999993,4.1,1.0,
2024-01-21 10:21:00,52,123.2639,254.0,3.6999999999999993,4.0,1.0,
2024-01-21 10:24:00,52,129.4271,254.0,3.6999999999999993,4.0,0.8999999999999986,
2024-01-21 10:27:00,53,130.816,255.0,3.6999999999999993,4.0,1.1999999999999993,
2024-01-21 10:30:00,53,130.2083,255.0,3.8000000000000007,4.0,1.0,
2024-01-21 10:33:00,53,129.4271,255.0,3.8000000000000007,4.1,1.0,
2024-01-21 10:36:00,53,129.7743,255.0,3.8999999999999986,4.1,1.1000000000000014,
2024-01-21 10:39:00,53,128.6458,255.0,3.8000000000000007,4.0,1.0,
2024-01-21 10:42:00,52,129.6875,255.0,3.8000000000000007,4.1,0.8999999999999986,
2024-01-21 10:45:00,53,129.8611,255.0,3.900000000000002,3.999999999999999,0.8999999999999986,
2024-01-21 10:48:00,52,127.0833,255.0,3.900000000000002,4.0,0.8999999999999986,
2024-01-21 10:51:00,52,126.9097,255.0,3.8000000000000007,3.999999999999999,1.0,
2024-01-21 10:54:00,53,128.559,255.0,3.900000000000002,3.999999999999999,1.0,
2024-01-21 10:57:00,53,127.5174,255.0,3.8000000000000007,4.1000000000000005,1.0,
2024-01-21 11:00:00,53,126.2153,255.0,3.8000000000000007,3.999999999999999,0.8999999999999986,
2024-01-21 11:03:00,52,126.3021,255.0,3.6999999999999993,3.999999999999999,1.0,
2024-01-21 11:06:00,52,126.2153,255.0,3.6999999999999993,4.1000000000000005,1.0,
2024-01-21 11:09:00,53,127.691,255.0,3.900000000000002,4.1000000000000005,0.8999999999999986,
2024-01-21 11:12:00,53,128.559,255.0,3.6999999999999993,4.1000000000000005,1.0,
2024-01-21 11:15:00,54,128.125,255.0,3.8000000000000007,4.1000000000000005,1.1999999999999993,
2024-01-21 11:18:00,54,130.6424,255.0,3.8000000000000007,4.300000000000001,1.0999999999999979,
2024-01-21 11:21:00,55,130.5556,255.0,3.8999999999999986,4.3,1.1000000000000014,
2024-01-21 11:24:00,55,132.8993,255.0,4.0,4.3,1.0999999999999979,
2024-01-21 11:27:00,55,133.4201,256.0,4.100000000000001,4.3,1.1999999999999993,
2024-01-21 11:30:00,56,134.2882,256.0,4.199999999999999,4.3999999999999995,1.2000000000000028,
2024-01-21 11:33:00,56,132.3785,256.0,4.199999999999999,4.3999999999999995,1.1000000000000014,
2024-01-21 11:36:00,55,132.8125,256.0,4.300000000000001,4.3999999999999995,1.1000000000000014,
2024-01-21 11:39:00,56,133.7674,256.0,4.300000000000001,4.3,1.0,
2024-01-21 11:42:00,55,134.2882,256.0,4.099999999999998,4.3999999999999995,1.1000000000000014,
2024-01-21 11:45:00,57,134.0278,256.0,4.199999999999999,4.5,1.1999999999999993,
2024-01-21 11:48:00,57,134.7222,256.0,4.199999999999999,4.5,1.1000000000000014,
2024-01-21 11:51:00,56,133.7674,256.0,4.300000000000001,4.5,1.0,
2024-01-21 11:54:00,58,135.5903,256.0,4.300000000000001,4.5,1.2999999999999972,
2024-01-21 11:57:00,58,136.8056,256.0,4.300000000000001,4.4,1.1999999999999993,
2024-01-21 12:00:00,58,137.6736,256.0,4.5,4.5,1.3000000000000007,
2024-01-21 12:03:00,59,137.934,256.0,4.600000000000001,4.6,1.1999999999999993,
2024-01-21 12:06:00,58,137.7604,256.0,4.5,4.5,1.3000000000000007,
2024-01-21 12:09:00,59,137.5868,256.0,4.5,4.5,1.3000000000000007,
2024-01-21 12:12:00,58,138.1944,256.0,4.5,4.5,1.0999999999999979,
2024-01-21 12:15:00,59,139.4965,256.0,4.5,4.5,1.1999999999999993,
2024-01-21 12:18:00,58,138.8889,256.0,4.5,4.5,1.1999999999999993,
2024-01-21 12:21:00,59,139.6701,256.0,4.5,4.5,1.1999999999999993,
2024-01-21 12:24:00,58,138.4549,256.0,4.600000000000001,4.5,1.3000000000000007,
2024-01-21 12:27:00,59,138.6285,257.0,4.600000000000001,4.5,1.1999999999999993,
2024-01-21 12:30:00,58,138.4549,257.0,4.5,4.5,1.1999999999999993,
2024-01-21 12:33:00,59,138.3681,257.0,4.600000000000001,4.5,1.3000000000000007,
2024-01-21 12:36:00,59,136.8056,257.0,4.599999999999998,4.5,1.1000000000000014,
2024-01-21 12:39:00,59,137.934,257.0,4.5,4.6,1.3000000000000007,
2024-01-21 12:42:00,60,138.1944,257.0,4.5,4.6,1.3000000000000007,
2024-01-21 12:45:00,59,136.8924,257.0,4.5,4.6,1.3000000000000007,
2024-01-21 12:48:00,59,135.3299,257.0,4.699999999999999,4.699999999999999,1.3000000000000007,
2024-01-21 12:51:00,59,136.2847,257.0,4.599999999999998,4.6,1.1000000000000014,
2024-01-21 12:54:00,59,135.1563,257.0,4.600000000000001,4.6,1.3000000000000007,
2024-01-21 12:57:00,58,134.5486,257.0,4.5,4.6,1.1999999999999993,
2024-01-21 13:00:00,60,135.1563,257.0,4.5,4.699999999999999,1.3000000000000007,
2024-01-21 13:03:00,60,136.4583,257.0,4.599999999999998,4.699999999999999,1.3000000000000007,
2024-01-21 13:06:00,60,137.5868,257.0,4.599999999999998,4.699999999999999,1.2000000000000028,
2024-01-21 13:09:00,61,142.2743,257.0,4.699999999999999,4.6,1.3999999999999986,
2024-01-21 13:12:00,61,140.191,257.0,4.800000000000001,4.6,1.2999999999999972,
2024-01-21 13:15:00,61,140.7118,257.0,4.900000000000002,4.800000000000001,1.1999999999999993,
2024-01-21 13:18:00,62,141.4931,257.0,4.800000000000001,4.6,1.2999999999999972,
2024-01-21 13:21:00,62,141.4931,257.0,4.899999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 13:24:00,61,140.625,257.0,4.800000000000001,4.800000000000001,1.3999999999999986,
2024-01-21 13:27:00,63,141.2326,258.0,5.0,4.699999999999999,1.5,
2024-01-21 13:30:00,62,141.9271,258.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-01-21 13:33:00,62,141.4931,258.0,4.900000000000002,4.800000000000001,1.3999999999999986,
2024-01-21 13:36:00,63,142.0139,258.0,5.0,4.699999999999999,1.3000000000000007,
2024-01-21 13:39:00,63,143.2292,258.0,4.899999999999999,4.800000000000001,1.4000000000000021,
2024-01-21 13:42:00,63,143.4028,258.0,5.0,4.800000000000001,1.3999999999999986,
2024-01-21 13:45:00,63,143.1424,258.0,5.0,4.9,1.3000000000000007,
2024-01-21 13:48:00,63,143.4028,258.0,4.899999999999999,4.799999999999999,1.4000000000000021,
2024-01-21 13:51:00,64,142.0139,258.0,5.0,4.9,1.3000000000000007,
2024-01-21 13:54:00,63,143.316,258.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 13:57:00,62,142.9688,258.0,4.899999999999999,4.700000000000001,1.4000000000000021,
2024-01-21 14:00:00,62,142.9688,258.0,4.899999999999999,4.700000000000001,1.3000000000000007,
2024-01-21 14:03:00,64,143.2292,258.0,4.899999999999999,4.800000000000001,1.5,
2024-01-21 14:06:00,63,142.5347,258.0,5.0,4.800000000000001,1.3000000000000007,
2024-01-21 14:09:00,63,141.059,258.0,5.0,4.9,1.1999999999999993,
2024-01-21 14:12:00,63,140.625,258.0,4.899999999999999,4.9,1.3000000000000007,
2024-01-21 14:15:00,62,141.2326,258.0,4.899999999999999,4.9,1.3000000000000007,
2024-01-21 14:18:00,61,140.191,258.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 14:21:00,62,140.9722,258.0,5.0,4.800000000000001,1.3000000000000007,
2024-01-21 14:24:00,62,140.7118,258.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 14:27:00,62,141.059,259.0,4.800000000000001,4.800000000000001,1.3999999999999986,
2024-01-21 14:30:00,62,138.8889,259.0,4.899999999999999,4.9,1.3000000000000007,
2024-01-21 14:33:00,60,138.9757,259.0,4.800000000000001,4.800000000000001,1.1999999999999993,
2024-01-21 14:36:00,61,139.0625,259.0,4.800000000000001,4.800000000000001,1.3999999999999986,
2024-01-21 14:39:00,62,141.059,259.0,4.800000000000001,4.800000000000001,1.3999999999999986,
2024-01-21 14:42:00,62,141.059,259.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 14:45:00,63,142.1007,259.0,4.899999999999999,4.9,1.5,
2024-01-21 14:48:00,63,142.2743,259.0,4.899999999999999,4.9,1.4000000000000021,
2024-01-21 14:51:00,63,141.4063,259.0,5.0,4.9,1.5,
2024-01-21 14:54:00,64,143.316,259.0,5.099999999999998,5.0,1.2000000000000028,
2024-01-21 14:57:00,64,142.3611,259.0,5.0,4.9,1.3999999999999986,
2024-01-21 15:00:00,63,142.2743,259.0,5.0,4.9,1.3000000000000007,
2024-01-21 15:03:00,62,139.9306,259.0,5.0,4.9,1.3000000000000007,
2024-01-21 15:06:00,64,141.4931,259.0,4.899999999999999,5.1,1.4000000000000021,
2024-01-21 15:09:00,64,140.9722,259.0,5.0,4.9,1.3999999999999986,
2024-01-21 15:12:00,63,142.2743,259.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 15:15:00,63,143.2292,259.0,5.0,4.800000000000001,1.4000000000000021,
2024-01-21 15:18:00,63,142.7083,259.0,5.0,4.9,1.5,
2024-01-21 15:21:00,63,143.2292,259.0,4.900000000000002,4.9,1.3999999999999986,
2024-01-21 15:24:00,63,145.3993,259.0,5.0,4.9,1.5,
2024-01-21 15:27:00,62,145.1389,260.0,5.099999999999998,4.9,1.4000000000000021,
2024-01-21 15:30:00,63,144.4444,260.0,5.0,4.9,1.3999999999999986,
2024-01-21 15:33:00,63,146.0069,260.0,5.0,4.800000000000001,1.3999999999999986,
2024-01-21 15:36:00,63,142.9688,260.0,5.0,4.9,1.3999999999999986,
2024-01-21 15:39:00,63,142.2743,260.0,5.0,4.800000000000001,1.3000000000000007,
2024-01-21 15:42:00,63,137.5,260.0,4.899999999999999,5.0,1.5,
2024-01-21 15:45:00,61,131.5104,260.0,4.899999999999999,5.0,1.1000000000000014,
2024-01-21 15:48:00,61,128.4722,260.0,4.800000000000001,5.000000000000001,1.1999999999999993,
2024-01-21 15:51:00,60,128.4722,260.0,4.699999999999999,5.000000000000001,1.1999999999999993,
2024-01-21 15:54:00,59,126.7361,260.0,4.699999999999999,5.000000000000001,1.1000000000000014,
2024-01-21 15:57:00,59,126.9097,260.0,4.699999999999999,5.000000000000001,1.1000000000000014,
2024-01-21 16:00:00,59,127.2569,260.0,4.699999999999999,4.9,1.0,
2024-01-21 16:03:00,60,125.6076,260.0,4.5,5.000000000000001,1.1999999999999993,
2024-01-21 16:06:00,59,125.6076,260.0,4.5,5.000000000000001,1.1999999999999993,
2024-01-21 16:09:00,59,126.8229,260.0,4.5,5.000000000000001,1.1999999999999993,
2024-01-21 16:12:00,59,125.8681,260.0,4.5,5.000000000000001,1.1999999999999993,
2024-01-21 16:15:00,59,126.2153,260.0,4.600000000000001,5.000000000000001,1.1999999999999993,
2024-01-21 16:18:00,58,124.3056,260.0,4.5,5.000000000000001,1.1999999999999993,
2024-01-21 16:21:00,58,123.7847,260.0,4.399999999999999,4.9,1.1999999999999993,
2024-01-21 16:24:00,57,122.4826,260.0,4.399999999999999,5.000000000000001,1.0,
2024-01-21 16:27:00,58,122.5694,261.0,4.300000000000001,5.000000000000001,1.1999999999999993,
2024-01-21 16:30:00,58,125.5208,261.0,4.399999999999999,5.1000000000000005,1.3000000000000007,
2024-01-21 16:33:00,58,124.566,261.0,4.5,5.000000000000001,1.3000000000000007,
2024-01-21 16:36:00,59,123.8715,261.0,4.5,5.000000000000001,1.3000000000000007,
2024-01-21 16:39:00,59,124.0451,261.0,4.5,5.000000000000001,1.0999999999999979,
2024-01-21 16:42:00,59,122.9167,261.0,4.5,5.000000000000001,1.0999999999999979,
2024-01-21 16:45:00,59,120.3125,261.0,4.5,5.000000000000001,1.3000000000000007,
2024-01-21 16:48:00,58,119.0972,261.0,4.300000000000001,5.000000000000001,1.0999999999999979,
2024-01-21 16:51:00,57,116.9271,261.0,4.300000000000001,5.000000000000001,1.0999999999999979,
2024-01-21 16:54:00,57,119.4444,261.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 16:57:00,57,118.6632,261.0,4.300000000000001,5.000000000000001,1.0,
2024-01-21 17:00:00,57,120.3125,261.0,4.300000000000001,5.1000000000000005,1.1999999999999993,
2024-01-21 17:03:00,57,120.3125,261.0,4.300000000000001,4.9,1.0,
2024-01-21 17:06:00,57,119.5313,261.0,4.300000000000001,4.9,1.0,
2024-01-21 17:09:00,57,116.8403,261.0,4.199999999999999,4.9,1.1999999999999993,
2024-01-21 17:12:00,56,117.5347,261.0,4.300000000000001,4.9,1.0,
2024-01-21 17:21:00,56,117.1007,261.0,4.199999999999999,4.9,1.2000000000000028,
2024-01-21 17:24:00,56,116.4063,261.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 17:27:00,56,119.0972,262.0,4.099999999999998,4.9,1.1000000000000014,
2024-01-21 17:30:00,56,118.4896,262.0,4.199999999999999,4.9,1.0,
2024-01-21 17:33:00,56,119.7049,262.0,4.199999999999999,4.800000000000001,1.0,
2024-01-21 17:36:00,56,117.3611,262.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 17:39:00,57,116.059,262.0,4.099999999999998,4.800000000000001,1.2000000000000028,
2024-01-21 17:42:00,55,114.3229,262.0,4.199999999999999,4.9,0.8999999999999986,
2024-01-21 17:45:00,56,115.5382,262.0,4.0,4.9,1.2000000000000028,
2024-01-21 17:48:00,56,114.6701,262.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 17:51:00,56,113.368,262.0,4.199999999999999,4.9,1.0,
2024-01-21 17:54:00,55,114.5833,262.0,4.0,4.9,1.0,
2024-01-21 17:57:00,55,116.6667,262.0,4.199999999999999,4.9,1.0,
2024-01-21 18:00:00,56,116.4063,262.0,4.0,4.9,1.1999999999999993,
2024-01-21 18:03:00,56,115.3646,262.0,4.199999999999999,4.800000000000001,1.0,
2024-01-21 18:06:00,56,116.4063,262.0,4.0,4.9,1.1999999999999993,
2024-01-21 18:09:00,55,116.8403,262.0,4.099999999999998,4.9,1.0,
2024-01-21 18:12:00,57,115.4514,262.0,4.099999999999998,4.800000000000001,1.0,
2024-01-21 18:15:00,55,116.9271,262.0,4.099999999999998,4.9,1.0,
2024-01-21 18:18:00,56,118.1424,262.0,4.0,4.800000000000001,1.1999999999999993,
2024-01-21 18:21:00,56,119.3576,262.0,4.199999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 18:24:00,55,119.7917,262.0,4.099999999999998,4.9,1.3000000000000007,
2024-01-21 18:27:00,56,118.5764,263.0,4.300000000000001,4.800000000000001,1.0999999999999979,
2024-01-21 18:30:00,56,118.1424,263.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 18:33:00,56,118.9236,263.0,4.199999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 18:36:00,55,116.8403,263.0,4.099999999999998,4.800000000000001,1.0,
2024-01-21 18:39:00,55,116.059,263.0,4.0,4.800000000000001,1.0999999999999979,
2024-01-21 18:42:00,56,119.0972,263.0,4.0,4.800000000000001,1.3000000000000007,
2024-01-21 18:45:00,56,117.7083,263.0,4.0,4.800000000000001,1.1999999999999993,
2024-01-21 18:48:00,56,118.9236,263.0,4.100000000000001,4.800000000000001,1.3000000000000007,
2024-01-21 18:51:00,56,120.1389,263.0,4.199999999999999,4.9,1.0,
2024-01-21 18:54:00,55,118.0555,263.0,4.300000000000001,4.9,1.1000000000000014,
2024-01-21 18:57:00,55,117.7083,263.0,4.300000000000001,5.000000000000001,1.0,
2024-01-21 19:00:00,57,118.0555,263.0,4.199999999999999,5.000000000000001,1.1999999999999993,
2024-01-21 19:03:00,57,118.1424,263.0,4.300000000000001,5.000000000000001,1.0999999999999979,
2024-01-21 19:06:00,56,117.2743,263.0,4.300000000000001,5.000000000000001,1.0,
2024-01-21 19:09:00,56,117.5347,263.0,4.199999999999999,5.000000000000001,1.0,
2024-01-21 19:12:00,56,118.4896,263.0,4.0,4.9,1.3000000000000007,
2024-01-21 19:15:00,57,119.4444,263.0,4.199999999999999,5.000000000000001,1.1000000000000014,
2024-01-21 19:18:00,57,119.4444,263.0,4.300000000000001,5.000000000000001,1.1000000000000014,
2024-01-21 19:21:00,57,120.2257,263.0,4.300000000000001,5.000000000000001,1.0999999999999979,
2024-01-21 19:24:00,57,120.8333,263.0,4.300000000000001,5.000000000000001,1.0,
2024-01-21 19:33:00,56,119.3576,264.0,4.300000000000001,4.8999999999999995,1.0,
2024-01-21 19:36:00,56,118.5764,264.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 19:39:00,56,118.6632,264.0,4.199999999999999,4.9,1.1999999999999993,
2024-01-21 19:42:00,56,119.7917,264.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-21 19:45:00,55,120.1389,264.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-21 19:48:00,57,121.441,264.0,4.300000000000001,4.9,1.1000000000000014,
2024-01-21 19:51:00,57,122.1354,264.0,4.199999999999999,4.799999999999999,1.1999999999999993,
2024-01-21 19:54:00,56,121.007,264.0,4.199999999999999,4.699999999999999,1.0,
2024-01-21 19:57:00,56,122.5694,264.0,4.199999999999999,4.699999999999999,1.0,
2024-01-21 20:00:00,56,122.9167,264.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-21 20:03:00,57,121.441,264.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-01-21 20:06:00,56,121.1806,264.0,4.300000000000001,4.699999999999999,1.0,
2024-01-21 20:09:00,56,121.0938,264.0,4.099999999999998,4.699999999999999,1.0,
2024-01-21 20:12:00,56,120.6597,264.0,4.099999999999998,4.699999999999999,1.2000000000000028,
2024-01-21 20:15:00,56,122.1354,264.0,4.099999999999998,4.6,1.2000000000000028,
2024-01-21 20:18:00,55,122.4826,264.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-21 20:21:00,55,122.4826,264.0,4.0,4.6,1.1999999999999993,
2024-01-21 20:24:00,55,121.7014,264.0,4.0,4.6,1.0999999999999979,
2024-01-21 20:27:00,55,119.8785,265.0,4.0,4.6,1.0,
2024-01-21 20:30:00,56,121.0938,265.0,4.0,4.6,1.0999999999999979,
2024-01-21 20:33:00,56,123.3507,265.0,4.0,4.6,1.0999999999999979,
2024-01-21 20:36:00,56,123.6111,265.0,4.099999999999998,4.699999999999999,1.1000000000000014,
2024-01-21 20:39:00,57,125.1736,265.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-21 20:42:00,56,125.5208,265.0,4.199999999999999,4.700000000000001,1.1000000000000014,
2024-01-21 20:45:00,56,125.3472,265.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-21 20:48:00,57,126.4757,265.0,4.300000000000001,4.6,1.0,
2024-01-21 20:51:00,56,127.691,265.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-21 20:54:00,56,124.6528,265.0,4.300000000000001,4.6,1.0999999999999979,
2024-01-21 20:57:00,57,125.3472,265.0,4.300000000000001,4.6,1.0,
2024-01-21 21:00:00,57,125.1736,265.0,4.199999999999999,4.700000000000001,1.1000000000000014,
2024-01-21 21:03:00,57,125.1736,265.0,4.300000000000001,4.700000000000001,1.0,
2024-01-21 21:06:00,56,124.9132,265.0,4.199999999999999,4.6,1.1000000000000014,
2024-01-21 21:09:00,57,126.2153,265.0,4.400000000000002,4.699999999999999,1.0999999999999979,
2024-01-21 21:12:00,58,126.2153,265.0,4.199999999999999,4.700000000000001,1.1999999999999993,
2024-01-21 21:15:00,56,125.9549,265.0,4.300000000000001,4.700000000000001,1.0999999999999979,
2024-01-21 21:18:00,57,126.3021,265.0,4.300000000000001,4.800000000000001,1.0999999999999979,
2024-01-21 21:21:00,58,127.5174,265.0,4.300000000000001,4.6,1.0999999999999979,
2024-01-21 21:24:00,58,125.9549,265.0,4.300000000000001,4.699999999999999,1.1999999999999993,
2024-01-21 21:27:00,58,126.9097,266.0,4.5,4.699999999999999,1.0,
2024-01-21 21:30:00,58,127.3438,266.0,4.300000000000001,4.699999999999999,1.0999999999999979,
2024-01-21 21:33:00,57,126.6493,266.0,4.300000000000001,4.6,1.1999999999999993,
2024-01-21 21:36:00,58,128.6458,266.0,4.300000000000001,4.700000000000001,1.0999999999999979,
2024-01-21 21:39:00,58,132.3785,266.0,4.300000000000001,4.700000000000001,1.1999999999999993,
2024-01-21 21:42:00,58,130.5556,266.0,4.300000000000001,4.6000000000000005,1.0999999999999979,
2024-01-21 21:45:00,58,130.5556,266.0,4.400000000000002,4.700000000000001,1.1999999999999993,
2024-01-21 21:48:00,58,127.0833,266.0,4.399999999999999,4.700000000000001,1.1999999999999993,
2024-01-21 21:51:00,57,126.8229,266.0,4.300000000000001,4.6,1.0999999999999979,
2024-01-21 21:54:00,57,126.4757,266.0,4.400000000000002,4.699999999999999,1.0999999999999979,
2024-01-21 21:57:00,57,127.1701,266.0,4.300000000000001,4.700000000000001,1.0999999999999979,
2024-01-21 22:00:00,58,127.1701,266.0,4.300000000000001,4.6,1.0999999999999979,
2024-01-21 22:03:00,59,128.2118,266.0,4.399999999999999,4.699999999999999,1.3000000000000007,
2024-01-21 22:06:00,59,127.5174,266.0,4.399999999999999,4.9,1.1999999999999993,
2024-01-21 22:09:00,58,128.9931,266.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 22:12:00,58,129.0799,266.0,4.5,4.699999999999999,1.1999999999999993,
2024-01-21 22:15:00,58,128.2118,266.0,4.400000000000002,4.799999999999999,1.0999999999999979,
2024-01-21 22:18:00,59,130.2951,266.0,4.399999999999999,4.699999999999999,1.1999999999999993,
2024-01-21 22:21:00,58,129.7743,266.0,4.5,4.699999999999999,1.0,
2024-01-21 22:24:00,57,130.1215,266.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2024-01-21 22:27:00,58,129.9479,267.0,4.399999999999999,4.700000000000001,1.1999999999999993,
2024-01-21 22:30:00,58,130.3819,267.0,4.5,4.700000000000001,1.1000000000000014,
2024-01-21 22:33:00,59,130.9896,267.0,4.399999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 22:36:00,59,131.8576,267.0,4.600000000000001,4.699999999999999,1.1999999999999993,
2024-01-21 22:39:00,58,131.9444,267.0,4.5,4.699999999999999,1.1999999999999993,
2024-01-21 22:42:00,58,130.7292,267.0,4.5,4.699999999999999,1.3000000000000007,
2024-01-21 22:45:00,58,129.5139,267.0,4.5,4.800000000000001,1.3000000000000007,
2024-01-21 22:48:00,59,127.7778,267.0,4.5,4.799999999999999,1.1999999999999993,
2024-01-21 22:51:00,59,129.6875,267.0,4.5,4.9,1.1999999999999993,
2024-01-21 22:54:00,59,131.1632,267.0,4.399999999999999,4.800000000000001,1.1999999999999993,
2024-01-21 22:57:00,60,131.0764,267.0,4.5,4.799999999999999,1.3999999999999986,
2024-01-21 23:00:00,60,130.3819,267.0,4.599999999999998,4.799999999999999,1.3000000000000007,
2024-01-21 23:03:00,59,126.8229,267.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2024-01-21 23:06:00,58,126.0417,267.0,4.5,4.9,1.0999999999999979,
2024-01-21 23:09:00,58,124.6528,267.0,4.399999999999999,4.800000000000001,1.0,
2024-01-21 23:12:00,58,125.6076,267.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 23:15:00,58,127.7778,267.0,4.399999999999999,4.800000000000001,1.1999999999999993,
2024-01-21 23:18:00,59,127.2569,267.0,4.399999999999999,4.9,1.1999999999999993,
2024-01-21 23:21:00,58,127.5174,267.0,4.399999999999999,4.800000000000001,1.3000000000000007,
2024-01-21 23:24:00,58,128.9931,267.0,4.5,4.700000000000001,1.0999999999999979,
2024-01-21 23:27:00,58,126.3021,268.0,4.5,4.800000000000001,1.0,
2024-01-21 23:30:00,58,125.7813,268.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2024-01-21 23:33:00,58,127.1701,268.0,4.5,4.800000000000001,0.8999999999999986,
2024-01-21 23:36:00,58,125.3472,268.0,4.300000000000001,4.9,1.2999999999999972,
2024-01-21 23:39:00,58,123.7847,268.0,4.399999999999999,4.9,1.0,
2024-01-21 23:42:00,57,125.0868,268.0,4.300000000000001,4.800000000000001,1.0999999999999979,
2024-01-21 23:45:00,57,123.2639,268.0,4.300000000000001,4.800000000000001,1.0999999999999979,
2024-01-21 23:48:00,57,121.9618,268.0,4.199999999999999,4.799999999999999,1.1000000000000014,
2024-01-21 23:51:00,56,123.6111,268.0,4.300000000000001,4.800000000000001,1.0,
2024-01-21 23:54:00,57,122.4826,268.0,4.300000000000001,4.800000000000001,1.0,
2024-01-21 23:57:00,56,121.0938,268.0,4.199999999999999,4.800000000000001,1.0,
2024-01-22 00:00:00,56,121.5278,268.0,4.199999999999999,4.699999999999999,1.1999999999999993,
2024-01-22 00:03:00,56,119.0104,268.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-22 00:06:00,55,118.0555,268.0,4.199999999999999,4.9,1.1000000000000014,
2024-01-22 00:09:00,56,121.0938,268.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-01-22 00:12:00,56,122.4826,268.0,4.199999999999999,4.800000000000001,1.1000000000000014,
2024-01-22 00:15:00,57,122.4826,268.0,4.199999999999999,4.800000000000001,1.1999999999999993,
2024-01-22 00:18:00,57,122.3958,268.0,4.199999999999999,4.800000000000001,1.1000000000000014,
2024-01-22 00:21:00,56,124.7396,268.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-01-22 00:24:00,56,121.2674,268.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-01-22 00:27:00,56,121.5278,269.0,4.199999999999999,4.699999999999999,1.0,
2024-01-22 00:30:00,56,121.6146,269.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-22 00:33:00,56,121.6146,269.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2024-01-22 00:36:00,56,121.6146,269.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-22 00:39:00,57,122.8299,269.0,4.400000000000002,4.799999999999999,1.0999999999999979,
2024-01-22 00:42:00,57,121.5278,269.0,4.400000000000002,4.800000000000001,1.0,
2024-01-22 00:45:00,56,119.7917,269.0,4.199999999999999,4.800000000000001,1.0,
2024-01-22 00:48:00,56,121.0938,269.0,4.199999999999999,4.699999999999999,1.0,
2024-01-22 00:51:00,56,123.0035,269.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2024-01-22 00:54:00,55,124.4792,269.0,4.0,4.6000000000000005,1.0999999999999979,
2024-01-22 00:57:00,55,122.9167,269.0,4.099999999999998,4.700000000000001,1.1000000000000014,
2024-01-22 01:00:00,55,120.5729,269.0,4.0,4.699999999999999,1.1999999999999993,
2024-01-22 01:03:00,55,120.6597,269.0,4.199999999999999,4.699999999999999,1.0,
2024-01-22 01:06:00,55,121.441,269.0,4.099999999999998,4.800000000000001,1.1000000000000014,
2024-01-22 01:09:00,56,121.6146,269.0,4.099999999999998,4.700000000000001,1.1000000000000014,
2024-01-22 01:12:00,56,123.1771,269.0,4.199999999999999,4.700000000000001,1.0,
2024-01-22 01:15:00,57,123.1771,269.0,4.300000000000001,5.000000000000001,1.3999999999999986,
2024-01-22 01:18:00,57,121.875,269.0,4.5,4.800000000000001,1.1000000000000014,
2024-01-22 01:21:00,56,120.3125,269.0,4.300000000000001,4.9,1.0,
2024-01-22 01:24:00,56,119.3576,269.0,4.199999999999999,4.800000000000001,0.8999999999999986,
2024-01-22 01:27:00,55,119.9653,270.0,4.199999999999999,4.700000000000001,1.0,
2024-01-22 01:30:00,56,121.0938,270.0,4.199999999999999,4.799999999999999,1.2000000000000028,
2024-01-22 01:33:00,57,121.6146,270.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-01-22 01:36:00,57,124.566,270.0,4.199999999999999,4.9,1.1999999999999993,
2024-01-22 01:39:00,56,121.9618,270.0,4.199999999999999,4.699999999999999,1.0,
2024-01-22 01:42:00,57,121.0938,270.0,4.300000000000001,4.800000000000001,1.0,
2024-01-22 01:45:00,56,118.8368,270.0,4.300000000000001,4.800000000000001,0.8999999999999986,
2024-01-22 01:48:00,56,117.1875,270.0,4.199999999999999,4.699999999999999,1.2000000000000028,
2024-01-22 01:51:00,55,118.8368,270.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2024-01-22 01:54:00,55,119.7049,270.0,4.0,4.800000000000001,1.1999999999999993,
2024-01-22 01:57:00,55,123.1771,270.0,4.099999999999998,4.699999999999999,1.1000000000000014,
2024-01-22 02:00:00,56,119.8785,270.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-01-22 02:03:00,55,118.4028,270.0,4.199999999999999,4.699999999999999,1.0,
2024-01-22 02:06:00,54,119.8785,270.0,4.100000000000001,4.699999999999999,1.0,
2024-01-22 02:09:00,55,116.059,270.0,3.8999999999999986,4.699999999999999,1.1000000000000014,
2024-01-22 02:12:00,55,116.8403,270.0,4.100000000000001,4.699999999999999,1.0,
2024-01-22 02:15:00,54,117.9688,270.0,3.8999999999999986,4.699999999999999,1.1000000000000014,
2024-01-22 02:18:00,56,117.9688,270.0,4.100000000000001,4.699999999999999,1.0,
2024-01-22 02:21:00,54,116.7535,270.0,3.8999999999999986,4.6,1.1000000000000014,
2024-01-22 02:24:00,53,116.4063,270.0,4.0,4.699999999999999,1.1000000000000014,
2024-01-22 02:27:00,54,116.4931,271.0,3.8999999999999986,4.6,1.0,
2024-01-22 02:30:00,53,115.191,271.0,3.8999999999999986,4.6,1.0,
2024-01-22 02:33:00,53,115.0174,271.0,4.0,4.5,0.9000000000000021,
2024-01-22 02:36:00,54,117.5347,271.0,3.900000000000002,4.5,1.0999999999999979,
2024-01-22 02:39:00,53,115.5382,271.0,4.0,4.6,0.8000000000000007,
2024-01-22 02:48:00,52,111.8924,271.0,3.900000000000002,4.6,0.7999999999999972,
2024-01-22 02:51:00,51,113.8021,271.0,3.8000000000000007,4.6,0.8999999999999986,
2024-01-22 02:54:00,52,114.0625,271.0,3.8000000000000007,4.5,1.0,
2024-01-22 02:57:00,52,114.5833,271.0,3.6999999999999993,4.5,1.0,
2024-01-22 03:00:00,52,114.9306,271.0,3.900000000000002,4.5,0.8999999999999986,
2024-01-22 03:03:00,52,115.0174,271.0,3.8000000000000007,4.6,0.8999999999999986,
2024-01-22 03:06:00,52,113.4549,271.0,3.8000000000000007,4.6,1.1000000000000014,
2024-01-22 03:09:00,52,111.1111,271.0,3.900000000000002,4.6,0.8999999999999986,
2024-01-22 03:12:00,52,111.9792,271.0,3.900000000000002,4.6,0.7999999999999972,
2024-01-22 03:15:00,51,112.5,271.0,3.8000000000000007,4.6,1.0,
2024-01-22 03:18:00,52,113.0208,271.0,3.8000000000000007,4.6,0.8999999999999986,
2024-01-22 03:21:00,51,115.4514,271.0,3.6999999999999993,4.5,0.9000000000000021,
2024-01-22 03:24:00,52,112.8472,271.0,3.8000000000000007,4.5,0.8000000000000007,
2024-01-22 03:27:00,52,113.2813,272.0,3.6999999999999993,4.5,1.0,
2024-01-22 03:30:00,52,113.4549,272.0,3.8000000000000007,4.5,0.8999999999999986,
2024-01-22 03:33:00,52,113.6285,272.0,3.6999999999999993,4.5,0.8999999999999986,
2024-01-22 03:36:00,51,114.1493,272.0,3.8000000000000007,4.5,0.8000000000000007,
2024-01-22 03:39:00,51,113.6285,272.0,3.6999999999999993,4.5,0.8000000000000007,
2024-01-22 03:42:00,51,112.934,272.0,3.6999999999999993,4.5,0.9000000000000021,
2024-01-22 03:45:00,52,113.7153,272.0,3.8000000000000007,4.5,1.0,
2024-01-22 03:48:00,52,113.7153,272.0,3.900000000000002,4.6,0.7999999999999972,
2024-01-22 03:51:00,52,112.7604,272.0,3.8000000000000007,4.5,0.8000000000000007,
2024-01-22 03:54:00,51,113.7153,272.0,3.6999999999999993,4.5,1.0,
2024-01-22 03:57:00,51,114.4965,272.0,3.6999999999999993,4.5,0.9000000000000021,
2024-01-22 04:00:00,51,113.368,272.0,3.8000000000000007,4.6,0.8000000000000007,
2024-01-22 04:03:00,52,112.5868,272.0,3.8000000000000007,4.5,1.0,
2024-01-22 04:06:00,51,112.934,272.0,3.6999999999999993,4.6,1.0,
2024-01-22 04:09:00,53,114.1493,272.0,3.6999999999999993,4.4,1.2000000000000028,
2024-01-22 04:12:00,53,114.3229,272.0,3.8000000000000007,4.5,1.0,
2024-01-22 04:15:00,52,113.0208,272.0,3.6999999999999993,4.5,1.1000000000000014,
2024-01-22 04:18:00,52,112.8472,272.0,3.8000000000000007,4.5,0.8999999999999986,
2024-01-22 04:21:00,52,113.4549,272.0,3.6999999999999993,4.6,0.8999999999999986,
2024-01-22 04:24:00,51,112.4132,272.0,3.8000000000000007,4.5,1.0,
2024-01-22 04:27:00,52,110.7639,273.0,3.6000000000000014,4.5,1.0,
2024-01-22 04:30:00,50,109.809,273.0,3.6000000000000014,4.5,0.8000000000000007,
2024-01-22 04:33:00,51,108.8542,273.0,3.6000000000000014,4.5,1.0,
2024-01-22 04:36:00,51,108.0729,273.0,3.6000000000000014,4.5,0.8999999999999986,
2024-01-22 04:39:00,50,111.9792,273.0,3.5,4.4,0.8999999999999986,
2024-01-22 04:42:00,51,110.7639,273.0,3.6000000000000014,4.5,0.8999999999999986,
2024-01-22 04:45:00,51,110.1563,273.0,3.6000000000000014,4.4,0.8000000000000007,
2024-01-22 04:48:00,50,110.1563,273.0,3.6000000000000014,4.4,0.8999999999999986,
2024-01-22 04:51:00,50,109.375,273.0,3.5,4.4,0.9000000000000021,
2024-01-22 05:00:00,50,106.9445,273.0,3.5,4.5,0.9000000000000021,
2024-01-22 05:03:00,50,107.9861,273.0,3.6000000000000014,4.5,0.8000000000000007,
2024-01-22 05:06:00,50,108.0729,273.0,3.5,4.5,0.9000000000000021,
2024-01-22 05:09:00,50,106.4236,273.0,3.3999999999999986,4.5,0.9000000000000021,
2024-01-22 05:12:00,49,105.9028,273.0,3.3000000000000007,4.300000000000001,1.0,
2024-01-22 05:15:00,49,105.4688,273.0,3.400000000000002,4.4,0.8999999999999986,
2024-01-22 05:18:00,49,107.7257,273.0,3.5,4.4,0.9000000000000021,
2024-01-22 05:21:00,49,106.5104,273.0,3.3999999999999986,4.4,0.8000000000000007,
2024-01-22 05:24:00,50,106.5104,273.0,3.400000000000002,4.4,0.8999999999999986,
2024-01-22 05:27:00,50,107.8125,274.0,3.5,4.300000000000001,1.0,
2024-01-22 05:30:00,50,106.7708,274.0,3.3999999999999986,4.5,0.9000000000000021,
2024-01-22 05:33:00,50,106.4236,274.0,3.5,4.5,0.9000000000000021,
2024-01-22 05:36:00,50,105.816,274.0,3.5,4.300000000000001,0.9000000000000021,
2024-01-22 05:39:00,50,103.9063,274.0,3.5,4.5,0.9000000000000021,
2024-01-22 05:42:00,50,105.1215,274.0,3.5,4.5,0.9000000000000021,
2024-01-22 05:45:00,49,103.3854,274.0,3.3000000000000007,4.4,1.0,
2024-01-22 05:48:00,49,102.3438,274.0,3.400000000000002,4.6000000000000005,0.8999999999999986,
2024-01-22 05:51:00,50,102.3438,274.0,3.5,4.6000000000000005,0.9000000000000021,
2024-01-22 05:54:00,50,100.6944,274.0,3.5,4.6000000000000005,0.8000000000000007,
2024-01-22 05:57:00,49,101.6493,274.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:00:00,49,102.6042,274.0,3.400000000000002,4.4,0.7999999999999972,
2024-01-22 06:03:00,49,104.3403,274.0,3.400000000000002,4.6,0.8999999999999986,
2024-01-22 06:06:00,50,102.8646,274.0,3.3000000000000007,4.6000000000000005,1.0,
2024-01-22 06:09:00,50,102.8646,274.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:12:00,50,104.0799,274.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:15:00,50,99.47916,274.0,3.400000000000002,4.7,0.8999999999999986,
2024-01-22 06:18:00,48,100.8681,274.0,3.400000000000002,4.4,0.6999999999999993,
2024-01-22 06:21:00,49,102.5174,274.0,3.3000000000000007,4.4,0.8000000000000007,
2024-01-22 06:24:00,49,103.9063,274.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:27:00,50,103.2986,275.0,3.400000000000002,4.300000000000001,0.8999999999999986,
2024-01-22 06:30:00,49,101.5625,275.0,3.400000000000002,4.300000000000001,0.6999999999999993,
2024-01-22 06:33:00,50,101.9097,275.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:36:00,50,101.2153,275.0,3.400000000000002,4.6000000000000005,0.7999999999999972,
2024-01-22 06:39:00,49,101.2153,275.0,3.400000000000002,4.500000000000001,0.7999999999999972,
2024-01-22 06:42:00,49,101.3021,275.0,3.400000000000002,4.5,0.8999999999999986,
2024-01-22 06:45:00,50,101.1285,275.0,3.5,4.6000000000000005,0.8999999999999986,
2024-01-22 06:48:00,49,100.1736,275.0,3.400000000000002,4.6000000000000005,0.8999999999999986,
2024-01-22 06:51:00,49,101.7361,275.0,3.400000000000002,4.500000000000001,0.8999999999999986,
2024-01-22 06:54:00,48,98.52431,275.0,3.400000000000002,4.500000000000001,0.6999999999999993,
2024-01-22 06:57:00,49,101.1285,275.0,3.400000000000002,4.500000000000001,0.7999999999999972,
2024-01-22 07:00:00,49,101.9965,275.0,3.3000000000000007,4.4,1.0,
2024-01-22 07:03:00,49,102.6042,275.0,3.400000000000002,4.4,0.8999999999999986,
2024-01-22 07:06:00,49,103.2986,275.0,3.3000000000000007,4.500000000000001,0.8999999999999986,
2024-01-22 07:09:00,49,102.7778,275.0,3.400000000000002,4.500000000000001,0.8999999999999986,
2024-01-22 07:12:00,48,102.5174,275.0,3.400000000000002,4.4,0.6999999999999993,
2024-01-22 07:15:00,48,102.6042,275.0,3.3000000000000007,4.300000000000001,0.8000000000000007,
2024-01-22 07:18:00,49,100.7813,275.0,3.3000000000000007,4.4,0.8000000000000007,
2024-01-22 07:21:00,48,99.30555,275.0,3.3000000000000007,4.500000000000001,0.8000000000000007,
2024-01-22 07:24:00,48,100.2604,275.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,
2024-01-22 07:27:00,49,99.30555,276.0,3.3000000000000007,4.500000000000001,0.8000000000000007,
2024-01-22 07:30:00,49,98.09028,276.0,3.3000000000000007,4.500000000000001,0.8000000000000007,
2024-01-22 07:33:00,48,98.4375,276.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,
2024-01-22 07:36:00,48,98.26389,276.0,3.3000000000000007,4.3999999999999995,0.8000000000000007,
2024-01-22 07:39:00,49,98.61111,276.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,
2024-01-22 07:42:00,48,99.30555,276.0,3.1000000000000014,4.3999999999999995,0.8000000000000007,
2024-01-22 07:45:00,48,98.00347,276.0,3.1000000000000014,4.199999999999999,0.8000000000000007,
2024-01-22 07:48:00,46,96.35416,276.0,3.1000000000000014,4.199999999999999,0.5,
2024-01-22 07:51:00,46,95.57292,276.0,3.0,4.1,0.6999999999999993,
2024-01-22 07:54:00,47,98.52431,276.0,3.0,4.1,0.6999999999999993,
2024-01-22 07:57:00,47,97.30903,276.0,2.900000000000002,4.1,0.8999999999999986,
2024-01-22 08:00:00,47,97.13541,276.0,3.0,4.1,0.8000000000000007,
2024-01-22 08:03:00,46,97.13541,276.0,2.900000000000002,4.199999999999999,0.7999999999999972,
2024-01-22 08:06:00,47,94.35764,276.0,3.0,4.199999999999999,0.9000000000000021,
2024-01-22 08:09:00,47,94.61805,276.0,3.0,4.199999999999999,0.8000000000000007,
2024-01-22 08:12:00,46,94.27083,276.0,3.0,4.199999999999999,0.6999999999999993,
2024-01-22 08:15:00,46,92.96875,276.0,3.0,4.199999999999999,0.6000000000000014,
2024-01-22 08:18:00,46,92.01389,276.0,2.8000000000000007,4.199999999999999,0.8000000000000007,
2024-01-22 08:21:00,45,93.31597,276.0,2.900000000000002,4.199999999999999,0.6999999999999993,
2024-01-22 08:24:00,45,93.75,276.0,2.900000000000002,4.199999999999999,0.6999999999999993,
2024-01-31 10:09:00,44,118.4896,277.0,0.7999999999999972,1.0999999999999996,2.8000000000000007,
2024-01-31 10:12:00,62,150.1736,277.0,3.6999999999999993,4.4,2.8999999999999986,
2024-01-31 10:15:00,64,147.309,277.0,4.899999999999999,5.1,2.1000000000000014,
2024-01-31 10:18:00,64,139.4965,277.0,5.099999999999998,5.4,1.5,
2024-01-31 10:21:00,64,138.0208,277.0,5.0,5.5,1.5,
2024-01-31 10:24:00,65,138.9757,277.0,5.099999999999998,5.6,1.5,
2024-01-31 10:27:00,65,138.4549,277.0,5.199999999999999,5.6,1.3999999999999986,
2024-01-31 10:30:00,65,139.2361,277.0,5.199999999999999,5.6,1.4000000000000021,
2024-01-31 10:33:00,66,148.4375,277.0,5.199999999999999,5.3999999999999995,1.5999999999999979,
2024-01-31 10:36:00,70,150.2604,277.0,5.399999999999999,5.499999999999999,1.8000000000000007,
2024-01-31 10:39:00,69,145.5729,277.0,5.5,5.6,1.5999999999999979,
2024-01-31 10:42:00,68,136.4583,277.0,5.599999999999998,5.799999999999999,1.5,
2024-01-31 10:45:00,68,136.7188,277.0,5.600000000000001,5.8999999999999995,1.5,
2024-01-31 10:48:00,66,134.4618,277.0,5.399999999999999,5.8999999999999995,1.3999999999999986,
2024-01-31 10:51:00,67,137.1528,277.0,5.5,5.799999999999999,1.3999999999999986,
2024-01-31 10:54:00,67,147.2222,277.0,5.5,5.499999999999999,1.5,
2024-01-31 10:57:00,68,146.875,277.0,5.5,5.499999999999999,1.5999999999999979,
2024-01-31 11:00:00,69,142.3611,277.0,5.699999999999999,5.700000000000001,1.6999999999999993,
2024-01-31 11:03:00,68,145.3125,277.0,5.800000000000001,5.700000000000001,1.5,
2024-01-31 11:06:00,70,146.0069,278.0,5.699999999999999,5.800000000000001,1.6999999999999993,
2024-01-31 11:09:00,70,146.875,278.0,5.799999999999997,5.700000000000001,1.6000000000000014,
2024-01-31 11:12:00,70,144.9653,278.0,6.0,5.700000000000001,1.3999999999999986,
2024-01-31 11:15:00,70,140.3646,278.0,5.799999999999997,6.0,1.6000000000000014,
2024-01-31 11:18:00,71,146.0069,278.0,5.799999999999997,5.800000000000001,1.6000000000000014,
2024-01-31 11:21:00,71,151.3889,278.0,6.0,5.700000000000001,1.6999999999999993,
2024-01-31 11:24:00,73,157.5521,278.0,6.099999999999998,5.499999999999999,1.6000000000000014,
2024-01-31 11:27:00,72,148.6111,278.0,6.099999999999998,5.6,1.5,
2024-01-31 11:30:00,67,137.2396,278.0,5.799999999999997,5.9,1.1000000000000014,
2024-01-31 11:33:00,69,147.4826,278.0,5.699999999999999,5.700000000000001,1.5,
2024-01-31 11:36:00,70,151.4757,278.0,5.799999999999997,5.6000000000000005,1.6000000000000014,
2024-01-31 11:39:00,70,151.8229,278.0,6.100000000000001,5.6000000000000005,1.3999999999999986,
2024-01-31 11:42:00,71,147.1354,278.0,6.0,5.700000000000001,1.5,
2024-01-31 11:45:00,71,148.8715,278.0,5.899999999999999,5.700000000000001,1.5,
2024-01-31 11:48:00,70,146.441,278.0,6.0,5.700000000000001,1.5,
2024-01-31 11:51:00,70,139.4965,278.0,5.899999999999999,5.800000000000001,1.5,
2024-01-31 11:54:00,68,136.8056,278.0,5.699999999999999,5.800000000000001,1.3999999999999986,
2024-01-31 11:57:00,68,136.1979,278.0,5.699999999999999,5.9,1.5,
2024-01-31 12:00:00,68,136.1979,278.0,5.699999999999999,5.9,1.5,
2024-01-31 12:03:00,68,136.2847,278.0,5.699999999999999,5.9,1.3999999999999986,
2024-01-31 12:06:00,68,138.3681,279.0,5.599999999999998,5.9,1.5,
2024-01-31 12:09:00,68,140.625,279.0,5.699999999999999,5.700000000000001,1.5,
2024-01-31 12:12:00,69,140.1042,279.0,5.699999999999999,5.800000000000001,1.5,
2024-01-31 12:15:00,69,139.7569,279.0,5.600000000000001,5.9,1.5,
2024-01-31 12:18:00,69,141.6667,279.0,5.699999999999999,5.800000000000001,1.5,
2024-01-31 12:21:00,68,141.059,279.0,5.699999999999999,5.700000000000001,1.5,
2024-01-31 12:24:00,69,141.4931,279.0,5.699999999999999,5.700000000000001,1.5,
2024-01-31 12:27:00,69,142.3611,279.0,5.799999999999997,5.800000000000001,1.4000000000000021,
2024-01-31 12:30:00,70,144.5313,279.0,5.799999999999997,5.700000000000001,1.6000000000000014,
2024-01-31 12:33:00,70,144.9653,279.0,5.899999999999999,5.800000000000001,1.5,
2024-01-31 12:36:00,69,145.3125,279.0,5.899999999999999,5.700000000000001,1.5,
2024-01-31 12:39:00,71,145.8333,279.0,6.0,5.700000000000001,1.3999999999999986,
2024-01-31 12:42:00,70,144.0972,279.0,5.899999999999999,5.800000000000001,1.5,
2024-01-31 12:45:00,69,141.4931,279.0,5.899999999999999,5.700000000000001,1.5,
2024-01-31 12:48:00,69,140.9722,279.0,5.899999999999999,5.800000000000001,1.3999999999999986,
2024-01-31 12:51:00,69,139.9306,279.0,5.799999999999997,5.800000000000001,1.6000000000000014,
2024-01-31 12:54:00,69,140.3646,279.0,5.799999999999997,5.9,1.6000000000000014,
2024-01-31 12:57:00,70,141.1458,279.0,5.799999999999997,5.800000000000001,1.6000000000000014,
2024-01-31 13:00:00,68,137.5868,279.0,5.800000000000001,6.0,1.5,
2024-01-31 13:03:00,68,136.0243,279.0,5.799999999999997,6.1,1.4000000000000021,
2024-01-31 13:06:00,69,137.2396,280.0,5.699999999999999,6.0,1.4000000000000021,
2024-01-31 13:09:00,69,137.066,280.0,5.699999999999999,5.9,1.5,
2024-01-31 13:12:00,68,135.3299,280.0,5.699999999999999,6.0,1.5,
2024-01-31 13:15:00,68,134.7222,280.0,5.799999999999997,6.0,1.4000000000000021,
2024-01-31 13:18:00,68,134.0278,280.0,5.600000000000001,6.0,1.5,
2024-01-31 13:21:00,68,133.4201,280.0,5.699999999999999,6.0,1.3999999999999986,
2024-01-31 13:24:00,68,131.0764,280.0,5.699999999999999,6.0,1.3999999999999986,
2024-01-31 13:27:00,67,129.8611,280.0,5.599999999999998,6.1,1.4000000000000021,
2024-01-31 13:30:00,66,129.2535,280.0,5.599999999999998,6.2,1.4000000000000021,
2024-01-31 13:33:00,68,130.5556,280.0,5.599999999999998,6.1,1.4000000000000021,
2024-01-31 13:36:00,68,131.1632,280.0,5.599999999999998,6.1,1.6000000000000014,
2024-01-31 13:39:00,68,131.684,280.0,5.599999999999998,6.1,1.5,
2024-01-31 13:42:00,67,131.5104,280.0,5.600000000000001,6.1,1.3999999999999986,
2024-01-31 13:45:00,67,132.2917,280.0,5.599999999999998,6.1,1.5,
2024-01-31 13:48:00,67,131.25,280.0,5.699999999999999,6.1,1.5,
2024-01-31 13:51:00,69,130.5556,280.0,5.699999999999999,6.3,1.5,
2024-01-31 13:54:00,69,133.1597,280.0,5.799999999999997,6.199999999999999,1.4000000000000021,
2024-01-31 13:57:00,68,129.6875,280.0,5.699999999999999,6.2,1.5,
2024-01-31 14:00:00,68,129.5139,280.0,5.699999999999999,6.3,1.3000000000000007,
2024-01-31 14:03:00,68,131.9444,280.0,5.599999999999998,6.199999999999999,1.5,
2024-01-31 14:06:00,67,131.0764,281.0,5.599999999999998,6.199999999999999,1.5,
2024-01-31 14:09:00,68,132.2917,281.0,5.599999999999998,6.0,1.5,
2024-01-31 14:12:00,68,132.8993,281.0,5.699999999999999,6.1,1.3999999999999986,
2024-01-31 14:15:00,68,132.8993,281.0,5.699999999999999,6.199999999999999,1.5,
2024-01-31 14:18:00,68,131.8576,281.0,5.699999999999999,6.0,1.3999999999999986,
2024-01-31 14:21:00,67,129.0799,281.0,5.599999999999998,6.199999999999999,1.3000000000000007,
2024-01-31 14:24:00,67,137.5868,281.0,5.599999999999998,6.0,1.4000000000000021,
2024-01-31 14:27:00,68,141.059,281.0,5.699999999999999,5.9,1.6999999999999993,
2024-01-31 14:30:00,69,144.184,281.0,5.899999999999999,5.8,1.3999999999999986,
2024-01-31 14:33:00,71,146.7014,281.0,5.899999999999999,5.8,1.6000000000000014,
2024-01-31 14:36:00,69,137.5868,281.0,5.899999999999999,5.9,1.5,
2024-01-31 14:42:00,67,130.7292,281.0,5.599999999999998,6.2,1.4000000000000021,
2024-01-31 14:45:00,66,129.4271,281.0,5.599999999999998,6.1000000000000005,1.4000000000000021,
2024-01-31 14:48:00,66,128.9063,281.0,5.599999999999998,6.1000000000000005,1.1999999999999993,
2024-01-31 14:51:00,68,137.7604,281.0,5.5,5.9,1.3999999999999986,
2024-01-31 14:54:00,68,142.0139,281.0,5.599999999999998,5.800000000000001,1.6000000000000014,
2024-01-31 14:57:00,67,137.7604,281.0,5.599999999999998,5.700000000000001,1.5,
2024-01-31 15:00:00,67,137.5,281.0,5.599999999999998,5.9,1.4000000000000021,
2024-01-31 15:03:00,68,137.066,281.0,5.599999999999998,5.9,1.6000000000000014,
2024-01-31 15:06:00,67,137.5868,282.0,5.699999999999999,5.800000000000001,1.3000000000000007,
2024-01-31 15:09:00,67,138.8021,282.0,5.599999999999998,5.700000000000001,1.4000000000000021,
2024-01-31 15:12:00,68,139.4097,282.0,5.599999999999998,5.700000000000001,1.5,
2024-01-31 15:15:00,68,140.9722,282.0,5.599999999999998,5.700000000000001,1.5,
2024-01-31 15:18:00,68,141.2326,282.0,5.699999999999999,5.800000000000001,1.5,
2024-01-31 15:21:00,69,140.2778,282.0,5.699999999999999,5.700000000000001,1.6999999999999993,
2024-01-31 15:24:00,69,137.7604,282.0,5.699999999999999,5.800000000000001,1.6999999999999993,
2024-01-31 15:27:00,68,134.4618,282.0,5.699999999999999,6.000000000000001,1.5,
2024-01-31 15:30:00,69,140.1042,282.0,5.699999999999999,6.000000000000001,1.6999999999999993,
2024-01-31 15:33:00,69,142.4479,282.0,5.899999999999999,5.9,1.5,
2024-01-31 15:36:00,71,139.8438,282.0,5.899999999999999,6.000000000000001,1.6000000000000014,
2024-01-31 15:39:00,69,140.3646,282.0,5.899999999999999,5.799999999999999,1.3000000000000007,
2024-01-31 15:42:00,69,142.9688,282.0,5.699999999999999,5.699999999999999,1.5,
2024-01-31 15:45:00,68,141.1458,282.0,5.799999999999997,5.6,1.3000000000000007,
2024-01-31 15:48:00,67,140.625,282.0,5.600000000000001,5.699999999999999,1.3999999999999986,
2024-01-31 15:51:00,69,141.4063,282.0,5.699999999999999,5.6,1.3999999999999986,
2024-01-31 15:54:00,68,143.2292,282.0,5.699999999999999,5.699999999999999,1.5,
2024-01-31 15:57:00,69,141.1458,282.0,5.799999999999997,5.699999999999999,1.4000000000000021,
2024-01-31 16:00:00,69,142.3611,282.0,5.699999999999999,5.699999999999999,1.5,
2024-01-31 16:03:00,67,140.7986,282.0,5.699999999999999,5.699999999999999,1.3999999999999986,
2024-01-31 16:06:00,67,139.3229,283.0,5.699999999999999,5.699999999999999,1.3000000000000007,
2024-01-31 16:09:00,67,142.8819,283.0,5.599999999999998,5.6,1.4000000000000021,
2024-01-31 16:12:00,65,128.3854,283.0,5.400000000000002,5.699999999999999,1.1999999999999993,
2024-01-31 16:15:00,63,127.3438,283.0,5.299999999999997,5.699999999999999,1.2000000000000028,
2024-01-31 16:18:00,64,130.2951,283.0,5.199999999999999,5.6,1.3000000000000007,
2024-01-31 16:21:00,62,126.2153,283.0,5.100000000000001,5.6,1.1999999999999993,
2024-01-31 16:24:00,61,125.1736,283.0,5.0,5.5,1.1000000000000014,
2024-01-31 16:33:00,61,130.1215,283.0,4.900000000000002,5.199999999999999,1.0999999999999979,
2024-01-31 16:36:00,60,130.3819,283.0,4.900000000000002,5.199999999999999,1.0999999999999979,
2024-01-31 16:39:00,61,128.2118,283.0,4.800000000000001,5.299999999999999,1.1999999999999993,
2024-01-31 16:42:00,59,127.1701,283.0,4.699999999999999,5.199999999999999,1.1000000000000014,
2024-01-31 16:45:00,59,124.2188,283.0,4.699999999999999,5.199999999999999,1.1000000000000014,
2024-01-31 16:48:00,59,123.1771,283.0,4.699999999999999,5.3,1.0999999999999979,
2024-01-31 16:51:00,60,129.8611,283.0,4.600000000000001,5.1,1.3999999999999986,
2024-01-31 16:54:00,60,129.3403,283.0,4.600000000000001,5.199999999999999,1.3000000000000007,
2024-01-31 16:57:00,60,129.9479,283.0,4.800000000000001,5.3,1.3000000000000007,
2024-01-31 17:00:00,61,128.3854,283.0,4.900000000000002,5.3,1.0999999999999979,
2024-01-31 17:03:00,61,127.7778,283.0,4.900000000000002,5.3999999999999995,1.1999999999999993,
2024-01-31 17:06:00,60,126.0417,284.0,4.800000000000001,5.299999999999999,1.1000000000000014,
2024-01-31 17:09:00,58,122.0486,284.0,4.699999999999999,5.299999999999999,0.9000000000000021,
2024-01-31 17:12:00,58,121.1806,284.0,4.5,5.299999999999999,1.0,
2024-01-31 17:15:00,58,122.9167,284.0,4.5,5.300000000000001,1.1999999999999993,
2024-01-31 17:18:00,59,123.6979,284.0,4.600000000000001,5.299999999999999,1.1999999999999993,
2024-01-31 17:21:00,59,125.434,284.0,4.600000000000001,5.199999999999999,1.1999999999999993,
2024-01-31 17:24:00,59,125.5208,284.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-01-31 17:27:00,58,125.3472,284.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-01-31 17:30:00,59,125.5208,284.0,4.600000000000001,5.1,1.1999999999999993,
2024-01-31 17:33:00,59,125.9549,284.0,4.600000000000001,5.1,1.1999999999999993,
2024-01-31 17:36:00,59,126.6493,284.0,4.600000000000001,5.199999999999999,1.3000000000000007,
2024-01-31 17:39:00,59,125.9549,284.0,4.699999999999999,5.199999999999999,1.1000000000000014,
