Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-01-31 17:42:00,59,125.6076,284.0,4.600000000000001,5.299999999999999,1.3000000000000007,
2024-01-31 17:45:00,59,125.5208,284.0,4.699999999999999,5.3999999999999995,1.2000000000000028,
2024-01-31 17:48:00,59,125.0868,284.0,4.699999999999999,5.299999999999999,1.2000000000000028,
2024-01-31 17:51:00,59,124.6528,284.0,4.699999999999999,5.4,1.1000000000000014,
2024-01-31 17:54:00,59,125.9549,284.0,4.699999999999999,5.299999999999999,1.2000000000000028,
2024-01-31 17:57:00,60,126.3889,284.0,4.800000000000001,5.300000000000001,1.1000000000000014,
2024-01-31 18:00:00,60,125.8681,284.0,4.899999999999999,5.300000000000001,1.1000000000000014,
2024-01-31 18:03:00,59,125.9549,284.0,4.699999999999999,5.4,1.2000000000000028,
2024-01-31 18:06:00,59,125.7813,285.0,4.800000000000001,5.299999999999999,1.1000000000000014,
2024-01-31 18:09:00,59,124.1319,285.0,4.699999999999999,5.199999999999999,1.2000000000000028,
2024-01-31 18:12:00,60,124.0451,285.0,4.699999999999999,5.300000000000001,1.3000000000000007,
2024-01-31 18:15:00,60,124.7396,285.0,4.800000000000001,5.4,1.0,
2024-01-31 18:18:00,60,124.0451,285.0,4.699999999999999,5.500000000000001,1.1000000000000014,
2024-01-31 18:21:00,60,123.7847,285.0,4.699999999999999,5.3999999999999995,1.2000000000000028,
2024-01-31 18:24:00,60,124.6528,285.0,4.800000000000001,5.3999999999999995,1.1000000000000014,
2024-01-31 18:27:00,59,124.3056,285.0,4.800000000000001,5.500000000000001,1.0,
2024-01-31 18:30:00,59,122.9167,285.0,4.799999999999997,5.299999999999999,1.1000000000000014,
2024-01-31 18:33:00,59,123.2639,285.0,4.699999999999999,5.3999999999999995,1.1000000000000014,
2024-01-31 18:36:00,59,123.0035,285.0,4.600000000000001,5.4,1.1999999999999993,
2024-01-31 18:39:00,60,121.007,285.0,4.600000000000001,5.3999999999999995,1.1999999999999993,
2024-01-31 18:42:00,58,121.007,285.0,4.699999999999999,5.299999999999999,1.0,
2024-01-31 18:45:00,58,120.7465,285.0,4.599999999999998,5.199999999999999,1.1999999999999993,
2024-01-31 18:48:00,58,119.4444,285.0,4.600000000000001,5.4,1.0,
2024-01-31 18:51:00,58,120.5729,285.0,4.5,5.299999999999999,1.1999999999999993,
2024-01-31 18:54:00,58,121.0938,285.0,4.5,5.199999999999999,1.1999999999999993,
2024-01-31 18:57:00,58,122.1354,285.0,4.600000000000001,5.199999999999999,1.0,
2024-01-31 19:00:00,57,121.441,285.0,4.5,5.199999999999999,1.0,
2024-01-31 19:03:00,57,122.9167,285.0,4.5,5.1,1.1000000000000014,
2024-01-31 19:06:00,57,120.8333,286.0,4.5,5.1,1.0,
2024-01-31 19:09:00,56,119.7049,286.0,4.399999999999999,5.200000000000001,0.9000000000000021,
2024-01-31 19:12:00,57,122.743,286.0,4.400000000000002,5.1,1.0,
2024-01-31 19:15:00,57,122.3958,286.0,4.400000000000002,5.1,1.0,
2024-01-31 19:18:00,57,121.6146,286.0,4.400000000000002,5.1,1.0999999999999979,
2024-01-31 19:21:00,57,122.743,286.0,4.599999999999998,5.200000000000001,1.0,
2024-01-31 19:24:00,57,122.743,286.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-01-31 19:27:00,57,122.1354,286.0,4.599999999999998,5.200000000000001,1.1000000000000014,
2024-01-31 19:30:00,57,123.1771,286.0,4.599999999999998,5.200000000000001,1.0,
2024-01-31 19:33:00,58,124.3056,286.0,4.5,5.1,1.0,
2024-01-31 19:36:00,57,123.8715,286.0,4.5,5.1,1.1000000000000014,
2024-01-31 19:39:00,57,124.1319,286.0,4.599999999999998,5.1,1.1000000000000014,
2024-01-31 19:42:00,58,123.3507,286.0,4.5,5.1,1.1999999999999993,
2024-01-31 19:45:00,58,122.9167,286.0,4.599999999999998,5.200000000000001,1.1000000000000014,
2024-01-31 19:48:00,57,122.9167,286.0,4.5,5.1,1.1000000000000014,
2024-01-31 19:51:00,58,125.1736,286.0,4.599999999999998,5.200000000000001,1.1000000000000014,
2024-01-31 19:54:00,58,124.7396,286.0,4.699999999999999,5.1,1.0,
2024-01-31 19:57:00,59,125.6076,286.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-01-31 20:00:00,59,126.3021,286.0,4.699999999999999,5.1,1.0999999999999979,
2024-01-31 20:03:00,59,125.5208,286.0,4.600000000000001,5.200000000000001,1.3000000000000007,
2024-01-31 20:06:00,58,125.434,287.0,4.799999999999997,5.300000000000001,1.2000000000000028,
2024-01-31 20:09:00,59,124.0451,287.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-01-31 20:12:00,59,123.7847,287.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-01-31 20:15:00,58,124.7396,287.0,4.699999999999999,5.299999999999999,1.1999999999999993,
2024-01-31 20:18:00,59,123.7847,287.0,4.699999999999999,5.299999999999999,1.0999999999999979,
2024-01-31 20:21:00,59,124.4792,287.0,4.600000000000001,5.199999999999999,1.1999999999999993,
2024-01-31 20:24:00,58,124.566,287.0,4.699999999999999,5.299999999999999,1.0,
2024-01-31 20:27:00,58,123.7847,287.0,4.5,5.199999999999999,1.1999999999999993,
2024-01-31 20:30:00,58,124.3056,287.0,4.699999999999999,5.199999999999999,1.0,
2024-01-31 20:33:00,58,124.2188,287.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2024-01-31 20:36:00,58,124.3056,287.0,4.599999999999998,5.199999999999999,1.1999999999999993,
2024-01-31 20:39:00,58,124.7396,287.0,4.599999999999998,5.199999999999999,1.3000000000000007,
2024-01-31 20:42:00,59,123.6979,287.0,4.699999999999999,5.300000000000001,1.1999999999999993,
2024-01-31 20:45:00,59,124.1319,287.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-01-31 20:48:00,58,123.8715,287.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-01-31 20:51:00,58,124.566,287.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-01-31 20:54:00,58,124.566,287.0,4.699999999999999,5.199999999999999,1.0,
2024-01-31 20:57:00,59,125.3472,287.0,4.699999999999999,5.199999999999999,1.0999999999999979,
2024-01-31 21:00:00,60,124.9132,287.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-01-31 21:03:00,59,123.3507,287.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-01-31 21:06:00,59,121.875,288.0,4.5,5.4,1.1999999999999993,
2024-01-31 21:09:00,59,122.743,288.0,4.699999999999999,5.500000000000001,1.0999999999999979,
2024-01-31 21:12:00,59,123.3507,288.0,4.5,5.3999999999999995,1.1999999999999993,
2024-01-31 21:15:00,59,123.7847,288.0,4.599999999999998,5.3999999999999995,1.3000000000000007,
2024-01-31 21:18:00,59,125.0,288.0,4.699999999999999,5.299999999999999,1.1999999999999993,
2024-01-31 21:21:00,60,125.1736,288.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-01-31 21:24:00,59,125.0868,288.0,4.699999999999999,5.299999999999999,1.1999999999999993,
2024-01-31 21:27:00,60,124.4792,288.0,4.699999999999999,5.300000000000001,1.1999999999999993,
2024-01-31 21:30:00,60,124.0451,288.0,4.699999999999999,5.299999999999999,1.3000000000000007,
2024-01-31 21:33:00,59,123.4375,288.0,4.699999999999999,5.299999999999999,1.0999999999999979,
2024-01-31 21:36:00,59,124.7396,288.0,4.699999999999999,5.299999999999999,1.0999999999999979,
2024-01-31 21:39:00,59,125.7813,288.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-01-31 21:42:00,59,125.0,288.0,4.699999999999999,5.199999999999999,1.0999999999999979,
2024-01-31 21:45:00,59,125.7813,288.0,4.599999999999998,5.199999999999999,1.3000000000000007,
2024-01-31 21:48:00,60,124.2188,288.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-01-31 21:51:00,58,122.743,288.0,4.599999999999998,5.299999999999999,1.1999999999999993,
2024-01-31 21:54:00,58,121.9618,288.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2024-01-31 21:57:00,59,122.8299,288.0,4.699999999999999,5.299999999999999,1.1999999999999993,
2024-01-31 22:00:00,58,121.875,288.0,4.699999999999999,5.3999999999999995,1.0999999999999979,
2024-01-31 22:03:00,59,123.0035,288.0,4.699999999999999,5.3999999999999995,1.0,
2024-01-31 22:06:00,58,122.8299,289.0,4.599999999999998,5.299999999999999,1.1999999999999993,
2024-01-31 22:09:00,58,124.1319,289.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-01-31 22:12:00,58,123.7847,289.0,4.599999999999998,5.199999999999999,1.1999999999999993,
2024-01-31 22:15:00,59,124.7396,289.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2024-01-31 22:18:00,58,124.4792,289.0,4.699999999999999,5.199999999999999,1.0999999999999979,
2024-01-31 22:21:00,58,124.2188,289.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-01-31 22:24:00,59,124.9132,289.0,4.599999999999998,5.300000000000001,1.3000000000000007,
2024-01-31 22:27:00,58,123.1771,289.0,4.699999999999999,5.199999999999999,1.0999999999999979,
2024-01-31 22:30:00,58,122.4826,289.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-01-31 22:33:00,59,122.743,289.0,4.600000000000001,5.199999999999999,1.1999999999999993,
2024-01-31 22:36:00,58,123.7847,289.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-01-31 22:39:00,59,124.566,289.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-01-31 22:42:00,59,125.3472,289.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-01-31 22:45:00,59,124.0451,289.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-01-31 22:48:00,59,123.7847,289.0,4.699999999999999,5.300000000000001,1.1999999999999993,
2024-01-31 22:51:00,59,125.8681,289.0,4.799999999999997,5.199999999999999,1.1000000000000014,
2024-01-31 22:54:00,59,124.4792,289.0,4.699999999999999,5.300000000000001,1.1999999999999993,
2024-01-31 22:57:00,58,123.6979,289.0,4.599999999999998,5.200000000000001,1.1999999999999993,
2024-01-31 23:00:00,58,124.9132,289.0,4.699999999999999,5.300000000000001,1.0,
2024-01-31 23:03:00,58,122.309,289.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-01-31 23:06:00,58,119.2708,290.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-01-31 23:09:00,57,117.9688,290.0,4.599999999999998,5.4,1.1999999999999993,
2024-01-31 23:12:00,58,119.5313,290.0,4.699999999999999,5.300000000000001,1.1999999999999993,
2024-01-31 23:15:00,58,119.3576,290.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-01-31 23:18:00,57,117.2743,290.0,4.5,5.4,1.0,
2024-01-31 23:21:00,56,117.5347,290.0,4.5,5.300000000000001,1.0999999999999979,
2024-01-31 23:24:00,57,116.3195,290.0,4.5,5.4,1.0999999999999979,
2024-01-31 23:27:00,57,115.7986,290.0,4.5,5.5,1.0,
2024-01-31 23:30:00,57,118.2292,290.0,4.400000000000002,5.300000000000001,1.0999999999999979,
2024-01-31 23:33:00,57,118.1424,290.0,4.5,5.4,1.0,
2024-01-31 23:36:00,57,118.2292,290.0,4.5,5.300000000000001,1.0,
2024-01-31 23:39:00,57,121.0938,290.0,4.5,5.300000000000001,1.0,
2024-01-31 23:42:00,57,121.5278,290.0,4.5,5.200000000000001,1.1999999999999993,
2024-01-31 23:45:00,57,120.8333,290.0,4.600000000000001,5.4,0.8999999999999986,
2024-01-31 23:48:00,57,120.2257,290.0,4.5,5.200000000000001,1.1000000000000014,
2024-01-31 23:51:00,57,119.2708,290.0,4.600000000000001,5.200000000000001,1.0,
2024-01-31 23:54:00,56,118.4896,290.0,4.5,5.200000000000001,0.9000000000000021,
2024-01-31 23:57:00,57,117.9688,290.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 00:00:00,57,119.2708,290.0,4.5,5.200000000000001,0.9000000000000021,
2024-02-01 00:03:00,56,119.5313,290.0,4.400000000000002,5.200000000000001,1.0,
2024-02-01 00:06:00,57,121.007,291.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 00:09:00,57,121.2674,291.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 00:12:00,57,119.3576,291.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 00:15:00,57,119.9653,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:18:00,57,120.3993,291.0,4.5,5.200000000000001,1.0,
2024-02-01 00:21:00,57,120.5729,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:24:00,57,120.3993,291.0,4.400000000000002,5.200000000000001,1.1999999999999993,
2024-02-01 00:27:00,56,120.5729,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:30:00,57,121.007,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:33:00,57,121.6146,291.0,4.5,5.200000000000001,1.0,
2024-02-01 00:36:00,57,122.0486,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:39:00,57,123.3507,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:42:00,58,122.3958,291.0,4.600000000000001,5.200000000000001,1.0,
2024-02-01 00:45:00,58,122.8299,291.0,4.5,5.200000000000001,1.1999999999999993,
2024-02-01 00:48:00,57,122.8299,291.0,4.5,5.200000000000001,1.1000000000000014,
2024-02-01 00:51:00,59,121.1806,291.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 00:54:00,58,121.9618,291.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-02-01 00:57:00,59,121.1806,291.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 01:00:00,58,123.1771,291.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 01:03:00,58,122.8299,291.0,4.699999999999999,5.300000000000001,1.1000000000000014,
2024-02-01 01:06:00,58,123.1771,292.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 01:09:00,58,123.3507,292.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 01:12:00,58,121.1806,292.0,4.600000000000001,5.4,1.1999999999999993,
2024-02-01 01:15:00,58,120.7465,292.0,4.600000000000001,5.3999999999999995,1.1999999999999993,
2024-02-01 01:18:00,58,122.9167,292.0,4.600000000000001,5.3999999999999995,1.0999999999999979,
2024-02-01 01:21:00,59,122.0486,292.0,4.600000000000001,5.3999999999999995,1.1999999999999993,
2024-02-01 01:24:00,59,121.007,292.0,4.699999999999999,5.500000000000001,1.1000000000000014,
2024-02-01 01:27:00,58,119.0972,292.0,4.600000000000001,5.3999999999999995,1.1999999999999993,
2024-02-01 01:30:00,58,118.1424,292.0,4.600000000000001,5.500000000000001,1.1999999999999993,
2024-02-01 01:33:00,57,117.9688,292.0,4.600000000000001,5.3999999999999995,1.0999999999999979,
2024-02-01 01:36:00,58,118.4028,292.0,4.699999999999999,5.500000000000001,1.0999999999999979,
2024-02-01 01:39:00,58,119.7917,292.0,4.600000000000001,5.500000000000001,1.1999999999999993,
2024-02-01 01:42:00,58,120.5729,292.0,4.600000000000001,5.4,1.0999999999999979,
2024-02-01 01:45:00,58,118.5764,292.0,4.600000000000001,5.299999999999999,1.0,
2024-02-01 01:48:00,58,118.1424,292.0,4.600000000000001,5.300000000000001,1.0,
2024-02-01 01:51:00,57,115.0174,292.0,4.5,5.500000000000001,0.9000000000000021,
2024-02-01 02:00:00,57,118.1424,292.0,4.300000000000001,5.300000000000001,1.1999999999999993,
2024-02-01 02:03:00,57,118.4028,292.0,4.5,5.299999999999999,1.0,
2024-02-01 02:06:00,58,118.9236,293.0,4.5,5.500000000000001,1.1999999999999993,
2024-02-01 02:09:00,58,118.4896,293.0,4.5,5.4,1.3000000000000007,
2024-02-01 02:12:00,59,119.0972,293.0,4.5,5.500000000000001,1.0,
2024-02-01 02:15:00,57,118.6632,293.0,4.599999999999998,5.300000000000001,1.0,
2024-02-01 02:18:00,57,117.9688,293.0,4.5,5.200000000000001,1.0,
2024-02-01 02:21:00,57,117.5347,293.0,4.599999999999998,5.300000000000001,0.9000000000000021,
2024-02-01 02:24:00,56,117.6215,293.0,4.300000000000001,5.200000000000001,1.1000000000000014,
2024-02-01 02:27:00,57,119.0104,293.0,4.400000000000002,5.200000000000001,1.0,
2024-02-01 02:30:00,58,120.3125,293.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 02:33:00,58,120.6597,293.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-02-01 02:36:00,59,121.441,293.0,4.599999999999998,5.200000000000001,1.1999999999999993,
2024-02-01 02:39:00,58,121.007,293.0,4.600000000000001,5.4,1.0999999999999979,
2024-02-01 02:42:00,58,120.8333,293.0,4.5,5.300000000000001,1.3000000000000007,
2024-02-01 02:45:00,58,121.0938,293.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 02:48:00,58,118.5764,293.0,4.600000000000001,5.300000000000001,1.0,
2024-02-01 02:51:00,56,118.4028,293.0,4.5,5.4,0.9000000000000021,
2024-02-01 02:54:00,56,120.3993,293.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 02:57:00,57,120.3993,293.0,4.5,5.1,1.1000000000000014,
2024-02-01 03:00:00,56,120.3125,293.0,4.400000000000002,5.200000000000001,1.0,
2024-02-01 03:03:00,57,121.1806,293.0,4.5,5.200000000000001,1.0999999999999979,
2024-02-01 03:06:00,57,121.7014,294.0,4.5,5.199999999999999,1.0,
2024-02-01 03:09:00,57,122.0486,294.0,4.400000000000002,5.200000000000001,1.1999999999999993,
2024-02-01 03:12:00,57,120.7465,294.0,4.5,5.199999999999999,1.1000000000000014,
2024-02-01 03:15:00,57,119.5313,294.0,4.5,5.1,1.0,
2024-02-01 03:18:00,57,119.8785,294.0,4.400000000000002,5.199999999999999,1.0999999999999979,
2024-02-01 03:21:00,57,121.0938,294.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 03:24:00,57,121.5278,294.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2024-02-01 03:27:00,58,122.743,294.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 03:30:00,58,121.2674,294.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 03:33:00,58,121.6146,294.0,4.600000000000001,5.199999999999999,1.1999999999999993,
2024-02-01 03:36:00,58,120.7465,294.0,4.600000000000001,5.4,1.0,
2024-02-01 03:39:00,57,121.7014,294.0,4.600000000000001,5.300000000000001,1.0,
2024-02-01 03:42:00,58,121.2674,294.0,4.5,5.500000000000001,1.1999999999999993,
2024-02-01 03:45:00,58,122.309,294.0,4.600000000000001,5.3999999999999995,1.0999999999999979,
2024-02-01 03:48:00,59,121.2674,294.0,4.699999999999999,5.500000000000001,1.0999999999999979,
2024-02-01 03:51:00,58,121.2674,294.0,4.599999999999998,5.500000000000001,1.3000000000000007,
2024-02-01 03:54:00,58,120.8333,294.0,4.600000000000001,5.4,1.0999999999999979,
2024-02-01 03:57:00,58,122.0486,294.0,4.5,5.4,1.1999999999999993,
2024-02-01 04:00:00,59,121.441,294.0,4.699999999999999,5.500000000000001,1.1000000000000014,
2024-02-01 04:03:00,59,122.0486,294.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-02-01 04:06:00,59,122.9167,295.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 04:09:00,58,121.9618,295.0,4.699999999999999,5.300000000000001,1.0999999999999979,
2024-02-01 04:12:00,58,122.1354,295.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 04:15:00,58,120.3993,295.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 04:18:00,57,121.441,295.0,4.599999999999998,5.300000000000001,1.0,
2024-02-01 04:21:00,58,121.9618,295.0,4.5,5.200000000000001,1.1999999999999993,
2024-02-01 04:24:00,58,122.1354,295.0,4.699999999999999,5.4,1.0999999999999979,
2024-02-01 04:27:00,58,122.4826,295.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-02-01 04:30:00,58,121.6146,295.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 04:33:00,58,121.0938,295.0,4.5,5.300000000000001,1.3000000000000007,
2024-02-01 04:36:00,57,119.3576,295.0,4.599999999999998,5.300000000000001,1.0,
2024-02-01 04:39:00,58,119.5313,295.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 04:42:00,58,120.5729,295.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-02-01 04:45:00,58,120.7465,295.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-02-01 04:48:00,58,120.1389,295.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-02-01 04:51:00,58,120.3993,295.0,4.5,5.4,1.1000000000000014,
2024-02-01 04:54:00,58,119.7917,295.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 04:57:00,58,119.8785,295.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 05:00:00,58,120.3993,295.0,4.5,5.4,1.1000000000000014,
2024-02-01 05:03:00,57,121.1806,295.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 05:06:00,57,120.3993,296.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 05:09:00,58,120.8333,296.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 05:12:00,58,119.8785,296.0,4.600000000000001,5.300000000000001,1.0,
2024-02-01 05:15:00,58,119.5313,296.0,4.599999999999998,5.300000000000001,1.0,
2024-02-01 05:18:00,57,119.2708,296.0,4.5,5.4,1.0,
2024-02-01 05:21:00,57,120.8333,296.0,4.5,5.300000000000001,0.9000000000000021,
2024-02-01 05:24:00,56,120.3125,296.0,4.5,5.1,1.1000000000000014,
2024-02-01 05:27:00,56,121.007,296.0,4.5,5.1,1.0,
2024-02-01 05:30:00,56,120.7465,296.0,4.5,5.200000000000001,1.0,
2024-02-01 05:33:00,57,119.9653,296.0,4.5,5.200000000000001,1.0,
2024-02-01 05:36:00,57,119.7917,296.0,4.400000000000002,5.200000000000001,1.0,
2024-02-01 05:39:00,56,119.5313,296.0,4.5,5.200000000000001,1.0999999999999979,
2024-02-01 05:42:00,57,120.7465,296.0,4.400000000000002,5.1,1.0999999999999979,
2024-02-01 05:45:00,57,120.2257,296.0,4.5,5.200000000000001,1.0999999999999979,
2024-02-01 05:48:00,57,118.8368,296.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 05:51:00,57,119.7049,296.0,4.400000000000002,5.300000000000001,1.0999999999999979,
2024-02-01 05:54:00,57,121.1806,296.0,4.5,5.200000000000001,1.0,
2024-02-01 05:57:00,58,120.8333,296.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-02-01 06:00:00,58,121.9618,296.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-02-01 06:03:00,59,121.0938,296.0,4.699999999999999,5.200000000000001,1.1999999999999993,
2024-02-01 06:06:00,58,121.875,297.0,4.600000000000001,5.4,1.0999999999999979,
2024-02-01 06:09:00,58,121.9618,297.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 06:12:00,58,122.1354,297.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 06:15:00,58,121.5278,297.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 06:18:00,58,121.7014,297.0,4.600000000000001,5.300000000000001,1.0999999999999979,
2024-02-01 06:21:00,58,122.743,297.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 06:24:00,58,122.4826,297.0,4.699999999999999,5.4,1.0999999999999979,
2024-02-01 06:27:00,58,123.2639,297.0,4.600000000000001,5.4,1.1999999999999993,
2024-02-01 06:30:00,58,122.0486,297.0,4.600000000000001,5.199999999999999,1.0999999999999979,
2024-02-01 06:33:00,58,121.441,297.0,4.5,5.4,1.3000000000000007,
2024-02-01 06:36:00,58,121.1806,297.0,4.5,5.300000000000001,1.1999999999999993,
2024-02-01 06:39:00,58,122.1354,297.0,4.5,5.1,1.3000000000000007,
2024-02-01 06:42:00,57,122.309,297.0,4.600000000000001,5.199999999999999,1.0,
2024-02-01 06:45:00,56,121.0938,297.0,4.599999999999998,5.200000000000001,1.0,
2024-02-01 06:48:00,56,121.875,297.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 06:51:00,57,121.2674,297.0,4.5,5.1,1.1000000000000014,
2024-02-01 06:54:00,56,120.3125,297.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-01 06:57:00,58,121.7014,297.0,4.5,5.199999999999999,1.1999999999999993,
2024-02-01 07:00:00,57,121.441,297.0,4.599999999999998,5.1,1.0,
2024-02-01 07:03:00,56,121.9618,297.0,4.5,5.200000000000001,1.0,
2024-02-01 07:06:00,57,122.5694,298.0,4.599999999999998,5.1,1.1999999999999993,
2024-02-01 07:09:00,58,122.0486,298.0,4.599999999999998,5.199999999999999,1.1000000000000014,
2024-02-01 07:12:00,58,121.441,298.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-01 07:15:00,57,122.4826,298.0,4.5,5.1,1.1000000000000014,
2024-02-01 07:18:00,58,122.1354,298.0,4.599999999999998,5.1,1.1000000000000014,
2024-02-01 07:21:00,56,121.9618,298.0,4.599999999999998,5.1,1.1000000000000014,
2024-02-01 07:24:00,57,122.3958,298.0,4.5,5.1,1.0999999999999979,
2024-02-01 07:27:00,57,122.8299,298.0,4.5,5.199999999999999,1.1000000000000014,
2024-02-01 07:30:00,58,123.2639,298.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-02-01 07:33:00,58,122.4826,298.0,4.599999999999998,5.199999999999999,1.0,
2024-02-01 07:36:00,56,123.0035,298.0,4.599999999999998,5.1,1.0,
2024-02-01 07:39:00,56,120.8333,298.0,4.5,5.200000000000001,1.0999999999999979,
2024-02-01 07:42:00,57,122.743,298.0,4.5,5.199999999999999,1.0999999999999979,
2024-02-01 07:45:00,57,124.2188,298.0,4.5,5.199999999999999,1.1000000000000014,
2024-02-01 07:48:00,59,131.9444,298.0,4.600000000000001,5.1000000000000005,1.1999999999999993,
2024-02-01 07:51:00,58,127.9514,298.0,4.699999999999999,5.1,1.1999999999999993,
2024-02-01 07:54:00,58,128.125,298.0,4.600000000000001,5.1000000000000005,1.1999999999999993,
2024-02-01 07:57:00,57,125.5208,298.0,4.600000000000001,5.1,1.0,
2024-02-01 08:00:00,58,124.566,298.0,4.599999999999998,5.1,1.1999999999999993,
2024-02-01 08:03:00,58,125.7813,298.0,4.699999999999999,5.200000000000001,1.0,
2024-02-01 08:06:00,59,125.1736,299.0,4.600000000000001,5.200000000000001,1.0999999999999979,
2024-02-01 08:09:00,59,125.5208,299.0,4.600000000000001,5.200000000000001,1.1999999999999993,
2024-02-01 08:12:00,59,127.0833,299.0,4.5,5.1,1.3000000000000007,
2024-02-01 08:15:00,60,128.4722,299.0,4.600000000000001,5.200000000000001,1.3000000000000007,
2024-02-01 08:18:00,58,129.3403,299.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-02-01 08:21:00,59,128.9931,299.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-01 08:24:00,59,129.2535,299.0,4.799999999999997,5.199999999999999,1.2000000000000028,
2024-02-01 08:27:00,59,128.559,299.0,4.699999999999999,5.1,1.1999999999999993,
2024-02-01 08:30:00,59,129.3403,299.0,4.799999999999997,5.1,1.2000000000000028,
2024-02-01 08:33:00,59,128.2118,299.0,4.800000000000001,5.199999999999999,1.1000000000000014,
2024-02-01 08:36:00,59,127.3438,299.0,4.699999999999999,5.199999999999999,1.2000000000000028,
2024-02-01 08:39:00,60,128.3854,299.0,4.799999999999997,5.300000000000001,1.2000000000000028,
2024-02-01 08:42:00,59,130.3819,299.0,4.799999999999997,5.199999999999999,1.3000000000000007,
2024-02-01 08:45:00,61,130.7292,299.0,4.899999999999999,5.199999999999999,1.1999999999999993,
2024-02-01 08:48:00,61,134.1146,299.0,4.900000000000002,5.1,1.1999999999999993,
2024-02-01 08:51:00,61,134.0278,299.0,4.899999999999999,5.199999999999999,1.3000000000000007,
2024-02-01 08:54:00,61,133.2465,299.0,4.899999999999999,5.300000000000001,1.3999999999999986,
2024-02-01 08:57:00,61,134.8958,299.0,5.099999999999998,5.300000000000001,1.1999999999999993,
2024-02-01 09:00:00,62,134.2882,299.0,5.0,5.300000000000001,1.2999999999999972,
2024-02-01 09:03:00,63,137.066,299.0,5.0,5.300000000000001,1.4000000000000021,
2024-02-01 09:06:00,65,145.1389,300.0,5.199999999999999,5.200000000000001,1.3999999999999986,
2024-02-01 09:09:00,65,145.3125,300.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-01 09:12:00,64,149.3924,300.0,5.300000000000001,5.1,1.1999999999999993,
2024-02-01 09:15:00,66,153.3854,300.0,5.399999999999999,5.1,1.5,
2024-02-01 09:18:00,67,152.4306,300.0,5.5,5.1,1.5,
2024-02-01 09:21:00,66,151.0417,300.0,5.5,5.1,1.2999999999999972,
2024-02-01 09:24:00,67,147.1354,300.0,5.5,5.199999999999999,1.5,
2024-02-01 09:27:00,66,147.0486,300.0,5.300000000000001,5.299999999999999,1.1999999999999993,
2024-02-01 09:30:00,66,146.7882,300.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-01 09:33:00,66,145.8333,300.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-01 09:36:00,66,143.6632,300.0,5.199999999999999,5.3999999999999995,1.3999999999999986,
2024-02-01 09:39:00,66,144.9653,300.0,5.100000000000001,5.3999999999999995,1.3999999999999986,
2024-02-01 09:42:00,66,145.8333,300.0,5.100000000000001,5.3999999999999995,1.5,
2024-02-01 09:45:00,67,146.6146,300.0,5.299999999999997,5.3999999999999995,1.5,
2024-02-01 09:48:00,68,147.0486,300.0,5.199999999999999,5.3999999999999995,1.6000000000000014,
2024-02-01 09:51:00,67,147.7431,300.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2024-02-01 09:54:00,67,144.7049,300.0,5.199999999999999,5.500000000000001,1.4000000000000021,
2024-02-01 09:57:00,67,146.441,300.0,5.399999999999999,5.500000000000001,1.3999999999999986,
2024-02-01 10:00:00,68,146.2674,300.0,5.299999999999997,5.500000000000001,1.4000000000000021,
2024-02-01 10:03:00,68,146.6146,300.0,5.100000000000001,5.3999999999999995,1.5,
2024-02-01 10:06:00,68,145.5729,301.0,5.399999999999999,5.3999999999999995,1.3000000000000007,
2024-02-01 10:09:00,67,145.7465,301.0,5.299999999999997,5.3999999999999995,1.4000000000000021,
2024-02-01 10:12:00,67,145.3125,301.0,5.199999999999999,5.3999999999999995,1.5,
2024-02-01 10:15:00,67,144.5313,301.0,5.199999999999999,5.3999999999999995,1.3000000000000007,
2024-02-01 10:18:00,66,145.0521,301.0,5.299999999999997,5.3999999999999995,1.3000000000000007,
2024-02-01 10:21:00,67,145.1389,301.0,5.100000000000001,5.3999999999999995,1.5,
2024-02-01 10:24:00,66,145.3125,301.0,5.199999999999999,5.4,1.3000000000000007,
2024-02-01 10:27:00,64,144.2708,301.0,5.199999999999999,5.299999999999999,1.3000000000000007,
2024-02-01 10:30:00,65,144.7049,301.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-01 10:33:00,64,144.184,301.0,5.099999999999998,5.300000000000001,1.4000000000000021,
2024-02-01 10:36:00,65,142.9688,301.0,5.0,5.199999999999999,1.4000000000000021,
2024-02-01 10:39:00,64,144.2708,301.0,5.0,5.300000000000001,1.4000000000000021,
2024-02-01 10:42:00,64,144.6181,301.0,5.099999999999998,5.300000000000001,1.4000000000000021,
2024-02-01 10:45:00,65,144.4444,301.0,5.0,5.300000000000001,1.3000000000000007,
2024-02-01 10:48:00,65,146.6146,301.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 10:51:00,65,145.4861,301.0,5.0,5.200000000000001,1.5,
2024-02-01 10:54:00,65,146.3542,301.0,5.0,5.200000000000001,1.3000000000000007,
2024-02-01 10:57:00,65,145.7465,301.0,5.0,5.1,1.3000000000000007,
2024-02-01 11:00:00,65,146.0069,301.0,5.099999999999998,5.200000000000001,1.4000000000000021,
2024-02-01 11:03:00,65,146.7882,301.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:06:00,65,145.3993,302.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:09:00,64,145.3993,302.0,5.0,5.200000000000001,1.3000000000000007,
2024-02-01 11:12:00,64,144.0104,302.0,4.800000000000001,5.200000000000001,1.3999999999999986,
2024-02-01 11:15:00,64,144.0104,302.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:18:00,64,143.316,302.0,5.0,5.300000000000001,1.3000000000000007,
2024-02-01 11:21:00,64,143.316,302.0,5.0,5.300000000000001,1.4000000000000021,
2024-02-01 11:24:00,65,143.5764,302.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:27:00,65,143.5764,302.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:30:00,64,144.0104,302.0,5.0,5.200000000000001,1.4000000000000021,
2024-02-01 11:33:00,65,144.7049,302.0,5.0,5.300000000000001,1.4000000000000021,
2024-02-01 11:36:00,65,144.184,302.0,4.899999999999999,5.300000000000001,1.5,
2024-02-01 11:39:00,64,144.184,302.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-01 11:42:00,65,144.5313,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,
2024-02-01 11:45:00,64,143.75,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,
2024-02-01 11:48:00,64,146.2674,302.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-01 11:51:00,66,145.8333,302.0,5.100000000000001,5.300000000000001,1.3999999999999986,
2024-02-01 11:54:00,66,145.8333,302.0,5.100000000000001,5.300000000000001,1.5,
2024-02-01 11:57:00,67,145.8333,302.0,5.0,5.300000000000001,1.5,
2024-02-01 12:00:00,66,145.9201,302.0,5.100000000000001,5.300000000000001,1.5999999999999979,
2024-02-01 12:03:00,66,144.8785,302.0,5.300000000000001,5.300000000000001,1.3000000000000007,
2024-02-01 12:06:00,66,144.4444,303.0,5.199999999999999,5.300000000000001,1.3000000000000007,
2024-02-01 12:09:00,66,145.5729,303.0,5.300000000000001,5.4,1.3999999999999986,
2024-02-01 12:12:00,66,139.6701,303.0,5.300000000000001,5.4,1.6999999999999993,
2024-02-01 12:15:00,63,124.7396,303.0,5.600000000000001,5.7,1.3000000000000007,
2024-02-01 12:18:00,62,125.9549,303.0,5.399999999999999,5.7,1.1000000000000014,
2024-02-01 12:21:00,62,126.2153,303.0,5.199999999999999,5.6,1.1000000000000014,
2024-02-01 12:24:00,62,124.7396,303.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2024-02-01 12:27:00,61,126.3889,303.0,5.199999999999999,5.5,1.1000000000000014,
2024-02-01 12:30:00,61,124.3056,303.0,5.300000000000001,5.4,1.1000000000000014,
2024-02-01 12:33:00,61,123.1771,303.0,5.199999999999999,5.5,1.1000000000000014,
2024-02-01 12:36:00,61,122.8299,303.0,5.199999999999999,5.6,1.1000000000000014,
2024-02-01 12:39:00,61,123.7847,303.0,5.099999999999998,5.5,1.3000000000000007,
2024-02-01 12:42:00,61,123.6979,303.0,5.199999999999999,5.6,1.1000000000000014,
2024-02-01 12:45:00,61,122.9167,303.0,5.199999999999999,5.6,1.1000000000000014,
2024-02-01 12:48:00,62,123.2639,303.0,5.100000000000001,5.6,1.3000000000000007,
2024-02-01 12:51:00,61,124.1319,303.0,5.199999999999999,5.6,1.1999999999999993,
2024-02-01 12:54:00,61,124.4792,303.0,5.199999999999999,5.6,1.1999999999999993,
2024-02-01 12:57:00,61,124.9132,303.0,5.300000000000001,5.6,1.1999999999999993,
2024-02-01 13:00:00,63,124.2188,303.0,5.300000000000001,5.6,1.2999999999999972,
2024-02-01 13:03:00,61,125.5208,303.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-02-01 13:06:00,61,125.3472,304.0,5.199999999999999,5.6,1.1999999999999993,
2024-02-01 13:09:00,63,125.6076,304.0,5.300000000000001,5.6,1.2999999999999972,
2024-02-01 13:12:00,63,125.5208,304.0,5.399999999999999,5.699999999999999,1.3000000000000007,
2024-02-01 13:15:00,62,125.8681,304.0,5.300000000000001,5.699999999999999,1.1999999999999993,
2024-02-01 13:18:00,63,125.8681,304.0,5.200000000000003,5.699999999999999,1.2999999999999972,
2024-02-01 13:21:00,63,124.9132,304.0,5.300000000000001,5.799999999999999,1.2999999999999972,
2024-02-01 13:24:00,63,126.3889,304.0,5.300000000000001,5.6,1.3999999999999986,
2024-02-01 13:27:00,63,126.9097,304.0,5.300000000000001,5.699999999999999,1.4000000000000021,
2024-02-01 13:30:00,63,127.2569,304.0,5.5,5.699999999999999,1.3000000000000007,
2024-02-01 13:33:00,65,128.0382,304.0,5.5,5.699999999999999,1.3999999999999986,
2024-02-01 13:36:00,64,126.7361,304.0,5.5,5.699999999999999,1.3000000000000007,
2024-02-01 13:39:00,64,127.6042,304.0,5.400000000000002,5.799999999999999,1.3000000000000007,
2024-02-01 13:42:00,64,127.3438,304.0,5.399999999999999,5.699999999999999,1.4000000000000021,
2024-02-01 13:45:00,64,127.3438,304.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 13:48:00,64,128.3854,304.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 13:51:00,64,127.2569,304.0,5.5,5.699999999999999,1.3999999999999986,
2024-02-01 13:54:00,64,126.7361,304.0,5.5,5.799999999999999,1.3000000000000007,
2024-02-01 13:57:00,66,127.2569,304.0,5.5,5.8999999999999995,1.5,
2024-02-01 14:00:00,64,127.9514,304.0,5.599999999999998,5.9,1.2000000000000028,
2024-02-01 14:03:00,65,127.691,304.0,5.5,5.9,1.3000000000000007,
2024-02-01 14:06:00,64,127.2569,305.0,5.5,5.800000000000001,1.3999999999999986,
2024-02-01 14:09:00,63,126.2153,305.0,5.599999999999998,5.699999999999999,1.2000000000000028,
2024-02-01 14:12:00,63,124.0451,305.0,5.5,5.800000000000001,1.1999999999999993,
2024-02-01 14:15:00,64,124.2188,305.0,5.300000000000001,5.800000000000001,1.3999999999999986,
2024-02-01 14:18:00,64,127.2569,305.0,5.399999999999999,5.800000000000001,1.4000000000000021,
2024-02-01 14:21:00,65,127.1701,305.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 14:24:00,65,126.6493,305.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 14:27:00,64,127.691,305.0,5.5,5.699999999999999,1.3000000000000007,
2024-02-01 14:30:00,65,126.0417,305.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 14:33:00,63,123.8715,305.0,5.5,5.800000000000001,1.1999999999999993,
2024-02-01 14:36:00,63,124.3056,305.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 14:39:00,63,125.434,305.0,5.300000000000001,5.700000000000001,1.1999999999999993,
2024-02-01 14:42:00,63,125.8681,305.0,5.399999999999999,5.700000000000001,1.4000000000000021,
2024-02-01 14:45:00,63,125.9549,305.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 14:48:00,63,126.4757,305.0,5.400000000000002,5.700000000000001,1.0999999999999979,
2024-02-01 14:51:00,63,125.0,305.0,5.399999999999999,5.700000000000001,1.1999999999999993,
2024-02-01 14:54:00,64,123.8715,305.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-02-01 14:57:00,63,124.6528,305.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 15:00:00,63,123.6979,305.0,5.399999999999999,5.800000000000001,1.4000000000000021,
2024-02-01 15:03:00,63,124.9132,305.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-02-01 15:06:00,63,124.6528,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 15:09:00,64,123.4375,306.0,5.400000000000002,5.800000000000001,1.3000000000000007,
2024-02-01 15:12:00,64,123.7847,306.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-02-01 15:15:00,64,124.1319,306.0,5.300000000000001,5.699999999999999,1.4000000000000021,
2024-02-01 15:18:00,65,125.6076,306.0,5.5,5.9,1.4000000000000021,
2024-02-01 15:21:00,64,126.3889,306.0,5.5,5.800000000000001,1.3000000000000007,
2024-02-01 15:24:00,65,124.2188,306.0,5.600000000000001,5.800000000000001,1.3000000000000007,
2024-02-01 15:27:00,64,125.434,306.0,5.399999999999999,5.800000000000001,1.2000000000000028,
2024-02-01 15:30:00,64,123.6979,306.0,5.400000000000002,5.699999999999999,1.3999999999999986,
2024-02-01 15:33:00,63,123.6111,306.0,5.399999999999999,5.9,1.2000000000000028,
2024-02-01 15:36:00,64,125.1736,306.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-02-01 15:39:00,65,126.9097,306.0,5.5,5.699999999999999,1.4000000000000021,
2024-02-01 15:42:00,64,127.3438,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 15:45:00,64,127.1701,306.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 15:48:00,64,126.4757,306.0,5.399999999999999,5.6,1.2000000000000028,
2024-02-01 15:51:00,64,124.4792,306.0,5.399999999999999,5.699999999999999,1.2000000000000028,
2024-02-01 15:54:00,62,123.2639,306.0,5.300000000000001,5.699999999999999,1.1999999999999993,
2024-02-01 15:57:00,64,125.6076,306.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2024-02-01 16:00:00,64,125.434,306.0,5.399999999999999,5.699999999999999,1.3000000000000007,
2024-02-01 16:03:00,64,126.3021,306.0,5.5,5.699999999999999,1.3000000000000007,
2024-02-01 16:06:00,64,125.9549,307.0,5.399999999999999,5.699999999999999,1.2000000000000028,
2024-02-01 16:09:00,64,124.4792,307.0,5.300000000000001,5.799999999999999,1.3999999999999986,
2024-02-01 16:12:00,63,123.0035,307.0,5.300000000000001,5.699999999999999,1.1999999999999993,
2024-02-01 16:15:00,62,123.2639,307.0,5.300000000000001,5.799999999999999,1.1999999999999993,
2024-02-01 16:18:00,63,123.6979,307.0,5.199999999999999,5.699999999999999,1.4000000000000021,
2024-02-01 16:21:00,63,124.0451,307.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2024-02-01 16:24:00,63,124.2188,307.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2024-02-01 16:27:00,64,126.3021,307.0,5.399999999999999,5.799999999999999,1.3000000000000007,
2024-02-01 16:30:00,65,126.4757,307.0,5.399999999999999,5.699999999999999,1.4000000000000021,
2024-02-01 16:33:00,65,126.8229,307.0,5.5,5.8999999999999995,1.3000000000000007,
2024-02-01 16:36:00,65,126.3889,307.0,5.5,5.8999999999999995,1.3000000000000007,
2024-02-01 16:39:00,65,125.5208,307.0,5.5,5.8999999999999995,1.5,
2024-02-01 16:42:00,64,123.7847,307.0,5.600000000000001,5.799999999999999,1.0999999999999979,
2024-02-01 16:45:00,62,123.2639,307.0,5.399999999999999,5.9,1.2000000000000028,
2024-02-01 16:48:00,63,123.4375,307.0,5.199999999999999,5.699999999999999,1.3999999999999986,
2024-02-01 16:51:00,63,124.0451,307.0,5.199999999999999,5.800000000000001,1.1999999999999993,
2024-02-01 16:54:00,63,124.0451,307.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-02-01 16:57:00,63,124.7396,307.0,5.199999999999999,5.699999999999999,1.3999999999999986,
2024-02-01 17:00:00,64,123.7847,307.0,5.399999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 17:03:00,63,122.9167,307.0,5.199999999999999,5.799999999999999,1.3000000000000007,
2024-02-01 17:06:00,63,122.3958,308.0,5.299999999999997,5.799999999999999,1.2000000000000028,
2024-02-01 17:09:00,63,121.875,308.0,5.300000000000001,5.9,1.3000000000000007,
2024-02-01 17:12:00,62,123.2639,308.0,5.300000000000001,5.6,1.3000000000000007,
2024-02-01 17:15:00,62,123.7847,308.0,5.199999999999999,5.6000000000000005,1.1999999999999993,
2024-02-01 17:18:00,63,125.5208,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-02-01 17:21:00,62,124.566,308.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-02-01 17:24:00,62,123.6979,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-02-01 17:27:00,63,124.0451,308.0,5.199999999999999,5.6,1.3000000000000007,
2024-02-01 17:30:00,62,124.3056,308.0,5.199999999999999,5.6,1.1999999999999993,
2024-02-01 17:33:00,63,123.7847,308.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-02-01 17:36:00,62,124.566,308.0,5.199999999999999,5.6,1.3000000000000007,
2024-02-01 17:39:00,62,124.6528,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 17:42:00,62,121.875,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 17:45:00,62,120.5729,308.0,5.199999999999999,5.800000000000001,1.3000000000000007,
2024-02-01 17:48:00,62,122.0486,308.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-02-01 17:51:00,63,122.4826,308.0,5.100000000000001,5.699999999999999,1.3999999999999986,
2024-02-01 17:54:00,63,121.5278,308.0,5.399999999999999,5.699999999999999,1.1000000000000014,
2024-02-01 17:57:00,63,122.4826,308.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-02-01 18:00:00,62,121.441,308.0,5.199999999999999,5.699999999999999,1.1999999999999993,
2024-02-01 18:03:00,62,117.7083,308.0,5.099999999999998,5.699999999999999,1.1999999999999993,
2024-02-01 18:06:00,62,118.8368,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,
2024-02-01 18:09:00,61,118.4028,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,
2024-02-01 18:12:00,62,118.2292,309.0,5.099999999999998,5.699999999999999,1.1999999999999993,
2024-02-01 18:15:00,61,117.1875,309.0,5.099999999999998,5.699999999999999,1.1000000000000014,
2024-02-01 18:18:00,61,116.6667,309.0,5.0,5.699999999999999,1.0999999999999979,
2024-02-01 18:21:00,61,116.7535,309.0,5.0,5.6,1.1999999999999993,
2024-02-01 18:24:00,61,116.9271,309.0,5.0,5.6,1.0999999999999979,
2024-02-01 18:27:00,60,118.0555,309.0,5.0,5.699999999999999,1.0999999999999979,
2024-02-01 18:30:00,60,117.9688,309.0,5.0,5.6,1.1999999999999993,
2024-02-01 18:33:00,60,117.7083,309.0,5.0,5.6,1.1000000000000014,
2024-02-01 18:36:00,59,117.3611,309.0,4.899999999999999,5.6,1.1000000000000014,
2024-02-01 18:39:00,60,114.4965,309.0,4.899999999999999,5.6,1.0,
2024-02-01 18:42:00,59,113.4549,309.0,4.699999999999999,5.699999999999999,1.1999999999999993,
2024-02-01 18:45:00,59,113.1944,309.0,4.899999999999999,5.699999999999999,1.0,
2024-02-01 18:48:00,60,115.625,309.0,4.800000000000001,5.6,1.1999999999999993,
2024-02-01 18:51:00,60,115.8854,309.0,4.800000000000001,5.6,1.1999999999999993,
2024-02-01 18:54:00,60,116.6667,309.0,4.800000000000001,5.6,1.3000000000000007,
2024-02-01 19:03:00,59,113.8021,309.0,4.899999999999999,5.6,1.1000000000000014,
2024-02-01 19:06:00,65,134.0278,310.0,5.0,5.5,1.8000000000000007,
2024-02-01 19:09:00,65,134.7222,310.0,5.399999999999999,5.3999999999999995,1.4000000000000021,
2024-02-01 19:12:00,65,135.1563,310.0,5.300000000000001,5.5,1.0,
2024-02-01 19:15:00,65,136.0243,310.0,5.100000000000001,5.5,1.1999999999999993,
2024-02-01 19:18:00,66,139.7569,310.0,5.600000000000001,5.3999999999999995,1.6999999999999993,
2024-02-01 19:21:00,66,137.7604,310.0,5.800000000000001,5.3999999999999995,1.5,
2024-02-01 19:24:00,66,136.0243,310.0,5.899999999999999,5.3999999999999995,1.4000000000000021,
2024-02-01 19:27:00,66,135.5035,310.0,6.100000000000001,5.5,1.3000000000000007,
2024-02-01 19:30:00,65,134.9826,310.0,5.800000000000001,5.5,1.3999999999999986,
2024-02-01 19:33:00,65,135.8507,310.0,6.100000000000001,5.5,1.1999999999999993,
2024-02-01 19:36:00,66,136.1979,310.0,5.800000000000001,5.5,1.3999999999999986,
2024-02-01 19:39:00,66,135.7639,310.0,6.0,5.6,1.4000000000000021,
2024-02-01 19:42:00,66,136.0243,310.0,6.0,5.6,1.5,
2024-02-01 19:45:00,66,137.934,310.0,6.200000000000003,5.5,1.3999999999999986,
2024-02-01 19:48:00,67,137.5868,310.0,6.200000000000003,5.5,1.3999999999999986,
2024-02-01 19:51:00,67,138.5417,310.0,6.100000000000001,5.6,1.3999999999999986,
2024-02-01 19:54:00,68,138.1944,310.0,6.200000000000003,5.699999999999999,1.3999999999999986,
2024-02-01 19:57:00,67,136.6319,310.0,6.300000000000001,5.6,1.3000000000000007,
2024-02-01 20:00:00,67,135.5903,310.0,6.200000000000003,5.6,1.1999999999999993,
2024-02-01 20:03:00,67,135.3299,310.0,6.100000000000001,5.5,1.3000000000000007,
2024-02-01 20:06:00,67,137.5,311.0,6.200000000000003,5.7,1.3999999999999986,
2024-02-01 20:09:00,67,135.4167,311.0,6.100000000000001,5.6,1.3000000000000007,
2024-02-01 20:12:00,68,138.4549,311.0,6.200000000000003,5.699999999999999,1.1999999999999993,
2024-02-01 20:15:00,65,137.5868,311.0,6.100000000000001,5.5,1.3000000000000007,
2024-02-01 20:18:00,67,136.8056,311.0,6.100000000000001,5.6,1.3999999999999986,
2024-02-01 20:21:00,66,136.4583,311.0,6.100000000000001,5.4,1.3999999999999986,
2024-02-01 20:24:00,67,135.9375,311.0,6.200000000000003,5.6,1.2999999999999972,
2024-02-01 20:27:00,67,135.7639,311.0,6.200000000000003,5.5,1.1999999999999993,
2024-02-01 20:30:00,66,134.6354,311.0,6.100000000000001,5.5,1.3000000000000007,
2024-02-01 20:33:00,66,136.0243,311.0,6.0,5.5,1.4000000000000021,
2024-02-01 20:36:00,67,137.7604,311.0,6.199999999999999,5.5,1.3000000000000007,
2024-02-01 20:39:00,67,137.3264,311.0,6.100000000000001,5.6,1.5,
2024-02-01 20:42:00,67,135.7639,311.0,6.100000000000001,5.7,1.3000000000000007,
2024-02-01 20:51:00,66,134.2882,311.0,6.100000000000001,5.6,1.1999999999999993,
2024-02-01 20:54:00,65,132.9861,311.0,6.099999999999998,5.6000000000000005,1.3000000000000007,
2024-02-01 20:57:00,66,134.8958,311.0,6.099999999999998,5.7,1.4000000000000021,
2024-02-01 21:00:00,66,132.8993,311.0,6.100000000000001,5.6,1.3000000000000007,
2024-02-01 21:03:00,65,134.1146,311.0,6.100000000000001,5.7,1.1999999999999993,
2024-02-01 21:06:00,65,135.1563,312.0,6.0,5.6000000000000005,1.4000000000000021,
2024-02-01 21:09:00,66,134.9826,312.0,5.900000000000002,5.5,1.3999999999999986,
2024-02-01 21:12:00,66,135.0694,312.0,6.0,5.6000000000000005,1.5,
2024-02-01 21:15:00,65,134.1146,312.0,6.199999999999999,5.4,1.1999999999999993,
2024-02-01 21:18:00,65,134.0278,312.0,6.0,5.5,1.3000000000000007,
2024-02-01 21:21:00,65,133.2465,312.0,5.900000000000002,5.5,1.3999999999999986,
2024-02-01 21:24:00,64,131.8576,312.0,6.0,5.6000000000000005,1.1999999999999993,
2024-02-01 21:27:00,65,131.684,312.0,5.800000000000001,5.7,1.3000000000000007,
2024-02-01 21:30:00,64,132.0313,312.0,6.0,5.5,1.3000000000000007,
2024-02-01 21:33:00,64,130.2951,312.0,5.899999999999999,5.4,1.3000000000000007,
2024-02-01 21:36:00,64,132.9861,312.0,5.900000000000002,5.5,1.3000000000000007,
2024-02-01 21:39:00,64,131.5104,312.0,5.900000000000002,5.5,1.1999999999999993,
2024-02-01 21:42:00,63,132.7257,312.0,5.800000000000001,5.5,1.1000000000000014,
2024-02-01 21:45:00,65,132.7257,312.0,5.899999999999999,5.5,1.3000000000000007,
2024-02-01 21:48:00,65,134.8958,312.0,5.800000000000001,5.5,1.4000000000000021,
2024-02-01 21:51:00,65,133.8542,312.0,6.0,5.6,1.5,
2024-02-01 21:54:00,66,134.2882,312.0,6.0,5.7,1.3000000000000007,
2024-02-01 21:57:00,65,133.6806,312.0,6.0,5.6000000000000005,1.3999999999999986,
2024-02-01 22:00:00,65,130.3819,312.0,5.800000000000001,5.7,1.3999999999999986,
2024-02-01 22:03:00,64,132.5521,312.0,6.0,5.6,1.1999999999999993,
2024-02-01 22:06:00,64,134.1146,313.0,6.0,5.6,1.3000000000000007,
2024-02-01 22:09:00,66,135.5035,313.0,6.0,5.5,1.3999999999999986,
2024-02-01 22:12:00,66,138.4549,313.0,6.0,5.4,1.5,
2024-02-01 22:15:00,67,138.8021,313.0,6.199999999999999,5.4,1.5,
2024-02-01 22:18:00,66,137.1528,313.0,6.199999999999999,5.5,1.1999999999999993,
2024-02-01 22:21:00,66,134.2882,313.0,6.0,5.5,1.3000000000000007,
2024-02-01 22:24:00,66,132.8993,313.0,6.100000000000001,5.6,1.5,
2024-02-01 22:27:00,66,133.3333,313.0,6.0,5.7,1.3000000000000007,
2024-02-01 22:30:00,65,132.5521,313.0,5.900000000000002,5.7,1.3999999999999986,
2024-02-01 22:33:00,66,135.5903,313.0,6.0,5.6,1.3000000000000007,
2024-02-01 22:36:00,66,137.5,313.0,5.900000000000002,5.5,1.3999999999999986,
