Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-03 05:45:00,55,121.007,344.0,4.199999999999999,4.699999999999999,1.0,
2024-02-03 05:48:00,56,121.9618,344.0,4.199999999999999,4.8,1.1000000000000014,
2024-02-03 05:51:00,54,123.2639,344.0,4.199999999999999,4.6,0.9000000000000021,
2024-02-03 05:54:00,55,127.3438,344.0,4.199999999999999,4.6,1.1000000000000014,
2024-02-03 05:57:00,55,123.8715,344.0,4.099999999999998,4.6,1.1000000000000014,
2024-02-03 06:00:00,55,123.8715,344.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2024-02-03 06:03:00,56,124.0451,344.0,4.199999999999999,4.6,1.1000000000000014,
2024-02-03 06:06:00,54,121.875,345.0,4.199999999999999,4.699999999999999,0.9000000000000021,
2024-02-03 06:09:00,55,120.3125,345.0,4.100000000000001,4.699999999999999,1.0999999999999979,
2024-02-03 06:12:00,55,118.2292,345.0,4.100000000000001,4.8,1.1999999999999993,
2024-02-03 06:15:00,54,119.3576,345.0,4.100000000000001,4.8,1.0,
2024-02-03 06:18:00,54,121.7014,345.0,4.100000000000001,4.699999999999999,1.0,
2024-02-03 06:21:00,55,122.743,345.0,4.100000000000001,4.6,1.0999999999999979,
2024-02-03 06:24:00,55,124.1319,345.0,4.100000000000001,4.6,1.0999999999999979,
2024-02-03 06:27:00,55,123.4375,345.0,4.0,4.6,1.0999999999999979,
2024-02-03 06:30:00,55,122.8299,345.0,4.100000000000001,4.699999999999999,1.0999999999999979,
2024-02-03 06:33:00,54,121.007,345.0,4.100000000000001,4.6,1.0999999999999979,
2024-02-03 06:36:00,55,117.1007,345.0,4.199999999999999,4.799999999999999,1.0,
2024-02-03 06:39:00,55,114.7569,345.0,4.199999999999999,4.8999999999999995,1.0,
2024-02-03 06:42:00,55,120.3993,345.0,4.100000000000001,4.8,1.0999999999999979,
2024-02-03 06:45:00,56,123.0035,345.0,4.300000000000001,4.8999999999999995,1.0,
2024-02-03 06:48:00,57,126.0417,345.0,4.300000000000001,4.799999999999999,1.1999999999999993,
2024-02-03 06:51:00,57,123.8715,345.0,4.400000000000002,4.8999999999999995,1.0999999999999979,
2024-02-03 06:54:00,56,124.566,345.0,4.400000000000002,4.8999999999999995,1.1999999999999993,
2024-02-03 06:57:00,57,124.3056,345.0,4.300000000000001,4.8,1.1999999999999993,
2024-02-03 07:00:00,56,125.0,345.0,4.400000000000002,4.8999999999999995,1.0,
2024-02-03 07:03:00,56,124.0451,345.0,4.300000000000001,4.8999999999999995,1.1999999999999993,
2024-02-03 07:06:00,57,124.4792,346.0,4.300000000000001,4.8999999999999995,1.0,
2024-02-03 07:09:00,55,124.4792,346.0,4.199999999999999,4.699999999999999,1.0,
2024-02-03 07:12:00,55,125.434,346.0,4.300000000000001,4.699999999999999,1.0,
2024-02-03 07:15:00,55,125.6076,346.0,4.099999999999998,4.6,1.1000000000000014,
2024-02-03 07:18:00,55,127.3438,346.0,4.300000000000001,4.699999999999999,1.0,
2024-02-03 07:21:00,55,125.5208,346.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-03 07:24:00,56,124.3056,346.0,4.300000000000001,4.6,0.8999999999999986,
2024-02-03 07:27:00,54,121.875,346.0,4.100000000000001,4.699999999999999,1.0,
2024-02-03 07:30:00,54,119.4444,346.0,4.100000000000001,4.699999999999999,1.0,
2024-02-03 07:33:00,55,118.2292,346.0,4.100000000000001,4.699999999999999,1.0,
2024-02-03 07:36:00,55,115.8854,346.0,4.100000000000001,4.8999999999999995,1.0999999999999979,
2024-02-03 07:39:00,53,117.9688,346.0,4.100000000000001,4.800000000000001,0.8999999999999986,
2024-02-03 07:42:00,55,120.5729,346.0,4.100000000000001,4.800000000000001,1.0,
2024-02-03 07:45:00,55,121.441,346.0,4.199999999999999,4.800000000000001,1.1000000000000014,
2024-02-03 07:48:00,55,124.9132,346.0,4.300000000000001,4.800000000000001,1.0,
2024-02-03 07:51:00,56,124.3056,346.0,4.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-03 07:54:00,56,122.1354,346.0,4.400000000000002,5.0,1.1999999999999993,
2024-02-03 07:57:00,56,121.441,346.0,4.400000000000002,5.0,0.8999999999999986,
2024-02-03 08:00:00,56,122.0486,346.0,4.300000000000001,4.9,1.1000000000000014,
2024-02-03 08:03:00,56,122.1354,346.0,4.400000000000002,4.9,1.0,
2024-02-03 08:06:00,56,122.8299,347.0,4.300000000000001,4.9,1.1000000000000014,
2024-02-03 08:09:00,56,124.0451,347.0,4.300000000000001,4.9,1.1999999999999993,
2024-02-03 08:12:00,56,126.8229,347.0,4.400000000000002,4.9,1.0999999999999979,
2024-02-03 08:15:00,58,126.0417,347.0,4.400000000000002,4.9,1.0999999999999979,
2024-02-03 08:18:00,58,126.0417,347.0,4.400000000000002,4.9,1.0999999999999979,
2024-02-03 08:21:00,58,127.9514,347.0,4.5,4.9,1.1000000000000014,
2024-02-03 08:24:00,58,125.7813,347.0,4.399999999999999,5.0,1.1999999999999993,
2024-02-03 08:27:00,57,123.6979,347.0,4.5,4.9,1.1000000000000014,
2024-02-03 08:30:00,58,121.5278,347.0,4.5,5.1,1.1000000000000014,
2024-02-03 08:33:00,57,119.7917,347.0,4.5,5.1000000000000005,1.0,
2024-02-03 08:36:00,57,119.7049,347.0,4.400000000000002,5.1000000000000005,1.0999999999999979,
2024-02-03 08:39:00,56,120.7465,347.0,4.300000000000001,5.0,1.1999999999999993,
2024-02-03 08:42:00,57,122.1354,347.0,4.300000000000001,4.9,1.1000000000000014,
2024-02-03 08:48:00,59,135.5035,347.0,4.5,5.0,1.1000000000000014,
2024-02-03 08:51:00,61,139.9306,347.0,4.600000000000001,4.9,1.3999999999999986,
2024-02-03 08:54:00,61,137.5868,347.0,4.800000000000001,4.9,1.3999999999999986,
2024-02-03 08:57:00,61,133.1597,347.0,4.900000000000002,5.0,1.0999999999999979,
2024-02-03 09:00:00,60,132.1181,347.0,4.799999999999997,5.0,1.2000000000000028,
2024-02-03 09:03:00,60,129.3403,347.0,4.799999999999997,5.1000000000000005,1.2000000000000028,
2024-02-03 09:06:00,62,135.8507,348.0,4.800000000000001,5.0,1.5,
2024-02-03 09:09:00,61,138.1944,348.0,4.900000000000002,5.0,1.1999999999999993,
2024-02-03 09:12:00,62,138.9757,348.0,5.0,4.800000000000001,1.3999999999999986,
2024-02-03 09:15:00,62,138.1076,348.0,4.900000000000002,5.1,1.1999999999999993,
2024-02-03 09:18:00,62,138.4549,348.0,4.900000000000002,4.9,1.1999999999999993,
2024-02-03 09:21:00,62,137.5868,348.0,5.0,5.0,1.1999999999999993,
2024-02-03 09:24:00,61,137.7604,348.0,4.899999999999999,5.0,1.3000000000000007,
2024-02-03 09:27:00,61,139.0625,348.0,5.0,5.0,1.1999999999999993,
2024-02-03 09:30:00,61,139.4097,348.0,4.800000000000001,4.9,1.3000000000000007,
2024-02-03 09:33:00,60,139.2361,348.0,5.0,4.9,1.0999999999999979,
2024-02-03 09:36:00,61,137.5868,348.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-03 09:39:00,62,142.0139,348.0,4.899999999999999,4.9,1.6000000000000014,
2024-02-03 09:42:00,63,141.8403,348.0,5.099999999999998,4.9,1.4000000000000021,
2024-02-03 09:45:00,62,140.7118,348.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-03 09:48:00,62,139.8438,348.0,5.199999999999999,4.9,1.1999999999999993,
2024-02-03 09:51:00,62,142.1007,348.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-03 09:54:00,64,142.3611,348.0,5.299999999999997,5.0,1.3000000000000007,
2024-02-03 09:57:00,64,145.5729,348.0,5.299999999999997,4.9,1.4000000000000021,
2024-02-03 10:00:00,64,146.0069,348.0,5.299999999999997,4.9,1.4000000000000021,
2024-02-03 10:03:00,64,142.5347,348.0,5.299999999999997,5.0,1.3000000000000007,
2024-02-03 10:06:00,64,142.9688,349.0,5.399999999999999,5.1,1.3000000000000007,
2024-02-03 10:09:00,63,144.2708,349.0,5.299999999999997,5.0,1.3000000000000007,
2024-02-03 10:12:00,63,144.7049,349.0,5.199999999999999,5.0,1.5,
2024-02-03 10:15:00,63,144.0972,349.0,5.399999999999999,5.0,1.1999999999999993,
2024-02-03 10:18:00,64,145.3993,349.0,5.199999999999999,5.0,1.3999999999999986,
2024-02-03 10:21:00,64,144.2708,349.0,5.299999999999997,5.0,1.5,
2024-02-03 10:24:00,64,143.6632,349.0,5.399999999999999,5.1,1.3000000000000007,
2024-02-03 10:27:00,63,145.5729,349.0,5.299999999999997,5.0,1.3000000000000007,
2024-02-03 10:30:00,63,144.8785,349.0,5.399999999999999,5.0,1.1999999999999993,
2024-02-03 10:33:00,63,144.0972,349.0,5.299999999999997,4.9,1.3000000000000007,
2024-02-03 10:42:00,61,140.9722,349.0,5.199999999999999,5.0,1.0999999999999979,
2024-02-03 10:45:00,62,140.2778,349.0,5.199999999999999,5.0,1.1999999999999993,
2024-02-03 10:48:00,59,130.1215,349.0,5.0,5.1000000000000005,1.1999999999999993,
2024-02-03 10:51:00,59,128.4722,349.0,4.899999999999999,5.000000000000001,1.1000000000000014,
2024-02-03 10:54:00,59,131.684,349.0,4.899999999999999,5.000000000000001,1.1000000000000014,
2024-02-03 10:57:00,59,131.8576,349.0,4.899999999999999,4.9,1.1999999999999993,
2024-02-03 11:00:00,60,133.4201,349.0,4.899999999999999,4.9,1.3000000000000007,
2024-02-03 11:03:00,60,132.5521,349.0,5.0,5.0,1.0999999999999979,
2024-02-03 11:06:00,60,132.2917,350.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-03 11:09:00,60,132.9861,350.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-03 11:12:00,61,134.1146,350.0,5.0,5.0,1.1999999999999993,
2024-02-03 11:15:00,61,134.6354,350.0,5.0,5.0,1.3999999999999986,
2024-02-03 11:18:00,61,134.9826,350.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-03 11:21:00,61,132.2917,350.0,5.099999999999998,5.2,1.1000000000000014,
2024-02-03 11:24:00,61,130.3819,350.0,5.099999999999998,5.2,1.1000000000000014,
2024-02-03 11:27:00,61,131.1632,350.0,5.0,5.2,1.0999999999999979,
2024-02-03 11:30:00,61,131.5972,350.0,5.0,5.2,1.1999999999999993,
2024-02-03 11:33:00,60,135.7639,350.0,4.900000000000002,5.1,1.1999999999999993,
2024-02-03 11:36:00,61,137.5868,350.0,5.0,5.0,1.5,
2024-02-03 11:39:00,62,138.4549,350.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-03 11:42:00,61,136.4583,350.0,5.099999999999998,4.9,1.1000000000000014,
2024-02-03 11:45:00,62,135.9375,350.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-03 11:48:00,62,135.1563,350.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-03 11:51:00,62,136.1979,350.0,5.0,5.1,1.3999999999999986,
2024-02-03 11:54:00,63,138.1076,350.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 11:57:00,63,137.7604,350.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-03 12:00:00,61,137.2396,350.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 12:03:00,60,136.2847,350.0,5.0,5.1,1.1000000000000014,
2024-02-03 12:06:00,61,137.066,351.0,5.099999999999998,5.0,1.1999999999999993,
2024-02-03 12:09:00,63,138.0208,351.0,5.099999999999998,5.0,1.5,
2024-02-03 12:12:00,61,137.934,351.0,5.100000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 12:15:00,61,138.4549,351.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 12:18:00,62,136.7188,351.0,5.299999999999997,5.1,1.2000000000000028,
2024-02-03 12:21:00,62,135.5903,351.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 12:24:00,61,133.3333,351.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-03 12:27:00,62,136.8056,351.0,5.099999999999998,5.199999999999999,1.1999999999999993,
2024-02-03 12:30:00,62,137.5868,351.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 12:33:00,63,137.066,351.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-03 12:36:00,62,136.8924,351.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 12:39:00,62,135.9375,351.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-03 12:42:00,62,135.1563,351.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-03 12:45:00,62,136.0243,351.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 12:48:00,63,136.3715,351.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 12:51:00,63,137.066,351.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-03 12:54:00,63,138.9757,351.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-03 12:57:00,63,137.5868,351.0,5.299999999999997,5.1,1.3000000000000007,
2024-02-03 13:00:00,63,136.3715,351.0,5.299999999999997,5.1,1.3000000000000007,
2024-02-03 13:03:00,62,136.7188,351.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 13:06:00,63,136.4583,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 13:09:00,63,135.0694,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 13:12:00,62,132.4653,352.0,5.199999999999999,5.199999999999999,1.1999999999999993,
2024-02-03 13:15:00,61,132.1181,352.0,5.099999999999998,5.1,1.1000000000000014,
2024-02-03 13:18:00,61,133.4201,352.0,5.0,5.0,1.1999999999999993,
2024-02-03 13:21:00,61,134.6354,352.0,5.0,5.1,1.1999999999999993,
2024-02-03 13:24:00,61,136.4583,352.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 13:27:00,62,135.5035,352.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-03 13:30:00,62,133.8542,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 13:33:00,62,133.1597,352.0,5.199999999999999,5.199999999999999,1.1999999999999993,
2024-02-03 13:36:00,61,131.1632,352.0,5.199999999999999,5.299999999999999,1.3000000000000007,
2024-02-03 13:39:00,61,131.25,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,
2024-02-03 13:42:00,62,132.2917,352.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-03 13:45:00,61,131.5104,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,
2024-02-03 13:48:00,61,132.3785,352.0,5.099999999999998,5.299999999999999,1.1999999999999993,
2024-02-03 13:51:00,62,133.1597,352.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-03 13:54:00,62,134.5486,352.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 13:57:00,62,135.5903,352.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 14:00:00,63,136.6319,352.0,5.199999999999999,5.299999999999999,1.3000000000000007,
2024-02-03 14:03:00,63,136.6319,352.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-03 14:06:00,63,135.5035,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 14:09:00,63,137.066,353.0,5.399999999999999,5.1,1.1999999999999993,
2024-02-03 14:12:00,64,138.4549,353.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-03 14:15:00,64,139.4965,353.0,5.299999999999997,5.299999999999999,1.5,
2024-02-03 14:18:00,64,141.4931,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 14:21:00,65,141.059,353.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-03 14:24:00,64,140.9722,353.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-03 14:27:00,65,139.2361,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 14:30:00,64,138.1076,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 14:33:00,64,138.4549,353.0,5.399999999999999,5.1,1.3000000000000007,
2024-02-03 14:36:00,64,140.1042,353.0,5.300000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 14:39:00,64,140.5382,353.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 14:42:00,64,139.7569,353.0,5.400000000000002,5.199999999999999,1.3999999999999986,
2024-02-03 14:45:00,64,140.2778,353.0,5.400000000000002,5.1,1.2999999999999972,
2024-02-03 14:48:00,64,140.1042,353.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-03 14:51:00,64,141.4063,353.0,5.400000000000002,5.1,1.3999999999999986,
2024-02-03 14:54:00,65,141.5799,353.0,5.400000000000002,5.1,1.3999999999999986,
2024-02-03 14:57:00,65,141.6667,353.0,5.400000000000002,5.1,1.3999999999999986,
2024-02-03 15:00:00,64,141.9271,353.0,5.400000000000002,5.1,1.3999999999999986,
2024-02-03 15:03:00,64,141.5799,353.0,5.399999999999999,5.0,1.3000000000000007,
2024-02-03 15:06:00,65,141.4931,354.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-03 15:09:00,66,143.2292,354.0,5.400000000000002,5.199999999999999,1.5,
2024-02-03 15:12:00,66,143.6632,354.0,5.400000000000002,5.199999999999999,1.3999999999999986,
2024-02-03 15:15:00,67,142.1007,354.0,5.5,5.199999999999999,1.5,
2024-02-03 15:18:00,67,142.7083,354.0,5.600000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 15:21:00,66,139.4097,354.0,5.600000000000001,5.299999999999999,1.3999999999999986,
2024-02-03 15:24:00,65,138.1944,354.0,5.600000000000001,5.299999999999999,1.3000000000000007,
2024-02-03 15:27:00,66,138.6285,354.0,5.5,5.4,1.1999999999999993,
2024-02-03 15:30:00,66,141.059,354.0,5.5,5.299999999999999,1.4000000000000021,
2024-02-03 15:33:00,65,141.8403,354.0,5.600000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 15:36:00,67,141.2326,354.0,5.5,5.300000000000001,1.5,
2024-02-03 15:39:00,67,141.4931,354.0,5.600000000000001,5.4,1.5,
2024-02-03 15:42:00,66,138.1944,354.0,5.600000000000001,5.300000000000001,1.3000000000000007,
2024-02-03 15:45:00,65,136.2847,354.0,5.399999999999999,5.3999999999999995,1.3000000000000007,
2024-02-03 15:48:00,65,138.4549,354.0,5.5,5.500000000000001,1.4000000000000021,
2024-02-03 15:51:00,64,138.6285,354.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 15:54:00,65,139.0625,354.0,5.5,5.299999999999999,1.4000000000000021,
2024-02-03 15:57:00,65,139.8438,354.0,5.399999999999999,5.199999999999999,1.4000000000000021,
2024-02-03 16:00:00,66,138.8889,354.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-03 16:03:00,65,139.0625,354.0,5.399999999999999,5.300000000000001,1.4000000000000021,
2024-02-03 16:06:00,65,140.2778,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-03 16:09:00,65,140.1042,355.0,5.5,5.300000000000001,1.4000000000000021,
2024-02-03 16:12:00,65,138.8889,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-03 16:15:00,65,137.3264,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-03 16:18:00,65,138.8021,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-03 16:21:00,63,135.5903,355.0,5.300000000000001,5.200000000000001,1.1999999999999993,
2024-02-03 16:24:00,63,134.1146,355.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 16:27:00,63,136.3715,355.0,5.199999999999999,5.200000000000001,1.3000000000000007,
2024-02-03 16:30:00,65,138.3681,355.0,5.300000000000001,5.200000000000001,1.3999999999999986,
2024-02-03 16:33:00,64,138.8021,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-03 16:36:00,65,137.3264,355.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-03 16:39:00,63,134.9826,355.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 16:42:00,64,133.4201,355.0,5.300000000000001,5.300000000000001,1.1999999999999993,
2024-02-03 16:45:00,63,133.2465,355.0,5.099999999999998,5.300000000000001,1.3000000000000007,
2024-02-03 16:48:00,65,134.9826,355.0,5.300000000000001,5.299999999999999,1.3999999999999986,
2024-02-03 16:51:00,64,135.9375,355.0,5.300000000000001,5.300000000000001,1.3000000000000007,
2024-02-03 16:54:00,65,136.8924,355.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-03 16:57:00,65,138.0208,355.0,5.400000000000002,5.200000000000001,1.3999999999999986,
2024-02-03 17:00:00,63,136.8924,355.0,5.400000000000002,5.300000000000001,1.1999999999999993,
2024-02-03 17:03:00,64,132.9861,355.0,5.300000000000001,5.300000000000001,1.3000000000000007,
2024-02-03 17:06:00,63,134.8958,356.0,5.300000000000001,5.4,1.3999999999999986,
2024-02-03 17:09:00,64,134.2882,356.0,5.400000000000002,5.4,1.2999999999999972,
2024-02-03 17:12:00,65,135.5903,356.0,5.400000000000002,5.199999999999999,1.3999999999999986,
2024-02-03 17:15:00,64,134.5486,356.0,5.400000000000002,5.300000000000001,1.1999999999999993,
2024-02-03 17:18:00,63,133.6806,356.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 17:21:00,64,133.1597,356.0,5.300000000000001,5.4,1.3000000000000007,
2024-02-03 17:24:00,65,134.8958,356.0,5.300000000000001,5.3999999999999995,1.5,
2024-02-03 17:27:00,64,134.4618,356.0,5.300000000000001,5.500000000000001,1.3000000000000007,
2024-02-03 17:30:00,65,133.6806,356.0,5.400000000000002,5.500000000000001,1.1999999999999993,
2024-02-03 17:33:00,65,132.8125,356.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2024-02-03 17:36:00,64,132.5521,356.0,5.400000000000002,5.3999999999999995,1.1999999999999993,
2024-02-03 17:39:00,64,131.0764,356.0,5.300000000000001,5.3999999999999995,1.1999999999999993,
2024-02-03 17:42:00,64,131.0764,356.0,5.199999999999999,5.3999999999999995,1.4000000000000021,
2024-02-03 17:45:00,64,135.5903,356.0,5.300000000000001,5.3999999999999995,1.3000000000000007,
2024-02-03 17:48:00,64,135.9375,356.0,5.300000000000001,5.299999999999999,1.3000000000000007,
2024-02-03 17:51:00,64,134.7222,356.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-03 17:54:00,63,132.3785,356.0,5.300000000000001,5.299999999999999,1.1999999999999993,
2024-02-03 17:57:00,62,132.3785,356.0,5.199999999999999,5.299999999999999,1.2000000000000028,
2024-02-03 18:00:00,62,130.7292,356.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2024-02-03 18:03:00,63,129.6875,356.0,5.100000000000001,5.299999999999999,1.1999999999999993,
2024-02-03 18:06:00,62,130.6424,357.0,5.199999999999999,5.299999999999999,1.3000000000000007,
2024-02-03 18:09:00,62,131.4236,357.0,5.100000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 18:18:00,61,129.9479,357.0,5.100000000000001,5.299999999999999,1.3000000000000007,
2024-02-03 18:21:00,62,128.8194,357.0,5.100000000000001,5.3999999999999995,1.1999999999999993,
2024-02-03 18:24:00,62,132.5521,357.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-03 18:27:00,60,132.0313,357.0,5.0,5.1,1.1999999999999993,
2024-02-03 18:30:00,61,130.5556,357.0,5.0,5.1,1.1999999999999993,
2024-02-03 18:33:00,61,130.2951,357.0,5.0,5.1,1.1000000000000014,
2024-02-03 18:36:00,61,130.1215,357.0,4.900000000000002,5.1,1.1999999999999993,
2024-02-03 18:39:00,61,131.0764,357.0,4.900000000000002,5.1,1.1999999999999993,
2024-02-03 18:42:00,61,133.1597,357.0,5.0,5.1,1.2999999999999972,
2024-02-03 18:45:00,62,133.2465,357.0,4.900000000000002,5.1,1.2999999999999972,
2024-02-03 18:48:00,62,133.1597,357.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-03 18:51:00,62,132.3785,357.0,5.0,5.0,1.1000000000000014,
2024-02-03 18:54:00,61,132.0313,357.0,4.900000000000002,5.0,1.2999999999999972,
2024-02-03 18:57:00,61,132.2917,357.0,5.0,5.199999999999999,1.1999999999999993,
2024-02-03 19:00:00,61,131.9444,357.0,4.900000000000002,5.199999999999999,1.1999999999999993,
2024-02-03 19:03:00,61,133.4201,357.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-03 19:06:00,61,131.684,358.0,5.0,5.0,1.2999999999999972,
2024-02-03 19:09:00,61,131.684,358.0,5.0,5.0,1.1999999999999993,
2024-02-03 19:12:00,60,133.4201,358.0,4.800000000000001,5.0,1.1999999999999993,
2024-02-03 19:15:00,62,133.4201,358.0,5.099999999999998,5.0,1.1999999999999993,
2024-02-03 19:18:00,63,132.3785,358.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 19:21:00,62,133.5938,358.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 19:24:00,62,135.1563,358.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 19:27:00,62,133.8542,358.0,5.099999999999998,5.199999999999999,1.3000000000000007,
2024-02-03 19:30:00,61,132.2917,358.0,5.0,5.1,1.1999999999999993,
2024-02-03 19:33:00,62,132.7257,358.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 19:36:00,62,132.3785,358.0,5.099999999999998,5.1,1.1999999999999993,
2024-02-03 19:39:00,61,132.8993,358.0,5.0,5.1,1.1999999999999993,
2024-02-03 19:42:00,61,134.2014,358.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-03 19:45:00,61,133.4201,358.0,5.099999999999998,5.0,1.1999999999999993,
2024-02-03 19:48:00,62,132.1181,358.0,5.0,5.0,1.2999999999999972,
2024-02-03 19:51:00,61,130.816,358.0,5.0,5.1,1.0999999999999979,
2024-02-03 19:54:00,60,129.3403,358.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-03 19:57:00,61,129.2535,358.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-03 20:00:00,59,129.0799,358.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-03 20:03:00,61,131.1632,358.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-03 20:12:00,61,130.9896,359.0,5.0,5.1,1.1999999999999993,
2024-02-03 20:15:00,61,128.8194,359.0,4.899999999999999,5.1,1.1000000000000014,
2024-02-03 20:18:00,61,129.7743,359.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-03 20:21:00,61,133.3333,359.0,5.0,5.1,1.1999999999999993,
2024-02-03 20:24:00,61,135.0694,359.0,5.0,5.0,1.1999999999999993,
2024-02-03 20:27:00,61,132.7257,359.0,5.0,5.1,1.2999999999999972,
2024-02-03 20:30:00,61,131.5104,359.0,5.0,5.1,1.0999999999999979,
2024-02-03 20:33:00,61,132.1181,359.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-03 20:36:00,62,131.0764,359.0,5.0,5.1,1.3999999999999986,
2024-02-03 20:39:00,62,131.8576,359.0,5.0,5.199999999999999,1.1999999999999993,
2024-02-03 20:42:00,62,134.5486,359.0,5.0,5.1,1.3999999999999986,
2024-02-03 20:45:00,63,135.5035,359.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 20:48:00,62,134.7222,359.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-03 20:51:00,63,134.4618,359.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 20:54:00,62,132.1181,359.0,5.099999999999998,5.3,1.3000000000000007,
2024-02-03 20:57:00,62,130.7292,359.0,5.199999999999999,5.3,1.3000000000000007,
2024-02-03 21:00:00,62,133.2465,359.0,5.300000000000001,5.299999999999999,1.1999999999999993,
2024-02-03 21:03:00,62,133.1597,359.0,5.099999999999998,5.1,1.1000000000000014,
2024-02-03 21:06:00,62,133.6806,360.0,5.0,5.1,1.3999999999999986,
2024-02-03 21:09:00,61,133.7674,360.0,5.0,5.199999999999999,1.2999999999999972,
2024-02-03 21:12:00,62,132.5521,360.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-03 21:15:00,62,132.3785,360.0,5.0,5.299999999999999,1.2999999999999972,
2024-02-03 21:18:00,62,132.1181,360.0,5.0,5.1,1.1999999999999993,
2024-02-03 21:21:00,62,133.6806,360.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-03 21:24:00,62,133.1597,360.0,5.0,5.299999999999999,1.2999999999999972,
2024-02-03 21:27:00,62,131.0764,360.0,5.100000000000001,5.199999999999999,1.1999999999999993,
2024-02-03 21:30:00,61,129.2535,360.0,5.0,5.3,1.2999999999999972,
2024-02-03 21:33:00,61,128.559,360.0,5.0,5.3,1.1999999999999993,
2024-02-03 21:36:00,61,128.8194,360.0,5.099999999999998,5.199999999999999,1.1999999999999993,
2024-02-03 21:39:00,61,128.559,360.0,5.0,5.3,1.0999999999999979,
2024-02-03 21:42:00,60,128.9931,360.0,5.0,5.3999999999999995,1.0999999999999979,
2024-02-03 21:45:00,61,129.6875,360.0,5.0,5.199999999999999,1.1999999999999993,
2024-02-03 21:48:00,60,129.0799,360.0,5.0,5.1,1.1000000000000014,
2024-02-03 21:51:00,60,125.6076,360.0,4.799999999999997,5.1,1.2000000000000028,
2024-02-03 21:54:00,60,124.1319,360.0,4.899999999999999,5.199999999999999,1.2000000000000028,
2024-02-03 21:57:00,58,123.7847,360.0,4.800000000000001,5.1,1.0,
2024-02-03 22:00:00,59,125.3472,360.0,4.699999999999999,5.0,1.1999999999999993,
2024-02-03 22:03:00,58,125.9549,360.0,4.699999999999999,5.0,1.1000000000000014,
2024-02-03 22:06:00,59,126.3889,361.0,4.599999999999998,5.0,1.1000000000000014,
2024-02-03 22:09:00,60,128.6458,361.0,4.699999999999999,5.0,1.4000000000000021,
2024-02-03 22:12:00,60,128.4722,361.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-03 22:15:00,59,126.3889,361.0,4.699999999999999,5.0,1.1999999999999993,
2024-02-03 22:18:00,59,125.9549,361.0,4.699999999999999,5.0,1.1999999999999993,
2024-02-03 22:21:00,59,124.566,361.0,4.800000000000001,5.0,1.3000000000000007,
2024-02-03 22:24:00,60,125.6076,361.0,4.699999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 22:27:00,59,126.3021,361.0,4.699999999999999,5.1,1.1999999999999993,
2024-02-03 22:30:00,60,127.1701,361.0,4.800000000000001,5.1,1.3000000000000007,
2024-02-03 22:33:00,59,127.691,361.0,5.0,5.1,1.1000000000000014,
2024-02-03 22:36:00,60,128.3854,361.0,4.800000000000001,5.1,1.3999999999999986,
2024-02-03 22:39:00,60,129.6875,361.0,4.699999999999999,5.0,1.3999999999999986,
2024-02-03 22:42:00,60,129.5139,361.0,5.0,5.1,1.1000000000000014,
2024-02-03 22:45:00,60,129.2535,361.0,4.899999999999999,5.1,1.1000000000000014,
2024-02-03 22:48:00,60,129.4271,361.0,4.899999999999999,5.199999999999999,1.3000000000000007,
2024-02-03 22:51:00,60,128.2118,361.0,4.899999999999999,5.199999999999999,1.1999999999999993,
2024-02-03 22:54:00,60,127.9514,361.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-03 22:57:00,60,127.7778,361.0,4.899999999999999,5.1,1.1000000000000014,
2024-02-03 23:00:00,60,128.8194,361.0,5.0,5.1,1.1999999999999993,
2024-02-03 23:03:00,60,128.0382,361.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-03 23:06:00,59,127.7778,362.0,4.799999999999997,5.0,1.1000000000000014,
2024-02-03 23:09:00,59,126.8229,362.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-03 23:12:00,59,124.6528,362.0,4.799999999999997,5.1,1.2000000000000028,
2024-02-03 23:15:00,58,125.7813,362.0,4.699999999999999,5.199999999999999,1.0,
2024-02-03 23:18:00,65,153.6458,362.0,5.100000000000001,4.8999999999999995,1.5,
2024-02-03 23:21:00,65,153.9931,362.0,5.0,4.999999999999999,1.3999999999999986,
2024-02-03 23:24:00,66,154.4271,362.0,5.0,4.8999999999999995,1.5,
2024-02-03 23:27:00,65,158.5069,362.0,5.099999999999998,4.999999999999999,1.5,
2024-02-03 23:30:00,67,157.7257,362.0,5.099999999999998,4.8999999999999995,1.6000000000000014,
2024-02-03 23:33:00,67,163.1944,362.0,5.099999999999998,4.999999999999999,1.6000000000000014,
2024-02-03 23:36:00,68,160.5035,362.0,5.199999999999999,4.8999999999999995,1.5,
2024-02-03 23:39:00,66,154.9479,362.0,5.199999999999999,5.1,1.5,
2024-02-03 23:42:00,66,154.4271,362.0,5.300000000000001,5.0,1.3999999999999986,
2024-02-03 23:45:00,67,155.4688,362.0,5.099999999999998,5.0,1.5,
2024-02-03 23:48:00,67,157.2917,362.0,5.099999999999998,5.0,1.6000000000000014,
2024-02-03 23:51:00,67,157.1181,362.0,5.299999999999997,5.1,1.4000000000000021,
2024-02-03 23:54:00,68,157.5521,362.0,5.199999999999999,5.1,1.5999999999999979,
2024-02-03 23:57:00,69,158.0729,362.0,5.199999999999999,5.1,1.6999999999999993,
2024-02-04 00:00:00,68,157.6389,362.0,5.199999999999999,5.1,1.6999999999999993,
2024-02-04 00:03:00,69,159.4618,362.0,5.299999999999997,5.199999999999999,1.8000000000000007,
2024-02-04 00:06:00,69,159.7222,363.0,5.5,5.1,1.5999999999999979,
2024-02-04 00:09:00,69,159.7222,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 00:12:00,69,158.5069,363.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 00:15:00,69,158.4201,363.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 00:18:00,69,158.3333,363.0,5.299999999999997,5.199999999999999,1.6000000000000014,
2024-02-04 00:21:00,70,159.2014,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 00:24:00,69,159.2014,363.0,5.300000000000001,5.199999999999999,1.6000000000000014,
2024-02-04 00:27:00,70,160.3299,363.0,5.399999999999999,5.1,1.6000000000000014,
2024-02-04 00:30:00,70,160.7639,363.0,5.5,5.199999999999999,1.5,
2024-02-04 00:33:00,70,159.4618,363.0,5.5,5.199999999999999,1.6000000000000014,
2024-02-04 00:36:00,70,157.5521,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 00:39:00,69,155.2952,363.0,5.5,5.199999999999999,1.5,
2024-02-04 00:42:00,69,155.816,363.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 00:45:00,70,158.941,363.0,5.5,5.199999999999999,1.5,
2024-02-04 00:48:00,69,159.809,363.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 00:51:00,69,159.6354,363.0,5.399999999999999,5.1,1.6999999999999993,
2024-02-04 00:54:00,70,160.7639,363.0,5.5,5.199999999999999,1.5,
2024-02-04 00:57:00,69,160.0694,363.0,5.399999999999999,5.1,1.6000000000000014,
2024-02-04 01:00:00,69,159.375,363.0,5.600000000000001,5.1,1.5,
2024-02-04 01:03:00,69,158.8542,363.0,5.5,5.1,1.3999999999999986,
2024-02-04 01:06:00,69,157.7257,364.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 01:09:00,69,157.1181,364.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-04 01:12:00,68,156.5972,364.0,5.299999999999997,5.1,1.6000000000000014,
2024-02-04 01:15:00,69,158.941,364.0,5.399999999999999,5.1,1.6000000000000014,
2024-02-04 01:18:00,69,157.6389,364.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 01:21:00,69,156.8576,364.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 01:24:00,69,158.941,364.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-04 01:27:00,69,157.9861,364.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 01:30:00,69,156.684,364.0,5.399999999999999,5.1,1.6000000000000014,
2024-02-04 01:33:00,68,157.2917,364.0,5.399999999999999,5.199999999999999,1.3999999999999986,
2024-02-04 01:36:00,67,154.4271,364.0,5.299999999999997,5.199999999999999,1.5,
2024-02-04 01:39:00,68,154.1667,364.0,5.300000000000001,5.199999999999999,1.6999999999999993,
2024-02-04 01:42:00,68,156.8576,364.0,5.199999999999999,5.1,1.5,
2024-02-04 01:45:00,68,158.1597,364.0,5.299999999999997,5.1,1.7000000000000028,
2024-02-04 01:48:00,68,159.6354,364.0,5.399999999999999,5.1,1.6999999999999993,
2024-02-04 01:51:00,70,161.1111,364.0,5.300000000000001,5.1,1.6999999999999993,
2024-02-04 01:54:00,70,160.7639,364.0,5.5,5.1,1.6999999999999993,
2024-02-04 01:57:00,70,159.6354,364.0,5.599999999999998,5.199999999999999,1.6000000000000014,
2024-02-04 02:00:00,69,157.0313,364.0,5.5,5.199999999999999,1.5,
2024-02-04 02:03:00,68,157.0313,364.0,5.600000000000001,5.0,1.5,
2024-02-04 02:06:00,68,156.5972,365.0,5.5,5.199999999999999,1.5,
2024-02-04 02:09:00,68,156.4236,365.0,5.399999999999999,5.199999999999999,1.6999999999999993,
2024-02-04 02:12:00,70,160.5035,365.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 02:15:00,70,160.2431,365.0,5.5,5.1,1.6999999999999993,
2024-02-04 02:18:00,70,157.1181,365.0,5.599999999999998,5.199999999999999,1.6000000000000014,
2024-02-04 02:21:00,69,153.6458,365.0,5.599999999999998,5.299999999999999,1.6000000000000014,
2024-02-04 02:24:00,69,151.8229,365.0,5.599999999999998,5.299999999999999,1.6000000000000014,
2024-02-04 02:27:00,68,150.1736,365.0,5.5,5.299999999999999,1.3999999999999986,
2024-02-04 02:30:00,69,150.6077,365.0,5.5,5.3999999999999995,1.5,
2024-02-04 02:33:00,69,151.1285,365.0,5.5,5.3999999999999995,1.6999999999999993,
2024-02-04 02:36:00,69,151.0417,365.0,5.599999999999998,5.500000000000001,1.6000000000000014,
2024-02-04 02:39:00,69,150.5208,365.0,5.5,5.500000000000001,1.5999999999999979,
2024-02-04 02:42:00,69,152.5174,365.0,5.599999999999998,5.3999999999999995,1.5,
2024-02-04 02:45:00,69,152.4306,365.0,5.5,5.500000000000001,1.6999999999999993,
2024-02-04 02:48:00,67,150.1736,365.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-04 02:51:00,67,152.4306,365.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 02:54:00,67,150.1736,365.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 02:57:00,67,149.4792,365.0,5.5,5.199999999999999,1.6000000000000014,
2024-02-04 03:00:00,67,149.3924,365.0,5.299999999999997,5.299999999999999,1.5,
2024-02-04 03:03:00,68,149.6528,365.0,5.299999999999997,5.199999999999999,1.5,
2024-02-04 03:06:00,68,148.9583,366.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 03:09:00,67,148.4375,366.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 03:12:00,67,149.3056,366.0,5.5,5.199999999999999,1.5,
2024-02-04 03:15:00,67,149.4792,366.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 03:18:00,69,149.3056,366.0,5.399999999999999,5.500000000000001,1.6000000000000014,
2024-02-04 03:21:00,68,150.5208,366.0,5.5,5.3999999999999995,1.5,
2024-02-04 03:24:00,67,147.0486,366.0,5.5,5.3999999999999995,1.3999999999999986,
2024-02-04 03:27:00,67,147.0486,366.0,5.399999999999999,5.3999999999999995,1.5,
2024-02-04 03:30:00,68,149.8264,366.0,5.5,5.3999999999999995,1.3999999999999986,
2024-02-04 03:33:00,67,149.4792,366.0,5.5,5.3999999999999995,1.5,
2024-02-04 03:36:00,69,150.7813,366.0,5.5,5.299999999999999,1.5999999999999979,
2024-02-04 03:39:00,68,153.125,366.0,5.399999999999999,5.3999999999999995,1.6000000000000014,
2024-02-04 03:45:00,69,153.3854,366.0,5.599999999999998,5.299999999999999,1.5,
2024-02-04 03:48:00,69,151.9965,366.0,5.599999999999998,5.500000000000001,1.6000000000000014,
2024-02-04 03:51:00,69,150.2604,366.0,5.599999999999998,5.3999999999999995,1.6000000000000014,
2024-02-04 03:54:00,67,151.0417,366.0,5.5,5.299999999999999,1.3999999999999986,
2024-02-04 03:57:00,67,149.2188,366.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 04:00:00,67,149.3056,366.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 04:03:00,67,150.3472,366.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 04:06:00,68,150.5208,367.0,5.399999999999999,5.199999999999999,1.6999999999999993,
2024-02-04 04:09:00,68,152.2569,367.0,5.5,5.4,1.5,
2024-02-04 04:12:00,68,151.4757,367.0,5.5,5.299999999999999,1.5,
2024-02-04 04:15:00,68,151.8229,367.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 04:18:00,68,151.5625,367.0,5.5,5.300000000000001,1.5,
2024-02-04 04:21:00,68,149.6528,367.0,5.400000000000002,5.300000000000001,1.5999999999999979,
2024-02-04 04:24:00,68,148.6111,367.0,5.5,5.299999999999999,1.5,
2024-02-04 04:27:00,68,149.2188,367.0,5.400000000000002,5.299999999999999,1.5,
2024-02-04 04:30:00,68,151.1285,367.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 04:33:00,68,151.6493,367.0,5.5,5.199999999999999,1.5,
2024-02-04 04:36:00,68,152.8646,367.0,5.5,5.300000000000001,1.5,
2024-02-04 04:39:00,68,153.2986,367.0,5.5,5.200000000000001,1.5999999999999979,
2024-02-04 04:42:00,68,151.9965,367.0,5.5,5.199999999999999,1.5,
2024-02-04 04:45:00,67,149.6528,367.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-04 04:48:00,67,148.9583,367.0,5.300000000000001,5.200000000000001,1.3999999999999986,
2024-02-04 04:51:00,66,149.4792,367.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-04 04:54:00,66,149.3924,367.0,5.199999999999999,5.1,1.5,
2024-02-04 04:57:00,66,150.5208,367.0,5.299999999999997,5.1,1.5,
2024-02-04 05:00:00,66,149.0451,367.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 05:03:00,67,149.7396,367.0,5.399999999999999,5.200000000000001,1.5,
2024-02-04 05:06:00,67,152.7778,368.0,5.399999999999999,5.1,1.5,
2024-02-04 05:09:00,68,151.0417,368.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 05:12:00,67,151.8229,368.0,5.400000000000002,5.300000000000001,1.3999999999999986,
2024-02-04 05:15:00,67,151.4757,368.0,5.400000000000002,5.199999999999999,1.5,
2024-02-04 05:18:00,67,151.8229,368.0,5.5,5.199999999999999,1.3000000000000007,
2024-02-04 05:21:00,67,149.9132,368.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 05:24:00,67,150.5208,368.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 05:27:00,67,151.5625,368.0,5.300000000000001,5.200000000000001,1.6000000000000014,
2024-02-04 05:30:00,67,151.9965,368.0,5.5,5.1,1.3999999999999986,
2024-02-04 05:36:00,67,156.4236,368.0,5.5,5.1,1.5,
2024-02-04 05:39:00,68,155.1215,368.0,5.400000000000002,5.1,1.6999999999999993,
2024-02-04 05:42:00,68,153.6458,368.0,5.599999999999998,5.1,1.5,
2024-02-04 05:45:00,68,153.8194,368.0,5.400000000000002,5.199999999999999,1.5,
2024-02-04 05:48:00,68,152.7778,368.0,5.400000000000002,5.199999999999999,1.5,
2024-02-04 05:51:00,68,151.3889,368.0,5.5,5.199999999999999,1.5,
2024-02-04 05:54:00,68,151.2153,368.0,5.5,5.199999999999999,1.5,
2024-02-04 05:57:00,68,151.5625,368.0,5.400000000000002,5.199999999999999,1.5,
2024-02-04 06:00:00,68,153.2986,368.0,5.5,5.199999999999999,1.5,
2024-02-04 06:03:00,68,154.0798,368.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-04 06:06:00,68,154.0798,369.0,5.400000000000002,5.200000000000001,1.5,
2024-02-04 06:09:00,68,153.2118,369.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 06:12:00,68,152.4306,369.0,5.400000000000002,5.199999999999999,1.5999999999999979,
2024-02-04 06:15:00,68,154.0798,369.0,5.5,5.199999999999999,1.5,
2024-02-04 06:18:00,69,153.6458,369.0,5.599999999999998,5.199999999999999,1.6000000000000014,
2024-02-04 06:21:00,69,151.3889,369.0,5.599999999999998,5.299999999999999,1.5,
2024-02-04 06:24:00,67,151.6493,369.0,5.5,5.199999999999999,1.5,
2024-02-04 06:27:00,68,152.5174,369.0,5.5,5.199999999999999,1.4000000000000021,
2024-02-04 06:30:00,69,151.9097,369.0,5.400000000000002,5.199999999999999,1.5,
2024-02-04 06:33:00,68,153.7326,369.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 06:36:00,69,154.6875,369.0,5.5,5.1,1.5,
2024-02-04 06:39:00,69,155.9028,369.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 06:42:00,69,154.8611,369.0,5.5,5.199999999999999,1.5,
2024-02-04 06:45:00,69,152.8646,369.0,5.5,5.1,1.5,
2024-02-04 06:48:00,68,148.5243,369.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 06:51:00,67,148.3507,369.0,5.5,5.3999999999999995,1.3999999999999986,
2024-02-04 06:54:00,68,149.3924,369.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 06:57:00,67,151.2153,369.0,5.399999999999999,5.1,1.5,
2024-02-04 07:00:00,67,150.5208,369.0,5.399999999999999,5.1,1.5,
2024-02-04 07:03:00,67,151.4757,369.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 07:06:00,68,150.6944,370.0,5.399999999999999,5.300000000000001,1.5,
2024-02-04 07:09:00,68,150.0868,370.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 07:12:00,68,150.2604,370.0,5.299999999999997,5.299999999999999,1.6000000000000014,
2024-02-04 07:15:00,69,151.0417,370.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 07:18:00,69,151.8229,370.0,5.5,5.3999999999999995,1.3999999999999986,
2024-02-04 07:21:00,68,150.3472,370.0,5.5,5.3999999999999995,1.5999999999999979,
2024-02-04 07:24:00,69,151.1285,370.0,5.5,5.3999999999999995,1.5,
2024-02-04 07:27:00,69,151.2153,370.0,5.5,5.3999999999999995,1.5,
2024-02-04 07:30:00,69,152.3438,370.0,5.5,5.4,1.5,
2024-02-04 07:33:00,69,156.5972,370.0,5.5,5.199999999999999,1.6999999999999993,
2024-02-04 07:36:00,69,157.1181,370.0,5.600000000000001,5.199999999999999,1.5,
2024-02-04 07:39:00,69,156.4236,370.0,5.599999999999998,5.1,1.5,
2024-02-04 07:42:00,69,156.7708,370.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-04 07:45:00,70,154.8611,370.0,5.599999999999998,5.299999999999999,1.5,
2024-02-04 07:48:00,69,152.9514,370.0,5.599999999999998,5.3999999999999995,1.5,
2024-02-04 07:51:00,69,151.2153,370.0,5.599999999999998,5.3999999999999995,1.4000000000000021,
2024-02-04 07:54:00,69,151.6493,370.0,5.599999999999998,5.3999999999999995,1.4000000000000021,
2024-02-04 07:57:00,69,149.9132,370.0,5.400000000000002,5.3,1.5,
2024-02-04 08:00:00,69,152.0833,370.0,5.5,5.3,1.5999999999999979,
2024-02-04 08:03:00,70,153.125,370.0,5.599999999999998,5.3,1.5,
2024-02-04 08:06:00,70,152.0833,371.0,5.599999999999998,5.3999999999999995,1.5,
2024-02-04 08:09:00,69,151.6493,371.0,5.599999999999998,5.299999999999999,1.6000000000000014,
2024-02-04 08:12:00,68,151.2153,371.0,5.5,5.299999999999999,1.5,
2024-02-04 08:15:00,68,151.5625,371.0,5.5,5.3999999999999995,1.5,
2024-02-04 08:18:00,68,151.3889,371.0,5.400000000000002,5.3999999999999995,1.5,
2024-02-04 08:21:00,67,151.5625,371.0,5.399999999999999,5.1,1.5,
2024-02-04 08:24:00,68,154.0798,371.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-04 08:27:00,67,152.3438,371.0,5.399999999999999,5.1,1.5,
2024-02-04 08:30:00,67,151.9965,371.0,5.400000000000002,5.199999999999999,1.3999999999999986,
2024-02-04 08:33:00,68,153.125,371.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 08:36:00,68,153.8194,371.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 08:39:00,68,154.4271,371.0,5.399999999999999,5.1,1.5,
2024-02-04 08:42:00,68,153.3854,371.0,5.399999999999999,5.1,1.5,
2024-02-04 08:45:00,68,152.8646,371.0,5.399999999999999,5.1,1.6000000000000014,
2024-02-04 08:48:00,68,152.4306,371.0,5.5,5.1,1.3999999999999986,
2024-02-04 08:51:00,67,150.6077,371.0,5.5,5.1,1.3999999999999986,
2024-02-04 08:54:00,66,151.9965,371.0,5.5,5.1,1.5,
2024-02-04 08:57:00,67,155.1215,371.0,5.299999999999997,5.1,1.6000000000000014,
2024-02-04 09:00:00,67,155.0347,371.0,5.299999999999997,5.1,1.6000000000000014,
2024-02-04 09:03:00,67,157.9861,371.0,5.399999999999999,5.1,1.5,
2024-02-04 09:06:00,68,164.5833,372.0,5.5,5.0,1.5999999999999979,
2024-02-04 09:09:00,69,164.4965,372.0,5.599999999999998,5.0,1.6000000000000014,
2024-02-04 09:12:00,69,165.1042,372.0,5.599999999999998,4.9,1.4000000000000021,
2024-02-04 09:15:00,69,166.3194,372.0,5.400000000000002,4.9,1.6999999999999993,
2024-02-04 09:18:00,70,166.7535,372.0,5.599999999999998,4.9,1.6999999999999993,
2024-02-04 09:21:00,69,168.5764,372.0,5.599999999999998,4.9,1.6000000000000014,
2024-02-04 09:24:00,71,175.8681,372.0,5.699999999999999,4.9,1.8000000000000007,
2024-02-04 09:27:00,72,175.5208,372.0,5.899999999999999,4.9,1.6000000000000014,
2024-02-04 09:30:00,73,174.8264,372.0,5.899999999999999,5.0,1.6999999999999993,
2024-02-04 09:33:00,72,175.3472,372.0,5.899999999999999,5.0,1.6999999999999993,
2024-02-04 09:36:00,73,181.3368,372.0,5.899999999999999,5.0,1.6000000000000014,
2024-02-04 09:39:00,74,181.5972,372.0,5.800000000000001,4.8,1.8999999999999986,
2024-02-04 09:42:00,75,183.3333,372.0,6.099999999999998,4.9,1.6000000000000014,
2024-02-04 09:45:00,74,182.2048,372.0,6.0,4.9,1.6999999999999993,
2024-02-04 09:48:00,73,171.0069,372.0,6.199999999999999,5.1000000000000005,1.8999999999999986,
2024-02-04 09:51:00,66,144.4444,372.0,5.899999999999999,5.300000000000001,1.1999999999999993,
2024-02-04 09:54:00,66,145.7465,372.0,5.599999999999998,5.3,1.3000000000000007,
2024-02-04 09:57:00,67,147.0486,372.0,5.5,5.299999999999999,1.5,
2024-02-04 10:00:00,67,149.3924,372.0,5.5,5.300000000000001,1.5,
2024-02-04 10:03:00,67,149.2188,372.0,5.599999999999998,5.300000000000001,1.4000000000000021,
2024-02-04 10:06:00,67,149.3924,373.0,5.599999999999998,5.200000000000001,1.3000000000000007,
2024-02-04 10:09:00,67,148.9583,373.0,5.400000000000002,5.200000000000001,1.3999999999999986,
2024-02-04 10:12:00,67,146.875,373.0,5.5,5.200000000000001,1.5,
2024-02-04 10:15:00,66,147.4826,373.0,5.5,5.200000000000001,1.3999999999999986,
2024-02-04 10:18:00,67,148.1771,373.0,5.5,5.200000000000001,1.3999999999999986,
2024-02-04 10:21:00,67,147.309,373.0,5.5,5.200000000000001,1.5,
2024-02-04 10:24:00,67,146.6146,373.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-04 10:27:00,67,146.2674,373.0,5.5,5.200000000000001,1.5999999999999979,
2024-02-04 10:30:00,67,148.3507,373.0,5.5,5.200000000000001,1.3999999999999986,
2024-02-04 10:33:00,67,147.4826,373.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-04 10:36:00,66,147.5694,373.0,5.5,5.200000000000001,1.5,
2024-02-04 10:39:00,67,147.0486,373.0,5.5,5.300000000000001,1.5,
2024-02-04 10:42:00,67,147.4826,373.0,5.5,5.300000000000001,1.5,
2024-02-04 10:45:00,67,148.5243,373.0,5.5,5.200000000000001,1.4000000000000021,
2024-02-04 10:48:00,68,150.9549,373.0,5.599999999999998,5.200000000000001,1.6000000000000014,
2024-02-04 10:51:00,69,153.2986,373.0,5.600000000000001,5.200000000000001,1.6999999999999993,
2024-02-04 10:54:00,70,151.6493,373.0,5.600000000000001,5.300000000000001,1.5,
2024-02-04 10:57:00,69,150.6944,373.0,5.699999999999999,5.200000000000001,1.5,
2024-02-04 11:00:00,69,148.3507,373.0,5.699999999999999,5.300000000000001,1.3999999999999986,
2024-02-04 11:03:00,67,147.0486,373.0,5.699999999999999,5.300000000000001,1.3999999999999986,
2024-02-04 11:06:00,68,146.1806,374.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-04 11:09:00,68,146.3542,374.0,5.5,5.4,1.5,
2024-02-04 11:12:00,68,145.1389,374.0,5.5,5.5,1.5,
2024-02-04 11:15:00,69,144.6181,374.0,5.600000000000001,5.4,1.3999999999999986,
2024-02-04 11:18:00,68,144.6181,374.0,5.599999999999998,5.300000000000001,1.5,
2024-02-04 11:21:00,69,148.3507,374.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-04 11:24:00,69,150.0868,374.0,5.600000000000001,5.4,1.3999999999999986,
2024-02-04 11:27:00,69,150.5208,374.0,5.699999999999999,5.300000000000001,1.3999999999999986,
2024-02-04 11:30:00,69,152.0833,374.0,5.599999999999998,5.200000000000001,1.6000000000000014,
2024-02-04 11:33:00,70,150.9549,374.0,5.600000000000001,5.4,1.5,
2024-02-04 11:36:00,69,148.9583,374.0,5.600000000000001,5.4,1.5999999999999979,
2024-02-04 11:39:00,69,148.7847,374.0,5.699999999999999,5.4,1.5,
2024-02-04 11:42:00,70,147.6563,374.0,5.699999999999999,5.4,1.5,
2024-02-04 11:45:00,69,147.0486,374.0,5.600000000000001,5.4,1.5999999999999979,
2024-02-04 11:48:00,69,150.2604,374.0,5.600000000000001,5.5,1.5,
2024-02-04 11:51:00,71,150.9549,374.0,5.699999999999999,5.5,1.7000000000000028,
2024-02-04 11:54:00,71,151.2153,374.0,5.899999999999999,5.5,1.6999999999999993,
2024-02-04 11:57:00,72,150.7813,374.0,5.900000000000002,5.6,1.5999999999999979,
2024-02-04 12:00:00,72,149.9132,374.0,5.899999999999999,5.5,1.6000000000000014,
2024-02-04 12:03:00,71,150.1736,374.0,5.899999999999999,5.5,1.5,
2024-02-04 12:06:00,71,150.3472,375.0,5.899999999999999,5.5,1.5,
2024-02-04 12:09:00,71,149.3056,375.0,5.899999999999999,5.5,1.6000000000000014,
