Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-04 12:12:00,71,147.5694,375.0,5.800000000000001,5.6,1.6000000000000014,
2024-02-04 12:15:00,69,147.7431,375.0,5.699999999999999,5.5,1.4000000000000021,
2024-02-04 12:18:00,70,147.7431,375.0,5.699999999999999,5.6,1.6000000000000014,
2024-02-04 12:21:00,70,148.8715,375.0,5.799999999999997,5.6,1.5,
2024-02-04 12:24:00,70,150.6077,375.0,5.899999999999999,5.4,1.5,
2024-02-04 12:27:00,71,151.0417,375.0,5.800000000000001,5.6,1.5,
2024-02-04 12:30:00,71,150.0868,375.0,5.800000000000001,5.5,1.6999999999999993,
2024-02-04 12:33:00,72,149.8264,375.0,6.0,5.6,1.5999999999999979,
2024-02-04 12:36:00,71,147.6563,375.0,5.899999999999999,5.6,1.5,
2024-02-04 12:39:00,70,148.5243,375.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-04 12:42:00,69,148.5243,375.0,5.899999999999999,5.5,1.5,
2024-02-04 12:45:00,70,148.0903,375.0,5.800000000000001,5.6,1.6000000000000014,
2024-02-04 12:48:00,70,150.0868,375.0,6.0,5.5,1.5,
2024-02-04 12:51:00,70,150.5208,375.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-04 12:54:00,70,149.8264,375.0,5.899999999999999,5.5,1.5,
2024-02-04 12:57:00,70,150.1736,375.0,5.800000000000001,5.5,1.5,
2024-02-04 13:00:00,70,149.8264,375.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-04 13:18:00,68,144.9653,376.0,5.799999999999997,5.5,1.5,
2024-02-04 13:24:00,69,145.8333,376.0,5.600000000000001,5.5,1.5,
2024-02-04 13:27:00,69,146.2674,376.0,5.600000000000001,5.5,1.5,
2024-02-04 13:30:00,67,144.2708,376.0,5.800000000000001,5.5,1.1999999999999993,
2024-02-04 13:33:00,68,142.7951,376.0,5.699999999999999,5.6,1.5,
2024-02-04 13:36:00,68,142.7951,376.0,5.600000000000001,5.5,1.3999999999999986,
2024-02-04 13:39:00,67,142.8819,376.0,5.5,5.5,1.5,
2024-02-04 13:42:00,68,142.8819,376.0,5.5,5.5,1.6000000000000014,
2024-02-04 13:45:00,68,143.1424,376.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-04 13:48:00,67,142.5347,376.0,5.5,5.5,1.5,
2024-02-04 13:51:00,67,143.6632,376.0,5.5,5.5,1.5,
2024-02-04 13:54:00,68,142.9688,376.0,5.5,5.5,1.6000000000000014,
2024-02-04 13:57:00,68,144.0104,376.0,5.5,5.5,1.6000000000000014,
2024-02-04 14:00:00,67,141.8403,376.0,5.5,5.5,1.5,
2024-02-04 14:03:00,67,141.059,376.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-04 14:06:00,66,140.3646,377.0,5.5,5.5,1.3999999999999986,
2024-02-04 14:09:00,66,138.8021,377.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-04 14:12:00,66,136.8056,377.0,5.400000000000002,5.6,1.3999999999999986,
2024-02-04 14:15:00,65,136.8056,377.0,5.399999999999999,5.6,1.3999999999999986,
2024-02-04 14:18:00,66,140.2778,377.0,5.300000000000001,5.4,1.5,
2024-02-04 14:21:00,65,140.625,377.0,5.5,5.5,1.3999999999999986,
2024-02-04 14:24:00,65,140.5382,377.0,5.400000000000002,5.4,1.5,
2024-02-04 14:27:00,66,143.5764,377.0,5.5,5.4,1.5,
2024-02-04 14:30:00,67,142.2743,377.0,5.5,5.4,1.4000000000000021,
2024-02-04 14:33:00,66,139.4965,377.0,5.5,5.5,1.3999999999999986,
2024-02-04 14:36:00,66,140.3646,377.0,5.5,5.5,1.3999999999999986,
2024-02-04 14:39:00,67,139.0625,377.0,5.400000000000002,5.6,1.5,
2024-02-04 14:42:00,66,140.625,377.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-04 14:45:00,67,141.4063,377.0,5.5,5.5,1.5,
2024-02-04 14:48:00,67,143.8368,377.0,5.400000000000002,5.5,1.5,
2024-02-04 14:51:00,67,144.5313,377.0,5.599999999999998,5.4,1.5,
2024-02-04 14:54:00,67,144.0104,377.0,5.5,5.4,1.4000000000000021,
2024-02-04 14:57:00,68,140.7986,377.0,5.5,5.5,1.5,
2024-02-04 15:00:00,65,137.5,377.0,5.5,5.6,1.4000000000000021,
2024-02-04 15:03:00,65,134.4618,377.0,5.400000000000002,5.6000000000000005,1.3999999999999986,
2024-02-04 15:06:00,66,135.7639,378.0,5.400000000000002,5.7,1.3999999999999986,
2024-02-04 15:09:00,66,133.4201,378.0,5.5,5.7,1.3999999999999986,
2024-02-04 15:15:00,64,133.7674,378.0,5.199999999999999,5.5,1.4000000000000021,
2024-02-04 15:18:00,64,133.5938,378.0,5.299999999999997,5.4,1.3000000000000007,
2024-02-04 15:21:00,64,132.5521,378.0,5.100000000000001,5.5,1.3999999999999986,
2024-02-04 15:24:00,64,132.3785,378.0,5.100000000000001,5.5,1.5,
2024-02-04 15:27:00,64,131.684,378.0,5.299999999999997,5.6,1.3000000000000007,
2024-02-04 15:30:00,64,129.2535,378.0,5.100000000000001,5.6,1.3999999999999986,
2024-02-04 15:33:00,63,131.0764,378.0,5.100000000000001,5.7,1.3000000000000007,
2024-02-04 15:36:00,63,131.684,378.0,5.0,5.5,1.3000000000000007,
2024-02-04 15:39:00,62,129.6875,378.0,5.100000000000001,5.5,1.3000000000000007,
2024-02-04 15:42:00,62,130.2083,378.0,5.099999999999998,5.5,1.3000000000000007,
2024-02-04 15:45:00,62,129.8611,378.0,5.100000000000001,5.6,1.1999999999999993,
2024-02-04 15:48:00,62,128.3854,378.0,4.900000000000002,5.5,1.3999999999999986,
2024-02-04 15:51:00,63,127.1701,378.0,4.900000000000002,5.5,1.3999999999999986,
2024-02-04 15:54:00,62,126.0417,378.0,5.099999999999998,5.6,1.1999999999999993,
2024-02-04 15:57:00,63,125.6076,378.0,5.0,5.5,1.3999999999999986,
2024-02-04 16:00:00,63,126.8229,378.0,5.0,5.6000000000000005,1.3000000000000007,
2024-02-04 16:03:00,63,126.6493,378.0,5.0,5.6,1.1999999999999993,
2024-02-04 16:06:00,62,159.8958,379.0,5.0,5.7,1.4000000000000021,
2024-02-04 16:09:00,71,158.941,379.0,5.400000000000002,5.3,1.8999999999999986,
2024-02-04 16:12:00,71,159.0278,379.0,5.5,5.3,1.6000000000000014,
2024-02-04 16:15:00,71,160.2431,379.0,5.600000000000001,5.3999999999999995,1.6999999999999993,
2024-02-04 16:18:00,72,160.7639,379.0,5.900000000000002,5.3999999999999995,1.5999999999999979,
2024-02-04 16:21:00,74,160.6771,379.0,5.699999999999999,5.4,1.8000000000000007,
2024-02-04 16:24:00,73,162.066,379.0,5.699999999999999,5.4,1.8000000000000007,
2024-02-04 16:27:00,74,160.6771,379.0,5.800000000000001,5.4,1.6999999999999993,
2024-02-04 16:30:00,73,158.941,379.0,5.800000000000001,5.4,1.6000000000000014,
2024-02-04 16:33:00,72,160.5035,379.0,5.800000000000001,5.5,1.8000000000000007,
2024-02-04 16:36:00,74,161.4583,379.0,5.800000000000001,5.4,1.6999999999999993,
2024-02-04 16:39:00,74,161.8924,379.0,5.800000000000001,5.4,1.6999999999999993,
2024-02-04 16:42:00,74,163.3681,379.0,5.900000000000002,5.300000000000001,1.5999999999999979,
2024-02-04 16:45:00,74,164.2361,379.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-04 16:48:00,74,165.0174,379.0,5.900000000000002,5.4,1.7999999999999972,
2024-02-04 16:51:00,74,163.2813,379.0,5.900000000000002,5.300000000000001,1.5999999999999979,
2024-02-04 16:54:00,75,162.2396,379.0,6.0,5.4,1.8000000000000007,
2024-02-04 16:57:00,75,162.6736,379.0,6.0,5.4,1.6000000000000014,
2024-02-04 17:00:00,74,162.066,379.0,5.900000000000002,5.4,1.5999999999999979,
2024-02-04 17:03:00,73,160.6771,379.0,5.900000000000002,5.300000000000001,1.6999999999999993,
2024-02-04 17:06:00,73,162.3264,380.0,5.800000000000001,5.4,1.5999999999999979,
2024-02-04 17:09:00,73,160.5903,380.0,5.900000000000002,5.300000000000001,1.5999999999999979,
2024-02-04 17:12:00,72,159.809,380.0,5.800000000000001,5.300000000000001,1.6000000000000014,
2024-02-04 17:15:00,73,158.8542,380.0,5.599999999999998,5.300000000000001,1.7000000000000028,
2024-02-04 17:18:00,73,160.2431,380.0,5.599999999999998,5.300000000000001,1.7000000000000028,
2024-02-04 17:21:00,73,159.2014,380.0,5.900000000000002,5.300000000000001,1.5,
2024-02-04 17:24:00,73,159.8958,380.0,5.800000000000001,5.4,1.6000000000000014,
2024-02-04 17:27:00,73,158.3333,380.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-04 17:30:00,73,156.4236,380.0,5.800000000000001,5.5,1.6999999999999993,
2024-02-04 17:33:00,72,154.6875,380.0,5.699999999999999,5.4,1.5,
2024-02-04 17:36:00,72,157.0313,380.0,5.699999999999999,5.4,1.5,
2024-02-04 17:39:00,72,156.25,380.0,5.699999999999999,5.4,1.5,
2024-02-04 17:42:00,73,156.3368,380.0,5.699999999999999,5.4,1.8000000000000007,
2024-02-04 17:45:00,72,157.4653,380.0,5.800000000000001,5.4,1.5,
2024-02-04 17:48:00,71,155.9896,380.0,5.5,5.300000000000001,1.6999999999999993,
2024-02-04 17:51:00,71,153.3854,380.0,5.699999999999999,5.300000000000001,1.6000000000000014,
2024-02-04 17:54:00,71,153.8194,380.0,5.5,5.4,1.5,
2024-02-04 17:57:00,69,151.0417,380.0,5.5,5.300000000000001,1.5,
2024-02-04 18:00:00,69,150.3472,380.0,5.5,5.300000000000001,1.4000000000000021,
2024-02-04 18:03:00,69,150.6077,380.0,5.400000000000002,5.300000000000001,1.5999999999999979,
2024-02-04 18:06:00,71,154.6875,381.0,5.5,5.4,1.8000000000000007,
2024-02-04 18:09:00,70,153.125,381.0,5.600000000000001,5.300000000000001,1.6999999999999993,
2024-02-04 18:12:00,70,153.2986,381.0,5.5,5.300000000000001,1.6000000000000014,
2024-02-04 18:15:00,69,152.3438,381.0,5.600000000000001,5.300000000000001,1.5999999999999979,
2024-02-04 18:18:00,69,151.5625,381.0,5.5,5.4,1.6000000000000014,
2024-02-04 18:21:00,70,150.6944,381.0,5.5,5.4,1.6000000000000014,
2024-02-04 18:24:00,69,147.7431,381.0,5.5,5.500000000000001,1.4000000000000021,
2024-02-04 18:27:00,69,149.7396,381.0,5.400000000000002,5.4,1.5,
2024-02-04 18:30:00,69,148.5243,381.0,5.400000000000002,5.500000000000001,1.5999999999999979,
2024-02-04 18:33:00,69,149.8264,381.0,5.300000000000001,5.4,1.5,
2024-02-04 18:36:00,68,151.4757,381.0,5.300000000000001,5.4,1.6999999999999993,
2024-02-04 18:39:00,69,150.2604,381.0,5.400000000000002,5.300000000000001,1.5,
2024-02-04 18:42:00,69,151.0417,381.0,5.400000000000002,5.4,1.5,
2024-02-04 18:45:00,68,149.9132,381.0,5.5,5.299999999999999,1.6000000000000014,
2024-02-04 18:48:00,68,147.7431,381.0,5.5,5.3999999999999995,1.5,
2024-02-04 18:51:00,68,144.9653,381.0,5.400000000000002,5.3999999999999995,1.5,
2024-02-04 18:54:00,67,145.0521,381.0,5.400000000000002,5.3999999999999995,1.3999999999999986,
2024-02-04 18:57:00,68,146.6146,381.0,5.300000000000001,5.3999999999999995,1.5,
2024-02-04 19:00:00,68,148.3507,381.0,5.300000000000001,5.3999999999999995,1.6000000000000014,
2024-02-04 19:03:00,69,148.9583,381.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:06:00,68,153.125,382.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:09:00,68,151.0417,382.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 19:12:00,68,151.5625,382.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 19:15:00,68,150.9549,382.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:18:00,68,149.3056,382.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 19:21:00,67,148.9583,382.0,5.300000000000001,5.299999999999999,1.6000000000000014,
2024-02-04 19:24:00,67,147.0486,382.0,5.400000000000002,5.299999999999999,1.5,
2024-02-04 19:27:00,67,147.1354,382.0,5.399999999999999,5.3999999999999995,1.5,
2024-02-04 19:30:00,67,148.3507,382.0,5.300000000000001,5.3999999999999995,1.3000000000000007,
2024-02-04 19:33:00,67,147.309,382.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:36:00,67,150.6077,382.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:39:00,68,149.4792,382.0,5.100000000000001,5.299999999999999,1.6999999999999993,
2024-02-04 19:42:00,68,148.6111,382.0,5.199999999999999,5.299999999999999,1.6000000000000014,
2024-02-04 19:45:00,67,148.6111,382.0,5.199999999999999,5.199999999999999,1.5,
2024-02-04 19:48:00,67,146.441,382.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 19:51:00,65,145.3125,382.0,5.199999999999999,5.3999999999999995,1.4000000000000021,
2024-02-04 19:54:00,67,146.3542,382.0,5.100000000000001,5.299999999999999,1.5,
2024-02-04 19:57:00,68,149.3056,382.0,5.199999999999999,5.299999999999999,1.6000000000000014,
2024-02-04 20:00:00,68,149.3056,382.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 20:03:00,68,150.3472,382.0,5.400000000000002,5.300000000000001,1.3999999999999986,
2024-02-04 20:06:00,68,152.3438,383.0,5.199999999999999,5.300000000000001,1.6000000000000014,
2024-02-04 20:09:00,68,150.1736,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 20:12:00,68,149.2188,383.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-04 20:15:00,67,149.6528,383.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-04 20:18:00,68,148.4375,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 20:21:00,66,148.6111,383.0,5.100000000000001,5.199999999999999,1.5,
2024-02-04 20:24:00,67,148.7847,383.0,5.100000000000001,5.199999999999999,1.5,
2024-02-04 20:27:00,67,150.2604,383.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 20:30:00,67,149.3924,383.0,5.100000000000001,5.199999999999999,1.5,
2024-02-04 20:33:00,67,148.7847,383.0,5.100000000000001,5.199999999999999,1.6999999999999993,
2024-02-04 20:36:00,69,151.2153,383.0,5.300000000000001,5.199999999999999,1.6999999999999993,
2024-02-04 20:39:00,68,151.4757,383.0,5.400000000000002,5.299999999999999,1.5,
2024-02-04 20:42:00,69,151.0417,383.0,5.400000000000002,5.299999999999999,1.5,
2024-02-04 20:45:00,69,151.6493,383.0,5.300000000000001,5.3,1.5,
2024-02-04 20:48:00,69,148.0903,383.0,5.300000000000001,5.3,1.5,
2024-02-04 20:51:00,69,148.8715,383.0,5.300000000000001,5.3999999999999995,1.5,
2024-02-04 20:54:00,69,151.3889,383.0,5.199999999999999,5.3999999999999995,1.6000000000000014,
2024-02-04 20:57:00,69,151.9097,383.0,5.300000000000001,5.299999999999999,1.5,
2024-02-04 21:00:00,69,152.7778,383.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 21:03:00,67,153.2118,383.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:06:00,68,153.2118,384.0,5.300000000000001,5.199999999999999,1.6000000000000014,
2024-02-04 21:09:00,68,152.2569,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:12:00,68,150.3472,384.0,5.300000000000001,5.1,1.6000000000000014,
2024-02-04 21:15:00,68,149.3056,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:18:00,68,147.9167,384.0,5.399999999999999,5.299999999999999,1.3999999999999986,
2024-02-04 21:21:00,68,148.9583,384.0,5.300000000000001,5.3999999999999995,1.5,
2024-02-04 21:24:00,69,151.4757,384.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 21:27:00,68,151.1285,384.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 21:30:00,68,152.0833,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:33:00,69,152.7778,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:36:00,67,150.9549,384.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 21:39:00,68,150.2604,384.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-04 21:42:00,67,148.5243,384.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-04 21:45:00,68,150.0868,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 21:48:00,67,149.3056,384.0,5.199999999999999,5.299999999999999,1.4000000000000021,
2024-02-04 21:51:00,68,149.7396,384.0,5.299999999999997,5.299999999999999,1.7000000000000028,
2024-02-04 21:54:00,68,150.3472,384.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 21:57:00,67,150.7813,384.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-04 22:00:00,67,153.2986,384.0,5.300000000000001,5.199999999999999,1.5,
2024-02-04 22:03:00,67,153.2118,384.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-04 22:06:00,67,150.7813,385.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-04 22:09:00,66,149.3924,385.0,5.300000000000001,5.199999999999999,1.3000000000000007,
2024-02-04 22:12:00,67,149.8264,385.0,5.199999999999999,5.199999999999999,1.5,
2024-02-04 22:15:00,67,149.7396,385.0,5.100000000000001,5.199999999999999,1.5,
2024-02-04 22:18:00,67,149.3924,385.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-04 22:21:00,69,152.3438,385.0,5.299999999999997,5.199999999999999,1.6000000000000014,
2024-02-04 22:24:00,69,152.8646,385.0,5.399999999999999,5.1,1.5,
2024-02-04 22:27:00,69,151.8229,385.0,5.299999999999997,5.1,1.6000000000000014,
2024-02-04 22:30:00,68,148.8715,385.0,5.300000000000001,5.199999999999999,1.6000000000000014,
2024-02-04 22:33:00,68,148.5243,385.0,5.399999999999999,5.299999999999999,1.3999999999999986,
2024-02-04 22:36:00,67,150.7813,385.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-04 22:39:00,68,149.4792,385.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 22:42:00,67,151.9097,385.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-04 22:45:00,68,150.7813,385.0,5.199999999999999,5.1,1.5,
2024-02-04 22:54:00,68,151.2153,385.0,5.399999999999999,5.199999999999999,1.6000000000000014,
2024-02-04 22:57:00,68,152.3438,385.0,5.399999999999999,5.199999999999999,1.5,
2024-02-04 23:00:00,68,154.9479,385.0,5.299999999999997,5.199999999999999,1.6000000000000014,
2024-02-04 23:03:00,69,148.7847,385.0,5.399999999999999,5.299999999999999,1.5,
2024-02-04 23:06:00,66,142.3611,386.0,5.299999999999997,5.3999999999999995,1.4000000000000021,
2024-02-04 23:09:00,66,141.4931,386.0,5.199999999999999,5.3999999999999995,1.5,
2024-02-04 23:12:00,67,144.4444,386.0,5.099999999999998,5.3999999999999995,1.4000000000000021,
2024-02-04 23:15:00,66,143.6632,386.0,5.099999999999998,5.299999999999999,1.4000000000000021,
2024-02-04 23:18:00,66,145.4861,386.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-04 23:21:00,65,146.1806,386.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-04 23:24:00,67,146.7882,386.0,5.099999999999998,5.1,1.6000000000000014,
2024-02-04 23:27:00,66,145.3993,386.0,5.099999999999998,5.199999999999999,1.5,
2024-02-04 23:30:00,65,143.316,386.0,5.099999999999998,5.199999999999999,1.3000000000000007,
2024-02-04 23:33:00,65,143.2292,386.0,5.0,5.199999999999999,1.5999999999999979,
2024-02-04 23:36:00,65,141.8403,386.0,5.0,5.199999999999999,1.4000000000000021,
2024-02-04 23:39:00,66,141.9271,386.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-04 23:42:00,66,147.2222,386.0,5.099999999999998,5.199999999999999,1.5,
2024-02-04 23:45:00,65,143.8368,386.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-04 23:48:00,64,144.184,386.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-04 23:51:00,65,146.0069,386.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-04 23:54:00,65,142.5347,386.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-04 23:57:00,65,143.1424,386.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-05 00:00:00,64,143.316,386.0,4.899999999999999,5.1,1.5,
2024-02-05 00:03:00,65,143.2292,386.0,4.900000000000002,5.1,1.5,
2024-02-05 00:06:00,64,141.8403,387.0,5.0,5.199999999999999,1.1999999999999993,
2024-02-05 00:09:00,66,142.3611,387.0,5.0,5.300000000000001,1.5,
2024-02-05 00:12:00,65,146.7882,387.0,4.900000000000002,5.199999999999999,1.5999999999999979,
2024-02-05 00:15:00,66,144.8785,387.0,5.099999999999998,5.199999999999999,1.4000000000000021,
2024-02-05 00:18:00,65,145.3125,387.0,5.0,5.199999999999999,1.5,
2024-02-05 00:21:00,65,147.309,387.0,5.099999999999998,5.0,1.5,
2024-02-05 00:24:00,66,147.5694,387.0,5.199999999999999,5.1,1.5,
2024-02-05 00:27:00,65,146.3542,387.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-05 00:30:00,65,144.8785,387.0,5.0,5.1,1.5,
2024-02-05 00:33:00,64,143.316,387.0,4.900000000000002,5.1,1.5,
2024-02-05 00:36:00,64,143.316,387.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-05 00:45:00,65,148.0903,387.0,5.0,5.1,1.4000000000000021,
2024-02-05 00:48:00,66,147.4826,387.0,5.0,5.199999999999999,1.5,
2024-02-05 00:51:00,65,149.7396,387.0,5.100000000000001,5.1,1.5,
2024-02-05 00:54:00,66,146.6146,387.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 00:57:00,65,143.8368,387.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 01:00:00,65,144.6181,387.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 01:03:00,64,144.9653,387.0,5.100000000000001,5.199999999999999,1.3000000000000007,
2024-02-05 01:06:00,64,146.1806,388.0,5.0,5.199999999999999,1.5,
2024-02-05 01:09:00,66,148.9583,388.0,5.0,5.199999999999999,1.6000000000000014,
2024-02-05 01:12:00,67,150.9549,388.0,5.100000000000001,5.199999999999999,1.6999999999999993,
2024-02-05 01:15:00,67,149.6528,388.0,5.199999999999999,5.199999999999999,1.6000000000000014,
2024-02-05 01:18:00,67,147.6563,388.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 01:21:00,66,146.7014,388.0,5.100000000000001,5.299999999999999,1.5999999999999979,
2024-02-05 01:24:00,65,146.441,388.0,5.100000000000001,5.299999999999999,1.5,
2024-02-05 01:27:00,65,145.7465,388.0,5.100000000000001,5.299999999999999,1.3999999999999986,
2024-02-05 01:30:00,65,145.7465,388.0,5.100000000000001,5.299999999999999,1.5,
2024-02-05 01:33:00,67,147.1354,388.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 01:36:00,65,147.2222,388.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 01:39:00,66,147.6563,388.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-05 01:42:00,66,149.3056,388.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-05 01:45:00,67,149.0451,388.0,5.100000000000001,5.199999999999999,1.6999999999999993,
2024-02-05 01:48:00,65,149.3056,388.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-05 01:51:00,66,149.3924,388.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 01:54:00,66,147.309,388.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 01:57:00,66,145.5729,388.0,5.100000000000001,5.199999999999999,1.5,
2024-02-05 02:00:00,66,145.4861,388.0,5.100000000000001,5.299999999999999,1.5999999999999979,
2024-02-05 02:03:00,63,140.5382,388.0,5.199999999999999,5.499999999999999,1.0,
2024-02-05 02:06:00,65,144.6181,389.0,5.100000000000001,5.4,1.3999999999999986,
2024-02-05 02:09:00,66,146.0069,389.0,5.100000000000001,5.199999999999999,1.6999999999999993,
2024-02-05 02:12:00,65,148.6111,389.0,5.199999999999999,5.1,1.6000000000000014,
2024-02-05 02:15:00,65,147.9167,389.0,5.399999999999999,5.1,1.5,
2024-02-05 02:18:00,66,146.0069,389.0,5.300000000000001,5.200000000000001,1.5,
2024-02-05 02:21:00,64,146.3542,389.0,5.199999999999999,5.200000000000001,1.4000000000000021,
2024-02-05 02:24:00,65,144.184,389.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 02:27:00,65,143.1424,389.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 02:30:00,65,143.2292,389.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-05 02:33:00,65,143.4028,389.0,5.299999999999997,5.199999999999999,1.3000000000000007,
2024-02-05 02:36:00,65,145.4861,389.0,5.100000000000001,5.300000000000001,1.5,
2024-02-05 02:39:00,65,145.4861,389.0,5.100000000000001,5.300000000000001,1.6999999999999993,
2024-02-05 02:42:00,65,146.6146,389.0,5.399999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 02:45:00,66,146.7882,389.0,5.300000000000001,5.199999999999999,1.5,
2024-02-05 02:48:00,66,145.9201,389.0,5.400000000000002,5.199999999999999,1.3999999999999986,
2024-02-05 02:51:00,65,146.1806,389.0,5.300000000000001,5.1,1.5,
2024-02-05 02:54:00,66,144.5313,389.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 02:57:00,65,144.0972,389.0,5.400000000000002,5.199999999999999,1.0999999999999979,
2024-02-05 03:00:00,65,144.8785,389.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 03:03:00,66,144.8785,390.0,5.199999999999999,5.200000000000001,1.4000000000000021,
2024-02-05 03:06:00,65,145.9201,390.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 03:09:00,66,147.0486,390.0,5.199999999999999,5.300000000000001,1.4000000000000021,
2024-02-05 03:12:00,67,147.5694,390.0,5.300000000000001,5.199999999999999,1.6000000000000014,
2024-02-05 03:15:00,66,148.0035,390.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 03:18:00,66,146.7882,390.0,5.300000000000001,5.299999999999999,1.6000000000000014,
2024-02-05 03:21:00,66,145.3125,390.0,5.399999999999999,5.299999999999999,1.5,
2024-02-05 03:24:00,66,143.6632,390.0,5.399999999999999,5.299999999999999,1.5,
2024-02-05 03:27:00,66,143.2292,390.0,5.300000000000001,5.500000000000001,1.5,
2024-02-05 03:30:00,67,144.9653,390.0,5.5,5.500000000000001,1.5,
2024-02-05 03:33:00,67,145.1389,390.0,5.399999999999999,5.500000000000001,1.5,
2024-02-05 03:36:00,67,146.3542,390.0,5.5,5.4,1.3999999999999986,
2024-02-05 03:39:00,67,147.7431,390.0,5.400000000000002,5.300000000000001,1.3999999999999986,
2024-02-05 03:42:00,68,147.9167,390.0,5.400000000000002,5.4,1.5,
2024-02-05 03:45:00,66,145.5729,390.0,5.5,5.500000000000001,1.3999999999999986,
2024-02-05 03:48:00,67,146.2674,390.0,5.399999999999999,5.4,1.5,
2024-02-05 03:51:00,67,144.9653,390.0,5.5,5.500000000000001,1.3999999999999986,
2024-02-05 03:54:00,66,145.8333,390.0,5.300000000000001,5.500000000000001,1.5,
2024-02-05 03:57:00,66,144.5313,390.0,5.300000000000001,5.4,1.6000000000000014,
2024-02-05 04:00:00,66,144.5313,390.0,5.399999999999999,5.500000000000001,1.5,
2024-02-05 04:03:00,67,143.75,390.0,5.300000000000001,5.4,1.5,
2024-02-05 04:06:00,67,143.1424,391.0,5.5,5.500000000000001,1.5,
2024-02-05 04:09:00,67,144.184,391.0,5.5,5.500000000000001,1.2999999999999972,
2024-02-05 04:12:00,66,144.6181,391.0,5.300000000000001,5.4,1.5,
2024-02-05 04:15:00,65,143.316,391.0,5.300000000000001,5.299999999999999,1.3999999999999986,
2024-02-05 04:18:00,66,143.1424,391.0,5.300000000000001,5.500000000000001,1.5,
2024-02-05 04:21:00,66,142.0139,391.0,5.300000000000001,5.500000000000001,1.5,
2024-02-05 04:24:00,66,140.5382,391.0,5.399999999999999,5.500000000000001,1.3999999999999986,
2024-02-05 04:27:00,64,140.7118,391.0,5.199999999999999,5.500000000000001,1.5,
2024-02-05 04:30:00,65,142.7083,391.0,5.199999999999999,5.4,1.4000000000000021,
2024-02-05 04:33:00,66,143.316,391.0,5.299999999999997,5.299999999999999,1.4000000000000021,
2024-02-05 04:36:00,66,142.9688,391.0,5.299999999999997,5.4,1.6000000000000014,
2024-02-05 04:39:00,66,143.316,391.0,5.399999999999999,5.4,1.3999999999999986,
2024-02-05 04:42:00,65,141.2326,391.0,5.299999999999997,5.4,1.4000000000000021,
2024-02-05 04:45:00,65,141.6667,391.0,5.399999999999999,5.4,1.5,
2024-02-05 04:48:00,65,141.4063,391.0,5.199999999999999,5.299999999999999,1.4000000000000021,
2024-02-05 04:51:00,65,141.1458,391.0,5.199999999999999,5.4,1.5,
2024-02-05 04:54:00,65,141.9271,391.0,5.199999999999999,5.4,1.3000000000000007,
2024-02-05 04:57:00,63,143.2292,391.0,5.100000000000001,5.300000000000001,1.3999999999999986,
2024-02-05 05:00:00,65,142.9688,391.0,5.199999999999999,5.300000000000001,1.4000000000000021,
2024-02-05 05:03:00,65,143.2292,391.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 05:06:00,65,146.0069,392.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 05:09:00,65,145.9201,392.0,5.199999999999999,5.200000000000001,1.4000000000000021,
2024-02-05 05:12:00,65,145.3993,392.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-05 05:15:00,65,145.8333,392.0,5.299999999999997,5.1,1.5,
2024-02-05 05:18:00,65,143.2292,392.0,5.199999999999999,5.200000000000001,1.4000000000000021,
2024-02-05 05:21:00,64,141.6667,392.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-05 05:24:00,64,141.9271,392.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 05:27:00,65,142.4479,392.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 05:30:00,65,144.8785,392.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 05:33:00,66,145.4861,392.0,5.299999999999997,5.300000000000001,1.5,
2024-02-05 05:36:00,65,147.309,392.0,5.299999999999997,5.300000000000001,1.4000000000000021,
2024-02-05 05:39:00,66,146.875,392.0,5.299999999999997,5.200000000000001,1.6000000000000014,
2024-02-05 05:42:00,65,144.8785,392.0,5.199999999999999,5.300000000000001,1.4000000000000021,
2024-02-05 05:45:00,66,144.7049,392.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 05:48:00,65,143.1424,392.0,5.299999999999997,5.300000000000001,1.3000000000000007,
2024-02-05 05:51:00,64,143.4028,392.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 05:54:00,66,146.441,392.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 05:57:00,65,145.4861,392.0,5.399999999999999,5.200000000000001,1.5,
2024-02-05 06:00:00,66,145.8333,392.0,5.299999999999997,5.200000000000001,1.4000000000000021,
2024-02-05 06:03:00,66,145.4861,392.0,5.399999999999999,5.200000000000001,1.3000000000000007,
2024-02-05 06:06:00,66,145.7465,393.0,5.299999999999997,5.300000000000001,1.4000000000000021,
2024-02-05 06:09:00,65,145.5729,393.0,5.299999999999997,5.300000000000001,1.5,
2024-02-05 06:12:00,66,145.5729,393.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-05 06:15:00,65,145.3125,393.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 06:18:00,65,145.4861,393.0,5.299999999999997,5.199999999999999,1.6000000000000014,
2024-02-05 06:21:00,66,145.0521,393.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 06:24:00,66,146.2674,393.0,5.299999999999997,5.199999999999999,1.6000000000000014,
2024-02-05 06:27:00,66,146.1806,393.0,5.399999999999999,5.199999999999999,1.3000000000000007,
2024-02-05 06:30:00,66,146.7014,393.0,5.299999999999997,5.300000000000001,1.4000000000000021,
2024-02-05 06:33:00,67,147.0486,393.0,5.299999999999997,5.200000000000001,1.6000000000000014,
2024-02-05 06:36:00,66,149.3056,393.0,5.399999999999999,5.1,1.5,
2024-02-05 06:39:00,66,147.7431,393.0,5.399999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 06:42:00,66,146.3542,393.0,5.299999999999997,5.1,1.6000000000000014,
2024-02-05 06:45:00,66,145.0521,393.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 06:48:00,67,144.5313,393.0,5.199999999999999,5.199999999999999,1.5999999999999979,
2024-02-05 06:51:00,65,146.1806,393.0,5.299999999999997,5.199999999999999,1.3000000000000007,
2024-02-05 06:54:00,66,149.2188,393.0,5.300000000000001,5.199999999999999,1.5,
2024-02-05 06:57:00,66,149.3056,393.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:00:00,66,149.3056,393.0,5.399999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 07:03:00,67,149.8264,393.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:06:00,65,149.9132,394.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:09:00,67,147.9167,394.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:12:00,67,147.2222,394.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:15:00,66,147.1354,394.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:18:00,66,146.6146,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 07:21:00,66,147.4826,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 07:24:00,67,149.2188,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 07:27:00,67,148.5243,394.0,5.299999999999997,5.299999999999999,1.7000000000000028,
2024-02-05 07:30:00,67,148.0035,394.0,5.399999999999999,5.299999999999999,1.5,
2024-02-05 07:33:00,67,149.2188,394.0,5.399999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 07:36:00,67,148.4375,394.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 07:39:00,67,148.4375,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 07:42:00,67,147.1354,394.0,5.399999999999999,5.299999999999999,1.5,
2024-02-05 07:45:00,67,146.1806,394.0,5.399999999999999,5.299999999999999,1.3999999999999986,
2024-02-05 07:48:00,66,146.0069,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,
2024-02-05 07:51:00,65,146.2674,394.0,5.299999999999997,5.1,1.4000000000000021,
2024-02-05 07:54:00,66,148.8715,394.0,5.299999999999997,5.1,1.3000000000000007,
2024-02-05 07:57:00,66,148.7847,394.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-05 08:00:00,66,149.3056,394.0,5.199999999999999,5.200000000000001,1.5,
2024-02-05 08:03:00,67,152.5174,394.0,5.299999999999997,5.1,1.4000000000000021,
2024-02-05 08:06:00,67,155.3819,395.0,5.299999999999997,5.1000000000000005,1.7000000000000028,
2024-02-05 08:09:00,67,150.6077,395.0,5.5,5.1,1.3999999999999986,
2024-02-05 08:12:00,68,149.7396,395.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 08:15:00,66,148.3507,395.0,5.399999999999999,5.199999999999999,1.5,
2024-02-05 08:24:00,68,151.9097,395.0,5.5,5.199999999999999,1.5,
2024-02-05 08:27:00,68,151.6493,395.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 08:30:00,68,152.691,395.0,5.5,5.199999999999999,1.5999999999999979,
2024-02-05 08:33:00,68,152.3438,395.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-05 08:36:00,68,151.8229,395.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 08:39:00,69,152.2569,395.0,5.5,5.199999999999999,1.3999999999999986,
2024-02-05 08:42:00,69,162.3264,395.0,5.5,5.1,1.5,
2024-02-05 08:45:00,70,153.8194,395.0,5.599999999999998,5.199999999999999,1.6000000000000014,
2024-02-05 08:48:00,69,149.6528,395.0,5.5,5.500000000000001,1.5,
2024-02-05 08:51:00,70,163.6285,395.0,5.5,5.4,1.5999999999999979,
2024-02-05 08:54:00,71,159.8958,395.0,5.699999999999999,5.200000000000001,1.6999999999999993,
2024-02-05 08:57:00,72,158.3333,395.0,5.599999999999998,5.2,1.6999999999999993,
2024-02-05 09:00:00,71,159.2882,395.0,5.699999999999999,5.4,1.5999999999999979,
2024-02-05 09:03:00,71,156.4236,395.0,5.699999999999999,5.4,1.8000000000000007,
2024-02-05 09:06:00,72,161.9792,396.0,5.799999999999997,5.300000000000001,1.8000000000000007,
2024-02-05 09:09:00,72,162.7604,396.0,5.899999999999999,5.3,1.6999999999999993,
2024-02-05 09:12:00,73,165.3646,396.0,5.899999999999999,5.3,1.6999999999999993,
2024-02-05 09:15:00,73,165.0174,396.0,5.899999999999999,5.2,1.6999999999999993,
2024-02-05 09:18:00,72,165.0174,396.0,6.0,5.2,1.5999999999999979,
2024-02-05 09:21:00,73,167.9688,396.0,5.899999999999999,5.2,1.6999999999999993,
2024-02-05 09:24:00,73,166.5799,396.0,6.0,5.2,1.6999999999999993,
2024-02-05 09:27:00,73,164.6702,396.0,6.0,5.4,1.5999999999999979,
2024-02-05 09:30:00,73,163.7153,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 09:33:00,72,160.7639,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 09:36:00,72,161.3715,396.0,5.899999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 09:39:00,73,163.1076,396.0,5.899999999999999,5.300000000000001,1.8000000000000007,
2024-02-05 09:42:00,73,163.1076,396.0,6.0,5.300000000000001,1.6999999999999993,
2024-02-05 09:45:00,72,163.1076,396.0,6.0,5.300000000000001,1.5,
2024-02-05 09:48:00,73,162.2396,396.0,6.0,5.300000000000001,1.6999999999999993,
2024-02-05 09:51:00,73,161.8056,396.0,6.0,5.4,1.6999999999999993,
2024-02-05 09:54:00,72,162.6736,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 09:57:00,72,161.0243,396.0,5.899999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 10:00:00,72,161.9792,396.0,5.899999999999999,5.4,1.6999999999999993,
2024-02-05 10:03:00,72,160.3299,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 10:06:00,72,160.3299,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:09:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:12:00,73,160.0694,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:15:00,72,160.5903,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:18:00,72,161.5451,397.0,5.899999999999999,5.300000000000001,1.8000000000000007,
2024-02-05 10:21:00,72,161.1979,397.0,6.0,5.4,1.6999999999999993,
2024-02-05 10:24:00,73,161.8056,397.0,6.0,5.4,1.5999999999999979,
2024-02-05 10:27:00,72,161.8056,397.0,6.0,5.4,1.6999999999999993,
2024-02-05 10:30:00,72,161.1111,397.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 10:33:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:36:00,72,159.4618,397.0,5.899999999999999,5.5,1.6000000000000014,
2024-02-05 10:39:00,72,161.1111,397.0,5.799999999999997,5.4,1.7000000000000028,
2024-02-05 10:42:00,72,159.375,397.0,5.899999999999999,5.5,1.6999999999999993,
2024-02-05 10:45:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:48:00,72,161.6319,397.0,5.899999999999999,5.5,1.6000000000000014,
2024-02-05 10:51:00,72,159.4618,397.0,5.899999999999999,5.5,1.6000000000000014,
2024-02-05 10:54:00,73,160.0694,397.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-05 10:57:00,73,159.375,397.0,6.0,5.4,1.6999999999999993,
2024-02-05 11:00:00,73,158.4201,397.0,6.0,5.4,1.5999999999999979,
2024-02-05 11:03:00,73,157.5521,397.0,5.899999999999999,5.4,1.6999999999999993,
2024-02-05 11:06:00,72,156.25,398.0,5.899999999999999,5.6000000000000005,1.6999999999999993,
2024-02-05 11:09:00,73,157.1181,398.0,5.899999999999999,5.5,1.6000000000000014,
2024-02-05 11:12:00,73,156.5972,398.0,5.899999999999999,5.5,1.6999999999999993,
2024-02-05 12:18:00,71,161.6319,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 12:21:00,72,158.8542,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 12:24:00,72,156.7708,399.0,5.799999999999997,5.300000000000001,1.7000000000000028,
2024-02-05 12:27:00,71,156.3368,399.0,5.699999999999999,5.6000000000000005,1.6999999999999993,
2024-02-05 12:30:00,71,153.2986,399.0,5.699999999999999,5.6000000000000005,1.6999999999999993,
2024-02-05 12:33:00,71,154.0798,399.0,5.699999999999999,5.4,1.5,
2024-02-05 12:36:00,71,155.0347,399.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 12:39:00,71,156.3368,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 12:42:00,72,156.684,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 12:45:00,71,154.9479,399.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-05 12:48:00,70,154.0798,399.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-05 12:51:00,71,153.2986,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 12:54:00,70,153.8194,399.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 12:57:00,70,155.816,399.0,5.599999999999998,5.300000000000001,1.5,
2024-02-05 13:00:00,70,154.0798,399.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:03:00,70,154.9479,399.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:06:00,71,155.2952,400.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:09:00,72,155.9896,400.0,5.699999999999999,5.300000000000001,1.8000000000000007,
2024-02-05 13:12:00,71,156.5972,400.0,5.699999999999999,5.4,1.6000000000000014,
2024-02-05 13:15:00,70,155.0347,400.0,5.699999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 13:18:00,71,154.9479,400.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 13:21:00,69,152.7778,400.0,5.699999999999999,5.5,1.6000000000000014,
2024-02-05 13:24:00,70,152.3438,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 13:27:00,70,154.0798,400.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 13:30:00,70,151.9965,400.0,5.599999999999998,5.4,1.5,
2024-02-05 13:33:00,70,154.6875,400.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:36:00,70,156.1632,400.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:39:00,71,156.8576,400.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-05 13:42:00,71,156.7708,400.0,5.800000000000001,5.300000000000001,1.6999999999999993,
2024-02-05 13:45:00,71,153.7326,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 13:48:00,70,152.9514,400.0,5.599999999999998,5.4,1.8000000000000007,
2024-02-05 13:51:00,70,152.2569,400.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 13:54:00,70,154.0798,400.0,5.699999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 13:57:00,70,158.3333,400.0,5.599999999999998,5.300000000000001,1.8000000000000007,
2024-02-05 14:00:00,70,157.0313,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 14:03:00,70,157.1181,400.0,5.599999999999998,5.200000000000001,1.8000000000000007,
2024-02-05 14:06:00,70,157.5521,401.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 14:09:00,70,156.4236,401.0,5.5,5.300000000000001,1.5,
2024-02-05 14:12:00,70,156.25,401.0,5.5,5.200000000000001,1.5999999999999979,
2024-02-05 14:15:00,69,156.7708,401.0,5.5,5.200000000000001,1.5,
2024-02-05 14:18:00,70,156.684,401.0,5.5,5.200000000000001,1.5,
2024-02-05 14:21:00,70,155.5556,401.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 14:24:00,69,154.6875,401.0,5.399999999999999,5.200000000000001,1.5,
2024-02-05 14:27:00,70,156.4236,401.0,5.5,5.200000000000001,1.5999999999999979,
2024-02-05 14:30:00,70,155.5556,401.0,5.5,5.300000000000001,1.5,
2024-02-05 14:33:00,69,157.0313,401.0,5.399999999999999,5.200000000000001,1.6000000000000014,
2024-02-05 14:36:00,70,157.7257,401.0,5.5,5.200000000000001,1.5,
2024-02-05 14:39:00,71,157.6389,401.0,5.399999999999999,5.200000000000001,1.8000000000000007,
2024-02-05 14:42:00,70,155.816,401.0,5.599999999999998,5.300000000000001,1.6999999999999993,
2024-02-05 14:45:00,70,154.6007,401.0,5.599999999999998,5.300000000000001,1.4000000000000021,
2024-02-05 14:48:00,70,155.0347,401.0,5.5,5.4,1.5999999999999979,
2024-02-05 14:51:00,69,154.8611,401.0,5.5,5.200000000000001,1.5,
2024-02-05 14:54:00,70,156.4236,401.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 14:57:00,70,159.809,401.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 15:00:00,71,157.2917,401.0,5.599999999999998,5.200000000000001,1.6000000000000014,
2024-02-05 15:03:00,71,156.3368,401.0,5.5,5.4,1.6999999999999993,
2024-02-05 15:06:00,71,156.684,402.0,5.599999999999998,5.300000000000001,1.6999999999999993,
2024-02-05 15:09:00,71,154.1667,402.0,5.5,5.4,1.6999999999999993,
2024-02-05 15:12:00,70,153.8194,402.0,5.5,5.4,1.5999999999999979,
2024-02-05 15:15:00,70,153.2118,402.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 15:18:00,71,154.8611,402.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 15:21:00,72,153.6458,402.0,5.699999999999999,5.5,1.6999999999999993,
2024-02-05 15:24:00,70,155.9028,402.0,5.599999999999998,5.6000000000000005,1.6000000000000014,
2024-02-05 15:27:00,71,159.809,402.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 15:30:00,71,159.375,402.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-05 15:33:00,72,158.3333,402.0,5.599999999999998,5.4,1.6999999999999993,
2024-02-05 15:36:00,73,166.1458,402.0,5.699999999999999,5.300000000000001,1.8000000000000007,
2024-02-05 15:39:00,73,163.7153,402.0,5.899999999999999,5.300000000000001,1.5,
2024-02-05 15:42:00,72,163.9757,402.0,5.699999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 15:45:00,72,163.8021,402.0,5.699999999999999,5.4,1.8999999999999986,
2024-02-05 15:48:00,72,168.316,402.0,5.699999999999999,5.2,1.0,
2024-02-05 15:51:00,72,168.4896,402.0,5.699999999999999,5.2,1.8000000000000007,
2024-02-05 15:54:00,74,170.0521,402.0,5.799999999999997,5.2,1.9000000000000021,
2024-02-05 15:57:00,74,170.2257,402.0,5.899999999999999,5.2,1.8000000000000007,
2024-02-05 16:00:00,73,165.9722,402.0,5.899999999999999,5.1000000000000005,1.6999999999999993,
2024-02-05 16:03:00,73,163.1944,402.0,5.699999999999999,5.4,1.8000000000000007,
2024-02-05 16:06:00,73,165.8854,403.0,5.5,5.200000000000001,1.4000000000000021,
2024-02-05 16:09:00,73,164.5833,403.0,5.899999999999999,5.4,1.6999999999999993,
2024-02-05 16:12:00,73,166.8403,403.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 16:15:00,74,166.8403,403.0,5.799999999999997,5.300000000000001,1.8000000000000007,
2024-02-05 16:18:00,74,167.1875,403.0,5.799999999999997,5.300000000000001,1.8000000000000007,
2024-02-05 16:21:00,74,166.1458,403.0,5.899999999999999,5.300000000000001,1.6999999999999993,
2024-02-05 16:24:00,73,157.8993,403.0,5.799999999999997,5.4,1.7000000000000028,
2024-02-05 16:27:00,72,155.0347,403.0,5.699999999999999,5.6000000000000005,1.6999999999999993,
2024-02-05 16:30:00,72,155.2952,403.0,5.699999999999999,5.500000000000001,1.5,
2024-02-05 16:33:00,72,154.6875,403.0,5.699999999999999,5.5,1.6999999999999993,
2024-02-05 16:36:00,72,155.2952,403.0,5.699999999999999,5.500000000000001,1.5,
2024-02-05 16:39:00,72,155.2952,403.0,5.699999999999999,5.4,1.5,
2024-02-05 16:42:00,71,155.9028,403.0,5.599999999999998,5.5,1.8000000000000007,
2024-02-05 16:45:00,72,158.3333,403.0,5.699999999999999,5.4,1.6999999999999993,
2024-02-05 16:48:00,71,158.8542,403.0,5.5,5.4,1.8000000000000007,
2024-02-05 16:51:00,71,158.1597,403.0,5.699999999999999,5.300000000000001,1.5,
2024-02-05 16:54:00,71,156.8576,403.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 16:57:00,68,155.9028,403.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 17:00:00,68,153.2986,403.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-05 17:03:00,68,152.9514,403.0,5.399999999999999,5.4,1.5,
2024-02-05 17:06:00,67,156.3368,404.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 17:09:00,67,153.7326,404.0,5.399999999999999,5.1,1.5,
2024-02-05 17:12:00,67,153.8194,404.0,5.399999999999999,4.999999999999999,1.5,
2024-02-05 17:15:00,67,155.5556,404.0,5.299999999999997,4.999999999999999,1.4000000000000021,
2024-02-05 17:18:00,68,154.8611,404.0,5.299999999999997,5.1000000000000005,1.6000000000000014,
2024-02-05 17:21:00,68,153.2118,404.0,5.399999999999999,5.200000000000001,1.6000000000000014,
2024-02-05 17:24:00,68,154.6007,404.0,5.299999999999997,5.200000000000001,1.6000000000000014,
2024-02-05 17:27:00,69,153.9931,404.0,5.299999999999997,5.300000000000001,1.6000000000000014,
2024-02-05 17:30:00,69,151.9097,404.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 17:33:00,69,152.3438,404.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 17:36:00,69,154.5139,404.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 17:39:00,68,155.1215,404.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 17:42:00,69,156.25,404.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-05 17:45:00,69,157.7257,404.0,5.399999999999999,5.200000000000001,1.6000000000000014,
2024-02-05 17:48:00,70,157.2917,404.0,5.5,5.200000000000001,1.6999999999999993,
2024-02-05 17:51:00,70,156.8576,404.0,5.599999999999998,5.200000000000001,1.5,
2024-02-05 17:54:00,70,155.3819,404.0,5.599999999999998,5.300000000000001,1.5,
2024-02-05 17:57:00,69,153.9931,404.0,5.5,5.300000000000001,1.5,
2024-02-05 18:00:00,69,151.9097,404.0,5.5,5.300000000000001,1.5,
2024-02-05 18:03:00,68,152.7778,405.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 18:06:00,70,154.9479,405.0,5.399999999999999,5.4,1.8000000000000007,
2024-02-05 18:09:00,70,156.1632,405.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 18:12:00,70,155.3819,405.0,5.5,5.4,1.5999999999999979,
2024-02-05 18:15:00,69,157.4653,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 18:18:00,69,154.6875,405.0,5.5,5.4,1.5,
2024-02-05 18:21:00,69,154.5139,405.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 18:24:00,70,155.816,405.0,5.5,5.300000000000001,1.6999999999999993,
2024-02-05 18:27:00,70,154.9479,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 18:30:00,70,153.9931,405.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 18:33:00,70,154.4271,405.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 18:36:00,71,155.1215,405.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 18:39:00,70,155.9896,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 18:42:00,71,155.4688,405.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 18:45:00,71,157.8993,405.0,5.5,5.300000000000001,1.7999999999999972,
2024-02-05 18:48:00,71,155.2952,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 18:51:00,69,151.6493,405.0,5.5,5.4,1.5999999999999979,
2024-02-05 18:54:00,70,152.7778,405.0,5.5,5.5,1.6999999999999993,
2024-02-05 18:57:00,69,151.3889,405.0,5.5,5.4,1.5,
2024-02-05 19:00:00,70,150.7813,405.0,5.5,5.5,1.6999999999999993,
2024-02-05 19:03:00,69,151.6493,405.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 19:06:00,71,156.3368,406.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 19:09:00,71,155.7292,406.0,5.5,5.4,1.6000000000000014,
2024-02-05 19:12:00,70,155.816,406.0,5.599999999999998,5.4,1.5,
2024-02-05 19:15:00,70,154.8611,406.0,5.5,5.4,1.5999999999999979,
2024-02-05 19:18:00,70,152.9514,406.0,5.599999999999998,5.5,1.5,
2024-02-05 19:21:00,69,150.6077,406.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-05 19:24:00,70,154.1667,406.0,5.600000000000001,5.4,1.5,
2024-02-05 19:27:00,70,152.5174,406.0,5.5,5.5,1.5999999999999979,
2024-02-05 19:30:00,70,151.4757,406.0,5.5,5.5,1.5999999999999979,
2024-02-05 19:33:00,70,151.9097,406.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 19:36:00,70,153.559,406.0,5.5,5.5,1.6000000000000014,
2024-02-05 19:39:00,70,152.9514,406.0,5.599999999999998,5.4,1.6000000000000014,
