Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-05 19:42:00,69,153.3854,406.0,5.699999999999999,5.5,1.5,
2024-02-05 19:45:00,70,153.6458,406.0,5.5,5.300000000000001,1.6999999999999993,
2024-02-05 19:48:00,69,152.4306,406.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 19:51:00,70,151.1285,406.0,5.5,5.300000000000001,1.5,
2024-02-05 19:54:00,69,151.9097,406.0,5.5,5.5,1.5,
2024-02-05 19:57:00,70,151.1285,406.0,5.599999999999998,5.5,1.5,
2024-02-05 20:00:00,69,152.0833,406.0,5.5,5.4,1.3999999999999986,
2024-02-05 20:03:00,69,154.5139,406.0,5.5,5.4,1.6999999999999993,
2024-02-05 20:06:00,70,154.6875,407.0,5.400000000000002,5.4,1.6999999999999993,
2024-02-05 20:09:00,69,154.1667,407.0,5.400000000000002,5.4,1.5999999999999979,
2024-02-05 20:12:00,71,153.2118,407.0,5.599999999999998,5.5,1.8000000000000007,
2024-02-05 20:15:00,71,152.2569,407.0,5.599999999999998,5.300000000000001,1.6000000000000014,
2024-02-05 20:18:00,70,150.6944,407.0,5.5,5.4,1.6000000000000014,
2024-02-05 20:21:00,69,151.5625,407.0,5.599999999999998,5.4,1.5,
2024-02-05 20:24:00,70,154.0798,407.0,5.5,5.4,1.5999999999999979,
2024-02-05 20:27:00,70,152.0833,407.0,5.400000000000002,5.4,1.6999999999999993,
2024-02-05 20:30:00,70,153.559,407.0,5.5,5.4,1.6000000000000014,
2024-02-05 20:33:00,70,153.9931,407.0,5.599999999999998,5.5,1.6000000000000014,
2024-02-05 20:36:00,71,153.3854,407.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 20:39:00,70,152.9514,407.0,5.5,5.4,1.5,
2024-02-05 20:42:00,71,153.6458,407.0,5.400000000000002,5.4,1.6999999999999993,
2024-02-05 20:45:00,70,152.7778,407.0,5.5,5.4,1.6000000000000014,
2024-02-05 20:48:00,69,151.9965,407.0,5.5,5.4,1.4000000000000021,
2024-02-05 20:51:00,70,150.2604,407.0,5.400000000000002,5.4,1.5999999999999979,
2024-02-05 20:54:00,70,153.7326,407.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-05 20:57:00,70,152.2569,407.0,5.400000000000002,5.4,1.6999999999999993,
2024-02-05 21:00:00,70,152.9514,407.0,5.5,5.4,1.5,
2024-02-05 21:03:00,69,155.1215,407.0,5.5,5.300000000000001,1.5,
2024-02-05 21:06:00,69,153.7326,408.0,5.5,5.300000000000001,1.5999999999999979,
2024-02-05 21:09:00,70,150.9549,408.0,5.400000000000002,5.4,1.5,
2024-02-05 21:12:00,69,149.3056,408.0,5.300000000000001,5.300000000000001,1.6000000000000014,
2024-02-05 21:15:00,69,146.441,408.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-05 21:18:00,69,146.7014,408.0,5.199999999999999,5.4,1.6000000000000014,
2024-02-05 21:21:00,69,147.0486,408.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-05 21:24:00,69,150.2604,408.0,5.399999999999999,5.4,1.5,
2024-02-05 21:27:00,69,149.7396,408.0,5.300000000000001,5.4,1.5,
2024-02-05 21:30:00,70,150.3472,408.0,5.400000000000002,5.4,1.6999999999999993,
2024-02-05 21:33:00,69,151.0417,408.0,5.5,5.4,1.5999999999999979,
2024-02-05 21:36:00,69,149.8264,408.0,5.5,5.4,1.5999999999999979,
2024-02-05 21:39:00,69,150.2604,408.0,5.399999999999999,5.4,1.5,
2024-02-05 21:42:00,69,150.0868,408.0,5.399999999999999,5.4,1.5,
2024-02-05 21:45:00,69,147.6563,408.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 21:48:00,69,145.3125,408.0,5.299999999999997,5.5,1.7000000000000028,
2024-02-05 21:51:00,68,145.7465,408.0,5.399999999999999,5.6000000000000005,1.3999999999999986,
2024-02-05 21:54:00,68,147.9167,408.0,5.399999999999999,5.5,1.6000000000000014,
2024-02-05 21:57:00,69,148.0035,408.0,5.399999999999999,5.5,1.5,
2024-02-05 22:00:00,68,148.3507,408.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-05 22:03:00,68,151.1285,409.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 22:06:00,67,149.3924,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,
2024-02-05 22:09:00,67,146.441,409.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 22:12:00,66,147.1354,409.0,5.399999999999999,5.300000000000001,1.5,
2024-02-05 22:15:00,67,146.2674,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,
2024-02-05 22:18:00,66,146.3542,409.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 22:21:00,66,147.7431,409.0,5.099999999999998,5.300000000000001,1.5,
2024-02-05 22:24:00,67,152.0833,409.0,5.199999999999999,5.200000000000001,1.5999999999999979,
2024-02-05 22:27:00,67,148.8715,409.0,5.199999999999999,5.200000000000001,1.5,
2024-02-05 22:30:00,67,148.0903,409.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 22:33:00,66,149.2188,409.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 22:36:00,65,147.4826,409.0,5.199999999999999,5.199999999999999,1.5,
2024-02-05 22:39:00,67,147.0486,409.0,5.199999999999999,5.300000000000001,1.5,
2024-02-05 22:42:00,67,146.7882,409.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-05 22:45:00,67,147.309,409.0,5.199999999999999,5.300000000000001,1.6000000000000014,
2024-02-05 22:48:00,68,148.1771,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,
2024-02-05 22:51:00,67,148.4375,409.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 22:54:00,66,150.9549,409.0,5.300000000000001,5.300000000000001,1.5,
2024-02-05 22:57:00,67,148.9583,409.0,5.300000000000001,5.200000000000001,1.3999999999999986,
2024-02-05 23:00:00,66,146.6146,409.0,5.099999999999998,5.300000000000001,1.4000000000000021,
2024-02-05 23:03:00,66,142.2743,409.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-05 23:06:00,65,139.3229,410.0,5.099999999999998,5.500000000000001,1.3000000000000007,
2024-02-05 23:09:00,60,133.3333,410.0,5.100000000000001,5.3999999999999995,1.0999999999999979,
2024-02-05 23:12:00,62,136.1979,410.0,5.0,5.200000000000001,1.2999999999999972,
2024-02-05 23:15:00,63,140.9722,410.0,5.0,5.1,1.3999999999999986,
2024-02-05 23:18:00,63,140.5382,410.0,5.099999999999998,5.0,1.5,
2024-02-05 23:21:00,63,141.4931,410.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-05 23:24:00,64,145.3125,410.0,5.300000000000001,5.0,1.5,
2024-02-05 23:27:00,64,142.7951,410.0,5.5,5.0,1.3000000000000007,
2024-02-05 23:30:00,64,142.3611,410.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-05 23:33:00,64,140.2778,410.0,5.300000000000001,5.1,1.5,
2024-02-05 23:36:00,64,140.9722,410.0,5.399999999999999,5.299999999999999,1.4000000000000021,
2024-02-05 23:39:00,64,138.5417,410.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-05 23:42:00,65,139.4965,410.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-05 23:45:00,64,142.7083,410.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-05 23:48:00,64,141.2326,410.0,5.199999999999999,5.1,1.5,
2024-02-05 23:51:00,64,140.7986,410.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-05 23:54:00,64,141.6667,410.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-05 23:57:00,64,141.4931,410.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 00:00:00,64,141.2326,410.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-06 00:03:00,64,142.4479,411.0,5.399999999999999,5.1,1.4000000000000021,
2024-02-06 00:06:00,64,139.0625,411.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-06 00:09:00,63,138.8889,411.0,5.300000000000001,5.299999999999999,1.3000000000000007,
2024-02-06 00:12:00,65,142.1007,411.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 00:15:00,64,141.2326,411.0,5.399999999999999,5.199999999999999,1.2000000000000028,
2024-02-06 00:18:00,63,142.3611,411.0,5.300000000000001,5.199999999999999,1.1999999999999993,
2024-02-06 00:21:00,64,144.7049,411.0,5.300000000000001,5.0,1.3999999999999986,
2024-02-06 00:24:00,65,143.4028,411.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-06 00:27:00,64,141.1458,411.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 00:30:00,64,139.8438,411.0,5.300000000000001,5.1,1.3000000000000007,
2024-02-06 00:33:00,63,139.2361,411.0,5.300000000000001,5.1,1.1999999999999993,
2024-02-06 00:36:00,63,137.934,411.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-06 00:39:00,62,139.0625,411.0,5.199999999999999,5.0,1.4000000000000021,
2024-02-06 00:42:00,63,139.6701,411.0,5.300000000000001,5.0,1.1999999999999993,
2024-02-06 00:45:00,63,140.191,411.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 00:48:00,63,140.5382,411.0,5.099999999999998,5.0,1.4000000000000021,
2024-02-06 00:51:00,63,140.625,411.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-06 00:54:00,63,140.2778,411.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 00:57:00,64,139.9306,411.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 01:00:00,64,140.7986,411.0,5.199999999999999,5.1,1.5,
2024-02-06 01:03:00,63,141.9271,411.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-06 01:06:00,64,141.2326,412.0,5.199999999999999,5.1,1.5,
2024-02-06 01:09:00,63,138.4549,412.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 01:12:00,63,141.8403,412.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 01:15:00,64,141.9271,412.0,5.199999999999999,5.1,1.5,
2024-02-06 01:18:00,63,141.9271,412.0,5.299999999999997,5.0,1.4000000000000021,
2024-02-06 01:21:00,64,144.2708,412.0,5.300000000000001,5.0,1.3000000000000007,
2024-02-06 01:24:00,64,142.7951,412.0,5.399999999999999,5.0,1.3000000000000007,
2024-02-06 01:27:00,64,142.5347,412.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-06 01:30:00,63,139.4965,412.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 01:33:00,63,138.8889,412.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 01:36:00,62,138.0208,412.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 01:39:00,63,139.7569,412.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-06 01:42:00,63,143.1424,412.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 01:45:00,64,142.7951,412.0,5.199999999999999,5.1,1.5,
2024-02-06 01:48:00,64,142.4479,412.0,5.299999999999997,5.1,1.2000000000000028,
2024-02-06 01:51:00,63,143.4028,412.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 01:54:00,64,139.4965,412.0,5.299999999999997,5.1,1.4000000000000021,
2024-02-06 01:57:00,64,139.8438,412.0,5.399999999999999,5.199999999999999,1.1999999999999993,
2024-02-06 02:00:00,63,140.191,412.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 02:03:00,63,139.4097,412.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 02:06:00,62,138.1944,413.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 02:09:00,62,139.4965,413.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 02:12:00,63,139.3229,413.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 02:15:00,63,138.8889,413.0,5.199999999999999,5.199999999999999,1.1999999999999993,
2024-02-06 02:18:00,63,139.4965,413.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 02:21:00,62,140.3646,413.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 02:24:00,61,139.9306,413.0,5.0,5.1,1.3999999999999986,
2024-02-06 02:27:00,62,139.2361,413.0,5.099999999999998,5.0,1.1000000000000014,
2024-02-06 02:30:00,62,139.6701,413.0,5.099999999999998,5.0,1.5,
2024-02-06 02:33:00,62,136.7188,413.0,5.299999999999997,5.0,1.3000000000000007,
2024-02-06 02:36:00,61,136.6319,413.0,5.099999999999998,5.1,1.1000000000000014,
2024-02-06 02:39:00,62,138.1076,413.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 02:42:00,62,139.7569,413.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-06 02:45:00,62,138.6285,413.0,5.099999999999998,5.199999999999999,1.3000000000000007,
2024-02-06 02:48:00,62,139.2361,413.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-06 02:51:00,63,139.4965,413.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 02:54:00,62,137.1528,413.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-06 02:57:00,62,137.7604,413.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 03:00:00,62,139.8438,413.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 03:03:00,62,138.3681,413.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 03:06:00,61,138.3681,414.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-06 03:09:00,62,138.9757,414.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 03:12:00,61,138.8889,414.0,5.199999999999999,5.0,1.1999999999999993,
2024-02-06 03:15:00,63,138.1944,414.0,5.099999999999998,5.1,1.4000000000000021,
2024-02-06 03:18:00,62,138.5417,414.0,5.099999999999998,5.1,1.1999999999999993,
2024-02-06 03:21:00,62,139.4965,414.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-06 03:24:00,62,138.6285,414.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-06 03:27:00,61,136.6319,414.0,5.0,5.0,1.2999999999999972,
2024-02-06 03:30:00,60,137.5,414.0,5.0,5.0,1.1999999999999993,
2024-02-06 03:33:00,62,134.8958,414.0,5.0,5.1,1.1999999999999993,
2024-02-06 03:36:00,61,134.4618,414.0,5.0,5.1,1.2999999999999972,
2024-02-06 03:39:00,61,137.066,414.0,5.0,5.1,1.1999999999999993,
2024-02-06 03:42:00,61,137.6736,414.0,5.0,5.1,1.3999999999999986,
2024-02-06 03:45:00,62,138.1076,414.0,5.199999999999999,5.1,1.4000000000000021,
2024-02-06 03:48:00,62,138.3681,414.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 03:51:00,63,137.934,414.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 03:54:00,62,136.1979,414.0,5.099999999999998,5.3,1.4000000000000021,
2024-02-06 03:57:00,62,134.5486,414.0,5.099999999999998,5.199999999999999,1.3000000000000007,
2024-02-06 04:00:00,61,135.9375,414.0,5.099999999999998,5.1,1.3000000000000007,
2024-02-06 04:03:00,60,135.8507,414.0,5.0,5.1,1.1999999999999993,
2024-02-06 04:12:00,61,137.2396,415.0,5.0,5.1,1.1999999999999993,
2024-02-06 04:15:00,62,135.5035,415.0,5.0,5.0,1.2999999999999972,
2024-02-06 04:18:00,61,135.4167,415.0,5.0,5.1,1.0999999999999979,
2024-02-06 04:21:00,62,135.5035,415.0,4.899999999999999,5.0,1.3999999999999986,
2024-02-06 04:24:00,60,134.4618,415.0,5.0,5.1,1.1999999999999993,
2024-02-06 04:27:00,61,133.7674,415.0,5.099999999999998,5.0,1.0,
2024-02-06 04:30:00,60,132.0313,415.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 04:33:00,60,132.0313,415.0,4.899999999999999,5.199999999999999,1.1000000000000014,
2024-02-06 04:36:00,60,132.0313,415.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-06 04:39:00,61,134.1146,415.0,4.899999999999999,5.199999999999999,1.1999999999999993,
2024-02-06 04:42:00,61,135.9375,415.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-06 04:45:00,60,135.3299,415.0,4.899999999999999,5.0,1.3999999999999986,
2024-02-06 04:48:00,61,136.3715,415.0,5.0,5.1,1.1999999999999993,
2024-02-06 04:51:00,62,134.4618,415.0,5.0,5.0,1.0999999999999979,
2024-02-06 04:54:00,59,131.0764,415.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-06 04:57:00,60,131.5104,415.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-06 05:00:00,61,131.5972,415.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-06 05:03:00,59,131.5972,415.0,5.0,5.0,1.0,
2024-02-06 05:06:00,60,133.6806,416.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 05:09:00,62,134.7222,416.0,4.899999999999999,5.0,1.5,
2024-02-06 05:12:00,60,135.8507,416.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-06 05:15:00,60,134.8958,416.0,4.799999999999997,4.9,1.3000000000000007,
2024-02-06 05:18:00,60,134.1146,416.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 05:21:00,60,132.8993,416.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 05:24:00,60,132.0313,416.0,4.899999999999999,5.0,1.3000000000000007,
2024-02-06 05:27:00,60,134.9826,416.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-06 05:30:00,59,132.7257,416.0,4.899999999999999,4.9,1.1000000000000014,
2024-02-06 05:33:00,59,131.684,416.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-06 05:36:00,58,134.2014,416.0,4.799999999999997,4.9,1.3000000000000007,
2024-02-06 05:39:00,60,131.8576,416.0,4.899999999999999,4.9,1.3000000000000007,
2024-02-06 05:42:00,60,132.5521,416.0,4.799999999999997,4.9,1.2000000000000028,
2024-02-06 05:45:00,60,134.6354,416.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-06 05:48:00,61,133.3333,416.0,4.899999999999999,4.800000000000001,1.3000000000000007,
2024-02-06 05:51:00,59,132.8993,416.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 05:54:00,59,129.2535,416.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-06 05:57:00,59,128.9931,416.0,4.799999999999997,4.9,1.1000000000000014,
2024-02-06 06:00:00,58,128.6458,416.0,4.600000000000001,5.1000000000000005,1.0999999999999979,
2024-02-06 06:03:00,59,127.0833,416.0,4.699999999999999,5.1000000000000005,1.3000000000000007,
2024-02-06 06:06:00,59,132.1181,417.0,4.600000000000001,5.0,1.1999999999999993,
2024-02-06 06:09:00,59,131.684,417.0,4.600000000000001,4.9,1.1999999999999993,
2024-02-06 06:18:00,58,127.6042,417.0,4.600000000000001,4.9,1.3000000000000007,
2024-02-06 06:21:00,57,125.0,417.0,4.600000000000001,5.000000000000001,1.1999999999999993,
2024-02-06 06:24:00,58,123.0035,417.0,4.5,5.000000000000001,1.1000000000000014,
2024-02-06 06:27:00,58,125.0868,417.0,4.5,5.000000000000001,1.3000000000000007,
2024-02-06 06:30:00,58,125.5208,417.0,4.5,5.000000000000001,1.1000000000000014,
2024-02-06 06:33:00,58,127.2569,417.0,4.600000000000001,5.000000000000001,1.1999999999999993,
2024-02-06 06:36:00,58,129.5139,417.0,4.5,5.000000000000001,1.1999999999999993,
2024-02-06 06:39:00,57,127.691,417.0,4.5,5.000000000000001,1.1999999999999993,
2024-02-06 06:42:00,57,127.2569,417.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2024-02-06 06:45:00,57,130.1215,417.0,4.400000000000002,4.800000000000001,1.0999999999999979,
2024-02-06 06:48:00,57,127.5174,417.0,4.599999999999998,4.800000000000001,1.0,
2024-02-06 06:51:00,57,125.6076,417.0,4.5,4.800000000000001,1.1000000000000014,
2024-02-06 06:54:00,57,124.1319,417.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2024-02-06 06:57:00,57,123.3507,417.0,4.5,4.699999999999999,1.0,
2024-02-06 07:00:00,56,122.8299,417.0,4.400000000000002,4.9,1.0,
2024-02-06 07:03:00,56,123.4375,417.0,4.400000000000002,4.9,1.0,
2024-02-06 07:06:00,56,128.2118,418.0,4.5,4.800000000000001,1.0999999999999979,
2024-02-06 07:09:00,56,127.2569,418.0,4.5,4.800000000000001,1.0999999999999979,
2024-02-06 07:12:00,57,128.8194,418.0,4.5,4.800000000000001,1.1999999999999993,
2024-02-06 07:15:00,56,129.5139,418.0,4.5,4.700000000000001,1.0,
2024-02-06 07:18:00,56,123.7847,418.0,4.5,4.800000000000001,1.0,
2024-02-06 07:21:00,56,124.3056,418.0,4.5,4.699999999999999,1.0,
2024-02-06 07:24:00,56,123.6111,418.0,4.299999999999997,4.699999999999999,1.1000000000000014,
2024-02-06 07:27:00,57,123.6979,418.0,4.399999999999999,4.799999999999999,1.1999999999999993,
2024-02-06 07:30:00,56,125.3472,418.0,4.5,4.8999999999999995,1.1999999999999993,
2024-02-06 07:33:00,57,125.8681,418.0,4.5,4.699999999999999,1.0999999999999979,
2024-02-06 07:36:00,58,129.3403,418.0,4.5,4.699999999999999,1.1999999999999993,
2024-02-06 07:39:00,58,126.9097,418.0,4.5,4.699999999999999,1.0999999999999979,
2024-02-06 07:42:00,57,127.3438,418.0,4.5,4.799999999999999,1.0999999999999979,
2024-02-06 07:45:00,57,129.7743,418.0,4.5,4.800000000000001,1.0999999999999979,
2024-02-06 07:48:00,56,128.125,418.0,4.5,4.699999999999999,1.0,
2024-02-06 07:51:00,57,128.0382,418.0,4.400000000000002,4.699999999999999,1.0,
2024-02-06 07:54:00,57,127.691,418.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2024-02-06 07:57:00,56,125.5208,418.0,4.399999999999999,4.699999999999999,1.0,
2024-02-06 08:00:00,57,126.4757,418.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2024-02-06 08:03:00,56,127.5174,418.0,4.399999999999999,4.699999999999999,1.0,
2024-02-06 08:06:00,57,126.9097,419.0,4.399999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 08:09:00,56,126.6493,419.0,4.5,4.799999999999999,1.0999999999999979,
2024-02-06 08:12:00,56,127.6042,419.0,4.5,4.799999999999999,1.0,
2024-02-06 08:15:00,56,129.0799,419.0,4.5,4.6,1.0,
2024-02-06 08:18:00,55,126.7361,419.0,4.399999999999999,4.699999999999999,1.0,
2024-02-06 08:21:00,56,125.434,419.0,4.299999999999997,4.699999999999999,1.1000000000000014,
2024-02-06 08:24:00,55,126.7361,419.0,4.399999999999999,4.6,1.0,
2024-02-06 08:27:00,55,127.0833,419.0,4.299999999999997,4.6,1.1000000000000014,
2024-02-06 08:30:00,56,129.2535,419.0,4.299999999999997,4.6,1.2000000000000028,
2024-02-06 08:33:00,56,128.8194,419.0,4.399999999999999,4.6,1.0,
2024-02-06 08:36:00,56,131.684,419.0,4.399999999999999,4.5,1.1000000000000014,
2024-02-06 08:39:00,56,131.8576,419.0,4.399999999999999,4.5,1.1000000000000014,
2024-02-06 08:42:00,56,131.25,419.0,4.399999999999999,4.6,1.0,
2024-02-06 08:45:00,55,131.4236,419.0,4.399999999999999,4.5,1.1000000000000014,
2024-02-06 08:48:00,57,130.7292,419.0,4.5,4.5,1.0,
2024-02-06 08:51:00,57,129.8611,419.0,4.399999999999999,4.6,1.1000000000000014,
2024-02-06 08:54:00,56,130.7292,419.0,4.399999999999999,4.5,1.1000000000000014,
2024-02-06 08:57:00,56,131.9444,419.0,4.399999999999999,4.5,1.0,
2024-02-06 09:00:00,56,130.6424,419.0,4.399999999999999,4.5,1.0,
2024-02-06 09:03:00,55,133.3333,419.0,4.299999999999997,4.6,1.0,
2024-02-06 09:06:00,59,144.9653,420.0,4.399999999999999,4.3999999999999995,1.3000000000000007,
2024-02-06 09:09:00,58,141.2326,420.0,4.599999999999998,4.3,1.1000000000000014,
2024-02-06 09:12:00,59,142.1007,420.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 09:15:00,58,140.7986,420.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 09:18:00,58,138.4549,420.0,4.699999999999999,4.6,1.1999999999999993,
2024-02-06 09:21:00,58,136.8056,420.0,4.599999999999998,4.6,1.1999999999999993,
2024-02-06 09:24:00,58,140.1042,420.0,4.699999999999999,4.6,1.1999999999999993,
2024-02-06 09:27:00,59,139.2361,420.0,4.699999999999999,4.6,1.0,
2024-02-06 09:30:00,58,139.3229,420.0,4.599999999999998,4.6,1.1000000000000014,
2024-02-06 09:33:00,58,140.3646,420.0,4.699999999999999,4.6,1.3000000000000007,
2024-02-06 09:36:00,59,139.8438,420.0,4.599999999999998,4.6,1.1999999999999993,
2024-02-06 09:39:00,59,139.4965,420.0,4.599999999999998,4.6,1.1000000000000014,
2024-02-06 09:42:00,58,137.934,420.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 09:45:00,57,136.8056,420.0,4.5,4.5,1.0999999999999979,
2024-02-06 09:48:00,57,137.1528,420.0,4.600000000000001,4.5,1.0999999999999979,
2024-02-06 09:51:00,58,137.3264,420.0,4.600000000000001,4.5,1.0,
2024-02-06 09:54:00,58,140.7986,420.0,4.5,4.5,1.0999999999999979,
2024-02-06 09:57:00,58,139.6701,420.0,4.600000000000001,4.5,1.1999999999999993,
2024-02-06 10:00:00,58,139.9306,420.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 10:03:00,59,140.625,420.0,4.599999999999998,4.5,1.1999999999999993,
2024-02-06 10:06:00,58,139.8438,421.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 10:09:00,58,138.1944,421.0,4.5,4.6,1.1999999999999993,
2024-02-06 10:12:00,58,137.2396,421.0,4.600000000000001,4.6,1.2999999999999972,
2024-02-06 10:15:00,59,136.8056,421.0,4.699999999999999,4.6,1.1000000000000014,
2024-02-06 10:18:00,58,135.1563,421.0,4.5,4.6,1.1999999999999993,
2024-02-06 10:21:00,58,134.6354,421.0,4.599999999999998,4.6,1.1000000000000014,
2024-02-06 10:24:00,59,136.2847,421.0,4.5,4.6,1.1999999999999993,
2024-02-06 10:27:00,59,137.934,421.0,4.699999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 10:30:00,58,137.6736,421.0,4.699999999999999,4.6,1.1000000000000014,
2024-02-06 10:33:00,59,139.4097,421.0,4.699999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 10:36:00,59,138.8889,421.0,4.699999999999999,4.6,1.3000000000000007,
2024-02-06 10:39:00,59,138.1944,421.0,4.800000000000001,4.6,1.1999999999999993,
2024-02-06 10:42:00,59,135.9375,421.0,4.699999999999999,4.6,1.0999999999999979,
2024-02-06 10:45:00,58,135.3299,421.0,4.599999999999998,4.6,1.1000000000000014,
2024-02-06 10:48:00,59,135.3299,421.0,4.699999999999999,4.6,1.1000000000000014,
2024-02-06 10:51:00,58,136.3715,421.0,4.699999999999999,4.6,1.1000000000000014,
2024-02-06 10:54:00,59,138.6285,421.0,4.599999999999998,4.699999999999999,1.1999999999999993,
2024-02-06 10:57:00,60,137.5868,421.0,4.599999999999998,4.6,1.3000000000000007,
2024-02-06 11:00:00,59,137.1528,421.0,4.599999999999998,4.6,1.1999999999999993,
2024-02-06 11:03:00,59,138.3681,421.0,4.599999999999998,4.699999999999999,1.3000000000000007,
2024-02-06 11:06:00,59,138.1944,422.0,4.800000000000001,4.6,1.1999999999999993,
2024-02-06 11:09:00,59,138.1076,422.0,4.800000000000001,4.6,1.0999999999999979,
2024-02-06 11:12:00,59,139.9306,422.0,4.599999999999998,4.5,1.1000000000000014,
2024-02-06 11:15:00,58,140.9722,422.0,4.800000000000001,4.5,1.1999999999999993,
2024-02-06 11:18:00,59,140.7118,422.0,4.800000000000001,4.5,1.0,
2024-02-06 11:21:00,60,141.6667,422.0,4.599999999999998,4.6,1.4000000000000021,
2024-02-06 11:24:00,58,138.8889,422.0,4.699999999999999,4.6,1.0,
2024-02-06 11:27:00,58,138.6285,422.0,4.699999999999999,4.5,1.1000000000000014,
2024-02-06 11:30:00,58,138.3681,422.0,4.699999999999999,4.5,1.1000000000000014,
2024-02-06 11:33:00,58,138.5417,422.0,4.699999999999999,4.6,1.1000000000000014,
2024-02-06 11:36:00,58,139.2361,422.0,4.600000000000001,4.5,1.1999999999999993,
2024-02-06 11:39:00,58,139.3229,422.0,4.599999999999998,4.6,1.1000000000000014,
2024-02-06 11:42:00,59,140.3646,422.0,4.599999999999998,4.6,1.3000000000000007,
2024-02-06 11:45:00,59,139.6701,422.0,4.599999999999998,4.5,1.3000000000000007,
2024-02-06 11:48:00,59,138.8021,422.0,4.699999999999999,4.6,1.1999999999999993,
2024-02-06 11:51:00,60,140.9722,422.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 11:54:00,60,140.7118,422.0,5.0,4.699999999999999,1.1999999999999993,
2024-02-06 11:57:00,60,141.5799,422.0,4.899999999999999,4.699999999999999,1.2000000000000028,
2024-02-06 12:00:00,61,142.5347,422.0,4.799999999999997,4.6,1.3000000000000007,
2024-02-06 12:03:00,60,141.5799,422.0,4.799999999999997,4.699999999999999,1.2000000000000028,
2024-02-06 12:06:00,60,139.3229,423.0,4.800000000000001,4.699999999999999,1.3000000000000007,
2024-02-06 12:09:00,61,140.5382,423.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 12:12:00,60,140.7118,423.0,4.899999999999999,4.699999999999999,1.2000000000000028,
2024-02-06 12:15:00,61,142.4479,423.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 12:18:00,61,145.5729,423.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 12:21:00,62,146.2674,423.0,5.0,4.699999999999999,1.3000000000000007,
2024-02-06 12:24:00,63,145.3125,423.0,5.199999999999999,4.8999999999999995,1.3000000000000007,
2024-02-06 12:27:00,63,143.8368,423.0,5.100000000000001,4.8999999999999995,1.1999999999999993,
2024-02-06 12:30:00,62,142.3611,423.0,5.300000000000001,4.699999999999999,1.1999999999999993,
2024-02-06 12:33:00,62,142.1007,423.0,5.099999999999998,4.799999999999999,1.1000000000000014,
2024-02-06 12:36:00,62,143.1424,423.0,4.899999999999999,4.699999999999999,1.3000000000000007,
2024-02-06 12:39:00,62,144.0972,423.0,5.100000000000001,4.9,1.2999999999999972,
2024-02-06 12:42:00,62,143.2292,423.0,5.0,4.699999999999999,1.1999999999999993,
2024-02-06 12:45:00,63,143.6632,423.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2024-02-06 12:48:00,64,144.0104,423.0,5.099999999999998,4.800000000000001,1.4000000000000021,
2024-02-06 12:51:00,63,144.184,423.0,5.199999999999999,4.800000000000001,1.3000000000000007,
2024-02-06 12:54:00,63,142.4479,423.0,5.199999999999999,4.9,1.4000000000000021,
2024-02-06 12:57:00,63,141.2326,423.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-06 13:00:00,63,141.4931,423.0,5.199999999999999,4.9,1.3000000000000007,
2024-02-06 13:03:00,63,140.2778,423.0,5.199999999999999,5.0,1.4000000000000021,
2024-02-06 13:06:00,62,140.7986,424.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 13:09:00,62,139.4097,424.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-06 13:12:00,62,142.2743,424.0,5.0,5.0,1.1999999999999993,
2024-02-06 13:15:00,62,144.0972,424.0,5.0,4.9,1.2999999999999972,
2024-02-06 13:18:00,62,142.4479,424.0,5.199999999999999,4.9,1.3000000000000007,
2024-02-06 13:21:00,61,141.1458,424.0,5.0,4.800000000000001,1.1999999999999993,
2024-02-06 13:24:00,61,140.191,424.0,5.0,4.9,1.1999999999999993,
2024-02-06 13:27:00,61,138.6285,424.0,5.0,4.9,1.1999999999999993,
2024-02-06 13:30:00,61,137.6736,424.0,5.0,4.9,1.0999999999999979,
2024-02-06 13:33:00,61,137.2396,424.0,4.899999999999999,4.9,1.3000000000000007,
2024-02-06 13:36:00,61,139.4965,424.0,5.0,4.9,1.0999999999999979,
2024-02-06 13:45:00,62,141.1458,424.0,5.0,4.800000000000001,1.3999999999999986,
2024-02-06 13:48:00,62,141.4063,424.0,5.0,4.800000000000001,1.3999999999999986,
2024-02-06 13:51:00,61,140.3646,424.0,5.0,4.9,1.1999999999999993,
2024-02-06 13:54:00,62,142.2743,424.0,5.0,4.9,1.1999999999999993,
2024-02-06 13:57:00,62,140.3646,424.0,5.0,5.0,1.3999999999999986,
2024-02-06 14:00:00,62,141.4931,424.0,5.099999999999998,4.9,1.1999999999999993,
2024-02-06 14:03:00,62,144.6181,425.0,5.099999999999998,4.9,1.1999999999999993,
2024-02-06 14:06:00,62,142.7083,425.0,5.199999999999999,4.9,1.3000000000000007,
2024-02-06 14:09:00,61,143.2292,425.0,5.099999999999998,4.9,1.0,
2024-02-06 14:12:00,61,144.8785,425.0,5.100000000000001,4.9,1.3999999999999986,
2024-02-06 14:15:00,63,147.6563,425.0,5.099999999999998,4.700000000000001,1.4000000000000021,
2024-02-06 14:18:00,63,146.7882,425.0,5.099999999999998,4.800000000000001,1.4000000000000021,
2024-02-06 14:21:00,63,142.7083,425.0,5.199999999999999,4.9,1.3999999999999986,
2024-02-06 14:24:00,62,142.8819,425.0,5.300000000000001,4.800000000000001,1.3000000000000007,
2024-02-06 14:27:00,61,139.6701,425.0,5.0,4.800000000000001,1.0999999999999979,
2024-02-06 14:30:00,60,140.7118,425.0,5.0,4.800000000000001,1.1999999999999993,
2024-02-06 14:33:00,60,143.316,425.0,4.899999999999999,4.800000000000001,1.3999999999999986,
2024-02-06 14:36:00,62,143.2292,425.0,5.0,4.800000000000001,1.3999999999999986,
2024-02-06 14:39:00,62,145.5729,425.0,5.099999999999998,4.9,1.1000000000000014,
2024-02-06 14:42:00,62,144.0972,425.0,5.0,4.800000000000001,1.2999999999999972,
2024-02-06 14:45:00,62,143.75,425.0,5.199999999999999,4.9,1.1999999999999993,
2024-02-06 14:48:00,61,140.191,425.0,5.0,5.0,1.1999999999999993,
2024-02-06 14:51:00,62,139.9306,425.0,5.0,5.0,1.3999999999999986,
2024-02-06 14:54:00,62,141.5799,425.0,5.0,4.9,1.2999999999999972,
2024-02-06 14:57:00,63,142.9688,425.0,4.899999999999999,4.800000000000001,1.6000000000000014,
2024-02-06 15:00:00,62,144.0104,425.0,5.099999999999998,4.9,1.4000000000000021,
2024-02-06 15:03:00,63,144.9653,425.0,5.199999999999999,5.0,1.1999999999999993,
2024-02-06 15:06:00,62,144.0104,426.0,5.099999999999998,4.9,1.3000000000000007,
2024-02-06 15:09:00,63,143.5764,426.0,5.199999999999999,5.0,1.1999999999999993,
2024-02-06 15:12:00,63,144.0972,426.0,5.300000000000001,4.9,1.3000000000000007,
2024-02-06 15:15:00,62,143.75,426.0,5.199999999999999,4.9,1.4000000000000021,
2024-02-06 15:18:00,63,143.75,426.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-06 15:21:00,63,145.0521,426.0,5.099999999999998,5.0,1.4000000000000021,
2024-02-06 15:24:00,63,141.6667,426.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-06 15:27:00,62,140.625,426.0,5.099999999999998,5.0,1.3000000000000007,
2024-02-06 15:30:00,62,141.6667,426.0,5.099999999999998,5.0,1.4000000000000021,
2024-02-06 15:33:00,63,142.7951,426.0,5.199999999999999,5.0,1.3000000000000007,
2024-02-06 15:36:00,63,144.0972,426.0,5.199999999999999,5.0,1.3999999999999986,
2024-02-06 15:39:00,63,143.75,426.0,5.299999999999997,4.9,1.2000000000000028,
2024-02-06 15:42:00,63,142.8819,426.0,5.300000000000001,5.0,1.3000000000000007,
2024-02-06 15:51:00,61,142.4479,426.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-06 15:54:00,63,143.6632,426.0,4.800000000000001,5.0,1.3999999999999986,
2024-02-06 15:57:00,63,144.6181,426.0,4.800000000000001,5.0,1.3999999999999986,
2024-02-06 16:00:00,63,143.8368,426.0,4.699999999999999,5.0,1.3999999999999986,
2024-02-06 16:03:00,62,143.5764,427.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-06 16:06:00,61,142.2743,427.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-06 16:09:00,62,141.9271,427.0,4.800000000000001,4.9,1.3000000000000007,
2024-02-06 16:12:00,62,142.8819,427.0,4.800000000000001,5.0,1.3999999999999986,
2024-02-06 16:15:00,63,143.316,427.0,4.699999999999999,5.0,1.5,
2024-02-06 16:18:00,62,143.5764,427.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 16:21:00,63,145.3125,427.0,5.0,5.0,1.3999999999999986,
2024-02-06 16:24:00,63,145.1389,427.0,5.100000000000001,5.0,1.2999999999999972,
2024-02-06 16:27:00,63,143.8368,427.0,4.899999999999999,5.0,1.1999999999999993,
2024-02-06 16:30:00,62,145.9201,427.0,4.899999999999999,4.9,1.3000000000000007,
2024-02-06 16:36:00,63,145.7465,427.0,4.899999999999999,5.0,1.3000000000000007,
2024-02-06 16:48:00,63,144.4444,427.0,5.0,5.1,1.3999999999999986,
2024-02-06 16:51:00,64,145.7465,427.0,5.100000000000001,5.0,1.5,
2024-02-06 16:54:00,64,145.3993,427.0,5.100000000000001,4.9,1.2999999999999972,
2024-02-06 16:57:00,64,146.875,427.0,5.100000000000001,5.0,1.3999999999999986,
2024-02-06 17:00:00,64,147.1354,427.0,5.100000000000001,5.0,1.3999999999999986,
2024-02-06 17:03:00,64,143.8368,428.0,5.0,5.1,1.3999999999999986,
2024-02-06 17:06:00,64,144.6181,428.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 17:09:00,64,143.316,428.0,5.0,5.2,1.3999999999999986,
2024-02-06 17:12:00,65,144.4444,428.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 17:15:00,65,145.3993,428.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 17:18:00,65,147.1354,428.0,5.100000000000001,5.2,1.3999999999999986,
2024-02-06 17:21:00,66,146.875,428.0,5.100000000000001,5.1,1.5,
2024-02-06 17:24:00,65,145.3993,428.0,5.100000000000001,5.1,1.5,
2024-02-06 17:27:00,66,144.7049,428.0,5.199999999999999,5.1,1.5,
2024-02-06 17:30:00,65,144.4444,428.0,5.199999999999999,5.1,1.3999999999999986,
2024-02-06 17:33:00,66,144.184,428.0,5.199999999999999,5.3,1.4000000000000021,
2024-02-06 17:36:00,65,145.3125,428.0,5.100000000000001,5.2,1.5,
2024-02-06 17:39:00,65,145.9201,428.0,5.100000000000001,5.3,1.5,
2024-02-06 17:42:00,65,144.5313,428.0,5.100000000000001,5.3,1.5,
2024-02-06 17:45:00,65,145.0521,428.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-06 17:48:00,66,147.309,428.0,5.199999999999999,5.3,1.4000000000000021,
2024-02-06 17:51:00,65,146.7014,428.0,5.199999999999999,5.199999999999999,1.4000000000000021,
2024-02-06 17:54:00,65,146.7014,428.0,5.199999999999999,5.3,1.5,
2024-02-06 17:57:00,65,147.1354,428.0,5.100000000000001,5.1,1.5,
2024-02-06 18:00:00,66,144.6181,428.0,5.300000000000001,5.1,1.5,
2024-02-06 18:03:00,64,142.7083,428.0,5.100000000000001,5.3,1.3999999999999986,
2024-02-06 18:06:00,65,140.7118,429.0,5.199999999999999,5.3,1.5,
2024-02-06 18:09:00,64,142.5347,429.0,5.400000000000002,5.3,1.3000000000000007,
2024-02-06 18:12:00,64,142.7083,429.0,5.100000000000001,5.2,1.3999999999999986,
2024-02-06 18:15:00,65,144.184,429.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-06 18:18:00,64,147.309,429.0,5.100000000000001,5.3,1.3999999999999986,
2024-02-06 18:21:00,65,144.7049,429.0,5.100000000000001,5.2,1.3999999999999986,
2024-02-06 18:24:00,64,143.5764,429.0,5.100000000000001,5.199999999999999,1.2999999999999972,
2024-02-06 18:27:00,64,143.4028,429.0,5.100000000000001,5.3,1.2999999999999972,
2024-02-06 18:30:00,64,141.8403,429.0,5.100000000000001,5.3,1.3999999999999986,
2024-02-06 18:33:00,65,142.0139,429.0,5.200000000000003,5.2,1.5,
2024-02-06 18:36:00,64,144.0104,429.0,5.100000000000001,5.2,1.3999999999999986,
2024-02-06 18:39:00,64,145.0521,429.0,5.0,5.0,1.5,
2024-02-06 18:42:00,65,143.8368,429.0,5.100000000000001,5.0,1.5,
2024-02-06 18:45:00,64,142.9688,429.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 18:48:00,64,144.2708,429.0,5.0,5.1,1.3000000000000007,
2024-02-06 18:51:00,63,142.4479,429.0,5.0,5.1,1.3000000000000007,
2024-02-06 18:54:00,63,142.0139,429.0,5.0,5.1,1.1999999999999993,
2024-02-06 18:57:00,62,141.6667,429.0,4.899999999999999,5.1,1.3000000000000007,
2024-02-06 19:00:00,63,140.1042,429.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-06 19:03:00,61,139.6701,429.0,4.800000000000001,5.0,1.3000000000000007,
2024-02-06 19:06:00,61,138.8889,430.0,4.800000000000001,5.1,1.3000000000000007,
2024-02-06 19:09:00,61,140.625,430.0,4.699999999999999,5.0,1.5,
2024-02-06 19:12:00,62,141.9271,430.0,4.800000000000001,5.0,1.3999999999999986,
2024-02-06 19:15:00,62,141.8403,430.0,5.0,5.1,1.4000000000000021,
2024-02-06 19:18:00,63,141.6667,430.0,4.899999999999999,5.0,1.4000000000000021,
2024-02-06 19:21:00,62,141.2326,430.0,4.899999999999999,5.0,1.4000000000000021,
2024-02-06 19:24:00,63,139.4965,430.0,5.0,5.1,1.3000000000000007,
2024-02-06 19:27:00,63,140.5382,430.0,4.800000000000001,5.1,1.5,
2024-02-06 19:30:00,63,141.2326,430.0,4.899999999999999,5.1,1.4000000000000021,
2024-02-06 19:33:00,62,142.9688,430.0,4.899999999999999,5.1,1.4000000000000021,
2024-02-06 19:36:00,63,146.7014,430.0,4.899999999999999,5.0,1.4000000000000021,
2024-02-06 19:39:00,64,146.7882,430.0,5.0,5.1,1.5,
2024-02-06 19:42:00,64,145.9201,430.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 19:45:00,63,146.0069,430.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 19:48:00,63,144.2708,430.0,5.0,5.1,1.3999999999999986,
2024-02-06 19:51:00,64,142.8819,430.0,5.0,5.1,1.3000000000000007,
2024-02-06 19:54:00,64,142.4479,430.0,5.0,5.1,1.3999999999999986,
2024-02-06 19:57:00,64,143.8368,430.0,5.0,5.0,1.5,
2024-02-06 20:00:00,64,145.4861,430.0,5.100000000000001,5.0,1.3999999999999986,
2024-02-06 20:03:00,64,144.8785,430.0,5.0,5.0,1.3999999999999986,
2024-02-06 20:06:00,64,146.0069,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:09:00,64,145.1389,431.0,5.0,5.0,1.5,
2024-02-06 20:12:00,65,145.5729,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:15:00,64,146.6146,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:18:00,64,145.3993,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:21:00,64,144.6181,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:24:00,64,143.8368,431.0,5.100000000000001,5.1,1.5,
2024-02-06 20:27:00,64,144.8785,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:30:00,64,144.0104,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:33:00,63,145.8333,431.0,5.100000000000001,5.1,1.5,
2024-02-06 20:36:00,65,145.4861,431.0,5.199999999999999,5.1,1.5,
2024-02-06 20:39:00,64,144.7049,431.0,5.199999999999999,5.1,1.3000000000000007,
2024-02-06 20:42:00,64,143.75,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:45:00,64,144.5313,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:48:00,64,141.8403,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 20:51:00,63,141.8403,431.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-06 20:54:00,64,142.7083,431.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 20:57:00,64,144.0104,431.0,5.0,5.1,1.5,
2024-02-06 21:00:00,65,144.7049,431.0,5.100000000000001,5.1,1.5,
2024-02-06 21:03:00,64,145.3125,431.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 21:06:00,65,145.3993,432.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 21:09:00,64,143.4028,432.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 21:12:00,64,143.1424,432.0,5.100000000000001,5.1,1.5,
2024-02-06 21:15:00,66,144.0972,432.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 21:18:00,63,142.7951,432.0,5.100000000000001,5.1,1.1999999999999993,
2024-02-06 21:21:00,64,142.2743,432.0,5.0,5.1,1.3000000000000007,
2024-02-06 21:24:00,63,144.2708,432.0,5.0,5.1,1.3999999999999986,
2024-02-06 21:27:00,64,143.5764,432.0,5.0,5.1,1.5,
2024-02-06 21:30:00,64,143.4028,432.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 21:33:00,64,142.4479,432.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-06 21:36:00,64,143.6632,432.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 21:39:00,63,144.5313,432.0,5.100000000000001,5.1,1.2999999999999972,
2024-02-06 21:42:00,63,143.8368,432.0,5.0,5.1,1.5,
2024-02-06 21:45:00,63,142.7951,432.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-06 21:48:00,64,141.1458,432.0,5.100000000000001,5.199999999999999,1.3999999999999986,
2024-02-06 21:51:00,63,139.9306,432.0,5.0,5.199999999999999,1.3999999999999986,
2024-02-06 21:54:00,63,142.3611,432.0,5.100000000000001,5.1,1.1999999999999993,
2024-02-06 21:57:00,65,144.2708,432.0,5.100000000000001,5.199999999999999,1.5999999999999979,
2024-02-06 22:00:00,65,143.6632,432.0,5.199999999999999,5.3,1.4000000000000021,
2024-02-06 22:03:00,64,144.184,433.0,5.199999999999999,5.3,1.4000000000000021,
2024-02-06 22:06:00,65,143.8368,433.0,5.199999999999999,5.299999999999999,1.4000000000000021,
2024-02-06 22:09:00,66,142.4479,433.0,5.300000000000001,5.3,1.5,
2024-02-06 22:12:00,66,141.059,433.0,5.199999999999999,5.3999999999999995,1.4000000000000021,
2024-02-06 22:15:00,66,143.2292,433.0,5.099999999999998,5.3999999999999995,1.4000000000000021,
2024-02-06 22:18:00,65,141.4931,433.0,5.099999999999998,5.3,1.5,
2024-02-06 22:21:00,65,143.5764,433.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2024-02-06 22:24:00,66,143.8368,433.0,5.199999999999999,5.3999999999999995,1.5,
2024-02-06 22:27:00,66,141.8403,433.0,5.099999999999998,5.299999999999999,1.6000000000000014,
2024-02-06 22:30:00,66,139.8438,433.0,5.300000000000001,5.3999999999999995,1.5,
2024-02-06 22:33:00,65,140.191,433.0,5.099999999999998,5.3999999999999995,1.4000000000000021,
2024-02-06 22:36:00,65,139.0625,433.0,5.199999999999999,5.3,1.3999999999999986,
2024-02-06 22:39:00,64,138.8021,433.0,5.099999999999998,5.3,1.4000000000000021,
2024-02-06 22:42:00,64,139.8438,433.0,5.099999999999998,5.3,1.4000000000000021,
2024-02-06 22:45:00,65,139.9306,433.0,5.199999999999999,5.3,1.4000000000000021,
2024-02-06 22:48:00,64,139.7569,433.0,5.199999999999999,5.3,1.3000000000000007,
2024-02-06 22:51:00,64,140.5382,433.0,5.100000000000001,5.3,1.3999999999999986,
2024-02-06 22:54:00,64,143.316,433.0,5.0,5.199999999999999,1.5,
2024-02-06 22:57:00,64,141.5799,433.0,5.100000000000001,5.1,1.3999999999999986,
2024-02-06 23:00:00,63,140.7986,433.0,5.0,5.1,1.3000000000000007,
2024-02-06 23:03:00,63,139.3229,433.0,4.899999999999999,5.1,1.3999999999999986,
2024-02-06 23:06:00,61,135.3299,434.0,5.100000000000001,5.3,1.1999999999999993,
2024-02-06 23:09:00,61,132.7257,434.0,5.0,5.3,1.1000000000000014,
2024-02-06 23:12:00,60,132.9861,434.0,4.800000000000001,5.199999999999999,1.1999999999999993,
2024-02-06 23:15:00,60,133.2465,434.0,4.599999999999998,5.0,1.3000000000000007,
2024-02-06 23:18:00,62,135.3299,434.0,4.800000000000001,5.1,1.3999999999999986,
2024-02-06 23:21:00,61,136.4583,434.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-06 23:24:00,63,136.8056,434.0,4.899999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 23:27:00,62,135.9375,434.0,4.899999999999999,5.199999999999999,1.3000000000000007,
2024-02-06 23:30:00,62,132.5521,434.0,4.800000000000001,5.199999999999999,1.1999999999999993,
2024-02-06 23:33:00,61,132.7257,434.0,4.599999999999998,5.0,1.3000000000000007,
2024-02-06 23:36:00,60,130.3819,434.0,4.699999999999999,5.199999999999999,1.1999999999999993,
2024-02-06 23:39:00,61,131.8576,434.0,4.699999999999999,5.1,1.1999999999999993,
2024-02-06 23:42:00,60,133.7674,434.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-06 23:45:00,61,135.3299,434.0,4.800000000000001,5.1,1.3000000000000007,
2024-02-06 23:48:00,61,135.9375,434.0,4.800000000000001,5.1,1.3000000000000007,
2024-02-06 23:51:00,61,135.9375,434.0,4.800000000000001,5.1,1.4000000000000021,
2024-02-06 23:54:00,61,134.9826,434.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-06 23:57:00,61,135.9375,434.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-07 00:00:00,60,135.0694,434.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-07 00:03:00,60,136.4583,435.0,4.699999999999999,4.9,1.1999999999999993,
2024-02-07 00:06:00,61,134.7222,435.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-07 00:09:00,61,134.0278,435.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-07 00:12:00,61,134.2882,435.0,4.699999999999999,5.199999999999999,1.3000000000000007,
2024-02-07 00:15:00,61,133.4201,435.0,4.699999999999999,5.199999999999999,1.3000000000000007,
2024-02-07 00:18:00,60,133.4201,435.0,4.600000000000001,5.1,1.3999999999999986,
2024-02-07 00:21:00,60,135.5035,435.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-07 00:24:00,61,134.0278,435.0,4.700000000000003,5.0,1.2999999999999972,
2024-02-07 00:27:00,60,133.8542,435.0,4.699999999999999,5.0,1.3000000000000007,
2024-02-07 00:30:00,60,133.5938,435.0,4.699999999999999,5.1,1.1999999999999993,
2024-02-07 00:33:00,60,130.7292,435.0,4.600000000000001,5.1,1.2999999999999972,
2024-02-07 00:36:00,59,128.3854,435.0,4.600000000000001,5.2,1.0999999999999979,
2024-02-07 00:39:00,59,130.9896,435.0,4.5,5.1,1.1999999999999993,
2024-02-07 00:42:00,58,134.7222,435.0,4.5,5.0,1.1999999999999993,
2024-02-07 00:45:00,60,132.5521,435.0,4.600000000000001,5.0,1.3000000000000007,
2024-02-07 00:48:00,59,133.6806,435.0,4.600000000000001,5.0,1.0999999999999979,
2024-02-07 00:51:00,59,134.5486,435.0,4.600000000000001,5.0,1.1999999999999993,
2024-02-07 00:54:00,59,130.816,435.0,4.600000000000001,5.2,1.1999999999999993,
2024-02-07 00:57:00,60,130.816,435.0,4.700000000000003,5.2,1.1999999999999993,
2024-02-07 01:00:00,60,130.5556,435.0,4.700000000000003,5.2,1.1999999999999993,
2024-02-07 01:03:00,62,132.0313,435.0,4.800000000000001,5.2,1.4000000000000021,
2024-02-07 01:06:00,61,133.3333,436.0,4.800000000000001,5.2,1.3000000000000007,
2024-02-07 01:09:00,61,132.8125,436.0,4.800000000000001,5.2,1.3000000000000007,
2024-02-07 01:12:00,62,133.6806,436.0,4.800000000000001,5.2,1.3000000000000007,
2024-02-07 01:15:00,61,131.25,436.0,4.800000000000001,5.2,1.3000000000000007,
2024-02-07 01:18:00,61,131.25,436.0,4.800000000000001,5.2,1.1000000000000014,
2024-02-07 01:21:00,61,133.1597,436.0,4.800000000000001,5.2,1.1999999999999993,
2024-02-07 01:24:00,60,132.5521,436.0,4.700000000000003,5.2,1.1999999999999993,
2024-02-07 01:27:00,60,132.1181,436.0,4.600000000000001,5.0,1.0999999999999979,
2024-02-07 01:30:00,60,133.2465,436.0,4.600000000000001,5.0,1.1999999999999993,
2024-02-07 01:33:00,60,131.5104,436.0,4.600000000000001,5.0,1.3000000000000007,
2024-02-07 01:36:00,59,128.8194,436.0,4.700000000000003,5.1,1.1999999999999993,
2024-02-07 01:39:00,58,129.3403,436.0,4.699999999999999,5.2,1.1000000000000014,
2024-02-07 01:42:00,59,130.6424,436.0,4.600000000000001,5.1,1.1999999999999993,
2024-02-07 01:45:00,59,132.2917,436.0,4.600000000000001,5.0,1.1000000000000014,
2024-02-07 01:48:00,59,131.0764,436.0,4.5,4.9,1.2000000000000028,
2024-02-07 01:51:00,58,132.3785,436.0,4.600000000000001,5.0,1.1000000000000014,
2024-02-07 01:54:00,58,128.3854,436.0,4.5,5.0,1.1000000000000014,
2024-02-07 01:57:00,58,128.0382,436.0,4.400000000000002,5.1,1.1999999999999993,
2024-02-07 02:00:00,58,129.0799,436.0,4.400000000000002,4.9,1.1999999999999993,
2024-02-07 02:03:00,59,130.7292,436.0,4.400000000000002,5.0,1.3000000000000007,
2024-02-07 02:06:00,58,130.9896,437.0,4.300000000000001,4.9,1.1999999999999993,
2024-02-07 02:09:00,59,131.684,437.0,4.400000000000002,5.0,1.3000000000000007,
2024-02-07 02:12:00,59,131.1632,437.0,4.600000000000001,4.9,1.3000000000000007,
2024-02-07 02:15:00,58,129.5139,437.0,4.699999999999999,5.0,1.1000000000000014,
2024-02-07 02:18:00,58,128.4722,437.0,4.400000000000002,4.9,1.1999999999999993,
2024-02-07 02:21:00,58,129.5139,437.0,4.5,5.0,1.1999999999999993,
2024-02-07 02:24:00,59,128.4722,437.0,4.400000000000002,5.1000000000000005,1.1999999999999993,
2024-02-07 02:27:00,58,129.4271,437.0,4.400000000000002,5.1000000000000005,1.3000000000000007,
2024-02-07 02:30:00,59,129.7743,437.0,4.400000000000002,5.1000000000000005,1.3000000000000007,
2024-02-07 02:33:00,58,129.0799,437.0,4.5,5.1000000000000005,1.1999999999999993,
2024-02-07 02:36:00,59,128.125,437.0,4.400000000000002,5.1000000000000005,1.1999999999999993,
2024-02-07 02:39:00,59,127.9514,437.0,4.599999999999998,5.000000000000001,1.1000000000000014,
2024-02-07 02:42:00,59,128.9931,437.0,4.400000000000002,5.1000000000000005,1.3000000000000007,
2024-02-07 02:45:00,59,129.6875,437.0,4.5,5.1000000000000005,1.3000000000000007,
