Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-07 02:48:00,58,128.6458,437.0,4.600000000000001,5.000000000000001,1.1999999999999993,
2024-02-07 02:51:00,59,132.2917,437.0,4.600000000000001,5.1000000000000005,1.1999999999999993,
2024-02-07 02:54:00,59,128.0382,437.0,4.600000000000001,5.1000000000000005,1.0,
2024-02-07 02:57:00,58,126.6493,437.0,4.400000000000002,5.000000000000001,1.1999999999999993,
2024-02-07 03:00:00,58,127.2569,437.0,4.5,5.1000000000000005,1.0999999999999979,
2024-02-07 03:03:00,57,127.9514,437.0,4.400000000000002,4.9,1.0999999999999979,
2024-02-07 03:06:00,57,130.1215,438.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 03:09:00,57,129.9479,438.0,4.399999999999999,4.800000000000001,1.1999999999999993,
2024-02-07 03:12:00,58,130.816,438.0,4.300000000000001,4.800000000000001,1.3000000000000007,
2024-02-07 03:15:00,57,128.125,438.0,4.5,4.9,1.0,
2024-02-07 03:18:00,57,127.5174,438.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 03:21:00,57,125.8681,438.0,4.300000000000001,4.9,1.1000000000000014,
2024-02-07 03:24:00,57,124.566,438.0,4.199999999999999,4.9,1.0,
2024-02-07 03:27:00,57,126.4757,438.0,4.399999999999999,4.9,1.1000000000000014,
2024-02-07 03:30:00,57,127.5174,438.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 03:33:00,58,128.4722,438.0,4.399999999999999,4.9,1.3000000000000007,
2024-02-07 03:36:00,57,128.125,438.0,4.400000000000002,4.9,1.0,
2024-02-07 03:39:00,57,127.1701,438.0,4.300000000000001,4.9,1.1000000000000014,
2024-02-07 03:42:00,57,128.3854,438.0,4.399999999999999,4.9,1.1000000000000014,
2024-02-07 03:45:00,57,127.6042,438.0,4.200000000000003,4.700000000000001,1.0999999999999979,
2024-02-07 03:48:00,57,127.6042,438.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 03:51:00,57,129.6875,438.0,4.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-07 03:54:00,56,127.9514,438.0,4.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-07 03:57:00,57,125.0,438.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 04:00:00,57,127.2569,438.0,4.300000000000001,4.800000000000001,1.0,
2024-02-07 04:03:00,57,128.3854,439.0,4.399999999999999,4.800000000000001,1.1999999999999993,
2024-02-07 04:06:00,57,130.1215,439.0,4.400000000000002,4.800000000000001,1.0999999999999979,
2024-02-07 04:09:00,57,130.5556,439.0,4.300000000000001,4.700000000000001,1.0,
2024-02-07 04:12:00,58,130.6424,439.0,4.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-07 04:15:00,57,129.8611,439.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 04:18:00,57,126.2153,439.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 04:21:00,56,127.7778,439.0,4.200000000000003,4.800000000000001,1.1999999999999993,
2024-02-07 04:24:00,57,126.9097,439.0,4.199999999999999,4.800000000000001,1.0,
2024-02-07 04:27:00,57,129.2535,439.0,4.200000000000003,4.800000000000001,1.1999999999999993,
2024-02-07 04:30:00,58,130.5556,439.0,4.5,4.800000000000001,1.1999999999999993,
2024-02-07 04:33:00,58,131.1632,439.0,4.5,4.800000000000001,1.0999999999999979,
2024-02-07 04:36:00,57,130.2083,439.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2024-02-07 04:39:00,57,128.8194,439.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2024-02-07 04:42:00,57,129.9479,439.0,4.400000000000002,4.800000000000001,1.0999999999999979,
2024-02-07 04:45:00,57,128.125,439.0,4.400000000000002,4.9,1.0999999999999979,
2024-02-07 04:48:00,56,128.3854,439.0,4.199999999999999,4.800000000000001,1.0,
2024-02-07 04:51:00,56,130.6424,439.0,4.300000000000001,4.700000000000001,1.0,
2024-02-07 04:54:00,56,128.559,439.0,4.200000000000003,4.6,1.0,
2024-02-07 04:57:00,55,128.3854,439.0,4.200000000000003,4.700000000000001,1.0999999999999979,
2024-02-07 05:00:00,55,129.4271,439.0,4.300000000000001,4.700000000000001,1.0,
2024-02-07 05:03:00,56,129.9479,439.0,4.300000000000001,4.700000000000001,1.0999999999999979,
2024-02-07 05:06:00,55,128.3854,440.0,4.200000000000003,4.700000000000001,1.0999999999999979,
2024-02-07 05:09:00,56,130.7292,440.0,4.300000000000001,4.700000000000001,1.0999999999999979,
2024-02-07 05:12:00,56,129.7743,440.0,4.200000000000003,4.700000000000001,1.0999999999999979,
2024-02-07 05:15:00,56,128.2118,440.0,4.200000000000003,4.800000000000001,1.0999999999999979,
2024-02-07 05:18:00,56,126.0417,440.0,4.200000000000003,4.699999999999999,1.1999999999999993,
2024-02-07 05:21:00,56,127.5174,440.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 05:24:00,55,125.0868,440.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 05:27:00,55,128.559,440.0,4.200000000000003,4.800000000000001,1.0,
2024-02-07 05:30:00,56,129.9479,440.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 05:33:00,57,131.25,440.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 05:36:00,56,130.1215,440.0,4.399999999999999,4.800000000000001,1.0,
2024-02-07 05:39:00,56,129.2535,440.0,4.200000000000003,4.699999999999999,1.1999999999999993,
2024-02-07 05:42:00,55,127.7778,440.0,4.199999999999999,4.6,1.1000000000000014,
2024-02-07 05:45:00,55,125.8681,440.0,4.100000000000001,4.700000000000001,1.1000000000000014,
2024-02-07 05:48:00,55,126.4757,440.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-02-07 05:51:00,55,128.3854,440.0,4.300000000000001,4.6,1.0,
2024-02-07 05:54:00,56,129.7743,440.0,4.200000000000003,4.699999999999999,1.0999999999999979,
2024-02-07 05:57:00,56,128.9931,440.0,4.300000000000001,4.6,1.1999999999999993,
2024-02-07 06:00:00,56,130.7292,440.0,4.300000000000001,4.800000000000001,1.0,
2024-02-07 06:03:00,56,128.3854,440.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 06:06:00,57,128.3854,441.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2024-02-07 06:09:00,56,129.5139,441.0,4.399999999999999,4.800000000000001,1.0,
2024-02-07 06:12:00,57,130.5556,441.0,4.200000000000003,4.800000000000001,1.1999999999999993,
2024-02-07 06:15:00,57,130.1215,441.0,4.399999999999999,4.800000000000001,1.0,
2024-02-07 06:18:00,57,129.0799,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 06:21:00,56,128.559,441.0,4.100000000000001,4.800000000000001,1.1999999999999993,
2024-02-07 06:24:00,57,131.5104,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 06:27:00,57,130.6424,441.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 06:30:00,57,131.4236,441.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 06:33:00,57,132.0313,441.0,4.400000000000002,4.800000000000001,1.1999999999999993,
2024-02-07 06:36:00,57,132.8993,441.0,4.400000000000002,4.699999999999999,1.1999999999999993,
2024-02-07 06:39:00,58,131.25,441.0,4.400000000000002,4.799999999999999,1.1999999999999993,
2024-02-07 06:42:00,57,128.559,441.0,4.400000000000002,4.799999999999999,1.0,
2024-02-07 06:45:00,56,126.9097,441.0,4.300000000000001,4.8999999999999995,1.0,
2024-02-07 06:48:00,57,127.7778,441.0,4.300000000000001,4.799999999999999,1.1000000000000014,
2024-02-07 06:51:00,57,130.5556,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 06:54:00,57,131.5104,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 06:57:00,57,131.9444,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:00:00,56,132.1181,441.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:03:00,56,130.6424,441.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 07:06:00,56,129.0799,442.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 07:09:00,56,131.8576,442.0,4.300000000000001,4.699999999999999,1.1999999999999993,
2024-02-07 07:12:00,56,130.2951,442.0,4.300000000000001,4.699999999999999,1.1999999999999993,
2024-02-07 07:15:00,56,130.2951,442.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-07 07:18:00,56,131.4236,442.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:21:00,57,130.816,442.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2024-02-07 07:24:00,57,130.2951,442.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:27:00,56,129.8611,442.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:30:00,58,130.6424,442.0,4.199999999999999,4.699999999999999,1.1999999999999993,
2024-02-07 07:33:00,57,131.8576,442.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:36:00,57,130.6424,442.0,4.300000000000001,4.699999999999999,1.0999999999999979,
2024-02-07 07:39:00,57,133.8542,442.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2024-02-07 07:42:00,57,130.6424,442.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2024-02-07 07:45:00,55,128.2118,442.0,4.199999999999999,4.699999999999999,0.9000000000000021,
2024-02-07 07:48:00,56,128.9931,442.0,4.200000000000003,4.699999999999999,1.0999999999999979,
2024-02-07 07:51:00,56,129.5139,442.0,4.300000000000001,4.6,1.0,
2024-02-07 07:54:00,56,130.2951,442.0,4.300000000000001,4.6,1.0,
2024-02-07 07:57:00,57,130.6424,442.0,4.199999999999999,4.6,1.1000000000000014,
2024-02-07 08:00:00,56,131.1632,442.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-07 08:03:00,57,131.1632,443.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 08:06:00,56,129.7743,443.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 08:09:00,56,129.8611,443.0,4.100000000000001,4.6,1.0999999999999979,
2024-02-07 08:12:00,55,129.5139,443.0,4.200000000000003,4.6,1.0,
2024-02-07 08:15:00,56,130.5556,443.0,4.300000000000001,4.699999999999999,1.0,
2024-02-07 08:18:00,57,134.4618,443.0,4.200000000000003,4.5,1.1999999999999993,
2024-02-07 08:21:00,56,133.4201,443.0,4.200000000000003,4.6,1.1999999999999993,
2024-02-07 08:24:00,56,134.7222,443.0,4.300000000000001,4.499999999999999,1.3000000000000007,
2024-02-07 08:27:00,56,133.7674,443.0,4.400000000000002,4.6,1.0999999999999979,
2024-02-07 08:30:00,57,131.684,443.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-07 08:33:00,57,130.9896,443.0,4.199999999999999,4.700000000000001,1.1000000000000014,
2024-02-07 08:36:00,55,131.684,443.0,4.200000000000003,4.6,1.0999999999999979,
2024-02-07 08:39:00,56,133.1597,443.0,4.200000000000003,4.700000000000001,1.0999999999999979,
2024-02-07 08:42:00,57,132.8125,443.0,4.199999999999999,4.6,1.1000000000000014,
2024-02-07 08:45:00,56,132.8993,443.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-07 08:48:00,57,134.1146,443.0,4.300000000000001,4.6,1.1000000000000014,
2024-02-07 08:51:00,58,134.0278,443.0,4.300000000000001,4.699999999999999,1.1999999999999993,
2024-02-07 08:54:00,57,144.5313,443.0,4.400000000000002,4.699999999999999,1.0999999999999979,
2024-02-07 08:57:00,60,149.7396,443.0,4.400000000000002,4.499999999999999,1.5,
2024-02-07 09:00:00,61,150.9549,443.0,4.700000000000003,4.6,1.3999999999999986,
2024-02-07 09:03:00,62,157.0313,444.0,4.800000000000001,4.499999999999999,1.5,
2024-02-07 09:06:00,62,159.2882,444.0,5.0,4.499999999999999,1.3000000000000007,
2024-02-07 09:09:00,62,159.375,444.0,4.900000000000002,4.499999999999999,1.3000000000000007,
2024-02-07 09:12:00,63,158.5069,444.0,4.900000000000002,4.499999999999999,1.3000000000000007,
2024-02-07 09:15:00,65,165.2778,444.0,4.900000000000002,4.499999999999999,1.5999999999999979,
2024-02-07 09:18:00,64,166.5799,444.0,5.100000000000001,4.5,1.5,
2024-02-07 09:21:00,64,163.7153,444.0,5.100000000000001,4.5,1.5,
2024-02-07 09:24:00,65,163.9757,444.0,5.100000000000001,4.699999999999999,1.5,
2024-02-07 09:27:00,63,157.5521,444.0,5.0,4.6,1.3000000000000007,
2024-02-07 09:30:00,63,157.9861,444.0,5.100000000000001,4.6,1.1999999999999993,
2024-02-07 09:33:00,63,157.4653,444.0,5.0,4.6,1.4000000000000021,
2024-02-07 09:36:00,63,156.25,444.0,5.0,4.6,1.3000000000000007,
2024-02-07 09:39:00,62,157.9861,444.0,4.900000000000002,4.5,1.3999999999999986,
2024-02-07 09:42:00,63,159.4618,444.0,5.100000000000001,4.3999999999999995,1.3000000000000007,
2024-02-07 09:45:00,62,160.5035,444.0,4.900000000000002,4.3999999999999995,1.3000000000000007,
2024-02-07 09:48:00,63,161.1979,444.0,5.199999999999999,4.6,1.1999999999999993,
2024-02-07 09:51:00,64,160.1563,444.0,5.0,4.6,1.4000000000000021,
2024-02-07 09:54:00,64,160.1563,444.0,5.0,4.699999999999999,1.3000000000000007,
2024-02-07 09:57:00,64,159.6354,444.0,5.099999999999998,4.6,1.4000000000000021,
2024-02-07 10:00:00,63,157.2049,444.0,5.199999999999999,4.6,1.1999999999999993,
2024-02-07 10:03:00,63,155.4688,445.0,4.900000000000002,4.6,1.3999999999999986,
2024-02-07 10:06:00,63,156.4236,445.0,5.0,4.6,1.3999999999999986,
2024-02-07 10:09:00,63,157.0313,445.0,5.099999999999998,4.6,1.3000000000000007,
2024-02-07 10:12:00,63,157.1181,445.0,5.0,4.6,1.3999999999999986,
2024-02-07 10:15:00,63,157.0313,445.0,5.199999999999999,4.699999999999999,1.3000000000000007,
2024-02-07 10:18:00,64,158.7673,445.0,5.300000000000001,4.699999999999999,1.3999999999999986,
2024-02-07 10:21:00,64,159.2014,445.0,5.399999999999999,4.699999999999999,1.1999999999999993,
2024-02-07 10:24:00,65,158.3333,445.0,5.199999999999999,4.699999999999999,1.3999999999999986,
2024-02-07 10:27:00,65,158.8542,445.0,5.300000000000001,4.699999999999999,1.1999999999999993,
2024-02-07 10:30:00,65,156.25,445.0,5.199999999999999,4.699999999999999,1.3999999999999986,
2024-02-07 10:33:00,65,155.2952,445.0,5.199999999999999,4.799999999999999,1.3999999999999986,
2024-02-07 10:36:00,65,156.684,445.0,5.199999999999999,4.800000000000001,1.3999999999999986,
2024-02-07 10:39:00,66,156.8576,445.0,5.199999999999999,4.9,1.3999999999999986,
2024-02-07 10:42:00,66,157.1181,445.0,5.300000000000001,4.800000000000001,1.5,
2024-02-07 10:45:00,65,156.8576,445.0,5.300000000000001,4.699999999999999,1.3999999999999986,
2024-02-07 10:48:00,64,156.684,445.0,5.199999999999999,4.800000000000001,1.3999999999999986,
2024-02-07 10:51:00,64,154.6875,445.0,5.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-07 10:54:00,65,154.6007,445.0,5.300000000000001,4.800000000000001,1.3999999999999986,
2024-02-07 10:57:00,64,155.9028,445.0,5.300000000000001,4.799999999999999,1.3999999999999986,
2024-02-07 11:00:00,63,154.4271,445.0,4.5,4.799999999999999,1.1999999999999993,
2024-02-07 11:03:00,63,155.3819,445.0,4.300000000000001,4.800000000000001,1.3999999999999986,
2024-02-07 11:06:00,63,155.5556,446.0,4.199999999999999,4.800000000000001,1.5,
2024-02-07 11:09:00,63,156.4236,446.0,4.300000000000001,4.799999999999999,1.5,
2024-02-07 11:12:00,63,157.1181,446.0,4.199999999999999,4.800000000000001,1.5,
2024-02-07 11:15:00,63,155.1215,446.0,4.199999999999999,4.699999999999999,1.5,
2024-02-07 11:18:00,63,155.4688,446.0,4.300000000000001,4.800000000000001,1.2999999999999972,
2024-02-07 11:21:00,62,143.6632,446.0,4.099999999999998,4.8999999999999995,1.3000000000000007,
2024-02-07 11:24:00,59,140.191,446.0,4.0,4.8999999999999995,1.1999999999999993,
2024-02-07 11:27:00,59,137.6736,446.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,
2024-02-07 11:30:00,58,138.1076,446.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,
2024-02-07 11:33:00,59,137.3264,446.0,3.8000000000000007,4.8999999999999995,1.3999999999999986,
2024-02-07 11:36:00,58,137.7604,446.0,3.8000000000000007,4.8999999999999995,1.2999999999999972,
2024-02-07 11:39:00,58,139.8438,446.0,3.8000000000000007,4.8999999999999995,1.2999999999999972,
2024-02-07 11:42:00,59,140.9722,446.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,
2024-02-07 11:45:00,58,140.9722,446.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,
2024-02-07 11:48:00,59,140.1042,446.0,3.8000000000000007,4.799999999999999,1.1999999999999993,
2024-02-07 11:51:00,58,137.3264,446.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,
2024-02-07 11:54:00,58,136.0243,446.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,
2024-02-07 11:57:00,58,135.0694,446.0,3.6999999999999993,4.8999999999999995,1.1999999999999993,
2024-02-07 12:00:00,56,135.5903,446.0,3.6999999999999993,4.8999999999999995,1.1999999999999993,
2024-02-07 12:03:00,56,138.1944,446.0,3.599999999999998,4.700000000000001,1.2000000000000028,
2024-02-07 12:06:00,58,139.6701,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,
2024-02-07 12:09:00,58,139.8438,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,
2024-02-07 12:12:00,59,141.4063,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,
2024-02-07 12:15:00,57,138.8889,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,
2024-02-07 12:18:00,56,135.8507,447.0,3.6999999999999993,4.799999999999999,1.1000000000000014,
2024-02-07 12:21:00,57,137.2396,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,
2024-02-07 12:24:00,57,136.7188,447.0,3.6999999999999993,4.699999999999999,1.1000000000000014,
2024-02-07 12:27:00,57,136.4583,447.0,3.6999999999999993,4.799999999999999,1.3000000000000007,
2024-02-07 12:30:00,58,136.8056,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,
2024-02-07 12:33:00,57,137.5,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,
2024-02-07 12:36:00,56,136.2847,447.0,3.599999999999998,4.800000000000001,1.3000000000000007,
2024-02-07 12:39:00,57,135.9375,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,
2024-02-07 12:42:00,57,138.4549,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,
2024-02-07 12:45:00,58,139.0625,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,
2024-02-07 12:48:00,58,138.9757,447.0,3.8000000000000007,4.699999999999999,1.1999999999999993,
2024-02-07 12:51:00,58,138.5417,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,
2024-02-07 12:54:00,58,138.3681,447.0,3.8000000000000007,4.800000000000001,1.1999999999999993,
2024-02-07 12:57:00,59,138.4549,447.0,3.6999999999999993,4.800000000000001,1.3000000000000007,
2024-02-07 13:00:00,58,138.8889,447.0,3.8000000000000007,4.800000000000001,1.1999999999999993,
2024-02-07 13:03:00,58,141.9271,447.0,3.6999999999999993,4.700000000000001,1.3000000000000007,
2024-02-07 13:06:00,59,141.5799,448.0,3.8999999999999986,4.800000000000001,1.3000000000000007,
2024-02-07 13:09:00,59,142.1007,448.0,3.8999999999999986,4.800000000000001,1.3000000000000007,
2024-02-07 13:12:00,59,142.1007,448.0,3.8000000000000007,4.800000000000001,1.5,
2024-02-07 13:15:00,60,139.8438,448.0,3.8999999999999986,4.9,1.4000000000000021,
2024-02-07 13:18:00,60,138.0208,448.0,3.8999999999999986,4.9,1.4000000000000021,
2024-02-07 13:21:00,60,139.7569,448.0,3.8000000000000007,4.9,1.3999999999999986,
2024-02-07 13:24:00,60,140.5382,448.0,3.8999999999999986,4.9,1.4000000000000021,
2024-02-07 13:27:00,60,141.6667,448.0,3.8999999999999986,4.9,1.4000000000000021,
2024-02-07 13:30:00,61,142.9688,448.0,3.8999999999999986,4.9,1.4000000000000021,
2024-02-07 13:33:00,61,144.5313,448.0,4.0,4.9,1.3999999999999986,
2024-02-07 13:36:00,61,144.0972,448.0,4.0,5.0,1.3999999999999986,
2024-02-07 13:39:00,61,144.4444,448.0,4.0,5.1,1.3000000000000007,
2024-02-07 13:42:00,61,145.7465,448.0,4.0,4.9,1.3000000000000007,
2024-02-07 13:45:00,61,145.3993,448.0,4.0,4.9,1.3999999999999986,
2024-02-07 13:48:00,62,145.0521,448.0,4.0,5.0,1.3999999999999986,
2024-02-07 13:51:00,61,144.6181,448.0,4.0,5.0,1.3000000000000007,
2024-02-07 13:54:00,62,142.0139,448.0,4.0,5.000000000000001,1.3999999999999986,
2024-02-07 13:57:00,61,140.9722,448.0,4.0,5.1000000000000005,1.3999999999999986,
2024-02-07 14:00:00,60,139.6701,448.0,3.900000000000002,5.1000000000000005,1.3000000000000007,
2024-02-07 14:03:00,61,143.316,449.0,4.0,4.800000000000001,1.3000000000000007,
2024-02-07 14:06:00,60,142.7083,449.0,4.0,4.9,1.3000000000000007,
2024-02-07 14:09:00,61,141.1458,449.0,4.0,4.9,1.3000000000000007,
2024-02-07 14:12:00,60,140.2778,449.0,4.0,4.9,1.3000000000000007,
2024-02-07 14:15:00,59,137.5,449.0,3.8999999999999986,5.0,1.3000000000000007,
2024-02-07 14:18:00,58,134.8958,449.0,3.8999999999999986,5.000000000000001,1.3000000000000007,
2024-02-07 14:21:00,59,137.6736,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,
2024-02-07 14:24:00,60,135.5035,449.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,
2024-02-07 14:27:00,59,137.066,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,
2024-02-07 14:30:00,60,137.3264,449.0,3.8000000000000007,5.0,1.3999999999999986,
2024-02-07 14:33:00,60,136.8056,449.0,3.8000000000000007,4.9,1.3999999999999986,
2024-02-07 14:36:00,59,134.2014,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,
2024-02-07 14:39:00,59,135.3299,449.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,
2024-02-07 14:42:00,59,134.0278,449.0,3.8999999999999986,5.000000000000001,1.3000000000000007,
2024-02-07 14:45:00,58,132.8125,449.0,3.900000000000002,5.1000000000000005,1.1999999999999993,
2024-02-07 14:48:00,58,130.3819,449.0,3.8000000000000007,5.000000000000001,1.1999999999999993,
2024-02-07 14:51:00,58,130.7292,449.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,
2024-02-07 14:54:00,56,134.8958,449.0,3.6999999999999993,5.000000000000001,1.1999999999999993,
2024-02-07 14:57:00,57,136.8056,449.0,3.6999999999999993,4.9,1.1999999999999993,
2024-02-07 15:00:00,59,139.9306,449.0,3.8000000000000007,4.9,1.1999999999999993,
2024-02-07 15:03:00,58,139.4097,450.0,3.8000000000000007,4.9,1.1999999999999993,
2024-02-07 15:06:00,58,138.4549,450.0,3.900000000000002,4.9,1.2999999999999972,
2024-02-07 15:09:00,57,134.6354,450.0,3.6999999999999993,4.700000000000001,1.1000000000000014,
2024-02-07 15:12:00,56,134.2882,450.0,3.6999999999999993,4.700000000000001,1.1000000000000014,
2024-02-07 15:15:00,57,134.0278,450.0,3.6999999999999993,4.700000000000001,1.1999999999999993,
2024-02-07 15:18:00,56,137.1528,450.0,3.6999999999999993,4.800000000000001,1.1999999999999993,
2024-02-07 18:15:00,54,134.4618,453.0,4.5,4.8,0.9000000000000021,
2024-02-07 18:21:00,61,139.8438,453.0,4.300000000000001,4.3,1.8999999999999986,
2024-02-07 18:27:00,60,153.125,453.0,4.899999999999999,4.3,0.6000000000000014,
2024-02-07 18:33:00,59,153.9931,453.0,4.400000000000002,4.3,1.2999999999999972,
2024-02-07 18:39:00,59,153.125,453.0,4.800000000000001,4.4,1.1999999999999993,
2024-02-07 18:45:00,61,154.6007,453.0,4.900000000000002,4.4,1.1999999999999993,
2024-02-07 18:51:00,62,156.3368,453.0,4.800000000000001,4.4,1.2999999999999972,
2024-02-07 18:57:00,61,152.4306,453.0,5.0,4.5,1.3000000000000007,
2024-02-07 19:03:00,61,154.6875,454.0,5.0,4.5,1.4000000000000021,
2024-02-07 19:09:00,61,155.0347,454.0,5.100000000000001,4.4,1.3000000000000007,
2024-02-07 19:15:00,60,152.8646,454.0,5.100000000000001,4.4,1.3000000000000007,
2024-02-07 19:21:00,61,151.9965,454.0,5.299999999999997,4.4,1.2000000000000028,
2024-02-07 19:27:00,60,153.7326,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,
2024-02-07 19:30:00,60,151.9097,454.0,5.0,4.300000000000001,1.1999999999999993,
2024-02-07 19:33:00,60,151.8229,454.0,5.100000000000001,4.300000000000001,1.0,
2024-02-07 19:36:00,60,151.5625,454.0,5.0,4.300000000000001,1.1999999999999993,
2024-02-07 19:39:00,60,148.0903,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,
2024-02-07 19:42:00,59,148.5243,454.0,5.0,4.4,1.1999999999999993,
2024-02-07 19:45:00,59,151.6493,454.0,5.0,4.300000000000001,1.1000000000000014,
2024-02-07 19:48:00,60,151.1285,454.0,5.0,4.300000000000001,1.1999999999999993,
2024-02-07 19:51:00,60,152.4306,454.0,5.100000000000001,4.300000000000001,1.3000000000000007,
2024-02-07 19:54:00,60,151.8229,454.0,5.100000000000001,4.5,1.1999999999999993,
2024-02-07 19:57:00,60,150.3472,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,
2024-02-07 20:00:00,58,148.0903,454.0,5.0,4.300000000000001,1.1000000000000014,
2024-02-07 20:03:00,58,147.6563,454.0,5.0,4.300000000000001,1.1000000000000014,
2024-02-07 20:06:00,59,149.3924,455.0,5.0,4.4,1.1999999999999993,
2024-02-07 20:09:00,59,147.1354,455.0,4.900000000000002,4.300000000000001,1.1999999999999993,
2024-02-07 20:12:00,60,143.8368,455.0,5.0,4.6,1.0,
2024-02-07 20:15:00,59,144.4444,455.0,5.099999999999998,4.500000000000001,1.1999999999999993,
2024-02-07 20:18:00,60,142.8819,455.0,5.0,4.500000000000001,1.1000000000000014,
2024-02-07 20:21:00,59,143.316,455.0,4.900000000000002,4.500000000000001,1.0999999999999979,
2024-02-07 20:24:00,58,145.3993,455.0,4.800000000000001,4.500000000000001,1.1000000000000014,
2024-02-07 20:27:00,59,146.3542,455.0,5.0,4.500000000000001,1.1000000000000014,
2024-02-07 20:30:00,58,146.2674,455.0,4.900000000000002,4.3999999999999995,1.1999999999999993,
2024-02-07 20:33:00,58,145.7465,455.0,4.900000000000002,4.3999999999999995,1.1999999999999993,
2024-02-07 20:36:00,59,147.0486,455.0,5.0,4.3999999999999995,1.1999999999999993,
2024-02-07 20:39:00,58,143.5764,455.0,4.900000000000002,4.3999999999999995,1.0999999999999979,
2024-02-07 20:42:00,59,141.059,455.0,4.900000000000002,4.500000000000001,1.0999999999999979,
2024-02-07 20:45:00,58,141.2326,455.0,4.800000000000001,4.3999999999999995,1.1999999999999993,
2024-02-07 20:48:00,56,141.4063,455.0,4.900000000000002,4.499999999999999,0.8999999999999986,
2024-02-07 20:51:00,57,141.4931,455.0,4.800000000000001,4.3999999999999995,1.0,
2024-02-07 20:54:00,57,141.4931,455.0,4.800000000000001,4.299999999999999,1.1000000000000014,
2024-02-07 20:57:00,57,138.1944,455.0,4.800000000000001,4.3999999999999995,0.8999999999999986,
2024-02-07 21:00:00,56,135.8507,455.0,4.699999999999999,4.3999999999999995,1.1000000000000014,
2024-02-07 21:03:00,55,137.934,455.0,4.699999999999999,4.3999999999999995,0.9000000000000021,
2024-02-07 21:06:00,55,137.066,456.0,4.5,4.299999999999999,1.0,
2024-02-07 21:09:00,56,137.7604,456.0,4.5,4.299999999999999,0.9000000000000021,
2024-02-07 21:12:00,56,138.5417,456.0,4.5,4.199999999999999,1.0,
2024-02-07 21:15:00,55,135.9375,456.0,4.5,4.299999999999999,1.0,
2024-02-07 21:18:00,56,135.1563,456.0,4.5,4.299999999999999,0.9000000000000021,
2024-02-07 21:21:00,54,135.0694,456.0,4.400000000000002,4.300000000000001,1.0,
2024-02-07 21:24:00,54,133.7674,456.0,4.400000000000002,4.199999999999999,0.8999999999999986,
2024-02-07 21:27:00,54,134.0278,456.0,4.399999999999999,4.199999999999999,1.0,
2024-02-07 21:30:00,53,132.8125,456.0,4.5,4.199999999999999,1.0,
2024-02-07 21:33:00,55,131.9444,456.0,4.400000000000002,4.3999999999999995,1.0999999999999979,
2024-02-07 21:36:00,55,132.9861,456.0,4.5,4.3999999999999995,0.9000000000000021,
2024-02-07 21:39:00,55,132.3785,456.0,4.400000000000002,4.3999999999999995,1.0,
2024-02-07 21:42:00,55,132.8993,456.0,4.400000000000002,4.3999999999999995,1.0,
2024-02-07 21:45:00,55,122.4826,456.0,4.400000000000002,4.3999999999999995,1.0,
2024-02-07 21:48:00,56,130.3819,456.0,5.399999999999999,4.3999999999999995,1.6999999999999993,
2024-02-07 21:51:00,56,135.3299,456.0,6.0,4.1,1.3999999999999986,
2024-02-07 21:54:00,55,134.9826,456.0,6.199999999999999,4.0,1.0,
2024-02-07 21:57:00,56,135.3299,456.0,6.400000000000002,4.199999999999999,1.0999999999999979,
2024-02-07 22:00:00,57,134.2882,456.0,6.300000000000001,4.1,1.1000000000000014,
2024-02-07 22:03:00,56,132.7257,457.0,6.400000000000002,4.1,0.8999999999999986,
2024-02-07 22:06:00,55,130.2951,457.0,6.300000000000001,4.1,1.0,
2024-02-07 22:09:00,55,131.5972,457.0,6.400000000000002,4.1,0.8999999999999986,
2024-02-07 22:12:00,54,131.684,457.0,6.300000000000001,4.0,0.6999999999999993,
2024-02-07 22:15:00,55,130.9896,457.0,6.199999999999999,4.0,0.8000000000000007,
2024-02-07 22:18:00,55,131.8576,457.0,6.100000000000001,4.0,0.8999999999999986,
2024-02-07 22:21:00,56,131.4236,457.0,6.300000000000001,4.1,1.0,
2024-02-07 22:24:00,56,130.9896,457.0,6.300000000000001,4.199999999999999,0.8999999999999986,
2024-02-07 22:27:00,55,129.4271,457.0,6.399999999999999,4.1,0.8000000000000007,
2024-02-07 22:30:00,55,130.7292,457.0,6.199999999999999,4.1,0.9000000000000021,
2024-02-07 22:33:00,55,129.0799,457.0,6.299999999999997,4.1,0.9000000000000021,
2024-02-07 22:36:00,55,130.2083,457.0,6.199999999999999,4.1,0.8000000000000007,
2024-02-07 22:39:00,56,133.1597,457.0,6.199999999999999,4.1,0.9000000000000021,
2024-02-07 22:42:00,56,132.4653,457.0,6.300000000000001,4.1,0.8999999999999986,
2024-02-07 22:45:00,55,131.1632,457.0,6.400000000000002,4.1,1.1999999999999993,
2024-02-07 22:48:00,57,133.2465,457.0,6.600000000000001,4.1,0.8999999999999986,
2024-02-07 22:51:00,55,131.4236,457.0,6.400000000000002,4.199999999999999,0.8999999999999986,
2024-02-07 22:54:00,56,130.9896,457.0,6.400000000000002,4.199999999999999,1.0,
2024-02-07 22:57:00,55,130.5556,457.0,6.5,4.0,0.6000000000000014,
2024-02-07 23:00:00,54,127.691,457.0,6.199999999999999,4.0,0.7000000000000028,
2024-02-07 23:03:00,55,123.3507,458.0,6.100000000000001,4.1,0.8000000000000007,
2024-02-07 23:06:00,52,121.007,458.0,6.099999999999998,4.2,0.6000000000000014,
2024-02-07 23:09:00,54,121.0938,458.0,6.0,4.2,0.6999999999999993,
2024-02-07 23:12:00,55,121.5278,458.0,6.0,4.2,0.9000000000000021,
2024-02-07 23:15:00,54,122.9167,458.0,6.099999999999998,4.3,0.9000000000000021,
2024-02-07 23:18:00,54,123.8715,458.0,6.0,4.2,0.8000000000000007,
2024-02-07 23:21:00,53,124.3056,458.0,5.900000000000002,4.0,1.0,
2024-02-07 23:24:00,53,124.6528,458.0,6.0,4.0,1.0,
2024-02-07 23:27:00,54,125.3472,458.0,6.0,4.0,0.6999999999999993,
2024-02-07 23:30:00,54,125.1736,458.0,6.0,4.0,0.9000000000000021,
2024-02-07 23:33:00,54,123.3507,458.0,5.900000000000002,4.1,0.6999999999999993,
2024-02-07 23:36:00,53,124.3056,458.0,6.0,4.1,0.7999999999999972,
2024-02-07 23:39:00,54,123.8715,458.0,5.900000000000002,4.1,0.7999999999999972,
2024-02-07 23:48:00,52,119.7049,458.0,5.600000000000001,4.0,0.8000000000000007,
2024-02-07 23:51:00,51,117.5347,458.0,5.600000000000001,4.0,0.6999999999999993,
2024-02-07 23:54:00,52,119.7049,458.0,5.400000000000002,4.0,0.8999999999999986,
2024-02-07 23:57:00,52,119.8785,458.0,5.5,4.0,0.8000000000000007,
2024-02-08 00:00:00,51,119.0104,458.0,5.600000000000001,3.9000000000000004,0.8999999999999986,
2024-02-08 00:03:00,52,119.5313,458.0,5.800000000000001,4.0,0.6999999999999993,
2024-02-08 00:06:00,51,120.6597,459.0,5.800000000000001,3.9000000000000004,0.6000000000000014,
2024-02-08 00:09:00,51,118.8368,459.0,5.600000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 00:12:00,52,119.7049,459.0,5.600000000000001,4.0,0.8000000000000007,
2024-02-08 00:15:00,52,122.0486,459.0,5.600000000000001,3.9000000000000004,0.8000000000000007,
2024-02-08 00:18:00,53,120.2257,459.0,5.599999999999998,4.1000000000000005,0.8000000000000007,
2024-02-08 00:21:00,53,119.3576,459.0,5.699999999999999,4.0,0.8000000000000007,
2024-02-08 00:24:00,51,120.3125,459.0,5.699999999999999,4.0,0.6000000000000014,
2024-02-08 00:27:00,51,117.5347,459.0,5.5,3.9000000000000004,0.6999999999999993,
2024-02-08 00:30:00,51,116.3195,459.0,5.5,4.0,0.6999999999999993,
2024-02-08 00:33:00,52,118.4896,459.0,5.400000000000002,4.0,0.7999999999999972,
2024-02-08 00:36:00,51,116.6667,459.0,5.400000000000002,3.8000000000000007,1.0,
2024-02-08 00:39:00,51,116.059,459.0,5.699999999999999,3.8000000000000007,0.8999999999999986,
2024-02-08 00:42:00,51,118.1424,459.0,5.400000000000002,3.8000000000000007,0.6999999999999993,
2024-02-08 00:45:00,51,116.9271,459.0,5.5,4.0,0.8000000000000007,
2024-02-08 00:48:00,51,114.9306,459.0,5.400000000000002,4.000000000000001,0.7999999999999972,
2024-02-08 00:51:00,51,115.191,459.0,5.400000000000002,4.000000000000001,0.7999999999999972,
2024-02-08 00:54:00,51,114.5833,459.0,5.400000000000002,4.000000000000001,0.8999999999999986,
2024-02-08 00:57:00,51,114.2361,459.0,5.5,4.1000000000000005,0.6999999999999993,
2024-02-08 01:00:00,52,116.4931,459.0,5.400000000000002,4.000000000000001,0.8999999999999986,
2024-02-08 01:03:00,52,116.2326,460.0,5.5,4.000000000000001,0.9000000000000021,
2024-02-08 01:06:00,52,117.3611,460.0,5.600000000000001,4.000000000000001,0.8000000000000007,
2024-02-08 01:09:00,51,116.8403,460.0,5.600000000000001,4.000000000000001,0.8000000000000007,
2024-02-08 01:12:00,52,117.5347,460.0,5.600000000000001,4.000000000000001,0.8999999999999986,
2024-02-08 01:15:00,51,115.8854,460.0,5.800000000000001,4.000000000000001,0.8000000000000007,
2024-02-08 01:18:00,51,116.7535,460.0,5.699999999999999,4.000000000000001,0.7000000000000028,
2024-02-08 01:21:00,51,116.4931,460.0,5.600000000000001,4.000000000000001,0.5999999999999979,
2024-02-08 01:24:00,51,116.7535,460.0,5.400000000000002,4.000000000000001,0.7999999999999972,
2024-02-08 01:27:00,50,115.8854,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,
2024-02-08 01:30:00,50,117.7951,460.0,5.400000000000002,3.9000000000000004,0.7999999999999972,
2024-02-08 01:33:00,51,116.4063,460.0,5.400000000000002,4.000000000000001,0.6999999999999993,
2024-02-08 01:36:00,50,115.3646,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,
2024-02-08 01:39:00,51,118.8368,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,
2024-02-08 01:42:00,50,115.7986,460.0,5.400000000000002,3.8999999999999995,0.5,
2024-02-08 01:45:00,50,115.625,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 01:48:00,51,117.1007,460.0,5.300000000000001,3.8000000000000007,0.8000000000000007,
2024-02-08 01:51:00,50,115.7986,460.0,5.400000000000002,3.8000000000000007,0.7999999999999972,
2024-02-08 01:54:00,49,114.4965,460.0,5.400000000000002,3.6999999999999993,0.6999999999999993,
2024-02-08 01:57:00,50,115.3646,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 02:00:00,50,114.9306,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 02:03:00,50,115.5382,461.0,5.300000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 02:06:00,50,115.5382,461.0,5.300000000000001,3.8000000000000007,0.6999999999999993,
2024-02-08 02:09:00,50,115.625,461.0,5.199999999999999,3.8000000000000007,0.9000000000000021,
2024-02-08 02:12:00,50,115.8854,461.0,5.199999999999999,3.9000000000000004,0.8000000000000007,
2024-02-08 02:15:00,50,114.7569,461.0,5.300000000000001,3.9000000000000004,0.6999999999999993,
2024-02-08 02:18:00,50,115.4514,461.0,5.300000000000001,3.799999999999999,0.6999999999999993,
2024-02-08 02:21:00,50,115.1042,461.0,5.199999999999999,3.9000000000000004,0.8999999999999986,
2024-02-08 02:24:00,49,114.5833,461.0,5.300000000000001,3.8000000000000007,0.6000000000000014,
2024-02-08 02:27:00,50,114.1493,461.0,5.199999999999999,3.6999999999999993,0.7000000000000028,
2024-02-08 02:30:00,50,113.4549,461.0,5.199999999999999,3.6999999999999993,1.0,
2024-02-08 02:33:00,49,112.1528,461.0,5.5,3.8000000000000007,0.3000000000000007,
2024-02-08 02:36:00,49,114.4965,461.0,5.100000000000001,3.6999999999999993,0.6999999999999993,
2024-02-08 02:39:00,49,113.6285,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 02:42:00,49,113.6285,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 02:45:00,49,116.8403,461.0,5.099999999999998,3.8000000000000007,0.7000000000000028,
2024-02-08 02:48:00,50,115.1042,461.0,5.199999999999999,3.8000000000000007,0.7000000000000028,
2024-02-08 02:51:00,50,115.5382,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 02:54:00,50,116.059,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 02:57:00,50,115.3646,461.0,5.199999999999999,3.6999999999999993,0.8000000000000007,
2024-02-08 03:00:00,50,115.0174,461.0,5.300000000000001,3.799999999999999,0.6999999999999993,
2024-02-08 03:03:00,50,114.6701,461.0,5.099999999999998,3.6999999999999993,0.8000000000000007,
2024-02-08 03:06:00,50,114.6701,462.0,5.300000000000001,3.6999999999999993,0.8999999999999986,
2024-02-08 03:09:00,50,113.7153,462.0,5.400000000000002,3.799999999999999,0.6999999999999993,
2024-02-08 03:12:00,50,115.625,462.0,5.400000000000002,3.9000000000000004,0.5999999999999979,
2024-02-08 03:15:00,50,115.4514,462.0,5.199999999999999,3.6999999999999993,0.6000000000000014,
2024-02-08 03:18:00,49,114.4965,462.0,5.100000000000001,3.6999999999999993,0.6999999999999993,
2024-02-08 03:21:00,50,115.1042,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 03:24:00,50,114.7569,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 03:27:00,50,114.4965,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 03:30:00,49,114.1493,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 03:33:00,50,116.2326,462.0,5.199999999999999,3.6999999999999993,0.7000000000000028,
2024-02-08 03:36:00,49,113.7153,462.0,5.100000000000001,3.6999999999999993,0.5999999999999979,
2024-02-08 03:39:00,49,112.3264,462.0,5.0,3.6999999999999993,0.8000000000000007,
2024-02-08 03:42:00,49,113.4549,462.0,5.099999999999998,3.6999999999999993,0.9000000000000021,
2024-02-08 03:45:00,50,112.8472,462.0,5.100000000000001,3.5999999999999996,0.8999999999999986,
2024-02-08 03:48:00,49,112.4132,462.0,5.199999999999999,3.6999999999999993,0.7000000000000028,
2024-02-08 03:51:00,49,115.0174,462.0,5.100000000000001,3.6999999999999993,0.5999999999999979,
2024-02-08 03:54:00,49,112.8472,462.0,5.0,3.6999999999999993,0.6000000000000014,
2024-02-08 03:57:00,50,112.8472,462.0,5.0,3.6999999999999993,0.8000000000000007,
2024-02-08 04:00:00,49,115.1042,462.0,5.0,3.799999999999999,0.8000000000000007,
2024-02-08 04:03:00,49,114.1493,463.0,5.100000000000001,3.6999999999999993,0.6999999999999993,
2024-02-08 04:06:00,50,114.0625,463.0,5.100000000000001,3.6999999999999993,1.0999999999999979,
2024-02-08 04:09:00,50,116.059,463.0,5.100000000000001,3.8999999999999995,0.8000000000000007,
2024-02-08 04:12:00,50,115.625,463.0,5.100000000000001,3.8999999999999995,0.8000000000000007,
2024-02-08 04:15:00,50,115.191,463.0,5.100000000000001,3.799999999999999,0.6999999999999993,
2024-02-08 04:18:00,50,116.4063,463.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 04:21:00,50,117.1007,463.0,5.300000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 04:24:00,50,116.4931,463.0,5.400000000000002,3.6999999999999993,0.6999999999999993,
2024-02-08 04:27:00,50,118.1424,463.0,5.300000000000001,3.6999999999999993,0.6000000000000014,
2024-02-08 04:30:00,49,118.0555,463.0,5.100000000000001,3.6999999999999993,0.8000000000000007,
2024-02-08 04:33:00,49,116.2326,463.0,5.100000000000001,3.6999999999999993,0.5,
2024-02-08 04:36:00,48,116.7535,463.0,5.0,3.5999999999999996,0.6000000000000014,
2024-02-08 04:39:00,48,117.3611,463.0,4.900000000000002,3.499999999999999,0.8999999999999986,
2024-02-08 04:42:00,49,117.1875,463.0,5.099999999999998,3.5999999999999996,0.6999999999999993,
2024-02-08 04:45:00,49,116.4063,463.0,5.0,3.5999999999999996,0.6000000000000014,
2024-02-08 04:48:00,48,117.3611,463.0,5.099999999999998,3.5999999999999996,0.6999999999999993,
2024-02-08 04:51:00,48,114.5833,463.0,5.0,3.5,0.6999999999999993,
2024-02-08 04:54:00,49,114.2361,463.0,4.900000000000002,3.5999999999999996,0.6999999999999993,
2024-02-08 04:57:00,48,116.2326,463.0,5.0,3.6999999999999993,0.8999999999999986,
2024-02-08 05:00:00,49,115.191,463.0,5.0,3.5999999999999996,0.8000000000000007,
2024-02-08 05:03:00,48,115.625,464.0,5.0,3.5999999999999996,0.6000000000000014,
2024-02-08 05:06:00,48,116.4063,464.0,5.0,3.5999999999999996,0.6999999999999993,
2024-02-08 05:09:00,48,115.5382,464.0,5.0,3.5999999999999996,0.5999999999999979,
2024-02-08 05:12:00,47,113.8889,464.0,4.899999999999999,3.3999999999999995,0.6000000000000014,
2024-02-08 05:15:00,48,114.7569,464.0,5.0,3.499999999999999,0.6999999999999993,
2024-02-08 05:18:00,48,117.2743,464.0,4.899999999999999,3.499999999999999,0.6999999999999993,
2024-02-08 05:21:00,48,115.625,464.0,4.900000000000002,3.5,0.6999999999999993,
2024-02-08 05:24:00,48,115.1042,464.0,5.0,3.6999999999999993,0.6999999999999993,
2024-02-08 05:27:00,48,116.059,464.0,4.900000000000002,3.5,0.6999999999999993,
2024-02-08 05:30:00,49,119.9653,464.0,4.900000000000002,3.6999999999999993,0.6999999999999993,
2024-02-08 05:33:00,50,120.6597,464.0,5.0,3.5999999999999996,0.8000000000000007,
2024-02-08 05:36:00,50,123.7847,464.0,5.199999999999999,3.5999999999999996,0.8999999999999986,
2024-02-08 05:39:00,51,126.9097,464.0,5.5,3.6999999999999993,1.0,
2024-02-08 05:42:00,51,125.8681,464.0,5.5,3.5999999999999996,0.6999999999999993,
2024-02-08 05:45:00,50,126.6493,464.0,5.5,3.6999999999999993,0.6999999999999993,
2024-02-08 05:48:00,51,123.6979,464.0,5.399999999999999,3.5999999999999996,0.8999999999999986,
2024-02-08 05:51:00,50,122.3958,464.0,5.5,3.6999999999999993,0.6999999999999993,
2024-02-08 05:54:00,50,125.0868,464.0,5.399999999999999,3.6999999999999993,0.6999999999999993,
2024-02-08 05:57:00,50,124.4792,464.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:00:00,50,125.6076,464.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:03:00,50,127.7778,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 06:06:00,51,126.6493,465.0,5.399999999999999,3.5,0.8000000000000007,
2024-02-08 06:09:00,52,125.9549,465.0,5.399999999999999,3.6999999999999993,0.8000000000000007,
2024-02-08 06:12:00,51,126.0417,465.0,5.5,3.5999999999999996,0.8999999999999986,
2024-02-08 06:15:00,51,124.566,465.0,5.599999999999998,3.5999999999999996,0.9000000000000021,
2024-02-08 06:18:00,50,124.7396,465.0,5.599999999999998,3.5999999999999996,0.6000000000000014,
2024-02-08 06:21:00,50,126.8229,465.0,5.5,3.5999999999999996,0.6999999999999993,
2024-02-08 06:24:00,51,124.4792,465.0,5.599999999999998,3.6999999999999993,0.8000000000000007,
2024-02-08 06:27:00,50,126.2153,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 06:30:00,51,125.1736,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 06:33:00,50,124.7396,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:36:00,50,124.6528,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:39:00,50,123.6979,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:42:00,50,123.3507,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 06:45:00,51,123.2639,465.0,5.299999999999997,3.5999999999999996,0.8000000000000007,
2024-02-08 06:48:00,50,122.3958,465.0,5.299999999999997,3.5999999999999996,0.7000000000000028,
2024-02-08 06:51:00,50,122.743,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 06:54:00,50,121.9618,465.0,5.5,3.6999999999999993,1.0,
2024-02-08 06:57:00,51,121.7014,465.0,5.399999999999999,3.8,0.8999999999999986,
2024-02-08 07:00:00,50,120.8333,465.0,5.399999999999999,3.8,0.6999999999999993,
2024-02-08 07:03:00,51,122.0486,466.0,5.399999999999999,3.8,0.6999999999999993,
2024-02-08 07:06:00,51,122.309,466.0,5.399999999999999,3.8,0.6999999999999993,
2024-02-08 07:09:00,50,121.007,466.0,5.399999999999999,3.6999999999999993,0.6999999999999993,
2024-02-08 07:12:00,49,117.9688,466.0,5.399999999999999,3.8,0.5,
2024-02-08 07:15:00,50,118.1424,466.0,5.100000000000001,3.8,0.6999999999999993,
2024-02-08 07:18:00,49,119.0104,466.0,5.199999999999999,3.6999999999999993,0.8000000000000007,
2024-02-08 07:21:00,49,117.9688,466.0,5.199999999999999,3.6999999999999993,0.6999999999999993,
2024-02-08 07:24:00,49,118.1424,466.0,5.099999999999998,3.8,0.8000000000000007,
2024-02-08 07:27:00,50,120.3993,466.0,5.099999999999998,3.6999999999999993,1.0,
2024-02-08 07:30:00,49,117.2743,466.0,5.399999999999999,3.7,0.8000000000000007,
2024-02-08 07:33:00,50,116.4063,466.0,5.5,3.8,0.5999999999999979,
2024-02-08 07:36:00,49,118.2292,466.0,5.199999999999999,3.8,0.5999999999999979,
2024-02-08 07:39:00,49,116.3195,466.0,5.099999999999998,3.7,0.8000000000000007,
2024-02-08 07:42:00,49,115.1042,466.0,5.099999999999998,3.7,0.6999999999999993,
2024-02-08 07:45:00,49,116.3195,466.0,5.099999999999998,3.8,0.6999999999999993,
2024-02-08 07:48:00,49,117.7083,466.0,5.099999999999998,3.8,0.8000000000000007,
2024-02-08 07:51:00,49,118.4896,466.0,5.099999999999998,3.8,0.8000000000000007,
2024-02-08 07:54:00,50,118.8368,466.0,5.099999999999998,3.6999999999999993,0.8000000000000007,
2024-02-08 07:57:00,49,118.9236,466.0,5.199999999999999,3.7,0.8000000000000007,
2024-02-08 08:00:00,50,118.4028,466.0,5.0,3.6999999999999993,0.7999999999999972,
2024-02-08 08:03:00,49,117.2743,467.0,5.099999999999998,3.8,0.8000000000000007,
2024-02-08 08:06:00,49,118.4896,467.0,5.199999999999999,3.5999999999999996,0.8999999999999986,
2024-02-08 08:09:00,49,117.3611,467.0,5.5,3.8,0.3999999999999986,
2024-02-08 08:12:00,49,117.1875,467.0,5.099999999999998,3.7,0.6000000000000014,
2024-02-08 08:15:00,48,118.2292,467.0,5.100000000000001,3.7,0.6999999999999993,
2024-02-08 08:18:00,49,117.2743,467.0,5.0,3.8,0.7999999999999972,
2024-02-08 08:21:00,47,115.4514,467.0,5.0,3.7,0.6999999999999993,
2024-02-08 08:24:00,49,115.7986,467.0,5.100000000000001,3.6999999999999993,0.5999999999999979,
2024-02-08 08:27:00,49,116.4931,467.0,4.899999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 08:30:00,48,116.059,467.0,5.100000000000001,3.6999999999999993,0.5999999999999979,
2024-02-08 08:33:00,48,116.6667,467.0,4.799999999999997,3.5,0.7000000000000028,
2024-02-08 08:36:00,48,116.9271,467.0,4.899999999999999,3.5,0.8000000000000007,
2024-02-08 08:39:00,48,116.4931,467.0,4.899999999999999,3.5,0.7000000000000028,
2024-02-08 08:42:00,49,118.0555,467.0,5.0,3.5,0.8999999999999986,
2024-02-08 08:45:00,49,118.6632,467.0,5.199999999999999,3.5,0.8000000000000007,
2024-02-08 08:48:00,49,118.0555,467.0,5.100000000000001,3.5,0.5999999999999979,
2024-02-08 08:51:00,48,118.8368,467.0,5.100000000000001,3.5,0.5999999999999979,
2024-02-08 08:54:00,48,119.5313,467.0,5.0,3.5,0.8000000000000007,
2024-02-08 08:57:00,49,117.6215,467.0,4.899999999999999,3.5,0.8000000000000007,
2024-02-08 09:00:00,49,117.3611,467.0,5.0,3.5,0.6999999999999993,
2024-02-08 09:03:00,48,128.4722,467.0,5.100000000000001,3.5999999999999996,1.0,
2024-02-08 09:06:00,50,123.8715,468.0,5.199999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 09:09:00,50,123.2639,468.0,5.099999999999998,3.5999999999999996,0.8000000000000007,
2024-02-08 09:12:00,50,123.6979,468.0,5.199999999999999,3.5999999999999996,0.6999999999999993,
2024-02-08 09:15:00,49,122.9167,468.0,5.199999999999999,3.5,0.9000000000000021,
2024-02-08 09:18:00,49,124.4792,468.0,5.199999999999999,3.5,0.6999999999999993,
2024-02-08 09:21:00,50,124.4792,468.0,5.300000000000001,3.5,0.8999999999999986,
2024-02-08 09:24:00,51,127.9514,468.0,5.5,3.5999999999999996,0.8000000000000007,
2024-02-08 09:27:00,50,124.2188,468.0,5.5,3.5999999999999996,0.6999999999999993,
2024-02-08 09:30:00,49,123.2639,468.0,5.300000000000001,3.6999999999999993,0.6999999999999993,
2024-02-08 09:33:00,50,121.7014,468.0,5.300000000000001,3.5999999999999996,0.6999999999999993,
2024-02-08 09:36:00,50,122.0486,468.0,5.300000000000001,3.5999999999999996,0.8000000000000007,
2024-02-08 09:39:00,50,119.9653,468.0,5.199999999999999,3.8,0.8000000000000007,
2024-02-08 09:42:00,50,121.875,468.0,5.199999999999999,3.6999999999999993,0.9000000000000021,
2024-02-08 09:45:00,51,121.5278,468.0,5.300000000000001,3.8,0.8000000000000007,
2024-02-08 09:48:00,51,121.875,468.0,5.300000000000001,3.8,0.6999999999999993,
2024-02-08 09:51:00,51,124.3056,468.0,5.300000000000001,3.8,0.8000000000000007,
2024-02-08 09:54:00,50,122.9167,468.0,5.199999999999999,3.8,0.6999999999999993,
2024-02-08 09:57:00,50,123.0035,468.0,5.100000000000001,3.799999999999999,1.0999999999999979,
2024-02-08 10:00:00,50,123.1771,468.0,5.300000000000001,3.5999999999999996,0.8999999999999986,
2024-02-08 10:03:00,51,125.0,469.0,5.5,3.6999999999999993,0.6999999999999993,
2024-02-08 10:06:00,51,124.7396,469.0,5.399999999999999,3.5999999999999996,0.8000000000000007,
2024-02-08 12:45:00,56,164.8438,471.0,4.800000000000001,3.5999999999999996,0.9000000000000021,
2024-02-08 12:48:00,56,165.5382,471.0,4.600000000000001,3.5999999999999996,1.0,
2024-02-08 12:51:00,56,166.1458,471.0,4.800000000000001,3.5999999999999996,1.0,
2024-02-08 12:54:00,57,166.1458,471.0,4.699999999999999,3.5999999999999996,1.0,
2024-02-08 12:57:00,57,166.2326,471.0,4.699999999999999,3.700000000000001,1.1000000000000014,
