Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-08 13:00:00,56,164.4097,471.0,4.699999999999999,3.5999999999999996,1.0,
2024-02-08 13:03:00,57,160.7639,472.0,4.900000000000002,3.5999999999999996,1.1999999999999993,
2024-02-08 13:06:00,57,160.9375,472.0,5.100000000000001,3.700000000000001,1.0,
2024-02-08 13:09:00,56,160.6771,472.0,5.0,3.700000000000001,0.6999999999999993,
2024-02-08 13:12:00,55,161.0243,472.0,4.699999999999999,3.700000000000001,1.0,
2024-02-08 13:15:00,58,161.6319,472.0,4.900000000000002,3.9000000000000004,1.1999999999999993,
2024-02-08 13:18:00,58,163.6285,472.0,5.200000000000003,3.9000000000000004,1.1999999999999993,
2024-02-08 13:21:00,58,162.934,472.0,5.100000000000001,3.9000000000000004,1.0,
2024-02-08 13:24:00,58,164.2361,472.0,5.0,3.8000000000000007,1.1000000000000014,
2024-02-08 13:27:00,59,164.4965,472.0,5.100000000000001,3.8000000000000007,1.0,
2024-02-08 13:30:00,58,164.6702,472.0,5.099999999999998,3.8000000000000007,1.1000000000000014,
2024-02-08 13:33:00,59,165.5382,472.0,5.0,3.8000000000000007,1.1000000000000014,
2024-02-08 13:36:00,59,166.2326,472.0,5.100000000000001,3.8000000000000007,1.3999999999999986,
2024-02-08 13:39:00,60,167.0139,472.0,5.200000000000003,3.8000000000000007,1.1999999999999993,
2024-02-08 13:42:00,60,168.8368,472.0,5.400000000000002,3.9000000000000004,1.3999999999999986,
2024-02-08 13:45:00,60,167.8819,472.0,5.5,3.9000000000000004,1.1999999999999993,
2024-02-08 13:48:00,60,166.7535,472.0,5.300000000000001,3.9000000000000004,1.0,
2024-02-08 13:51:00,61,166.6667,472.0,5.300000000000001,3.9000000000000004,1.1000000000000014,
2024-02-08 13:54:00,61,164.8438,472.0,5.300000000000001,4.1000000000000005,1.0,
2024-02-08 13:57:00,59,161.9792,472.0,5.199999999999999,4.1,0.9000000000000021,
2024-02-08 14:00:00,60,163.6285,472.0,5.200000000000003,4.0,1.0999999999999979,
2024-02-08 14:03:00,60,165.0174,472.0,5.200000000000003,4.0,1.1999999999999993,
2024-02-08 14:06:00,62,164.9306,473.0,5.300000000000001,4.0,1.1000000000000014,
2024-02-08 14:09:00,61,163.1076,473.0,5.5,4.1,1.3000000000000007,
2024-02-08 14:12:00,60,162.066,473.0,5.400000000000002,4.1,1.0,
2024-02-08 14:15:00,60,161.6319,473.0,5.300000000000001,4.199999999999999,1.1000000000000014,
2024-02-08 14:18:00,59,160.0694,473.0,5.100000000000001,4.1,1.0999999999999979,
2024-02-08 14:21:00,60,159.0278,473.0,5.399999999999999,4.1,1.2000000000000028,
2024-02-08 14:24:00,59,158.3333,473.0,5.300000000000001,4.199999999999999,0.8999999999999986,
2024-02-08 14:27:00,60,159.2882,473.0,5.199999999999999,4.1,1.3000000000000007,
2024-02-08 14:30:00,60,157.9861,473.0,5.199999999999999,4.1,1.1000000000000014,
2024-02-08 14:33:00,60,158.1597,473.0,5.100000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 14:36:00,60,158.3333,473.0,5.300000000000001,4.199999999999999,1.1000000000000014,
2024-02-08 14:39:00,59,158.4201,473.0,5.100000000000001,4.3,1.1999999999999993,
2024-02-08 14:42:00,61,160.9375,473.0,5.300000000000001,4.1,1.0,
2024-02-08 14:45:00,61,163.2813,473.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 14:48:00,60,163.2813,473.0,5.300000000000001,4.1,1.0999999999999979,
2024-02-08 14:51:00,61,163.5417,473.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 14:54:00,61,161.8924,473.0,5.199999999999999,4.1,1.1999999999999993,
2024-02-08 14:57:00,62,159.375,473.0,5.600000000000001,4.3,1.3999999999999986,
2024-02-08 15:00:00,61,155.5556,473.0,5.700000000000003,4.3,1.0999999999999979,
2024-02-08 15:03:00,61,157.1181,473.0,5.700000000000003,4.3,0.7999999999999972,
2024-02-08 15:06:00,62,162.934,474.0,5.400000000000002,4.299999999999999,1.1999999999999993,
2024-02-08 15:09:00,62,165.5382,474.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 15:12:00,61,168.4896,474.0,5.400000000000002,4.199999999999999,1.1999999999999993,
2024-02-08 15:15:00,62,167.1007,474.0,5.700000000000003,4.1,1.2999999999999972,
2024-02-08 15:18:00,61,165.9722,474.0,5.600000000000001,4.199999999999999,1.0,
2024-02-08 15:21:00,62,167.2743,474.0,5.400000000000002,4.1,1.3000000000000007,
2024-02-08 15:24:00,62,166.1458,474.0,5.400000000000002,4.199999999999999,1.3000000000000007,
2024-02-08 15:27:00,62,165.1042,474.0,5.400000000000002,4.1,1.1999999999999993,
2024-02-08 15:30:00,62,166.5799,474.0,5.300000000000001,4.1,1.1999999999999993,
2024-02-08 15:33:00,62,166.2326,474.0,5.5,4.1,1.6000000000000014,
2024-02-08 15:36:00,63,165.9722,474.0,5.900000000000002,4.199999999999999,1.3999999999999986,
2024-02-08 15:39:00,61,166.6667,474.0,5.900000000000002,4.199999999999999,0.8000000000000007,
2024-02-08 15:42:00,62,167.9688,474.0,5.600000000000001,4.199999999999999,1.1000000000000014,
2024-02-08 15:45:00,63,167.4479,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 15:48:00,63,170.0521,474.0,5.699999999999999,4.199999999999999,1.1000000000000014,
2024-02-08 15:51:00,62,167.8819,474.0,5.700000000000003,4.199999999999999,1.0999999999999979,
2024-02-08 15:54:00,63,167.6215,474.0,5.5,4.199999999999999,1.1999999999999993,
2024-02-08 15:57:00,63,167.9688,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 16:00:00,62,166.2326,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 16:03:00,62,163.2813,475.0,5.600000000000001,4.299999999999999,1.1000000000000014,
2024-02-08 16:06:00,61,162.6736,475.0,5.399999999999999,4.299999999999999,1.2000000000000028,
2024-02-08 16:09:00,61,159.2014,475.0,5.400000000000002,4.299999999999999,1.1999999999999993,
2024-02-08 16:12:00,62,158.5938,475.0,5.900000000000002,4.299999999999999,1.0999999999999979,
2024-02-08 16:15:00,62,161.1979,475.0,5.800000000000001,4.3999999999999995,0.9000000000000021,
2024-02-08 16:18:00,62,161.8056,475.0,5.600000000000001,4.3999999999999995,1.1000000000000014,
2024-02-08 16:21:00,63,160.9375,475.0,5.700000000000003,4.299999999999999,1.0,
2024-02-08 16:24:00,63,164.0625,475.0,5.600000000000001,4.299999999999999,1.1000000000000014,
2024-02-08 16:27:00,61,161.5451,475.0,5.300000000000001,4.199999999999999,1.0999999999999979,
2024-02-08 16:30:00,60,161.3715,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 16:33:00,60,162.2396,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 16:36:00,60,159.7222,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,
2024-02-08 16:39:00,61,160.0694,475.0,5.199999999999999,4.299999999999999,1.3000000000000007,
2024-02-08 16:42:00,61,160.6771,475.0,5.199999999999999,4.299999999999999,1.3000000000000007,
2024-02-08 16:45:00,61,157.6389,475.0,5.5,4.3,1.3000000000000007,
2024-02-08 16:48:00,62,155.7292,475.0,5.600000000000001,4.3999999999999995,1.3000000000000007,
2024-02-08 16:51:00,61,154.8611,475.0,5.700000000000003,4.3999999999999995,1.1999999999999993,
2024-02-08 16:54:00,60,153.9931,475.0,5.600000000000001,4.3999999999999995,0.6999999999999993,
2024-02-08 16:57:00,60,155.816,475.0,5.300000000000001,4.3,1.1000000000000014,
2024-02-08 17:00:00,60,156.7708,475.0,5.399999999999999,4.3,1.1000000000000014,
2024-02-08 17:03:00,60,157.5521,475.0,5.300000000000001,4.199999999999999,1.1000000000000014,
2024-02-08 17:06:00,60,157.9861,476.0,5.300000000000001,4.3,1.1000000000000014,
2024-02-08 17:09:00,59,158.3333,476.0,5.300000000000001,4.3,1.1000000000000014,
2024-02-08 17:12:00,60,157.2917,476.0,5.200000000000003,4.199999999999999,1.0999999999999979,
2024-02-08 17:15:00,60,157.0313,476.0,5.100000000000001,4.3,1.1999999999999993,
2024-02-08 17:18:00,60,158.7673,476.0,5.100000000000001,4.199999999999999,1.0999999999999979,
2024-02-08 17:21:00,59,157.7257,476.0,5.300000000000001,4.1,1.1999999999999993,
2024-02-08 17:24:00,60,155.9896,476.0,5.200000000000003,4.1,1.0999999999999979,
2024-02-08 17:27:00,59,157.4653,476.0,5.5,4.199999999999999,1.1000000000000014,
2024-02-08 17:30:00,59,156.3368,476.0,5.5,4.1,0.7000000000000028,
2024-02-08 17:33:00,58,154.6875,476.0,5.100000000000001,4.1,1.0,
2024-02-08 17:36:00,59,154.6007,476.0,5.100000000000001,4.0,1.1000000000000014,
2024-02-08 17:39:00,59,154.1667,476.0,5.0,4.1,1.1000000000000014,
2024-02-08 17:42:00,58,154.0798,476.0,5.0,4.0,1.1000000000000014,
2024-02-08 17:45:00,59,153.6458,476.0,5.0,4.1,1.0,
2024-02-08 17:48:00,59,154.2535,476.0,5.0,4.1,1.1000000000000014,
2024-02-08 17:51:00,59,152.7778,476.0,4.899999999999999,4.0,1.1000000000000014,
2024-02-08 17:54:00,59,153.9931,476.0,5.100000000000001,4.1,1.1999999999999993,
2024-02-08 17:57:00,59,153.559,476.0,5.100000000000001,4.3,1.2999999999999972,
2024-02-08 18:00:00,56,134.0278,476.0,5.200000000000003,4.3,0.8999999999999986,
2024-02-08 18:03:00,55,130.2951,477.0,4.800000000000001,4.3999999999999995,0.8999999999999986,
2024-02-08 18:06:00,55,131.1632,477.0,4.900000000000002,4.3999999999999995,0.8999999999999986,
2024-02-08 18:09:00,54,129.8611,477.0,4.600000000000001,4.3,0.6999999999999993,
2024-02-08 18:12:00,54,128.4722,477.0,4.399999999999999,4.3999999999999995,0.7000000000000028,
2024-02-08 18:15:00,54,130.3819,477.0,4.199999999999999,4.1,1.0,
2024-02-08 18:18:00,53,129.7743,477.0,4.400000000000002,4.2,0.8000000000000007,
2024-02-08 18:21:00,53,129.4271,477.0,4.400000000000002,4.2,0.8000000000000007,
2024-02-08 18:24:00,54,131.5104,477.0,4.199999999999999,4.2,1.0,
2024-02-08 18:27:00,53,129.0799,477.0,4.300000000000001,4.2,0.8000000000000007,
2024-02-08 18:30:00,53,127.1701,477.0,4.400000000000002,4.2,0.8999999999999986,
2024-02-08 18:33:00,53,128.9063,477.0,4.300000000000001,4.1,0.8000000000000007,
2024-02-08 18:36:00,52,128.0382,477.0,4.200000000000003,4.1,0.8999999999999986,
2024-02-08 18:39:00,52,127.3438,477.0,4.200000000000003,4.1,0.6999999999999993,
2024-02-08 18:42:00,53,132.5521,477.0,4.400000000000002,4.1,0.8999999999999986,
2024-02-08 18:45:00,52,132.5521,477.0,4.300000000000001,4.0,0.6999999999999993,
2024-02-08 18:48:00,52,131.1632,477.0,4.300000000000001,4.0,0.8000000000000007,
2024-02-08 18:51:00,52,132.4653,477.0,4.100000000000001,4.0,0.8999999999999986,
2024-02-08 18:54:00,51,130.5556,477.0,4.100000000000001,4.0,0.8999999999999986,
2024-02-08 18:57:00,52,128.559,477.0,4.200000000000003,3.9000000000000004,0.6999999999999993,
2024-02-08 19:00:00,51,131.684,477.0,4.100000000000001,4.1,0.8000000000000007,
2024-02-08 19:03:00,52,130.7292,478.0,4.100000000000001,4.0,1.0999999999999979,
2024-02-08 19:06:00,50,129.9479,478.0,4.300000000000001,4.0,0.5,
2024-02-08 19:09:00,51,129.8611,478.0,4.100000000000001,3.9000000000000004,0.8000000000000007,
2024-02-08 19:18:00,51,130.3819,478.0,4.200000000000003,4.0,1.0,
2024-02-08 19:21:00,52,130.3819,478.0,4.300000000000001,3.9000000000000004,1.0,
2024-02-08 19:24:00,51,128.2118,478.0,4.100000000000001,3.9000000000000004,0.8000000000000007,
2024-02-08 19:27:00,51,128.4722,478.0,4.100000000000001,4.1,0.8000000000000007,
2024-02-08 19:30:00,52,126.4757,478.0,4.200000000000003,4.1,0.6999999999999993,
2024-02-08 19:33:00,52,127.9514,478.0,4.100000000000001,4.1,0.8000000000000007,
2024-02-08 19:36:00,53,130.3819,478.0,4.200000000000003,3.9000000000000004,1.0999999999999979,
2024-02-08 19:39:00,52,134.6354,478.0,4.300000000000001,3.8000000000000007,1.0,
2024-02-08 19:42:00,52,134.8958,478.0,4.200000000000003,4.0,0.8999999999999986,
2024-02-08 19:45:00,51,135.4167,478.0,4.200000000000003,3.9000000000000004,0.8999999999999986,
2024-02-08 19:48:00,52,135.5903,478.0,4.200000000000003,3.9000000000000004,1.0,
2024-02-08 19:51:00,52,130.2083,478.0,4.300000000000001,4.0,0.8000000000000007,
2024-02-08 19:54:00,52,125.434,478.0,4.200000000000003,4.2,1.0999999999999979,
2024-02-08 19:57:00,52,129.5139,478.0,4.300000000000001,4.1,1.0,
2024-02-08 20:00:00,51,118.6632,478.0,4.400000000000002,4.2,0.3999999999999986,
2024-02-08 20:03:00,50,123.6111,479.0,4.0,4.1,0.8000000000000007,
2024-02-08 20:06:00,51,125.0868,479.0,4.0,4.2,0.8000000000000007,
2024-02-08 20:09:00,51,124.4792,479.0,4.300000000000001,4.1,1.0999999999999979,
2024-02-08 20:12:00,51,125.1736,479.0,4.100000000000001,4.0,0.8000000000000007,
2024-02-08 20:15:00,51,125.8681,479.0,4.100000000000001,4.0,0.8000000000000007,
2024-02-08 20:18:00,50,124.6528,479.0,4.0,3.9000000000000004,0.8999999999999986,
2024-02-08 20:21:00,49,126.9097,479.0,4.0,3.9000000000000004,0.8999999999999986,
2024-02-08 20:24:00,50,128.125,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,
2024-02-08 20:27:00,50,125.8681,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,
2024-02-08 20:30:00,50,124.3056,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,
2024-02-08 20:33:00,50,125.434,479.0,4.100000000000001,3.9000000000000004,1.0,
2024-02-08 20:36:00,50,126.8229,479.0,4.300000000000001,3.9000000000000004,0.8999999999999986,
2024-02-08 20:39:00,50,126.0417,479.0,4.0,3.9000000000000004,0.8000000000000007,
2024-02-08 20:42:00,51,128.559,479.0,4.0,3.8,1.1000000000000014,
2024-02-08 20:45:00,51,129.8611,479.0,4.099999999999998,3.8,0.9000000000000021,
2024-02-08 20:48:00,51,127.6042,479.0,4.300000000000001,4.0,1.0,
2024-02-08 20:51:00,51,125.0,479.0,4.199999999999999,4.0,0.6999999999999993,
2024-02-08 20:54:00,50,125.5208,479.0,3.900000000000002,4.0,0.8999999999999986,
2024-02-08 20:57:00,50,125.5208,479.0,4.0,4.0,0.8000000000000007,
2024-02-08 21:00:00,50,123.8715,479.0,4.0,4.0,0.8000000000000007,
2024-02-08 21:03:00,51,127.0833,479.0,4.0,4.1,0.9000000000000021,
2024-02-08 21:06:00,50,126.4757,480.0,4.199999999999999,4.1,0.8000000000000007,
2024-02-08 21:09:00,50,124.566,480.0,4.0,4.0,1.1000000000000014,
2024-02-08 21:12:00,51,125.9549,480.0,4.300000000000001,3.9000000000000004,1.0,
2024-02-08 21:15:00,50,124.566,480.0,4.399999999999999,4.0,0.8000000000000007,
2024-02-08 21:24:00,51,125.9549,480.0,4.200000000000003,4.0,0.6999999999999993,
2024-02-08 21:27:00,51,123.7847,480.0,4.0,4.1,0.8000000000000007,
2024-02-08 21:30:00,50,124.9132,480.0,3.900000000000002,4.0,0.8000000000000007,
2024-02-08 21:33:00,49,123.8715,480.0,3.900000000000002,4.0,0.8000000000000007,
2024-02-08 21:36:00,49,124.9132,480.0,3.900000000000002,4.0,0.8000000000000007,
2024-02-08 21:39:00,50,124.9132,480.0,4.0,3.9000000000000004,0.8999999999999986,
2024-02-08 21:42:00,50,124.6528,480.0,3.900000000000002,3.9000000000000004,0.8000000000000007,
2024-02-08 21:45:00,50,126.7361,480.0,3.900000000000002,3.9000000000000004,0.8000000000000007,
2024-02-08 21:48:00,51,126.9097,480.0,4.100000000000001,3.9000000000000004,1.3000000000000007,
2024-02-08 21:51:00,50,122.0486,480.0,4.200000000000003,4.0,0.6999999999999993,
2024-02-08 21:54:00,50,124.0451,480.0,4.0,4.0,0.8000000000000007,
2024-02-08 21:57:00,50,125.0,480.0,4.0,4.0,0.8000000000000007,
2024-02-08 22:00:00,50,124.0451,480.0,4.0,4.0,0.8000000000000007,
2024-02-08 22:03:00,50,122.8299,480.0,4.0,4.0,0.8000000000000007,
2024-02-08 22:06:00,50,124.0451,481.0,3.900000000000002,3.9000000000000004,0.8000000000000007,
2024-02-08 22:09:00,49,122.9167,481.0,4.0,4.0,0.8000000000000007,
2024-02-08 22:12:00,50,122.3958,481.0,3.900000000000002,4.1,0.8000000000000007,
2024-02-08 22:15:00,50,124.4792,481.0,3.900000000000002,4.0,0.8999999999999986,
2024-02-08 22:18:00,50,121.875,481.0,4.0,4.1,0.8999999999999986,
2024-02-08 22:21:00,50,121.7014,481.0,4.100000000000001,4.2,1.0,
2024-02-08 22:24:00,50,124.4792,481.0,4.199999999999999,4.1,1.0,
2024-02-08 22:27:00,50,122.0486,481.0,4.300000000000001,4.1,0.8999999999999986,
2024-02-08 22:30:00,50,122.743,481.0,4.200000000000003,4.2,0.6999999999999993,
2024-02-08 22:33:00,50,126.2153,481.0,4.100000000000001,4.1,0.6999999999999993,
2024-02-08 22:36:00,50,123.0035,481.0,4.0,4.1,0.8000000000000007,
2024-02-08 22:39:00,49,124.3056,481.0,4.0,4.0,0.8000000000000007,
2024-02-08 22:42:00,49,125.9549,481.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,
2024-02-08 22:45:00,49,122.743,481.0,3.8999999999999986,3.9000000000000004,0.8000000000000007,
2024-02-08 22:48:00,49,121.441,481.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2024-02-08 22:51:00,49,125.7813,481.0,3.8999999999999986,3.9000000000000004,0.8000000000000007,
2024-02-08 22:54:00,49,123.2639,481.0,4.0,4.0,0.6999999999999993,
2024-02-08 22:57:00,49,123.3507,481.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2024-02-08 23:00:00,49,126.3889,481.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2024-02-08 23:03:00,50,120.2257,482.0,4.0,3.8000000000000007,0.8000000000000007,
2024-02-08 23:06:00,49,120.3125,482.0,4.199999999999999,3.9000000000000004,0.8000000000000007,
2024-02-08 23:09:00,48,123.4375,482.0,3.8999999999999986,3.6000000000000005,0.5,
2024-02-08 23:12:00,48,120.3993,482.0,3.700000000000003,3.9000000000000004,0.5999999999999979,
2024-02-08 23:15:00,48,119.8785,482.0,3.6999999999999993,3.8000000000000007,0.6999999999999993,
2024-02-08 23:18:00,47,120.7465,482.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2024-02-08 23:21:00,48,118.9236,482.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2024-02-08 23:24:00,48,117.7083,482.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,
2024-02-08 23:27:00,49,119.7049,482.0,3.8999999999999986,4.0,0.6000000000000014,
2024-02-08 23:30:00,48,116.7535,482.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2024-02-08 23:33:00,47,117.7951,482.0,3.6999999999999993,3.8000000000000007,0.6999999999999993,
2024-02-08 23:36:00,48,119.2708,482.0,3.599999999999998,3.8000000000000007,0.8000000000000007,
2024-02-08 23:39:00,48,116.7535,482.0,3.6999999999999993,3.700000000000001,1.0,
2024-02-08 23:42:00,47,114.6701,482.0,3.8999999999999986,3.700000000000001,0.6999999999999993,
2024-02-08 23:45:00,47,117.7083,482.0,3.6999999999999993,3.8000000000000007,0.6000000000000014,
2024-02-08 23:48:00,47,115.5382,482.0,3.599999999999998,3.700000000000001,0.7000000000000028,
2024-02-08 23:51:00,47,118.0555,482.0,3.5,3.700000000000001,0.8000000000000007,
2024-02-08 23:54:00,47,124.3056,482.0,3.5,3.7,0.8000000000000007,
2024-02-08 23:57:00,48,121.0938,482.0,3.599999999999998,3.700000000000001,1.0,
2024-02-09 00:00:00,48,122.3958,482.0,3.8999999999999986,4.0,0.6999999999999993,
2024-02-09 00:03:00,49,121.1806,483.0,3.8000000000000007,3.700000000000001,0.6999999999999993,
2024-02-09 00:06:00,47,119.7917,483.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 00:09:00,47,119.5313,483.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 00:12:00,48,120.3993,483.0,3.6999999999999993,3.700000000000001,0.8000000000000007,
2024-02-09 00:15:00,48,119.7049,483.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,
2024-02-09 00:18:00,48,119.7917,483.0,3.8999999999999986,3.700000000000001,0.9000000000000021,
2024-02-09 00:21:00,49,121.0938,483.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2024-02-09 00:24:00,48,120.7465,483.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2024-02-09 00:27:00,48,121.441,483.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,
2024-02-09 00:30:00,49,122.0486,483.0,3.6999999999999993,3.9000000000000004,1.1999999999999993,
2024-02-09 00:33:00,48,122.3958,483.0,3.8999999999999986,3.8000000000000007,0.8000000000000007,
2024-02-09 00:36:00,48,122.0486,483.0,3.8999999999999986,3.8000000000000007,0.6000000000000014,
2024-02-09 00:39:00,49,124.0451,483.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,
2024-02-09 00:42:00,49,122.5694,483.0,3.8000000000000007,3.8000000000000007,0.7999999999999972,
2024-02-09 00:45:00,48,121.9618,483.0,3.6000000000000014,3.700000000000001,0.6999999999999993,
2024-02-09 00:48:00,48,124.6528,483.0,3.6999999999999993,3.700000000000001,0.8999999999999986,
2024-02-09 00:51:00,49,122.309,483.0,3.8999999999999986,3.8000000000000007,0.6999999999999993,
2024-02-09 00:54:00,49,121.007,483.0,3.8999999999999986,3.8000000000000007,0.9000000000000021,
2024-02-09 00:57:00,49,122.4826,483.0,4.0,3.8000000000000007,0.8999999999999986,
2024-02-09 01:00:00,48,121.1806,483.0,3.8999999999999986,3.8000000000000007,0.6999999999999993,
2024-02-09 01:03:00,47,119.9653,484.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,
2024-02-09 01:06:00,48,122.309,484.0,3.6999999999999993,3.700000000000001,0.6999999999999993,
2024-02-09 01:09:00,47,123.6979,484.0,3.6999999999999993,3.700000000000001,0.6999999999999993,
2024-02-09 01:12:00,47,121.9618,484.0,3.6999999999999993,3.700000000000001,0.6999999999999993,
2024-02-09 01:15:00,48,125.8681,484.0,3.599999999999998,3.700000000000001,0.8000000000000007,
2024-02-09 01:18:00,49,124.9132,484.0,3.8000000000000007,3.8000000000000007,0.8999999999999986,
2024-02-09 01:21:00,48,124.3056,484.0,3.8000000000000007,3.700000000000001,0.6999999999999993,
2024-02-09 01:24:00,49,126.7361,484.0,3.8000000000000007,3.700000000000001,0.8999999999999986,
2024-02-09 01:27:00,48,125.1736,484.0,3.8000000000000007,3.700000000000001,0.6999999999999993,
2024-02-09 01:30:00,48,124.4792,484.0,3.900000000000002,3.700000000000001,0.6999999999999993,
2024-02-09 01:33:00,48,125.1736,484.0,3.8999999999999986,3.700000000000001,0.8000000000000007,
2024-02-09 01:36:00,49,123.6111,484.0,4.0,3.700000000000001,0.6999999999999993,
2024-02-09 01:39:00,48,122.1354,484.0,3.8000000000000007,3.700000000000001,0.5999999999999979,
2024-02-09 01:42:00,48,124.4792,484.0,3.6999999999999993,3.700000000000001,0.8000000000000007,
2024-02-09 01:45:00,48,123.4375,484.0,3.6999999999999993,3.700000000000001,0.8000000000000007,
2024-02-09 01:48:00,47,122.5694,484.0,3.6999999999999993,3.8000000000000007,0.6999999999999993,
2024-02-09 01:51:00,48,125.434,484.0,3.6999999999999993,3.700000000000001,0.8000000000000007,
2024-02-09 01:54:00,48,124.2188,484.0,3.6999999999999993,3.700000000000001,0.8000000000000007,
2024-02-09 01:57:00,49,122.5694,484.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,
2024-02-09 02:00:00,48,124.4792,484.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 02:03:00,48,122.743,485.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,
2024-02-09 02:06:00,48,120.5729,485.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,
2024-02-09 02:09:00,48,121.5278,485.0,3.8999999999999986,3.6999999999999993,1.0,
2024-02-09 02:12:00,48,120.8333,485.0,3.8999999999999986,3.700000000000001,0.8000000000000007,
2024-02-09 02:15:00,47,120.7465,485.0,3.8000000000000007,3.8000000000000007,0.5999999999999979,
2024-02-09 02:18:00,49,121.441,485.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 02:21:00,48,119.2708,485.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 02:24:00,48,117.9688,485.0,3.6999999999999993,3.799999999999999,0.6999999999999993,
2024-02-09 02:27:00,48,121.0938,485.0,3.6999999999999993,3.799999999999999,0.8000000000000007,
2024-02-09 02:30:00,48,117.5347,485.0,3.599999999999998,3.8999999999999995,0.8000000000000007,
2024-02-09 02:33:00,48,117.1007,485.0,3.6999999999999993,3.8999999999999995,0.8999999999999986,
2024-02-09 02:36:00,48,120.7465,485.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2024-02-09 02:39:00,48,118.9236,485.0,3.599999999999998,3.8000000000000007,0.8000000000000007,
2024-02-09 02:42:00,49,119.0972,485.0,3.8000000000000007,3.6999999999999993,1.0,
2024-02-09 02:45:00,49,121.1806,485.0,3.8000000000000007,3.799999999999999,0.6999999999999993,
2024-02-09 02:48:00,49,118.8368,485.0,3.8999999999999986,3.8999999999999995,1.0,
2024-02-09 02:51:00,48,119.0972,485.0,3.8999999999999986,3.8999999999999995,0.6999999999999993,
2024-02-09 02:54:00,48,122.9167,485.0,3.8000000000000007,3.8999999999999995,0.5999999999999979,
2024-02-09 02:57:00,48,120.3993,485.0,3.599999999999998,3.6999999999999993,0.8000000000000007,
2024-02-09 03:00:00,48,119.2708,485.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,
2024-02-09 03:03:00,48,121.6146,485.0,3.6999999999999993,3.8000000000000007,0.6999999999999993,
2024-02-09 03:06:00,48,122.0486,486.0,3.6000000000000014,3.6999999999999993,0.8000000000000007,
2024-02-09 03:09:00,48,122.309,486.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,
2024-02-09 03:12:00,48,126.6493,486.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 03:15:00,49,124.4792,486.0,3.8000000000000007,3.5999999999999996,1.0,
2024-02-09 03:18:00,48,121.2674,486.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,
2024-02-09 03:21:00,48,125.0,486.0,3.6999999999999993,3.6999999999999993,0.6999999999999993,
2024-02-09 03:24:00,48,120.3993,486.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,
2024-02-09 03:27:00,47,121.007,486.0,3.8000000000000007,3.5999999999999996,0.7999999999999972,
2024-02-09 03:30:00,48,123.7847,486.0,3.599999999999998,3.5999999999999996,0.9000000000000021,
2024-02-09 03:33:00,49,122.3958,486.0,3.6999999999999993,3.799999999999999,1.0,
2024-02-09 03:36:00,48,121.9618,486.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 03:39:00,49,124.1319,486.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 03:42:00,49,121.6146,486.0,3.8000000000000007,3.799999999999999,0.8999999999999986,
2024-02-09 03:45:00,48,119.9653,486.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 03:48:00,48,124.3056,486.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,
2024-02-09 03:51:00,48,121.1806,486.0,3.6999999999999993,3.799999999999999,0.6999999999999993,
2024-02-09 03:54:00,48,121.441,486.0,3.6999999999999993,3.799999999999999,0.8000000000000007,
2024-02-09 03:57:00,48,123.4375,486.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 04:00:00,48,121.7014,486.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 04:03:00,48,120.8333,486.0,3.8999999999999986,3.6999999999999993,0.9000000000000021,
2024-02-09 04:06:00,48,122.743,487.0,3.8999999999999986,3.799999999999999,0.6000000000000014,
2024-02-09 04:09:00,48,120.5729,487.0,3.8000000000000007,3.799999999999999,0.6999999999999993,
2024-02-09 04:12:00,49,119.5313,487.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,
2024-02-09 04:15:00,49,122.743,487.0,3.8000000000000007,3.8999999999999995,1.0,
2024-02-09 04:18:00,48,120.2257,487.0,3.8000000000000007,3.799999999999999,0.5999999999999979,
2024-02-09 04:21:00,48,120.7465,487.0,3.8000000000000007,3.799999999999999,0.8999999999999986,
2024-02-09 04:24:00,48,124.4792,487.0,3.8000000000000007,3.9000000000000004,0.5999999999999979,
2024-02-09 04:27:00,48,122.309,487.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,
2024-02-09 04:30:00,49,122.8299,487.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 04:33:00,49,124.1319,487.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 04:36:00,48,123.3507,487.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 04:39:00,48,120.5729,487.0,3.8000000000000007,3.799999999999999,1.0,
2024-02-09 04:42:00,48,123.0035,487.0,3.8999999999999986,3.799999999999999,0.8000000000000007,
2024-02-09 04:51:00,48,122.0486,487.0,3.6999999999999993,3.5999999999999996,0.8999999999999986,
2024-02-09 04:54:00,48,121.9618,487.0,3.8999999999999986,3.700000000000001,0.5,
2024-02-09 04:57:00,47,121.1806,487.0,3.599999999999998,3.6999999999999993,0.8000000000000007,
2024-02-09 05:00:00,48,123.4375,487.0,3.599999999999998,3.6999999999999993,0.8000000000000007,
2024-02-09 05:03:00,49,121.875,488.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 05:06:00,48,120.1389,488.0,3.8000000000000007,3.799999999999999,0.8000000000000007,
2024-02-09 05:09:00,49,119.2708,488.0,3.6999999999999993,3.8999999999999995,0.6999999999999993,
2024-02-09 05:12:00,48,118.2292,488.0,3.599999999999998,3.8,0.8000000000000007,
2024-02-09 05:15:00,48,116.7535,488.0,3.6999999999999993,3.8999999999999995,0.8999999999999986,
2024-02-09 05:18:00,48,116.7535,488.0,3.8000000000000007,3.799999999999999,0.7999999999999972,
2024-02-09 05:21:00,47,117.1875,488.0,3.6999999999999993,3.799999999999999,0.6000000000000014,
2024-02-09 05:24:00,48,118.9236,488.0,3.6999999999999993,3.799999999999999,0.8999999999999986,
2024-02-09 05:27:00,48,118.4028,488.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,
2024-02-09 05:30:00,47,119.7049,488.0,3.6999999999999993,3.6999999999999993,0.7000000000000028,
2024-02-09 05:33:00,47,118.9236,488.0,3.6999999999999993,3.6999999999999993,0.7000000000000028,
2024-02-09 05:36:00,47,117.9688,488.0,3.6000000000000014,3.799999999999999,0.8000000000000007,
2024-02-09 05:39:00,47,119.3576,488.0,3.5,3.6999999999999993,0.8000000000000007,
2024-02-09 05:42:00,47,117.5347,488.0,3.5,3.6999999999999993,0.8000000000000007,
2024-02-09 05:45:00,47,118.6632,488.0,3.5,3.6999999999999993,0.8000000000000007,
2024-02-09 05:48:00,47,120.3993,488.0,3.5,3.6999999999999993,0.8000000000000007,
2024-02-09 05:51:00,47,119.2708,488.0,3.5,3.6999999999999993,0.8000000000000007,
2024-02-09 05:54:00,47,117.6215,488.0,3.599999999999998,3.6999999999999993,0.9000000000000021,
2024-02-09 05:57:00,46,119.5313,488.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,
2024-02-09 06:00:00,47,116.6667,488.0,3.900000000000002,3.6999999999999993,0.5999999999999979,
2024-02-09 06:03:00,47,116.7535,489.0,3.599999999999998,3.8000000000000007,0.6000000000000014,
2024-02-09 06:06:00,47,118.4896,489.0,3.5,3.6999999999999993,0.6999999999999993,
2024-02-09 06:09:00,47,117.7951,489.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2024-02-09 06:12:00,46,116.7535,489.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2024-02-09 06:15:00,47,119.0104,489.0,3.3999999999999986,3.6999999999999993,0.8000000000000007,
2024-02-09 06:18:00,47,119.9653,489.0,3.3999999999999986,3.5999999999999996,0.8000000000000007,
2024-02-09 06:21:00,47,118.6632,489.0,3.3999999999999986,3.6999999999999993,0.9000000000000021,
2024-02-09 06:24:00,47,118.2292,489.0,3.5,3.799999999999999,0.8000000000000007,
2024-02-09 06:27:00,47,115.8854,489.0,3.5,3.8999999999999995,0.8000000000000007,
2024-02-09 06:30:00,47,114.4965,489.0,3.5,3.8999999999999995,1.1999999999999993,
2024-02-09 06:33:00,47,117.6215,489.0,3.8000000000000007,3.8,0.8000000000000007,
2024-02-09 06:36:00,47,115.3646,489.0,3.6999999999999993,3.8,0.6000000000000014,
2024-02-09 06:39:00,46,114.0625,489.0,3.5,3.6999999999999993,0.6999999999999993,
2024-02-09 06:42:00,46,118.4896,489.0,3.400000000000002,3.5999999999999996,0.5999999999999979,
2024-02-09 06:45:00,47,117.7951,489.0,3.3999999999999986,3.5999999999999996,0.8000000000000007,
2024-02-09 06:48:00,48,120.2257,489.0,3.5,3.5999999999999996,0.9000000000000021,
2024-02-09 06:51:00,47,121.2674,489.0,3.5,3.8000000000000007,0.8000000000000007,
2024-02-09 06:54:00,48,122.4826,489.0,3.6000000000000014,3.6999999999999993,0.8999999999999986,
2024-02-09 06:57:00,48,120.5729,489.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 07:00:00,47,121.2674,489.0,3.8000000000000007,3.8999999999999995,0.6000000000000014,
2024-02-09 07:03:00,47,121.2674,490.0,3.6999999999999993,3.6999999999999993,0.9000000000000021,
2024-02-09 07:06:00,48,119.7917,490.0,3.6000000000000014,3.6999999999999993,0.8000000000000007,
2024-02-09 07:09:00,47,121.0938,490.0,3.900000000000002,3.6999999999999993,0.8999999999999986,
2024-02-09 07:12:00,48,120.3125,490.0,3.8000000000000007,3.6999999999999993,0.5999999999999979,
2024-02-09 07:15:00,48,120.2257,490.0,3.8000000000000007,3.799999999999999,0.6999999999999993,
2024-02-09 07:18:00,48,122.0486,490.0,3.6999999999999993,3.8000000000000007,0.7000000000000028,
2024-02-09 07:21:00,48,121.7014,490.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,
2024-02-09 07:24:00,48,121.441,490.0,3.6999999999999993,3.6999999999999993,0.7000000000000028,
2024-02-09 07:27:00,48,123.0035,490.0,3.6000000000000014,3.8000000000000007,0.8000000000000007,
2024-02-09 07:30:00,47,121.0938,490.0,3.6000000000000014,3.5999999999999996,0.8000000000000007,
2024-02-09 07:33:00,46,121.441,490.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,
2024-02-09 07:36:00,46,124.1319,490.0,3.6000000000000014,3.499999999999999,0.8000000000000007,
2024-02-09 07:39:00,49,120.5729,490.0,3.8000000000000007,3.799999999999999,0.6999999999999993,
2024-02-09 07:42:00,48,120.8333,490.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,
2024-02-09 07:45:00,48,124.566,490.0,3.900000000000002,3.8000000000000007,1.0,
2024-02-09 07:48:00,49,121.2674,490.0,4.0,3.6999999999999993,0.8000000000000007,
2024-02-09 07:51:00,48,119.2708,490.0,3.900000000000002,3.8999999999999995,0.5,
2024-02-09 07:54:00,48,123.6979,490.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,
2024-02-09 07:57:00,48,119.9653,490.0,3.6999999999999993,3.8999999999999995,0.8000000000000007,
2024-02-09 08:00:00,48,118.5764,490.0,3.6999999999999993,4.000000000000001,0.8000000000000007,
2024-02-09 08:03:00,48,123.1771,491.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,
2024-02-09 08:06:00,48,121.7014,491.0,3.6000000000000014,3.799999999999999,0.8999999999999986,
2024-02-09 08:09:00,48,121.007,491.0,3.6999999999999993,3.799999999999999,1.0,
2024-02-09 08:12:00,48,122.4826,491.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 08:15:00,48,121.7014,491.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,
2024-02-09 08:18:00,48,121.7014,491.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,
2024-02-09 08:21:00,48,123.2639,491.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 08:24:00,48,123.1771,491.0,3.900000000000002,3.6999999999999993,0.8999999999999986,
2024-02-09 08:27:00,48,122.8299,491.0,4.0,3.799999999999999,0.5,
2024-02-09 08:30:00,48,124.6528,491.0,3.8000000000000007,3.6999999999999993,0.6999999999999993,
2024-02-09 08:33:00,48,123.2639,491.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 08:36:00,48,124.1319,491.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 08:39:00,48,125.0868,491.0,3.6999999999999993,3.6999999999999993,0.9000000000000021,
2024-02-09 08:42:00,48,125.5208,491.0,3.8000000000000007,3.6999999999999993,1.0,
2024-02-09 08:45:00,48,124.9132,491.0,3.6999999999999993,3.6999999999999993,0.8000000000000007,
2024-02-09 08:48:00,48,139.2361,491.0,3.6999999999999993,3.5999999999999996,0.9000000000000021,
2024-02-09 08:51:00,50,143.75,491.0,3.900000000000002,3.499999999999999,1.0999999999999979,
2024-02-09 08:54:00,51,146.0069,491.0,4.0,3.3999999999999995,1.0,
2024-02-09 08:57:00,51,145.5729,491.0,4.100000000000001,3.5,0.8999999999999986,
2024-02-09 09:00:00,51,145.4861,491.0,4.199999999999999,3.5,1.1000000000000014,
2024-02-09 09:03:00,51,134.5486,492.0,4.400000000000002,3.5999999999999996,0.6999999999999993,
2024-02-09 09:06:00,50,142.4479,492.0,4.100000000000001,3.5999999999999996,0.6999999999999993,
2024-02-09 09:09:00,51,149.7396,492.0,4.0,3.499999999999999,1.0,
2024-02-09 09:12:00,51,152.7778,492.0,4.100000000000001,3.499999999999999,0.8999999999999986,
2024-02-09 09:15:00,53,157.7257,492.0,4.400000000000002,3.499999999999999,1.0999999999999979,
2024-02-09 09:18:00,52,156.3368,492.0,4.400000000000002,3.5,0.8999999999999986,
2024-02-09 09:21:00,53,160.5035,492.0,4.300000000000001,3.499999999999999,1.0,
2024-02-09 09:24:00,52,158.4201,492.0,4.400000000000002,3.3999999999999995,0.8999999999999986,
2024-02-09 09:27:00,53,156.4236,492.0,4.600000000000001,3.5,1.0,
2024-02-09 09:30:00,53,157.7257,492.0,4.5,3.5,0.9000000000000021,
2024-02-09 09:33:00,54,156.684,492.0,4.400000000000002,3.6999999999999993,1.0999999999999979,
2024-02-09 09:36:00,54,153.8194,492.0,4.5,3.6999999999999993,1.0,
2024-02-09 09:39:00,54,155.3819,492.0,4.699999999999999,3.5999999999999996,1.1000000000000014,
2024-02-09 09:42:00,54,153.8194,492.0,4.699999999999999,3.6999999999999993,0.7000000000000028,
2024-02-09 09:45:00,54,154.1667,492.0,4.699999999999999,3.6999999999999993,0.8000000000000007,
2024-02-09 09:48:00,53,155.7292,492.0,4.600000000000001,3.5999999999999996,1.0,
2024-02-09 09:51:00,53,121.441,492.0,4.600000000000001,3.5999999999999996,0.5999999999999979,
2024-02-09 09:54:00,47,93.31597,492.0,4.0,3.8999999999999995,0.3000000000000007,
2024-02-15 17:51:00,38,73.00347,492.0,0.40000000000000213,0.1999999999999993,1.6999999999999993,
2024-02-15 17:54:00,65,137.6736,492.0,2.3999999999999986,4.6,3.900000000000002,
2024-02-15 17:57:00,63,139.7569,493.0,4.300000000000001,5.300000000000001,2.0,
2024-02-15 18:00:00,65,130.7292,493.0,4.800000000000001,5.700000000000001,1.5999999999999979,
2024-02-15 18:03:00,65,131.25,493.0,4.900000000000002,5.800000000000001,1.3000000000000007,
2024-02-15 18:06:00,67,143.8368,493.0,4.900000000000002,5.8,1.6999999999999993,
2024-02-15 18:09:00,70,148.7847,493.0,5.399999999999999,5.8999999999999995,1.5,
2024-02-15 18:12:00,72,151.6493,493.0,5.5,5.8,1.6999999999999993,
2024-02-15 18:15:00,75,157.6389,493.0,5.699999999999999,5.8,1.8000000000000007,
2024-02-15 18:18:00,75,148.8715,493.0,5.899999999999999,5.8999999999999995,1.8000000000000007,
2024-02-15 18:21:00,67,121.875,493.0,5.899999999999999,6.5,0.6000000000000014,
2024-02-15 18:24:00,65,122.8299,493.0,5.300000000000001,6.3999999999999995,1.0999999999999979,
2024-02-15 18:27:00,64,125.0,493.0,5.199999999999999,6.3,1.0,
2024-02-15 18:30:00,67,134.4618,493.0,5.199999999999999,6.1,1.5,
2024-02-15 18:33:00,69,142.9688,493.0,5.300000000000001,6.0,1.5,
2024-02-15 18:36:00,71,146.0069,493.0,5.5,5.9,1.5999999999999979,
2024-02-15 18:39:00,69,129.8611,493.0,5.5,5.9,1.3000000000000007,
2024-02-15 18:42:00,64,116.4063,493.0,5.300000000000001,6.3999999999999995,0.6999999999999993,
2024-02-15 18:45:00,60,111.2847,493.0,5.0,6.4,0.6999999999999993,
2024-02-15 18:48:00,61,112.066,493.0,4.699999999999999,6.2,1.0,
2024-02-15 18:51:00,60,112.066,493.0,4.599999999999998,6.2,1.0,
2024-02-15 18:54:00,59,112.7604,493.0,4.5,6.0,1.1999999999999993,
2024-02-15 18:57:00,59,114.6701,494.0,4.599999999999998,6.0,1.1000000000000014,
2024-02-15 19:00:00,58,113.368,494.0,4.5,5.800000000000001,0.8999999999999986,
2024-02-15 19:03:00,58,113.7153,494.0,4.399999999999999,5.800000000000001,1.0,
2024-02-15 19:06:00,59,112.1528,494.0,4.399999999999999,5.8999999999999995,1.1000000000000014,
2024-02-15 19:09:00,58,109.8958,494.0,4.399999999999999,5.8999999999999995,1.0,
2024-02-15 19:12:00,57,110.1563,494.0,4.300000000000001,5.8,0.8999999999999986,
2024-02-15 19:15:00,58,108.0729,494.0,4.300000000000001,5.8999999999999995,1.0,
2024-02-15 19:18:00,57,107.5521,494.0,4.300000000000001,5.8999999999999995,0.8999999999999986,
2024-02-15 19:21:00,57,107.3785,494.0,4.199999999999999,5.8999999999999995,1.1000000000000014,
2024-02-15 19:24:00,57,107.2917,494.0,4.300000000000001,5.8999999999999995,1.0,
2024-02-15 19:27:00,57,109.9826,494.0,4.300000000000001,5.8999999999999995,1.0,
2024-02-15 19:30:00,58,111.2847,494.0,4.399999999999999,5.8999999999999995,1.1999999999999993,
2024-02-15 19:33:00,58,112.8472,494.0,4.400000000000002,5.800000000000001,1.0999999999999979,
2024-02-15 19:36:00,58,108.8542,494.0,4.5,5.699999999999999,0.8999999999999986,
2024-02-15 19:39:00,58,107.2917,494.0,4.300000000000001,5.8999999999999995,1.0,
2024-02-15 19:42:00,58,107.1181,494.0,4.300000000000001,6.000000000000001,0.9000000000000021,
2024-02-15 19:45:00,57,106.684,494.0,4.300000000000001,5.9,1.0,
2024-02-15 19:48:00,57,107.1181,494.0,4.200000000000003,5.800000000000001,1.0,
2024-02-15 19:51:00,57,109.2882,494.0,4.399999999999999,5.800000000000001,0.9000000000000021,
2024-02-15 19:54:00,59,109.0278,494.0,4.300000000000001,5.800000000000001,1.1000000000000014,
2024-02-15 19:57:00,58,108.8542,495.0,4.400000000000002,5.800000000000001,1.0,
2024-02-15 20:00:00,58,107.3785,495.0,4.300000000000001,5.9,1.1000000000000014,
2024-02-15 20:03:00,57,106.5104,495.0,4.300000000000001,5.800000000000001,1.0,
2024-02-15 20:06:00,57,105.4688,495.0,4.300000000000001,5.800000000000001,0.9000000000000021,
2024-02-15 20:09:00,57,104.6875,495.0,4.300000000000001,5.9,1.0,
2024-02-15 20:12:00,60,133.2465,495.0,4.400000000000002,5.3999999999999995,1.3000000000000007,
2024-02-15 20:15:00,61,123.1771,495.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-15 20:18:00,58,104.5139,495.0,4.700000000000003,5.8999999999999995,0.6999999999999993,
2024-02-15 20:21:00,57,109.809,495.0,4.300000000000001,5.8,0.9000000000000021,
2024-02-15 20:24:00,57,111.7188,495.0,4.399999999999999,5.699999999999999,1.1000000000000014,
2024-02-15 20:27:00,58,114.4965,495.0,4.300000000000001,5.699999999999999,1.1000000000000014,
2024-02-15 20:30:00,59,116.4063,495.0,4.400000000000002,5.6,1.0999999999999979,
2024-02-15 20:33:00,60,117.5347,495.0,4.5,5.800000000000001,1.2000000000000028,
2024-02-15 20:36:00,60,114.9306,495.0,4.5,5.800000000000001,1.1000000000000014,
2024-02-15 20:39:00,60,113.8021,495.0,4.699999999999999,5.800000000000001,1.1000000000000014,
2024-02-15 20:42:00,59,113.2813,495.0,4.600000000000001,6.000000000000001,1.0,
2024-02-15 20:45:00,59,112.7604,495.0,4.400000000000002,5.799999999999999,1.0,
2024-02-15 20:48:00,58,111.1979,495.0,4.600000000000001,5.799999999999999,1.0,
2024-02-15 20:51:00,58,112.934,495.0,4.400000000000002,5.799999999999999,1.0999999999999979,
2024-02-15 20:54:00,59,111.9792,495.0,4.5,5.799999999999999,1.0,
2024-02-15 20:57:00,59,118.2292,496.0,4.5,5.800000000000001,1.1999999999999993,
2024-02-15 21:00:00,60,116.4931,496.0,4.600000000000001,5.800000000000001,1.0,
2024-02-15 21:03:00,60,120.1389,496.0,4.699999999999999,5.700000000000001,1.1000000000000014,
2024-02-15 21:06:00,61,123.7847,496.0,4.699999999999999,5.6,1.1999999999999993,
2024-02-15 21:09:00,59,123.3507,496.0,4.699999999999999,5.6,1.1000000000000014,
2024-02-15 21:12:00,60,124.0451,496.0,4.800000000000001,5.5,1.0999999999999979,
2024-02-15 21:15:00,60,124.4792,496.0,4.699999999999999,5.5,1.1000000000000014,
2024-02-15 21:18:00,60,124.6528,496.0,4.599999999999998,5.3999999999999995,1.2000000000000028,
2024-02-15 21:21:00,59,120.3993,496.0,4.699999999999999,5.3999999999999995,1.0,
2024-02-15 21:24:00,59,121.9618,496.0,4.699999999999999,5.6,1.0,
2024-02-15 21:27:00,60,122.1354,496.0,4.699999999999999,5.5,1.1999999999999993,
2024-02-15 21:30:00,59,128.4722,496.0,4.600000000000001,5.6,1.0,
2024-02-15 21:33:00,63,129.0799,496.0,4.800000000000001,5.6,1.5,
2024-02-15 21:36:00,61,118.5764,496.0,4.800000000000001,5.8999999999999995,0.8000000000000007,
2024-02-15 21:39:00,61,125.5208,496.0,4.699999999999999,5.8,1.1999999999999993,
2024-02-15 21:42:00,58,107.9861,496.0,4.800000000000001,6.0,0.5999999999999979,
2024-02-15 21:45:00,58,108.941,496.0,4.5,5.8999999999999995,0.8000000000000007,
2024-02-15 21:48:00,57,112.7604,496.0,4.399999999999999,5.699999999999999,0.9000000000000021,
2024-02-15 21:51:00,58,113.6285,496.0,4.399999999999999,5.799999999999999,1.1000000000000014,
2024-02-15 21:54:00,58,114.7569,496.0,4.399999999999999,5.699999999999999,1.1999999999999993,
2024-02-15 21:57:00,59,116.4063,497.0,4.400000000000002,5.699999999999999,1.0999999999999979,
2024-02-15 22:00:00,60,115.5382,497.0,4.5,5.699999999999999,1.3000000000000007,
2024-02-15 22:03:00,59,114.5833,497.0,4.699999999999999,5.799999999999999,1.1000000000000014,
2024-02-15 22:06:00,58,112.934,497.0,4.5,5.799999999999999,0.9000000000000021,
2024-02-15 22:09:00,57,113.0208,497.0,4.399999999999999,5.6,0.9000000000000021,
2024-02-15 22:15:00,57,109.9826,497.0,4.399999999999999,5.699999999999999,0.8000000000000007,
2024-02-15 22:18:00,57,109.375,497.0,4.300000000000001,5.6,1.0,
2024-02-15 22:21:00,57,111.0243,497.0,4.300000000000001,5.6,1.0,
2024-02-15 22:24:00,57,110.6771,497.0,4.399999999999999,5.699999999999999,0.9000000000000021,
2024-02-15 22:27:00,57,111.632,497.0,4.300000000000001,5.6,1.0,
2024-02-15 22:30:00,57,111.8924,497.0,4.300000000000001,5.6,1.0,
2024-02-15 22:33:00,56,110.3299,497.0,4.300000000000001,5.6,0.8999999999999986,
2024-02-15 22:36:00,56,107.8125,497.0,4.199999999999999,5.8,1.1000000000000014,
2024-02-15 22:39:00,57,108.1597,497.0,4.300000000000001,5.7,1.0,
2024-02-15 22:42:00,55,107.5521,497.0,4.199999999999999,5.6,1.0,
2024-02-15 22:45:00,56,108.6805,497.0,4.199999999999999,5.7,1.0,
2024-02-15 22:48:00,55,112.4132,497.0,4.199999999999999,5.5,0.8999999999999986,
2024-02-15 22:51:00,56,111.4583,497.0,4.199999999999999,5.6,1.1000000000000014,
2024-02-15 22:54:00,56,111.4583,497.0,4.300000000000001,5.5,0.8999999999999986,
2024-02-15 22:57:00,56,108.1597,498.0,4.199999999999999,5.5,1.0,
2024-02-15 23:00:00,57,108.941,498.0,4.199999999999999,5.6,0.8999999999999986,
2024-02-15 23:03:00,54,106.4236,498.0,4.099999999999998,5.6,0.8000000000000007,
2024-02-15 23:06:00,55,109.9826,498.0,4.099999999999998,5.6,0.8000000000000007,
2024-02-15 23:09:00,67,157.1181,498.0,4.399999999999999,4.8,1.8000000000000007,
2024-02-15 23:12:00,68,158.1597,498.0,5.099999999999998,5.2,1.7000000000000028,
2024-02-15 23:15:00,69,158.941,498.0,5.300000000000001,5.2,1.6999999999999993,
2024-02-15 23:18:00,69,161.1979,498.0,5.300000000000001,5.1000000000000005,1.2999999999999972,
2024-02-15 23:21:00,68,159.0278,498.0,5.099999999999998,5.200000000000001,1.3000000000000007,
2024-02-15 23:24:00,68,155.9028,498.0,5.199999999999999,5.200000000000001,1.3000000000000007,
2024-02-15 23:27:00,67,157.4653,498.0,4.899999999999999,5.200000000000001,1.4000000000000021,
2024-02-15 23:30:00,68,159.2882,498.0,5.0,5.300000000000001,1.3999999999999986,
2024-02-15 23:33:00,68,159.8958,498.0,5.0,5.200000000000001,1.3999999999999986,
2024-02-15 23:36:00,68,158.3333,498.0,4.899999999999999,5.200000000000001,1.5,
2024-02-15 23:39:00,69,159.7222,498.0,5.0,5.300000000000001,1.5999999999999979,
2024-02-15 23:42:00,69,160.9375,498.0,5.0,5.200000000000001,1.5,
2024-02-15 23:45:00,70,162.6736,498.0,5.099999999999998,5.300000000000001,1.6000000000000014,
2024-02-15 23:48:00,71,167.8819,498.0,5.199999999999999,5.200000000000001,1.6000000000000014,
2024-02-15 23:51:00,71,167.8819,498.0,5.300000000000001,5.1000000000000005,1.5,
2024-02-15 23:54:00,71,166.4063,498.0,5.300000000000001,5.1000000000000005,1.5999999999999979,
2024-02-15 23:57:00,72,167.1875,499.0,5.399999999999999,5.200000000000001,1.6000000000000014,
2024-02-16 00:00:00,70,161.0243,499.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-16 00:03:00,71,161.9792,499.0,5.199999999999999,5.300000000000001,1.3999999999999986,
2024-02-16 00:06:00,71,162.6736,499.0,5.199999999999999,5.199999999999999,1.3999999999999986,
2024-02-16 00:09:00,71,166.1458,499.0,5.199999999999999,5.300000000000001,1.6000000000000014,
2024-02-16 00:12:00,71,169.3577,499.0,5.199999999999999,5.1,1.5,
2024-02-16 00:15:00,72,171.6146,499.0,5.300000000000001,5.1,1.5,
2024-02-16 00:18:00,73,173.6979,499.0,5.300000000000001,5.1,1.5999999999999979,
2024-02-16 00:21:00,72,172.309,499.0,5.300000000000001,5.1,1.5999999999999979,
2024-02-16 00:24:00,72,165.9722,499.0,5.300000000000001,5.199999999999999,1.5,
2024-02-16 00:27:00,71,164.4965,499.0,5.300000000000001,5.1,1.5,
2024-02-16 00:30:00,71,163.5417,499.0,5.300000000000001,5.299999999999999,1.5,
2024-02-16 00:33:00,71,163.1944,499.0,5.399999999999999,5.199999999999999,1.5,
2024-02-16 00:36:00,72,164.9306,499.0,5.300000000000001,5.299999999999999,1.3999999999999986,
2024-02-16 00:39:00,71,163.6285,499.0,5.199999999999999,5.199999999999999,1.5,
2024-02-16 00:42:00,71,163.8021,499.0,5.300000000000001,5.299999999999999,1.3999999999999986,
2024-02-16 00:45:00,71,164.8438,499.0,5.199999999999999,5.299999999999999,1.5,
2024-02-16 00:54:00,71,166.3194,499.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-16 00:57:00,72,166.1458,500.0,5.300000000000001,5.199999999999999,1.5,
2024-02-16 01:00:00,72,164.2361,500.0,5.300000000000001,5.299999999999999,1.5999999999999979,
2024-02-16 01:03:00,71,165.0174,500.0,5.300000000000001,5.299999999999999,1.5,
2024-02-16 01:06:00,71,163.5417,500.0,5.300000000000001,5.299999999999999,1.5,
2024-02-16 01:09:00,72,163.7153,500.0,5.399999999999999,5.500000000000001,1.6000000000000014,
2024-02-16 01:12:00,72,167.7083,500.0,5.5,5.199999999999999,1.5,
2024-02-16 01:15:00,73,170.1389,500.0,5.399999999999999,5.199999999999999,1.5,
2024-02-16 01:18:00,72,163.9757,500.0,5.300000000000001,5.199999999999999,1.6999999999999993,
