Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-02-16 01:21:00,71,162.5,500.0,5.399999999999999,5.4,1.5,
2024-02-16 01:24:00,71,162.2396,500.0,5.300000000000001,5.4,1.3999999999999986,
2024-02-16 01:27:00,71,160.3299,500.0,5.300000000000001,5.299999999999999,1.5,
2024-02-16 01:30:00,70,161.0243,500.0,5.199999999999999,5.4,1.6000000000000014,
2024-02-16 01:33:00,71,162.5,500.0,5.300000000000001,5.300000000000001,1.5999999999999979,
2024-02-16 01:36:00,71,163.2813,500.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 01:39:00,70,162.4132,500.0,5.199999999999999,5.199999999999999,1.5,
2024-02-16 01:42:00,70,162.2396,500.0,5.199999999999999,5.300000000000001,1.6000000000000014,
2024-02-16 01:45:00,70,160.6771,500.0,5.200000000000003,5.300000000000001,1.5,
2024-02-16 01:48:00,70,158.7673,500.0,5.399999999999999,5.300000000000001,1.4000000000000021,
2024-02-16 01:51:00,71,163.1944,500.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 01:54:00,70,163.8021,500.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 01:57:00,71,165.1042,501.0,5.200000000000003,5.300000000000001,1.5,
2024-02-16 02:00:00,71,165.7986,501.0,5.399999999999999,5.300000000000001,1.5,
2024-02-16 02:03:00,71,161.9792,501.0,5.200000000000003,5.4,1.5,
2024-02-16 02:06:00,72,160.9375,501.0,5.300000000000001,5.4,1.7999999999999972,
2024-02-16 02:09:00,71,160.1563,501.0,5.300000000000001,5.4,1.5,
2024-02-16 02:12:00,71,161.4583,501.0,5.300000000000001,5.5,1.5,
2024-02-16 02:15:00,72,160.5903,501.0,5.399999999999999,5.4,1.5,
2024-02-16 02:18:00,71,160.1563,501.0,5.300000000000001,5.500000000000001,1.5,
2024-02-16 02:21:00,72,159.2882,501.0,5.300000000000001,5.6000000000000005,1.5999999999999979,
2024-02-16 02:24:00,71,159.375,501.0,5.5,5.6000000000000005,1.5,
2024-02-16 02:27:00,71,160.9375,501.0,5.5,5.4,1.3000000000000007,
2024-02-16 02:30:00,71,162.8472,501.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 02:33:00,71,162.6736,501.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 02:36:00,72,161.8924,501.0,5.300000000000001,5.4,1.5999999999999979,
2024-02-16 02:39:00,72,164.1493,501.0,5.5,5.300000000000001,1.5,
2024-02-16 02:42:00,71,160.0694,501.0,5.399999999999999,5.4,1.4000000000000021,
2024-02-16 02:45:00,71,158.5069,501.0,5.399999999999999,5.4,1.5,
2024-02-16 02:48:00,71,160.9375,501.0,5.300000000000001,5.4,1.5,
2024-02-16 02:51:00,71,160.5903,501.0,5.300000000000001,5.500000000000001,1.5,
2024-02-16 02:54:00,71,161.4583,501.0,5.399999999999999,5.5,1.4000000000000021,
2024-02-16 02:57:00,71,164.5833,502.0,5.300000000000001,5.4,1.5,
2024-02-16 03:00:00,73,165.3646,502.0,5.399999999999999,5.4,1.8000000000000007,
2024-02-16 03:03:00,72,162.7604,502.0,5.599999999999998,5.4,1.4000000000000021,
2024-02-16 03:06:00,71,161.3715,502.0,5.5,5.4,1.3999999999999986,
2024-02-16 03:09:00,72,161.4583,502.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-16 03:12:00,72,160.6771,502.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-16 03:15:00,72,160.0694,502.0,5.399999999999999,5.500000000000001,1.6000000000000014,
2024-02-16 03:18:00,72,162.5,502.0,5.399999999999999,5.500000000000001,1.5,
2024-02-16 03:21:00,72,161.1111,502.0,5.300000000000001,5.500000000000001,1.5999999999999979,
2024-02-16 03:24:00,72,159.809,502.0,5.399999999999999,5.500000000000001,1.6000000000000014,
2024-02-16 03:27:00,71,163.5417,502.0,5.300000000000001,5.4,1.5,
2024-02-16 03:30:00,72,162.3264,502.0,5.300000000000001,5.5,1.5,
2024-02-16 03:33:00,71,162.3264,502.0,5.399999999999999,5.300000000000001,1.5,
2024-02-16 03:36:00,72,162.934,502.0,5.300000000000001,5.5,1.5,
2024-02-16 03:39:00,72,159.2882,502.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-16 03:42:00,70,157.6389,502.0,5.300000000000001,5.5,1.3999999999999986,
2024-02-16 03:45:00,68,159.0278,502.0,5.300000000000001,5.4,1.3999999999999986,
2024-02-16 03:48:00,69,158.4201,502.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 03:51:00,70,163.1944,502.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-16 03:54:00,71,166.2326,502.0,5.300000000000001,5.4,1.5,
2024-02-16 03:57:00,72,167.1007,503.0,5.399999999999999,5.300000000000001,1.5,
2024-02-16 04:00:00,71,167.1007,503.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 04:03:00,71,162.4132,503.0,5.399999999999999,5.4,1.5,
2024-02-16 04:06:00,71,160.5903,503.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 04:09:00,70,156.1632,503.0,5.199999999999999,5.300000000000001,1.3000000000000007,
2024-02-16 04:12:00,70,156.8576,503.0,5.199999999999999,5.4,1.3999999999999986,
2024-02-16 04:15:00,70,159.4618,503.0,5.199999999999999,5.300000000000001,1.5,
2024-02-16 04:18:00,69,159.4618,503.0,5.300000000000001,5.4,1.5,
2024-02-16 04:21:00,70,162.3264,503.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 04:24:00,71,162.7604,503.0,5.300000000000001,5.4,1.5,
2024-02-16 04:27:00,71,160.0694,503.0,5.300000000000001,5.4,1.5,
2024-02-16 04:30:00,70,159.375,503.0,5.199999999999999,5.5,1.5,
2024-02-16 04:33:00,70,158.7673,503.0,5.199999999999999,5.4,1.5,
2024-02-16 04:36:00,70,157.7257,503.0,5.199999999999999,5.4,1.3999999999999986,
2024-02-16 04:39:00,70,157.5521,503.0,5.199999999999999,5.5,1.3999999999999986,
2024-02-16 04:42:00,70,158.7673,503.0,5.199999999999999,5.4,1.5,
2024-02-16 04:45:00,70,158.7673,503.0,5.199999999999999,5.4,1.3999999999999986,
2024-02-16 04:48:00,70,159.375,503.0,5.199999999999999,5.300000000000001,1.5,
2024-02-16 04:51:00,71,161.6319,503.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 04:54:00,71,166.8403,503.0,5.399999999999999,5.300000000000001,1.5,
2024-02-16 04:57:00,70,166.5799,504.0,5.399999999999999,5.200000000000001,1.5,
2024-02-16 05:00:00,72,165.3646,504.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 05:03:00,71,164.9306,504.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 05:06:00,71,161.0243,504.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 05:09:00,71,158.5069,504.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-16 05:12:00,70,162.3264,504.0,5.199999999999999,5.300000000000001,1.6000000000000014,
2024-02-16 05:15:00,70,160.7639,504.0,5.199999999999999,5.4,1.5,
2024-02-16 05:18:00,70,163.1944,504.0,5.199999999999999,5.200000000000001,1.3999999999999986,
2024-02-16 05:21:00,70,165.2778,504.0,5.199999999999999,5.2,1.6000000000000014,
2024-02-16 05:24:00,70,164.1493,504.0,5.300000000000001,5.2,1.2999999999999972,
2024-02-16 05:27:00,70,163.7153,504.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-16 05:30:00,71,162.2396,504.0,5.300000000000001,5.200000000000001,1.5,
2024-02-16 05:33:00,71,161.8924,504.0,5.300000000000001,5.200000000000001,1.5,
2024-02-16 05:36:00,70,161.8056,504.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 05:39:00,71,161.9792,504.0,5.199999999999999,5.300000000000001,1.5,
2024-02-16 05:42:00,70,163.7153,504.0,5.199999999999999,5.300000000000001,1.5,
2024-02-16 05:45:00,71,164.2361,504.0,5.300000000000001,5.200000000000001,1.5,
2024-02-16 05:48:00,71,163.7153,504.0,5.199999999999999,5.300000000000001,1.5,
2024-02-16 05:51:00,72,167.1875,504.0,5.300000000000001,5.300000000000001,1.5,
2024-02-16 05:54:00,72,166.4063,504.0,5.300000000000001,5.300000000000001,1.6999999999999993,
2024-02-16 05:57:00,71,166.6667,505.0,5.399999999999999,5.300000000000001,1.4000000000000021,
2024-02-16 06:00:00,72,168.8368,505.0,5.399999999999999,5.200000000000001,1.6000000000000014,
2024-02-16 06:03:00,72,168.8368,505.0,5.300000000000001,5.300000000000001,1.5999999999999979,
2024-02-16 06:06:00,72,163.7153,505.0,5.300000000000001,5.300000000000001,1.6999999999999993,
2024-02-16 06:09:00,72,163.2813,505.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-16 06:12:00,72,162.6736,505.0,5.5,5.300000000000001,1.3000000000000007,
2024-02-16 06:15:00,71,163.1076,505.0,5.399999999999999,5.300000000000001,1.5,
2024-02-16 06:18:00,71,166.4063,505.0,5.300000000000001,5.4,1.5,
2024-02-16 06:21:00,72,169.7049,505.0,5.300000000000001,5.300000000000001,1.5999999999999979,
2024-02-16 06:24:00,73,169.8785,505.0,5.5,5.300000000000001,1.5,
2024-02-16 06:27:00,73,170.2257,505.0,5.399999999999999,5.300000000000001,1.6999999999999993,
2024-02-16 06:30:00,73,169.8785,505.0,5.399999999999999,5.300000000000001,1.6000000000000014,
2024-02-16 06:33:00,73,165.7118,505.0,5.399999999999999,5.300000000000001,1.8000000000000007,
2024-02-16 06:36:00,64,130.7292,505.0,5.5,5.700000000000001,0.6999999999999993,
2024-02-16 06:39:00,66,136.6319,505.0,5.199999999999999,5.500000000000001,1.3999999999999986,
2024-02-16 06:42:00,61,127.7778,505.0,5.0,5.6000000000000005,0.8000000000000007,
2024-02-16 06:45:00,60,132.7257,505.0,4.599999999999998,5.5,1.0,
2024-02-16 06:48:00,61,130.6424,505.0,4.699999999999999,5.4,1.1000000000000014,
2024-02-16 06:51:00,60,128.2118,505.0,4.599999999999998,5.4,1.1000000000000014,
2024-02-16 06:54:00,60,125.6076,505.0,4.699999999999999,5.299999999999999,1.1000000000000014,
2024-02-16 06:57:00,60,125.5208,506.0,4.699999999999999,5.4,1.1000000000000014,
2024-02-16 07:00:00,60,122.1354,506.0,4.699999999999999,5.4,1.1999999999999993,
2024-02-16 07:03:00,59,119.8785,506.0,4.800000000000001,5.500000000000001,0.8999999999999986,
2024-02-16 07:06:00,58,120.1389,506.0,4.699999999999999,5.4,1.0,
2024-02-16 07:09:00,59,121.6146,506.0,4.699999999999999,5.4,1.1999999999999993,
2024-02-16 07:12:00,60,123.6979,506.0,4.800000000000001,5.4,1.0,
2024-02-16 07:15:00,60,123.0035,506.0,4.800000000000001,5.5,1.0999999999999979,
2024-02-16 07:18:00,60,124.3056,506.0,4.800000000000001,5.4,1.0,
2024-02-16 07:21:00,60,121.2674,506.0,4.800000000000001,5.4,0.8999999999999986,
2024-02-16 07:24:00,60,122.309,506.0,4.900000000000002,5.4,1.0999999999999979,
2024-02-16 07:27:00,58,121.441,506.0,4.900000000000002,5.500000000000001,0.8999999999999986,
2024-02-16 07:30:00,59,120.3993,506.0,4.800000000000001,5.500000000000001,0.7999999999999972,
2024-02-16 07:33:00,58,121.6146,506.0,4.699999999999999,5.500000000000001,1.1000000000000014,
2024-02-16 07:36:00,58,121.5278,506.0,4.800000000000001,5.4,1.0,
2024-02-16 07:39:00,59,125.1736,506.0,4.699999999999999,5.300000000000001,1.1000000000000014,
2024-02-16 07:48:00,59,123.8715,506.0,4.699999999999999,5.4,1.0,
2024-02-16 07:51:00,59,119.7917,506.0,4.800000000000001,5.4,1.0,
2024-02-16 07:54:00,58,118.6632,506.0,4.699999999999999,5.500000000000001,1.0,
2024-02-16 07:57:00,59,118.4896,507.0,4.599999999999998,5.500000000000001,1.0,
2024-02-16 08:00:00,59,118.2292,507.0,4.699999999999999,5.500000000000001,1.1000000000000014,
2024-02-16 08:03:00,59,120.3993,507.0,4.800000000000001,5.4,0.8999999999999986,
2024-02-16 08:06:00,59,121.875,507.0,4.699999999999999,5.300000000000001,1.0,
2024-02-16 08:09:00,58,121.5278,507.0,4.5,5.300000000000001,1.0,
2024-02-16 08:12:00,57,120.5729,507.0,4.599999999999998,5.300000000000001,1.0,
2024-02-16 08:15:00,58,118.6632,507.0,4.5,5.300000000000001,1.0,
2024-02-16 08:18:00,58,122.309,507.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-02-16 08:21:00,57,119.7917,507.0,4.599999999999998,5.300000000000001,0.9000000000000021,
2024-02-16 08:24:00,58,119.5313,507.0,4.5,5.300000000000001,0.8999999999999986,
2024-02-16 08:27:00,57,121.441,507.0,4.5,5.199999999999999,1.0,
2024-02-16 08:30:00,57,119.3576,507.0,4.5,5.200000000000001,0.8999999999999986,
2024-02-16 08:33:00,57,121.007,507.0,4.5,5.300000000000001,1.0,
2024-02-16 08:36:00,57,122.0486,507.0,4.5,5.1,1.0,
2024-02-16 08:39:00,59,122.0486,507.0,4.5,5.1000000000000005,1.3999999999999986,
2024-02-16 08:42:00,57,121.5278,507.0,4.599999999999998,5.200000000000001,0.9000000000000021,
2024-02-16 08:45:00,58,123.0035,507.0,4.599999999999998,5.300000000000001,0.9000000000000021,
2024-02-16 08:48:00,58,124.566,507.0,4.5,5.200000000000001,1.0,
2024-02-16 08:51:00,58,124.0451,507.0,4.5,5.1,0.8999999999999986,
2024-02-16 08:54:00,58,123.6979,507.0,4.600000000000001,5.1,1.1999999999999993,
2024-02-16 08:57:00,58,124.0451,508.0,4.600000000000001,5.199999999999999,1.0,
2024-02-16 09:00:00,58,120.8333,508.0,4.5,5.199999999999999,1.0999999999999979,
2024-02-16 09:03:00,57,123.8715,508.0,4.5,5.199999999999999,0.8999999999999986,
2024-02-16 09:06:00,60,136.1979,508.0,4.699999999999999,5.1,1.3000000000000007,
2024-02-16 09:09:00,61,134.9826,508.0,4.800000000000001,5.1,1.1999999999999993,
2024-02-16 09:12:00,61,135.1563,508.0,4.899999999999999,5.0,1.1000000000000014,
2024-02-16 09:15:00,61,136.1979,508.0,4.899999999999999,5.1,1.1999999999999993,
2024-02-16 09:18:00,61,134.0278,508.0,5.0,5.0,1.0,
2024-02-16 09:21:00,59,131.0764,508.0,4.800000000000001,5.0,1.0,
2024-02-16 09:24:00,60,129.7743,508.0,4.800000000000001,5.3,1.0999999999999979,
2024-02-16 09:27:00,60,129.3403,508.0,4.800000000000001,5.199999999999999,1.0999999999999979,
2024-02-16 09:30:00,59,127.2569,508.0,4.800000000000001,5.3,1.0,
2024-02-16 09:33:00,59,127.9514,508.0,4.800000000000001,5.199999999999999,1.1000000000000014,
2024-02-16 09:36:00,60,127.1701,508.0,4.800000000000001,5.1,0.8999999999999986,
2024-02-16 09:39:00,59,128.2118,508.0,4.699999999999999,5.199999999999999,1.0,
2024-02-16 09:42:00,60,128.0382,508.0,4.699999999999999,5.1,1.0,
2024-02-16 09:45:00,60,130.6424,508.0,4.899999999999999,5.299999999999999,1.1000000000000014,
2024-02-16 09:48:00,60,130.2083,508.0,4.800000000000001,5.1,1.0999999999999979,
2024-02-16 09:51:00,60,132.7257,508.0,4.800000000000001,5.1,1.1999999999999993,
2024-02-16 09:54:00,60,132.2917,508.0,4.899999999999999,5.1,1.1000000000000014,
2024-02-16 09:57:00,60,129.6875,509.0,4.800000000000001,5.1,1.0,
2024-02-16 10:00:00,60,129.2535,509.0,4.800000000000001,5.1,1.1000000000000014,
2024-02-16 10:03:00,60,130.2951,509.0,4.800000000000001,5.1,1.0999999999999979,
2024-02-16 10:06:00,60,128.6458,509.0,4.900000000000002,5.199999999999999,1.0,
2024-02-16 10:09:00,61,129.3403,509.0,4.800000000000001,5.199999999999999,1.1999999999999993,
2024-02-16 10:12:00,61,130.3819,509.0,4.800000000000001,5.3999999999999995,1.1999999999999993,
2024-02-16 10:15:00,61,129.8611,509.0,4.800000000000001,5.299999999999999,1.0999999999999979,
2024-02-16 10:18:00,62,129.9479,509.0,4.899999999999999,5.3999999999999995,1.3000000000000007,
2024-02-16 10:27:00,62,132.7257,509.0,4.899999999999999,5.299999999999999,1.1999999999999993,
2024-02-16 10:30:00,62,134.0278,509.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-16 10:33:00,63,135.5903,509.0,5.199999999999999,5.199999999999999,1.0,
2024-02-16 10:36:00,63,135.8507,509.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-16 10:39:00,63,139.0625,509.0,5.099999999999998,5.199999999999999,1.2000000000000028,
2024-02-16 10:42:00,62,140.2778,509.0,5.0,5.199999999999999,1.3000000000000007,
2024-02-16 10:45:00,62,141.1458,509.0,5.099999999999998,5.0,1.1000000000000014,
2024-02-16 10:48:00,64,145.3125,509.0,5.100000000000001,5.0,1.3000000000000007,
2024-02-16 10:51:00,62,145.8333,509.0,4.899999999999999,5.0,0.40000000000000213,
2024-02-16 10:54:00,63,145.0521,509.0,4.199999999999999,5.0,1.1000000000000014,
2024-02-16 10:57:00,62,143.5764,510.0,4.300000000000001,5.1,1.1999999999999993,
2024-02-16 11:00:00,62,144.2708,510.0,4.300000000000001,5.0,1.0999999999999979,
2024-02-16 11:03:00,62,143.4028,510.0,4.199999999999999,5.1,1.1999999999999993,
2024-02-16 11:06:00,62,145.5729,510.0,4.199999999999999,5.0,1.1999999999999993,
2024-02-16 11:09:00,63,145.1389,510.0,4.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-16 11:12:00,64,146.875,510.0,4.5,5.199999999999999,1.1999999999999993,
2024-02-16 11:15:00,64,146.875,510.0,4.399999999999999,5.1,1.1999999999999993,
2024-02-16 11:18:00,63,146.3542,510.0,4.399999999999999,5.199999999999999,1.1999999999999993,
2024-02-16 11:21:00,60,125.0,510.0,4.599999999999998,5.3,1.0,
2024-02-16 11:24:00,58,121.441,510.0,4.399999999999999,5.3,0.9000000000000021,
2024-02-16 11:27:00,58,123.6111,510.0,4.300000000000001,5.3,1.0,
2024-02-16 11:30:00,58,125.434,510.0,4.300000000000001,5.199999999999999,1.0,
2024-02-16 11:33:00,57,124.0451,510.0,4.300000000000001,5.199999999999999,1.0,
2024-02-16 11:36:00,59,124.7396,510.0,4.300000000000001,5.199999999999999,1.0999999999999979,
2024-02-16 11:39:00,58,124.2188,510.0,4.300000000000001,5.199999999999999,1.0,
2024-02-16 11:42:00,60,123.8715,510.0,4.399999999999999,5.300000000000001,1.0,
2024-02-16 11:45:00,60,125.6076,510.0,4.399999999999999,5.200000000000001,1.3000000000000007,
2024-02-16 11:48:00,60,127.7778,510.0,4.599999999999998,5.4,1.1000000000000014,
2024-02-16 11:51:00,61,129.8611,510.0,4.599999999999998,5.4,1.2000000000000028,
2024-02-16 11:54:00,61,130.2951,510.0,4.699999999999999,5.4,1.1000000000000014,
2024-02-16 11:57:00,61,129.5139,511.0,4.699999999999999,5.4,1.0,
2024-02-16 12:00:00,61,130.2083,511.0,4.699999999999999,5.300000000000001,0.8999999999999986,
2024-02-16 12:03:00,60,127.6042,511.0,4.5,5.300000000000001,1.1000000000000014,
2024-02-16 12:06:00,59,127.1701,511.0,4.5,5.4,1.1000000000000014,
2024-02-16 12:09:00,59,128.125,511.0,4.599999999999998,5.300000000000001,1.0,
2024-02-16 12:12:00,59,126.6493,511.0,4.5,5.200000000000001,1.0999999999999979,
2024-02-16 12:15:00,59,127.5174,511.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-02-16 12:18:00,59,127.9514,511.0,4.400000000000002,5.200000000000001,1.1999999999999993,
2024-02-16 12:21:00,60,127.7778,511.0,4.600000000000001,5.300000000000001,1.1000000000000014,
2024-02-16 12:24:00,60,126.3889,511.0,4.600000000000001,5.300000000000001,1.1000000000000014,
2024-02-16 12:27:00,60,126.4757,511.0,4.400000000000002,5.4,1.1999999999999993,
2024-02-16 12:30:00,60,125.9549,511.0,4.600000000000001,5.5,1.1000000000000014,
2024-02-16 12:33:00,61,126.0417,511.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 12:36:00,61,126.2153,511.0,4.5,5.6,1.1000000000000014,
2024-02-16 12:39:00,61,125.9549,511.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-16 12:42:00,61,125.6076,511.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 12:45:00,61,124.7396,511.0,4.5,5.6,1.1999999999999993,
2024-02-16 12:48:00,62,127.0833,511.0,4.600000000000001,5.6,1.2999999999999972,
2024-02-16 12:51:00,62,127.2569,511.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 12:54:00,63,126.9097,511.0,4.899999999999999,5.6,1.3000000000000007,
2024-02-16 12:57:00,62,128.9063,512.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 13:00:00,61,127.1701,512.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 13:03:00,62,126.3889,512.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 13:06:00,62,127.0833,512.0,4.899999999999999,5.699999999999999,1.1000000000000014,
2024-02-16 13:09:00,62,124.566,512.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 13:12:00,62,125.0,512.0,4.800000000000001,5.8,1.1000000000000014,
2024-02-16 13:15:00,62,125.0,512.0,4.700000000000003,5.799999999999999,1.1999999999999993,
2024-02-16 13:18:00,61,125.7813,512.0,4.800000000000001,5.6,1.1000000000000014,
2024-02-16 13:21:00,62,125.0,512.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 13:24:00,61,124.7396,512.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 13:27:00,60,125.0,512.0,4.700000000000003,5.5,1.0,
2024-02-16 13:30:00,61,125.0868,512.0,4.600000000000001,5.5,1.1999999999999993,
2024-02-16 13:33:00,60,126.4757,512.0,4.700000000000003,5.5,1.0999999999999979,
2024-02-16 13:36:00,61,128.9063,512.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-16 13:39:00,60,126.8229,512.0,4.800000000000001,5.6,1.0,
2024-02-16 13:42:00,62,125.7813,512.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-16 13:45:00,61,126.6493,512.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 13:48:00,61,125.1736,512.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 13:51:00,61,125.8681,512.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 13:54:00,63,127.7778,512.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 13:57:00,61,124.9132,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 14:00:00,60,122.5694,513.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 14:03:00,60,119.8785,513.0,4.700000000000003,5.8999999999999995,1.0,
2024-02-16 14:06:00,61,121.6146,513.0,4.700000000000003,5.8999999999999995,1.1999999999999993,
2024-02-16 14:09:00,60,121.441,513.0,4.700000000000003,5.8999999999999995,1.0,
2024-02-16 14:12:00,61,123.3507,513.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 14:15:00,62,127.1701,513.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-16 14:18:00,61,126.7361,513.0,4.800000000000001,5.699999999999999,1.0999999999999979,
2024-02-16 14:21:00,61,125.1736,513.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 14:24:00,61,125.0,513.0,4.600000000000001,5.699999999999999,1.0999999999999979,
2024-02-16 14:27:00,61,123.4375,513.0,4.600000000000001,5.799999999999999,1.1999999999999993,
2024-02-16 14:30:00,62,123.6979,513.0,4.700000000000003,5.799999999999999,1.1999999999999993,
2024-02-16 14:33:00,61,125.434,513.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 14:36:00,61,123.7847,513.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 14:39:00,61,124.0451,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 14:42:00,61,125.6076,513.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 14:45:00,61,124.0451,513.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 14:48:00,61,124.7396,513.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 14:51:00,61,123.0035,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 14:54:00,61,124.566,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 14:57:00,61,124.566,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 15:00:00,61,124.566,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 15:03:00,61,124.566,513.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 15:06:00,60,122.743,514.0,4.600000000000001,5.6,1.1000000000000014,
2024-02-16 15:09:00,62,123.3507,514.0,4.700000000000003,5.699999999999999,1.0999999999999979,
2024-02-16 15:12:00,62,126.3889,514.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 15:15:00,62,126.4757,514.0,4.699999999999999,5.699999999999999,1.1000000000000014,
2024-02-16 15:18:00,62,126.3021,514.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 15:21:00,61,125.9549,514.0,4.699999999999999,5.699999999999999,1.1000000000000014,
2024-02-16 15:24:00,61,125.3472,514.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 15:27:00,61,124.3056,514.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 15:30:00,61,124.0451,514.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 15:33:00,62,123.7847,514.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 15:36:00,62,124.6528,514.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 15:39:00,62,123.6979,514.0,4.700000000000003,5.699999999999999,1.0,
2024-02-16 15:42:00,62,124.6528,514.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 15:45:00,60,122.9167,514.0,4.700000000000003,5.6,0.8999999999999986,
2024-02-16 15:48:00,60,121.9618,514.0,4.5,5.5,1.0,
2024-02-16 15:51:00,60,122.743,514.0,4.5,5.6,1.1000000000000014,
2024-02-16 15:54:00,60,121.5278,514.0,4.5,5.6,1.1000000000000014,
2024-02-16 15:57:00,61,121.875,515.0,4.5,5.699999999999999,1.1000000000000014,
2024-02-16 16:00:00,61,123.0035,515.0,4.5,5.6,1.1000000000000014,
2024-02-16 16:03:00,61,124.0451,515.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 16:06:00,61,123.2639,515.0,4.700000000000003,5.699999999999999,1.1999999999999993,
2024-02-16 16:09:00,61,123.6979,515.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 16:12:00,62,122.1354,515.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 16:15:00,60,122.309,515.0,4.700000000000003,5.6,1.0,
2024-02-16 16:18:00,61,123.4375,515.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 16:21:00,62,123.4375,515.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 16:24:00,61,124.1319,515.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 16:27:00,61,123.8715,515.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 16:30:00,62,124.6528,515.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 16:33:00,62,125.5208,515.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 16:36:00,62,124.566,515.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 16:39:00,62,125.3472,515.0,4.600000000000001,5.699999999999999,1.0999999999999979,
2024-02-16 16:42:00,61,123.0035,515.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 16:45:00,61,119.8785,515.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 16:48:00,61,122.309,515.0,4.600000000000001,5.699999999999999,0.8999999999999986,
2024-02-16 16:51:00,61,122.743,515.0,4.600000000000001,5.6,1.0,
2024-02-16 16:54:00,61,124.2188,515.0,4.700000000000003,5.6,1.0,
2024-02-16 16:57:00,60,124.0451,516.0,4.5,5.5,1.1000000000000014,
2024-02-16 17:00:00,61,125.0868,516.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 17:03:00,61,125.0868,516.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 17:06:00,60,124.2188,516.0,4.5,5.5,1.0,
2024-02-16 17:09:00,60,124.566,516.0,4.5,5.5,1.1000000000000014,
2024-02-16 17:12:00,60,122.4826,516.0,4.600000000000001,5.5,1.1000000000000014,
2024-02-16 17:21:00,61,123.6111,516.0,4.700000000000003,5.6,1.1999999999999993,
2024-02-16 17:24:00,61,124.4792,516.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 17:27:00,62,125.7813,516.0,4.699999999999999,5.6,1.1000000000000014,
2024-02-16 17:30:00,62,124.9132,516.0,4.699999999999999,5.699999999999999,1.1000000000000014,
2024-02-16 17:33:00,63,124.7396,516.0,4.699999999999999,5.6,1.1000000000000014,
2024-02-16 17:36:00,62,125.9549,516.0,4.600000000000001,5.6,1.1999999999999993,
2024-02-16 17:39:00,62,124.1319,516.0,4.600000000000001,5.699999999999999,1.1999999999999993,
2024-02-16 17:42:00,61,124.7396,516.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 17:45:00,61,124.566,516.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 17:48:00,62,123.4375,516.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 17:51:00,60,123.0035,516.0,4.700000000000003,5.699999999999999,1.0,
2024-02-16 17:54:00,61,123.0035,516.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 17:57:00,61,122.5694,517.0,4.700000000000003,5.6,1.0999999999999979,
2024-02-16 18:00:00,61,123.0035,517.0,4.600000000000001,5.6,1.0999999999999979,
2024-02-16 18:03:00,60,122.1354,517.0,4.600000000000001,5.6,1.0,
2024-02-16 18:06:00,61,122.743,517.0,4.5,5.6,1.1000000000000014,
2024-02-16 18:09:00,60,123.4375,517.0,4.600000000000001,5.5,1.0,
2024-02-16 18:12:00,59,123.0035,517.0,4.5,5.5,1.1000000000000014,
2024-02-16 18:15:00,60,125.0868,517.0,4.399999999999999,5.5,1.1000000000000014,
2024-02-16 18:18:00,60,125.3472,517.0,4.300000000000001,5.3999999999999995,1.1999999999999993,
2024-02-16 18:21:00,61,124.6528,517.0,4.5,5.5,1.2000000000000028,
2024-02-16 18:24:00,61,123.6979,517.0,4.600000000000001,5.6,1.1000000000000014,
2024-02-16 18:27:00,60,122.9167,517.0,4.600000000000001,5.6,1.1000000000000014,
2024-02-16 18:30:00,60,119.3576,517.0,4.5,5.699999999999999,1.1000000000000014,
2024-02-16 18:33:00,60,119.9653,517.0,4.5,5.6,1.0,
2024-02-16 18:36:00,60,120.8333,517.0,4.5,5.6,1.1000000000000014,
2024-02-16 18:39:00,61,121.7014,517.0,4.600000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 18:42:00,61,123.2639,517.0,4.600000000000001,5.6,1.1000000000000014,
2024-02-16 18:45:00,61,124.7396,517.0,4.700000000000003,5.5,1.0,
2024-02-16 18:48:00,60,122.4826,517.0,4.600000000000001,5.5,1.0,
2024-02-16 18:51:00,59,122.3958,517.0,4.5,5.5,1.0,
2024-02-16 18:54:00,60,123.2639,517.0,4.5,5.5,1.1000000000000014,
2024-02-16 18:57:00,60,121.441,518.0,4.5,5.6,1.1000000000000014,
2024-02-16 19:00:00,60,120.8333,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:03:00,59,122.3958,518.0,4.599999999999998,5.6,1.1000000000000014,
2024-02-16 19:06:00,60,120.6597,518.0,4.5,5.6,1.2000000000000028,
2024-02-16 19:09:00,60,120.3125,518.0,4.599999999999998,5.6,1.1000000000000014,
2024-02-16 19:12:00,60,120.6597,518.0,4.5,5.699999999999999,1.2000000000000028,
2024-02-16 19:15:00,60,120.7465,518.0,4.5,5.6,1.2000000000000028,
2024-02-16 19:18:00,60,121.7014,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:21:00,60,121.7014,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:24:00,60,122.3958,518.0,4.5,5.6,1.1000000000000014,
2024-02-16 19:27:00,60,122.1354,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:30:00,61,121.1806,518.0,4.600000000000001,5.699999999999999,1.1000000000000014,
2024-02-16 19:33:00,60,120.3125,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:36:00,60,120.5729,518.0,4.599999999999998,5.6,1.1000000000000014,
2024-02-16 19:39:00,60,122.0486,518.0,4.5,5.6,1.1000000000000014,
2024-02-16 19:42:00,60,122.1354,518.0,4.5,5.6,1.1000000000000014,
2024-02-16 19:45:00,61,123.0035,518.0,4.5,5.6,1.2000000000000028,
2024-02-16 19:48:00,60,122.0486,518.0,4.5,5.6,1.1000000000000014,
2024-02-16 19:51:00,60,120.1389,518.0,4.600000000000001,5.6,1.0,
2024-02-16 19:54:00,59,121.1806,518.0,4.5,5.5,1.0,
2024-02-16 19:57:00,59,120.5729,519.0,4.400000000000002,5.6,1.0,
2024-02-16 20:00:00,59,119.7917,519.0,4.400000000000002,5.5,1.0,
2024-02-16 20:03:00,59,122.0486,519.0,4.400000000000002,5.5,1.0,
2024-02-16 20:06:00,58,122.4826,519.0,4.5,5.5,1.1999999999999993,
2024-02-16 20:09:00,59,122.0486,519.0,4.5,5.6,1.0,
2024-02-16 20:12:00,59,124.0451,519.0,4.5,5.5,1.1000000000000014,
2024-02-16 20:15:00,60,122.9167,519.0,4.5,5.6,1.2000000000000028,
2024-02-16 20:18:00,61,122.9167,519.0,4.5,5.699999999999999,1.1000000000000014,
2024-02-16 20:21:00,60,120.6597,519.0,4.5,5.699999999999999,1.1000000000000014,
2024-02-16 20:24:00,60,120.6597,519.0,4.5,5.6,1.1000000000000014,
2024-02-16 20:27:00,60,120.5729,519.0,4.5,5.6,1.1000000000000014,
2024-02-16 20:30:00,60,118.6632,519.0,4.5,5.6,1.0,
2024-02-16 20:33:00,59,118.5764,519.0,4.400000000000002,5.6,1.0999999999999979,
2024-02-16 20:36:00,59,117.6215,519.0,4.400000000000002,5.699999999999999,1.0,
2024-02-16 20:39:00,59,117.5347,519.0,4.5,5.6,1.0999999999999979,
2024-02-16 20:42:00,58,119.7049,519.0,4.5,5.6,1.0,
2024-02-16 20:45:00,59,119.7917,519.0,4.300000000000001,5.6,1.1000000000000014,
2024-02-16 20:48:00,60,120.2257,519.0,4.400000000000002,5.6,1.1999999999999993,
2024-02-16 20:51:00,60,119.7917,519.0,4.400000000000002,5.6,1.1999999999999993,
2024-02-16 20:54:00,60,119.7917,519.0,4.5,5.699999999999999,1.1999999999999993,
2024-02-16 20:57:00,59,118.9236,520.0,4.400000000000002,5.699999999999999,1.1999999999999993,
2024-02-16 21:00:00,60,119.0104,520.0,4.5,5.6,1.2000000000000028,
2024-02-16 21:03:00,57,119.2708,520.0,4.599999999999998,5.8,0.9000000000000021,
2024-02-16 21:06:00,59,118.8368,520.0,4.5,5.6,1.0999999999999979,
2024-02-16 21:09:00,59,119.3576,520.0,4.5,5.6,1.0,
2024-02-16 21:12:00,60,121.0938,520.0,4.5,5.6,1.1999999999999993,
2024-02-16 21:15:00,60,121.0938,520.0,4.599999999999998,5.6,1.0,
2024-02-16 21:18:00,59,120.3993,520.0,4.5,5.6,1.0999999999999979,
2024-02-16 21:21:00,59,120.6597,520.0,4.5,5.6,1.0999999999999979,
2024-02-16 21:24:00,59,119.2708,520.0,4.5,5.6,1.0,
2024-02-16 21:27:00,59,118.5764,520.0,4.5,5.6,1.0,
2024-02-16 21:30:00,58,117.1875,520.0,4.399999999999999,5.699999999999999,1.1000000000000014,
2024-02-16 21:33:00,59,115.4514,520.0,4.5,5.699999999999999,1.1000000000000014,
2024-02-16 21:36:00,57,115.7986,520.0,4.399999999999999,5.6,0.9000000000000021,
2024-02-16 21:39:00,58,116.7535,520.0,4.300000000000001,5.6,1.0999999999999979,
2024-02-16 21:42:00,59,119.7049,520.0,4.399999999999999,5.5,1.1999999999999993,
2024-02-16 21:45:00,58,119.7917,520.0,4.5,5.5,1.0,
2024-02-16 21:48:00,58,120.3993,520.0,4.399999999999999,5.5,1.0,
2024-02-16 21:51:00,58,122.4826,520.0,4.399999999999999,5.5,1.0,
2024-02-16 21:54:00,59,120.6597,520.0,4.399999999999999,5.5,1.1000000000000014,
2024-02-16 21:57:00,59,117.7951,521.0,4.399999999999999,5.6,1.1000000000000014,
2024-02-16 22:00:00,57,116.4931,521.0,4.399999999999999,5.699999999999999,0.8000000000000007,
2024-02-16 22:03:00,58,116.4931,521.0,4.300000000000001,5.5,1.0,
2024-02-16 22:06:00,57,115.5382,521.0,4.300000000000001,5.5,0.8999999999999986,
2024-02-16 22:09:00,57,108.6805,521.0,4.300000000000001,5.7,1.0,
2024-02-16 22:12:00,56,107.6389,521.0,4.199999999999999,5.6,0.8000000000000007,
2024-02-16 22:15:00,55,106.7708,521.0,4.099999999999998,5.7,0.8000000000000007,
2024-02-16 22:18:00,54,105.816,521.0,3.8999999999999986,5.7,1.0,
2024-02-16 22:21:00,56,107.1181,521.0,4.099999999999998,5.7,1.0,
2024-02-16 22:24:00,55,105.2083,521.0,4.0,5.7,0.8999999999999986,
2024-02-16 22:27:00,54,107.1181,521.0,4.0,5.6,0.8999999999999986,
2024-02-16 22:30:00,55,105.816,521.0,4.0,5.6,0.8999999999999986,
2024-02-16 22:33:00,54,103.0382,521.0,3.8999999999999986,5.7,1.0,
2024-02-16 22:36:00,54,105.4688,521.0,3.8999999999999986,5.6,0.9000000000000021,
2024-02-16 22:39:00,54,105.2083,521.0,3.8999999999999986,5.6,0.9000000000000021,
2024-02-16 22:42:00,55,105.1215,521.0,3.8999999999999986,5.6,1.0,
2024-02-16 22:45:00,55,105.6424,521.0,4.0,5.7,0.8999999999999986,
2024-02-16 22:48:00,55,107.7257,521.0,3.8999999999999986,5.7,1.0,
2024-02-16 22:51:00,55,106.25,521.0,3.8999999999999986,5.5,0.9000000000000021,
2024-02-16 22:54:00,54,106.8576,521.0,3.8999999999999986,5.5,0.9000000000000021,
2024-02-16 22:57:00,54,103.3854,522.0,3.8999999999999986,5.5,0.9000000000000021,
2024-02-16 23:00:00,54,103.8194,522.0,3.8000000000000007,5.5,0.8000000000000007,
2024-02-16 23:03:00,53,101.7361,522.0,3.8000000000000007,5.4,0.8999999999999986,
2024-02-16 23:06:00,52,98.52431,522.0,3.8000000000000007,5.5,0.7999999999999972,
2024-02-16 23:09:00,68,162.8472,522.0,4.099999999999998,4.8,1.8000000000000007,
2024-02-16 23:12:00,70,162.2396,522.0,4.900000000000002,5.2,2.0,
2024-02-16 23:15:00,71,160.5903,522.0,5.199999999999999,5.4,1.3999999999999986,
2024-02-16 23:18:00,69,161.8924,522.0,5.100000000000001,5.3,1.5,
2024-02-16 23:21:00,71,159.8958,522.0,5.099999999999998,5.4,1.5,
2024-02-16 23:24:00,70,158.5938,522.0,5.199999999999999,5.4,1.3000000000000007,
2024-02-16 23:27:00,70,160.5035,522.0,5.0,5.4,1.4000000000000021,
2024-02-16 23:30:00,72,161.8056,522.0,5.300000000000001,5.3,1.6000000000000014,
2024-02-16 23:33:00,72,161.6319,522.0,5.399999999999999,5.4,1.6000000000000014,
2024-02-16 23:36:00,71,160.9375,522.0,5.699999999999999,5.4,1.5,
2024-02-16 23:39:00,72,162.3264,522.0,5.699999999999999,5.3,1.3000000000000007,
2024-02-16 23:42:00,71,162.3264,522.0,5.599999999999998,5.5,1.4000000000000021,
2024-02-16 23:45:00,71,162.4132,522.0,5.5,5.3,1.4000000000000021,
2024-02-16 23:48:00,71,162.8472,522.0,5.599999999999998,5.3,1.6000000000000014,
2024-02-16 23:51:00,71,162.934,522.0,5.5,5.3,1.5,
2024-02-16 23:54:00,72,163.6285,522.0,5.800000000000001,5.3,1.5999999999999979,
2024-02-16 23:57:00,71,161.9792,523.0,5.700000000000003,5.3,1.3999999999999986,
2024-02-17 00:00:00,72,162.934,523.0,5.600000000000001,5.4,1.5,
2024-02-17 00:03:00,71,162.934,523.0,5.5,5.3999999999999995,1.6000000000000014,
2024-02-17 00:06:00,71,164.5833,523.0,5.600000000000001,5.3,1.5,
2024-02-17 00:09:00,73,167.1007,523.0,5.700000000000003,5.3,1.5,
2024-02-17 00:12:00,75,170.1389,523.0,5.800000000000001,5.3999999999999995,1.8000000000000007,
2024-02-17 00:15:00,74,169.2708,523.0,5.900000000000002,5.4,1.6999999999999993,
2024-02-17 00:18:00,76,168.9236,523.0,5.800000000000001,5.4,1.6000000000000014,
2024-02-17 00:21:00,76,168.8368,523.0,6.0,5.5,1.5,
2024-02-17 00:24:00,74,166.3194,523.0,5.900000000000002,5.5,1.3999999999999986,
2024-02-17 00:27:00,75,167.5347,523.0,5.899999999999999,5.4,1.8000000000000007,
2024-02-17 00:30:00,75,167.8819,523.0,5.900000000000002,5.4,1.3999999999999986,
2024-02-17 00:33:00,75,168.4028,523.0,5.800000000000001,5.4,1.6000000000000014,
2024-02-17 00:36:00,74,168.4896,523.0,5.899999999999999,5.4,1.6000000000000014,
2024-02-17 00:39:00,73,166.6667,523.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-17 00:42:00,73,164.2361,523.0,5.800000000000001,5.5,1.5,
2024-02-17 00:45:00,74,161.1979,523.0,5.899999999999999,5.6,1.5,
2024-02-17 00:48:00,73,160.0694,523.0,5.800000000000001,5.7,1.6000000000000014,
2024-02-17 00:51:00,73,160.9375,523.0,5.800000000000001,5.6,1.6000000000000014,
2024-02-17 00:54:00,73,160.1563,523.0,5.800000000000001,5.6000000000000005,1.5,
2024-02-17 00:57:00,72,162.4132,524.0,5.700000000000003,5.5,1.6999999999999993,
2024-02-17 01:00:00,73,160.5903,524.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-17 01:03:00,73,161.1979,524.0,5.800000000000001,5.5,1.6000000000000014,
2024-02-17 01:06:00,75,161.4583,524.0,5.899999999999999,5.5,1.5,
2024-02-17 01:09:00,73,160.9375,524.0,5.899999999999999,5.6,1.5,
2024-02-17 01:12:00,74,160.2431,524.0,5.700000000000003,5.6,1.5,
2024-02-17 01:15:00,74,162.8472,524.0,5.700000000000003,5.5,1.5,
2024-02-17 01:18:00,73,159.6354,524.0,5.700000000000003,5.5,1.5,
2024-02-17 01:21:00,73,159.2014,524.0,5.700000000000003,5.6,1.3999999999999986,
2024-02-17 01:24:00,71,160.1563,524.0,5.600000000000001,5.4,1.3000000000000007,
2024-02-17 01:27:00,72,156.5972,524.0,5.700000000000003,5.6,1.5,
2024-02-17 01:30:00,70,156.1632,524.0,5.700000000000003,5.4,1.0999999999999979,
2024-02-17 01:33:00,71,159.0278,524.0,5.5,5.4,1.5,
2024-02-17 01:36:00,70,160.5903,524.0,5.5,5.4,1.6000000000000014,
2024-02-17 01:39:00,72,160.9375,524.0,5.600000000000001,5.4,1.5,
2024-02-17 01:42:00,72,161.0243,524.0,5.600000000000001,5.5,1.3999999999999986,
2024-02-17 01:45:00,71,157.0313,524.0,5.5,5.5,1.5,
2024-02-17 01:48:00,71,152.5174,524.0,5.599999999999998,5.6000000000000005,1.4000000000000021,
2024-02-17 01:51:00,70,154.6007,524.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-17 01:54:00,70,155.9028,524.0,5.5,5.4,1.5,
2024-02-17 01:57:00,71,157.2049,525.0,5.400000000000002,5.4,1.3999999999999986,
2024-02-17 02:00:00,70,157.7257,525.0,5.5,5.4,1.3999999999999986,
2024-02-17 02:03:00,71,159.0278,525.0,5.400000000000002,5.300000000000001,1.6999999999999993,
2024-02-17 02:06:00,72,157.2917,525.0,5.800000000000001,5.4,1.5999999999999979,
2024-02-17 02:09:00,70,155.3819,525.0,5.600000000000001,5.4,1.3000000000000007,
2024-02-17 02:12:00,70,157.1181,525.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-17 02:15:00,70,154.9479,525.0,5.5,5.5,1.5,
2024-02-17 02:18:00,71,156.4236,525.0,5.400000000000002,5.5,1.5,
2024-02-17 02:21:00,70,158.4201,525.0,5.5,5.5,1.5,
2024-02-17 02:24:00,70,156.8576,525.0,5.599999999999998,5.5,1.4000000000000021,
2024-02-17 02:27:00,70,155.9028,525.0,5.5,5.5,1.5,
2024-02-17 02:30:00,69,152.9514,525.0,5.400000000000002,5.5,1.3999999999999986,
2024-02-17 02:33:00,70,152.8646,525.0,5.5,5.500000000000001,1.3999999999999986,
2024-02-17 02:36:00,69,150.9549,525.0,5.5,5.500000000000001,1.3999999999999986,
2024-02-17 02:39:00,69,152.9514,525.0,5.599999999999998,5.4,1.6000000000000014,
2024-02-17 02:42:00,69,154.1667,525.0,5.800000000000001,5.300000000000001,1.5,
2024-02-17 02:45:00,70,153.8194,525.0,5.800000000000001,5.5,1.3999999999999986,
2024-02-17 02:48:00,68,151.2153,525.0,5.800000000000001,5.300000000000001,1.0999999999999979,
2024-02-17 02:51:00,69,152.4306,525.0,5.5,5.4,1.3999999999999986,
2024-02-17 02:54:00,68,150.0868,525.0,5.5,5.4,1.3999999999999986,
2024-02-17 02:57:00,68,150.1736,526.0,5.5,5.500000000000001,1.3000000000000007,
2024-02-17 03:00:00,68,152.8646,526.0,5.5,5.4,1.3999999999999986,
2024-02-17 03:03:00,69,152.8646,526.0,5.5,5.300000000000001,1.3999999999999986,
2024-02-17 03:06:00,69,152.8646,526.0,5.5,5.4,1.3999999999999986,
2024-02-17 03:09:00,67,150.2604,526.0,5.5,5.4,1.3000000000000007,
2024-02-17 03:12:00,67,148.9583,526.0,5.400000000000002,5.300000000000001,1.3000000000000007,
2024-02-17 03:15:00,65,148.3507,526.0,5.399999999999999,5.4,1.4000000000000021,
2024-02-17 03:18:00,67,147.1354,526.0,5.5,5.4,1.3000000000000007,
2024-02-17 03:21:00,67,151.0417,526.0,5.599999999999998,5.300000000000001,1.4000000000000021,
2024-02-17 03:24:00,67,149.3924,526.0,5.5,5.4,1.3000000000000007,
2024-02-17 03:27:00,67,149.7396,526.0,5.5,5.4,1.3000000000000007,
2024-02-17 03:30:00,66,150.6077,526.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-17 03:33:00,67,149.0451,526.0,5.300000000000001,5.300000000000001,1.5,
2024-02-17 03:36:00,67,147.9167,526.0,5.300000000000001,5.300000000000001,1.3999999999999986,
2024-02-17 03:39:00,65,148.3507,526.0,5.300000000000001,5.300000000000001,1.1999999999999993,
2024-02-17 03:42:00,66,149.3924,526.0,5.200000000000003,5.300000000000001,1.2999999999999972,
2024-02-17 03:45:00,68,151.2153,526.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-17 03:48:00,67,151.1285,526.0,5.399999999999999,5.300000000000001,1.3000000000000007,
2024-02-17 03:51:00,67,152.0833,526.0,5.300000000000001,5.200000000000001,1.5,
2024-02-17 03:54:00,65,152.4306,526.0,5.300000000000001,5.200000000000001,1.5,
2024-02-17 03:57:00,66,150.6077,527.0,5.5,5.300000000000001,1.3000000000000007,
2024-02-17 04:00:00,67,151.1285,527.0,5.399999999999999,5.1,1.3000000000000007,
2024-02-17 04:03:00,67,149.6528,527.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-17 04:06:00,67,150.6077,527.0,5.300000000000001,5.4,1.3000000000000007,
2024-02-17 04:09:00,66,151.9965,527.0,5.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-17 04:12:00,66,148.6111,527.0,5.300000000000001,5.300000000000001,1.2999999999999972,
2024-02-17 04:15:00,65,147.7431,527.0,5.199999999999999,5.299999999999999,1.3999999999999986,
2024-02-17 04:18:00,65,148.4375,527.0,5.300000000000001,5.299999999999999,1.1999999999999993,
2024-02-17 04:21:00,64,148.0903,527.0,5.199999999999999,5.299999999999999,1.1999999999999993,
2024-02-17 04:24:00,65,148.9583,527.0,5.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-17 04:27:00,65,149.6528,527.0,5.199999999999999,5.199999999999999,1.3000000000000007,
2024-02-17 04:30:00,67,153.2118,527.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-17 04:33:00,66,150.6077,527.0,5.399999999999999,5.199999999999999,1.4000000000000021,
2024-02-17 04:36:00,67,149.3056,527.0,5.399999999999999,5.199999999999999,1.4000000000000021,
2024-02-17 04:39:00,65,148.1771,527.0,5.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-17 04:42:00,65,147.4826,527.0,5.199999999999999,5.3999999999999995,1.3000000000000007,
2024-02-17 04:45:00,65,149.6528,527.0,5.199999999999999,5.3,1.3000000000000007,
2024-02-17 04:48:00,67,152.3438,527.0,5.200000000000003,5.199999999999999,1.5,
2024-02-17 04:51:00,67,151.1285,527.0,5.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-17 04:54:00,65,150.6077,527.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-17 04:57:00,67,152.0833,528.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2024-02-17 05:00:00,66,150.3472,528.0,5.300000000000001,5.199999999999999,1.2999999999999972,
2024-02-17 05:03:00,65,149.4792,528.0,5.199999999999999,5.1,1.1999999999999993,
2024-02-17 05:06:00,65,152.3438,528.0,5.300000000000001,5.1,1.0999999999999979,
2024-02-17 05:09:00,66,150.0868,528.0,5.199999999999999,5.1,1.5,
2024-02-17 05:12:00,67,151.1285,528.0,5.300000000000001,5.199999999999999,1.3999999999999986,
2024-02-17 05:21:00,67,158.7673,528.0,5.399999999999999,5.1,1.5,
2024-02-17 05:24:00,67,158.5069,528.0,5.399999999999999,5.1,1.4000000000000021,
2024-02-17 05:27:00,67,159.2882,528.0,5.399999999999999,5.1,1.3000000000000007,
2024-02-17 05:30:00,67,158.941,528.0,5.300000000000001,5.1,1.3999999999999986,
2024-02-17 05:33:00,67,160.3299,528.0,5.400000000000002,5.0,1.5,
2024-02-17 05:36:00,67,163.3681,528.0,5.399999999999999,5.0,1.3000000000000007,
2024-02-17 05:39:00,67,165.8854,528.0,5.399999999999999,4.8999999999999995,1.4000000000000021,
2024-02-17 05:42:00,67,167.6215,528.0,5.399999999999999,4.8,1.3000000000000007,
2024-02-17 05:45:00,67,169.0104,528.0,5.300000000000001,4.9,1.3999999999999986,
2024-02-17 05:48:00,68,168.0556,528.0,5.5,4.800000000000001,1.3999999999999986,
2024-02-17 05:51:00,66,167.5347,528.0,5.5,4.9,1.3999999999999986,
2024-02-17 05:54:00,67,166.6667,528.0,5.5,4.800000000000001,1.3999999999999986,
2024-02-17 05:57:00,68,165.5382,529.0,5.5,4.9,1.1999999999999993,
2024-02-17 06:00:00,66,160.7639,529.0,5.300000000000001,4.800000000000001,1.1999999999999993,
2024-02-17 06:03:00,65,162.6736,529.0,5.199999999999999,4.800000000000001,1.3000000000000007,
2024-02-17 06:06:00,66,163.1944,529.0,5.199999999999999,4.800000000000001,1.3000000000000007,
2024-02-17 06:09:00,66,164.0625,529.0,5.300000000000001,4.800000000000001,1.2999999999999972,
2024-02-17 06:12:00,65,165.0174,529.0,5.300000000000001,4.800000000000001,1.2999999999999972,
2024-02-17 06:15:00,65,129.5139,529.0,5.599999999999998,4.800000000000001,1.3000000000000007,
2024-02-17 06:18:00,57,120.5729,529.0,5.300000000000001,5.300000000000001,0.6999999999999993,
2024-02-17 06:21:00,58,126.3889,529.0,4.899999999999999,5.000000000000001,0.8000000000000007,
2024-02-17 06:24:00,57,125.8681,529.0,4.800000000000001,5.000000000000001,1.0999999999999979,
2024-02-17 06:27:00,55,124.2188,529.0,4.800000000000001,5.2,0.6999999999999993,
2024-02-17 06:30:00,56,126.4757,529.0,4.800000000000001,4.9,0.6999999999999993,
2024-02-17 06:33:00,58,129.0799,529.0,4.699999999999999,4.9,1.0,
2024-02-17 06:36:00,57,129.3403,529.0,4.800000000000001,4.800000000000001,0.7999999999999972,
2024-02-17 06:39:00,57,128.125,529.0,4.699999999999999,4.800000000000001,0.8999999999999986,
2024-02-17 06:42:00,57,129.0799,529.0,4.699999999999999,4.800000000000001,1.0,
2024-02-17 06:45:00,56,128.0382,529.0,4.699999999999999,4.800000000000001,0.8999999999999986,
2024-02-17 06:48:00,57,128.2118,529.0,4.699999999999999,4.800000000000001,1.0,
2024-02-17 06:51:00,56,128.9063,529.0,4.599999999999998,4.800000000000001,0.9000000000000021,
2024-02-17 06:54:00,57,125.6076,529.0,4.599999999999998,4.700000000000001,0.9000000000000021,
2024-02-17 06:57:00,56,124.1319,530.0,4.599999999999998,4.800000000000001,0.8000000000000007,
2024-02-17 07:00:00,57,124.0451,530.0,4.5,4.800000000000001,1.0,
2024-02-17 07:03:00,57,124.0451,530.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2024-02-17 07:06:00,56,125.5208,530.0,4.699999999999999,4.800000000000001,0.6999999999999993,
2024-02-17 07:09:00,56,125.1736,530.0,4.599999999999998,4.800000000000001,0.8000000000000007,
2024-02-17 07:12:00,56,127.0833,530.0,4.599999999999998,4.700000000000001,0.9000000000000021,
2024-02-17 07:15:00,56,126.9097,530.0,4.5,4.800000000000001,1.0,
2024-02-17 07:18:00,56,125.5208,530.0,4.5,4.700000000000001,1.0,
2024-02-17 07:21:00,56,125.7813,530.0,4.5,4.800000000000001,0.8999999999999986,
2024-02-17 07:24:00,56,122.8299,530.0,4.599999999999998,4.9,1.0,
2024-02-17 07:27:00,54,122.743,530.0,4.5,4.800000000000001,0.8000000000000007,
2024-02-17 07:30:00,55,122.4826,530.0,4.399999999999999,4.700000000000001,0.9000000000000021,
2024-02-17 07:33:00,54,123.7847,530.0,4.399999999999999,4.700000000000001,1.0,
2024-02-17 07:36:00,55,126.3021,530.0,4.399999999999999,4.700000000000001,0.9000000000000021,
2024-02-17 07:39:00,56,127.7778,530.0,4.399999999999999,4.700000000000001,1.1000000000000014,
2024-02-17 07:42:00,56,128.4722,530.0,4.699999999999999,4.699999999999999,1.0,
2024-02-17 07:45:00,56,127.2569,530.0,4.699999999999999,4.800000000000001,0.8000000000000007,
2024-02-17 07:48:00,56,124.9132,530.0,4.5,4.700000000000001,0.8000000000000007,
2024-02-17 07:51:00,56,124.6528,530.0,4.5,4.700000000000001,1.0,
2024-02-17 07:54:00,55,123.1771,530.0,4.5,4.700000000000001,0.8000000000000007,
2024-02-17 07:57:00,56,122.5694,531.0,4.5,4.800000000000001,1.0,
2024-02-17 08:00:00,55,126.3021,531.0,4.5,4.800000000000001,0.8999999999999986,
2024-02-17 08:03:00,56,125.8681,531.0,4.5,4.800000000000001,0.8999999999999986,
2024-02-17 08:06:00,55,127.0833,531.0,4.5,4.800000000000001,1.0999999999999979,
2024-02-17 08:09:00,56,128.3854,531.0,4.5,4.800000000000001,1.0,
2024-02-17 08:12:00,56,128.2118,531.0,4.5,4.800000000000001,1.0,
