Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-03-29 14:12:00,81,146.7014,785.0,5.600000000000001,6.6000000000000005,1.6999999999999993,
2024-03-29 14:15:00,82,146.3542,785.0,5.5,6.500000000000001,1.6000000000000014,
2024-03-29 14:18:00,81,143.2292,785.0,5.400000000000002,6.500000000000001,1.6999999999999993,
2024-03-29 14:21:00,81,141.8403,785.0,5.400000000000002,6.500000000000001,1.5999999999999979,
2024-03-29 14:24:00,79,139.4097,785.0,5.400000000000002,6.6000000000000005,1.5999999999999979,
2024-03-29 14:27:00,78,137.2396,785.0,5.400000000000002,6.6000000000000005,1.3999999999999986,
2024-03-29 14:30:00,78,138.8021,785.0,5.100000000000001,6.500000000000001,1.6999999999999993,
2024-03-29 14:33:00,78,139.8438,785.0,5.300000000000001,6.500000000000001,1.6000000000000014,
2024-03-29 14:36:00,77,138.6285,785.0,5.199999999999999,6.500000000000001,1.7000000000000028,
2024-03-29 14:39:00,78,138.4549,785.0,5.300000000000001,6.500000000000001,1.6000000000000014,
2024-03-29 14:42:00,79,139.7569,786.0,5.300000000000001,6.3999999999999995,1.5,
2024-03-29 14:45:00,78,140.7986,786.0,5.300000000000001,6.4,1.6000000000000014,
2024-03-29 14:48:00,79,142.9688,786.0,5.199999999999999,6.4,1.6000000000000014,
2024-03-29 14:51:00,78,144.8785,786.0,5.300000000000001,6.199999999999999,1.6000000000000014,
2024-03-29 14:54:00,80,146.441,786.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-03-29 14:57:00,80,146.0069,786.0,5.300000000000001,6.199999999999999,1.5999999999999979,
2024-03-29 15:00:00,79,145.3125,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:03:00,79,144.0104,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:06:00,78,144.5313,786.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 15:09:00,79,144.7049,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:12:00,78,144.2708,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:15:00,79,143.8368,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:18:00,80,142.7951,786.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 15:21:00,79,141.4931,786.0,5.300000000000001,6.4,1.5999999999999979,
2024-03-29 15:24:00,79,142.3611,786.0,5.300000000000001,6.4,1.5999999999999979,
2024-03-29 15:27:00,80,143.4028,786.0,5.399999999999999,6.4,1.6000000000000014,
2024-03-29 15:30:00,81,144.6181,786.0,5.399999999999999,6.4,1.6000000000000014,
2024-03-29 15:33:00,81,143.5764,786.0,5.399999999999999,6.500000000000001,1.6000000000000014,
2024-03-29 15:36:00,81,141.2326,786.0,5.399999999999999,6.500000000000001,1.6000000000000014,
2024-03-29 15:39:00,80,141.059,786.0,5.399999999999999,6.500000000000001,1.6000000000000014,
2024-03-29 15:42:00,79,140.7986,787.0,5.399999999999999,6.500000000000001,1.5,
2024-03-29 15:45:00,80,142.7083,787.0,5.300000000000001,6.500000000000001,1.6999999999999993,
2024-03-29 15:48:00,80,144.8785,787.0,5.200000000000003,6.300000000000001,1.5999999999999979,
2024-03-29 15:51:00,78,145.4861,787.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-03-29 15:54:00,80,146.0069,787.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 15:57:00,79,144.6181,787.0,5.300000000000001,6.200000000000001,1.6000000000000014,
2024-03-29 16:00:00,80,144.4444,787.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:03:00,78,142.4479,787.0,5.200000000000003,6.300000000000001,1.5999999999999979,
2024-03-29 16:06:00,79,142.2743,787.0,5.100000000000001,6.300000000000001,1.8000000000000007,
2024-03-29 16:09:00,80,144.0104,787.0,5.100000000000001,6.200000000000001,1.6999999999999993,
2024-03-29 16:12:00,80,143.75,787.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:15:00,79,144.0104,787.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-03-29 16:18:00,80,143.1424,787.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:21:00,79,141.8403,787.0,5.199999999999999,6.4,1.6000000000000014,
2024-03-29 16:24:00,80,141.059,787.0,5.199999999999999,6.4,1.6000000000000014,
2024-03-29 16:27:00,78,140.3646,787.0,5.199999999999999,6.5,1.6000000000000014,
2024-03-29 16:30:00,80,141.4931,787.0,5.300000000000001,6.4,1.5,
2024-03-29 16:33:00,79,142.0139,787.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 16:36:00,79,142.7951,787.0,5.300000000000001,6.4,1.5,
2024-03-29 16:39:00,78,143.75,787.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-03-29 16:42:00,80,143.75,788.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:45:00,80,143.1424,788.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-03-29 16:48:00,79,142.3611,788.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:51:00,80,142.3611,788.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 16:54:00,79,141.059,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 16:57:00,77,142.4479,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:00:00,79,143.1424,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:03:00,78,143.316,788.0,5.099999999999998,6.300000000000001,1.6999999999999993,
2024-03-29 17:06:00,79,142.0139,788.0,5.300000000000001,6.300000000000001,1.6999999999999993,
2024-03-29 17:09:00,79,141.059,788.0,5.199999999999999,6.300000000000001,1.5999999999999979,
2024-03-29 17:12:00,78,138.6285,788.0,5.099999999999998,6.4,1.6000000000000014,
2024-03-29 17:15:00,79,140.625,788.0,5.099999999999998,6.4,1.6000000000000014,
2024-03-29 17:18:00,78,141.8403,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:21:00,77,141.059,788.0,5.199999999999999,6.300000000000001,1.5,
2024-03-29 17:24:00,78,141.4063,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:27:00,78,142.7083,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:30:00,78,144.184,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:33:00,79,142.1007,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:36:00,77,140.2778,788.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 17:39:00,79,141.1458,788.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:42:00,79,140.7118,789.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 17:45:00,79,139.2361,789.0,5.199999999999999,6.4,1.5,
2024-03-29 17:48:00,78,139.4097,789.0,5.099999999999998,6.300000000000001,1.5,
2024-03-29 17:51:00,77,139.6701,789.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 17:54:00,78,139.9306,789.0,5.099999999999998,6.4,1.6000000000000014,
2024-03-29 17:57:00,78,139.3229,789.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 18:00:00,77,139.2361,789.0,5.099999999999998,6.300000000000001,1.5,
2024-03-29 18:03:00,78,138.3681,789.0,5.099999999999998,6.4,1.6000000000000014,
2024-03-29 18:06:00,78,138.6285,789.0,5.099999999999998,6.4,1.6000000000000014,
2024-03-29 18:09:00,77,140.1042,789.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-29 18:12:00,78,140.5382,789.0,5.099999999999998,6.199999999999999,1.6000000000000014,
2024-03-29 18:15:00,78,140.7118,789.0,5.099999999999998,6.300000000000001,1.5,
2024-03-29 18:18:00,78,139.8438,789.0,5.099999999999998,6.199999999999999,1.6000000000000014,
2024-03-29 18:21:00,78,138.6285,789.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 18:24:00,78,138.3681,789.0,5.199999999999999,6.300000000000001,1.5,
2024-03-29 18:27:00,78,139.4965,789.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 18:30:00,78,140.7986,789.0,5.099999999999998,6.300000000000001,1.5,
2024-03-29 18:33:00,77,140.7118,789.0,5.099999999999998,6.300000000000001,1.5,
2024-03-29 18:36:00,77,139.9306,789.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 18:39:00,78,139.4965,789.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-03-29 18:42:00,78,138.5417,790.0,5.0,6.4,1.5999999999999979,
2024-03-29 18:45:00,77,138.3681,790.0,5.100000000000001,6.4,1.5999999999999979,
2024-03-29 18:48:00,77,137.934,790.0,5.0,6.300000000000001,1.5,
2024-03-29 18:51:00,77,138.8889,790.0,4.899999999999999,6.300000000000001,1.6000000000000014,
2024-03-29 18:54:00,77,140.191,790.0,5.0,6.199999999999999,1.5999999999999979,
2024-03-29 18:57:00,77,141.5799,790.0,5.100000000000001,6.199999999999999,1.5999999999999979,
2024-03-29 19:00:00,79,141.1458,790.0,5.199999999999999,6.199999999999999,1.6000000000000014,
2024-03-29 19:03:00,76,140.7118,790.0,5.099999999999998,6.199999999999999,1.6000000000000014,
2024-03-29 19:06:00,77,140.2778,790.0,5.099999999999998,6.199999999999999,1.5,
2024-03-29 19:09:00,78,140.7118,790.0,5.0,6.199999999999999,1.5999999999999979,
2024-03-29 19:12:00,77,140.1042,790.0,5.199999999999999,6.199999999999999,1.4000000000000021,
2024-03-29 19:15:00,76,139.9306,790.0,5.100000000000001,6.199999999999999,1.5,
2024-03-29 19:18:00,77,139.9306,790.0,5.0,6.199999999999999,1.5,
2024-03-29 19:21:00,76,139.3229,790.0,5.100000000000001,6.199999999999999,1.5,
2024-03-29 19:24:00,76,138.8889,790.0,5.0,6.199999999999999,1.5,
2024-03-29 19:27:00,75,140.9722,790.0,5.0,6.199999999999999,1.5,
2024-03-29 19:30:00,77,138.8021,790.0,4.899999999999999,6.1,1.6000000000000014,
2024-03-29 19:33:00,76,137.7604,790.0,5.0,6.199999999999999,1.6000000000000014,
2024-03-29 19:36:00,75,136.8056,790.0,5.0,6.299999999999999,1.5999999999999979,
2024-03-29 19:39:00,76,136.0243,790.0,5.099999999999998,6.4,1.4000000000000021,
2024-03-29 19:42:00,77,135.5035,791.0,4.899999999999999,6.3999999999999995,1.6000000000000014,
2024-03-29 19:45:00,75,136.2847,791.0,5.0,6.299999999999999,1.5,
2024-03-29 19:48:00,76,136.7188,791.0,5.0,6.299999999999999,1.5,
2024-03-29 19:51:00,77,137.7604,791.0,5.0,6.3999999999999995,1.5,
2024-03-29 19:54:00,75,137.2396,791.0,5.0,6.3999999999999995,1.5,
2024-03-29 19:57:00,77,137.5868,791.0,4.899999999999999,6.299999999999999,1.6000000000000014,
2024-03-29 20:00:00,76,138.0208,791.0,5.0,6.3999999999999995,1.5,
2024-03-29 20:03:00,76,138.3681,791.0,5.0,6.199999999999999,1.6000000000000014,
2024-03-29 20:06:00,76,139.2361,791.0,5.0,6.199999999999999,1.5,
2024-03-29 20:09:00,76,139.7569,791.0,5.0,6.199999999999999,1.5,
2024-03-29 20:12:00,76,138.8021,791.0,5.099999999999998,6.199999999999999,1.5,
2024-03-29 20:15:00,76,138.1076,791.0,5.099999999999998,6.199999999999999,1.4000000000000021,
2024-03-29 20:18:00,76,137.934,791.0,5.0,6.199999999999999,1.5,
2024-03-29 20:21:00,75,137.2396,791.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-03-29 20:24:00,74,136.7188,791.0,5.0,6.199999999999999,1.5,
2024-03-29 20:27:00,75,137.3264,791.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-03-29 20:30:00,75,136.4583,791.0,5.100000000000001,6.299999999999999,1.3999999999999986,
2024-03-29 20:33:00,77,134.9826,791.0,4.899999999999999,6.299999999999999,1.6000000000000014,
2024-03-29 20:36:00,76,135.8507,791.0,4.899999999999999,6.299999999999999,1.5,
2024-03-29 20:39:00,75,138.1944,791.0,4.899999999999999,6.299999999999999,1.5,
2024-03-29 20:42:00,76,137.5868,792.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-03-29 20:45:00,75,136.6319,792.0,5.0,6.199999999999999,1.5,
2024-03-29 20:48:00,76,138.1076,792.0,5.0,6.199999999999999,1.5,
2024-03-29 20:51:00,75,137.1528,792.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-03-29 20:54:00,75,132.8125,792.0,5.0,6.299999999999999,1.5,
2024-03-29 20:57:00,74,126.2153,792.0,4.899999999999999,6.3,1.3000000000000007,
2024-03-29 21:00:00,72,124.2188,792.0,4.699999999999999,6.3999999999999995,1.3000000000000007,
2024-03-29 21:03:00,71,124.4792,792.0,4.699999999999999,6.3999999999999995,1.3000000000000007,
2024-03-29 21:06:00,71,126.6493,792.0,4.599999999999998,6.3,1.4000000000000021,
2024-03-29 21:09:00,70,124.566,792.0,4.5,6.3999999999999995,1.5,
2024-03-29 21:12:00,70,124.566,792.0,4.599999999999998,6.3,1.3000000000000007,
2024-03-29 21:15:00,71,123.7847,792.0,4.599999999999998,6.3,1.3000000000000007,
2024-03-29 21:18:00,70,121.5278,792.0,4.5,6.3,1.3999999999999986,
2024-03-29 21:21:00,70,121.5278,792.0,4.5,6.499999999999999,1.3999999999999986,
2024-03-29 21:24:00,69,119.8785,792.0,4.5,6.499999999999999,1.3999999999999986,
2024-03-29 21:27:00,70,120.5729,792.0,4.5,6.3999999999999995,1.3999999999999986,
2024-03-29 21:30:00,68,120.2257,792.0,4.5,6.3,1.3999999999999986,
2024-03-29 21:33:00,70,118.8368,792.0,4.399999999999999,6.3999999999999995,1.3999999999999986,
2024-03-29 21:36:00,69,127.2569,792.0,4.399999999999999,6.299999999999999,1.3000000000000007,
2024-03-29 21:39:00,73,135.9375,792.0,4.5,6.1,1.5,
2024-03-29 21:42:00,74,135.3299,793.0,4.599999999999998,6.1,1.5,
2024-03-29 21:45:00,73,134.7222,793.0,4.5,6.1,1.5999999999999979,
2024-03-29 21:48:00,73,134.6354,793.0,4.599999999999998,6.199999999999999,1.5,
2024-03-29 21:51:00,74,133.3333,793.0,4.599999999999998,6.199999999999999,1.4000000000000021,
2024-03-29 21:54:00,73,134.6354,793.0,4.5,6.1,1.5,
2024-03-29 21:57:00,74,137.7604,793.0,4.699999999999999,6.0,1.6000000000000014,
2024-03-29 22:00:00,74,137.3264,793.0,4.599999999999998,6.0,1.6000000000000014,
2024-03-29 22:03:00,75,138.0208,793.0,4.699999999999999,6.199999999999999,1.5,
2024-03-29 22:06:00,74,137.5868,793.0,4.699999999999999,6.1,1.5999999999999979,
2024-03-29 22:09:00,73,134.7222,793.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-29 22:12:00,73,134.5486,793.0,4.699999999999999,6.199999999999999,1.3000000000000007,
2024-03-29 22:15:00,74,135.7639,793.0,4.599999999999998,6.199999999999999,1.5,
2024-03-29 22:18:00,74,136.8924,793.0,4.599999999999998,6.0,1.5,
2024-03-29 22:21:00,73,138.4549,793.0,4.699999999999999,6.1,1.5,
2024-03-29 22:24:00,74,138.4549,793.0,4.599999999999998,6.0,1.5,
2024-03-29 22:27:00,75,140.5382,793.0,4.599999999999998,6.1,1.6000000000000014,
2024-03-29 22:30:00,74,140.2778,793.0,4.699999999999999,6.0,1.5,
2024-03-29 22:33:00,74,140.625,793.0,4.800000000000001,6.1,1.5,
2024-03-29 22:36:00,75,141.2326,793.0,4.699999999999999,6.1,1.5,
2024-03-29 22:39:00,75,140.625,793.0,4.800000000000001,6.0,1.5,
2024-03-29 22:42:00,75,140.2778,794.0,4.699999999999999,6.0,1.5999999999999979,
2024-03-29 22:45:00,75,140.1042,794.0,4.699999999999999,6.1,1.5999999999999979,
2024-03-29 22:48:00,75,140.7986,794.0,4.800000000000001,6.1,1.5,
2024-03-29 22:51:00,74,141.9271,794.0,4.699999999999999,6.0,1.5,
2024-03-29 22:54:00,75,141.6667,794.0,4.800000000000001,6.1,1.5,
2024-03-29 22:57:00,75,142.3611,794.0,4.699999999999999,6.0,1.5,
2024-03-29 23:00:00,75,142.2743,794.0,4.800000000000001,6.0,1.5999999999999979,
2024-03-29 23:03:00,75,139.8438,794.0,4.699999999999999,6.0,1.5999999999999979,
2024-03-29 23:06:00,76,138.1076,794.0,4.699999999999999,6.1,1.5999999999999979,
2024-03-29 23:09:00,74,134.5486,794.0,4.699999999999999,6.3,1.3999999999999986,
2024-03-29 23:12:00,75,134.0278,794.0,4.699999999999999,6.3,1.5,
2024-03-29 23:15:00,75,134.0278,794.0,4.699999999999999,6.3,1.5,
2024-03-29 23:18:00,74,132.1181,794.0,4.699999999999999,6.3999999999999995,1.5,
2024-03-29 23:21:00,75,132.8993,794.0,4.699999999999999,6.3999999999999995,1.5,
2024-03-29 23:24:00,75,133.1597,794.0,4.800000000000001,6.3999999999999995,1.3999999999999986,
2024-03-29 23:27:00,75,134.6354,794.0,4.699999999999999,6.3,1.5,
2024-03-29 23:30:00,75,133.3333,794.0,4.699999999999999,6.299999999999999,1.5,
2024-03-29 23:33:00,75,132.8993,794.0,4.699999999999999,6.3999999999999995,1.5,
2024-03-29 23:36:00,73,134.6354,794.0,4.699999999999999,6.299999999999999,1.4000000000000021,
2024-03-29 23:39:00,73,131.5104,794.0,4.699999999999999,6.299999999999999,1.5,
2024-03-29 23:42:00,73,130.3819,795.0,4.600000000000001,6.3999999999999995,1.5,
2024-03-29 23:45:00,73,130.1215,795.0,4.600000000000001,6.3999999999999995,1.5,
2024-03-29 23:48:00,74,131.4236,795.0,4.600000000000001,6.299999999999999,1.5,
2024-03-29 23:51:00,74,131.9444,795.0,4.600000000000001,6.3999999999999995,1.5,
2024-03-29 23:54:00,73,129.9479,795.0,4.600000000000001,6.3,1.5,
2024-03-29 23:57:00,73,130.2951,795.0,4.600000000000001,6.3999999999999995,1.5,
2024-03-30 00:00:00,74,129.6875,795.0,4.600000000000001,6.3999999999999995,1.5,
2024-03-30 00:03:00,72,130.3819,795.0,4.699999999999999,6.3999999999999995,1.3000000000000007,
2024-03-30 00:06:00,73,130.2951,795.0,4.600000000000001,6.3999999999999995,1.3999999999999986,
2024-03-30 00:09:00,73,129.5139,795.0,4.600000000000001,6.3999999999999995,1.3999999999999986,
2024-03-30 00:12:00,72,130.5556,795.0,4.5,6.3,1.6000000000000014,
2024-03-30 00:15:00,73,129.9479,795.0,4.600000000000001,6.3,1.3999999999999986,
2024-03-30 00:18:00,72,128.9063,795.0,4.5,6.3,1.5,
2024-03-30 00:21:00,72,128.2118,795.0,4.5,6.3999999999999995,1.5,
2024-03-30 00:24:00,73,128.125,795.0,4.600000000000001,6.3999999999999995,1.3999999999999986,
2024-03-30 00:27:00,72,128.8194,795.0,4.600000000000001,6.3999999999999995,1.3999999999999986,
2024-03-30 00:30:00,71,129.3403,795.0,4.5,6.199999999999999,1.5,
2024-03-30 00:33:00,72,129.2535,795.0,4.5,6.299999999999999,1.5,
2024-03-30 00:36:00,71,130.7292,795.0,4.5,6.199999999999999,1.5,
2024-03-30 00:39:00,72,130.1215,795.0,4.5,6.299999999999999,1.3999999999999986,
2024-03-30 00:42:00,71,129.9479,796.0,4.700000000000003,6.1,1.2999999999999972,
2024-03-30 00:45:00,72,130.816,796.0,4.5,6.199999999999999,1.5,
2024-03-30 00:48:00,71,130.7292,796.0,4.5,6.199999999999999,1.5,
2024-03-30 00:51:00,71,130.5556,796.0,4.5,6.199999999999999,1.3999999999999986,
2024-03-30 00:54:00,71,129.7743,796.0,4.5,6.199999999999999,1.3999999999999986,
2024-03-30 00:57:00,72,130.2951,796.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 01:00:00,72,131.1632,796.0,4.5,6.199999999999999,1.3999999999999986,
2024-03-30 01:03:00,72,131.9444,796.0,4.399999999999999,6.1,1.4000000000000021,
2024-03-30 01:06:00,72,133.8542,796.0,4.5,6.1,1.3999999999999986,
2024-03-30 01:09:00,71,133.2465,796.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 01:12:00,72,132.0313,796.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 01:15:00,72,131.4236,796.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 01:18:00,72,132.7257,796.0,4.5,6.1,1.5,
2024-03-30 01:21:00,72,130.9896,796.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 01:24:00,71,131.684,796.0,4.600000000000001,6.1,1.5,
2024-03-30 01:27:00,72,133.2465,796.0,4.600000000000001,6.1,1.5,
2024-03-30 01:30:00,71,132.2917,796.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 01:33:00,71,133.3333,796.0,4.600000000000001,6.1,1.5,
2024-03-30 01:36:00,72,133.5938,796.0,4.600000000000001,6.0,1.5,
2024-03-30 01:39:00,73,133.5938,797.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 01:42:00,73,133.8542,797.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 01:45:00,74,134.2014,797.0,4.699999999999999,6.1,1.5,
2024-03-30 01:48:00,73,133.3333,797.0,4.600000000000001,6.0,1.5,
2024-03-30 01:51:00,73,133.3333,797.0,4.700000000000003,6.199999999999999,1.3999999999999986,
2024-03-30 01:54:00,72,133.4201,797.0,4.600000000000001,6.1,1.5,
2024-03-30 01:57:00,72,134.9826,797.0,4.600000000000001,6.1,1.5,
2024-03-30 02:00:00,72,135.0694,797.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 02:03:00,72,133.2465,797.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 02:06:00,72,134.6354,797.0,4.600000000000001,6.0,1.5,
2024-03-30 02:09:00,72,131.684,797.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 02:12:00,72,129.7743,797.0,4.600000000000001,6.199999999999999,1.3999999999999986,
2024-03-30 02:15:00,72,130.1215,797.0,4.5,6.199999999999999,1.3999999999999986,
2024-03-30 02:18:00,71,130.2951,797.0,4.5,6.199999999999999,1.4000000000000021,
2024-03-30 02:21:00,72,130.816,797.0,4.5,6.1,1.4000000000000021,
2024-03-30 02:24:00,71,130.9896,797.0,4.5,6.199999999999999,1.4000000000000021,
2024-03-30 02:27:00,73,131.25,797.0,4.600000000000001,6.1,1.5,
2024-03-30 02:30:00,72,131.4236,797.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 02:33:00,71,131.0764,797.0,4.699999999999999,6.199999999999999,1.3999999999999986,
2024-03-30 02:36:00,71,132.4653,797.0,4.5,6.1,1.4000000000000021,
2024-03-30 02:39:00,71,132.9861,797.0,4.600000000000001,6.1,1.3000000000000007,
2024-03-30 02:42:00,71,132.9861,798.0,4.5,6.1,1.4000000000000021,
2024-03-30 02:45:00,72,132.3785,798.0,4.5,6.1,1.5,
2024-03-30 02:48:00,71,131.5972,798.0,4.400000000000002,6.1,1.5,
2024-03-30 02:51:00,71,131.5972,798.0,4.5,6.199999999999999,1.3999999999999986,
2024-03-30 02:54:00,71,131.0764,798.0,4.5,6.1,1.3999999999999986,
2024-03-30 02:57:00,71,130.816,798.0,4.5,6.1,1.3000000000000007,
2024-03-30 03:00:00,72,133.8542,798.0,4.5,6.1,1.5,
2024-03-30 03:03:00,72,134.5486,798.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 03:06:00,71,134.4618,798.0,4.699999999999999,6.1,1.5,
2024-03-30 03:09:00,72,135.0694,798.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 03:12:00,72,134.9826,798.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 03:15:00,72,135.8507,798.0,4.5,6.0,1.5999999999999979,
2024-03-30 03:18:00,72,134.0278,798.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 03:21:00,72,133.4201,798.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 03:24:00,72,133.6806,798.0,4.599999999999998,6.199999999999999,1.5,
2024-03-30 03:27:00,71,132.0313,798.0,4.599999999999998,6.199999999999999,1.5,
2024-03-30 03:30:00,72,132.9861,798.0,4.599999999999998,6.199999999999999,1.4000000000000021,
2024-03-30 03:33:00,71,134.0278,798.0,4.5,6.0,1.5,
2024-03-30 03:36:00,71,134.8958,798.0,4.599999999999998,6.1,1.5,
2024-03-30 03:39:00,72,135.0694,798.0,4.699999999999999,6.0,1.3000000000000007,
2024-03-30 03:42:00,72,134.1146,799.0,4.800000000000001,6.1,1.5,
2024-03-30 03:45:00,72,134.2014,799.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 03:48:00,71,130.816,799.0,4.699999999999999,6.1,1.1999999999999993,
2024-03-30 03:51:00,71,130.5556,799.0,4.5,6.199999999999999,1.5,
2024-03-30 03:54:00,71,132.0313,799.0,4.5,6.0,1.5,
2024-03-30 03:57:00,70,132.7257,799.0,4.400000000000002,6.1,1.5,
2024-03-30 04:00:00,71,134.0278,799.0,4.599999999999998,6.0,1.5,
2024-03-30 04:03:00,72,135.0694,799.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 04:06:00,73,135.5035,799.0,4.599999999999998,6.1,1.5,
2024-03-30 04:09:00,72,133.4201,799.0,4.599999999999998,6.0,1.4000000000000021,
2024-03-30 04:12:00,71,132.9861,799.0,4.599999999999998,6.1,1.5,
2024-03-30 04:15:00,71,132.4653,799.0,4.5,6.1,1.5999999999999979,
2024-03-30 04:18:00,73,132.2917,799.0,4.599999999999998,6.199999999999999,1.4000000000000021,
2024-03-30 04:21:00,72,132.0313,799.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 04:24:00,72,132.8993,799.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 04:27:00,71,132.2917,799.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 04:30:00,70,132.8125,799.0,4.5,6.0,1.3999999999999986,
2024-03-30 04:33:00,71,132.5521,799.0,4.5,6.0,1.5,
2024-03-30 04:36:00,72,133.2465,799.0,4.400000000000002,6.0,1.3999999999999986,
2024-03-30 04:39:00,71,132.5521,800.0,4.5,6.0,1.3999999999999986,
2024-03-30 04:42:00,70,131.25,800.0,4.5,6.1,1.3999999999999986,
2024-03-30 04:45:00,70,131.8576,800.0,4.400000000000002,6.1,1.3999999999999986,
2024-03-30 04:48:00,70,131.4236,800.0,4.5,6.1,1.3999999999999986,
2024-03-30 04:51:00,70,131.684,800.0,4.5,6.0,1.3999999999999986,
2024-03-30 04:54:00,71,134.4618,800.0,4.5,5.999999999999999,1.3999999999999986,
2024-03-30 04:57:00,71,134.1146,800.0,4.5,6.0,1.5,
2024-03-30 05:00:00,70,134.4618,800.0,4.399999999999999,5.8999999999999995,1.4000000000000021,
2024-03-30 05:03:00,72,135.3299,800.0,4.5,5.999999999999999,1.3999999999999986,
2024-03-30 05:06:00,72,135.1563,800.0,4.5,5.8999999999999995,1.5999999999999979,
2024-03-30 05:09:00,72,135.3299,800.0,4.5,5.8999999999999995,1.5,
2024-03-30 05:12:00,71,134.7222,800.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 05:15:00,72,134.2882,800.0,4.5,6.0,1.5999999999999979,
2024-03-30 05:18:00,71,134.5486,800.0,4.599999999999998,6.1,1.4000000000000021,
2024-03-30 05:21:00,72,133.6806,800.0,4.599999999999998,6.0,1.4000000000000021,
2024-03-30 05:24:00,71,134.1146,800.0,4.5,6.1,1.5,
2024-03-30 05:27:00,72,134.5486,800.0,4.400000000000002,6.1,1.5999999999999979,
2024-03-30 05:30:00,71,134.7222,800.0,4.599999999999998,6.0,1.4000000000000021,
2024-03-30 05:33:00,71,135.1563,800.0,4.599999999999998,6.1,1.6000000000000014,
2024-03-30 05:36:00,72,136.2847,800.0,4.600000000000001,5.8999999999999995,1.5,
2024-03-30 05:39:00,71,135.5903,800.0,4.699999999999999,6.1,1.5,
2024-03-30 05:42:00,73,135.4167,801.0,4.599999999999998,6.0,1.6000000000000014,
2024-03-30 05:45:00,73,134.9826,801.0,4.600000000000001,6.0,1.5,
2024-03-30 05:48:00,73,135.1563,801.0,4.600000000000001,6.1,1.5,
2024-03-30 05:51:00,72,135.3299,801.0,4.600000000000001,6.1,1.5,
2024-03-30 05:54:00,73,136.2847,801.0,4.600000000000001,6.1,1.5,
2024-03-30 05:57:00,72,135.9375,801.0,4.600000000000001,6.0,1.5,
2024-03-30 06:00:00,73,135.1563,801.0,4.600000000000001,6.0,1.5,
2024-03-30 06:03:00,73,135.1563,801.0,4.700000000000003,6.0,1.3999999999999986,
2024-03-30 06:06:00,71,135.0694,801.0,4.700000000000003,6.1,1.3999999999999986,
2024-03-30 06:09:00,72,134.5486,801.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 06:12:00,72,135.1563,801.0,4.5,6.1,1.6000000000000014,
2024-03-30 06:15:00,72,134.6354,801.0,4.700000000000003,6.1,1.3999999999999986,
2024-03-30 06:18:00,72,134.2014,801.0,4.5,6.1,1.5,
2024-03-30 06:21:00,71,134.2014,801.0,4.5,6.0,1.5,
2024-03-30 06:24:00,71,134.9826,801.0,4.5,6.0,1.5,
2024-03-30 06:27:00,71,134.1146,801.0,4.5,6.1,1.5,
2024-03-30 06:30:00,72,134.0278,801.0,4.5,6.0,1.5,
2024-03-30 06:33:00,72,136.1979,801.0,4.5,6.0,1.5,
2024-03-30 06:36:00,72,135.5903,801.0,4.600000000000001,6.0,1.5,
2024-03-30 06:39:00,72,133.4201,802.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 06:42:00,73,133.4201,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 06:45:00,72,132.5521,802.0,4.600000000000001,6.1,1.5,
2024-03-30 06:48:00,73,133.7674,802.0,4.600000000000001,6.1,1.5,
2024-03-30 06:51:00,73,133.8542,802.0,4.600000000000001,6.1,1.5,
2024-03-30 06:54:00,73,135.7639,802.0,4.600000000000001,6.1,1.5,
2024-03-30 06:57:00,73,134.7222,802.0,4.600000000000001,6.1,1.3999999999999986,
2024-03-30 07:00:00,72,133.7674,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:03:00,73,133.4201,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:06:00,73,134.9826,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:09:00,73,134.0278,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:12:00,72,134.6354,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:15:00,73,134.9826,802.0,4.5,6.0,1.5,
2024-03-30 07:18:00,72,134.1146,802.0,4.600000000000001,6.1,1.5,
2024-03-30 07:21:00,73,133.8542,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:24:00,74,134.1146,802.0,4.600000000000001,6.1,1.5,
2024-03-30 07:27:00,73,135.1563,802.0,4.5,6.1,1.5,
2024-03-30 07:30:00,73,134.9826,802.0,4.600000000000001,6.1,1.5,
2024-03-30 07:33:00,73,135.3299,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:36:00,73,133.2465,802.0,4.699999999999999,6.199999999999999,1.4000000000000021,
2024-03-30 07:39:00,71,130.3819,802.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:42:00,71,132.0313,803.0,4.600000000000001,6.199999999999999,1.3999999999999986,
2024-03-30 07:45:00,72,132.1181,803.0,4.600000000000001,6.199999999999999,1.3999999999999986,
2024-03-30 07:48:00,72,132.8125,803.0,4.600000000000001,6.1,1.5,
2024-03-30 07:51:00,72,134.7222,803.0,4.600000000000001,6.199999999999999,1.5,
2024-03-30 07:54:00,72,134.9826,803.0,4.5,6.0,1.5,
2024-03-30 07:57:00,73,134.0278,803.0,4.5,6.1,1.5,
2024-03-30 08:00:00,72,134.2882,803.0,4.5,6.1,1.5,
2024-03-30 08:03:00,73,135.5903,803.0,4.5,6.1,1.5,
2024-03-30 08:06:00,73,134.2014,803.0,4.599999999999998,6.1,1.5,
2024-03-30 08:09:00,73,134.7222,803.0,4.699999999999999,6.199999999999999,1.4000000000000021,
2024-03-30 08:12:00,72,135.4167,803.0,4.5,6.199999999999999,1.5,
2024-03-30 08:15:00,73,132.9861,803.0,4.5,6.1,1.5,
2024-03-30 08:18:00,72,134.0278,803.0,4.699999999999999,6.1,1.5,
2024-03-30 08:21:00,74,135.3299,803.0,4.699999999999999,6.199999999999999,1.4000000000000021,
2024-03-30 08:24:00,73,135.7639,803.0,4.599999999999998,6.1,1.5,
2024-03-30 08:27:00,74,137.1528,803.0,4.599999999999998,6.1,1.5,
2024-03-30 08:30:00,73,137.6736,803.0,4.699999999999999,6.1,1.5,
2024-03-30 08:33:00,74,137.2396,803.0,4.599999999999998,6.1,1.5,
2024-03-30 08:36:00,74,136.8056,803.0,4.599999999999998,6.0,1.5,
2024-03-30 08:39:00,74,136.2847,803.0,4.5,6.199999999999999,1.5999999999999979,
2024-03-30 08:42:00,75,136.6319,804.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 08:45:00,74,136.7188,804.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 08:48:00,74,137.5,804.0,4.599999999999998,6.199999999999999,1.5,
2024-03-30 08:51:00,74,137.934,804.0,4.699999999999999,6.1,1.5,
2024-03-30 08:54:00,74,137.5868,804.0,4.699999999999999,6.1,1.5,
2024-03-30 08:57:00,75,136.4583,804.0,4.699999999999999,6.1,1.5,
2024-03-30 09:00:00,74,137.1528,804.0,4.699999999999999,6.1,1.5,
2024-03-30 09:03:00,74,136.8056,804.0,4.699999999999999,6.1,1.3999999999999986,
2024-03-30 09:06:00,75,136.8924,804.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 09:09:00,74,136.3715,804.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 09:12:00,75,136.6319,804.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 09:15:00,74,137.5,804.0,4.599999999999998,6.199999999999999,1.5,
2024-03-30 09:18:00,75,137.2396,804.0,4.599999999999998,6.199999999999999,1.6000000000000014,
2024-03-30 09:21:00,75,139.9306,804.0,4.699999999999999,6.1,1.5,
2024-03-30 09:24:00,75,144.0972,804.0,4.699999999999999,6.1,1.6000000000000014,
2024-03-30 09:27:00,77,148.3507,804.0,4.699999999999999,5.8999999999999995,1.8000000000000007,
2024-03-30 09:30:00,76,149.3924,804.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-03-30 09:33:00,78,148.1771,804.0,4.899999999999999,5.8999999999999995,1.6000000000000014,
2024-03-30 09:36:00,78,148.6111,804.0,4.899999999999999,5.8999999999999995,1.6000000000000014,
2024-03-30 09:39:00,77,148.0903,805.0,5.0,5.8999999999999995,1.6000000000000014,
2024-03-30 09:42:00,77,148.1771,805.0,4.899999999999999,5.8999999999999995,1.5,
2024-03-30 09:45:00,76,148.0035,805.0,4.899999999999999,5.8999999999999995,1.6000000000000014,
2024-03-30 09:48:00,77,146.6146,805.0,4.800000000000001,6.0,1.6999999999999993,
2024-03-30 09:51:00,77,146.3542,805.0,4.899999999999999,5.8999999999999995,1.6000000000000014,
2024-03-30 09:54:00,77,145.4861,805.0,4.800000000000001,6.1,1.6999999999999993,
2024-03-30 09:57:00,76,145.3125,805.0,5.0,5.999999999999999,1.6000000000000014,
2024-03-30 10:00:00,77,146.7014,805.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-03-30 10:03:00,77,148.7847,805.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-03-30 10:06:00,77,144.184,805.0,4.800000000000001,6.1,1.5999999999999979,
2024-03-30 10:09:00,77,144.8785,805.0,4.800000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 10:12:00,76,143.316,805.0,4.800000000000001,6.1,1.6000000000000014,
2024-03-30 10:15:00,75,143.316,805.0,4.699999999999999,6.299999999999999,1.6000000000000014,
2024-03-30 10:18:00,77,143.75,805.0,4.699999999999999,6.199999999999999,1.6000000000000014,
2024-03-30 10:21:00,77,144.6181,805.0,4.699999999999999,6.1,1.8000000000000007,
2024-03-30 10:24:00,77,145.4861,805.0,4.800000000000001,6.199999999999999,1.6999999999999993,
2024-03-30 10:27:00,78,144.0972,805.0,4.699999999999999,6.1,1.6999999999999993,
2024-03-30 10:30:00,77,143.1424,805.0,4.699999999999999,6.1,1.6999999999999993,
2024-03-30 10:33:00,78,141.8403,805.0,4.699999999999999,6.199999999999999,1.8000000000000007,
2024-03-30 10:36:00,76,141.4931,805.0,4.699999999999999,6.1,1.6999999999999993,
2024-03-30 10:39:00,75,142.2743,805.0,4.600000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 10:42:00,75,141.1458,806.0,4.700000000000003,6.1,1.5999999999999979,
2024-03-30 10:45:00,76,139.9306,806.0,4.699999999999999,6.199999999999999,1.5,
2024-03-30 10:48:00,75,141.2326,806.0,4.600000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 10:51:00,75,140.625,806.0,4.600000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 10:54:00,76,141.1458,806.0,4.600000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 10:57:00,76,141.6667,806.0,4.600000000000001,6.199999999999999,1.5999999999999979,
2024-03-30 11:00:00,75,143.2292,806.0,4.600000000000001,6.1,1.5999999999999979,
2024-03-30 11:03:00,76,143.1424,806.0,4.600000000000001,6.1,1.5999999999999979,
2024-03-30 11:06:00,76,142.0139,806.0,4.600000000000001,6.1,1.6999999999999993,
2024-03-30 11:09:00,76,144.7049,806.0,4.699999999999999,6.199999999999999,1.6000000000000014,
2024-03-30 11:12:00,77,145.8333,806.0,4.699999999999999,6.1,1.6999999999999993,
2024-03-30 11:15:00,77,146.1806,806.0,4.699999999999999,6.1,1.6000000000000014,
2024-03-30 11:18:00,78,147.309,806.0,4.699999999999999,6.1,1.6999999999999993,
2024-03-30 11:21:00,76,148.6111,806.0,4.699999999999999,5.999999999999999,1.6000000000000014,
2024-03-30 11:24:00,78,148.1771,806.0,4.699999999999999,5.999999999999999,1.6999999999999993,
2024-03-30 11:27:00,77,148.3507,806.0,4.699999999999999,5.999999999999999,1.6999999999999993,
2024-03-30 11:30:00,77,147.7431,806.0,4.699999999999999,5.999999999999999,1.6999999999999993,
2024-03-30 11:33:00,78,147.4826,806.0,4.699999999999999,6.1000000000000005,1.6999999999999993,
2024-03-30 11:36:00,78,148.6111,806.0,4.800000000000001,5.999999999999999,1.5999999999999979,
2024-03-30 11:39:00,79,148.3507,806.0,4.800000000000001,6.1000000000000005,1.6999999999999993,
2024-03-30 11:42:00,78,148.0903,807.0,4.800000000000001,6.1000000000000005,1.6999999999999993,
2024-03-30 11:45:00,78,147.2222,807.0,4.800000000000001,6.1000000000000005,1.6999999999999993,
2024-03-30 11:48:00,77,148.3507,807.0,4.899999999999999,6.1000000000000005,1.7000000000000028,
2024-03-30 11:51:00,78,147.2222,807.0,4.899999999999999,6.2,1.7000000000000028,
2024-03-30 11:54:00,80,148.3507,807.0,4.899999999999999,6.1000000000000005,1.7000000000000028,
2024-03-30 11:57:00,81,149.2188,807.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-30 12:00:00,80,149.6528,807.0,4.799999999999997,6.2,1.8000000000000007,
2024-03-30 12:03:00,78,150.6944,807.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 12:06:00,79,150.1736,807.0,5.0,5.999999999999999,1.6999999999999993,
2024-03-30 12:09:00,78,152.0833,807.0,5.0,6.1000000000000005,1.6999999999999993,
2024-03-30 12:12:00,80,152.3438,807.0,5.0,6.1000000000000005,1.8000000000000007,
2024-03-30 12:15:00,80,151.9097,807.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 12:18:00,81,153.2118,807.0,4.899999999999999,6.1000000000000005,1.8000000000000007,
2024-03-30 12:21:00,81,153.3854,807.0,5.100000000000001,6.1000000000000005,1.6999999999999993,
2024-03-30 12:24:00,82,152.8646,807.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 12:27:00,80,152.3438,807.0,5.100000000000001,6.1000000000000005,1.6999999999999993,
2024-03-30 12:30:00,79,150.6077,807.0,5.199999999999999,6.000000000000001,1.5,
2024-03-30 12:33:00,80,147.1354,807.0,4.899999999999999,6.300000000000001,1.6000000000000014,
2024-03-30 12:36:00,79,149.0451,807.0,4.899999999999999,6.200000000000001,1.6999999999999993,
2024-03-30 12:39:00,81,149.2188,808.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 12:42:00,80,150.1736,808.0,4.899999999999999,6.300000000000001,1.6999999999999993,
2024-03-30 12:45:00,80,150.6077,808.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 12:48:00,82,150.9549,808.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 12:51:00,81,154.4271,808.0,5.099999999999998,6.200000000000001,1.8000000000000007,
2024-03-30 12:57:00,82,151.3889,808.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-03-30 13:00:00,82,150.0868,808.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-30 13:03:00,80,148.3507,808.0,5.0,6.300000000000001,1.5999999999999979,
2024-03-30 13:09:00,81,147.5694,808.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-30 13:12:00,81,146.7882,808.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-30 13:18:00,81,147.309,808.0,4.899999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 13:21:00,80,148.0903,808.0,4.899999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 13:27:00,82,149.0451,808.0,4.899999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 13:30:00,80,148.4375,808.0,4.899999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 13:33:00,80,147.4826,808.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 13:39:00,81,147.7431,808.0,5.0,6.4,1.8000000000000007,
2024-03-30 13:42:00,82,148.5243,809.0,5.100000000000001,6.4,1.6999999999999993,
2024-03-30 13:45:00,80,148.5243,809.0,5.100000000000001,6.4,1.6999999999999993,
2024-03-30 13:48:00,80,148.0903,809.0,4.899999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 13:51:00,80,147.7431,809.0,5.0,6.4,1.8000000000000007,
2024-03-30 13:57:00,80,147.2222,809.0,5.100000000000001,6.300000000000001,1.6999999999999993,
2024-03-30 14:00:00,80,147.309,809.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 14:03:00,81,147.6563,809.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 14:09:00,80,147.5694,809.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 14:12:00,79,147.2222,809.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 14:15:00,81,148.0035,809.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 14:18:00,82,149.0451,809.0,5.199999999999999,6.4,1.8000000000000007,
2024-03-30 14:24:00,81,148.0903,809.0,5.100000000000001,6.5,1.7999999999999972,
2024-03-30 14:27:00,82,149.3056,809.0,5.100000000000001,6.4,1.7999999999999972,
2024-03-30 14:33:00,81,151.2153,809.0,5.100000000000001,6.4,1.7999999999999972,
2024-03-30 14:36:00,83,153.7326,809.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-03-30 14:39:00,84,155.0347,810.0,5.099999999999998,6.300000000000001,1.9000000000000021,
2024-03-30 14:45:00,84,154.6007,810.0,5.099999999999998,6.300000000000001,1.9000000000000021,
2024-03-30 14:48:00,82,152.3438,810.0,5.199999999999999,6.4,1.8999999999999986,
2024-03-30 14:51:00,86,153.6458,810.0,6.100000000000001,6.4,2.8999999999999986,
2024-03-30 14:54:00,87,153.7326,810.0,7.099999999999998,6.4,1.6999999999999993,
2024-03-30 15:00:00,88,153.559,810.0,7.099999999999998,6.300000000000001,1.6999999999999993,
2024-03-30 15:03:00,85,153.2118,810.0,7.099999999999998,6.4,1.8000000000000007,
2024-03-30 15:09:00,87,154.5139,810.0,7.099999999999998,6.4,1.8000000000000007,
2024-03-30 15:12:00,89,157.0313,810.0,7.199999999999999,6.3,1.6999999999999993,
2024-03-30 15:27:00,90,159.2882,810.0,7.399999999999999,6.3,1.8000000000000007,
2024-03-30 15:30:00,90,159.6354,810.0,7.300000000000001,6.300000000000001,1.8000000000000007,
2024-03-30 15:33:00,84,161.0243,810.0,5.900000000000002,6.5,1.5999999999999979,
2024-03-30 15:39:00,88,161.8924,810.0,5.800000000000001,6.5,1.6999999999999993,
2024-03-30 15:42:00,88,160.7639,811.0,5.600000000000001,6.5,1.8999999999999986,
2024-03-30 15:45:00,87,159.7222,811.0,5.5,6.5,1.8999999999999986,
2024-03-30 15:51:00,85,158.941,811.0,5.399999999999999,6.5,2.0,
2024-03-30 15:54:00,88,157.2917,811.0,5.399999999999999,6.5,2.0,
2024-03-30 15:57:00,87,153.9931,811.0,5.399999999999999,6.6,1.9000000000000021,
2024-03-30 16:00:00,84,156.1632,811.0,5.5,6.6,1.9000000000000021,
2024-03-30 16:06:00,85,156.8576,811.0,5.399999999999999,6.5,1.9000000000000021,
2024-03-30 16:09:00,87,156.5972,811.0,5.5,6.5,1.8000000000000007,
2024-03-30 16:15:00,87,155.0347,811.0,5.399999999999999,6.5,1.9000000000000021,
2024-03-30 16:18:00,85,151.4757,811.0,5.200000000000003,6.500000000000001,1.8999999999999986,
2024-03-30 16:24:00,85,153.3854,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,
2024-03-30 16:27:00,86,152.7778,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,
2024-03-30 16:30:00,83,152.2569,811.0,5.300000000000001,6.6000000000000005,1.8999999999999986,
2024-03-30 16:36:00,85,151.2153,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,
2024-03-30 16:39:00,84,148.6111,811.0,5.300000000000001,6.6000000000000005,1.6999999999999993,
2024-03-30 16:42:00,82,150.2604,812.0,5.199999999999999,6.6000000000000005,1.8000000000000007,
2024-03-30 16:45:00,85,151.0417,812.0,5.300000000000001,6.6,1.8999999999999986,
2024-03-30 16:51:00,82,151.3889,812.0,5.400000000000002,6.6000000000000005,1.6999999999999993,
2024-03-30 16:54:00,84,151.4757,812.0,5.300000000000001,6.6000000000000005,1.7999999999999972,
2024-03-30 17:00:00,85,150.9549,812.0,5.199999999999999,6.5,1.8000000000000007,
2024-03-30 17:03:00,83,151.4757,812.0,5.199999999999999,6.5,1.8000000000000007,
2024-03-30 17:06:00,83,150.7813,812.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 17:09:00,82,152.0833,812.0,5.099999999999998,6.5,1.9000000000000021,
2024-03-30 17:15:00,84,152.5174,812.0,5.199999999999999,6.5,1.8000000000000007,
2024-03-30 17:18:00,84,152.0833,812.0,5.199999999999999,6.6,1.8000000000000007,
2024-03-30 17:21:00,83,154.1667,812.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 17:27:00,85,152.4306,812.0,5.199999999999999,6.5,2.0,
2024-03-30 17:30:00,83,151.4757,812.0,5.300000000000001,6.6,1.6999999999999993,
2024-03-30 17:36:00,84,152.3438,812.0,5.199999999999999,6.5,2.0,
2024-03-30 17:39:00,84,155.1215,813.0,5.300000000000001,6.5,1.8999999999999986,
2024-03-30 17:45:00,86,155.2952,813.0,5.300000000000001,6.5,1.8999999999999986,
2024-03-30 17:48:00,83,154.5139,813.0,5.300000000000001,6.5,1.8999999999999986,
2024-03-30 17:51:00,84,154.4271,813.0,5.300000000000001,6.5,1.8999999999999986,
2024-03-30 17:57:00,85,153.9931,813.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 18:00:00,85,154.6007,813.0,5.199999999999999,6.5,1.8999999999999986,
2024-03-30 18:03:00,85,154.5139,813.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 18:06:00,85,152.3438,813.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 18:12:00,85,152.3438,813.0,5.300000000000001,6.4,1.8999999999999986,
2024-03-30 18:30:00,84,151.8229,813.0,5.300000000000001,6.5,1.8999999999999986,
2024-03-30 18:33:00,82,153.2118,813.0,5.200000000000003,6.4,1.8999999999999986,
2024-03-30 18:36:00,85,149.9132,814.0,5.300000000000001,6.6000000000000005,1.8999999999999986,
2024-03-30 18:42:00,83,149.3056,814.0,5.399999999999999,6.6000000000000005,1.8000000000000007,
2024-03-30 18:45:00,82,147.4826,814.0,5.199999999999999,6.5,1.6999999999999993,
2024-03-30 18:51:00,81,148.8715,814.0,5.099999999999998,6.300000000000001,1.7000000000000028,
2024-03-30 18:54:00,83,149.6528,814.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 18:57:00,84,149.0451,814.0,5.099999999999998,6.4,1.8000000000000007,
2024-03-30 19:03:00,82,149.4792,814.0,5.0,6.300000000000001,1.9000000000000021,
2024-03-30 19:06:00,83,148.3507,814.0,5.199999999999999,6.4,1.6999999999999993,
2024-03-30 19:09:00,84,149.3056,814.0,5.199999999999999,6.4,1.8000000000000007,
2024-03-30 19:12:00,82,149.9132,814.0,5.200000000000003,6.300000000000001,1.8999999999999986,
2024-03-30 19:18:00,84,151.0417,814.0,5.300000000000001,6.300000000000001,1.7999999999999972,
2024-03-30 19:21:00,83,151.8229,814.0,5.199999999999999,6.4,1.8000000000000007,
2024-03-30 19:27:00,83,150.5208,814.0,5.100000000000001,6.4,1.8000000000000007,
2024-03-30 19:30:00,84,152.3438,814.0,5.100000000000001,6.4,1.8000000000000007,
2024-03-30 19:33:00,84,149.3924,814.0,5.199999999999999,6.5,1.8000000000000007,
2024-03-30 19:39:00,82,149.9132,814.0,5.199999999999999,6.4,1.8000000000000007,
2024-03-30 19:42:00,81,150.1736,815.0,5.100000000000001,6.6000000000000005,1.8000000000000007,
2024-03-30 19:48:00,82,150.6077,815.0,5.199999999999999,6.4,1.8999999999999986,
2024-03-30 19:51:00,82,149.6528,815.0,5.200000000000003,6.300000000000001,1.6999999999999993,
2024-03-30 19:57:00,82,149.4792,815.0,5.300000000000001,6.300000000000001,1.6999999999999993,
2024-03-30 20:00:00,82,150.0868,815.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 20:03:00,83,149.6528,815.0,5.100000000000001,6.300000000000001,1.8000000000000007,
2024-03-30 20:06:00,83,151.8229,815.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-03-30 20:12:00,83,152.0833,815.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-03-30 20:15:00,83,151.0417,815.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-03-30 20:18:00,83,148.8715,815.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 20:21:00,83,149.0451,815.0,5.099999999999998,6.4,1.8000000000000007,
2024-03-30 20:27:00,82,148.9583,815.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-30 20:30:00,83,150.2604,815.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-03-30 20:33:00,80,147.309,815.0,5.099999999999998,6.4,1.8000000000000007,
2024-03-30 20:39:00,82,147.5694,816.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-03-30 20:42:00,81,147.4826,816.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 20:48:00,82,146.875,816.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 20:51:00,80,148.7847,816.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 20:54:00,81,147.2222,816.0,4.900000000000002,6.300000000000001,1.8000000000000007,
2024-03-30 21:00:00,81,147.5694,816.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 21:03:00,80,149.2188,816.0,4.900000000000002,6.300000000000001,1.8999999999999986,
2024-03-30 21:09:00,82,148.6111,816.0,5.0,6.300000000000001,1.8000000000000007,
2024-03-30 21:12:00,79,148.3507,816.0,4.900000000000002,6.300000000000001,1.8000000000000007,
2024-03-30 21:18:00,80,148.0903,816.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 21:21:00,81,148.8715,816.0,4.900000000000002,6.200000000000001,1.8000000000000007,
2024-03-30 21:24:00,82,148.7847,816.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 21:30:00,81,149.2188,816.0,5.100000000000001,6.200000000000001,1.6000000000000014,
2024-03-30 21:33:00,81,150.0868,816.0,4.899999999999999,6.200000000000001,1.7000000000000028,
2024-03-30 21:39:00,81,149.7396,816.0,4.899999999999999,6.200000000000001,1.7000000000000028,
2024-03-30 21:42:00,82,150.1736,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,
2024-03-30 21:48:00,82,149.0451,817.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 21:51:00,81,148.3507,817.0,5.0,6.200000000000001,1.6000000000000014,
2024-03-30 21:54:00,80,149.8264,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,
2024-03-30 22:00:00,82,150.6944,817.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 22:03:00,82,151.4757,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,
2024-03-30 22:09:00,81,149.8264,817.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 22:12:00,81,150.3472,817.0,5.100000000000001,6.200000000000001,1.5999999999999979,
2024-03-30 22:15:00,82,149.8264,817.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 22:18:00,81,150.7813,817.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 22:24:00,81,150.6077,817.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 22:27:00,81,150.3472,817.0,5.100000000000001,6.200000000000001,1.5999999999999979,
2024-03-30 22:30:00,83,150.7813,817.0,5.0,6.200000000000001,1.8000000000000007,
2024-03-30 22:33:00,82,150.6077,817.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 22:39:00,82,150.6944,817.0,5.0,6.200000000000001,1.6999999999999993,
2024-03-30 22:42:00,81,151.0417,818.0,5.100000000000001,6.200000000000001,1.6999999999999993,
2024-03-30 22:45:00,82,151.2153,818.0,5.0,6.300000000000001,1.6999999999999993,
2024-03-30 22:51:00,81,151.3889,818.0,5.100000000000001,6.199999999999999,1.6999999999999993,
2024-03-30 22:54:00,82,151.3889,818.0,5.100000000000001,6.300000000000001,1.6999999999999993,
2024-03-30 22:57:00,82,152.4306,818.0,5.0,6.300000000000001,1.8000000000000007,
