Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-01 07:39:00,70,125.0868,851.0,4.800000000000001,6.199999999999999,1.3999999999999986,
2024-04-01 07:42:00,71,125.5208,851.0,4.800000000000001,6.200000000000001,1.3999999999999986,
2024-04-01 07:45:00,72,126.4757,851.0,4.900000000000002,6.200000000000001,1.5,
2024-04-01 07:48:00,72,127.0833,851.0,5.0,6.200000000000001,1.5,
2024-04-01 07:51:00,73,127.1701,851.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-01 07:54:00,72,127.7778,851.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-01 07:57:00,73,126.7361,851.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-01 08:00:00,73,125.9549,851.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-01 08:03:00,72,126.6493,851.0,4.899999999999999,6.200000000000001,1.5,
2024-04-01 08:06:00,72,126.8229,851.0,5.100000000000001,6.200000000000001,1.3999999999999986,
2024-04-01 08:09:00,73,125.9549,851.0,5.0,6.199999999999999,1.4000000000000021,
2024-04-01 08:12:00,71,125.9549,851.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-01 08:15:00,71,127.1701,851.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-01 08:18:00,72,127.6042,851.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-01 08:21:00,72,128.559,851.0,4.899999999999999,6.200000000000001,1.5,
2024-04-01 08:24:00,72,128.9063,851.0,4.899999999999999,6.200000000000001,1.5,
2024-04-01 08:27:00,74,128.559,851.0,5.0,6.200000000000001,1.5,
2024-04-01 08:30:00,73,126.9097,851.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-01 08:33:00,73,127.3438,851.0,5.0,6.200000000000001,1.5,
2024-04-01 08:36:00,72,128.6458,851.0,5.0,6.300000000000001,1.5,
2024-04-01 08:39:00,72,127.7778,852.0,5.0,6.200000000000001,1.5,
2024-04-01 08:42:00,73,127.7778,852.0,5.099999999999998,6.200000000000001,1.4000000000000021,
2024-04-01 08:45:00,74,128.9063,852.0,5.0,6.300000000000001,1.5,
2024-04-01 08:48:00,73,128.125,852.0,5.0,6.300000000000001,1.6000000000000014,
2024-04-01 08:51:00,73,127.9514,852.0,5.100000000000001,6.300000000000001,1.3999999999999986,
2024-04-01 08:54:00,74,129.0799,852.0,5.100000000000001,6.200000000000001,1.3999999999999986,
2024-04-01 08:57:00,74,129.5139,852.0,5.0,6.200000000000001,1.5,
2024-04-01 09:00:00,74,129.9479,852.0,5.0,6.200000000000001,1.5,
2024-04-01 09:03:00,74,133.3333,852.0,5.0,6.200000000000001,1.5,
2024-04-01 09:06:00,74,135.7639,852.0,5.100000000000001,5.999999999999999,1.5,
2024-04-01 09:09:00,75,134.6354,852.0,5.100000000000001,6.1,1.5,
2024-04-01 09:12:00,75,135.0694,852.0,5.100000000000001,6.1,1.5,
2024-04-01 09:15:00,75,134.9826,852.0,5.100000000000001,6.200000000000001,1.5,
2024-04-01 09:18:00,75,136.1979,852.0,5.0,5.999999999999999,1.5999999999999979,
2024-04-01 09:21:00,76,140.9722,852.0,5.199999999999999,5.999999999999999,1.5,
2024-04-01 09:24:00,76,140.191,852.0,5.199999999999999,5.8999999999999995,1.6000000000000014,
2024-04-01 09:27:00,77,140.1042,852.0,5.199999999999999,5.999999999999999,1.6999999999999993,
2024-04-01 09:30:00,76,137.7604,852.0,5.300000000000001,6.1,1.5,
2024-04-01 09:33:00,77,137.5868,852.0,5.199999999999999,6.1,1.5,
2024-04-01 09:36:00,76,138.9757,852.0,5.199999999999999,6.1,1.5,
2024-04-01 09:39:00,77,139.0625,853.0,5.399999999999999,6.1,1.5,
2024-04-01 09:42:00,77,138.3681,853.0,5.199999999999999,6.0,1.5999999999999979,
2024-04-01 09:45:00,77,138.6285,853.0,5.300000000000001,6.1,1.5,
2024-04-01 10:24:00,77,138.8889,853.0,5.199999999999999,6.1,1.5999999999999979,
2024-04-01 10:30:00,76,137.7604,853.0,5.199999999999999,6.0,1.5999999999999979,
2024-04-01 10:33:00,77,138.3681,853.0,5.300000000000001,6.0,1.6999999999999993,
2024-04-01 10:36:00,77,137.5,854.0,5.300000000000001,6.1,1.5,
2024-04-01 10:42:00,76,138.3681,854.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 10:45:00,77,138.4549,854.0,5.199999999999999,6.0,1.5,
2024-04-01 10:48:00,76,138.8889,854.0,5.199999999999999,6.0,1.6000000000000014,
2024-04-01 10:54:00,77,138.8889,854.0,5.199999999999999,6.0,1.6000000000000014,
2024-04-01 10:57:00,76,137.3264,854.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 11:03:00,77,137.934,854.0,5.199999999999999,6.1,1.6000000000000014,
2024-04-01 11:06:00,79,139.7569,854.0,5.300000000000001,6.200000000000001,1.8000000000000007,
2024-04-01 11:12:00,80,140.1042,854.0,5.5,6.4,1.6999999999999993,
2024-04-01 11:15:00,79,141.9271,854.0,5.600000000000001,6.4,1.6999999999999993,
2024-04-01 11:18:00,80,142.8819,854.0,5.600000000000001,6.300000000000001,1.6999999999999993,
2024-04-01 11:24:00,80,144.0972,854.0,5.600000000000001,6.3,1.6999999999999993,
2024-04-01 11:27:00,80,142.8819,854.0,5.5,6.200000000000001,1.6000000000000014,
2024-04-01 11:33:00,80,143.6632,854.0,5.600000000000001,6.200000000000001,1.6999999999999993,
2024-04-01 11:36:00,79,142.7083,854.0,5.600000000000001,6.200000000000001,1.6999999999999993,
2024-04-01 11:39:00,81,143.4028,855.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 11:45:00,79,142.0139,855.0,5.600000000000001,6.200000000000001,1.6000000000000014,
2024-04-01 11:48:00,81,142.3611,855.0,5.600000000000001,6.200000000000001,1.6999999999999993,
2024-04-01 11:51:00,80,142.8819,855.0,5.699999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 11:54:00,80,140.9722,855.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-01 12:00:00,79,141.5799,855.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-01 12:03:00,80,142.3611,855.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-01 12:09:00,79,142.4479,855.0,5.400000000000002,6.200000000000001,1.6999999999999993,
2024-04-01 12:12:00,80,142.1007,855.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-01 12:18:00,79,141.2326,855.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-01 12:21:00,79,142.4479,855.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-01 12:24:00,79,140.9722,855.0,5.5,6.200000000000001,1.6000000000000014,
2024-04-01 12:30:00,79,140.625,855.0,5.699999999999999,6.200000000000001,1.5,
2024-04-01 12:33:00,79,137.7604,855.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 12:39:00,79,137.5,855.0,5.400000000000002,6.300000000000001,1.6999999999999993,
2024-04-01 12:42:00,78,139.0625,856.0,5.400000000000002,6.300000000000001,1.6999999999999993,
2024-04-01 12:45:00,79,137.7604,856.0,5.400000000000002,6.300000000000001,1.6999999999999993,
2024-04-01 12:51:00,79,138.8021,856.0,5.400000000000002,6.200000000000001,1.6999999999999993,
2024-04-01 12:54:00,79,138.4549,856.0,5.400000000000002,6.300000000000001,1.6999999999999993,
2024-04-01 13:00:00,78,139.2361,856.0,5.400000000000002,6.200000000000001,1.6999999999999993,
2024-04-01 13:03:00,80,140.9722,856.0,5.400000000000002,6.200000000000001,1.8000000000000007,
2024-04-01 13:06:00,80,139.9306,856.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 13:09:00,78,138.1076,856.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 13:15:00,78,138.8021,856.0,5.400000000000002,6.200000000000001,1.6999999999999993,
2024-04-01 13:18:00,80,140.7118,856.0,5.5,6.200000000000001,1.7000000000000028,
2024-04-01 13:24:00,80,140.191,856.0,5.699999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 13:27:00,79,140.9722,856.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 13:30:00,81,140.2778,856.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 13:36:00,80,140.7986,856.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 13:39:00,80,139.7569,857.0,5.5,6.4,1.6000000000000014,
2024-04-01 13:45:00,80,138.5417,857.0,5.600000000000001,6.4,1.6000000000000014,
2024-04-01 13:48:00,79,138.6285,857.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 13:51:00,79,139.8438,857.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 13:57:00,79,139.3229,857.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 14:00:00,80,138.8021,857.0,5.5,6.4,1.5,
2024-04-01 14:06:00,79,138.4549,857.0,5.5,6.4,1.5,
2024-04-01 14:09:00,80,137.934,857.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 14:12:00,79,138.8889,857.0,5.5,6.300000000000001,1.7000000000000028,
2024-04-01 14:15:00,79,138.8889,857.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-01 14:21:00,79,140.5382,857.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 14:24:00,78,136.4583,857.0,5.5,6.4,1.5,
2024-04-01 14:30:00,77,136.2847,857.0,5.400000000000002,6.300000000000001,1.6999999999999993,
2024-04-01 14:33:00,79,136.8056,857.0,5.699999999999999,6.4,1.5,
2024-04-01 14:36:00,79,137.3264,858.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 14:42:00,78,136.4583,858.0,5.5,6.300000000000001,1.5,
2024-04-01 14:45:00,78,136.1979,858.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 14:51:00,78,136.4583,858.0,5.399999999999999,6.1000000000000005,1.6000000000000014,
2024-04-01 14:54:00,78,137.5,858.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 15:03:00,78,138.3681,858.0,5.5,6.300000000000001,1.5,
2024-04-01 15:06:00,79,138.1944,858.0,5.5,6.200000000000001,1.6000000000000014,
2024-04-01 15:09:00,78,138.1076,858.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 15:12:00,78,138.3681,858.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 15:15:00,78,138.8889,858.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 15:18:00,79,139.4097,858.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 15:21:00,79,139.7569,858.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 15:24:00,79,139.2361,858.0,5.5,6.200000000000001,1.6000000000000014,
2024-04-01 15:27:00,80,138.3681,858.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 15:30:00,79,139.3229,858.0,5.399999999999999,6.200000000000001,1.6999999999999993,
2024-04-01 15:33:00,79,140.3646,858.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-01 15:36:00,79,139.2361,858.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-01 15:39:00,80,138.6285,859.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 15:42:00,79,138.6285,859.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-01 15:45:00,79,136.8924,859.0,5.5,6.4,1.5999999999999979,
2024-04-01 15:48:00,80,138.4549,859.0,5.400000000000002,6.4,1.5999999999999979,
2024-04-01 15:51:00,79,138.9757,859.0,5.5,6.4,1.5999999999999979,
2024-04-01 15:54:00,81,138.3681,859.0,5.5,6.4,1.6999999999999993,
2024-04-01 15:57:00,81,137.6736,859.0,5.5,6.5,1.6999999999999993,
2024-04-01 16:00:00,80,138.1076,859.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-01 16:03:00,81,137.1528,859.0,5.599999999999998,6.5,1.6000000000000014,
2024-04-01 16:06:00,81,137.5,859.0,5.599999999999998,6.5,1.6000000000000014,
2024-04-01 16:09:00,80,138.1944,859.0,5.5,6.5,1.6999999999999993,
2024-04-01 16:12:00,80,137.2396,859.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-01 16:15:00,80,136.4583,859.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-01 16:18:00,78,135.9375,859.0,5.5,6.4,1.5999999999999979,
2024-04-01 16:21:00,80,136.2847,859.0,5.399999999999999,6.5,1.6999999999999993,
2024-04-01 16:24:00,79,136.0243,859.0,5.5,6.4,1.5,
2024-04-01 16:27:00,79,136.1979,859.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 16:30:00,80,137.5868,859.0,5.399999999999999,6.300000000000001,1.6999999999999993,
2024-04-01 16:33:00,78,137.5868,859.0,5.5,6.4,1.5999999999999979,
2024-04-01 16:36:00,78,136.8056,859.0,5.5,6.4,1.5999999999999979,
2024-04-01 16:39:00,79,135.5035,860.0,5.399999999999999,6.300000000000001,1.6999999999999993,
2024-04-01 16:42:00,80,136.1979,860.0,5.5,6.4,1.5999999999999979,
2024-04-01 16:45:00,80,135.8507,860.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 16:48:00,79,137.066,860.0,5.399999999999999,6.300000000000001,1.6999999999999993,
2024-04-01 16:51:00,80,137.6736,860.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 16:54:00,80,137.6736,860.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 16:57:00,78,137.934,860.0,5.5,6.300000000000001,1.6999999999999993,
2024-04-01 17:00:00,80,138.8021,860.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:03:00,80,137.6736,860.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 17:06:00,79,138.3681,860.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-01 17:09:00,80,137.5,860.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 17:12:00,79,137.7604,860.0,5.5,6.300000000000001,1.5,
2024-04-01 17:15:00,78,135.9375,860.0,5.5,6.300000000000001,1.5,
2024-04-01 17:18:00,79,137.2396,860.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 17:21:00,78,137.2396,860.0,5.5,6.300000000000001,1.5,
2024-04-01 17:24:00,78,137.3264,860.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:27:00,79,137.6736,860.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-01 17:30:00,78,138.8889,860.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-01 17:33:00,78,137.066,860.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:36:00,78,137.2396,860.0,5.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-01 17:39:00,78,138.8889,861.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:42:00,78,139.4097,861.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:45:00,78,139.0625,861.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-01 17:48:00,79,139.4965,861.0,5.5,6.200000000000001,1.6000000000000014,
2024-04-01 17:51:00,80,139.4965,861.0,5.5,6.1,1.5,
2024-04-01 17:54:00,79,137.5868,861.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 17:57:00,78,137.1528,861.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 18:00:00,78,136.8924,861.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-01 18:03:00,78,138.4549,861.0,5.300000000000001,6.200000000000001,1.6999999999999993,
2024-04-01 18:06:00,77,138.8021,861.0,5.400000000000002,6.200000000000001,1.5,
2024-04-01 18:09:00,78,139.4097,861.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-01 18:12:00,78,136.7188,861.0,5.400000000000002,6.200000000000001,1.5,
2024-04-01 18:15:00,78,135.8507,861.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-01 18:18:00,78,135.8507,861.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 18:21:00,78,138.0208,861.0,5.300000000000001,6.200000000000001,1.6000000000000014,
2024-04-01 18:24:00,78,136.8924,861.0,5.300000000000001,6.200000000000001,1.6000000000000014,
2024-04-01 18:27:00,78,137.1528,861.0,5.400000000000002,6.1,1.5,
2024-04-01 18:30:00,77,138.0208,861.0,5.300000000000001,6.200000000000001,1.6000000000000014,
2024-04-01 18:33:00,78,136.6319,861.0,5.300000000000001,6.1,1.6999999999999993,
2024-04-01 18:36:00,76,137.066,861.0,5.400000000000002,6.1,1.5,
2024-04-01 18:39:00,79,137.6736,862.0,5.400000000000002,6.199999999999999,1.5999999999999979,
2024-04-01 18:42:00,78,134.2882,862.0,5.5,6.300000000000001,1.5,
2024-04-01 18:45:00,77,133.4201,862.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 18:48:00,77,134.8958,862.0,5.400000000000002,6.199999999999999,1.5,
2024-04-01 18:51:00,76,134.6354,862.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 18:54:00,76,135.4167,862.0,5.300000000000001,6.1,1.6000000000000014,
2024-04-01 18:57:00,77,136.4583,862.0,5.199999999999999,6.1,1.5,
2024-04-01 19:00:00,78,136.6319,862.0,5.199999999999999,6.1,1.5,
2024-04-01 19:03:00,78,136.4583,862.0,5.199999999999999,6.200000000000001,1.6000000000000014,
2024-04-01 19:06:00,78,135.1563,862.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 19:09:00,77,135.4167,862.0,5.300000000000001,6.199999999999999,1.6000000000000014,
2024-04-01 19:12:00,76,135.3299,862.0,5.199999999999999,6.199999999999999,1.6000000000000014,
2024-04-01 19:15:00,77,136.1979,862.0,5.400000000000002,6.1,1.5999999999999979,
2024-04-01 19:18:00,77,137.7604,862.0,5.199999999999999,6.1,1.6999999999999993,
2024-04-01 19:21:00,77,137.1528,862.0,5.400000000000002,6.1,1.5,
2024-04-01 19:24:00,77,135.9375,862.0,5.400000000000002,6.199999999999999,1.5,
2024-04-01 19:27:00,78,134.8958,862.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 19:30:00,76,133.8542,862.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 19:33:00,77,134.7222,862.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 19:36:00,77,134.2882,862.0,5.300000000000001,6.199999999999999,1.6000000000000014,
2024-04-01 19:39:00,78,135.4167,863.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 19:42:00,77,135.5903,863.0,5.300000000000001,6.199999999999999,1.6000000000000014,
2024-04-01 19:45:00,78,135.5035,863.0,5.400000000000002,6.199999999999999,1.5999999999999979,
2024-04-01 19:48:00,78,136.1979,863.0,5.199999999999999,6.199999999999999,1.6000000000000014,
2024-04-01 19:51:00,79,135.1563,863.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 19:54:00,79,134.6354,863.0,5.400000000000002,6.199999999999999,1.5999999999999979,
2024-04-01 19:57:00,78,133.6806,863.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 20:00:00,77,133.4201,863.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 20:03:00,77,133.4201,863.0,5.300000000000001,6.299999999999999,1.5,
2024-04-01 20:06:00,77,133.2465,863.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 20:09:00,77,134.4618,863.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 20:12:00,76,133.3333,863.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:18:00,78,134.0278,863.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:21:00,77,132.8125,863.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:24:00,78,134.1146,863.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:27:00,77,133.7674,863.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:30:00,78,135.1563,863.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-01 20:33:00,77,135.0694,863.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 20:36:00,78,134.2882,863.0,5.300000000000001,6.4,1.6000000000000014,
2024-04-01 20:39:00,77,135.1563,864.0,5.300000000000001,6.4,1.6000000000000014,
2024-04-01 20:42:00,77,135.0694,864.0,5.300000000000001,6.199999999999999,1.6000000000000014,
2024-04-01 20:45:00,78,134.9826,864.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:48:00,77,135.7639,864.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:51:00,78,135.9375,864.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 20:54:00,78,135.0694,864.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 20:57:00,77,135.0694,864.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 21:00:00,78,133.6806,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:03:00,77,132.2917,864.0,5.199999999999999,6.199999999999999,1.6000000000000014,
2024-04-01 21:06:00,77,132.8993,864.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 21:09:00,76,133.5938,864.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 21:12:00,78,134.9826,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:15:00,77,134.7222,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:18:00,77,134.4618,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:21:00,78,133.7674,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:24:00,77,134.5486,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:27:00,77,134.4618,864.0,5.400000000000002,6.300000000000001,1.5,
2024-04-01 21:30:00,77,135.5903,864.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 21:33:00,76,134.7222,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:36:00,77,134.0278,864.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:39:00,78,134.2882,865.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:42:00,77,133.4201,865.0,5.300000000000001,6.4,1.5,
2024-04-01 21:45:00,77,133.7674,865.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 21:48:00,77,134.8958,865.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 21:51:00,77,133.5938,865.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 21:54:00,77,133.8542,865.0,5.199999999999999,6.300000000000001,1.5,
2024-04-01 21:57:00,77,133.1597,865.0,5.199999999999999,6.300000000000001,1.5,
2024-04-01 22:00:00,77,133.3333,865.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 22:03:00,75,132.2917,865.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:06:00,76,134.5486,865.0,5.300000000000001,6.300000000000001,1.6000000000000014,
2024-04-01 22:09:00,78,134.5486,865.0,5.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-01 22:12:00,77,135.3299,865.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:15:00,77,133.4201,865.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 22:18:00,77,134.2014,865.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-01 22:21:00,77,135.0694,865.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 22:24:00,77,134.0278,865.0,5.399999999999999,6.4,1.5,
2024-04-01 22:27:00,78,134.1146,865.0,5.300000000000001,6.199999999999999,1.5999999999999979,
2024-04-01 22:30:00,77,134.4618,865.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-04-01 22:33:00,77,133.7674,865.0,5.300000000000001,6.299999999999999,1.5999999999999979,
2024-04-01 22:36:00,78,134.0278,865.0,5.399999999999999,6.299999999999999,1.6000000000000014,
2024-04-01 22:39:00,76,134.0278,866.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:42:00,75,133.6806,866.0,5.300000000000001,6.300000000000001,1.5,
2024-04-01 22:45:00,75,134.2014,866.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:48:00,77,134.2014,866.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:51:00,77,134.1146,866.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:54:00,77,133.5938,866.0,5.300000000000001,6.199999999999999,1.5,
2024-04-01 22:57:00,77,132.3785,866.0,5.200000000000003,6.299999999999999,1.5,
2024-04-01 23:00:00,76,132.7257,866.0,5.399999999999999,6.199999999999999,1.5,
2024-04-01 23:03:00,76,131.1632,866.0,5.200000000000003,6.4,1.5,
2024-04-01 23:06:00,76,127.9514,866.0,5.300000000000001,6.500000000000001,1.4000000000000021,
2024-04-01 23:09:00,76,127.6042,866.0,5.200000000000003,6.500000000000001,1.5,
2024-04-01 23:12:00,76,124.7396,866.0,5.200000000000003,6.500000000000001,1.5,
2024-04-01 23:15:00,75,125.0,866.0,5.0,6.6000000000000005,1.5,
2024-04-01 23:18:00,74,125.8681,866.0,5.200000000000003,6.500000000000001,1.3999999999999986,
2024-04-01 23:21:00,76,127.6042,866.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:24:00,75,127.1701,866.0,5.199999999999999,6.500000000000001,1.6000000000000014,
2024-04-01 23:27:00,75,125.6076,866.0,5.100000000000001,6.6000000000000005,1.5,
2024-04-01 23:30:00,74,124.9132,866.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:33:00,74,122.8299,866.0,5.100000000000001,6.500000000000001,1.3000000000000007,
2024-04-01 23:36:00,74,123.1771,866.0,5.0,6.500000000000001,1.6000000000000014,
2024-04-01 23:39:00,74,125.6076,867.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:42:00,75,124.9132,867.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:45:00,74,124.566,867.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:48:00,74,125.3472,867.0,5.0,6.500000000000001,1.5,
2024-04-01 23:51:00,74,124.2188,867.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:54:00,73,123.6979,867.0,5.100000000000001,6.500000000000001,1.5,
2024-04-01 23:57:00,74,122.5694,867.0,5.0,6.500000000000001,1.4000000000000021,
2024-04-02 00:00:00,73,124.1319,867.0,4.900000000000002,6.500000000000001,1.5,
2024-04-02 00:03:00,74,124.2188,867.0,5.100000000000001,6.4,1.3000000000000007,
2024-04-02 00:06:00,74,125.0,867.0,5.0,6.4,1.4000000000000021,
2024-04-02 00:09:00,74,124.3056,867.0,4.900000000000002,6.4,1.5999999999999979,
2024-04-02 00:12:00,73,123.7847,867.0,5.0,6.4,1.4000000000000021,
2024-04-02 00:15:00,74,123.8715,867.0,5.0,6.4,1.5,
2024-04-02 00:18:00,74,123.0035,867.0,5.0,6.500000000000001,1.4000000000000021,
2024-04-02 00:21:00,74,125.1736,867.0,5.099999999999998,6.4,1.6000000000000014,
2024-04-02 00:24:00,73,123.6979,867.0,5.099999999999998,6.4,1.4000000000000021,
2024-04-02 00:27:00,74,123.7847,867.0,5.0,6.500000000000001,1.5,
2024-04-02 00:30:00,74,124.7396,867.0,5.0,6.4,1.5,
2024-04-02 00:33:00,74,122.9167,867.0,5.0,6.4,1.3999999999999986,
2024-04-02 00:36:00,73,122.8299,867.0,4.899999999999999,6.4,1.4000000000000021,
2024-04-02 00:39:00,72,123.4375,868.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-02 00:45:00,73,123.6111,868.0,4.899999999999999,6.4,1.5,
2024-04-02 00:48:00,73,123.6111,868.0,5.0,6.4,1.4000000000000021,
2024-04-02 00:51:00,72,123.6979,868.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-02 00:54:00,72,122.9167,868.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 00:57:00,73,122.743,868.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 01:00:00,73,124.4792,868.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 01:03:00,71,123.8715,868.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 01:06:00,73,122.5694,868.0,5.0,6.4,1.4000000000000021,
2024-04-02 01:09:00,72,122.743,868.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 01:12:00,73,124.0451,868.0,5.0,6.4,1.4000000000000021,
2024-04-02 01:15:00,72,123.6979,868.0,5.0,6.300000000000001,1.5,
2024-04-02 01:18:00,72,123.6979,868.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 01:21:00,72,125.6076,868.0,4.800000000000001,6.4,1.5,
2024-04-02 01:24:00,73,123.6979,868.0,5.0,6.4,1.4000000000000021,
2024-04-02 01:27:00,73,124.566,868.0,5.0,6.4,1.4000000000000021,
2024-04-02 01:30:00,73,123.4375,868.0,5.0,6.4,1.5,
2024-04-02 01:33:00,73,121.6146,868.0,4.899999999999999,6.4,1.4000000000000021,
2024-04-02 01:36:00,72,122.1354,868.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 01:39:00,72,124.566,869.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 01:42:00,72,124.7396,869.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-02 01:45:00,72,125.9549,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 01:48:00,73,125.6076,869.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-02 01:51:00,73,127.5174,869.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-02 01:54:00,74,125.7813,869.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-02 01:57:00,73,124.566,869.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 02:00:00,73,126.2153,869.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 02:03:00,73,124.1319,869.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-02 02:06:00,73,123.2639,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:09:00,72,123.7847,869.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 02:12:00,73,124.7396,869.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-02 02:15:00,73,125.3472,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:18:00,73,124.7396,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:21:00,72,125.3472,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:24:00,73,125.3472,869.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 02:27:00,73,123.6979,869.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:30:00,72,125.0,869.0,4.900000000000002,6.4,1.5,
2024-04-02 02:33:00,73,124.0451,869.0,5.0,6.4,1.4000000000000021,
2024-04-02 02:36:00,73,125.3472,869.0,4.900000000000002,6.4,1.5,
2024-04-02 02:39:00,74,125.434,870.0,5.0,6.199999999999999,1.4000000000000021,
2024-04-02 02:42:00,73,124.2188,870.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 02:45:00,73,123.8715,870.0,5.099999999999998,6.299999999999999,1.4000000000000021,
2024-04-02 02:48:00,73,124.2188,870.0,5.0,6.4,1.4000000000000021,
2024-04-02 02:51:00,73,124.566,870.0,5.0,6.4,1.4000000000000021,
2024-04-02 02:54:00,73,125.1736,870.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-02 02:57:00,73,125.3472,870.0,4.900000000000002,6.4,1.5,
2024-04-02 03:00:00,74,124.0451,870.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-02 03:03:00,73,123.0035,870.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-02 03:06:00,73,122.5694,870.0,5.0,6.500000000000001,1.3999999999999986,
2024-04-02 03:09:00,72,122.8299,870.0,4.899999999999999,6.4,1.3999999999999986,
2024-04-02 03:12:00,72,122.5694,870.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 03:15:00,71,124.0451,870.0,4.899999999999999,6.300000000000001,1.3000000000000007,
2024-04-02 03:18:00,72,124.4792,870.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 03:21:00,72,125.3472,870.0,4.899999999999999,6.1,1.3999999999999986,
2024-04-02 03:24:00,72,126.0417,870.0,5.0,6.200000000000001,1.3999999999999986,
2024-04-02 03:27:00,72,124.9132,870.0,4.899999999999999,6.200000000000001,1.3999999999999986,
2024-04-02 03:30:00,72,123.8715,870.0,4.899999999999999,6.200000000000001,1.3999999999999986,
2024-04-02 03:33:00,70,125.0868,870.0,4.899999999999999,6.200000000000001,1.3000000000000007,
2024-04-02 03:36:00,71,124.0451,870.0,4.799999999999997,6.200000000000001,1.4000000000000021,
2024-04-02 03:39:00,71,125.434,870.0,4.699999999999999,6.200000000000001,1.4000000000000021,
2024-04-02 03:42:00,71,123.1771,871.0,4.799999999999997,6.200000000000001,1.4000000000000021,
2024-04-02 03:45:00,70,123.1771,871.0,4.799999999999997,6.200000000000001,1.4000000000000021,
2024-04-02 03:48:00,71,123.2639,871.0,4.799999999999997,6.200000000000001,1.4000000000000021,
2024-04-02 03:51:00,72,124.9132,871.0,4.799999999999997,6.200000000000001,1.5,
2024-04-02 03:54:00,72,124.2188,871.0,5.0,6.200000000000001,1.3999999999999986,
2024-04-02 03:57:00,72,126.3021,871.0,5.0,6.200000000000001,1.2999999999999972,
2024-04-02 04:00:00,72,127.0833,871.0,5.0,6.200000000000001,1.3999999999999986,
2024-04-02 04:03:00,72,125.5208,871.0,5.0,6.200000000000001,1.2999999999999972,
2024-04-02 04:06:00,71,124.4792,871.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 04:09:00,72,125.5208,871.0,4.899999999999999,6.300000000000001,1.3000000000000007,
2024-04-02 04:12:00,73,125.1736,871.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 04:15:00,72,123.6979,871.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 04:18:00,72,124.2188,871.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 04:21:00,72,123.8715,871.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-02 04:24:00,72,122.8299,871.0,4.899999999999999,6.300000000000001,1.3999999999999986,
2024-04-02 04:27:00,72,123.8715,871.0,4.799999999999997,6.300000000000001,1.4000000000000021,
2024-04-02 04:30:00,72,126.4757,871.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-02 04:33:00,71,128.559,871.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-02 04:36:00,73,128.559,871.0,4.899999999999999,6.1,1.5,
2024-04-02 04:39:00,72,128.8194,872.0,5.0,6.1,1.3999999999999986,
2024-04-02 04:42:00,71,128.3854,872.0,5.0,6.1,1.3000000000000007,
2024-04-02 04:45:00,72,127.9514,872.0,4.899999999999999,6.0,1.3000000000000007,
2024-04-02 04:48:00,72,128.9063,872.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-02 04:51:00,73,129.7743,872.0,5.0,6.1,1.5,
2024-04-02 04:54:00,72,130.2083,872.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-02 04:57:00,73,130.816,872.0,5.0,6.0,1.5,
2024-04-02 05:00:00,74,132.8993,872.0,5.100000000000001,6.1,1.3999999999999986,
2024-04-02 05:03:00,74,132.5521,872.0,4.899999999999999,6.0,1.6000000000000014,
2024-04-02 05:06:00,74,132.5521,872.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-02 05:09:00,73,133.8542,872.0,5.0,6.0,1.5,
2024-04-02 05:12:00,74,135.1563,872.0,5.0,6.0,1.6000000000000014,
2024-04-02 05:15:00,74,136.4583,872.0,5.100000000000001,6.0,1.5,
2024-04-02 05:18:00,73,136.1979,872.0,5.100000000000001,5.9,1.5,
2024-04-02 05:21:00,74,135.0694,872.0,5.100000000000001,5.9,1.5,
2024-04-02 05:24:00,74,136.0243,872.0,5.100000000000001,6.0,1.5,
2024-04-02 05:27:00,74,135.3299,872.0,5.100000000000001,5.9,1.5,
2024-04-02 05:30:00,74,136.1979,872.0,4.899999999999999,6.0,1.6000000000000014,
2024-04-02 05:33:00,75,136.4583,872.0,5.0,5.9,1.5,
2024-04-02 05:36:00,75,135.5035,872.0,5.100000000000001,5.9,1.5,
2024-04-02 05:39:00,74,134.8958,873.0,5.0,5.9,1.5,
2024-04-02 05:42:00,73,133.3333,873.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-02 05:45:00,73,133.4201,873.0,5.0,6.0,1.3999999999999986,
2024-04-02 05:48:00,74,138.3681,873.0,5.0,6.0,1.6000000000000014,
2024-04-02 05:51:00,74,138.0208,873.0,5.100000000000001,5.9,1.5,
2024-04-02 05:54:00,73,140.7986,873.0,5.100000000000001,5.9,1.5,
2024-04-02 05:57:00,74,141.6667,873.0,5.099999999999998,5.700000000000001,1.4000000000000021,
2024-04-02 06:00:00,74,142.8819,873.0,5.100000000000001,5.700000000000001,1.5999999999999979,
2024-04-02 06:03:00,75,142.7083,873.0,5.099999999999998,5.700000000000001,1.5,
2024-04-02 06:06:00,74,142.3611,873.0,5.300000000000001,5.800000000000001,1.3999999999999986,
2024-04-02 06:09:00,75,141.9271,873.0,5.199999999999999,5.700000000000001,1.6000000000000014,
2024-04-02 06:12:00,75,142.7083,873.0,5.199999999999999,5.9,1.5,
2024-04-02 06:15:00,75,142.2743,873.0,5.199999999999999,5.700000000000001,1.5,
2024-04-02 06:18:00,75,143.75,873.0,5.199999999999999,5.700000000000001,1.5,
2024-04-02 06:21:00,74,143.6632,873.0,5.199999999999999,5.700000000000001,1.6000000000000014,
2024-04-02 06:24:00,76,142.4479,873.0,5.199999999999999,5.800000000000001,1.5,
2024-04-02 06:27:00,76,143.6632,873.0,5.199999999999999,5.8999999999999995,1.5,
2024-04-02 06:30:00,76,142.3611,873.0,5.300000000000001,5.999999999999999,1.6999999999999993,
2024-04-02 06:33:00,78,142.8819,873.0,5.399999999999999,5.999999999999999,1.6000000000000014,
2024-04-02 06:36:00,78,142.5347,873.0,5.399999999999999,5.999999999999999,1.6000000000000014,
2024-04-02 06:39:00,78,141.9271,874.0,5.300000000000001,5.999999999999999,1.6999999999999993,
2024-04-02 06:42:00,77,142.5347,874.0,5.399999999999999,5.999999999999999,1.6000000000000014,
2024-04-02 06:45:00,77,143.5764,874.0,5.300000000000001,5.999999999999999,1.5999999999999979,
2024-04-02 06:48:00,78,144.184,874.0,5.300000000000001,5.999999999999999,1.6999999999999993,
2024-04-02 06:51:00,77,144.4444,874.0,5.399999999999999,6.1000000000000005,1.7000000000000028,
2024-04-02 06:54:00,77,142.9688,874.0,5.399999999999999,6.1000000000000005,1.7000000000000028,
2024-04-02 06:57:00,77,143.5764,874.0,5.5,6.1000000000000005,1.6000000000000014,
2024-04-02 07:00:00,78,142.8819,874.0,5.399999999999999,6.2,1.7000000000000028,
2024-04-02 07:03:00,79,143.75,874.0,5.5,6.1000000000000005,1.6000000000000014,
2024-04-02 07:06:00,78,146.1806,874.0,5.5,6.1000000000000005,1.6999999999999993,
2024-04-02 07:09:00,82,149.6528,874.0,5.699999999999999,6.000000000000001,1.9000000000000021,
2024-04-02 07:12:00,79,139.0625,874.0,5.699999999999999,6.5,1.6000000000000014,
2024-04-02 07:15:00,80,138.1944,874.0,5.800000000000001,6.4,1.6000000000000014,
2024-04-02 07:18:00,81,136.1979,874.0,5.700000000000003,6.6000000000000005,1.6999999999999993,
2024-04-02 07:21:00,81,135.5903,874.0,5.700000000000003,6.6,1.6999999999999993,
2024-04-02 07:24:00,80,136.1979,874.0,5.600000000000001,6.8,1.6999999999999993,
2024-04-02 07:27:00,80,135.5903,874.0,5.700000000000003,6.6,1.6999999999999993,
2024-04-02 07:30:00,81,136.4583,874.0,5.700000000000003,6.6,1.6999999999999993,
2024-04-02 07:33:00,80,134.8958,874.0,5.700000000000003,6.6,1.5999999999999979,
2024-04-02 07:36:00,80,132.9861,874.0,5.699999999999999,6.699999999999999,1.6999999999999993,
2024-04-02 07:39:00,79,133.3333,875.0,5.600000000000001,6.699999999999999,1.6999999999999993,
2024-04-02 07:42:00,80,131.25,875.0,5.600000000000001,6.699999999999999,1.5999999999999979,
2024-04-02 07:45:00,79,132.0313,875.0,5.600000000000001,6.7,1.6000000000000014,
2024-04-02 07:48:00,80,131.1632,875.0,5.699999999999999,6.8,1.6000000000000014,
2024-04-02 07:51:00,81,133.1597,875.0,5.600000000000001,6.699999999999999,1.6999999999999993,
2024-04-02 07:54:00,79,129.8611,875.0,5.600000000000001,6.8,1.5,
2024-04-02 07:57:00,79,130.3819,875.0,5.5,6.7,1.6000000000000014,
2024-04-02 08:00:00,77,131.9444,875.0,5.5,6.8,1.6999999999999993,
2024-04-02 08:03:00,77,132.5521,875.0,5.400000000000002,6.7,1.6999999999999993,
2024-04-02 08:06:00,77,132.7257,875.0,5.599999999999998,6.5,1.6000000000000014,
2024-04-02 08:09:00,78,132.8993,875.0,5.400000000000002,6.5,1.6999999999999993,
2024-04-02 08:12:00,77,130.816,875.0,5.5,6.6,1.6999999999999993,
2024-04-02 08:15:00,77,131.25,875.0,5.5,6.5,1.6999999999999993,
2024-04-02 08:18:00,77,132.2917,875.0,5.5,6.6,1.6999999999999993,
2024-04-02 08:21:00,77,132.5521,875.0,5.400000000000002,6.6,1.5,
2024-04-02 08:24:00,77,134.2014,875.0,5.300000000000001,6.5,1.5999999999999979,
2024-04-02 08:27:00,77,133.2465,875.0,5.300000000000001,6.6000000000000005,1.5,
2024-04-02 08:30:00,78,131.5104,875.0,5.300000000000001,6.6000000000000005,1.5,
2024-04-02 08:33:00,77,130.7292,875.0,5.199999999999999,6.500000000000001,1.6000000000000014,
2024-04-02 08:36:00,77,131.0764,875.0,5.099999999999998,6.6000000000000005,1.7000000000000028,
2024-04-02 08:39:00,78,132.7257,876.0,5.100000000000001,6.7,1.6000000000000014,
2024-04-02 08:42:00,76,131.5104,876.0,5.099999999999998,6.500000000000001,1.6000000000000014,
2024-04-02 08:45:00,75,129.4271,876.0,5.199999999999999,6.500000000000001,1.5,
2024-04-02 08:48:00,77,129.4271,876.0,5.099999999999998,6.500000000000001,1.6000000000000014,
2024-04-02 08:51:00,76,127.9514,876.0,5.0,6.6000000000000005,1.6999999999999993,
2024-04-02 08:54:00,74,127.691,876.0,4.900000000000002,6.500000000000001,1.5,
2024-04-02 08:57:00,74,127.2569,876.0,5.0,6.4,1.5,
2024-04-02 09:00:00,73,125.5208,876.0,5.0,6.4,1.5,
2024-04-02 09:03:00,74,128.125,876.0,5.0,6.500000000000001,1.3999999999999986,
2024-04-02 09:06:00,76,136.0243,876.0,5.0,6.200000000000001,1.6999999999999993,
2024-04-02 09:09:00,76,133.7674,876.0,5.0,6.200000000000001,1.6999999999999993,
2024-04-02 09:12:00,76,133.7674,876.0,5.0,6.4,1.6999999999999993,
2024-04-02 09:15:00,77,136.1979,876.0,5.099999999999998,6.300000000000001,1.7000000000000028,
2024-04-02 09:18:00,78,138.4549,876.0,5.199999999999999,6.200000000000001,1.6999999999999993,
2024-04-02 09:21:00,79,138.1944,876.0,5.300000000000001,6.4,1.5999999999999979,
2024-04-02 09:24:00,79,137.934,876.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-04-02 09:27:00,79,137.1528,876.0,5.300000000000001,6.300000000000001,1.5,
2024-04-02 09:30:00,79,138.1944,876.0,5.100000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 09:33:00,79,139.0625,876.0,5.300000000000001,6.300000000000001,1.5999999999999979,
2024-04-02 09:36:00,80,137.934,876.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 09:39:00,78,138.1076,877.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 09:42:00,78,137.6736,877.0,5.300000000000001,6.4,1.5999999999999979,
2024-04-02 09:45:00,78,138.6285,877.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 09:48:00,78,138.3681,877.0,5.200000000000003,6.4,1.5999999999999979,
2024-04-02 09:51:00,79,138.8889,877.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 09:54:00,79,140.7118,877.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 09:57:00,79,140.1042,877.0,5.0,6.3,1.6999999999999993,
2024-04-02 10:00:00,78,139.6701,877.0,5.200000000000003,6.300000000000001,1.5999999999999979,
2024-04-02 10:03:00,78,140.5382,877.0,5.100000000000001,6.300000000000001,1.5999999999999979,
2024-04-02 10:06:00,79,139.4965,877.0,5.100000000000001,6.4,1.5999999999999979,
2024-04-02 10:09:00,80,140.2778,877.0,5.100000000000001,6.3,1.7999999999999972,
2024-04-02 10:12:00,80,141.059,877.0,5.199999999999999,6.3,1.8000000000000007,
2024-04-02 10:15:00,79,140.7118,877.0,5.199999999999999,6.3999999999999995,1.8000000000000007,
2024-04-02 10:18:00,79,140.625,877.0,5.199999999999999,6.3,1.5999999999999979,
2024-04-02 10:21:00,79,141.6667,877.0,5.099999999999998,6.3,1.8000000000000007,
2024-04-02 10:24:00,79,143.6632,877.0,5.099999999999998,6.3,1.8000000000000007,
2024-04-02 10:27:00,80,143.1424,877.0,5.199999999999999,6.2,1.6999999999999993,
2024-04-02 10:30:00,79,142.1007,877.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-02 10:33:00,80,142.1007,877.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-04-02 10:36:00,79,140.3646,877.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-04-02 10:39:00,80,140.3646,878.0,5.099999999999998,6.4,1.8000000000000007,
2024-04-02 10:42:00,81,141.1458,878.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 10:45:00,80,141.6667,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-02 10:48:00,79,141.2326,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-02 10:51:00,81,140.9722,878.0,5.299999999999997,6.4,1.7000000000000028,
2024-04-02 10:54:00,81,142.7083,878.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 10:57:00,82,143.1424,878.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 11:00:00,82,142.9688,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:03:00,82,145.3125,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:06:00,80,142.9688,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:09:00,82,142.0139,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:12:00,81,142.2743,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:15:00,80,142.1007,878.0,5.299999999999997,6.300000000000001,1.8000000000000007,
2024-04-02 11:18:00,81,142.3611,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,
2024-04-02 11:21:00,79,142.7083,878.0,5.399999999999999,6.4,1.6000000000000014,
2024-04-02 11:24:00,81,143.2292,878.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 11:27:00,81,142.0139,878.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-04-02 11:30:00,80,141.6667,878.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-04-02 11:33:00,81,141.1458,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-02 11:36:00,80,140.7986,878.0,5.099999999999998,6.300000000000001,1.8000000000000007,
2024-04-02 11:39:00,80,139.6701,879.0,5.199999999999999,6.300000000000001,1.5,
2024-04-02 11:42:00,80,140.5382,879.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-04-02 11:45:00,79,138.9757,879.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-04-02 11:48:00,80,139.3229,879.0,5.099999999999998,6.300000000000001,1.6999999999999993,
2024-04-02 11:51:00,79,139.8438,879.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 11:54:00,80,140.625,879.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 11:57:00,79,140.191,879.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 12:00:00,81,139.0625,879.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 12:03:00,81,140.7986,879.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 12:06:00,81,139.6701,879.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 12:09:00,80,139.6701,879.0,5.299999999999997,6.5,1.7000000000000028,
2024-04-02 12:12:00,80,140.1042,879.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 12:15:00,82,140.5382,879.0,5.400000000000002,6.5,1.6999999999999993,
2024-04-02 12:18:00,80,140.7118,879.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 12:21:00,80,140.2778,879.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 12:24:00,82,139.6701,879.0,5.300000000000001,6.6,1.6999999999999993,
2024-04-02 12:27:00,81,139.8438,879.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 12:30:00,81,140.191,879.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 12:33:00,82,141.2326,879.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 12:36:00,80,139.4965,879.0,5.399999999999999,6.6,1.7000000000000028,
2024-04-02 12:39:00,81,138.1944,880.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 12:42:00,82,139.9306,880.0,5.299999999999997,6.5,1.8000000000000007,
2024-04-02 12:45:00,80,140.5382,880.0,5.300000000000001,6.6,1.8999999999999986,
2024-04-02 12:48:00,81,140.5382,880.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 12:51:00,82,139.4097,880.0,5.399999999999999,6.6,1.7000000000000028,
2024-04-02 12:54:00,81,141.2326,880.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 12:57:00,79,140.1042,880.0,5.399999999999999,6.4,1.7000000000000028,
2024-04-02 13:00:00,81,138.6285,880.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:03:00,80,139.4097,880.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:06:00,80,138.9757,880.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 13:09:00,81,139.4965,880.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 13:12:00,81,139.0625,880.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 13:15:00,81,140.2778,880.0,5.300000000000001,6.4,1.8000000000000007,
2024-04-02 13:18:00,80,139.6701,880.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:21:00,80,138.9757,880.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 13:24:00,81,140.1042,880.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:27:00,80,140.1042,880.0,5.300000000000001,6.6,1.6999999999999993,
2024-04-02 13:30:00,81,139.4097,880.0,5.099999999999998,6.5,1.9000000000000021,
2024-04-02 13:33:00,81,139.4965,880.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 13:36:00,80,138.4549,880.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 13:39:00,80,138.8889,881.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:42:00,81,139.9306,881.0,5.199999999999999,6.6,1.8000000000000007,
2024-04-02 13:45:00,82,140.7986,881.0,5.300000000000001,6.4,1.8000000000000007,
2024-04-02 13:48:00,82,141.9271,881.0,5.300000000000001,6.4,1.8000000000000007,
2024-04-02 13:51:00,82,141.4931,881.0,5.300000000000001,6.4,1.8000000000000007,
2024-04-02 13:54:00,82,141.4063,881.0,5.400000000000002,6.5,1.8000000000000007,
2024-04-02 13:57:00,81,140.5382,881.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 14:00:00,80,140.625,881.0,5.399999999999999,6.5,1.6000000000000014,
2024-04-02 14:03:00,80,141.2326,881.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 14:06:00,80,140.2778,881.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 14:09:00,81,140.9722,881.0,5.399999999999999,6.5,1.7000000000000028,
2024-04-02 14:12:00,81,141.059,881.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 14:15:00,81,141.2326,881.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 14:18:00,81,140.7118,881.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 14:21:00,82,141.1458,881.0,5.199999999999999,6.4,1.8999999999999986,
2024-04-02 14:24:00,82,141.2326,881.0,5.299999999999997,6.5,1.9000000000000021,
2024-04-02 14:27:00,82,141.4931,881.0,5.399999999999999,6.5,1.8000000000000007,
2024-04-02 14:30:00,82,140.2778,881.0,5.399999999999999,6.5,1.6999999999999993,
2024-04-02 14:33:00,82,141.1458,881.0,5.399999999999999,6.5,1.6999999999999993,
2024-04-02 14:36:00,82,140.2778,881.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 14:39:00,82,140.7986,882.0,5.399999999999999,6.5,1.8000000000000007,
2024-04-02 14:42:00,82,140.191,882.0,5.399999999999999,6.5,1.8000000000000007,
2024-04-02 14:45:00,82,140.5382,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 14:48:00,81,140.3646,882.0,5.300000000000001,6.6,1.8000000000000007,
2024-04-02 14:51:00,80,139.3229,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 14:54:00,82,140.625,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 14:57:00,82,141.2326,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 15:00:00,82,140.625,882.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 15:03:00,82,142.2743,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 15:06:00,80,141.1458,882.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 15:09:00,82,140.2778,882.0,5.199999999999999,6.5,1.8000000000000007,
