Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-02 15:12:00,83,140.625,882.0,5.400000000000002,6.5,1.6999999999999993,
2024-04-02 15:15:00,80,141.8403,882.0,5.300000000000001,6.4,1.7999999999999972,
2024-04-02 15:18:00,83,141.059,882.0,5.300000000000001,6.5,1.7999999999999972,
2024-04-02 15:21:00,83,141.2326,882.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 15:24:00,80,141.4063,882.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 15:27:00,81,140.3646,882.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 15:30:00,82,140.1042,882.0,5.399999999999999,6.5,1.6000000000000014,
2024-04-02 15:33:00,82,141.059,882.0,5.399999999999999,6.5,1.6999999999999993,
2024-04-02 15:36:00,82,139.8438,882.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 15:39:00,81,140.1042,883.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 15:42:00,80,140.5382,883.0,5.199999999999999,6.5,1.8999999999999986,
2024-04-02 15:45:00,82,141.059,883.0,5.200000000000003,6.5,1.6999999999999993,
2024-04-02 15:48:00,82,141.2326,883.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 15:51:00,80,142.5347,883.0,5.300000000000001,6.5,1.8000000000000007,
2024-04-02 15:54:00,82,140.9722,883.0,5.399999999999999,6.5,1.9000000000000021,
2024-04-02 15:57:00,81,142.3611,883.0,5.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 16:00:00,82,141.8403,883.0,5.300000000000001,6.4,1.6000000000000014,
2024-04-02 16:03:00,81,142.1007,883.0,5.200000000000003,6.4,1.6999999999999993,
2024-04-02 16:06:00,81,141.4931,883.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 16:09:00,80,140.9722,883.0,5.100000000000001,6.5,1.8000000000000007,
2024-04-02 16:12:00,81,141.4931,883.0,5.200000000000003,6.5,1.6999999999999993,
2024-04-02 16:15:00,82,141.2326,883.0,5.200000000000003,6.5,1.6999999999999993,
2024-04-02 16:18:00,80,140.7986,883.0,5.399999999999999,6.4,1.6000000000000014,
2024-04-02 16:21:00,80,140.191,883.0,5.200000000000003,6.5,1.6999999999999993,
2024-04-02 16:24:00,80,139.4965,883.0,5.300000000000001,6.4,1.5999999999999979,
2024-04-02 16:27:00,81,139.7569,883.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 16:30:00,80,139.4965,883.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 16:33:00,81,140.191,883.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 16:36:00,81,140.1042,883.0,5.200000000000003,6.5,1.6999999999999993,
2024-04-02 16:39:00,80,139.6701,884.0,5.300000000000001,6.4,1.5999999999999979,
2024-04-02 16:42:00,80,140.1042,884.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 16:45:00,80,139.4965,884.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-02 16:48:00,80,139.6701,884.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 16:51:00,80,139.9306,884.0,5.399999999999999,6.4,1.6000000000000014,
2024-04-02 16:54:00,81,140.2778,884.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 16:57:00,79,140.2778,884.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 17:00:00,81,140.625,884.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-02 17:03:00,81,140.2778,884.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 17:06:00,80,139.8438,884.0,5.399999999999999,6.5,1.6999999999999993,
2024-04-02 17:09:00,82,139.2361,884.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 17:12:00,80,139.3229,884.0,5.300000000000001,6.6,1.6999999999999993,
2024-04-02 17:15:00,80,137.6736,884.0,5.300000000000001,6.6000000000000005,1.6999999999999993,
2024-04-02 17:18:00,80,137.6736,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,
2024-04-02 17:21:00,80,136.8056,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,
2024-04-02 17:24:00,80,137.066,884.0,5.300000000000001,6.6000000000000005,1.6999999999999993,
2024-04-02 17:27:00,82,137.1528,884.0,5.199999999999999,6.7,1.8000000000000007,
2024-04-02 17:30:00,80,137.6736,884.0,5.300000000000001,6.7,1.6999999999999993,
2024-04-02 17:33:00,82,138.0208,884.0,5.199999999999999,6.7,1.8000000000000007,
2024-04-02 17:36:00,81,136.8056,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,
2024-04-02 17:39:00,80,136.7188,885.0,5.199999999999999,6.5,1.8000000000000007,
2024-04-02 17:42:00,81,138.4549,885.0,5.300000000000001,6.6000000000000005,1.5999999999999979,
2024-04-02 17:45:00,80,138.5417,885.0,5.300000000000001,6.5,1.6999999999999993,
2024-04-02 17:48:00,81,138.5417,885.0,5.199999999999999,6.5,1.6999999999999993,
2024-04-02 17:51:00,81,138.9757,885.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 17:54:00,81,138.3681,885.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 17:57:00,81,138.0208,885.0,5.300000000000001,6.5,1.5999999999999979,
2024-04-02 18:00:00,79,138.5417,885.0,5.199999999999999,6.6,1.6999999999999993,
2024-04-02 18:03:00,81,137.5868,885.0,5.199999999999999,6.4,1.6999999999999993,
2024-04-02 18:06:00,80,137.5868,885.0,5.199999999999999,6.5,1.6999999999999993,
2024-04-02 18:09:00,81,137.2396,885.0,5.200000000000003,6.4,1.6999999999999993,
2024-04-02 18:12:00,79,136.4583,885.0,5.199999999999999,6.4,1.8000000000000007,
2024-04-02 18:15:00,81,135.1563,885.0,5.300000000000001,6.5,1.5999999999999979,
2024-04-02 18:18:00,80,135.5903,885.0,5.100000000000001,6.5,1.6999999999999993,
2024-04-02 18:21:00,80,135.3299,885.0,5.200000000000003,6.6,1.5999999999999979,
2024-04-02 18:24:00,78,135.5903,885.0,5.0,6.5,1.6999999999999993,
2024-04-02 18:27:00,78,134.4618,885.0,5.100000000000001,6.5,1.6000000000000014,
2024-04-02 18:30:00,79,134.8958,885.0,5.100000000000001,6.5,1.6000000000000014,
2024-04-02 18:33:00,79,135.0694,885.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-02 18:36:00,78,134.5486,885.0,5.100000000000001,6.5,1.6000000000000014,
2024-04-02 18:39:00,79,134.7222,886.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-02 18:42:00,78,135.4167,886.0,5.100000000000001,6.4,1.6999999999999993,
2024-04-02 18:45:00,78,133.8542,886.0,5.0,6.4,1.6000000000000014,
2024-04-02 18:48:00,78,133.3333,886.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-02 18:51:00,79,134.2014,886.0,5.0,6.4,1.6000000000000014,
2024-04-02 18:54:00,79,134.9826,886.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-02 18:57:00,78,135.9375,886.0,5.100000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 19:00:00,79,136.1979,886.0,5.100000000000001,6.300000000000001,1.6000000000000014,
2024-04-02 19:03:00,78,135.9375,886.0,5.100000000000001,6.300000000000001,1.6000000000000014,
2024-04-02 19:06:00,77,135.0694,886.0,5.0,6.4,1.6000000000000014,
2024-04-02 19:09:00,77,135.4167,886.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-02 19:12:00,78,134.0278,886.0,5.0,6.4,1.6000000000000014,
2024-04-02 19:15:00,77,133.7674,886.0,5.100000000000001,6.5,1.6000000000000014,
2024-04-02 19:18:00,77,134.6354,886.0,4.899999999999999,6.4,1.6000000000000014,
2024-04-02 19:21:00,78,135.5903,886.0,5.100000000000001,6.4,1.5,
2024-04-02 19:24:00,78,135.4167,886.0,5.0,6.200000000000001,1.6000000000000014,
2024-04-02 19:27:00,77,134.9826,886.0,5.0,6.300000000000001,1.6000000000000014,
2024-04-02 19:30:00,77,136.1979,886.0,5.0,6.200000000000001,1.6000000000000014,
2024-04-02 19:33:00,77,134.9826,886.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 19:36:00,76,134.2014,886.0,4.899999999999999,6.200000000000001,1.6000000000000014,
2024-04-02 19:39:00,76,134.7222,887.0,4.900000000000002,6.200000000000001,1.5,
2024-04-02 19:42:00,77,134.8958,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 19:45:00,77,134.4618,887.0,4.900000000000002,6.200000000000001,1.5999999999999979,
2024-04-02 19:48:00,76,135.1563,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 19:51:00,76,136.2847,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-02 19:54:00,76,136.3715,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 19:57:00,77,136.0243,887.0,5.0,6.200000000000001,1.6000000000000014,
2024-04-02 20:00:00,77,136.7188,887.0,5.0,6.200000000000001,1.6000000000000014,
2024-04-02 20:03:00,76,134.6354,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 20:06:00,76,135.0694,887.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 20:09:00,77,135.9375,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-02 20:12:00,77,136.8056,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-02 20:15:00,77,137.1528,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 20:18:00,77,136.0243,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 20:21:00,78,137.7604,887.0,5.100000000000001,6.200000000000001,1.6000000000000014,
2024-04-02 20:24:00,78,136.6319,887.0,5.100000000000001,6.200000000000001,1.6000000000000014,
2024-04-02 20:27:00,77,136.8056,887.0,5.100000000000001,6.300000000000001,1.6000000000000014,
2024-04-02 20:30:00,77,137.2396,887.0,5.100000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 20:33:00,78,137.066,887.0,4.899999999999999,6.300000000000001,1.7000000000000028,
2024-04-02 20:36:00,79,135.0694,887.0,5.0,6.199999999999999,1.6000000000000014,
2024-04-02 20:39:00,77,137.6736,888.0,5.0,6.300000000000001,1.6000000000000014,
2024-04-02 20:42:00,77,135.5035,888.0,5.0,6.199999999999999,1.6000000000000014,
2024-04-02 20:45:00,79,135.5035,888.0,5.0,6.300000000000001,1.7000000000000028,
2024-04-02 20:48:00,78,136.6319,888.0,5.0,6.300000000000001,1.7000000000000028,
2024-04-02 20:51:00,79,135.5035,888.0,5.100000000000001,6.300000000000001,1.6000000000000014,
2024-04-02 20:54:00,79,134.1146,888.0,5.100000000000001,6.300000000000001,1.5,
2024-04-02 20:57:00,78,133.5938,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:00:00,78,133.6806,888.0,5.0,6.4,1.6000000000000014,
2024-04-02 21:03:00,77,132.3785,888.0,5.0,6.4,1.6000000000000014,
2024-04-02 21:06:00,77,132.0313,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:09:00,77,133.4201,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:12:00,76,133.4201,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-02 21:15:00,77,133.8542,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:18:00,76,133.8542,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-02 21:21:00,76,132.7257,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-02 21:24:00,76,132.7257,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:27:00,77,132.8125,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:30:00,77,134.0278,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:33:00,77,133.3333,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:36:00,77,133.8542,888.0,5.099999999999998,6.4,1.6000000000000014,
2024-04-02 21:39:00,77,133.1597,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:42:00,78,134.4618,889.0,5.0,6.300000000000001,1.6000000000000014,
2024-04-02 21:45:00,77,133.8542,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:48:00,76,134.6354,889.0,4.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-02 21:51:00,77,133.8542,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:54:00,76,133.4201,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 21:57:00,77,134.5486,889.0,5.0,6.300000000000001,1.5999999999999979,
2024-04-02 22:00:00,77,133.6806,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:03:00,77,134.2882,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:06:00,76,135.3299,889.0,5.0,6.300000000000001,1.6000000000000014,
2024-04-02 22:09:00,77,134.7222,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:12:00,76,134.0278,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:15:00,77,132.8993,889.0,4.900000000000002,6.4,1.6999999999999993,
2024-04-02 22:18:00,77,133.7674,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:21:00,77,133.3333,889.0,4.900000000000002,6.4,1.6999999999999993,
2024-04-02 22:24:00,77,134.5486,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:27:00,76,135.5903,889.0,4.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-02 22:30:00,77,134.2882,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-02 22:33:00,76,134.1146,889.0,4.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 22:36:00,76,133.4201,889.0,4.900000000000002,6.4,1.6999999999999993,
2024-04-02 22:39:00,77,132.4653,890.0,4.900000000000002,6.4,1.6999999999999993,
2024-04-02 22:42:00,76,133.8542,890.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-02 22:45:00,76,133.2465,890.0,4.900000000000002,6.4,1.6999999999999993,
2024-04-02 22:48:00,76,132.3785,890.0,4.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-02 22:51:00,76,131.8576,890.0,4.800000000000001,6.4,1.6999999999999993,
2024-04-02 22:54:00,75,129.5139,890.0,4.900000000000002,6.300000000000001,1.5,
2024-04-02 22:57:00,76,131.0764,890.0,4.800000000000001,6.299999999999999,1.5999999999999979,
2024-04-02 23:00:00,76,131.25,890.0,4.800000000000001,6.300000000000001,1.5,
2024-04-02 23:03:00,76,129.3403,890.0,4.800000000000001,6.300000000000001,1.5999999999999979,
2024-04-02 23:06:00,76,123.2639,890.0,4.800000000000001,6.4,1.5,
2024-04-02 23:09:00,75,121.6146,890.0,4.800000000000001,6.500000000000001,1.8000000000000007,
2024-04-02 23:12:00,74,124.0451,890.0,5.100000000000001,6.4,1.5,
2024-04-02 23:15:00,75,124.7396,890.0,5.300000000000001,6.300000000000001,1.4000000000000021,
2024-04-02 23:18:00,75,124.6528,890.0,5.199999999999999,6.300000000000001,1.5,
2024-04-02 23:21:00,76,123.2639,890.0,5.199999999999999,6.4,1.5,
2024-04-02 23:24:00,74,123.6111,890.0,5.300000000000001,6.300000000000001,1.3999999999999986,
2024-04-02 23:27:00,74,124.2188,890.0,5.199999999999999,6.300000000000001,1.5,
2024-04-02 23:30:00,74,124.566,890.0,5.199999999999999,6.300000000000001,1.5,
2024-04-02 23:33:00,74,124.4792,890.0,5.199999999999999,6.4,1.5,
2024-04-02 23:36:00,74,125.9549,890.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-02 23:39:00,76,125.434,891.0,5.300000000000001,6.4,1.3999999999999986,
2024-04-02 23:42:00,76,126.4757,891.0,5.300000000000001,6.300000000000001,1.5,
2024-04-02 23:45:00,76,126.6493,891.0,5.199999999999999,6.4,1.5,
2024-04-02 23:48:00,76,126.4757,891.0,5.300000000000001,6.300000000000001,1.5,
2024-04-02 23:51:00,76,126.3021,891.0,5.300000000000001,6.300000000000001,1.5,
2024-04-02 23:54:00,76,126.0417,891.0,5.300000000000001,6.300000000000001,1.5,
2024-04-02 23:57:00,76,126.3889,891.0,5.299999999999997,6.4,1.6000000000000014,
2024-04-03 00:00:00,76,127.1701,891.0,5.5,6.300000000000001,1.3000000000000007,
2024-04-03 00:03:00,76,126.2153,891.0,5.299999999999997,6.4,1.4000000000000021,
2024-04-03 00:06:00,76,127.6042,891.0,5.300000000000001,6.4,1.5,
2024-04-03 00:09:00,76,125.7813,891.0,5.299999999999997,6.300000000000001,1.4000000000000021,
2024-04-03 00:12:00,75,125.0,891.0,5.199999999999999,6.4,1.5,
2024-04-03 00:15:00,75,125.1736,891.0,5.199999999999999,6.5,1.5,
2024-04-03 00:18:00,75,125.1736,891.0,5.300000000000001,6.4,1.5,
2024-04-03 00:21:00,75,126.4757,891.0,5.399999999999999,6.4,1.4000000000000021,
2024-04-03 00:24:00,76,126.3889,891.0,5.199999999999999,6.300000000000001,1.5,
2024-04-03 00:27:00,75,125.6076,891.0,5.299999999999997,6.4,1.4000000000000021,
2024-04-03 00:30:00,76,124.9132,891.0,5.199999999999999,6.5,1.5,
2024-04-03 00:33:00,75,125.434,891.0,5.5,6.4,1.5,
2024-04-03 00:36:00,75,126.2153,891.0,5.299999999999997,6.4,1.5,
2024-04-03 00:39:00,75,125.8681,892.0,5.299999999999997,6.4,1.4000000000000021,
2024-04-03 00:42:00,76,125.0868,892.0,5.199999999999999,6.4,1.5,
2024-04-03 00:45:00,74,126.0417,892.0,5.399999999999999,6.5,1.3000000000000007,
2024-04-03 00:48:00,74,125.3472,892.0,5.299999999999997,6.5,1.4000000000000021,
2024-04-03 00:51:00,75,125.0868,892.0,5.300000000000001,6.300000000000001,1.5,
2024-04-03 00:54:00,75,126.3021,892.0,5.300000000000001,6.300000000000001,1.5,
2024-04-03 00:57:00,75,126.8229,892.0,5.199999999999999,6.200000000000001,1.5,
2024-04-03 01:00:00,73,125.7813,892.0,5.199999999999999,6.300000000000001,1.3999999999999986,
2024-04-03 01:03:00,73,124.4792,892.0,5.199999999999999,6.300000000000001,1.3999999999999986,
2024-04-03 01:06:00,74,123.4375,892.0,5.099999999999998,6.300000000000001,1.6000000000000014,
2024-04-03 01:09:00,74,122.0486,892.0,5.300000000000001,6.300000000000001,1.3999999999999986,
2024-04-03 01:12:00,74,123.2639,892.0,5.099999999999998,6.300000000000001,1.5,
2024-04-03 01:15:00,73,124.566,892.0,5.099999999999998,6.300000000000001,1.5,
2024-04-03 01:18:00,74,125.0,892.0,5.099999999999998,6.300000000000001,1.5,
2024-04-03 01:21:00,75,125.5208,892.0,5.199999999999999,6.300000000000001,1.5,
2024-04-03 01:24:00,74,125.5208,892.0,5.199999999999999,6.300000000000001,1.5,
2024-04-03 01:27:00,75,125.6076,892.0,5.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-03 01:30:00,74,125.3472,892.0,5.300000000000001,6.300000000000001,1.5,
2024-04-03 01:33:00,75,124.7396,892.0,5.199999999999999,6.4,1.5,
2024-04-03 01:36:00,72,118.4028,892.0,5.199999999999999,6.500000000000001,1.4000000000000021,
2024-04-03 01:39:00,72,117.9688,893.0,5.200000000000003,6.500000000000001,1.3999999999999986,
2024-04-03 01:42:00,71,116.4063,893.0,5.0,6.500000000000001,1.3000000000000007,
2024-04-03 01:45:00,72,117.9688,893.0,5.100000000000001,6.3999999999999995,1.3000000000000007,
2024-04-03 01:48:00,72,119.0972,893.0,5.100000000000001,6.4,1.5,
2024-04-03 01:51:00,72,118.5764,893.0,5.100000000000001,6.299999999999999,1.3000000000000007,
2024-04-03 01:54:00,71,120.3993,893.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 01:57:00,72,116.9271,893.0,5.0,6.4,1.3000000000000007,
2024-04-03 02:00:00,71,115.9722,893.0,5.0,6.4,1.3000000000000007,
2024-04-03 02:03:00,70,116.4931,893.0,4.899999999999999,6.300000000000001,1.3000000000000007,
2024-04-03 02:06:00,70,116.6667,893.0,4.800000000000001,6.300000000000001,1.3000000000000007,
2024-04-03 02:09:00,70,115.625,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 02:12:00,70,115.8854,893.0,4.800000000000001,6.300000000000001,1.3000000000000007,
2024-04-03 02:15:00,70,115.3646,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 02:18:00,69,114.7569,893.0,4.900000000000002,6.200000000000001,1.3000000000000007,
2024-04-03 02:21:00,69,114.7569,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 02:24:00,69,115.3646,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,
2024-04-03 02:27:00,69,115.4514,893.0,4.900000000000002,6.200000000000001,1.3000000000000007,
2024-04-03 02:30:00,69,116.9271,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,
2024-04-03 02:33:00,69,118.0555,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,
2024-04-03 02:36:00,69,116.2326,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,
2024-04-03 02:39:00,69,116.3195,894.0,4.800000000000001,6.200000000000001,1.4000000000000021,
2024-04-03 02:42:00,69,116.6667,894.0,4.800000000000001,6.300000000000001,1.4000000000000021,
2024-04-03 02:45:00,69,117.2743,894.0,4.900000000000002,6.200000000000001,1.3000000000000007,
2024-04-03 02:48:00,69,118.4896,894.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 02:51:00,70,118.0555,894.0,4.900000000000002,6.200000000000001,1.5,
2024-04-03 02:54:00,71,117.1875,894.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 02:57:00,70,117.1007,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 03:00:00,70,116.6667,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 03:03:00,70,117.1875,894.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 03:06:00,70,116.7535,894.0,5.0,6.4,1.2000000000000028,
2024-04-03 03:09:00,70,117.1007,894.0,5.0,6.4,1.3000000000000007,
2024-04-03 03:12:00,70,117.6215,894.0,5.0,6.200000000000001,1.3000000000000007,
2024-04-03 03:15:00,70,117.2743,894.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 03:18:00,70,117.9688,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,
2024-04-03 03:21:00,70,116.4931,894.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-03 03:24:00,71,116.2326,894.0,4.900000000000002,6.4,1.5,
2024-04-03 03:27:00,70,116.7535,894.0,5.099999999999998,6.4,1.3000000000000007,
2024-04-03 03:30:00,70,115.625,894.0,4.900000000000002,6.4,1.3000000000000007,
2024-04-03 03:33:00,69,117.1875,894.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-03 03:36:00,70,115.7986,894.0,5.0,6.4,1.3000000000000007,
2024-04-03 03:39:00,70,116.4063,895.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 03:42:00,69,115.7986,895.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 03:45:00,69,116.4063,895.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 03:48:00,70,116.7535,895.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 03:51:00,71,116.3195,895.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 03:54:00,71,116.6667,895.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-03 03:57:00,70,117.7083,895.0,4.899999999999999,6.300000000000001,1.4000000000000021,
2024-04-03 04:00:00,70,117.1007,895.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 04:03:00,70,119.0104,895.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 04:06:00,70,118.4896,895.0,4.899999999999999,6.300000000000001,1.3000000000000007,
2024-04-03 04:09:00,70,118.5764,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 04:12:00,69,118.6632,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 04:15:00,70,118.4028,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 04:18:00,70,118.4028,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 04:21:00,70,119.0104,895.0,5.0,6.200000000000001,1.3000000000000007,
2024-04-03 04:24:00,70,119.0104,895.0,4.899999999999999,6.200000000000001,1.3000000000000007,
2024-04-03 04:27:00,70,120.2257,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,
2024-04-03 04:30:00,70,118.2292,895.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 04:33:00,70,118.1424,895.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 04:36:00,70,116.3195,895.0,4.800000000000001,6.200000000000001,1.2999999999999972,
2024-04-03 04:39:00,70,117.1875,896.0,4.800000000000001,6.200000000000001,1.3999999999999986,
2024-04-03 04:42:00,70,119.7049,896.0,4.800000000000001,6.200000000000001,1.3999999999999986,
2024-04-03 04:45:00,69,118.6632,896.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 04:48:00,69,118.4028,896.0,4.900000000000002,6.200000000000001,1.2999999999999972,
2024-04-03 04:51:00,70,117.7951,896.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 04:54:00,69,116.9271,896.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 04:57:00,70,116.2326,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:00:00,69,116.8403,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:03:00,71,119.0104,896.0,4.900000000000002,6.300000000000001,1.5,
2024-04-03 05:06:00,71,117.2743,896.0,4.900000000000002,6.4,1.5,
2024-04-03 05:09:00,70,117.5347,896.0,5.0,6.4,1.3000000000000007,
2024-04-03 05:12:00,70,118.0555,896.0,4.900000000000002,6.199999999999999,1.3999999999999986,
2024-04-03 05:15:00,70,118.2292,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:18:00,70,118.4896,896.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 05:21:00,70,118.2292,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:24:00,71,117.5347,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:27:00,70,117.7951,896.0,4.900000000000002,6.300000000000001,1.1999999999999993,
2024-04-03 05:30:00,70,116.8403,896.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 05:33:00,70,118.0555,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:36:00,70,118.5764,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,
2024-04-03 05:39:00,69,117.7951,897.0,5.0,6.200000000000001,1.2999999999999972,
2024-04-03 05:42:00,69,118.4896,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 05:45:00,70,117.7951,897.0,5.0,6.200000000000001,1.3999999999999986,
2024-04-03 05:48:00,70,118.4028,897.0,4.900000000000002,6.300000000000001,1.2999999999999972,
2024-04-03 05:51:00,70,116.4063,897.0,5.0,6.300000000000001,1.2999999999999972,
2024-04-03 05:54:00,69,116.2326,897.0,4.800000000000001,6.300000000000001,1.3999999999999986,
2024-04-03 05:57:00,68,115.8854,897.0,4.899999999999999,6.200000000000001,1.3000000000000007,
2024-04-03 06:00:00,69,116.6667,897.0,4.800000000000001,6.200000000000001,1.3000000000000007,
2024-04-03 06:03:00,69,115.9722,897.0,4.800000000000001,6.200000000000001,1.3000000000000007,
2024-04-03 06:06:00,69,117.7083,897.0,4.899999999999999,6.200000000000001,1.3000000000000007,
2024-04-03 06:09:00,69,117.2743,897.0,4.800000000000001,6.200000000000001,1.3999999999999986,
2024-04-03 06:12:00,70,118.5764,897.0,5.0,6.200000000000001,1.3999999999999986,
2024-04-03 06:15:00,69,119.0104,897.0,4.899999999999999,6.200000000000001,1.3999999999999986,
2024-04-03 06:18:00,69,119.4444,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 06:21:00,69,119.3576,897.0,4.900000000000002,6.200000000000001,1.2999999999999972,
2024-04-03 06:24:00,69,118.0555,897.0,4.900000000000002,6.200000000000001,1.2999999999999972,
2024-04-03 06:27:00,69,118.0555,897.0,4.800000000000001,6.200000000000001,1.3999999999999986,
2024-04-03 06:30:00,69,118.4896,897.0,4.800000000000001,6.200000000000001,1.5,
2024-04-03 06:33:00,70,118.2292,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 06:36:00,69,119.2708,897.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-03 06:39:00,71,120.6597,898.0,4.900000000000002,6.200000000000001,1.5,
2024-04-03 06:42:00,71,121.5278,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 06:45:00,71,121.1806,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 06:48:00,70,120.3993,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 06:51:00,70,120.8333,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 06:54:00,71,119.4444,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 06:57:00,70,117.7083,898.0,5.0,6.300000000000001,1.3000000000000007,
2024-04-03 07:00:00,70,119.3576,898.0,5.0,6.300000000000001,1.4000000000000021,
2024-04-03 07:03:00,70,120.2257,898.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 07:06:00,70,119.7049,898.0,4.900000000000002,6.200000000000001,1.3999999999999986,
2024-04-03 07:09:00,70,120.5729,898.0,4.900000000000002,6.300000000000001,1.5,
2024-04-03 07:12:00,70,120.8333,898.0,4.900000000000002,6.200000000000001,1.5,
2024-04-03 07:15:00,71,119.7917,898.0,5.099999999999998,6.200000000000001,1.4000000000000021,
2024-04-03 07:18:00,72,120.3993,898.0,5.0,6.200000000000001,1.4000000000000021,
2024-04-03 07:21:00,72,122.9167,898.0,5.0,6.300000000000001,1.5,
2024-04-03 07:24:00,72,121.875,898.0,5.099999999999998,6.300000000000001,1.5,
2024-04-03 07:27:00,73,121.7014,898.0,5.199999999999999,6.300000000000001,1.5,
2024-04-03 07:30:00,72,121.7014,898.0,5.100000000000001,6.300000000000001,1.5,
2024-04-03 07:33:00,73,121.875,898.0,5.100000000000001,6.300000000000001,1.5,
2024-04-03 07:36:00,73,122.3958,898.0,5.100000000000001,6.4,1.5,
2024-04-03 07:39:00,72,124.4792,899.0,5.100000000000001,6.5,1.5,
2024-04-03 07:42:00,73,124.3056,899.0,5.100000000000001,6.300000000000001,1.5,
2024-04-03 07:45:00,73,124.566,899.0,5.199999999999999,6.300000000000001,1.4000000000000021,
2024-04-03 07:48:00,74,128.2118,899.0,5.300000000000001,6.300000000000001,1.5,
2024-04-03 07:51:00,74,129.2535,899.0,5.199999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 07:54:00,75,130.7292,899.0,5.300000000000001,6.200000000000001,1.5,
2024-04-03 07:57:00,74,132.1181,899.0,5.300000000000001,6.200000000000001,1.5,
2024-04-03 08:00:00,76,132.7257,899.0,5.399999999999999,6.200000000000001,1.6999999999999993,
2024-04-03 08:03:00,76,133.2465,899.0,5.5,6.200000000000001,1.5999999999999979,
2024-04-03 08:06:00,76,132.9861,899.0,5.400000000000002,6.200000000000001,1.5999999999999979,
2024-04-03 08:09:00,78,139.3229,899.0,5.300000000000001,5.999999999999999,1.6000000000000014,
2024-04-03 08:12:00,77,136.8056,899.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-03 08:15:00,76,138.0208,899.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-03 08:18:00,76,138.0208,899.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-03 08:21:00,77,138.5417,899.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-03 08:24:00,77,137.5,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 08:27:00,77,136.8056,899.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-03 08:30:00,76,137.6736,899.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-03 08:33:00,77,138.0208,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 08:36:00,77,137.1528,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 08:39:00,77,137.3264,900.0,5.5,6.1,1.5,
2024-04-03 08:42:00,77,136.3715,900.0,5.5,6.200000000000001,1.5,
2024-04-03 08:45:00,77,135.5035,900.0,5.399999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 08:48:00,76,134.6354,900.0,5.399999999999999,6.300000000000001,1.5,
2024-04-03 08:51:00,77,133.7674,900.0,5.399999999999999,6.200000000000001,1.5,
2024-04-03 08:54:00,77,133.1597,900.0,5.299999999999997,6.200000000000001,1.6000000000000014,
2024-04-03 08:57:00,76,132.5521,900.0,5.299999999999997,6.300000000000001,1.6000000000000014,
2024-04-03 09:00:00,76,132.1181,900.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-03 09:03:00,77,134.0278,900.0,5.199999999999999,6.300000000000001,1.5999999999999979,
2024-04-03 09:06:00,79,141.2326,900.0,5.399999999999999,6.200000000000001,1.6999999999999993,
2024-04-03 09:09:00,80,143.5764,900.0,5.399999999999999,6.1000000000000005,1.8000000000000007,
2024-04-03 09:12:00,80,143.5764,900.0,5.599999999999998,6.2,1.6000000000000014,
2024-04-03 09:15:00,81,141.6667,900.0,5.5,6.2,1.7999999999999972,
2024-04-03 09:18:00,79,143.1424,900.0,5.599999999999998,6.1000000000000005,1.6000000000000014,
2024-04-03 09:21:00,81,142.5347,900.0,5.599999999999998,6.2,1.6000000000000014,
2024-04-03 09:24:00,80,143.1424,900.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-03 09:27:00,80,144.0104,900.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-03 09:30:00,81,144.184,900.0,5.5,6.1000000000000005,1.6999999999999993,
2024-04-03 09:33:00,79,144.2708,900.0,5.5,6.1000000000000005,1.6999999999999993,
2024-04-03 09:36:00,78,144.8785,900.0,5.5,6.1000000000000005,1.6999999999999993,
2024-04-03 09:39:00,80,145.1389,901.0,5.600000000000001,6.2,1.7999999999999972,
2024-04-03 09:42:00,80,144.0104,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-03 09:45:00,79,144.0972,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-03 09:48:00,81,143.316,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-03 09:51:00,80,140.9722,901.0,5.699999999999999,6.200000000000001,1.6000000000000014,
2024-04-03 09:54:00,80,140.2778,901.0,5.699999999999999,6.300000000000001,1.6000000000000014,
2024-04-03 09:57:00,78,141.4931,901.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-03 10:00:00,79,141.1458,901.0,5.600000000000001,6.300000000000001,1.6999999999999993,
2024-04-03 10:03:00,79,141.059,901.0,5.699999999999999,6.300000000000001,1.6000000000000014,
2024-04-03 10:06:00,80,142.2743,901.0,5.699999999999999,6.4,1.6999999999999993,
2024-04-03 10:09:00,82,141.8403,901.0,5.699999999999999,6.4,1.8000000000000007,
2024-04-03 10:12:00,83,143.75,901.0,5.699999999999999,6.4,1.9000000000000021,
2024-04-03 10:15:00,83,143.316,901.0,5.699999999999999,6.4,1.9000000000000021,
2024-04-03 10:18:00,81,143.6632,901.0,5.699999999999999,6.5,1.9000000000000021,
2024-04-03 10:21:00,81,142.2743,901.0,5.800000000000001,6.4,1.8000000000000007,
2024-04-03 10:24:00,77,118.4028,901.0,6.0,6.7,1.3000000000000007,
2024-04-03 10:27:00,79,134.4618,901.0,5.699999999999999,6.5,1.4000000000000021,
2024-04-06 07:15:00,35,113.4549,901.0,0.1999999999999993,-1.5999999999999996,0.6999999999999993,
2024-04-06 07:18:00,53,151.9097,901.0,2.3000000000000007,3.200000000000001,2.1000000000000014,
2024-04-06 07:21:00,67,155.0347,901.0,3.6000000000000014,4.1,2.3999999999999986,
2024-04-06 07:24:00,71,140.191,902.0,4.400000000000002,5.000000000000001,2.0,
2024-04-06 07:27:00,70,128.4722,902.0,4.599999999999998,5.5,1.6000000000000014,
2024-04-06 07:30:00,70,120.1389,902.0,4.699999999999999,5.9,1.1000000000000014,
2024-04-06 07:33:00,73,149.3056,902.0,4.800000000000001,5.499999999999999,1.6999999999999993,
2024-04-06 07:36:00,76,151.9097,902.0,5.0,5.500000000000001,1.8000000000000007,
2024-04-06 07:39:00,78,152.4306,902.0,5.199999999999999,5.500000000000001,1.8000000000000007,
2024-04-06 07:42:00,78,133.1597,902.0,5.300000000000001,5.800000000000001,1.5999999999999979,
2024-04-06 07:45:00,72,135.9375,902.0,5.0,6.1000000000000005,1.1999999999999993,
2024-04-06 07:48:00,74,141.9271,902.0,5.0,5.700000000000001,1.6000000000000014,
2024-04-06 07:51:00,74,129.9479,902.0,5.0,5.799999999999999,1.5,
2024-04-06 07:54:00,66,114.2361,902.0,4.800000000000001,6.1,0.6999999999999993,
2024-04-06 07:57:00,65,112.5,902.0,4.300000000000001,5.8999999999999995,1.0999999999999979,
2024-04-06 08:00:00,65,111.632,902.0,4.300000000000001,5.8,1.1000000000000014,
2024-04-06 08:03:00,65,111.5451,902.0,4.099999999999998,5.8,1.1000000000000014,
2024-04-06 08:06:00,62,112.934,902.0,4.0,5.6000000000000005,0.8999999999999986,
2024-04-06 08:09:00,62,113.8889,902.0,4.0,5.3,1.1000000000000014,
2024-04-06 08:12:00,62,113.1944,902.0,3.8999999999999986,5.3,1.0,
2024-04-06 08:15:00,59,109.8958,902.0,3.8000000000000007,5.3,1.0,
2024-04-06 08:18:00,60,109.0278,902.0,3.8000000000000007,5.3,1.0,
2024-04-06 08:21:00,60,111.9792,903.0,3.6999999999999993,5.199999999999999,1.1000000000000014,
2024-04-06 08:24:00,61,111.0243,903.0,3.8000000000000007,5.300000000000001,1.1000000000000014,
2024-04-06 08:27:00,62,108.941,903.0,3.8000000000000007,5.4,1.1000000000000014,
2024-04-06 08:30:00,60,108.8542,903.0,3.6999999999999993,5.4,1.1000000000000014,
2024-04-06 08:33:00,63,107.8125,903.0,3.8000000000000007,5.5,1.1000000000000014,
2024-04-06 08:36:00,62,107.2917,903.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-06 08:39:00,63,108.8542,903.0,3.900000000000002,5.699999999999999,1.0999999999999979,
2024-04-06 08:42:00,64,111.2847,903.0,3.900000000000002,5.699999999999999,1.2999999999999972,
2024-04-06 08:45:00,64,123.0035,903.0,3.8999999999999986,5.6,1.1000000000000014,
2024-04-06 08:48:00,70,126.3021,903.0,4.199999999999999,5.7,1.7000000000000028,
2024-04-06 08:51:00,72,127.1701,903.0,4.600000000000001,5.9,1.5,
2024-04-06 08:54:00,71,125.3472,903.0,4.5,5.9,1.5,
2024-04-06 08:57:00,71,125.434,903.0,4.699999999999999,5.9,1.5,
2024-04-06 09:00:00,70,125.6076,903.0,4.699999999999999,6.0,1.4000000000000021,
2024-04-06 09:03:00,71,128.559,903.0,4.699999999999999,6.0,1.3999999999999986,
2024-04-06 09:06:00,73,136.6319,903.0,4.600000000000001,5.8,1.3999999999999986,
2024-04-06 09:09:00,75,137.5,903.0,4.699999999999999,5.8999999999999995,1.5999999999999979,
2024-04-06 09:12:00,74,138.8889,903.0,4.699999999999999,5.8999999999999995,1.5999999999999979,
2024-04-06 09:15:00,75,138.0208,903.0,4.899999999999999,5.8999999999999995,1.5,
2024-04-06 09:18:00,75,137.934,903.0,4.799999999999997,5.8999999999999995,1.6000000000000014,
2024-04-06 09:21:00,76,138.9757,904.0,4.899999999999999,5.999999999999999,1.5,
2024-04-06 09:24:00,77,143.75,904.0,4.800000000000001,5.8999999999999995,1.6999999999999993,
2024-04-06 09:27:00,78,145.3993,904.0,5.0,5.999999999999999,1.6999999999999993,
2024-04-06 09:30:00,79,144.0972,904.0,5.099999999999998,5.999999999999999,1.6000000000000014,
2024-04-06 09:33:00,78,141.059,904.0,5.099999999999998,6.1,1.6999999999999993,
2024-04-06 09:36:00,78,135.0694,904.0,5.199999999999999,6.199999999999999,1.3999999999999986,
2024-04-06 09:39:00,76,134.2882,904.0,5.0,6.3999999999999995,1.5999999999999979,
2024-04-06 09:42:00,77,135.5035,904.0,5.0,6.299999999999999,1.5,
2024-04-06 09:45:00,78,135.1563,904.0,5.099999999999998,6.299999999999999,1.6000000000000014,
2024-04-06 09:48:00,77,133.1597,904.0,5.099999999999998,6.199999999999999,1.6000000000000014,
2024-04-06 09:51:00,77,132.8993,904.0,5.099999999999998,6.199999999999999,1.5,
2024-04-06 09:54:00,77,129.5139,904.0,5.099999999999998,6.299999999999999,1.4000000000000021,
2024-04-06 09:57:00,76,128.4722,904.0,5.099999999999998,6.299999999999999,1.4000000000000021,
2024-04-06 10:00:00,75,129.4271,904.0,5.0,6.199999999999999,1.5,
2024-04-06 10:03:00,75,129.5139,904.0,5.100000000000001,6.300000000000001,1.5,
2024-04-06 10:06:00,76,130.2951,904.0,5.100000000000001,6.300000000000001,1.5,
2024-04-06 10:09:00,75,131.25,904.0,5.099999999999998,6.199999999999999,1.5,
2024-04-06 10:12:00,77,131.5104,904.0,5.099999999999998,6.299999999999999,1.6000000000000014,
2024-04-06 10:15:00,76,131.1632,904.0,5.0,6.300000000000001,1.5,
2024-04-06 10:18:00,74,132.1181,904.0,5.0,6.199999999999999,1.5,
2024-04-06 10:21:00,75,131.684,904.0,5.0,6.1,1.3999999999999986,
2024-04-06 10:24:00,74,131.684,905.0,4.899999999999999,6.1,1.5,
2024-04-06 10:27:00,75,130.7292,905.0,5.100000000000001,6.300000000000001,1.3999999999999986,
2024-04-06 10:30:00,75,131.4236,905.0,5.0,6.1,1.5,
2024-04-06 10:33:00,75,129.0799,905.0,4.899999999999999,6.199999999999999,1.5,
2024-04-06 10:36:00,74,129.0799,905.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-06 10:39:00,73,130.2951,905.0,5.0,6.199999999999999,1.5,
2024-04-06 10:42:00,75,130.9896,905.0,4.899999999999999,6.1,1.6000000000000014,
2024-04-06 10:45:00,76,130.7292,905.0,5.100000000000001,6.1,1.5,
2024-04-06 10:48:00,75,131.1632,905.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-06 10:51:00,75,129.4271,905.0,5.100000000000001,6.199999999999999,1.5,
2024-04-06 10:54:00,75,128.4722,905.0,5.100000000000001,6.299999999999999,1.3999999999999986,
2024-04-06 10:57:00,75,129.8611,905.0,5.0,6.199999999999999,1.5,
2024-04-06 11:00:00,76,131.5972,905.0,5.100000000000001,6.199999999999999,1.5999999999999979,
2024-04-06 11:03:00,77,131.9444,905.0,5.099999999999998,6.199999999999999,1.5,
2024-04-06 11:06:00,76,132.8993,905.0,5.099999999999998,6.199999999999999,1.5,
2024-04-06 11:09:00,77,133.4201,905.0,5.099999999999998,6.199999999999999,1.6000000000000014,
2024-04-06 11:12:00,77,133.7674,905.0,5.099999999999998,6.1,1.5,
2024-04-06 11:15:00,77,133.3333,905.0,5.099999999999998,6.1,1.6000000000000014,
2024-04-06 11:18:00,78,134.9826,905.0,5.199999999999999,6.200000000000001,1.6000000000000014,
2024-04-06 11:21:00,78,135.5035,906.0,5.199999999999999,6.200000000000001,1.5,
2024-04-06 11:24:00,78,136.2847,906.0,5.199999999999999,6.200000000000001,1.5999999999999979,
2024-04-06 11:27:00,79,137.3264,906.0,5.299999999999997,6.200000000000001,1.6000000000000014,
2024-04-06 11:30:00,79,136.7188,906.0,5.299999999999997,6.199999999999999,1.6000000000000014,
2024-04-06 11:33:00,79,134.4618,906.0,5.399999999999999,6.300000000000001,1.6000000000000014,
2024-04-06 11:36:00,79,134.4618,906.0,5.399999999999999,6.300000000000001,1.3999999999999986,
2024-04-06 11:39:00,78,134.8958,906.0,5.399999999999999,6.300000000000001,1.5,
2024-04-06 11:42:00,79,135.4167,906.0,5.299999999999997,6.300000000000001,1.5,
2024-04-06 11:45:00,78,135.1563,906.0,5.399999999999999,6.300000000000001,1.5,
2024-04-06 11:48:00,79,136.3715,906.0,5.299999999999997,6.300000000000001,1.6000000000000014,
2024-04-06 11:51:00,79,134.5486,906.0,5.299999999999997,6.300000000000001,1.6000000000000014,
2024-04-06 11:54:00,78,134.4618,906.0,5.299999999999997,6.300000000000001,1.5,
2024-04-06 11:57:00,80,134.7222,906.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-06 12:00:00,80,134.1146,906.0,5.199999999999999,6.300000000000001,1.8000000000000007,
2024-04-06 12:03:00,80,134.6354,906.0,5.399999999999999,6.4,1.6000000000000014,
2024-04-06 12:06:00,80,134.8958,906.0,5.5,6.500000000000001,1.6000000000000014,
2024-04-06 12:09:00,80,134.4618,906.0,5.399999999999999,6.500000000000001,1.6000000000000014,
2024-04-06 12:12:00,79,133.1597,906.0,5.5,6.500000000000001,1.3999999999999986,
2024-04-06 12:15:00,80,132.5521,906.0,5.399999999999999,6.500000000000001,1.5,
2024-04-06 12:18:00,79,134.5486,906.0,5.399999999999999,6.500000000000001,1.7000000000000028,
2024-04-06 12:21:00,80,134.2014,906.0,5.5,6.500000000000001,1.6000000000000014,
2024-04-06 12:24:00,79,134.2014,907.0,5.300000000000001,6.4,1.6999999999999993,
2024-04-06 12:27:00,78,135.5903,907.0,5.5,6.4,1.6000000000000014,
2024-04-06 12:30:00,80,134.9826,907.0,5.399999999999999,6.4,1.6000000000000014,
2024-04-06 12:33:00,80,135.1563,907.0,5.399999999999999,6.4,1.5,
2024-04-06 12:36:00,79,133.6806,907.0,5.299999999999997,6.300000000000001,1.6000000000000014,
2024-04-06 12:39:00,79,133.7674,907.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-06 12:42:00,79,134.1146,907.0,5.5,6.4,1.5,
2024-04-06 12:45:00,79,133.8542,907.0,5.299999999999997,6.4,1.6000000000000014,
2024-04-06 12:48:00,80,134.1146,907.0,5.399999999999999,6.300000000000001,1.5,
2024-04-06 12:51:00,79,133.2465,907.0,5.299999999999997,6.300000000000001,1.6000000000000014,
2024-04-06 12:54:00,78,133.4201,907.0,5.299999999999997,6.4,1.6000000000000014,
2024-04-06 12:57:00,78,135.1563,907.0,5.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-06 13:00:00,80,135.3299,907.0,5.299999999999997,6.199999999999999,1.7000000000000028,
2024-04-06 13:03:00,80,133.6806,907.0,5.399999999999999,6.4,1.5,
2024-04-06 13:06:00,78,132.8993,907.0,5.299999999999997,6.4,1.4000000000000021,
2024-04-06 13:09:00,78,132.3785,907.0,5.199999999999999,6.4,1.5,
2024-04-06 13:12:00,78,132.5521,907.0,5.199999999999999,6.4,1.5,
2024-04-06 13:15:00,78,134.2014,907.0,5.199999999999999,6.300000000000001,1.5,
2024-04-06 13:18:00,79,135.3299,907.0,5.399999999999999,6.300000000000001,1.5,
2024-04-06 13:21:00,78,134.9826,908.0,5.300000000000001,6.4,1.5,
2024-04-06 13:24:00,78,135.3299,908.0,5.300000000000001,6.300000000000001,1.5,
2024-04-06 13:27:00,78,134.8958,908.0,5.400000000000002,6.4,1.5999999999999979,
2024-04-06 13:36:00,42,82.63889,908.0,1.0,0.5,1.6000000000000014,
2024-04-06 13:39:00,70,170.2257,908.0,3.5,3.9000000000000004,4.5,
2024-04-06 13:42:00,80,150.0868,908.0,6.699999999999999,5.500000000000001,2.099999999999998,
2024-04-06 13:45:00,81,136.1979,908.0,7.0,6.000000000000001,1.6000000000000014,
2024-04-06 13:48:00,79,137.3264,908.0,7.0,6.0,1.3000000000000007,
2024-04-06 13:51:00,81,138.8889,908.0,7.0,6.1,1.5,
2024-04-06 13:54:00,81,159.2014,908.0,7.100000000000001,6.1,1.7999999999999972,
2024-04-06 13:57:00,89,171.3542,908.0,7.699999999999999,5.6,2.0000000000000036,
2024-04-06 14:00:00,92,179.2535,908.0,8.2,5.6,2.0000000000000036,
2024-04-06 14:03:00,89,147.5694,908.0,8.2,6.3,1.1999999999999993,
2024-04-06 14:06:00,83,130.3819,908.0,7.699999999999999,6.5,0.9999999999999964,
2024-04-06 14:09:00,80,127.5174,908.0,7.199999999999999,6.300000000000001,1.0,
2024-04-06 14:12:00,78,128.3854,908.0,7.0,6.3,1.0,
2024-04-06 14:15:00,78,131.5972,908.0,6.699999999999999,6.1000000000000005,1.3000000000000007,
2024-04-06 14:18:00,79,132.8993,908.0,6.799999999999997,6.1000000000000005,1.4000000000000021,
2024-04-06 14:21:00,79,137.6736,908.0,6.899999999999999,5.9,1.3000000000000007,
2024-04-06 14:24:00,77,135.3299,909.0,6.800000000000001,5.9,1.1999999999999993,
2024-04-06 14:27:00,77,130.3819,909.0,6.799999999999997,5.8999999999999995,1.1000000000000014,
2024-04-06 14:30:00,75,131.25,909.0,6.599999999999998,5.8,1.1000000000000014,
2024-04-06 14:33:00,76,129.8611,909.0,6.5,5.8999999999999995,1.3000000000000007,
2024-04-06 14:36:00,73,121.2674,909.0,6.400000000000002,6.1000000000000005,1.0,
2024-04-06 14:39:00,73,119.9653,909.0,6.199999999999999,6.000000000000001,1.1000000000000014,
2024-04-06 14:42:00,71,120.5729,909.0,6.100000000000001,5.8999999999999995,1.0,
2024-04-06 14:45:00,71,123.0035,909.0,5.900000000000002,5.8,1.2999999999999972,
2024-04-06 14:48:00,69,123.6111,909.0,5.900000000000002,5.499999999999999,0.8999999999999986,
2024-04-06 14:51:00,66,120.1389,909.0,5.600000000000001,5.1000000000000005,0.6999999999999993,
2024-04-06 14:54:00,62,116.8403,909.0,5.100000000000001,4.700000000000001,0.5999999999999979,
2024-04-06 14:57:00,58,116.2326,909.0,4.699999999999999,4.5,0.40000000000000213,
2024-04-06 15:00:00,57,116.059,909.0,4.400000000000002,4.3,0.5999999999999979,
2024-04-06 15:03:00,57,115.5382,909.0,4.300000000000001,4.3,0.6999999999999993,
2024-04-06 15:06:00,57,112.3264,909.0,4.300000000000001,4.3,0.6999999999999993,
2024-04-06 15:09:00,57,111.8924,909.0,4.300000000000001,4.3,0.6999999999999993,
2024-04-06 15:12:00,55,111.1979,909.0,4.100000000000001,4.2,0.6999999999999993,
2024-04-06 15:15:00,55,109.8958,909.0,4.0,4.2,0.8000000000000007,
2024-04-06 15:18:00,55,110.8507,909.0,4.0,4.2,0.8000000000000007,
2024-04-06 15:21:00,56,122.0486,909.0,4.0,4.1,1.0,
2024-04-06 15:24:00,57,121.007,909.0,4.400000000000002,4.199999999999999,0.5999999999999979,
2024-04-06 15:27:00,59,121.441,910.0,4.099999999999998,4.199999999999999,1.1000000000000014,
2024-04-06 15:30:00,58,122.4826,910.0,4.199999999999999,4.199999999999999,0.8000000000000007,
2024-04-06 15:33:00,57,117.3611,910.0,4.100000000000001,4.199999999999999,0.8000000000000007,
2024-04-06 15:36:00,76,179.8611,910.0,4.899999999999999,4.499999999999999,2.8000000000000007,
2024-04-06 15:39:00,82,186.9792,910.0,6.300000000000001,4.699999999999999,2.1000000000000014,
2024-04-06 15:42:00,83,193.5764,910.0,6.699999999999999,4.699999999999999,2.1000000000000014,
2024-04-06 15:45:00,82,167.2743,910.0,6.699999999999999,5.199999999999999,0.5,
2024-04-06 15:48:00,79,157.2917,910.0,5.800000000000001,5.6000000000000005,1.2999999999999972,
2024-04-06 15:51:00,80,156.684,910.0,5.600000000000001,5.500000000000001,1.3999999999999986,
2024-04-06 15:54:00,80,149.4792,910.0,5.5,5.500000000000001,1.6000000000000014,
2024-04-06 15:57:00,74,133.7674,910.0,5.199999999999999,5.800000000000001,1.0,
2024-04-06 16:00:00,70,122.1354,910.0,5.0,5.800000000000001,0.9000000000000021,
2024-04-06 16:03:00,65,115.4514,910.0,4.600000000000001,5.700000000000001,0.8000000000000007,
2024-04-06 16:06:00,65,118.2292,910.0,4.199999999999999,5.6000000000000005,1.1000000000000014,
2024-04-06 16:09:00,64,125.0868,910.0,4.099999999999998,5.3999999999999995,1.1000000000000014,
2024-04-06 16:12:00,66,128.9063,910.0,4.099999999999998,5.3,1.2000000000000028,
2024-04-06 16:15:00,64,120.3125,910.0,4.199999999999999,5.2,1.0,
2024-04-06 16:18:00,60,113.0208,910.0,3.8999999999999986,5.2,0.6999999999999993,
2024-04-06 16:21:00,59,110.1563,910.0,3.6999999999999993,5.1000000000000005,0.8000000000000007,
2024-04-06 16:24:00,58,109.2882,911.0,3.5,4.8999999999999995,1.0,
2024-04-06 16:27:00,58,107.7257,911.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,
2024-04-06 16:30:00,57,106.7708,911.0,3.5,4.8999999999999995,0.9000000000000021,
2024-04-06 16:33:00,57,105.816,911.0,3.400000000000002,5.000000000000001,1.0,
2024-04-06 16:36:00,62,121.5278,911.0,3.6000000000000014,5.0,1.3000000000000007,
2024-04-06 16:39:00,62,121.6146,911.0,3.6999999999999993,5.1,1.1999999999999993,
2024-04-06 16:42:00,63,123.8715,911.0,3.900000000000002,5.199999999999999,1.0,
2024-04-06 16:45:00,63,126.6493,911.0,3.6999999999999993,5.1,1.1999999999999993,
2024-04-06 16:48:00,64,125.434,911.0,3.900000000000002,5.200000000000001,1.1999999999999993,
