Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-06 16:51:00,65,125.0868,911.0,3.8000000000000007,5.200000000000001,1.1999999999999993,
2024-04-06 16:54:00,65,124.4792,911.0,3.900000000000002,5.200000000000001,1.1999999999999993,
2024-04-06 16:57:00,65,127.5174,911.0,3.8000000000000007,5.300000000000001,1.2999999999999972,
2024-04-06 17:00:00,67,145.4861,911.0,3.8999999999999986,5.2,1.4000000000000021,
2024-04-06 17:03:00,70,146.6146,911.0,4.0,5.1000000000000005,1.5,
2024-04-06 17:06:00,71,149.7396,911.0,4.099999999999998,5.1000000000000005,1.4000000000000021,
2024-04-06 17:09:00,72,149.6528,911.0,4.199999999999999,5.1000000000000005,1.5,
2024-04-06 17:12:00,72,150.7813,911.0,4.199999999999999,4.999999999999999,1.3999999999999986,
2024-04-06 17:15:00,73,153.125,911.0,4.800000000000001,5.000000000000001,1.8999999999999986,
2024-04-06 17:18:00,74,153.2986,911.0,5.300000000000001,5.1000000000000005,1.5999999999999979,
2024-04-06 17:21:00,76,155.1215,911.0,5.5,5.000000000000001,1.6999999999999993,
2024-04-06 17:24:00,76,156.3368,912.0,5.800000000000001,5.1000000000000005,1.5,
2024-04-06 17:27:00,77,155.7292,912.0,5.900000000000002,5.2,1.5,
2024-04-06 17:30:00,78,155.7292,912.0,6.0,5.300000000000001,1.4000000000000021,
2024-04-06 17:33:00,79,157.5521,912.0,6.099999999999998,5.200000000000001,1.5,
2024-04-06 17:36:00,78,156.1632,912.0,6.099999999999998,5.300000000000001,1.5,
2024-04-06 17:39:00,79,157.2917,912.0,6.199999999999999,5.300000000000001,1.5,
2024-04-06 17:42:00,80,160.5903,912.0,6.199999999999999,5.300000000000001,1.5,
2024-04-06 17:45:00,79,158.5069,912.0,6.199999999999999,5.300000000000001,1.3999999999999986,
2024-04-06 17:48:00,80,159.2882,912.0,6.199999999999999,5.300000000000001,1.5,
2024-04-06 17:51:00,80,160.0694,912.0,6.299999999999997,5.4,1.4000000000000021,
2024-04-06 17:54:00,80,157.2049,912.0,6.299999999999997,5.300000000000001,1.4000000000000021,
2024-04-06 17:57:00,79,152.5174,912.0,5.899999999999999,5.4,0.8999999999999986,
2024-04-06 18:00:00,76,147.2222,912.0,5.5,5.499999999999999,1.1999999999999993,
2024-04-06 18:03:00,75,146.875,912.0,5.199999999999999,5.3999999999999995,1.3999999999999986,
2024-04-06 18:06:00,74,146.441,912.0,5.199999999999999,5.3999999999999995,1.3000000000000007,
2024-04-06 18:09:00,74,146.441,912.0,5.099999999999998,5.299999999999999,1.4000000000000021,
2024-04-06 18:12:00,73,145.9201,912.0,5.099999999999998,5.299999999999999,1.4000000000000021,
2024-04-06 18:15:00,73,145.0521,912.0,5.0,5.199999999999999,1.3999999999999986,
2024-04-06 18:18:00,73,143.75,912.0,4.900000000000002,5.299999999999999,1.3999999999999986,
2024-04-06 18:21:00,73,142.8819,912.0,5.0,5.299999999999999,1.2999999999999972,
2024-04-06 18:24:00,72,140.7986,912.0,4.899999999999999,5.299999999999999,1.3999999999999986,
2024-04-06 18:27:00,70,141.059,913.0,4.899999999999999,5.199999999999999,1.1999999999999993,
2024-04-06 18:30:00,72,141.9271,913.0,4.899999999999999,5.300000000000001,1.1999999999999993,
2024-04-06 18:33:00,71,144.0104,913.0,4.899999999999999,5.300000000000001,1.3999999999999986,
2024-04-06 18:36:00,73,142.4479,913.0,4.899999999999999,5.300000000000001,1.3999999999999986,
2024-04-06 18:39:00,72,142.9688,913.0,4.899999999999999,5.4,1.5,
2024-04-06 18:42:00,73,144.2708,913.0,4.899999999999999,5.4,1.6000000000000014,
2024-04-06 18:45:00,72,142.3611,913.0,5.0,5.300000000000001,1.3999999999999986,
2024-04-06 18:48:00,73,142.5347,913.0,5.0,5.4,1.5,
2024-04-06 18:51:00,73,143.75,913.0,5.0,5.4,1.3999999999999986,
2024-04-06 18:54:00,72,142.9688,913.0,5.0,5.4,1.3999999999999986,
2024-04-06 18:57:00,72,142.4479,913.0,5.0,5.5,1.5,
2024-04-06 19:00:00,74,143.1424,913.0,4.900000000000002,5.5,1.5,
2024-04-06 19:03:00,75,143.6632,913.0,5.099999999999998,5.5,1.5,
2024-04-06 19:06:00,75,144.8785,913.0,5.099999999999998,5.6,1.5,
2024-04-06 19:09:00,75,146.441,913.0,5.100000000000001,5.5,1.5,
2024-04-06 19:12:00,77,147.6563,913.0,5.199999999999999,5.6,1.6000000000000014,
2024-04-06 19:15:00,76,147.7431,913.0,5.399999999999999,5.6,1.5,
2024-04-06 19:18:00,77,145.4861,913.0,5.300000000000001,5.6,1.5,
2024-04-06 19:21:00,78,145.1389,913.0,5.399999999999999,5.6,1.5,
2024-04-06 19:24:00,77,143.8368,913.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-04-06 19:27:00,75,144.184,914.0,5.100000000000001,5.700000000000001,1.5,
2024-04-06 19:30:00,77,148.1771,914.0,5.299999999999997,5.6000000000000005,1.6000000000000014,
2024-04-06 19:33:00,78,148.3507,914.0,5.300000000000001,5.6000000000000005,1.6000000000000014,
2024-04-06 19:36:00,79,148.5243,914.0,5.400000000000002,5.700000000000001,1.5,
2024-04-06 19:39:00,79,150.0868,914.0,5.5,5.800000000000001,1.5,
2024-04-06 19:42:00,79,149.8264,914.0,5.5,5.7,1.5,
2024-04-06 19:45:00,80,150.2604,914.0,5.599999999999998,5.8,1.6000000000000014,
2024-04-06 19:48:00,79,150.0868,914.0,5.599999999999998,5.8,1.6000000000000014,
2024-04-06 19:51:00,81,149.6528,914.0,5.5,5.8,1.6000000000000014,
2024-04-06 19:54:00,81,151.0417,914.0,5.599999999999998,5.9,1.8000000000000007,
2024-04-06 19:57:00,81,156.684,914.0,5.699999999999999,5.7,1.6000000000000014,
2024-04-06 20:00:00,80,157.2917,914.0,5.799999999999997,5.6000000000000005,1.7000000000000028,
2024-04-06 20:03:00,83,157.4653,914.0,5.699999999999999,5.7,1.7000000000000028,
2024-04-06 20:06:00,84,158.1597,914.0,5.800000000000001,5.8,1.8000000000000007,
2024-04-06 20:09:00,85,161.5451,914.0,6.0,5.800000000000001,1.6999999999999993,
2024-04-06 20:12:00,85,160.5903,914.0,5.900000000000002,5.9,1.7999999999999972,
2024-04-06 20:15:00,85,158.7673,914.0,6.0,5.800000000000001,1.6999999999999993,
2024-04-06 20:18:00,85,158.4201,914.0,6.0,5.9,1.6999999999999993,
2024-04-06 20:21:00,85,155.4688,914.0,6.0,5.9,1.6999999999999993,
2024-04-06 20:24:00,84,154.5139,914.0,5.900000000000002,5.800000000000001,1.6999999999999993,
2024-04-06 20:27:00,83,155.1215,915.0,5.899999999999999,5.800000000000001,1.8000000000000007,
2024-04-06 20:30:00,82,155.7292,915.0,5.800000000000001,5.9,1.8000000000000007,
2024-04-06 20:33:00,85,155.2952,915.0,5.900000000000002,5.800000000000001,1.6999999999999993,
2024-04-06 20:36:00,82,154.6875,915.0,6.0,5.9,1.5999999999999979,
2024-04-06 20:39:00,84,153.3854,915.0,5.800000000000001,5.800000000000001,1.6999999999999993,
2024-04-06 20:42:00,83,151.2153,915.0,5.899999999999999,5.9,1.6999999999999993,
2024-04-06 20:45:00,80,147.4826,915.0,5.699999999999999,6.0,1.5999999999999979,
2024-04-06 20:48:00,82,146.6146,915.0,5.699999999999999,6.000000000000001,1.5999999999999979,
2024-04-06 20:51:00,80,145.4861,915.0,5.599999999999998,6.000000000000001,1.6000000000000014,
2024-04-06 20:54:00,81,147.4826,915.0,5.599999999999998,6.000000000000001,1.5,
2024-04-06 20:57:00,81,149.8264,915.0,5.599999999999998,5.9,1.5,
2024-04-06 21:00:00,81,149.2188,915.0,5.599999999999998,5.9,1.6000000000000014,
2024-04-06 21:03:00,79,149.4792,915.0,5.599999999999998,5.9,1.6000000000000014,
2024-04-06 21:06:00,81,148.1771,915.0,5.599999999999998,5.9,1.5,
2024-04-06 21:09:00,79,148.1771,915.0,5.5,5.9,1.5999999999999979,
2024-04-06 21:12:00,80,146.7014,915.0,5.5,5.9,1.5,
2024-04-06 21:15:00,79,147.5694,915.0,5.5,5.9,1.5,
2024-04-06 21:18:00,80,148.8715,915.0,5.5,5.800000000000001,1.5999999999999979,
2024-04-06 21:21:00,79,148.9583,915.0,5.600000000000001,6.0,1.5999999999999979,
2024-04-06 21:24:00,80,149.6528,915.0,5.599999999999998,5.800000000000001,1.6000000000000014,
2024-04-06 21:27:00,81,149.4792,916.0,5.599999999999998,5.9,1.6000000000000014,
2024-04-06 21:30:00,79,147.2222,916.0,5.5,5.9,1.5999999999999979,
2024-04-06 21:33:00,80,148.0035,916.0,5.5,5.9,1.5999999999999979,
2024-04-06 21:36:00,80,150.2604,916.0,5.600000000000001,5.9,1.5999999999999979,
2024-04-06 21:39:00,79,149.9132,916.0,5.399999999999999,5.9,1.8000000000000007,
2024-04-06 21:42:00,82,151.2153,916.0,5.599999999999998,5.9,1.6000000000000014,
2024-04-06 21:45:00,81,152.2569,916.0,5.600000000000001,5.9,1.6999999999999993,
2024-04-06 21:48:00,80,150.7813,916.0,5.5,5.800000000000001,1.5999999999999979,
2024-04-06 21:51:00,82,150.7813,916.0,5.600000000000001,5.800000000000001,1.5999999999999979,
2024-04-06 21:54:00,80,150.6077,916.0,5.600000000000001,6.0,1.6999999999999993,
2024-04-06 21:57:00,82,150.5208,916.0,5.699999999999999,6.0,1.6000000000000014,
2024-04-06 22:00:00,81,151.0417,916.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-06 22:03:00,83,151.8229,916.0,5.699999999999999,5.9,1.6999999999999993,
2024-04-06 22:06:00,82,153.8194,916.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-06 22:09:00,83,154.0798,916.0,5.599999999999998,5.9,1.6999999999999993,
2024-04-06 22:12:00,82,154.2535,916.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-06 22:15:00,82,155.5556,916.0,5.699999999999999,5.800000000000001,1.8000000000000007,
2024-04-06 22:18:00,82,155.1215,916.0,5.699999999999999,5.9,1.6999999999999993,
2024-04-06 22:21:00,81,156.5972,916.0,5.699999999999999,5.9,1.6999999999999993,
2024-04-06 22:24:00,83,157.5521,916.0,5.800000000000001,5.9,1.5999999999999979,
2024-04-06 22:27:00,82,159.8958,917.0,5.699999999999999,5.8,1.8000000000000007,
2024-04-06 22:30:00,82,157.8993,917.0,5.800000000000001,5.8,1.6999999999999993,
2024-04-06 22:33:00,83,157.8993,917.0,5.800000000000001,5.8,1.8000000000000007,
2024-04-06 22:36:00,82,158.0729,917.0,5.800000000000001,5.9,1.8000000000000007,
2024-04-06 22:39:00,83,157.9861,917.0,5.899999999999999,6.0,1.8000000000000007,
2024-04-06 22:42:00,86,158.1597,917.0,6.0,6.1,1.8000000000000007,
2024-04-06 22:45:00,85,158.7673,917.0,5.899999999999999,5.9,1.8000000000000007,
2024-04-06 22:48:00,86,157.9861,917.0,6.0,6.1,1.8000000000000007,
2024-04-06 22:51:00,83,158.3333,917.0,6.0,6.1,1.6999999999999993,
2024-04-06 22:54:00,84,159.375,917.0,6.0,5.9,1.6000000000000014,
2024-04-06 22:57:00,85,157.2917,917.0,5.899999999999999,6.0,1.8000000000000007,
2024-04-06 23:00:00,85,158.8542,917.0,6.100000000000001,6.0,1.6999999999999993,
2024-04-06 23:03:00,84,157.8993,917.0,5.899999999999999,5.9,1.7000000000000028,
2024-04-06 23:06:00,84,154.5139,917.0,5.899999999999999,6.0,1.7000000000000028,
2024-04-06 23:09:00,83,150.7813,917.0,5.800000000000001,6.0,1.6999999999999993,
2024-04-06 23:12:00,81,150.2604,917.0,5.800000000000001,6.0,1.6000000000000014,
2024-04-06 23:15:00,84,148.8715,917.0,5.800000000000001,6.0,1.6999999999999993,
2024-04-06 23:18:00,83,146.875,917.0,5.699999999999999,6.1,1.6000000000000014,
2024-04-06 23:21:00,81,146.7014,917.0,5.600000000000001,6.1,1.5999999999999979,
2024-04-06 23:24:00,80,146.0069,917.0,5.699999999999999,6.0,1.6000000000000014,
2024-04-06 23:27:00,81,146.3542,918.0,5.700000000000003,6.1,1.5999999999999979,
2024-04-06 23:30:00,82,146.875,918.0,5.700000000000003,6.1,1.5999999999999979,
2024-04-06 23:33:00,80,148.7847,918.0,5.700000000000003,6.1,1.6999999999999993,
2024-04-06 23:36:00,80,146.6146,918.0,5.700000000000003,6.1,1.5999999999999979,
2024-04-06 23:39:00,81,145.3125,918.0,5.700000000000003,6.1,1.5999999999999979,
2024-04-06 23:42:00,81,145.7465,918.0,5.600000000000001,6.2,1.6000000000000014,
2024-04-06 23:45:00,80,144.9653,918.0,5.600000000000001,6.1,1.6000000000000014,
2024-04-06 23:48:00,79,144.2708,918.0,5.600000000000001,6.1,1.6000000000000014,
2024-04-06 23:51:00,79,146.0069,918.0,5.600000000000001,6.1,1.6000000000000014,
2024-04-06 23:54:00,80,143.8368,918.0,5.600000000000001,6.0,1.6999999999999993,
2024-04-06 23:57:00,78,143.5764,918.0,5.600000000000001,6.0,1.6000000000000014,
2024-04-07 00:00:00,77,141.5799,918.0,5.600000000000001,6.0,1.5,
2024-04-07 00:03:00,80,141.4063,918.0,5.5,6.0,1.6000000000000014,
2024-04-07 00:06:00,79,143.316,918.0,5.5,6.0,1.7000000000000028,
2024-04-07 00:09:00,78,145.9201,918.0,5.5,6.1,1.7000000000000028,
2024-04-07 00:12:00,79,147.4826,918.0,5.300000000000001,6.0,1.6999999999999993,
2024-04-07 00:15:00,81,147.2222,918.0,5.600000000000001,6.0,1.6000000000000014,
2024-04-07 00:18:00,80,146.441,918.0,5.699999999999999,6.0,1.6000000000000014,
2024-04-07 00:21:00,80,147.2222,918.0,5.600000000000001,6.0,1.6000000000000014,
2024-04-07 00:24:00,80,145.4861,918.0,5.5,6.0,1.7000000000000028,
2024-04-07 00:27:00,79,146.7882,919.0,5.600000000000001,6.0,1.6000000000000014,
2024-04-07 00:30:00,79,147.4826,919.0,5.600000000000001,6.0,1.6999999999999993,
2024-04-07 00:33:00,80,148.0035,919.0,5.700000000000003,6.0,1.6999999999999993,
2024-04-07 00:36:00,81,150.3472,919.0,5.700000000000003,5.8999999999999995,1.5,
2024-04-07 00:39:00,82,150.1736,919.0,5.700000000000003,5.999999999999999,1.6999999999999993,
2024-04-07 00:42:00,83,152.3438,919.0,5.600000000000001,5.999999999999999,1.7999999999999972,
2024-04-07 00:45:00,82,151.9097,919.0,5.699999999999999,5.999999999999999,1.6999999999999993,
2024-04-07 00:48:00,81,151.8229,919.0,5.699999999999999,6.1,1.8000000000000007,
2024-04-07 00:51:00,81,152.8646,919.0,5.699999999999999,5.999999999999999,1.8000000000000007,
2024-04-07 00:54:00,83,152.2569,919.0,5.699999999999999,6.1,1.8000000000000007,
2024-04-07 00:57:00,81,152.9514,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,
2024-04-07 01:00:00,82,153.9931,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,
2024-04-07 01:03:00,81,154.6007,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,
2024-04-07 01:06:00,84,155.816,919.0,5.800000000000001,5.999999999999999,1.6999999999999993,
2024-04-07 01:09:00,84,155.9896,919.0,5.899999999999999,5.999999999999999,1.9000000000000021,
2024-04-07 01:12:00,85,154.0798,919.0,5.899999999999999,6.0,1.8000000000000007,
2024-04-07 01:15:00,83,152.9514,919.0,6.0,6.0,1.6000000000000014,
2024-04-07 01:18:00,83,151.5625,919.0,6.0,6.1,1.6000000000000014,
2024-04-07 01:21:00,84,151.1285,919.0,5.800000000000001,6.1,1.8000000000000007,
2024-04-07 01:24:00,83,151.5625,920.0,5.800000000000001,6.1,1.6999999999999993,
2024-04-07 01:27:00,82,151.2153,920.0,5.699999999999999,6.0,1.8000000000000007,
2024-04-07 01:30:00,82,151.9097,920.0,5.699999999999999,6.0,1.8000000000000007,
2024-04-07 01:33:00,82,151.0417,920.0,5.699999999999999,6.1,1.8000000000000007,
2024-04-07 01:36:00,84,148.9583,920.0,5.899999999999999,6.1,1.7000000000000028,
2024-04-07 01:39:00,84,148.9583,920.0,5.899999999999999,6.1,1.5,
2024-04-07 01:42:00,84,149.2188,920.0,5.799999999999997,6.1,1.7000000000000028,
2024-04-07 01:45:00,82,149.7396,920.0,5.800000000000001,6.0,1.6999999999999993,
2024-04-07 01:48:00,80,148.7847,920.0,5.800000000000001,6.0,1.6999999999999993,
2024-04-07 01:51:00,81,147.9167,920.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 01:54:00,82,146.6146,920.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 01:57:00,81,146.441,920.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-07 02:00:00,83,148.0903,920.0,5.599999999999998,6.1,1.8000000000000007,
2024-04-07 02:03:00,81,147.9167,920.0,5.599999999999998,6.1,1.8000000000000007,
2024-04-07 02:06:00,83,148.3507,920.0,5.699999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 02:09:00,82,149.9132,920.0,5.599999999999998,6.1,1.8000000000000007,
2024-04-07 02:12:00,82,146.1806,920.0,5.699999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 02:15:00,82,146.441,920.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 02:18:00,81,147.0486,920.0,5.699999999999999,6.1,1.5999999999999979,
2024-04-07 02:21:00,80,145.3125,920.0,5.599999999999998,6.199999999999999,1.8000000000000007,
2024-04-07 02:24:00,82,145.9201,920.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 02:27:00,81,146.6146,921.0,5.699999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 02:30:00,82,147.1354,921.0,5.699999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 02:33:00,82,147.5694,921.0,5.699999999999999,6.0,1.6999999999999993,
2024-04-07 02:36:00,83,148.5243,921.0,5.699999999999999,6.1,1.8000000000000007,
2024-04-07 02:39:00,82,151.5625,921.0,5.799999999999997,6.1,1.7000000000000028,
2024-04-07 02:42:00,82,150.6944,921.0,5.799999999999997,6.199999999999999,1.8000000000000007,
2024-04-07 02:45:00,83,150.6077,921.0,5.800000000000001,6.199999999999999,1.6999999999999993,
2024-04-07 02:48:00,84,150.0868,921.0,5.899999999999999,6.1,1.6999999999999993,
2024-04-07 02:51:00,82,148.0903,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,
2024-04-07 02:54:00,83,149.4792,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,
2024-04-07 02:57:00,83,151.4757,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,
2024-04-07 03:00:00,84,150.5208,921.0,6.0,6.199999999999999,1.7999999999999972,
2024-04-07 03:03:00,84,150.5208,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:06:00,82,150.6077,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:09:00,85,151.1285,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:12:00,84,149.8264,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:15:00,84,149.8264,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:18:00,82,148.9583,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:21:00,82,148.5243,921.0,5.800000000000001,6.199999999999999,1.8000000000000007,
2024-04-07 03:24:00,82,147.4826,921.0,5.900000000000002,6.299999999999999,1.6999999999999993,
2024-04-07 03:27:00,81,147.309,922.0,6.0,6.199999999999999,1.6000000000000014,
2024-04-07 03:30:00,83,146.6146,922.0,5.900000000000002,6.199999999999999,1.5999999999999979,
2024-04-07 03:33:00,83,147.9167,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:36:00,82,148.5243,922.0,5.900000000000002,6.199999999999999,1.8999999999999986,
2024-04-07 03:39:00,82,148.5243,922.0,5.900000000000002,6.199999999999999,1.8999999999999986,
2024-04-07 03:42:00,83,146.6146,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:45:00,83,148.3507,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 03:48:00,84,146.875,922.0,5.900000000000002,6.3,1.6999999999999993,
2024-04-07 03:51:00,84,147.6563,922.0,5.800000000000001,6.3999999999999995,1.8000000000000007,
2024-04-07 03:54:00,84,149.2188,922.0,5.900000000000002,6.199999999999999,1.7999999999999972,
2024-04-07 03:57:00,84,150.3472,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:00:00,83,151.0417,922.0,5.800000000000001,6.199999999999999,1.8999999999999986,
2024-04-07 04:03:00,84,150.9549,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:06:00,82,150.0868,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:09:00,82,149.7396,922.0,5.900000000000002,6.199999999999999,1.5999999999999979,
2024-04-07 04:12:00,84,149.6528,922.0,5.800000000000001,6.199999999999999,1.8000000000000007,
2024-04-07 04:15:00,84,150.2604,922.0,5.900000000000002,6.0,1.6999999999999993,
2024-04-07 04:18:00,82,149.8264,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:21:00,82,149.6528,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:24:00,82,149.8264,923.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:27:00,84,148.1771,923.0,5.900000000000002,6.300000000000001,1.7999999999999972,
2024-04-07 04:30:00,82,147.5694,923.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-07 04:33:00,84,148.1771,923.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 04:36:00,81,147.2222,923.0,6.0,6.199999999999999,1.5,
2024-04-07 04:39:00,83,146.1806,923.0,5.900000000000002,6.199999999999999,1.5999999999999979,
2024-04-07 04:42:00,83,145.1389,923.0,5.900000000000002,6.199999999999999,1.5999999999999979,
2024-04-07 04:45:00,83,146.1806,923.0,5.800000000000001,6.299999999999999,1.5999999999999979,
2024-04-07 04:48:00,83,145.4861,923.0,5.800000000000001,6.199999999999999,1.6999999999999993,
2024-04-07 04:51:00,83,143.6632,923.0,5.699999999999999,6.199999999999999,1.6000000000000014,
2024-04-07 04:54:00,82,142.4479,923.0,5.699999999999999,6.199999999999999,1.6000000000000014,
2024-04-07 04:57:00,82,141.4063,923.0,5.800000000000001,6.299999999999999,1.6000000000000014,
2024-04-07 05:00:00,82,140.7986,923.0,5.699999999999999,6.3999999999999995,1.6999999999999993,
2024-04-07 05:03:00,81,141.5799,923.0,5.699999999999999,6.199999999999999,1.5,
2024-04-07 05:06:00,80,141.059,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,
2024-04-07 05:09:00,79,140.625,923.0,5.699999999999999,6.299999999999999,1.6000000000000014,
2024-04-07 05:12:00,80,142.3611,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,
2024-04-07 05:15:00,81,137.5868,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,
2024-04-07 05:18:00,80,136.7188,923.0,5.5,6.3999999999999995,1.5,
2024-04-07 05:21:00,78,137.934,923.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-07 05:24:00,80,137.5868,924.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-07 05:27:00,80,139.0625,924.0,5.399999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 05:30:00,80,140.7986,924.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-07 05:33:00,80,138.5417,924.0,5.699999999999999,6.1,1.5,
2024-04-07 05:36:00,79,136.2847,924.0,5.5,6.1,1.5,
2024-04-07 05:39:00,79,135.5035,924.0,5.399999999999999,6.3,1.5,
2024-04-07 05:42:00,79,135.8507,924.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-07 05:45:00,78,136.4583,924.0,5.399999999999999,6.2,1.6000000000000014,
2024-04-07 05:48:00,77,137.066,924.0,5.300000000000001,6.2,1.5999999999999979,
2024-04-07 05:51:00,78,137.6736,924.0,5.399999999999999,6.1,1.5,
2024-04-07 05:54:00,78,136.8924,924.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-07 05:57:00,79,135.8507,924.0,5.399999999999999,6.2,1.5,
2024-04-07 06:00:00,78,135.9375,924.0,5.399999999999999,6.2,1.5,
2024-04-07 06:03:00,78,134.0278,924.0,5.399999999999999,6.2,1.5,
2024-04-07 06:06:00,79,135.5903,924.0,5.399999999999999,6.2,1.6000000000000014,
2024-04-07 06:09:00,78,136.0243,924.0,5.399999999999999,6.2,1.5,
2024-04-07 06:12:00,78,133.8542,924.0,5.399999999999999,6.3,1.4000000000000021,
2024-04-07 06:15:00,77,132.0313,924.0,5.300000000000001,6.2,1.5,
2024-04-07 06:18:00,76,132.4653,924.0,5.300000000000001,6.2,1.3999999999999986,
2024-04-07 06:21:00,74,129.6875,924.0,5.0,6.1,1.5,
2024-04-07 06:24:00,76,134.0278,925.0,5.300000000000001,6.1,1.5,
2024-04-07 06:27:00,76,134.5486,925.0,5.300000000000001,6.0,1.5,
2024-04-07 06:30:00,78,136.6319,925.0,5.399999999999999,6.0,1.5,
2024-04-07 06:33:00,77,135.8507,925.0,5.5,6.0,1.5,
2024-04-07 06:36:00,76,132.8125,925.0,5.400000000000002,6.0,1.5,
2024-04-07 06:39:00,76,133.5938,925.0,5.400000000000002,6.1,1.5,
2024-04-07 06:42:00,76,132.8125,925.0,5.400000000000002,6.1,1.3999999999999986,
2024-04-07 06:45:00,76,134.1146,925.0,5.400000000000002,6.0,1.3999999999999986,
2024-04-07 06:48:00,76,135.7639,925.0,5.400000000000002,6.0,1.3999999999999986,
2024-04-07 06:51:00,76,135.5035,925.0,5.400000000000002,6.0,1.5,
2024-04-07 06:54:00,75,135.8507,925.0,5.300000000000001,6.0,1.6000000000000014,
2024-04-07 06:57:00,77,137.066,925.0,5.300000000000001,6.0,1.5,
2024-04-07 07:00:00,77,137.6736,925.0,5.5,6.0,1.0999999999999979,
2024-04-07 07:03:00,77,137.3264,925.0,5.199999999999999,6.0,1.3999999999999986,
2024-04-07 07:06:00,77,137.7604,925.0,5.0,6.0,1.5999999999999979,
2024-04-07 07:09:00,77,136.1979,925.0,4.900000000000002,6.0,1.5999999999999979,
2024-04-07 07:12:00,76,137.7604,925.0,5.0,5.9,1.4000000000000021,
2024-04-07 07:15:00,75,136.7188,925.0,5.0,6.0,1.5,
2024-04-07 07:18:00,76,136.6319,925.0,5.0,6.0,1.5999999999999979,
2024-04-07 07:21:00,76,137.1528,925.0,5.0,6.0,1.6999999999999993,
2024-04-07 07:24:00,75,139.7569,925.0,5.099999999999998,5.9,1.6000000000000014,
2024-04-07 07:27:00,76,143.4028,926.0,5.099999999999998,6.0,1.6000000000000014,
2024-04-07 07:30:00,77,148.4375,926.0,5.099999999999998,5.9,1.6000000000000014,
2024-04-07 07:33:00,78,150.3472,926.0,5.0,5.8,1.6999999999999993,
2024-04-07 07:36:00,79,142.1007,926.0,5.299999999999997,5.9,1.6000000000000014,
2024-04-07 07:39:00,76,132.7257,926.0,5.199999999999999,6.2,1.5,
2024-04-07 07:42:00,75,132.1181,926.0,5.099999999999998,6.2,1.5,
2024-04-07 07:45:00,76,132.2917,926.0,5.099999999999998,6.2,1.5,
2024-04-07 07:48:00,75,131.25,926.0,5.099999999999998,6.2,1.4000000000000021,
2024-04-07 07:51:00,73,132.5521,926.0,5.0,6.1,1.3999999999999986,
2024-04-07 07:54:00,75,138.1076,926.0,5.0,5.9,1.4000000000000021,
2024-04-07 07:57:00,77,142.7083,926.0,5.099999999999998,5.9,1.6000000000000014,
2024-04-07 08:00:00,76,142.2743,926.0,5.100000000000001,5.9,1.5,
2024-04-07 08:03:00,75,138.6285,926.0,5.199999999999999,5.9,1.5,
2024-04-07 08:06:00,76,137.934,926.0,5.099999999999998,6.0,1.5,
2024-04-07 08:09:00,76,132.7257,926.0,5.099999999999998,6.1,1.5,
2024-04-07 08:12:00,75,133.3333,926.0,5.099999999999998,6.2,1.4000000000000021,
2024-04-07 08:15:00,75,134.6354,926.0,5.0,6.1,1.5,
2024-04-07 08:18:00,75,133.8542,926.0,5.0,6.0,1.3999999999999986,
2024-04-07 08:21:00,75,135.5035,926.0,4.899999999999999,5.9,1.5,
2024-04-07 08:24:00,75,133.7674,926.0,5.0,5.9,1.5,
2024-04-07 08:27:00,75,134.2882,927.0,5.0,6.0,1.3999999999999986,
2024-04-07 08:30:00,74,134.9826,927.0,5.0,6.0,1.3999999999999986,
2024-04-07 08:33:00,75,138.1944,927.0,5.0,6.0,1.5,
2024-04-07 08:36:00,75,139.6701,927.0,4.899999999999999,5.800000000000001,1.6999999999999993,
2024-04-07 08:39:00,74,138.5417,927.0,5.0,5.800000000000001,1.5,
2024-04-07 08:42:00,75,140.191,927.0,5.0,5.9,1.5,
2024-04-07 08:45:00,75,140.2778,927.0,5.0,5.9,1.5,
2024-04-07 08:48:00,74,139.8438,927.0,5.0,5.9,1.5,
2024-04-07 08:51:00,75,140.3646,927.0,5.099999999999998,5.8,1.4000000000000021,
2024-04-07 08:54:00,76,141.9271,927.0,5.0,5.8,1.5999999999999979,
2024-04-07 08:57:00,75,140.9722,927.0,5.099999999999998,5.8,1.5,
2024-04-07 09:00:00,74,141.9271,927.0,5.099999999999998,5.7,1.5,
2024-04-07 09:03:00,79,151.8229,927.0,5.099999999999998,5.7,1.8000000000000007,
2024-04-07 09:06:00,79,155.0347,927.0,5.299999999999997,5.6000000000000005,1.7000000000000028,
2024-04-07 09:09:00,80,157.2049,927.0,5.399999999999999,5.8,1.6999999999999993,
2024-04-07 09:12:00,82,157.9861,927.0,5.5,5.7,1.7999999999999972,
2024-04-07 09:15:00,81,156.25,927.0,5.599999999999998,5.7,1.8000000000000007,
2024-04-07 09:18:00,82,155.816,927.0,5.599999999999998,5.8999999999999995,1.8000000000000007,
2024-04-07 09:21:00,82,155.4688,927.0,5.599999999999998,5.8999999999999995,1.8000000000000007,
2024-04-07 09:24:00,80,155.1215,927.0,5.599999999999998,5.8999999999999995,1.6000000000000014,
2024-04-07 09:27:00,82,154.5139,928.0,5.599999999999998,5.8999999999999995,1.6999999999999993,
2024-04-07 09:30:00,81,154.6875,928.0,5.599999999999998,5.8999999999999995,1.8000000000000007,
2024-04-07 09:33:00,83,146.0069,928.0,5.699999999999999,6.0,1.8000000000000007,
2024-04-07 09:36:00,80,140.5382,928.0,5.599999999999998,6.0,1.5,
2024-04-07 09:39:00,78,135.8507,928.0,5.399999999999999,6.2,1.3999999999999986,
2024-04-07 09:42:00,78,134.9826,928.0,5.199999999999999,6.2,1.5,
2024-04-07 09:45:00,79,135.0694,928.0,5.199999999999999,6.3,1.5999999999999979,
2024-04-07 09:48:00,79,137.066,928.0,5.300000000000001,6.3,1.6999999999999993,
2024-04-07 09:51:00,80,138.6285,928.0,5.300000000000001,6.3,1.8000000000000007,
2024-04-07 09:54:00,80,141.1458,928.0,5.399999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 09:57:00,80,140.2778,928.0,5.5,6.3,1.5,
2024-04-07 10:00:00,79,139.0625,928.0,5.399999999999999,6.3999999999999995,1.6000000000000014,
2024-04-07 10:03:00,79,142.8819,928.0,5.5,6.3,1.6000000000000014,
2024-04-07 10:06:00,81,143.6632,928.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-07 10:09:00,82,144.0972,928.0,5.5,6.199999999999999,1.5999999999999979,
2024-04-07 10:12:00,81,144.0104,928.0,5.5,6.199999999999999,1.5999999999999979,
2024-04-07 10:15:00,79,141.1458,928.0,5.399999999999999,6.199999999999999,1.6000000000000014,
2024-04-07 10:18:00,81,140.7118,928.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-07 10:21:00,81,140.1042,928.0,5.5,6.3,1.6000000000000014,
2024-04-07 10:24:00,80,141.9271,928.0,5.399999999999999,6.2,1.6000000000000014,
2024-04-07 10:27:00,81,141.6667,929.0,5.399999999999999,6.2,1.6999999999999993,
2024-04-07 10:30:00,82,142.5347,929.0,5.5,6.3,1.5999999999999979,
2024-04-07 10:33:00,82,145.0521,929.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-07 10:36:00,82,144.0104,929.0,5.399999999999999,6.3,1.6999999999999993,
2024-04-07 10:39:00,81,142.7951,929.0,5.5,6.3,1.5999999999999979,
2024-04-07 10:42:00,81,143.1424,929.0,5.5,6.3,1.5999999999999979,
2024-04-07 10:45:00,81,142.0139,929.0,5.5,6.3,1.5999999999999979,
2024-04-07 10:48:00,80,141.2326,929.0,5.399999999999999,6.2,1.6000000000000014,
2024-04-07 10:51:00,79,142.7951,929.0,5.399999999999999,6.199999999999999,1.6000000000000014,
2024-04-07 10:54:00,81,142.5347,929.0,5.399999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 10:57:00,81,143.1424,929.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-07 11:00:00,81,142.0139,929.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-07 11:03:00,79,143.75,929.0,5.5,6.1,1.5,
2024-04-07 11:06:00,81,144.184,929.0,5.5,6.1,1.5999999999999979,
2024-04-07 11:09:00,79,140.625,929.0,5.599999999999998,6.199999999999999,1.4000000000000021,
2024-04-07 11:12:00,80,144.6181,929.0,5.399999999999999,6.199999999999999,1.6000000000000014,
2024-04-07 11:15:00,81,145.0521,929.0,5.399999999999999,6.0,1.6000000000000014,
2024-04-07 11:18:00,80,147.1354,929.0,5.400000000000002,6.1,1.5999999999999979,
2024-04-07 11:21:00,81,149.0451,929.0,5.5,6.1,1.5999999999999979,
2024-04-07 11:24:00,83,148.1771,929.0,5.5,5.999999999999999,1.6999999999999993,
2024-04-07 11:27:00,83,148.1771,930.0,5.599999999999998,6.200000000000001,1.6999999999999993,
2024-04-07 11:30:00,83,148.9583,930.0,5.599999999999998,6.1,1.6999999999999993,
2024-04-07 11:33:00,82,147.9167,930.0,5.599999999999998,6.1,1.6999999999999993,
2024-04-07 11:36:00,82,147.7431,930.0,5.5,6.1,1.6999999999999993,
2024-04-07 11:39:00,80,148.0903,930.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-07 11:42:00,82,147.9167,930.0,5.599999999999998,6.200000000000001,1.6999999999999993,
2024-04-07 11:45:00,82,147.5694,930.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-07 11:48:00,82,148.4375,930.0,5.599999999999998,6.1,1.8000000000000007,
2024-04-07 11:51:00,81,149.8264,930.0,5.599999999999998,6.1,1.8000000000000007,
2024-04-07 11:54:00,82,149.2188,930.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 11:57:00,82,149.3056,930.0,5.600000000000001,6.1,1.6999999999999993,
2024-04-07 12:00:00,83,149.3924,930.0,5.599999999999998,6.200000000000001,1.8000000000000007,
2024-04-07 12:03:00,83,148.6111,930.0,5.699999999999999,6.1,1.6999999999999993,
2024-04-07 12:06:00,83,147.9167,930.0,5.699999999999999,6.200000000000001,1.8000000000000007,
2024-04-07 12:09:00,82,146.7882,930.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-07 12:12:00,82,144.2708,930.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-07 12:15:00,80,144.6181,930.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-07 12:18:00,82,146.6146,930.0,5.599999999999998,6.300000000000001,1.6999999999999993,
2024-04-07 12:21:00,82,145.9201,930.0,5.599999999999998,6.300000000000001,1.8000000000000007,
2024-04-07 12:24:00,83,144.7049,931.0,5.599999999999998,6.300000000000001,1.8000000000000007,
2024-04-07 12:27:00,83,144.6181,931.0,5.699999999999999,6.300000000000001,1.5999999999999979,
2024-04-07 12:30:00,81,141.059,931.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-07 12:33:00,80,141.4063,931.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-07 12:36:00,80,138.9757,931.0,5.5,6.300000000000001,1.5,
2024-04-07 12:39:00,81,140.9722,931.0,5.5,6.199999999999999,1.5999999999999979,
2024-04-07 12:42:00,80,141.9271,931.0,5.5,6.199999999999999,1.5,
2024-04-07 12:45:00,81,142.3611,931.0,5.399999999999999,6.199999999999999,1.6999999999999993,
2024-04-07 12:48:00,83,144.8785,931.0,5.5,6.300000000000001,1.6999999999999993,
2024-04-07 12:51:00,82,144.0104,931.0,5.599999999999998,6.199999999999999,1.6000000000000014,
2024-04-07 12:54:00,82,143.75,931.0,5.5,6.200000000000001,1.6999999999999993,
2024-04-07 12:57:00,80,144.5313,931.0,5.5,6.300000000000001,1.7999999999999972,
2024-04-07 13:00:00,80,143.6632,931.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-07 13:03:00,82,143.75,931.0,5.600000000000001,6.199999999999999,1.6999999999999993,
2024-04-07 13:06:00,83,143.6632,931.0,5.699999999999999,6.300000000000001,1.6000000000000014,
2024-04-07 13:09:00,82,143.5764,931.0,5.5,6.4,1.6999999999999993,
2024-04-07 13:12:00,82,144.7049,931.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-07 13:15:00,81,140.3646,931.0,5.800000000000001,6.300000000000001,1.8000000000000007,
2024-04-07 13:18:00,82,141.4063,931.0,5.799999999999997,6.300000000000001,1.7000000000000028,
2024-04-07 13:21:00,82,142.0139,931.0,5.799999999999997,6.200000000000001,1.6000000000000014,
2024-04-07 13:24:00,81,142.7083,931.0,5.799999999999997,6.300000000000001,1.6000000000000014,
2024-04-07 13:27:00,81,142.4479,932.0,5.899999999999999,6.200000000000001,1.6000000000000014,
2024-04-07 13:30:00,83,142.8819,932.0,5.899999999999999,6.200000000000001,1.6000000000000014,
2024-04-07 13:33:00,82,143.8368,932.0,5.899999999999999,6.200000000000001,1.6999999999999993,
2024-04-07 13:36:00,83,144.5313,932.0,6.0,6.4,1.6999999999999993,
2024-04-07 13:39:00,83,145.0521,932.0,6.0,6.200000000000001,1.5999999999999979,
2024-04-07 13:42:00,83,145.3125,932.0,6.0,6.300000000000001,1.6999999999999993,
2024-04-07 13:45:00,83,145.4861,932.0,6.0,6.300000000000001,1.6999999999999993,
2024-04-07 13:48:00,84,144.2708,932.0,6.0,6.300000000000001,1.8000000000000007,
2024-04-07 13:51:00,84,145.3125,932.0,6.0,6.4,1.8000000000000007,
2024-04-07 13:54:00,84,144.5313,932.0,6.0,6.4,1.6000000000000014,
2024-04-07 13:57:00,84,145.3993,932.0,6.0,6.300000000000001,1.8000000000000007,
2024-04-07 14:00:00,84,145.0521,932.0,6.0,6.300000000000001,1.8000000000000007,
2024-04-07 14:03:00,82,144.8785,932.0,6.0,6.4,1.8000000000000007,
2024-04-07 14:06:00,84,146.1806,932.0,5.899999999999999,6.300000000000001,1.9000000000000021,
2024-04-07 14:09:00,83,144.5313,932.0,6.0,6.5,1.8000000000000007,
2024-04-07 14:12:00,85,144.7049,932.0,6.0,6.4,1.8000000000000007,
2024-04-07 14:15:00,83,144.6181,932.0,6.199999999999999,6.4,1.6999999999999993,
2024-04-07 14:18:00,85,144.5313,932.0,6.199999999999999,6.5,1.6000000000000014,
2024-04-07 14:21:00,85,143.4028,932.0,6.099999999999998,6.5,1.7000000000000028,
2024-04-07 14:24:00,83,144.6181,932.0,6.199999999999999,6.4,1.6000000000000014,
2024-04-07 14:27:00,85,143.4028,933.0,6.099999999999998,6.4,1.7000000000000028,
2024-04-07 14:30:00,84,144.4444,933.0,6.100000000000001,6.4,1.6999999999999993,
2024-04-07 14:33:00,85,144.2708,933.0,6.100000000000001,6.4,1.6000000000000014,
2024-04-07 14:36:00,82,144.6181,933.0,6.100000000000001,6.4,1.6000000000000014,
2024-04-07 14:39:00,85,145.0521,933.0,6.100000000000001,6.4,1.6999999999999993,
2024-04-07 14:42:00,84,144.0972,933.0,6.100000000000001,6.4,1.6000000000000014,
2024-04-07 14:45:00,82,143.5764,933.0,6.100000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 14:48:00,83,143.316,933.0,6.100000000000001,6.4,1.6999999999999993,
2024-04-07 14:51:00,84,142.3611,933.0,6.0,6.4,1.7000000000000028,
2024-04-07 14:54:00,83,140.2778,933.0,6.100000000000001,6.4,1.5,
2024-04-07 14:57:00,81,139.6701,933.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:00:00,82,139.8438,933.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 15:03:00,82,140.2778,933.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:06:00,84,141.1458,933.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:09:00,83,141.4931,933.0,5.900000000000002,6.300000000000001,1.6999999999999993,
2024-04-07 15:12:00,82,141.5799,933.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:15:00,83,139.7569,933.0,5.900000000000002,6.4,1.5999999999999979,
2024-04-07 15:18:00,81,138.8889,933.0,5.900000000000002,6.4,1.5999999999999979,
2024-04-07 15:21:00,81,140.3646,933.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:24:00,84,141.1458,934.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:27:00,82,139.4965,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-07 15:30:00,80,140.7118,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-07 15:33:00,83,139.9306,934.0,5.900000000000002,6.200000000000001,1.6999999999999993,
2024-04-07 15:36:00,82,140.7986,934.0,5.800000000000001,6.300000000000001,1.5,
2024-04-07 15:39:00,82,140.9722,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-07 15:42:00,82,140.7118,934.0,5.800000000000001,6.300000000000001,1.6000000000000014,
2024-04-07 15:45:00,82,140.1042,934.0,5.900000000000002,6.300000000000001,1.5,
2024-04-07 15:48:00,82,140.625,934.0,5.800000000000001,6.300000000000001,1.8000000000000007,
2024-04-07 15:51:00,81,140.7986,934.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-07 15:54:00,82,140.3646,934.0,5.800000000000001,6.4,1.8000000000000007,
2024-04-07 15:57:00,82,141.059,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,
2024-04-07 16:00:00,83,141.059,934.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 16:03:00,82,141.9271,934.0,5.900000000000002,6.300000000000001,1.8000000000000007,
2024-04-07 16:06:00,84,142.5347,934.0,5.800000000000001,6.300000000000001,1.8000000000000007,
2024-04-07 16:09:00,84,140.7986,934.0,6.0,6.300000000000001,1.7000000000000028,
2024-04-07 16:12:00,83,141.6667,934.0,5.899999999999999,6.5,1.7000000000000028,
2024-04-07 16:15:00,84,141.4063,934.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-07 16:18:00,83,141.4931,934.0,5.899999999999999,6.4,1.7000000000000028,
2024-04-07 16:21:00,83,143.316,934.0,5.899999999999999,6.300000000000001,1.6000000000000014,
2024-04-07 16:24:00,82,142.7951,935.0,5.899999999999999,6.200000000000001,1.7000000000000028,
2024-04-07 16:27:00,84,140.191,935.0,6.0,6.4,1.6000000000000014,
2024-04-07 16:30:00,83,141.6667,935.0,5.899999999999999,6.4,1.6000000000000014,
2024-04-07 16:33:00,81,140.5382,935.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 16:36:00,81,139.3229,935.0,6.0,6.4,1.3999999999999986,
2024-04-07 16:39:00,82,139.4097,935.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 16:42:00,82,138.9757,935.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 16:45:00,80,139.3229,935.0,5.899999999999999,6.4,1.6000000000000014,
2024-04-07 16:48:00,82,140.2778,935.0,5.800000000000001,6.300000000000001,1.5999999999999979,
2024-04-07 16:51:00,82,139.7569,935.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 16:54:00,82,140.191,935.0,5.800000000000001,6.300000000000001,1.5999999999999979,
2024-04-07 16:57:00,82,140.7986,935.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-07 17:00:00,82,139.9306,935.0,5.799999999999997,6.300000000000001,1.6000000000000014,
2024-04-07 17:03:00,82,136.3715,935.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-07 17:06:00,80,137.3264,935.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 17:09:00,82,136.8056,935.0,5.699999999999999,6.4,1.6999999999999993,
2024-04-07 17:12:00,83,138.3681,935.0,5.699999999999999,6.4,1.6999999999999993,
2024-04-07 17:15:00,83,139.0625,935.0,5.699999999999999,6.300000000000001,1.8000000000000007,
2024-04-07 17:18:00,83,139.4965,935.0,5.799999999999997,6.4,1.7000000000000028,
2024-04-07 17:21:00,82,138.9757,935.0,5.899999999999999,6.4,1.6000000000000014,
2024-04-07 17:24:00,83,138.8889,936.0,5.899999999999999,6.300000000000001,1.5,
2024-04-07 17:27:00,82,138.9757,936.0,5.699999999999999,6.300000000000001,1.6999999999999993,
2024-04-07 17:30:00,81,138.8889,936.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 17:33:00,81,139.0625,936.0,5.699999999999999,6.200000000000001,1.6999999999999993,
2024-04-07 17:36:00,82,139.8438,936.0,5.699999999999999,6.300000000000001,1.6999999999999993,
2024-04-07 17:39:00,81,137.2396,936.0,5.699999999999999,6.300000000000001,1.5,
2024-04-07 17:42:00,82,138.1076,936.0,5.800000000000001,6.300000000000001,1.5,
2024-04-07 17:45:00,80,139.0625,936.0,5.699999999999999,6.300000000000001,1.5999999999999979,
2024-04-07 17:51:00,83,140.2778,936.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-07 17:54:00,81,139.9306,936.0,5.800000000000001,6.300000000000001,1.5,
2024-04-07 17:57:00,82,138.4549,936.0,5.800000000000001,6.300000000000001,1.3999999999999986,
2024-04-07 18:03:00,81,137.934,936.0,5.699999999999999,6.300000000000001,1.6000000000000014,
2024-04-07 18:06:00,80,136.6319,936.0,5.800000000000001,6.4,1.4000000000000021,
2024-04-07 18:12:00,80,136.4583,936.0,5.700000000000003,6.300000000000001,1.5999999999999979,
2024-04-07 18:15:00,81,138.3681,936.0,5.800000000000001,6.300000000000001,1.5,
2024-04-07 18:21:00,81,138.8889,936.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 18:24:00,81,140.625,937.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-07 18:27:00,83,137.5868,937.0,5.899999999999999,6.300000000000001,1.6000000000000014,
2024-04-07 18:33:00,82,137.066,937.0,5.800000000000001,6.4,1.5999999999999979,
2024-04-07 18:36:00,79,134.8958,937.0,5.800000000000001,6.4,1.3999999999999986,
2024-04-07 18:42:00,81,135.8507,937.0,5.699999999999999,6.4,1.5,
2024-04-07 18:45:00,80,135.3299,937.0,5.699999999999999,6.300000000000001,1.5,
2024-04-07 18:51:00,81,135.3299,937.0,5.699999999999999,6.4,1.5,
2024-04-07 18:54:00,80,134.1146,937.0,5.699999999999999,6.4,1.5,
2024-04-07 18:57:00,79,131.684,937.0,5.800000000000001,6.4,1.5,
2024-04-07 19:03:00,80,131.9444,937.0,5.5,6.4,1.5999999999999979,
2024-04-07 19:06:00,80,132.8125,937.0,5.5,6.4,1.6999999999999993,
2024-04-07 19:12:00,80,132.2917,937.0,5.699999999999999,6.4,1.6000000000000014,
2024-04-07 19:15:00,80,130.6424,937.0,5.699999999999999,6.500000000000001,1.5,
2024-04-07 19:18:00,79,133.2465,937.0,5.600000000000001,6.500000000000001,1.6999999999999993,
2024-04-07 19:24:00,80,132.9861,938.0,5.600000000000001,6.500000000000001,1.6999999999999993,
2024-04-07 19:27:00,80,133.4201,938.0,5.699999999999999,6.3999999999999995,1.5,
2024-04-07 19:33:00,80,130.816,938.0,5.699999999999999,6.500000000000001,1.6000000000000014,
2024-04-07 19:36:00,79,130.3819,938.0,5.600000000000001,6.3999999999999995,1.5,
2024-04-07 19:39:00,79,129.7743,938.0,5.600000000000001,6.499999999999999,1.5,
2024-04-07 19:42:00,80,132.7257,938.0,5.600000000000001,6.3999999999999995,1.5,
2024-04-07 19:48:00,79,132.2917,938.0,5.599999999999998,6.3999999999999995,1.5,
2024-04-07 19:51:00,78,131.9444,938.0,5.699999999999999,6.3999999999999995,1.4000000000000021,
2024-04-07 19:57:00,79,131.8576,938.0,5.5,6.3999999999999995,1.5,
2024-04-07 20:00:00,78,132.4653,938.0,5.5,6.3999999999999995,1.5,
2024-04-07 20:03:00,77,130.3819,938.0,5.5,6.3999999999999995,1.6000000000000014,
2024-04-07 20:09:00,78,130.2951,938.0,5.5,6.3999999999999995,1.5,
2024-04-07 20:12:00,78,131.25,938.0,5.600000000000001,6.299999999999999,1.5,
2024-04-07 20:18:00,78,132.3785,938.0,5.600000000000001,6.299999999999999,1.3999999999999986,
2024-04-07 20:21:00,78,133.1597,938.0,5.5,6.4,1.6000000000000014,
2024-04-07 20:24:00,77,131.1632,939.0,5.5,6.4,1.6000000000000014,
2024-04-07 20:30:00,78,132.2917,939.0,5.600000000000001,6.299999999999999,1.3999999999999986,
2024-04-07 20:33:00,77,131.25,939.0,5.5,6.299999999999999,1.4000000000000021,
2024-04-07 20:39:00,78,131.5104,939.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-07 20:42:00,77,130.7292,939.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-07 20:48:00,78,131.0764,939.0,5.5,6.199999999999999,1.5,
2024-04-07 20:51:00,77,132.2917,939.0,5.5,6.199999999999999,1.5,
2024-04-07 20:54:00,76,131.4236,939.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-07 21:00:00,78,133.2465,939.0,5.399999999999999,6.199999999999999,1.4000000000000021,
2024-04-07 21:03:00,78,131.1632,939.0,5.5,6.199999999999999,1.5,
2024-04-07 21:09:00,77,131.1632,939.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-07 21:12:00,76,131.4236,939.0,5.5,6.299999999999999,1.4000000000000021,
2024-04-07 21:18:00,77,130.9896,939.0,5.5,6.299999999999999,1.5,
2024-04-07 21:21:00,77,130.7292,939.0,5.5,6.299999999999999,1.5,
2024-04-07 21:24:00,75,128.559,940.0,5.400000000000002,6.3999999999999995,1.3999999999999986,
2024-04-07 21:30:00,76,129.6875,940.0,5.400000000000002,6.199999999999999,1.5,
2024-04-07 21:33:00,76,130.5556,940.0,5.300000000000001,6.199999999999999,1.5,
2024-04-07 21:39:00,75,131.4236,940.0,5.300000000000001,6.199999999999999,1.5,
2024-04-07 21:42:00,76,129.4271,940.0,5.300000000000001,6.199999999999999,1.5,
2024-04-07 21:45:00,75,127.691,940.0,5.399999999999999,6.199999999999999,1.3000000000000007,
2024-04-07 21:51:00,76,128.9931,940.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-07 21:54:00,75,130.7292,940.0,5.300000000000001,6.1,1.3000000000000007,
2024-04-07 22:00:00,74,130.3819,940.0,5.299999999999997,6.199999999999999,1.4000000000000021,
2024-04-07 22:03:00,78,145.4861,940.0,5.100000000000001,5.8999999999999995,1.6999999999999993,
2024-04-07 22:09:00,80,145.9201,940.0,5.299999999999997,5.8999999999999995,1.7000000000000028,
2024-04-07 22:12:00,80,146.875,940.0,5.299999999999997,5.8999999999999995,1.7000000000000028,
2024-04-07 22:15:00,78,147.2222,940.0,5.300000000000001,5.999999999999999,1.6000000000000014,
2024-04-07 22:18:00,79,147.0486,940.0,5.300000000000001,5.999999999999999,1.6000000000000014,
2024-04-07 22:21:00,79,146.3542,940.0,5.300000000000001,5.8999999999999995,1.6000000000000014,
2024-04-07 22:24:00,79,146.1806,941.0,5.300000000000001,5.8999999999999995,1.5,
2024-04-07 22:30:00,78,146.441,941.0,5.399999999999999,5.8999999999999995,1.5,
2024-04-07 22:33:00,79,147.4826,941.0,5.199999999999999,5.8999999999999995,1.7000000000000028,
2024-04-07 22:39:00,79,147.6563,941.0,5.299999999999997,5.999999999999999,1.7000000000000028,
2024-04-07 22:42:00,80,149.3056,941.0,5.399999999999999,5.999999999999999,1.6000000000000014,
2024-04-07 22:45:00,82,153.2118,941.0,5.400000000000002,5.8999999999999995,1.6999999999999993,
2024-04-07 22:51:00,82,153.125,941.0,5.5,5.8999999999999995,1.6999999999999993,
2024-04-07 22:54:00,82,152.7778,941.0,5.599999999999998,5.999999999999999,1.6999999999999993,
2024-04-07 23:00:00,83,151.2153,941.0,5.599999999999998,5.8999999999999995,1.8000000000000007,
2024-04-07 23:03:00,82,142.5347,941.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-07 23:06:00,78,136.3715,941.0,5.199999999999999,6.299999999999999,1.5999999999999979,
2024-04-07 23:12:00,78,135.4167,941.0,5.199999999999999,6.3999999999999995,1.5999999999999979,
2024-04-07 23:15:00,78,134.6354,941.0,5.199999999999999,6.3,1.5,
2024-04-07 23:21:00,79,134.2882,941.0,5.099999999999998,6.3,1.6000000000000014,
2024-04-07 23:24:00,78,130.816,942.0,5.099999999999998,6.3,1.5,
2024-04-07 23:30:00,76,131.1632,942.0,5.0,6.3,1.5,
2024-04-07 23:33:00,77,132.1181,942.0,5.0,6.3,1.5,
2024-04-07 23:36:00,77,129.8611,942.0,5.0,6.3,1.5,
2024-04-07 23:42:00,76,130.2951,942.0,5.0,6.3,1.5,
2024-04-07 23:45:00,76,127.5174,942.0,4.899999999999999,6.3,1.6000000000000014,
2024-04-07 23:51:00,75,127.9514,942.0,4.899999999999999,6.3,1.5,
2024-04-07 23:54:00,73,126.7361,942.0,4.899999999999999,6.3,1.3999999999999986,
2024-04-08 00:00:00,75,126.3021,942.0,4.899999999999999,6.3,1.3999999999999986,
2024-04-08 00:03:00,74,127.5174,942.0,4.699999999999999,6.3,1.5,
2024-04-08 00:06:00,74,129.3403,942.0,4.899999999999999,6.299999999999999,1.5,
2024-04-08 00:12:00,75,131.25,942.0,4.899999999999999,6.199999999999999,1.5,
2024-04-08 00:15:00,74,127.7778,942.0,4.799999999999997,6.199999999999999,1.5,
2024-04-08 00:21:00,74,128.3854,942.0,4.799999999999997,6.199999999999999,1.5,
2024-04-08 00:24:00,73,127.5174,942.0,4.899999999999999,6.3,1.5,
2024-04-08 00:27:00,75,131.0764,943.0,4.899999999999999,6.199999999999999,1.5,
2024-04-08 00:33:00,75,129.7743,943.0,4.799999999999997,6.199999999999999,1.6000000000000014,
