Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-08 00:36:00,74,130.2951,943.0,4.899999999999999,6.3,1.5,
2024-04-08 00:42:00,75,129.5139,943.0,4.899999999999999,6.299999999999999,1.5,
2024-04-08 00:45:00,75,129.8611,943.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-08 00:51:00,75,130.3819,943.0,4.899999999999999,6.1,1.6000000000000014,
2024-04-08 00:54:00,75,128.9063,943.0,5.0,6.299999999999999,1.5,
2024-04-08 00:57:00,74,129.2535,943.0,4.899999999999999,6.1,1.5,
2024-04-08 01:03:00,73,130.7292,943.0,4.899999999999999,6.199999999999999,1.5,
2024-04-08 01:06:00,74,131.25,943.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-08 01:12:00,74,130.7292,943.0,4.899999999999999,6.1,1.5,
2024-04-08 01:15:00,74,128.3854,943.0,4.800000000000001,6.199999999999999,1.5,
2024-04-08 01:21:00,74,128.9063,943.0,4.900000000000002,6.1,1.5,
2024-04-08 01:24:00,73,130.3819,943.0,4.800000000000001,6.1,1.5,
2024-04-08 01:27:00,75,128.4722,944.0,4.800000000000001,6.0,1.5,
2024-04-08 01:33:00,73,128.9931,944.0,4.800000000000001,6.1,1.5,
2024-04-08 01:36:00,73,129.6875,944.0,4.600000000000001,6.1,1.6999999999999993,
2024-04-08 01:42:00,74,130.1215,944.0,4.800000000000001,6.1,1.5,
2024-04-08 01:45:00,75,130.9896,944.0,4.800000000000001,6.1,1.5,
2024-04-08 01:48:00,74,129.2535,944.0,4.800000000000001,6.0,1.5,
2024-04-08 01:54:00,74,129.0799,944.0,4.800000000000001,6.0,1.5,
2024-04-08 01:57:00,74,128.2118,944.0,4.699999999999999,6.1,1.5,
2024-04-08 02:03:00,75,128.9063,944.0,4.900000000000002,6.0,1.5,
2024-04-08 02:06:00,75,130.7292,944.0,4.800000000000001,6.1,1.6000000000000014,
2024-04-08 02:12:00,74,129.9479,944.0,4.900000000000002,6.1,1.5,
2024-04-08 02:15:00,75,130.816,944.0,4.800000000000001,6.1,1.5,
2024-04-08 02:18:00,74,129.7743,944.0,4.800000000000001,6.199999999999999,1.3999999999999986,
2024-04-08 02:24:00,75,128.6458,944.0,5.0,6.199999999999999,1.4000000000000021,
2024-04-08 02:27:00,75,128.0382,945.0,4.900000000000002,6.199999999999999,1.5,
2024-04-08 02:30:00,73,128.0382,945.0,4.899999999999999,6.199999999999999,1.3000000000000007,
2024-04-08 02:33:00,74,130.9896,945.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-08 02:39:00,73,131.1632,945.0,4.800000000000001,6.0,1.5,
2024-04-08 02:42:00,74,129.8611,945.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 02:48:00,74,129.3403,945.0,4.800000000000001,6.0,1.5,
2024-04-08 02:51:00,74,129.0799,945.0,4.800000000000001,6.1,1.5,
2024-04-08 02:54:00,73,130.1215,945.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 03:00:00,74,130.3819,945.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 03:03:00,73,129.7743,945.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-08 03:09:00,74,128.559,945.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-08 03:12:00,73,128.8194,945.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-08 03:15:00,73,128.125,945.0,4.800000000000001,6.199999999999999,1.4000000000000021,
2024-04-08 03:18:00,75,128.6458,945.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-08 03:24:00,74,127.2569,945.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 03:27:00,74,126.4757,946.0,4.700000000000003,6.3,1.5,
2024-04-08 03:30:00,74,127.2569,946.0,4.700000000000003,6.2,1.5,
2024-04-08 03:33:00,73,127.7778,946.0,4.700000000000003,6.3,1.5,
2024-04-08 03:36:00,73,129.0799,946.0,4.800000000000001,6.0,1.5,
2024-04-08 03:39:00,72,128.9931,946.0,4.600000000000001,6.1,1.5,
2024-04-08 03:42:00,72,129.6875,946.0,4.700000000000003,6.0,1.5,
2024-04-08 03:45:00,74,129.4271,946.0,4.700000000000003,6.0,1.5,
2024-04-08 03:48:00,72,129.0799,946.0,4.800000000000001,6.0,1.5,
2024-04-08 03:51:00,73,128.4722,946.0,4.800000000000001,6.1,1.5,
2024-04-08 03:54:00,73,127.7778,946.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-08 03:57:00,73,128.559,946.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-08 04:00:00,72,129.5139,946.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-08 04:03:00,72,129.5139,946.0,4.600000000000001,6.0,1.3999999999999986,
2024-04-08 04:06:00,73,129.0799,946.0,4.600000000000001,6.0,1.6000000000000014,
2024-04-08 04:09:00,73,127.9514,946.0,4.600000000000001,6.0,1.5,
2024-04-08 04:12:00,71,128.125,946.0,4.5,6.0,1.5,
2024-04-08 04:15:00,74,128.9063,946.0,4.700000000000003,5.9,1.5,
2024-04-08 04:18:00,72,128.8194,946.0,4.700000000000003,6.1,1.5,
2024-04-08 04:21:00,73,129.5139,946.0,4.700000000000003,6.0,1.5,
2024-04-08 04:24:00,72,129.9479,946.0,4.700000000000003,5.9,1.5,
2024-04-08 04:27:00,73,128.9931,947.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-08 04:30:00,73,130.1215,947.0,4.700000000000003,6.0,1.5,
2024-04-08 04:33:00,73,130.7292,947.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-08 04:36:00,74,130.1215,947.0,4.800000000000001,5.9,1.4000000000000021,
2024-04-08 04:39:00,73,130.816,947.0,4.800000000000001,5.9,1.4000000000000021,
2024-04-08 04:42:00,73,129.5139,947.0,4.699999999999999,6.0,1.4000000000000021,
2024-04-08 04:45:00,73,128.8194,947.0,4.699999999999999,6.0,1.5,
2024-04-08 04:48:00,74,128.9931,947.0,4.699999999999999,6.1,1.5,
2024-04-08 04:51:00,73,129.0799,947.0,4.699999999999999,5.9,1.4000000000000021,
2024-04-08 04:54:00,74,129.9479,947.0,4.699999999999999,5.9,1.5,
2024-04-08 04:57:00,73,128.9931,947.0,4.600000000000001,5.9,1.3999999999999986,
2024-04-08 05:00:00,72,127.9514,947.0,4.699999999999999,6.0,1.4000000000000021,
2024-04-08 05:03:00,72,127.6042,947.0,4.600000000000001,6.0,1.3999999999999986,
2024-04-08 05:06:00,72,126.4757,947.0,4.600000000000001,6.0,1.3999999999999986,
2024-04-08 05:09:00,71,126.9097,947.0,4.5,5.9,1.5,
2024-04-08 05:12:00,73,130.1215,947.0,4.600000000000001,5.9,1.5,
2024-04-08 05:15:00,72,129.6875,947.0,4.600000000000001,5.8,1.3999999999999986,
2024-04-08 05:18:00,73,129.6875,947.0,4.600000000000001,5.8,1.3999999999999986,
2024-04-08 05:21:00,73,128.125,947.0,4.600000000000001,5.9,1.5,
2024-04-08 05:24:00,72,128.125,948.0,4.600000000000001,6.0,1.5,
2024-04-08 05:27:00,72,127.3438,948.0,4.600000000000001,6.0,1.3999999999999986,
2024-04-08 05:30:00,72,127.2569,948.0,4.600000000000001,5.9,1.3999999999999986,
2024-04-08 05:33:00,73,130.816,948.0,4.699999999999999,5.9,1.4000000000000021,
2024-04-08 05:36:00,73,129.9479,948.0,4.600000000000001,6.0,1.5999999999999979,
2024-04-08 05:39:00,72,130.2083,948.0,4.699999999999999,6.0,1.5,
2024-04-08 05:42:00,73,130.3819,948.0,4.699999999999999,5.9,1.5,
2024-04-08 05:45:00,73,128.8194,948.0,4.699999999999999,6.1,1.5,
2024-04-08 05:48:00,73,128.9063,948.0,4.699999999999999,6.0,1.5,
2024-04-08 05:51:00,73,129.5139,948.0,4.699999999999999,6.0,1.5,
2024-04-08 05:54:00,73,129.2535,948.0,4.699999999999999,6.1,1.3999999999999986,
2024-04-08 05:57:00,73,128.9063,948.0,4.699999999999999,6.0,1.5,
2024-04-08 06:00:00,74,127.7778,948.0,4.699999999999999,6.2,1.5,
2024-04-08 06:03:00,72,128.3854,948.0,4.699999999999999,6.0,1.5,
2024-04-08 06:06:00,73,128.0382,948.0,4.699999999999999,6.1,1.4000000000000021,
2024-04-08 06:09:00,72,128.9063,948.0,4.699999999999999,6.0,1.4000000000000021,
2024-04-08 06:12:00,73,131.684,948.0,4.800000000000001,6.0,1.5,
2024-04-08 06:15:00,74,130.2951,948.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-08 06:18:00,73,129.3403,948.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-08 06:21:00,74,128.6458,948.0,4.800000000000001,6.0,1.3000000000000007,
2024-04-08 06:24:00,73,127.9514,949.0,4.700000000000003,6.1,1.5,
2024-04-08 06:27:00,74,128.3854,949.0,4.800000000000001,6.0,1.5,
2024-04-08 06:30:00,73,131.25,949.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-08 06:33:00,73,130.2951,949.0,4.800000000000001,6.0,1.5,
2024-04-08 06:36:00,74,129.8611,949.0,4.899999999999999,6.1,1.5,
2024-04-08 06:39:00,74,131.1632,949.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 06:42:00,75,129.5139,949.0,4.800000000000001,6.0,1.5,
2024-04-08 06:45:00,75,128.9063,949.0,4.800000000000001,6.1,1.5,
2024-04-08 06:48:00,74,128.8194,949.0,4.800000000000001,6.1,1.5,
2024-04-08 06:51:00,74,129.7743,949.0,4.800000000000001,6.0,1.5,
2024-04-08 06:54:00,74,129.5139,949.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-08 06:57:00,73,129.8611,949.0,4.699999999999999,6.1,1.5,
2024-04-08 07:00:00,73,130.1215,949.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-08 07:03:00,73,130.7292,949.0,4.800000000000001,5.9,1.3999999999999986,
2024-04-08 07:06:00,73,130.7292,949.0,4.800000000000001,5.9,1.5,
2024-04-08 07:09:00,72,129.7743,949.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-08 07:12:00,73,132.9861,949.0,4.699999999999999,5.9,1.5,
2024-04-08 07:15:00,74,133.2465,949.0,4.800000000000001,5.9,1.5,
2024-04-08 07:18:00,74,134.4618,949.0,4.800000000000001,5.9,1.3999999999999986,
2024-04-08 07:21:00,73,134.5486,949.0,4.800000000000001,5.9,1.5,
2024-04-08 07:24:00,75,139.9306,950.0,4.800000000000001,5.8,1.5,
2024-04-08 07:27:00,76,141.9271,950.0,4.899999999999999,5.8,1.6000000000000014,
2024-04-08 07:30:00,77,142.7951,950.0,5.100000000000001,5.8999999999999995,1.8000000000000007,
2024-04-08 07:33:00,74,126.3889,950.0,5.199999999999999,6.2,1.3999999999999986,
2024-04-08 07:36:00,76,126.6493,950.0,5.199999999999999,6.3,1.4000000000000021,
2024-04-08 07:39:00,75,133.6806,950.0,5.099999999999998,6.3,1.5,
2024-04-08 07:42:00,75,134.4618,950.0,5.199999999999999,5.9,1.3999999999999986,
2024-04-08 07:45:00,76,133.6806,950.0,5.199999999999999,5.9,1.5,
2024-04-08 07:48:00,76,133.8542,950.0,5.199999999999999,5.9,1.3999999999999986,
2024-04-08 07:51:00,75,133.1597,950.0,5.300000000000001,6.0,1.3999999999999986,
2024-04-08 07:54:00,75,132.3785,950.0,5.199999999999999,6.0,1.3999999999999986,
2024-04-08 07:57:00,74,130.6424,950.0,5.199999999999999,6.0,1.4000000000000021,
2024-04-08 08:00:00,74,131.5972,950.0,5.0,5.9,1.5,
2024-04-08 08:03:00,74,132.1181,950.0,5.199999999999999,5.9,1.3000000000000007,
2024-04-08 08:06:00,73,133.7674,950.0,5.0,5.9,1.5,
2024-04-08 08:09:00,74,131.8576,950.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-08 08:12:00,74,130.6424,950.0,5.0,5.9,1.5,
2024-04-08 08:15:00,74,124.3056,950.0,5.100000000000001,6.1,1.5,
2024-04-08 08:18:00,72,126.7361,950.0,5.100000000000001,6.1,1.3999999999999986,
2024-04-08 08:21:00,74,125.5208,950.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-08 08:24:00,73,125.9549,951.0,5.0,6.1,1.4000000000000021,
2024-04-08 08:27:00,72,126.3021,951.0,4.899999999999999,6.0,1.4000000000000021,
2024-04-08 08:30:00,73,125.6076,951.0,5.0,6.1,1.4000000000000021,
2024-04-08 08:33:00,73,126.0417,951.0,5.0,6.0,1.4000000000000021,
2024-04-08 08:36:00,72,127.1701,951.0,5.0,6.0,1.4000000000000021,
2024-04-08 08:39:00,72,127.7778,951.0,4.899999999999999,6.0,1.4000000000000021,
2024-04-08 08:42:00,74,128.4722,951.0,4.899999999999999,6.0,1.5,
2024-04-08 08:45:00,74,127.6042,951.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 08:48:00,73,127.6042,951.0,5.100000000000001,6.0,1.5,
2024-04-08 08:51:00,73,126.2153,951.0,5.100000000000001,6.0,1.3000000000000007,
2024-04-08 08:54:00,73,125.0868,951.0,5.0,6.1,1.5,
2024-04-08 08:57:00,73,126.3021,951.0,5.100000000000001,6.199999999999999,1.3999999999999986,
2024-04-08 09:00:00,74,124.6528,951.0,5.100000000000001,6.199999999999999,1.3999999999999986,
2024-04-08 09:03:00,74,132.5521,951.0,5.100000000000001,6.1,1.5,
2024-04-08 09:06:00,75,131.0764,951.0,5.199999999999999,6.1,1.5,
2024-04-08 09:09:00,75,129.8611,951.0,5.199999999999999,6.1,1.5,
2024-04-08 09:12:00,76,128.9931,951.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-08 09:15:00,74,130.2951,951.0,5.300000000000001,6.200000000000001,1.5,
2024-04-08 09:18:00,76,132.1181,951.0,5.300000000000001,6.200000000000001,1.6000000000000014,
2024-04-08 09:21:00,75,133.1597,951.0,5.300000000000001,6.1,1.5,
2024-04-08 09:24:00,77,133.3333,952.0,5.300000000000001,6.1,1.5,
2024-04-08 09:27:00,75,134.6354,952.0,5.300000000000001,6.1,1.5,
2024-04-08 09:30:00,78,142.8819,952.0,5.300000000000001,5.8,1.6999999999999993,
2024-04-08 09:33:00,79,136.3715,952.0,5.5,5.999999999999999,1.6000000000000014,
2024-04-08 09:36:00,78,135.5035,952.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-08 09:39:00,78,134.1146,952.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-08 09:42:00,78,134.2882,952.0,5.400000000000002,6.300000000000001,1.5999999999999979,
2024-04-08 09:45:00,79,134.2014,952.0,5.400000000000002,6.199999999999999,1.5999999999999979,
2024-04-08 09:48:00,79,134.7222,952.0,5.5,6.199999999999999,1.5,
2024-04-08 09:51:00,80,135.8507,952.0,5.5,6.300000000000001,1.5,
2024-04-08 09:54:00,78,136.6319,952.0,5.5,6.300000000000001,1.6000000000000014,
2024-04-08 10:48:00,82,141.9271,953.0,5.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-08 10:54:00,82,141.2326,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,
2024-04-08 10:57:00,83,140.3646,953.0,5.800000000000001,6.4,1.6000000000000014,
2024-04-08 11:00:00,81,141.4063,953.0,5.899999999999999,6.200000000000001,1.6000000000000014,
2024-04-08 11:03:00,82,141.6667,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,
2024-04-08 11:06:00,82,141.2326,953.0,5.800000000000001,6.200000000000001,1.5,
2024-04-08 11:09:00,80,142.7951,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,
2024-04-08 11:12:00,82,141.9271,953.0,5.800000000000001,6.200000000000001,1.5,
2024-04-08 11:15:00,82,142.1007,953.0,5.699999999999999,6.200000000000001,1.7000000000000028,
2024-04-08 11:18:00,82,142.8819,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,
2024-04-08 11:21:00,81,143.4028,953.0,5.600000000000001,6.200000000000001,1.8000000000000007,
2024-04-08 11:24:00,81,143.8368,953.0,5.699999999999999,6.200000000000001,1.9000000000000021,
2024-04-08 11:27:00,81,142.7951,954.0,6.0,6.300000000000001,1.5999999999999979,
2024-04-08 11:30:00,83,142.9688,954.0,5.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-08 11:33:00,82,142.7951,954.0,6.0,6.200000000000001,1.5999999999999979,
2024-04-08 11:36:00,83,142.5347,954.0,5.800000000000001,6.300000000000001,1.6000000000000014,
2024-04-08 11:39:00,83,143.316,954.0,5.800000000000001,6.200000000000001,1.6999999999999993,
2024-04-08 11:42:00,82,142.8819,954.0,5.900000000000002,6.3,1.5999999999999979,
2024-04-08 11:45:00,82,143.5764,954.0,5.899999999999999,6.3,1.6999999999999993,
2024-04-08 11:48:00,84,143.2292,954.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-08 11:51:00,83,142.7083,954.0,5.800000000000001,6.3,1.6999999999999993,
2024-04-08 11:54:00,83,141.4063,954.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 11:57:00,83,141.9271,954.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-08 12:00:00,83,142.2743,954.0,5.800000000000001,6.4,1.8000000000000007,
2024-04-08 12:03:00,83,143.1424,954.0,5.900000000000002,6.4,1.8999999999999986,
2024-04-08 12:06:00,82,143.6632,954.0,6.0,6.4,1.6000000000000014,
2024-04-08 12:09:00,84,144.5313,954.0,6.0,6.4,1.6999999999999993,
2024-04-08 12:12:00,85,144.2708,954.0,5.900000000000002,6.4,1.6999999999999993,
2024-04-08 12:15:00,85,144.7049,954.0,6.0,6.4,1.6000000000000014,
2024-04-08 12:18:00,85,144.5313,954.0,6.0,6.5,1.9000000000000021,
2024-04-08 12:21:00,86,144.2708,954.0,6.0,6.5,1.8000000000000007,
2024-04-08 12:24:00,83,143.5764,955.0,6.0,6.5,1.8000000000000007,
2024-04-08 12:27:00,86,144.2708,955.0,6.0,6.5,1.8000000000000007,
2024-04-08 12:30:00,86,143.5764,955.0,6.100000000000001,6.6,1.6999999999999993,
2024-04-08 12:33:00,86,142.9688,955.0,6.0,6.5,1.8000000000000007,
2024-04-08 12:36:00,84,143.5764,955.0,6.0,6.5,1.9000000000000021,
2024-04-08 12:39:00,86,142.3611,955.0,6.100000000000001,6.5,1.8000000000000007,
2024-04-08 12:42:00,84,140.9722,955.0,6.100000000000001,6.699999999999999,1.8000000000000007,
2024-04-08 12:45:00,85,140.9722,955.0,6.100000000000001,6.8,1.6999999999999993,
2024-04-08 12:48:00,86,141.4063,955.0,6.0,6.699999999999999,1.8000000000000007,
2024-04-08 12:51:00,85,141.2326,955.0,6.100000000000001,6.8,1.6999999999999993,
2024-04-08 12:54:00,85,142.4479,955.0,6.199999999999999,6.6,1.6999999999999993,
2024-04-08 12:57:00,86,142.9688,955.0,6.099999999999998,6.5,1.8000000000000007,
2024-04-08 13:00:00,86,143.2292,955.0,6.0,6.5,1.8000000000000007,
2024-04-08 13:03:00,86,143.5764,955.0,6.0,6.5,1.8000000000000007,
2024-04-08 13:06:00,83,143.2292,955.0,6.0,6.6,1.8000000000000007,
2024-04-08 13:09:00,84,142.7951,955.0,6.0,6.6,1.8000000000000007,
2024-04-08 13:12:00,86,142.9688,955.0,6.199999999999999,6.6,1.8000000000000007,
2024-04-08 13:15:00,86,143.6632,955.0,6.100000000000001,6.6,1.6999999999999993,
2024-04-08 13:18:00,87,144.2708,955.0,6.0,6.5,1.9000000000000021,
2024-04-08 13:21:00,83,143.4028,955.0,6.100000000000001,6.5,1.6999999999999993,
2024-04-08 13:24:00,86,144.184,956.0,6.199999999999999,6.5,1.6999999999999993,
2024-04-08 13:27:00,85,143.316,956.0,6.100000000000001,6.5,1.8000000000000007,
2024-04-08 13:30:00,85,143.316,956.0,6.0,6.6,1.8000000000000007,
2024-04-08 13:33:00,85,142.1007,956.0,6.100000000000001,6.5,1.6999999999999993,
2024-04-08 13:36:00,83,141.1458,956.0,6.0,6.6,1.8000000000000007,
2024-04-08 13:39:00,82,140.7986,956.0,6.0,6.6,1.6000000000000014,
2024-04-08 13:42:00,82,142.3611,956.0,5.900000000000002,6.5,1.7999999999999972,
2024-04-08 13:45:00,86,144.4444,956.0,6.0,6.5,1.8000000000000007,
2024-04-08 13:48:00,83,143.75,956.0,6.0,6.5,1.8000000000000007,
2024-04-08 13:51:00,83,143.316,956.0,6.0,6.5,1.8000000000000007,
2024-04-08 13:54:00,84,143.75,956.0,6.0,6.5,1.9000000000000021,
2024-04-08 13:57:00,86,142.9688,956.0,6.100000000000001,6.5,1.6999999999999993,
2024-04-08 14:00:00,86,143.4028,956.0,6.100000000000001,6.5,1.8000000000000007,
2024-04-08 14:03:00,85,143.316,956.0,6.100000000000001,6.5,1.8000000000000007,
2024-04-08 14:06:00,85,142.9688,956.0,5.900000000000002,6.5,1.6999999999999993,
2024-04-08 14:09:00,84,144.8785,956.0,5.699999999999999,6.4,1.8000000000000007,
2024-04-08 14:15:00,83,144.0972,956.0,5.900000000000002,6.5,1.6999999999999993,
2024-04-08 14:18:00,86,144.0104,956.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 14:21:00,83,143.8368,956.0,5.699999999999999,6.6,1.8000000000000007,
2024-04-08 14:24:00,85,144.4444,956.0,5.699999999999999,6.5,1.8000000000000007,
2024-04-08 14:27:00,85,144.2708,957.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 14:30:00,84,144.0972,957.0,5.800000000000001,6.4,1.6999999999999993,
2024-04-08 14:33:00,85,145.5729,957.0,5.800000000000001,6.4,1.7999999999999972,
2024-04-08 14:36:00,86,142.8819,957.0,5.899999999999999,6.4,1.6000000000000014,
2024-04-08 14:39:00,85,144.0104,957.0,5.899999999999999,6.5,1.8000000000000007,
2024-04-08 14:42:00,86,144.184,957.0,5.899999999999999,6.6,1.8000000000000007,
2024-04-08 14:45:00,86,145.3993,957.0,5.899999999999999,6.5,1.8000000000000007,
2024-04-08 14:48:00,86,145.1389,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 14:51:00,86,144.6181,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 14:54:00,87,144.184,957.0,5.699999999999999,6.5,1.9000000000000021,
2024-04-08 14:57:00,86,144.4444,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:00:00,85,143.316,957.0,5.900000000000002,6.6,1.8000000000000007,
2024-04-08 15:03:00,84,144.0104,957.0,5.900000000000002,6.5,1.6999999999999993,
2024-04-08 15:06:00,86,143.5764,957.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 15:09:00,86,143.6632,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:12:00,86,143.8368,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:15:00,86,143.4028,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:18:00,85,144.2708,957.0,5.899999999999999,6.5,1.7000000000000028,
2024-04-08 15:21:00,86,144.4444,957.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:24:00,84,143.4028,958.0,5.699999999999999,6.5,1.9000000000000021,
2024-04-08 15:27:00,84,141.4063,958.0,5.800000000000001,6.699999999999999,1.8000000000000007,
2024-04-08 15:30:00,83,141.1458,958.0,5.699999999999999,6.5,1.6999999999999993,
2024-04-08 15:33:00,86,141.6667,958.0,5.800000000000001,6.699999999999999,1.6999999999999993,
2024-04-08 15:36:00,86,142.3611,958.0,5.599999999999998,6.5,1.9000000000000021,
2024-04-08 15:39:00,86,144.6181,958.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 15:42:00,85,143.8368,958.0,5.699999999999999,6.5,1.8000000000000007,
2024-04-08 15:45:00,86,144.0972,958.0,5.699999999999999,6.6,1.8000000000000007,
2024-04-08 15:48:00,86,143.75,958.0,5.799999999999997,6.6,1.8000000000000007,
2024-04-08 15:51:00,84,143.2292,958.0,5.899999999999999,6.5,1.6000000000000014,
2024-04-08 15:54:00,86,144.0104,958.0,5.799999999999997,6.5,1.8000000000000007,
2024-04-08 15:57:00,86,143.5764,958.0,5.799999999999997,6.5,1.7000000000000028,
2024-04-08 16:00:00,84,143.2292,958.0,5.699999999999999,6.5,1.7000000000000028,
2024-04-08 16:03:00,86,143.1424,958.0,5.799999999999997,6.5,1.7000000000000028,
2024-04-08 16:06:00,84,143.2292,958.0,5.799999999999997,6.5,1.7000000000000028,
2024-04-08 16:09:00,84,144.6181,958.0,5.699999999999999,6.5,1.8000000000000007,
2024-04-08 16:12:00,84,143.6632,958.0,5.600000000000001,6.5,1.8000000000000007,
2024-04-08 16:15:00,83,143.8368,958.0,5.699999999999999,6.5,1.7000000000000028,
2024-04-08 16:18:00,86,144.6181,958.0,5.899999999999999,6.5,1.6999999999999993,
2024-04-08 16:21:00,83,143.4028,958.0,5.800000000000001,6.5,1.6000000000000014,
2024-04-08 16:24:00,86,143.75,958.0,5.899999999999999,6.5,1.6999999999999993,
2024-04-08 16:27:00,86,142.9688,959.0,5.899999999999999,6.5,1.8000000000000007,
2024-04-08 16:30:00,86,143.75,959.0,5.899999999999999,6.5,1.6999999999999993,
2024-04-08 16:33:00,84,144.0104,959.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 16:36:00,85,144.0104,959.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 16:39:00,84,143.6632,959.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 16:42:00,84,144.184,959.0,5.900000000000002,6.5,1.6999999999999993,
2024-04-08 16:45:00,85,143.5764,959.0,5.800000000000001,6.6,1.6999999999999993,
2024-04-08 16:48:00,86,143.316,959.0,5.800000000000001,6.5,1.6999999999999993,
2024-04-08 16:51:00,86,144.184,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 16:54:00,86,144.0972,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 16:57:00,86,144.0104,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 17:00:00,86,143.1424,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 17:03:00,86,142.5347,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 17:06:00,86,143.2292,959.0,5.900000000000002,6.6,1.6999999999999993,
2024-04-08 17:09:00,85,142.7951,959.0,5.800000000000001,6.5,1.8000000000000007,
2024-04-08 17:12:00,85,143.4028,959.0,5.800000000000001,6.6,1.8000000000000007,
2024-04-08 17:15:00,86,142.2743,959.0,5.800000000000001,6.6,1.8000000000000007,
2024-04-08 17:18:00,87,143.4028,959.0,5.800000000000001,6.6,1.8000000000000007,
2024-04-08 17:21:00,85,141.8403,959.0,5.800000000000001,6.6,1.8000000000000007,
2024-04-08 17:24:00,83,142.0139,960.0,5.699999999999999,6.699999999999999,1.8000000000000007,
2024-04-08 17:27:00,86,140.7986,960.0,5.900000000000002,6.6,1.6999999999999993,
2024-04-08 17:30:00,85,140.3646,960.0,5.800000000000001,6.7,1.6999999999999993,
2024-04-08 17:33:00,86,138.0208,960.0,5.800000000000001,6.7,1.5999999999999979,
2024-04-08 17:36:00,84,138.5417,960.0,5.800000000000001,6.7,1.5999999999999979,
2024-04-08 17:39:00,83,138.8021,960.0,5.699999999999999,6.7,1.8000000000000007,
2024-04-08 17:42:00,85,137.5868,960.0,5.699999999999999,6.7,1.6999999999999993,
2024-04-08 17:45:00,86,139.7569,960.0,5.800000000000001,6.7,1.8000000000000007,
2024-04-08 17:48:00,85,140.1042,960.0,5.699999999999999,6.7,1.6000000000000014,
2024-04-08 17:51:00,85,139.4965,960.0,5.699999999999999,6.7,1.8000000000000007,
2024-04-08 17:54:00,85,139.7569,960.0,5.699999999999999,6.7,1.6999999999999993,
2024-04-08 17:57:00,85,137.2396,960.0,5.800000000000001,6.7,1.6000000000000014,
2024-04-08 18:00:00,85,136.3715,960.0,5.699999999999999,6.7,1.6000000000000014,
2024-04-08 18:03:00,84,133.8542,960.0,5.599999999999998,6.8,1.7000000000000028,
2024-04-08 18:06:00,83,133.4201,960.0,5.5,6.8,1.6999999999999993,
2024-04-08 18:09:00,84,133.1597,960.0,5.600000000000001,6.8,1.6999999999999993,
2024-04-08 18:12:00,83,134.1146,960.0,5.600000000000001,6.8,1.5,
2024-04-08 18:15:00,84,135.0694,960.0,5.600000000000001,6.7,1.6999999999999993,
2024-04-08 18:18:00,83,135.4167,960.0,5.600000000000001,6.7,1.5,
2024-04-08 18:21:00,83,135.5903,960.0,5.5,6.7,1.6000000000000014,
2024-04-08 18:24:00,84,135.4167,961.0,5.5,6.7,1.6000000000000014,
2024-04-08 18:27:00,83,134.1146,961.0,5.5,6.7,1.6000000000000014,
2024-04-08 18:30:00,82,133.4201,961.0,5.400000000000002,6.6000000000000005,1.6999999999999993,
2024-04-08 18:33:00,80,133.1597,961.0,5.5,6.7,1.5,
2024-04-08 18:36:00,81,131.1632,961.0,5.399999999999999,6.6000000000000005,1.6999999999999993,
2024-04-08 18:39:00,81,128.4722,961.0,5.399999999999999,6.6000000000000005,1.6999999999999993,
2024-04-08 18:42:00,82,131.5972,961.0,5.399999999999999,6.7,1.6000000000000014,
2024-04-08 18:45:00,80,132.1181,961.0,5.299999999999997,6.6000000000000005,1.7000000000000028,
2024-04-08 18:48:00,81,131.25,961.0,5.399999999999999,6.7,1.5,
2024-04-08 18:51:00,81,131.684,961.0,5.399999999999999,6.6000000000000005,1.5,
2024-04-08 18:54:00,81,130.1215,961.0,5.299999999999997,6.7,1.6000000000000014,
2024-04-08 18:57:00,80,129.9479,961.0,5.399999999999999,6.7,1.6000000000000014,
2024-04-08 19:00:00,81,130.3819,961.0,5.300000000000001,6.7,1.6999999999999993,
2024-04-08 19:03:00,80,130.1215,961.0,5.300000000000001,6.6000000000000005,1.6999999999999993,
2024-04-08 19:06:00,80,130.3819,961.0,5.300000000000001,6.6000000000000005,1.5999999999999979,
2024-04-08 19:09:00,80,129.7743,961.0,5.300000000000001,6.6000000000000005,1.5999999999999979,
2024-04-08 19:12:00,78,128.4722,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,
2024-04-08 19:15:00,79,127.5174,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,
2024-04-08 19:18:00,79,128.0382,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,
2024-04-08 19:21:00,78,129.0799,961.0,5.199999999999999,6.6000000000000005,1.5,
2024-04-08 19:24:00,78,128.4722,961.0,5.199999999999999,6.500000000000001,1.5,
2024-04-08 19:27:00,78,129.9479,962.0,5.199999999999999,6.500000000000001,1.5,
2024-04-08 19:30:00,79,129.4271,962.0,5.300000000000001,6.500000000000001,1.6000000000000014,
2024-04-08 19:33:00,78,129.7743,962.0,5.199999999999999,6.500000000000001,1.6000000000000014,
2024-04-08 19:36:00,79,128.8194,962.0,5.199999999999999,6.500000000000001,1.5,
2024-04-08 19:39:00,78,127.5174,962.0,5.199999999999999,6.500000000000001,1.4000000000000021,
2024-04-08 19:42:00,77,124.9132,962.0,5.100000000000001,6.500000000000001,1.5,
2024-04-08 19:45:00,77,123.8715,962.0,5.100000000000001,6.6000000000000005,1.5,
2024-04-08 19:48:00,77,125.434,962.0,5.100000000000001,6.6000000000000005,1.5,
2024-04-08 19:51:00,77,126.8229,962.0,5.0,6.500000000000001,1.6000000000000014,
2024-04-08 19:54:00,76,127.691,962.0,5.0,6.500000000000001,1.6000000000000014,
2024-04-08 19:57:00,77,128.0382,962.0,5.100000000000001,6.500000000000001,1.5,
2024-04-08 20:00:00,76,128.9931,962.0,5.100000000000001,6.4,1.6000000000000014,
2024-04-08 20:03:00,77,128.4722,962.0,5.0,6.500000000000001,1.6000000000000014,
2024-04-08 20:06:00,76,128.3854,962.0,5.100000000000001,6.3999999999999995,1.6000000000000014,
2024-04-08 20:09:00,76,127.5174,962.0,5.100000000000001,6.500000000000001,1.5,
2024-04-08 20:12:00,77,128.0382,962.0,5.200000000000003,6.500000000000001,1.5,
2024-04-08 20:15:00,77,127.6042,962.0,5.100000000000001,6.500000000000001,1.5,
2024-04-08 20:18:00,77,128.8194,962.0,5.100000000000001,6.4,1.5,
2024-04-08 20:21:00,76,128.559,962.0,5.0,6.4,1.6000000000000014,
2024-04-08 20:24:00,76,128.125,962.0,5.199999999999999,6.299999999999999,1.5,
2024-04-08 20:27:00,75,129.4271,963.0,5.100000000000001,6.199999999999999,1.2999999999999972,
2024-04-08 20:30:00,75,128.8194,963.0,5.0,6.300000000000001,1.3999999999999986,
2024-04-08 20:33:00,75,128.125,963.0,5.0,6.4,1.3999999999999986,
2024-04-08 20:36:00,76,127.6042,963.0,5.0,6.3999999999999995,1.5,
2024-04-08 20:39:00,75,125.8681,963.0,5.100000000000001,6.3999999999999995,1.3999999999999986,
2024-04-08 20:42:00,76,126.2153,963.0,5.0,6.3999999999999995,1.3999999999999986,
2024-04-08 20:45:00,75,125.9549,963.0,5.0,6.3999999999999995,1.5,
2024-04-08 20:48:00,76,126.3021,963.0,5.100000000000001,6.3999999999999995,1.5,
2024-04-08 20:51:00,75,126.6493,963.0,5.0,6.3999999999999995,1.3999999999999986,
2024-04-08 20:54:00,77,126.3889,963.0,4.899999999999999,6.4,1.5,
2024-04-08 20:57:00,75,127.6042,963.0,5.0,6.3999999999999995,1.3999999999999986,
2024-04-08 21:00:00,76,125.434,963.0,5.0,6.3999999999999995,1.3000000000000007,
2024-04-08 21:03:00,76,124.9132,963.0,5.0,6.3999999999999995,1.4000000000000021,
2024-04-08 21:06:00,75,126.0417,963.0,4.899999999999999,6.3999999999999995,1.5,
2024-04-08 21:09:00,76,126.2153,963.0,4.899999999999999,6.3999999999999995,1.4000000000000021,
2024-04-08 21:12:00,75,125.9549,963.0,4.900000000000002,6.299999999999999,1.5,
2024-04-08 21:15:00,74,126.7361,963.0,4.699999999999999,6.1,1.5,
2024-04-08 21:18:00,73,126.2153,963.0,4.900000000000002,6.199999999999999,1.3999999999999986,
2024-04-08 21:21:00,75,124.2188,963.0,4.900000000000002,6.199999999999999,1.3999999999999986,
2024-04-08 21:24:00,73,118.8368,963.0,4.900000000000002,6.3999999999999995,1.3000000000000007,
2024-04-08 21:27:00,73,119.9653,964.0,4.800000000000001,6.3999999999999995,1.3000000000000007,
2024-04-08 21:30:00,71,119.5313,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,
2024-04-08 21:33:00,72,120.1389,964.0,4.800000000000001,6.3999999999999995,1.3000000000000007,
2024-04-08 21:36:00,71,120.7465,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,
2024-04-08 21:39:00,71,120.6597,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,
2024-04-08 21:42:00,73,120.8333,964.0,4.699999999999999,6.299999999999999,1.5,
2024-04-08 21:45:00,72,119.3576,964.0,4.700000000000003,6.3999999999999995,1.3999999999999986,
2024-04-08 21:48:00,71,118.0555,964.0,4.600000000000001,6.3999999999999995,1.3000000000000007,
2024-04-08 21:51:00,70,114.2361,964.0,4.699999999999999,6.3999999999999995,1.1000000000000014,
2024-04-08 21:54:00,72,126.7361,964.0,4.699999999999999,6.1,1.5,
2024-04-08 21:57:00,74,127.9514,964.0,4.700000000000003,6.1,1.5,
2024-04-08 22:00:00,73,128.3854,964.0,4.800000000000001,6.1,1.5,
2024-04-08 22:03:00,73,127.2569,964.0,4.899999999999999,6.1,1.5,
2024-04-08 22:06:00,73,128.6458,964.0,4.899999999999999,6.0,1.5,
2024-04-08 22:09:00,74,128.0382,964.0,4.899999999999999,6.0,1.5,
2024-04-08 22:12:00,74,127.7778,964.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-08 22:15:00,72,123.2639,964.0,4.899999999999999,6.199999999999999,1.3000000000000007,
2024-04-08 22:18:00,72,121.6146,964.0,4.800000000000001,6.299999999999999,1.3999999999999986,
2024-04-08 22:21:00,72,120.5729,964.0,4.800000000000001,6.299999999999999,1.3999999999999986,
2024-04-08 22:24:00,72,122.4826,965.0,4.800000000000001,6.299999999999999,1.3999999999999986,
2024-04-08 22:27:00,72,121.875,965.0,4.800000000000001,6.299999999999999,1.3999999999999986,
2024-04-08 22:30:00,73,121.0938,965.0,4.800000000000001,6.299999999999999,1.1999999999999993,
2024-04-08 22:33:00,71,120.3993,965.0,4.699999999999999,6.299999999999999,1.5,
2024-04-08 22:36:00,71,120.3125,965.0,4.699999999999999,6.1,1.3000000000000007,
2024-04-08 22:39:00,72,120.8333,965.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-08 22:42:00,72,120.8333,965.0,4.700000000000003,6.199999999999999,1.2999999999999972,
2024-04-08 22:45:00,71,121.1806,965.0,4.699999999999999,6.1,1.3999999999999986,
2024-04-08 22:48:00,72,119.0972,965.0,4.600000000000001,6.199999999999999,1.3000000000000007,
2024-04-08 22:51:00,69,117.5347,965.0,4.699999999999999,6.299999999999999,1.1999999999999993,
2024-04-08 22:54:00,70,116.059,965.0,4.599999999999998,6.199999999999999,1.3000000000000007,
2024-04-08 22:57:00,69,116.4931,965.0,4.5,6.1,1.3000000000000007,
2024-04-08 23:00:00,70,117.3611,965.0,4.599999999999998,6.1,1.3000000000000007,
2024-04-08 23:03:00,70,115.4514,965.0,4.5,6.199999999999999,1.3000000000000007,
2024-04-08 23:06:00,69,112.8472,965.0,4.5,6.3999999999999995,1.3000000000000007,
2024-04-08 23:09:00,68,112.5,965.0,4.5,6.3,1.1999999999999993,
2024-04-08 23:12:00,68,113.2813,965.0,4.5,6.3,1.1999999999999993,
2024-04-08 23:15:00,69,111.9792,965.0,4.5,6.3,1.3000000000000007,
2024-04-08 23:18:00,67,111.632,965.0,4.399999999999999,6.199999999999999,1.3000000000000007,
2024-04-08 23:21:00,67,111.5451,965.0,4.300000000000001,6.199999999999999,1.1999999999999993,
2024-04-08 23:24:00,68,108.8542,966.0,4.399999999999999,6.1,1.1000000000000014,
2024-04-08 23:27:00,72,124.1319,966.0,4.300000000000001,6.0,1.3999999999999986,
2024-04-08 23:30:00,70,125.8681,966.0,4.399999999999999,6.0,1.4000000000000021,
2024-04-08 23:33:00,72,127.691,966.0,4.5,5.999999999999999,1.5,
2024-04-08 23:36:00,72,128.9931,966.0,4.599999999999998,6.0,1.5,
2024-04-08 23:39:00,73,127.9514,966.0,4.599999999999998,6.1,1.6000000000000014,
2024-04-08 23:42:00,72,128.2118,966.0,4.699999999999999,6.0,1.3999999999999986,
2024-04-08 23:45:00,72,124.6528,966.0,4.599999999999998,6.1,1.4000000000000021,
2024-04-08 23:48:00,73,124.6528,966.0,4.5,6.199999999999999,1.5,
2024-04-08 23:51:00,72,126.7361,966.0,4.699999999999999,6.199999999999999,1.3000000000000007,
2024-04-08 23:54:00,72,125.7813,966.0,4.699999999999999,6.199999999999999,1.3000000000000007,
2024-04-08 23:57:00,72,127.6042,966.0,4.699999999999999,6.1,1.3000000000000007,
2024-04-09 00:00:00,73,129.0799,966.0,4.599999999999998,6.1,1.5,
2024-04-09 00:03:00,73,128.8194,966.0,4.699999999999999,6.0,1.5,
2024-04-09 00:06:00,73,128.559,966.0,4.800000000000001,6.1,1.5,
2024-04-09 00:09:00,73,128.0382,966.0,4.699999999999999,6.0,1.3999999999999986,
2024-04-09 00:12:00,73,127.2569,966.0,4.699999999999999,6.1,1.3999999999999986,
2024-04-09 00:15:00,73,128.2118,966.0,4.699999999999999,6.1,1.5,
2024-04-09 00:18:00,73,128.4722,966.0,4.599999999999998,6.1,1.4000000000000021,
2024-04-09 00:21:00,74,129.6875,966.0,4.699999999999999,6.0,1.3999999999999986,
2024-04-09 00:24:00,73,128.4722,967.0,4.599999999999998,6.0,1.5,
2024-04-09 00:27:00,73,129.0799,967.0,4.800000000000001,6.0,1.3000000000000007,
2024-04-09 00:30:00,73,128.0382,967.0,4.699999999999999,6.0,1.5,
2024-04-09 00:33:00,73,128.4722,967.0,4.599999999999998,6.1,1.5,
2024-04-09 00:36:00,73,128.0382,967.0,4.600000000000001,6.0,1.5,
2024-04-09 00:39:00,73,128.4722,967.0,4.699999999999999,6.1,1.4000000000000021,
2024-04-09 00:42:00,72,126.6493,967.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-09 00:45:00,73,125.9549,967.0,4.699999999999999,6.0,1.4000000000000021,
2024-04-09 00:48:00,72,125.0868,967.0,4.5,6.1,1.3999999999999986,
2024-04-09 00:51:00,72,125.9549,967.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 00:54:00,73,126.3021,967.0,4.699999999999999,6.1,1.3000000000000007,
2024-04-09 00:57:00,72,126.7361,967.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:00:00,72,125.7813,967.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-09 01:03:00,71,125.0,967.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:06:00,71,124.4792,967.0,4.600000000000001,6.1,1.5,
2024-04-09 01:09:00,72,124.1319,967.0,4.600000000000001,6.0,1.3999999999999986,
2024-04-09 01:12:00,72,123.3507,967.0,4.5,6.1,1.3999999999999986,
2024-04-09 01:15:00,72,123.4375,967.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:18:00,72,124.0451,967.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:21:00,72,123.1771,967.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:24:00,71,122.4826,968.0,4.5,6.2,1.4000000000000021,
2024-04-09 01:27:00,72,124.7396,968.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:30:00,72,124.566,968.0,4.600000000000001,6.1,1.3999999999999986,
2024-04-09 01:33:00,72,125.434,968.0,4.600000000000001,6.2,1.5,
2024-04-09 01:36:00,71,124.9132,968.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:39:00,71,123.2639,968.0,4.600000000000001,6.1,1.3000000000000007,
2024-04-09 01:42:00,72,122.3958,968.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:45:00,72,121.9618,968.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:48:00,72,122.5694,968.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:51:00,72,122.9167,968.0,4.600000000000001,6.2,1.3999999999999986,
2024-04-09 01:54:00,71,122.3958,968.0,4.600000000000001,6.1,1.3000000000000007,
2024-04-09 01:57:00,72,121.7014,968.0,4.399999999999999,6.0,1.4000000000000021,
2024-04-09 02:00:00,71,120.7465,968.0,4.5,6.2,1.4000000000000021,
2024-04-09 02:03:00,70,119.0972,968.0,4.400000000000002,6.2,1.5,
2024-04-09 02:06:00,69,118.8368,968.0,4.399999999999999,6.1,1.4000000000000021,
2024-04-09 02:09:00,70,119.7917,968.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:12:00,69,120.1389,968.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:15:00,69,120.7465,968.0,4.399999999999999,6.1,1.4000000000000021,
2024-04-09 02:18:00,70,119.0972,968.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:21:00,70,118.5764,968.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:24:00,70,121.007,969.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:27:00,70,121.1806,969.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:30:00,71,121.7014,969.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 02:33:00,71,121.5278,969.0,4.5,6.2,1.3000000000000007,
2024-04-09 02:36:00,70,119.2708,969.0,4.5,6.2,1.3000000000000007,
2024-04-09 02:39:00,71,119.2708,969.0,4.399999999999999,6.3,1.4000000000000021,
2024-04-09 02:42:00,71,120.2257,969.0,4.5,6.2,1.3000000000000007,
2024-04-09 02:45:00,70,120.2257,969.0,4.5,6.3,1.3999999999999986,
2024-04-09 02:48:00,71,121.007,969.0,4.5,6.3,1.5,
2024-04-09 02:51:00,71,120.3125,969.0,4.5,6.3,1.3999999999999986,
2024-04-09 02:54:00,71,118.6632,969.0,4.5,6.3,1.3999999999999986,
2024-04-09 02:57:00,69,117.5347,969.0,4.5,6.3,1.3000000000000007,
2024-04-09 03:00:00,68,116.059,969.0,4.399999999999999,6.2,1.4000000000000021,
2024-04-09 03:03:00,69,116.6667,969.0,4.399999999999999,6.1000000000000005,1.3000000000000007,
2024-04-09 03:06:00,68,116.7535,969.0,4.399999999999999,6.2,1.1999999999999993,
2024-04-09 03:09:00,69,117.2743,969.0,4.300000000000001,6.2,1.3000000000000007,
2024-04-09 03:12:00,68,117.9688,969.0,4.300000000000001,6.1000000000000005,1.3000000000000007,
2024-04-09 03:15:00,69,117.1007,969.0,4.300000000000001,6.2,1.3000000000000007,
2024-04-09 03:18:00,65,113.4549,969.0,4.200000000000003,6.2,1.0,
2024-04-09 03:21:00,66,116.4063,969.0,4.100000000000001,5.9,1.3000000000000007,
2024-04-09 03:24:00,68,116.059,970.0,4.200000000000003,5.800000000000001,1.1999999999999993,
2024-04-09 03:27:00,67,116.7535,970.0,4.200000000000003,6.0,1.1999999999999993,
2024-04-09 03:30:00,68,116.4931,970.0,4.200000000000003,5.9,1.2999999999999972,
2024-04-09 03:33:00,68,115.0174,970.0,4.200000000000003,6.1,1.3999999999999986,
2024-04-09 03:36:00,67,113.8889,970.0,4.200000000000003,6.1000000000000005,1.3999999999999986,
2024-04-09 03:39:00,68,114.1493,970.0,4.100000000000001,6.2,1.3999999999999986,
2024-04-09 03:42:00,68,115.7986,970.0,4.199999999999999,6.2,1.3000000000000007,
2024-04-09 03:45:00,67,116.9271,970.0,4.300000000000001,6.1000000000000005,1.3000000000000007,
2024-04-09 03:48:00,67,117.5347,970.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 03:51:00,69,118.4028,970.0,4.199999999999999,6.1000000000000005,1.4000000000000021,
2024-04-09 03:54:00,67,114.6701,970.0,4.199999999999999,5.9,1.1999999999999993,
2024-04-09 03:57:00,66,113.1944,970.0,4.100000000000001,6.000000000000001,1.1999999999999993,
2024-04-09 04:00:00,67,114.3229,970.0,4.100000000000001,6.000000000000001,1.1999999999999993,
2024-04-09 04:03:00,67,115.5382,970.0,4.100000000000001,6.000000000000001,1.2999999999999972,
2024-04-09 04:06:00,68,115.9722,970.0,4.100000000000001,6.000000000000001,1.3999999999999986,
2024-04-09 04:09:00,68,117.3611,970.0,4.199999999999999,6.000000000000001,1.4000000000000021,
2024-04-09 04:12:00,67,118.1424,970.0,4.199999999999999,5.9,1.4000000000000021,
2024-04-09 04:15:00,68,117.7951,970.0,4.199999999999999,6.000000000000001,1.4000000000000021,
2024-04-09 04:18:00,68,117.7083,970.0,4.300000000000001,5.9,1.3000000000000007,
2024-04-09 04:21:00,66,115.9722,970.0,4.199999999999999,5.9,1.1999999999999993,
2024-04-09 04:24:00,67,115.625,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:27:00,67,115.7986,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:30:00,68,115.9722,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:33:00,67,115.625,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:36:00,67,116.059,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:39:00,68,117.1007,971.0,4.0,5.9,1.3999999999999986,
2024-04-09 04:42:00,68,117.1007,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,
2024-04-09 04:45:00,66,114.1493,971.0,4.199999999999999,5.9,1.1000000000000014,
2024-04-09 04:48:00,66,113.1944,971.0,4.100000000000001,5.799999999999999,1.1999999999999993,
2024-04-09 04:51:00,66,112.5,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,
2024-04-09 04:54:00,65,111.1111,971.0,4.0,5.8999999999999995,1.1999999999999993,
2024-04-09 04:57:00,66,111.8924,971.0,4.0,5.8999999999999995,1.3000000000000007,
2024-04-09 05:00:00,66,111.7188,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,
2024-04-09 05:03:00,66,113.8889,971.0,4.0,5.8999999999999995,1.1999999999999993,
2024-04-09 05:06:00,65,114.6701,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,
2024-04-09 05:09:00,65,113.4549,971.0,4.0,5.799999999999999,1.0999999999999979,
2024-04-09 05:12:00,65,113.4549,971.0,3.8999999999999986,5.699999999999999,1.1999999999999993,
2024-04-09 05:15:00,64,113.2813,971.0,3.8999999999999986,5.699999999999999,1.2000000000000028,
2024-04-09 05:18:00,65,111.8924,971.0,3.8999999999999986,5.799999999999999,1.1999999999999993,
2024-04-09 05:21:00,65,111.7188,971.0,4.0,5.799999999999999,1.1999999999999993,
2024-04-09 05:24:00,65,110.4167,972.0,4.0,5.799999999999999,1.1999999999999993,
2024-04-09 05:27:00,64,111.8924,972.0,3.8999999999999986,5.799999999999999,1.1999999999999993,
2024-04-09 05:30:00,64,111.2847,972.0,3.8999999999999986,5.799999999999999,1.3000000000000007,
2024-04-09 05:33:00,63,112.8472,972.0,3.8999999999999986,5.699999999999999,1.1000000000000014,
2024-04-09 05:36:00,65,115.191,972.0,4.0,5.699999999999999,1.3000000000000007,
2024-04-09 05:39:00,65,113.6285,972.0,4.0,5.799999999999999,1.3000000000000007,
2024-04-09 05:42:00,65,113.8889,972.0,4.0,5.699999999999999,1.1999999999999993,
2024-04-09 05:45:00,65,113.2813,972.0,4.0,5.799999999999999,1.1999999999999993,
2024-04-09 05:48:00,65,109.0278,972.0,4.0,5.8999999999999995,1.0,
2024-04-09 05:51:00,64,110.2431,972.0,3.8999999999999986,5.699999999999999,1.1000000000000014,
2024-04-09 05:54:00,64,111.1979,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,
2024-04-09 05:57:00,64,111.7188,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,
2024-04-09 06:00:00,64,110.8507,972.0,3.8999999999999986,5.699999999999999,1.2000000000000028,
2024-04-09 06:03:00,64,112.5,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,
2024-04-09 06:06:00,63,111.5451,972.0,3.8999999999999986,5.6,1.2000000000000028,
2024-04-09 06:09:00,64,110.5903,972.0,3.8999999999999986,5.699999999999999,1.2000000000000028,
2024-04-09 06:12:00,65,111.1979,972.0,3.8999999999999986,5.799999999999999,1.2000000000000028,
2024-04-09 06:15:00,64,111.9792,972.0,3.8000000000000007,5.699999999999999,1.1999999999999993,
2024-04-09 06:18:00,64,110.4167,972.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 06:21:00,64,110.8507,972.0,3.6999999999999993,5.6,1.1999999999999993,
2024-04-09 06:24:00,63,111.5451,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,
2024-04-09 06:27:00,63,110.4167,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,
2024-04-09 06:30:00,63,110.2431,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,
2024-04-09 06:33:00,65,112.3264,973.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 06:36:00,66,112.8472,973.0,3.8000000000000007,5.699999999999999,1.3000000000000007,
2024-04-09 06:39:00,64,112.1528,973.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 06:42:00,64,113.4549,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,
2024-04-09 06:45:00,64,111.7188,973.0,3.8000000000000007,5.6,1.3000000000000007,
2024-04-09 06:48:00,64,109.5486,973.0,3.900000000000002,5.699999999999999,1.1999999999999993,
2024-04-09 06:51:00,64,109.5486,973.0,3.8000000000000007,5.8,1.1999999999999993,
2024-04-09 06:54:00,64,109.9826,973.0,3.8000000000000007,5.8,1.3000000000000007,
2024-04-09 06:57:00,63,111.9792,973.0,3.8000000000000007,5.8,1.3000000000000007,
2024-04-09 07:00:00,64,112.4132,973.0,3.8000000000000007,5.699999999999999,1.3000000000000007,
2024-04-09 07:03:00,64,113.2813,973.0,3.6999999999999993,5.6,1.1999999999999993,
2024-04-09 07:06:00,63,112.934,973.0,3.8000000000000007,5.6,1.3000000000000007,
2024-04-09 07:09:00,64,112.8472,973.0,3.900000000000002,5.699999999999999,1.1999999999999993,
2024-04-09 07:12:00,64,115.4514,973.0,3.8000000000000007,5.6,1.3000000000000007,
2024-04-09 07:15:00,65,114.0625,973.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 07:18:00,64,112.4132,973.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 07:21:00,64,114.4965,973.0,3.8999999999999986,5.6,1.3000000000000007,
2024-04-09 07:24:00,64,113.368,974.0,3.900000000000002,5.6,1.1999999999999993,
2024-04-09 07:27:00,64,114.9306,974.0,3.8000000000000007,5.6,1.3000000000000007,
2024-04-09 07:30:00,64,115.0174,974.0,3.8000000000000007,5.5,1.1000000000000014,
2024-04-09 07:33:00,64,115.0174,974.0,3.8000000000000007,5.5,1.1999999999999993,
2024-04-09 07:36:00,63,115.3646,974.0,3.8000000000000007,5.6,1.1999999999999993,
2024-04-09 07:39:00,65,114.3229,974.0,3.8999999999999986,5.6,1.1000000000000014,
2024-04-09 07:42:00,64,113.8021,974.0,3.8000000000000007,5.5,1.3000000000000007,
2024-04-09 07:45:00,64,111.632,974.0,3.8999999999999986,5.6,1.1999999999999993,
2024-04-09 07:48:00,64,111.9792,974.0,3.700000000000003,5.8,1.1999999999999993,
2024-04-09 07:51:00,63,115.7986,974.0,3.8999999999999986,5.6,1.1999999999999993,
2024-04-09 07:54:00,65,116.8403,974.0,3.900000000000002,5.6,1.1999999999999993,
2024-04-09 07:57:00,64,117.5347,974.0,4.0,5.5,1.1999999999999993,
2024-04-09 08:00:00,64,116.8403,974.0,3.900000000000002,5.5,1.0999999999999979,
2024-04-09 08:03:00,65,115.5382,974.0,3.8999999999999986,5.5,1.1999999999999993,
2024-04-09 08:06:00,64,116.4063,974.0,3.8000000000000007,5.5,1.1999999999999993,
2024-04-09 08:09:00,64,115.8854,974.0,3.8999999999999986,5.5,1.1999999999999993,
2024-04-09 08:12:00,63,115.7986,974.0,3.8999999999999986,5.5,1.1000000000000014,
2024-04-09 08:15:00,63,116.3195,974.0,3.8000000000000007,5.5,1.1999999999999993,
2024-04-09 08:18:00,64,116.3195,974.0,3.8999999999999986,5.5,1.1000000000000014,
2024-04-09 08:21:00,64,116.9271,974.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:24:00,64,117.2743,975.0,3.8999999999999986,5.5,1.1999999999999993,
2024-04-09 08:27:00,64,116.2326,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:30:00,63,117.7083,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:33:00,65,117.6215,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:36:00,65,117.3611,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:39:00,64,117.7083,975.0,3.900000000000002,5.5,1.3000000000000007,
2024-04-09 08:42:00,65,117.1875,975.0,4.0,5.5,1.1999999999999993,
2024-04-09 08:45:00,64,116.3195,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:48:00,64,118.0555,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:51:00,64,118.4896,975.0,3.8999999999999986,5.5,1.3000000000000007,
