Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-09 08:54:00,64,118.6632,975.0,3.8999999999999986,5.5,1.3000000000000007,
2024-04-09 08:57:00,65,118.4896,975.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,
2024-04-09 09:00:00,64,118.1424,975.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,
2024-04-09 09:03:00,65,125.0868,975.0,3.8999999999999986,5.3999999999999995,1.5,
2024-04-09 09:06:00,68,124.2188,975.0,4.199999999999999,5.5,1.3000000000000007,
2024-04-09 09:09:00,68,124.0451,975.0,4.099999999999998,5.5,1.3000000000000007,
2024-04-09 09:12:00,68,124.3056,975.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:15:00,67,125.0868,975.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:18:00,68,126.0417,975.0,4.199999999999999,5.5,1.3000000000000007,
2024-04-09 09:21:00,68,124.4792,975.0,4.300000000000001,5.5,1.1999999999999993,
2024-04-09 09:24:00,68,125.8681,976.0,4.199999999999999,5.5,1.3000000000000007,
2024-04-09 09:27:00,68,125.5208,976.0,4.199999999999999,5.5,1.3999999999999986,
2024-04-09 09:30:00,69,125.5208,976.0,4.300000000000001,5.5,1.1999999999999993,
2024-04-09 09:33:00,68,123.1771,976.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:36:00,69,123.2639,976.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:39:00,68,123.1771,976.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:42:00,68,124.4792,976.0,4.300000000000001,5.699999999999999,1.1999999999999993,
2024-04-09 09:45:00,68,126.0417,976.0,4.199999999999999,5.6,1.3000000000000007,
2024-04-09 09:48:00,68,124.9132,976.0,4.300000000000001,5.6,1.1999999999999993,
2024-04-09 09:51:00,68,123.6111,976.0,4.300000000000001,5.699999999999999,1.2999999999999972,
2024-04-09 09:54:00,68,122.9167,976.0,4.300000000000001,5.6,1.2999999999999972,
2024-04-09 09:57:00,68,121.441,976.0,4.199999999999999,5.699999999999999,1.3000000000000007,
2024-04-09 10:00:00,68,121.875,976.0,4.199999999999999,5.699999999999999,1.1999999999999993,
2024-04-09 10:03:00,66,110.6771,976.0,4.300000000000001,5.8999999999999995,1.0999999999999979,
2024-04-09 10:06:00,74,149.0451,976.0,4.399999999999999,5.4,2.0,
2024-04-09 10:09:00,76,147.9167,976.0,4.800000000000001,5.6000000000000005,1.5,
2024-04-09 10:12:00,76,148.9583,976.0,4.800000000000001,5.3999999999999995,1.5,
2024-04-09 10:15:00,77,148.8715,976.0,4.900000000000002,5.500000000000001,1.5,
2024-04-09 10:18:00,76,146.441,976.0,4.899999999999999,5.6000000000000005,1.5,
2024-04-09 10:21:00,76,145.8333,976.0,4.800000000000001,5.6,1.5999999999999979,
2024-04-09 10:24:00,77,146.441,977.0,5.0,5.6,1.5,
2024-04-09 10:27:00,76,146.7014,977.0,5.0,5.6,1.6000000000000014,
2024-04-09 10:30:00,79,149.3924,977.0,4.899999999999999,5.499999999999999,1.6000000000000014,
2024-04-09 10:33:00,78,150.7813,977.0,5.0,5.700000000000001,1.6000000000000014,
2024-04-09 10:36:00,77,150.6077,977.0,5.0,5.6,1.6000000000000014,
2024-04-09 10:39:00,78,149.0451,977.0,4.899999999999999,5.6,1.6000000000000014,
2024-04-09 10:42:00,78,151.4757,977.0,4.899999999999999,5.499999999999999,1.6000000000000014,
2024-04-09 10:45:00,78,154.6875,977.0,4.899999999999999,5.6000000000000005,1.4000000000000021,
2024-04-09 10:48:00,78,157.4653,977.0,4.800000000000001,5.6000000000000005,1.6999999999999993,
2024-04-09 10:51:00,79,161.1979,977.0,4.800000000000001,5.499999999999999,1.8000000000000007,
2024-04-09 10:54:00,80,163.6285,977.0,4.900000000000002,5.500000000000001,1.7999999999999972,
2024-04-09 10:57:00,82,164.5833,977.0,4.899999999999999,5.6000000000000005,1.9000000000000021,
2024-04-09 11:00:00,82,145.3125,977.0,5.0,5.499999999999999,2.0,
2024-04-09 11:03:00,79,151.3889,977.0,5.199999999999999,5.699999999999999,1.6999999999999993,
2024-04-09 11:06:00,79,151.4757,977.0,5.300000000000001,5.6,1.6999999999999993,
2024-04-09 11:09:00,78,151.8229,977.0,5.399999999999999,5.6,1.6000000000000014,
2024-04-09 11:12:00,80,153.3854,977.0,5.400000000000002,5.6,1.5999999999999979,
2024-04-09 11:15:00,78,153.559,977.0,5.300000000000001,5.6,1.5999999999999979,
2024-04-09 11:18:00,80,154.1667,977.0,5.300000000000001,5.6,1.5999999999999979,
2024-04-09 11:21:00,79,154.4271,977.0,5.300000000000001,5.6,1.5999999999999979,
2024-04-09 11:24:00,80,154.6007,978.0,5.5,5.6,1.6000000000000014,
2024-04-09 11:27:00,83,181.1632,978.0,5.399999999999999,5.299999999999999,2.0,
2024-04-09 11:30:00,82,162.4132,978.0,5.800000000000001,5.6,2.0,
2024-04-09 11:33:00,82,157.2917,978.0,5.699999999999999,5.800000000000001,1.6999999999999993,
2024-04-09 11:36:00,83,157.4653,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,
2024-04-09 11:39:00,83,157.5521,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,
2024-04-09 11:42:00,83,157.6389,978.0,5.5,5.700000000000001,1.8999999999999986,
2024-04-09 11:45:00,84,157.4653,978.0,5.800000000000001,5.700000000000001,1.6999999999999993,
2024-04-09 11:48:00,83,157.6389,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,
2024-04-09 11:51:00,82,157.2917,978.0,5.599999999999998,5.700000000000001,1.7000000000000028,
2024-04-09 11:54:00,81,157.2917,978.0,5.599999999999998,5.700000000000001,1.7000000000000028,
2024-04-09 11:57:00,82,152.9514,978.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-09 12:00:00,82,154.1667,978.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-09 12:03:00,81,157.6389,978.0,5.5,5.700000000000001,1.8000000000000007,
2024-04-09 12:06:00,81,157.5521,978.0,5.300000000000001,5.800000000000001,1.6000000000000014,
2024-04-09 12:09:00,81,158.8542,978.0,5.199999999999999,5.699999999999999,1.7000000000000028,
2024-04-09 12:12:00,82,156.3368,978.0,5.0,5.800000000000001,1.8000000000000007,
2024-04-09 12:15:00,81,154.6007,978.0,5.0,5.800000000000001,1.6999999999999993,
2024-04-09 12:18:00,81,155.9028,978.0,5.0,5.800000000000001,1.6999999999999993,
2024-04-09 12:21:00,81,155.7292,978.0,5.100000000000001,5.800000000000001,1.8000000000000007,
2024-04-09 12:24:00,81,155.7292,979.0,5.100000000000001,5.800000000000001,1.6999999999999993,
2024-04-09 12:27:00,81,155.4688,979.0,5.0,5.700000000000001,1.8000000000000007,
2024-04-09 12:30:00,82,156.3368,979.0,5.0,5.700000000000001,1.8000000000000007,
2024-04-09 12:33:00,80,156.4236,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,
2024-04-09 12:36:00,81,156.7708,979.0,5.0,5.700000000000001,1.8000000000000007,
2024-04-09 12:39:00,80,156.8576,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,
2024-04-09 12:42:00,81,156.7708,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,
2024-04-09 12:45:00,82,155.7292,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,
2024-04-09 12:48:00,83,155.7292,979.0,5.199999999999999,5.800000000000001,1.8000000000000007,
2024-04-09 12:51:00,83,154.0798,979.0,5.199999999999999,5.800000000000001,1.8000000000000007,
2024-04-09 12:54:00,83,154.9479,979.0,5.100000000000001,5.9,1.8999999999999986,
2024-04-09 12:57:00,83,155.9028,979.0,5.199999999999999,5.9,1.9000000000000021,
2024-04-09 13:00:00,81,155.9028,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,
2024-04-09 13:03:00,84,156.684,979.0,5.300000000000001,6.000000000000001,1.8000000000000007,
2024-04-09 13:06:00,84,157.4653,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,
2024-04-09 13:09:00,84,152.691,979.0,5.099999999999998,6.1000000000000005,1.9000000000000021,
2024-04-09 13:12:00,83,153.125,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,
2024-04-09 13:15:00,84,154.5139,979.0,5.300000000000001,6.2,1.6999999999999993,
2024-04-09 13:18:00,83,158.0729,979.0,5.300000000000001,6.0,1.8000000000000007,
2024-04-09 13:21:00,83,155.3819,979.0,5.300000000000001,6.0,1.8000000000000007,
2024-04-09 13:24:00,81,152.8646,980.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 13:27:00,81,151.9965,980.0,5.199999999999999,6.2,1.8000000000000007,
2024-04-09 13:30:00,82,152.3438,980.0,5.199999999999999,6.2,1.7000000000000028,
2024-04-09 13:33:00,81,152.9514,980.0,5.100000000000001,6.1,1.8000000000000007,
2024-04-09 13:36:00,83,155.2952,980.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 13:39:00,81,154.5139,980.0,5.300000000000001,6.0,1.6999999999999993,
2024-04-09 13:42:00,82,154.4271,980.0,5.100000000000001,6.0,1.8999999999999986,
2024-04-09 13:45:00,81,155.4688,980.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 13:48:00,79,146.875,980.0,5.0,6.2,1.6999999999999993,
2024-04-09 13:51:00,79,149.6528,980.0,5.0,6.1,1.8000000000000007,
2024-04-09 13:54:00,81,152.5174,980.0,5.0,6.0,1.8000000000000007,
2024-04-09 13:57:00,81,151.8229,980.0,5.0,6.0,1.6999999999999993,
2024-04-09 14:00:00,80,152.4306,980.0,5.0,6.0,1.8000000000000007,
2024-04-09 14:03:00,80,152.9514,980.0,5.0,6.0,1.8000000000000007,
2024-04-09 14:06:00,81,154.2535,980.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 14:09:00,82,153.9931,980.0,5.0,6.0,1.8000000000000007,
2024-04-09 14:12:00,80,153.6458,980.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 14:15:00,82,154.1667,980.0,5.300000000000001,6.0,1.6999999999999993,
2024-04-09 14:18:00,82,154.0798,980.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 14:21:00,82,153.2118,980.0,5.100000000000001,5.9,1.6999999999999993,
2024-04-09 14:24:00,80,154.8611,981.0,5.0,5.9,1.8000000000000007,
2024-04-09 14:27:00,82,153.7326,981.0,5.0,6.0,1.8000000000000007,
2024-04-09 14:30:00,81,153.8194,981.0,5.0,5.9,1.8000000000000007,
2024-04-09 14:33:00,82,155.9896,981.0,5.0,5.9,1.8000000000000007,
2024-04-09 14:36:00,82,155.5556,981.0,5.199999999999999,5.800000000000001,1.7000000000000028,
2024-04-09 14:39:00,81,156.5972,981.0,5.0,5.800000000000001,1.8000000000000007,
2024-04-09 14:42:00,82,155.1215,981.0,5.099999999999998,5.9,1.7000000000000028,
2024-04-09 14:45:00,83,155.4688,981.0,5.099999999999998,5.800000000000001,1.8000000000000007,
2024-04-09 14:48:00,85,155.7292,981.0,5.0,6.0,2.099999999999998,
2024-04-09 14:51:00,85,157.4653,981.0,5.199999999999999,5.9,1.8999999999999986,
2024-04-09 14:54:00,85,157.2049,981.0,5.100000000000001,6.0,1.8999999999999986,
2024-04-09 14:57:00,82,155.9028,981.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 15:00:00,83,154.5139,981.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 15:03:00,84,155.3819,981.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 15:06:00,83,156.4236,981.0,5.199999999999999,6.0,1.8000000000000007,
2024-04-09 15:09:00,84,157.4653,981.0,5.199999999999999,5.9,1.8999999999999986,
2024-04-09 15:12:00,85,157.8993,981.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 15:15:00,85,156.8576,981.0,5.199999999999999,6.0,1.8999999999999986,
2024-04-09 15:18:00,84,155.2952,981.0,5.100000000000001,6.0,1.8999999999999986,
2024-04-09 15:21:00,84,156.3368,981.0,5.200000000000003,6.1,1.7999999999999972,
2024-04-09 15:24:00,83,153.8194,982.0,5.200000000000003,6.0,1.6999999999999993,
2024-04-09 15:27:00,83,154.6007,982.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 15:30:00,85,157.2049,982.0,5.300000000000001,6.1,1.8999999999999986,
2024-04-09 15:33:00,83,156.1632,982.0,5.200000000000003,6.0,1.8999999999999986,
2024-04-09 15:36:00,85,154.8611,982.0,5.200000000000003,6.1,1.8999999999999986,
2024-04-09 15:39:00,84,154.0798,982.0,5.200000000000003,6.1,1.6999999999999993,
2024-04-09 15:42:00,84,153.7326,982.0,5.100000000000001,6.1,1.8000000000000007,
2024-04-09 15:45:00,83,153.2986,982.0,5.100000000000001,6.1,1.8000000000000007,
2024-04-09 15:48:00,83,153.125,982.0,5.100000000000001,6.1,1.8000000000000007,
2024-04-09 15:51:00,81,154.1667,982.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 15:54:00,84,154.9479,982.0,5.0,5.9,1.8000000000000007,
2024-04-09 15:57:00,83,154.2535,982.0,5.0,6.0,1.8000000000000007,
2024-04-09 16:00:00,82,155.2952,982.0,5.100000000000001,5.9,1.6999999999999993,
2024-04-09 16:03:00,84,152.9514,982.0,5.100000000000001,5.9,1.6999999999999993,
2024-04-09 16:06:00,83,152.4306,982.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 16:09:00,83,153.7326,982.0,5.199999999999999,6.0,1.6999999999999993,
2024-04-09 16:12:00,82,151.5625,982.0,5.100000000000001,5.9,1.6999999999999993,
2024-04-09 16:15:00,83,151.4757,982.0,5.100000000000001,6.0,1.6000000000000014,
2024-04-09 16:18:00,82,152.0833,982.0,5.100000000000001,6.1,1.6000000000000014,
2024-04-09 16:21:00,81,152.691,982.0,5.0,5.9,1.7000000000000028,
2024-04-09 16:24:00,80,153.2118,983.0,5.099999999999998,5.9,1.7000000000000028,
2024-04-09 16:27:00,82,153.9931,983.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 16:30:00,83,153.559,983.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 16:33:00,83,153.2986,983.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 16:36:00,82,152.0833,983.0,5.0,6.0,1.6999999999999993,
2024-04-09 16:39:00,81,152.3438,983.0,5.0,5.9,1.6999999999999993,
2024-04-09 16:42:00,83,152.4306,983.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 16:45:00,84,153.125,983.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 16:48:00,83,153.7326,983.0,5.100000000000001,6.0,1.8000000000000007,
2024-04-09 16:51:00,83,152.4306,983.0,5.0,6.0,1.8000000000000007,
2024-04-09 16:54:00,83,152.8646,983.0,5.100000000000001,6.0,1.6999999999999993,
2024-04-09 16:57:00,84,152.7778,983.0,5.100000000000001,6.0,2.0,
2024-04-09 17:00:00,84,154.1667,983.0,5.400000000000002,6.0,2.6999999999999993,
2024-04-09 17:03:00,85,155.0347,983.0,6.200000000000003,5.9,1.8999999999999986,
2024-04-09 17:06:00,83,155.9896,983.0,6.400000000000002,5.9,1.8000000000000007,
2024-04-09 17:09:00,86,155.7292,983.0,6.5,5.9,1.7000000000000028,
2024-04-09 17:12:00,83,153.8194,983.0,6.5,5.9,1.7000000000000028,
2024-04-09 17:15:00,84,151.8229,983.0,6.399999999999999,6.0,1.6000000000000014,
2024-04-09 17:18:00,85,151.5625,983.0,6.600000000000001,6.0,1.5,
2024-04-09 17:21:00,83,152.0833,983.0,6.600000000000001,5.9,1.6000000000000014,
2024-04-09 17:24:00,83,154.4271,984.0,6.600000000000001,5.800000000000001,1.5,
2024-04-09 17:27:00,85,154.5139,984.0,6.5,5.9,1.6000000000000014,
2024-04-09 17:30:00,85,154.1667,984.0,6.600000000000001,5.9,1.7000000000000028,
2024-04-09 17:33:00,84,151.8229,984.0,6.700000000000003,6.0,1.6999999999999957,
2024-04-09 17:36:00,84,153.3854,984.0,6.600000000000001,5.9,1.6000000000000014,
2024-04-09 17:39:00,84,153.3854,984.0,6.5,6.0,1.6000000000000014,
2024-04-09 17:42:00,85,153.7326,984.0,6.5,5.9,1.7000000000000028,
2024-04-09 17:45:00,86,154.6875,984.0,6.5,5.9,2.1000000000000014,
2024-04-09 17:48:00,85,154.1667,984.0,6.900000000000002,5.800000000000001,1.9000000000000021,
2024-04-09 17:51:00,87,155.1215,984.0,7.0,6.0,1.7000000000000028,
2024-04-09 17:54:00,87,156.3368,984.0,7.100000000000001,5.9,1.6000000000000014,
2024-04-09 17:57:00,87,155.1215,984.0,7.200000000000003,5.9,1.6999999999999957,
2024-04-09 18:00:00,86,155.9028,984.0,7.199999999999999,5.800000000000001,1.5999999999999979,
2024-04-09 18:03:00,85,155.9896,984.0,7.300000000000001,5.9,1.5999999999999979,
2024-04-09 18:06:00,86,152.0833,984.0,7.100000000000001,6.0,1.6000000000000014,
2024-04-09 18:09:00,85,150.6944,984.0,7.200000000000003,6.0,1.6999999999999957,
2024-04-09 18:12:00,84,151.8229,984.0,7.0,5.9,1.3999999999999986,
2024-04-09 18:15:00,85,150.5208,984.0,6.800000000000001,6.1,1.4999999999999964,
2024-04-09 18:18:00,86,150.3472,984.0,7.100000000000001,6.0,1.7000000000000028,
2024-04-09 18:21:00,85,149.8264,984.0,7.100000000000001,5.9,1.5,
2024-04-09 18:24:00,84,149.0451,985.0,7.100000000000001,6.0,1.6000000000000014,
2024-04-09 18:27:00,84,148.3507,985.0,7.0,6.1000000000000005,1.6000000000000014,
2024-04-09 18:30:00,85,148.8715,985.0,7.0,6.1000000000000005,1.6000000000000014,
2024-04-09 18:33:00,86,150.2604,985.0,7.100000000000001,5.9,1.6000000000000014,
2024-04-09 18:36:00,84,150.2604,985.0,7.199999999999999,5.9,1.6999999999999993,
2024-04-09 18:39:00,86,148.5243,985.0,7.199999999999999,6.1,1.4000000000000021,
2024-04-09 18:42:00,85,148.7847,985.0,7.0,6.1,1.5,
2024-04-09 18:45:00,85,145.3125,985.0,7.100000000000001,6.1,1.5,
2024-04-09 18:48:00,82,144.8785,985.0,7.0,6.0,1.2999999999999972,
2024-04-09 18:51:00,82,145.1389,985.0,6.899999999999999,6.1,1.6000000000000014,
2024-04-09 18:54:00,84,146.3542,985.0,7.0,6.0,1.5,
2024-04-09 18:57:00,84,147.309,985.0,6.800000000000001,5.9,1.4999999999999964,
2024-04-09 19:00:00,82,145.5729,985.0,6.899999999999999,6.0,1.7000000000000028,
2024-04-09 19:03:00,83,145.0521,985.0,6.800000000000001,5.9,1.4999999999999964,
2024-04-09 19:06:00,81,144.6181,985.0,6.800000000000001,6.0,1.4999999999999964,
2024-04-09 19:09:00,83,144.4444,985.0,6.900000000000002,5.800000000000001,1.4999999999999964,
2024-04-09 19:12:00,82,145.4861,985.0,6.900000000000002,5.9,1.4999999999999964,
2024-04-09 19:15:00,83,146.0069,985.0,6.899999999999999,5.9,1.6000000000000014,
2024-04-09 19:18:00,82,147.2222,985.0,6.900000000000002,5.700000000000001,1.4000000000000021,
2024-04-09 19:21:00,84,147.5694,985.0,6.900000000000002,5.9,1.6999999999999993,
2024-04-09 19:24:00,83,147.5694,985.0,6.900000000000002,5.800000000000001,1.4999999999999964,
2024-04-09 19:27:00,82,146.875,986.0,6.800000000000001,5.800000000000001,1.5000000000000036,
2024-04-09 19:30:00,82,146.875,986.0,6.900000000000002,5.700000000000001,1.4999999999999964,
2024-04-09 19:33:00,81,145.8333,986.0,6.699999999999999,5.800000000000001,1.5000000000000036,
2024-04-09 19:36:00,83,145.8333,986.0,6.800000000000001,5.800000000000001,1.4000000000000021,
2024-04-09 19:39:00,82,146.6146,986.0,6.800000000000001,5.800000000000001,1.5000000000000036,
2024-04-09 19:42:00,83,145.7465,986.0,6.800000000000001,5.800000000000001,1.5999999999999979,
2024-04-09 19:45:00,81,146.1806,986.0,6.899999999999999,5.800000000000001,1.5999999999999979,
2024-04-09 19:48:00,81,146.2674,986.0,6.800000000000001,5.9,1.5999999999999979,
2024-04-09 19:51:00,81,145.3125,986.0,6.900000000000002,5.700000000000001,1.4999999999999964,
2024-04-09 19:54:00,82,144.184,986.0,6.899999999999999,5.800000000000001,1.5000000000000036,
2024-04-09 19:57:00,81,142.8819,986.0,6.700000000000003,5.800000000000001,1.3999999999999986,
2024-04-09 20:00:00,81,141.4063,986.0,6.699999999999999,5.9,1.1999999999999993,
2024-04-09 20:03:00,81,140.9722,986.0,6.400000000000002,5.9,1.5,
2024-04-09 20:06:00,81,142.7083,986.0,6.399999999999999,5.9,1.5,
2024-04-09 20:09:00,81,144.2708,986.0,6.399999999999999,5.800000000000001,1.6999999999999993,
2024-04-09 20:12:00,80,143.8368,986.0,6.400000000000002,5.800000000000001,1.5,
2024-04-09 20:15:00,79,143.2292,986.0,6.5,5.800000000000001,1.5999999999999979,
2024-04-09 20:18:00,80,144.0104,986.0,6.5,5.800000000000001,1.5,
2024-04-09 20:21:00,81,142.5347,986.0,6.5,5.9,1.5,
2024-04-09 20:24:00,80,142.2743,987.0,6.5,5.9,1.5,
2024-04-09 20:27:00,81,142.5347,987.0,6.5,5.9,1.5999999999999979,
2024-04-09 20:30:00,81,142.7083,987.0,6.599999999999998,5.9,1.4000000000000021,
2024-04-09 20:33:00,80,140.2778,987.0,6.400000000000002,6.000000000000001,1.5,
2024-04-09 20:36:00,81,140.191,987.0,6.399999999999999,6.000000000000001,1.4000000000000021,
2024-04-09 20:39:00,79,140.2778,987.0,6.300000000000001,5.9,1.5,
2024-04-09 20:42:00,79,141.059,987.0,6.399999999999999,5.800000000000001,1.3000000000000007,
2024-04-09 20:45:00,79,142.3611,987.0,6.300000000000001,5.800000000000001,1.3999999999999986,
2024-04-09 20:48:00,80,138.0208,987.0,6.300000000000001,5.9,1.5,
2024-04-09 20:51:00,80,137.3264,987.0,6.300000000000001,5.8999999999999995,1.3999999999999986,
2024-04-09 20:54:00,80,138.6285,987.0,6.199999999999999,6.000000000000001,1.5,
2024-04-09 20:57:00,80,138.5417,987.0,6.300000000000001,5.9,1.5,
2024-04-09 21:00:00,78,138.8021,987.0,6.199999999999999,6.000000000000001,1.5,
2024-04-09 21:03:00,80,138.9757,987.0,6.300000000000001,5.9,1.5,
2024-04-09 21:06:00,79,141.9271,987.0,6.300000000000001,5.800000000000001,1.5,
2024-04-09 21:09:00,79,141.2326,987.0,6.300000000000001,5.699999999999999,1.3999999999999986,
2024-04-09 21:12:00,80,141.4063,987.0,6.300000000000001,5.800000000000001,1.5999999999999979,
2024-04-09 21:15:00,80,142.3611,987.0,6.300000000000001,5.800000000000001,1.3999999999999986,
2024-04-09 21:18:00,80,140.625,987.0,6.199999999999999,5.9,1.6000000000000014,
2024-04-09 21:21:00,79,139.4097,987.0,6.300000000000001,5.799999999999999,1.5,
2024-04-09 21:24:00,80,139.6701,988.0,6.199999999999999,5.8999999999999995,1.3999999999999986,
2024-04-09 21:27:00,78,139.7569,988.0,6.300000000000001,6.000000000000001,1.5,
2024-04-09 21:30:00,79,140.1042,988.0,6.199999999999999,6.000000000000001,1.5,
2024-04-09 21:33:00,80,138.9757,988.0,6.199999999999999,5.8999999999999995,1.5,
2024-04-09 21:36:00,80,140.2778,988.0,6.199999999999999,5.799999999999999,1.5,
2024-04-09 21:39:00,80,141.2326,988.0,6.199999999999999,5.9,1.5,
2024-04-09 21:42:00,81,142.3611,988.0,6.300000000000001,5.699999999999999,1.6999999999999993,
2024-04-09 21:45:00,81,142.1007,988.0,6.399999999999999,5.799999999999999,1.5,
2024-04-09 21:48:00,79,141.1458,988.0,6.399999999999999,5.8999999999999995,1.3000000000000007,
2024-04-09 21:51:00,78,140.7118,988.0,6.300000000000001,5.8,1.5,
2024-04-09 21:54:00,80,139.8438,988.0,6.300000000000001,5.8,1.3999999999999986,
2024-04-09 21:57:00,78,139.7569,988.0,6.199999999999999,5.8,1.5,
2024-04-09 22:00:00,79,140.2778,988.0,6.300000000000001,5.8,1.3999999999999986,
2024-04-09 22:03:00,77,140.625,988.0,6.199999999999999,5.8,1.3999999999999986,
2024-04-09 22:06:00,78,141.5799,988.0,6.300000000000001,5.8,1.3999999999999986,
2024-04-09 22:09:00,78,141.4063,988.0,6.199999999999999,5.699999999999999,1.3000000000000007,
2024-04-09 22:12:00,77,138.9757,988.0,6.199999999999999,5.8,1.5,
2024-04-09 22:15:00,78,138.9757,988.0,6.300000000000001,5.699999999999999,1.5,
2024-04-09 22:18:00,77,139.9306,988.0,6.400000000000002,5.8,1.5,
2024-04-09 22:21:00,78,141.9271,988.0,6.399999999999999,5.699999999999999,1.5,
2024-04-09 22:24:00,77,140.191,989.0,6.399999999999999,5.699999999999999,1.4000000000000021,
2024-04-09 22:27:00,77,138.1076,989.0,6.5,5.8,1.3000000000000007,
2024-04-09 22:30:00,77,138.8889,989.0,6.5,5.8,1.4000000000000021,
2024-04-09 22:33:00,78,138.8889,989.0,6.300000000000001,5.8,1.3999999999999986,
2024-04-09 22:36:00,78,140.625,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,
2024-04-09 22:39:00,79,141.6667,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,
2024-04-09 22:42:00,77,142.5347,989.0,6.300000000000001,5.6,1.3999999999999986,
2024-04-09 22:45:00,77,141.2326,989.0,6.400000000000002,5.6,1.5,
2024-04-09 22:48:00,78,139.4097,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,
2024-04-09 22:51:00,77,137.7604,989.0,6.300000000000001,5.699999999999999,1.5,
2024-04-09 22:54:00,77,137.5,989.0,6.400000000000002,5.8,1.3999999999999986,
2024-04-09 22:57:00,77,137.5868,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,
2024-04-09 23:00:00,76,140.3646,989.0,6.400000000000002,5.6,1.3999999999999986,
2024-04-09 23:03:00,77,138.1076,989.0,6.400000000000002,5.6,1.1999999999999993,
2024-04-09 23:06:00,75,136.0243,989.0,6.199999999999999,5.799999999999999,1.4000000000000021,
2024-04-09 23:09:00,75,134.6354,989.0,6.300000000000001,5.699999999999999,1.1999999999999993,
2024-04-09 23:12:00,73,133.3333,989.0,6.100000000000001,5.699999999999999,1.1999999999999993,
2024-04-09 23:15:00,73,130.6424,989.0,6.0,5.699999999999999,1.3000000000000007,
2024-04-09 23:18:00,74,133.5938,989.0,6.0,5.699999999999999,1.1999999999999993,
2024-04-09 23:21:00,73,130.6424,989.0,5.900000000000002,5.699999999999999,1.2999999999999972,
2024-04-09 23:24:00,74,128.6458,990.0,6.0,5.699999999999999,1.3000000000000007,
2024-04-09 23:27:00,73,129.5139,990.0,6.0,5.699999999999999,1.1000000000000014,
2024-04-09 23:30:00,73,127.691,990.0,5.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-09 23:33:00,73,128.559,990.0,6.0,5.699999999999999,1.1999999999999993,
2024-04-09 23:36:00,71,129.9479,990.0,6.099999999999998,5.699999999999999,1.1999999999999993,
2024-04-09 23:39:00,72,130.5556,990.0,5.900000000000002,5.6,1.1999999999999993,
2024-04-09 23:42:00,71,129.2535,990.0,5.800000000000001,5.6,1.1000000000000014,
2024-04-09 23:45:00,70,126.0417,990.0,5.699999999999999,5.5,1.2000000000000028,
2024-04-09 23:48:00,69,123.2639,990.0,5.699999999999999,5.699999999999999,1.2000000000000028,
2024-04-09 23:51:00,71,124.3056,990.0,5.5,5.6,1.1999999999999993,
2024-04-09 23:54:00,71,124.2188,990.0,5.600000000000001,5.6,1.3000000000000007,
2024-04-09 23:57:00,71,124.4792,990.0,5.600000000000001,5.6,1.3000000000000007,
2024-04-10 00:00:00,72,125.8681,990.0,5.600000000000001,5.699999999999999,1.3000000000000007,
2024-04-10 00:03:00,70,126.8229,990.0,5.699999999999999,5.6,1.4000000000000021,
2024-04-10 00:06:00,71,128.125,990.0,5.800000000000001,5.6,1.1000000000000014,
2024-04-10 00:09:00,73,128.8194,990.0,5.899999999999999,5.6,1.1999999999999993,
2024-04-10 00:12:00,72,129.2535,990.0,5.800000000000001,5.6,1.5,
2024-04-10 00:15:00,71,128.4722,990.0,5.899999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 00:18:00,71,126.3021,990.0,5.800000000000001,5.699999999999999,1.1000000000000014,
2024-04-10 00:21:00,70,125.5208,990.0,5.600000000000001,5.6,1.1999999999999993,
2024-04-10 00:24:00,70,126.4757,991.0,5.5,5.6,1.3000000000000007,
2024-04-10 00:27:00,70,126.0417,991.0,5.600000000000001,5.6,1.1999999999999993,
2024-04-10 00:30:00,71,128.0382,991.0,5.600000000000001,5.6,1.0999999999999979,
2024-04-10 00:33:00,70,127.6042,991.0,5.5,5.5,1.4000000000000021,
2024-04-10 00:36:00,70,126.7361,991.0,5.600000000000001,5.5,1.3000000000000007,
2024-04-10 00:39:00,69,125.6076,991.0,5.699999999999999,5.6,1.1999999999999993,
2024-04-10 00:42:00,71,126.2153,991.0,5.600000000000001,5.6,1.1999999999999993,
2024-04-10 00:45:00,69,125.0868,991.0,5.5,5.6,1.3000000000000007,
2024-04-10 00:48:00,68,126.3889,991.0,5.599999999999998,5.6,1.1999999999999993,
2024-04-10 00:51:00,69,128.2118,991.0,5.600000000000001,5.4,1.3000000000000007,
2024-04-10 00:54:00,70,130.2083,991.0,5.600000000000001,5.4,1.3000000000000007,
2024-04-10 00:57:00,71,130.2083,991.0,5.699999999999999,5.4,1.2000000000000028,
2024-04-10 01:00:00,70,128.9063,991.0,5.600000000000001,5.5,1.3000000000000007,
2024-04-10 01:03:00,69,129.8611,991.0,5.600000000000001,5.6,1.0999999999999979,
2024-04-10 01:06:00,69,126.4757,991.0,5.600000000000001,5.5,1.0999999999999979,
2024-04-10 01:09:00,69,128.3854,991.0,5.5,5.5,1.3000000000000007,
2024-04-10 01:12:00,70,134.2014,991.0,5.699999999999999,5.5,1.3000000000000007,
2024-04-10 01:15:00,71,136.3715,991.0,5.699999999999999,5.4,1.2000000000000028,
2024-04-10 01:18:00,70,134.8958,991.0,5.600000000000001,5.4,1.3000000000000007,
2024-04-10 01:21:00,70,135.3299,991.0,5.799999999999997,5.300000000000001,1.3000000000000007,
2024-04-10 01:24:00,72,137.3264,992.0,5.699999999999999,5.4,1.5,
2024-04-10 01:27:00,72,145.0521,992.0,5.800000000000001,5.300000000000001,1.3000000000000007,
2024-04-10 01:30:00,73,143.75,992.0,6.0,5.3,1.3000000000000007,
2024-04-10 01:33:00,74,141.5799,992.0,5.900000000000002,5.300000000000001,1.2999999999999972,
2024-04-10 01:36:00,72,138.4549,992.0,5.800000000000001,5.4,1.3000000000000007,
2024-04-10 01:39:00,72,138.8021,992.0,5.800000000000001,5.4,1.3000000000000007,
2024-04-10 01:42:00,73,138.6285,992.0,5.900000000000002,5.4,1.3999999999999986,
2024-04-10 01:45:00,73,139.8438,992.0,5.900000000000002,5.4,1.2999999999999972,
2024-04-10 01:48:00,73,139.8438,992.0,6.0,5.5,1.3999999999999986,
2024-04-10 01:51:00,74,140.3646,992.0,5.900000000000002,5.4,1.3999999999999986,
2024-04-10 01:54:00,73,139.0625,992.0,5.900000000000002,5.5,1.2999999999999972,
2024-04-10 01:57:00,74,138.5417,992.0,5.800000000000001,5.5,1.3000000000000007,
2024-04-10 02:00:00,74,138.8889,992.0,5.800000000000001,5.5,1.5,
2024-04-10 02:03:00,73,138.5417,992.0,5.900000000000002,5.5,1.3999999999999986,
2024-04-10 02:06:00,72,137.066,992.0,5.900000000000002,5.5,1.2999999999999972,
2024-04-10 02:09:00,73,138.9757,992.0,5.800000000000001,5.5,1.3000000000000007,
2024-04-10 02:12:00,74,137.7604,992.0,5.800000000000001,5.4,1.3000000000000007,
2024-04-10 02:15:00,72,137.1528,992.0,5.800000000000001,5.5,1.5,
2024-04-10 02:18:00,72,137.934,992.0,5.800000000000001,5.4,1.1999999999999993,
2024-04-10 02:21:00,72,139.0625,992.0,5.699999999999999,5.5,1.3000000000000007,
2024-04-10 02:24:00,72,138.1076,993.0,5.800000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 02:27:00,72,138.0208,993.0,5.699999999999999,5.4,1.2000000000000028,
2024-04-10 02:30:00,72,136.4583,993.0,5.600000000000001,5.300000000000001,1.3999999999999986,
2024-04-10 02:33:00,70,133.8542,993.0,5.699999999999999,5.5,1.1000000000000014,
2024-04-10 02:36:00,70,133.3333,993.0,5.5,5.300000000000001,1.1999999999999993,
2024-04-10 02:39:00,72,134.4618,993.0,5.599999999999998,5.300000000000001,1.4000000000000021,
2024-04-10 02:42:00,72,135.3299,993.0,5.899999999999999,5.4,1.1999999999999993,
2024-04-10 02:45:00,72,136.3715,993.0,5.699999999999999,5.4,1.3999999999999986,
2024-04-10 02:48:00,72,139.2361,993.0,5.899999999999999,5.4,1.3000000000000007,
2024-04-10 02:51:00,74,137.6736,993.0,5.800000000000001,5.5,1.3000000000000007,
2024-04-10 02:54:00,74,136.8924,993.0,5.800000000000001,5.4,1.3000000000000007,
2024-04-10 02:57:00,74,134.6354,993.0,5.899999999999999,5.6000000000000005,1.3000000000000007,
2024-04-10 03:00:00,74,137.3264,993.0,5.800000000000001,5.6000000000000005,1.3000000000000007,
2024-04-10 03:03:00,75,142.9688,993.0,6.0,5.4,1.3999999999999986,
2024-04-10 03:06:00,76,146.2674,993.0,5.900000000000002,5.300000000000001,1.6999999999999993,
2024-04-10 03:09:00,73,138.3681,993.0,5.299999999999997,5.3999999999999995,1.2000000000000028,
2024-04-10 03:12:00,73,141.8403,993.0,5.099999999999998,5.500000000000001,1.3000000000000007,
2024-04-10 03:15:00,72,137.066,993.0,4.900000000000002,5.499999999999999,1.1999999999999993,
2024-04-10 03:18:00,71,137.6736,993.0,4.899999999999999,5.3999999999999995,1.3000000000000007,
2024-04-10 03:21:00,71,137.934,993.0,5.0,5.299999999999999,1.2999999999999972,
2024-04-10 03:24:00,70,135.0694,994.0,4.899999999999999,5.299999999999999,1.5,
2024-04-10 03:27:00,70,132.9861,994.0,4.899999999999999,5.4,1.3000000000000007,
2024-04-10 03:30:00,70,130.816,994.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 03:33:00,70,132.8993,994.0,4.899999999999999,5.6,1.3999999999999986,
2024-04-10 03:36:00,70,131.4236,994.0,4.899999999999999,5.6000000000000005,1.3000000000000007,
2024-04-10 03:39:00,70,127.1701,994.0,4.899999999999999,5.500000000000001,1.1000000000000014,
2024-04-10 03:42:00,68,126.2153,994.0,4.899999999999999,5.6000000000000005,1.0,
2024-04-10 03:45:00,68,126.9097,994.0,4.699999999999999,5.4,1.1999999999999993,
2024-04-10 03:48:00,68,126.0417,994.0,4.600000000000001,5.4,1.1999999999999993,
2024-04-10 03:51:00,67,127.0833,994.0,4.5,5.5,1.1999999999999993,
2024-04-10 03:54:00,65,124.7396,994.0,4.5,5.4,1.1000000000000014,
2024-04-10 03:57:00,67,124.2188,994.0,4.5,5.300000000000001,1.1999999999999993,
2024-04-10 04:00:00,66,122.4826,994.0,4.400000000000002,5.4,1.0999999999999979,
2024-04-10 04:03:00,64,121.875,994.0,4.400000000000002,5.300000000000001,1.0,
2024-04-10 04:06:00,65,121.441,994.0,4.300000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 04:09:00,65,120.1389,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2024-04-10 04:12:00,65,121.5278,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2024-04-10 04:15:00,64,124.0451,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2024-04-10 04:18:00,65,121.9618,994.0,4.300000000000001,5.4,1.3000000000000007,
2024-04-10 04:21:00,67,120.5729,994.0,4.400000000000002,5.500000000000001,1.0999999999999979,
2024-04-10 04:24:00,65,119.8785,995.0,4.300000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 04:27:00,65,118.5764,995.0,4.199999999999999,5.200000000000001,1.2000000000000028,
2024-04-10 04:30:00,63,118.0555,995.0,4.300000000000001,5.300000000000001,1.0,
2024-04-10 04:33:00,64,121.6146,995.0,4.299999999999997,5.300000000000001,1.2000000000000028,
2024-04-10 04:36:00,65,122.309,995.0,4.400000000000002,5.3,1.1999999999999993,
2024-04-10 04:39:00,66,123.3507,995.0,4.400000000000002,5.5,1.1999999999999993,
2024-04-10 04:42:00,65,122.743,995.0,4.400000000000002,5.5,1.1999999999999993,
2024-04-10 04:45:00,66,122.0486,995.0,4.400000000000002,5.4,1.1999999999999993,
2024-04-10 04:48:00,66,119.2708,995.0,4.400000000000002,5.5,1.1999999999999993,
2024-04-10 04:51:00,66,117.6215,995.0,4.400000000000002,5.5,1.0999999999999979,
2024-04-10 04:54:00,64,118.9236,995.0,4.5,5.6,1.0999999999999979,
2024-04-10 04:57:00,65,118.4028,995.0,4.5,5.7,1.1999999999999993,
2024-04-10 05:00:00,66,117.7951,995.0,4.5,5.7,1.1999999999999993,
2024-04-10 05:03:00,64,117.9688,995.0,4.5,5.5,1.0999999999999979,
2024-04-10 05:06:00,65,118.5764,995.0,4.300000000000001,5.5,1.1999999999999993,
2024-04-10 05:09:00,64,117.6215,995.0,4.300000000000001,5.6,1.3000000000000007,
2024-04-10 05:12:00,65,119.9653,995.0,4.400000000000002,5.4,1.0999999999999979,
2024-04-10 05:15:00,67,121.6146,995.0,4.5,5.5,1.2999999999999972,
2024-04-10 05:18:00,66,121.6146,995.0,4.400000000000002,5.300000000000001,1.0,
2024-04-10 05:21:00,66,122.9167,995.0,4.300000000000001,5.4,1.1999999999999993,
2024-04-10 05:24:00,65,122.309,996.0,4.300000000000001,5.4,1.3000000000000007,
2024-04-10 05:27:00,65,122.4826,996.0,4.300000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 05:30:00,66,121.6146,996.0,4.5,5.4,1.1999999999999993,
2024-04-10 05:39:00,67,123.6111,996.0,4.5,5.4,1.1000000000000014,
2024-04-10 05:42:00,67,125.5208,996.0,4.400000000000002,5.4,1.1999999999999993,
2024-04-10 05:45:00,66,124.1319,996.0,4.400000000000002,5.4,1.1999999999999993,
2024-04-10 05:48:00,66,122.4826,996.0,4.5,5.4,1.1000000000000014,
2024-04-10 05:51:00,65,123.8715,996.0,4.599999999999998,5.300000000000001,1.0,
2024-04-10 05:54:00,64,120.8333,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,
2024-04-10 05:57:00,65,121.5278,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,
2024-04-10 06:00:00,64,121.875,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,
2024-04-10 06:03:00,64,122.309,996.0,4.300000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 06:06:00,64,121.9618,996.0,4.300000000000001,5.300000000000001,1.1000000000000014,
2024-04-10 06:09:00,64,122.3958,996.0,4.300000000000001,5.200000000000001,1.1999999999999993,
2024-04-10 06:12:00,64,122.9167,996.0,4.300000000000001,5.200000000000001,1.1999999999999993,
2024-04-10 06:15:00,66,126.4757,996.0,4.300000000000001,5.200000000000001,1.3000000000000007,
2024-04-10 06:18:00,65,122.4826,996.0,4.400000000000002,5.200000000000001,1.0999999999999979,
2024-04-10 06:21:00,66,125.434,996.0,4.400000000000002,5.200000000000001,1.1999999999999993,
2024-04-10 06:24:00,66,126.3889,997.0,4.5,5.4,1.3000000000000007,
2024-04-10 06:27:00,68,127.7778,997.0,4.5,5.300000000000001,1.4000000000000021,
2024-04-10 06:30:00,68,129.5139,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 06:33:00,67,129.8611,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 06:36:00,68,129.0799,997.0,4.600000000000001,5.300000000000001,1.3000000000000007,
2024-04-10 06:39:00,67,130.5556,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 06:42:00,67,129.7743,997.0,4.600000000000001,5.300000000000001,1.3000000000000007,
2024-04-10 06:45:00,68,128.6458,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 06:48:00,68,127.3438,997.0,4.600000000000001,5.299999999999999,1.3000000000000007,
2024-04-10 06:51:00,68,127.2569,997.0,4.600000000000001,5.4,1.3000000000000007,
2024-04-10 06:54:00,67,126.6493,997.0,4.5,5.300000000000001,1.1000000000000014,
2024-04-10 06:57:00,66,124.1319,997.0,4.5,5.300000000000001,1.1000000000000014,
2024-04-10 07:00:00,67,123.0035,997.0,4.400000000000002,5.300000000000001,1.1999999999999993,
2024-04-10 07:03:00,66,127.691,997.0,4.5,5.300000000000001,1.1999999999999993,
2024-04-10 07:06:00,66,124.4792,997.0,4.5,5.300000000000001,1.1000000000000014,
2024-04-10 07:09:00,66,129.2535,997.0,4.5,5.300000000000001,1.3000000000000007,
2024-04-10 07:12:00,67,129.2535,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 07:15:00,67,128.125,997.0,4.5,5.4,1.3000000000000007,
2024-04-10 07:18:00,68,129.0799,997.0,4.5,5.300000000000001,1.3000000000000007,
2024-04-10 07:21:00,67,128.4722,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,
2024-04-10 07:24:00,68,127.5174,998.0,4.5,5.300000000000001,1.1999999999999993,
2024-04-10 07:27:00,68,130.2951,998.0,4.5,5.300000000000001,1.3000000000000007,
2024-04-10 07:30:00,67,131.5972,998.0,4.5,5.300000000000001,1.1999999999999993,
2024-04-10 07:33:00,67,131.684,998.0,4.5,5.2,1.1999999999999993,
2024-04-10 07:36:00,68,133.2465,998.0,4.600000000000001,5.300000000000001,1.3000000000000007,
2024-04-10 07:39:00,69,131.4236,998.0,4.699999999999999,5.300000000000001,1.3999999999999986,
2024-04-10 07:42:00,69,130.5556,998.0,4.699999999999999,5.300000000000001,1.3000000000000007,
2024-04-10 07:45:00,67,129.6875,998.0,4.699999999999999,5.300000000000001,1.0,
2024-04-10 07:48:00,68,128.9063,998.0,4.599999999999998,5.4,1.1999999999999993,
2024-04-10 07:51:00,68,129.5139,998.0,4.5,5.4,1.1999999999999993,
2024-04-10 07:54:00,68,129.2535,998.0,4.5,5.4,1.2999999999999972,
2024-04-10 07:57:00,69,130.7292,998.0,4.599999999999998,5.4,1.3000000000000007,
2024-04-10 08:00:00,68,130.1215,998.0,4.599999999999998,5.300000000000001,1.1000000000000014,
2024-04-10 08:03:00,68,130.2083,998.0,4.5,5.300000000000001,1.1999999999999993,
2024-04-10 08:06:00,68,130.6424,998.0,4.599999999999998,5.300000000000001,1.1999999999999993,
2024-04-10 08:09:00,67,130.6424,998.0,4.599999999999998,5.5,1.3000000000000007,
2024-04-10 08:12:00,70,130.9896,998.0,4.5,5.5,1.3999999999999986,
2024-04-10 08:15:00,70,130.9896,998.0,4.599999999999998,5.5,1.3000000000000007,
2024-04-10 08:18:00,69,129.4271,998.0,4.599999999999998,5.5,1.3000000000000007,
2024-04-10 08:21:00,69,132.4653,998.0,4.599999999999998,5.4,1.3000000000000007,
2024-04-10 08:24:00,69,136.4583,999.0,4.599999999999998,5.300000000000001,1.3000000000000007,
2024-04-10 08:27:00,69,136.7188,999.0,4.699999999999999,5.4,1.3000000000000007,
2024-04-10 08:30:00,70,136.7188,999.0,4.699999999999999,5.300000000000001,1.3999999999999986,
2024-04-10 08:33:00,73,137.934,999.0,4.699999999999999,5.4,1.3999999999999986,
2024-04-10 08:36:00,73,138.3681,999.0,4.899999999999999,5.4,1.5,
2024-04-10 08:39:00,72,137.3264,999.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 08:42:00,72,136.8056,999.0,4.899999999999999,5.6,1.1999999999999993,
2024-04-10 08:45:00,72,136.7188,999.0,4.899999999999999,5.4,1.3000000000000007,
2024-04-10 08:48:00,71,136.4583,999.0,4.899999999999999,5.4,1.3000000000000007,
2024-04-10 08:51:00,71,133.8542,999.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 08:54:00,71,133.6806,999.0,4.899999999999999,5.7,1.1999999999999993,
2024-04-10 08:57:00,70,131.9444,999.0,4.799999999999997,5.6000000000000005,1.4000000000000021,
2024-04-10 09:00:00,70,130.6424,999.0,4.799999999999997,5.6,1.2000000000000028,
2024-04-10 09:03:00,72,149.2188,999.0,4.799999999999997,5.4,1.4000000000000021,
2024-04-10 09:06:00,74,144.7049,999.0,4.899999999999999,5.4,1.6000000000000014,
2024-04-10 09:09:00,73,143.1424,999.0,5.0,5.4,1.3999999999999986,
2024-04-10 09:12:00,73,159.7222,999.0,5.0,5.3,1.3999999999999986,
2024-04-10 09:15:00,78,162.066,999.0,5.099999999999998,5.3,1.4000000000000021,
2024-04-10 09:18:00,77,164.1493,999.0,4.899999999999999,5.3,1.3000000000000007,
2024-04-10 09:21:00,78,166.7535,999.0,4.599999999999998,5.2,1.6000000000000014,
2024-04-10 09:24:00,79,167.0139,1000.0,4.600000000000001,5.3,1.7999999999999972,
2024-04-10 09:27:00,79,167.1875,1000.0,4.599999999999998,5.2,1.6000000000000014,
2024-04-10 09:30:00,80,167.8819,1000.0,4.699999999999999,5.3,1.6999999999999993,
2024-04-10 09:33:00,80,167.8819,1000.0,4.600000000000001,5.2,1.6999999999999993,
2024-04-10 09:36:00,81,167.8819,1000.0,4.699999999999999,5.3999999999999995,1.6999999999999993,
2024-04-10 09:39:00,80,165.7986,1000.0,4.699999999999999,5.3999999999999995,1.6999999999999993,
2024-04-10 09:42:00,81,166.4063,1000.0,4.699999999999999,5.5,1.8000000000000007,
2024-04-10 09:45:00,80,166.6667,1000.0,4.799999999999997,5.5,1.7000000000000028,
2024-04-10 09:48:00,80,166.7535,1000.0,4.699999999999999,5.5,1.8000000000000007,
2024-04-10 12:12:00,70,131.684,1002.0,4.699999999999999,5.6,1.3000000000000007,
2024-04-10 12:15:00,71,133.5938,1002.0,4.799999999999997,5.6,1.3000000000000007,
2024-04-10 12:18:00,72,132.5521,1002.0,4.899999999999999,5.6,1.2000000000000028,
2024-04-10 12:24:00,72,134.2882,1003.0,4.800000000000001,5.6,1.3999999999999986,
2024-04-10 12:27:00,71,131.4236,1003.0,4.699999999999999,5.6,1.3999999999999986,
2024-04-10 12:30:00,70,133.2465,1003.0,4.899999999999999,5.6,1.2000000000000028,
2024-04-10 12:33:00,71,131.0764,1003.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 12:39:00,72,130.7292,1003.0,4.899999999999999,5.699999999999999,1.1999999999999993,
2024-04-10 12:42:00,70,131.684,1003.0,4.799999999999997,5.6,1.2000000000000028,
2024-04-10 12:45:00,71,131.684,1003.0,4.699999999999999,5.5,1.3000000000000007,
2024-04-10 12:51:00,70,132.7257,1003.0,4.699999999999999,5.5,1.3000000000000007,
2024-04-10 12:54:00,71,132.9861,1003.0,4.799999999999997,5.6,1.2000000000000028,
2024-04-10 12:57:00,71,132.8125,1003.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 13:00:00,72,132.4653,1003.0,4.899999999999999,5.700000000000001,1.3000000000000007,
2024-04-10 13:03:00,70,133.4201,1003.0,4.699999999999999,5.6,1.3999999999999986,
2024-04-10 13:09:00,71,133.8542,1003.0,4.899999999999999,5.499999999999999,1.3000000000000007,
2024-04-10 13:12:00,72,133.7674,1003.0,4.899999999999999,5.499999999999999,1.3000000000000007,
2024-04-10 13:15:00,71,134.0278,1003.0,4.799999999999997,5.3999999999999995,1.3000000000000007,
2024-04-10 13:21:00,71,135.4167,1003.0,4.799999999999997,5.3999999999999995,1.3000000000000007,
2024-04-10 13:24:00,71,131.9444,1004.0,4.899999999999999,5.5,1.2000000000000028,
2024-04-10 13:30:00,71,132.5521,1004.0,4.699999999999999,5.5,1.3999999999999986,
2024-04-10 13:33:00,69,130.3819,1004.0,4.699999999999999,5.5,1.3000000000000007,
2024-04-10 13:36:00,72,134.7222,1004.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 13:42:00,70,133.5938,1004.0,4.899999999999999,5.5,1.1999999999999993,
2024-04-10 13:45:00,72,135.3299,1004.0,4.899999999999999,5.5,1.1999999999999993,
2024-04-10 13:51:00,71,135.4167,1004.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 13:54:00,72,135.4167,1004.0,5.0,5.5,1.1999999999999993,
2024-04-10 14:00:00,72,135.7639,1004.0,5.0,5.5,1.1999999999999993,
2024-04-10 14:03:00,72,135.0694,1004.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 14:06:00,73,132.0313,1004.0,4.899999999999999,5.699999999999999,1.5,
2024-04-10 14:12:00,71,131.8576,1004.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 14:15:00,72,133.7674,1004.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 14:21:00,72,132.8125,1004.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 14:24:00,72,132.4653,1005.0,4.899999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 14:30:00,70,131.9444,1005.0,4.799999999999997,5.5,1.4000000000000021,
2024-04-10 14:33:00,72,131.8576,1005.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 14:36:00,71,132.5521,1005.0,4.899999999999999,5.6,1.1999999999999993,
2024-04-10 14:42:00,70,133.1597,1005.0,4.899999999999999,5.4,1.1999999999999993,
2024-04-10 14:45:00,71,132.4653,1005.0,4.899999999999999,5.5,1.3000000000000007,
2024-04-10 14:51:00,71,131.9444,1005.0,4.899999999999999,5.6,1.1999999999999993,
2024-04-10 14:54:00,70,133.8542,1005.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 14:57:00,71,134.2882,1005.0,4.799999999999997,5.5,1.4000000000000021,
2024-04-10 15:03:00,70,136.0243,1005.0,4.899999999999999,5.5,1.5,
2024-04-10 15:06:00,74,137.934,1005.0,5.099999999999998,5.5,1.4000000000000021,
2024-04-10 15:12:00,74,136.0243,1005.0,5.099999999999998,5.6,1.4000000000000021,
2024-04-10 15:15:00,73,133.8542,1005.0,5.100000000000001,5.699999999999999,1.3999999999999986,
2024-04-10 15:21:00,73,132.3785,1005.0,5.100000000000001,5.6,1.1999999999999993,
2024-04-10 15:24:00,72,133.6806,1006.0,5.0,5.6,1.3000000000000007,
2024-04-10 15:27:00,74,134.0278,1006.0,5.0,5.6,1.4000000000000021,
2024-04-10 15:33:00,73,133.4201,1006.0,5.0,5.799999999999999,1.4000000000000021,
2024-04-10 15:36:00,73,132.1181,1006.0,4.899999999999999,5.799999999999999,1.4000000000000021,
2024-04-10 15:42:00,72,132.2917,1006.0,4.899999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 15:45:00,72,133.3333,1006.0,5.0,5.799999999999999,1.4000000000000021,
2024-04-10 15:48:00,71,129.5139,1006.0,4.899999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 16:00:00,71,128.6458,1006.0,4.900000000000002,5.699999999999999,1.2999999999999972,
2024-04-10 16:03:00,71,131.5104,1006.0,4.800000000000001,5.699999999999999,1.3999999999999986,
2024-04-10 16:06:00,71,132.8125,1006.0,4.899999999999999,5.6,1.3000000000000007,
2024-04-10 16:12:00,73,131.9444,1006.0,4.800000000000001,5.6,1.5,
2024-04-10 16:15:00,72,134.0278,1006.0,4.899999999999999,5.6,1.4000000000000021,
2024-04-10 16:18:00,74,135.9375,1006.0,5.0,5.6,1.5,
2024-04-10 16:24:00,73,135.9375,1007.0,5.099999999999998,5.6,1.4000000000000021,
2024-04-10 16:27:00,72,132.7257,1007.0,5.0,5.6,1.1999999999999993,
2024-04-10 16:33:00,72,132.7257,1007.0,4.899999999999999,5.6,1.4000000000000021,
2024-04-10 16:36:00,73,129.7743,1007.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 16:42:00,72,129.8611,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 16:45:00,72,129.2535,1007.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 16:48:00,71,129.8611,1007.0,4.899999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 16:54:00,72,130.816,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 16:57:00,73,134.9826,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 17:00:00,72,134.2014,1007.0,5.0,5.6,1.5,
2024-04-10 17:03:00,72,131.5104,1007.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 17:09:00,72,132.9861,1007.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 17:12:00,73,134.2882,1007.0,5.0,5.6,1.3000000000000007,
2024-04-10 17:15:00,72,135.7639,1007.0,5.0,5.6,1.3000000000000007,
2024-04-10 17:18:00,74,139.2361,1007.0,5.0,5.6,1.5,
2024-04-10 17:24:00,74,138.1076,1008.0,5.0,5.499999999999999,1.4000000000000021,
2024-04-10 17:27:00,73,137.5868,1008.0,5.100000000000001,5.6,1.3000000000000007,
2024-04-10 17:30:00,73,136.8056,1008.0,5.0,5.6,1.4000000000000021,
2024-04-10 17:33:00,73,131.9444,1008.0,5.0,5.699999999999999,1.4000000000000021,
2024-04-10 17:39:00,72,131.0764,1008.0,5.100000000000001,5.699999999999999,1.3000000000000007,
2024-04-10 17:42:00,73,130.2083,1008.0,4.900000000000002,5.799999999999999,1.3999999999999986,
2024-04-10 17:48:00,72,127.7778,1008.0,5.0,5.799999999999999,1.2000000000000028,
2024-04-10 17:51:00,73,131.25,1008.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 17:54:00,73,128.6458,1008.0,5.0,5.8999999999999995,1.3000000000000007,
2024-04-10 18:00:00,72,128.4722,1008.0,4.800000000000001,5.799999999999999,1.3000000000000007,
2024-04-10 18:03:00,73,126.4757,1008.0,4.900000000000002,5.799999999999999,1.3999999999999986,
2024-04-10 18:06:00,72,128.3854,1008.0,4.800000000000001,5.8999999999999995,1.3000000000000007,
2024-04-10 18:09:00,72,129.5139,1008.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:12:00,73,131.4236,1008.0,4.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-10 18:15:00,72,130.816,1008.0,4.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-10 18:18:00,72,130.1215,1008.0,5.100000000000001,5.699999999999999,1.3000000000000007,
2024-04-10 18:21:00,72,130.7292,1008.0,5.0,5.699999999999999,1.2000000000000028,
