Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-10 18:24:00,72,129.7743,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:27:00,72,129.7743,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:30:00,73,132.3785,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:33:00,72,132.0313,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:36:00,72,131.25,1009.0,4.900000000000002,5.699999999999999,1.5,
2024-04-10 18:39:00,72,132.3785,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 18:42:00,72,132.4653,1009.0,4.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-10 18:45:00,73,132.9861,1009.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 18:48:00,74,130.3819,1009.0,5.0,5.699999999999999,1.3999999999999986,
2024-04-10 18:51:00,74,129.6875,1009.0,4.900000000000002,5.699999999999999,1.5,
2024-04-10 18:54:00,73,129.9479,1009.0,5.100000000000001,5.8,1.1999999999999993,
2024-04-10 18:57:00,73,130.9896,1009.0,5.0,5.8,1.3999999999999986,
2024-04-10 19:00:00,73,129.9479,1009.0,4.900000000000002,5.799999999999999,1.3999999999999986,
2024-04-10 19:03:00,72,129.8611,1009.0,5.0,5.799999999999999,1.3000000000000007,
2024-04-10 19:06:00,73,130.6424,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 19:09:00,73,130.7292,1009.0,4.900000000000002,5.699999999999999,1.5,
2024-04-10 19:12:00,73,129.9479,1009.0,5.0,5.799999999999999,1.3999999999999986,
2024-04-10 19:15:00,74,127.7778,1009.0,5.0,5.8999999999999995,1.3000000000000007,
2024-04-10 19:18:00,73,129.4271,1009.0,4.900000000000002,5.8999999999999995,1.3999999999999986,
2024-04-10 19:21:00,74,128.9931,1009.0,4.900000000000002,5.8999999999999995,1.5,
2024-04-10 19:24:00,73,129.7743,1010.0,5.0,5.8999999999999995,1.3000000000000007,
2024-04-10 19:27:00,72,131.1632,1010.0,4.900000000000002,5.8999999999999995,1.3999999999999986,
2024-04-10 19:30:00,73,130.2951,1010.0,5.199999999999999,5.8999999999999995,1.3000000000000007,
2024-04-10 19:33:00,73,129.6875,1010.0,5.0,5.8999999999999995,1.3000000000000007,
2024-04-10 19:36:00,73,128.4722,1010.0,5.0,5.8999999999999995,1.2000000000000028,
2024-04-10 19:39:00,71,127.9514,1010.0,4.900000000000002,5.799999999999999,1.3000000000000007,
2024-04-10 19:42:00,72,128.3854,1010.0,4.800000000000001,5.799999999999999,1.4000000000000021,
2024-04-10 19:45:00,71,131.684,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 19:48:00,71,132.3785,1010.0,4.900000000000002,5.6,1.3000000000000007,
2024-04-10 19:51:00,72,132.8125,1010.0,4.900000000000002,5.6,1.3000000000000007,
2024-04-10 19:54:00,72,131.8576,1010.0,4.900000000000002,5.6,1.3000000000000007,
2024-04-10 19:57:00,72,131.5972,1010.0,5.0,5.6,1.3000000000000007,
2024-04-10 20:00:00,72,130.816,1010.0,4.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-10 20:03:00,72,129.8611,1010.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 20:06:00,71,130.2951,1010.0,4.899999999999999,5.6,1.4000000000000021,
2024-04-10 20:09:00,72,129.2535,1010.0,5.0,5.699999999999999,1.3999999999999986,
2024-04-10 20:12:00,70,127.9514,1010.0,4.900000000000002,5.699999999999999,1.0999999999999979,
2024-04-10 20:15:00,72,130.7292,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 20:18:00,71,129.3403,1010.0,4.800000000000001,5.699999999999999,1.3000000000000007,
2024-04-10 20:21:00,72,129.2535,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 20:24:00,72,130.3819,1011.0,4.800000000000001,5.6,1.4000000000000021,
2024-04-10 20:27:00,72,128.0382,1011.0,4.900000000000002,5.799999999999999,1.3000000000000007,
2024-04-10 20:30:00,72,127.7778,1011.0,4.800000000000001,5.799999999999999,1.3000000000000007,
2024-04-10 20:33:00,71,128.125,1011.0,4.899999999999999,5.799999999999999,1.3000000000000007,
2024-04-10 20:36:00,71,131.0764,1011.0,4.800000000000001,5.699999999999999,1.4000000000000021,
2024-04-10 20:39:00,72,130.2951,1011.0,4.900000000000002,5.699999999999999,1.3000000000000007,
2024-04-10 20:42:00,72,130.7292,1011.0,4.900000000000002,5.6,1.3000000000000007,
2024-04-10 20:45:00,72,130.6424,1011.0,4.900000000000002,5.699999999999999,1.3999999999999986,
2024-04-10 20:48:00,72,129.0799,1011.0,5.0,5.6,1.3000000000000007,
2024-04-10 20:51:00,71,129.4271,1011.0,4.899999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 20:54:00,71,130.9896,1011.0,4.899999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 20:57:00,71,131.25,1011.0,4.899999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 21:00:00,71,132.8125,1011.0,4.899999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 21:03:00,71,132.1181,1011.0,4.899999999999999,5.699999999999999,1.5,
2024-04-10 21:06:00,73,132.4653,1011.0,5.0,5.699999999999999,1.3999999999999986,
2024-04-10 21:09:00,72,131.684,1011.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 21:12:00,72,132.8125,1011.0,5.0,5.6,1.3000000000000007,
2024-04-10 21:15:00,72,134.2014,1011.0,4.899999999999999,5.6,1.5,
2024-04-10 21:18:00,73,134.5486,1011.0,5.0,5.6,1.5,
2024-04-10 21:21:00,72,133.2465,1011.0,5.099999999999998,5.699999999999999,1.3000000000000007,
2024-04-10 21:24:00,73,134.2014,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,
2024-04-10 21:27:00,73,135.1563,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,
2024-04-10 21:30:00,72,135.5903,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 21:33:00,73,137.5868,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,
2024-04-10 21:36:00,73,137.1528,1012.0,5.099999999999998,5.6,1.4000000000000021,
2024-04-10 21:39:00,74,136.0243,1012.0,5.0,5.6,1.5,
2024-04-10 21:42:00,73,134.2014,1012.0,5.099999999999998,5.799999999999999,1.4000000000000021,
2024-04-10 21:45:00,73,133.7674,1012.0,5.0,5.6,1.3999999999999986,
2024-04-10 21:48:00,73,133.8542,1012.0,5.0,5.699999999999999,1.3000000000000007,
2024-04-10 21:51:00,73,134.0278,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,
2024-04-10 21:54:00,73,134.8958,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,
2024-04-10 21:57:00,74,135.4167,1012.0,5.0,5.699999999999999,1.5,
2024-04-10 22:00:00,73,135.9375,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,
2024-04-10 22:03:00,74,136.3715,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 22:06:00,73,135.3299,1012.0,5.199999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 22:09:00,73,135.9375,1012.0,5.0,5.699999999999999,1.3999999999999986,
2024-04-10 22:12:00,73,135.9375,1012.0,5.0,5.699999999999999,1.5,
2024-04-10 22:15:00,73,135.4167,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,
2024-04-10 22:18:00,74,134.9826,1012.0,5.0,5.699999999999999,1.5,
2024-04-10 22:21:00,74,135.5903,1012.0,5.199999999999999,5.699999999999999,1.4000000000000021,
2024-04-10 22:24:00,74,136.2847,1013.0,5.0,5.6,1.5,
2024-04-10 22:27:00,74,138.1944,1013.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-04-10 22:30:00,74,140.191,1013.0,5.099999999999998,5.6,1.4000000000000021,
2024-04-10 22:33:00,75,139.4097,1013.0,5.199999999999999,5.6,1.3999999999999986,
2024-04-10 22:36:00,74,138.0208,1013.0,5.199999999999999,5.700000000000001,1.5,
2024-04-10 22:39:00,74,137.3264,1013.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-04-10 22:42:00,74,137.934,1013.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-04-10 22:45:00,74,138.5417,1013.0,5.199999999999999,5.700000000000001,1.4000000000000021,
2024-04-10 22:48:00,74,137.5868,1013.0,5.099999999999998,5.700000000000001,1.4000000000000021,
2024-04-10 22:51:00,74,141.059,1013.0,5.199999999999999,5.499999999999999,1.3999999999999986,
2024-04-10 22:54:00,75,141.4931,1013.0,5.199999999999999,5.6000000000000005,1.3000000000000007,
2024-04-10 22:57:00,75,143.6632,1013.0,5.300000000000001,5.6000000000000005,1.5,
2024-04-10 23:00:00,76,144.0972,1013.0,5.199999999999999,5.6000000000000005,1.5,
2024-04-10 23:03:00,75,142.7083,1013.0,5.199999999999999,5.6000000000000005,1.3999999999999986,
2024-04-10 23:06:00,76,140.9722,1013.0,5.300000000000001,5.6,1.5,
2024-04-10 23:09:00,75,138.9757,1013.0,5.300000000000001,5.700000000000001,1.5,
2024-04-10 23:12:00,74,135.7639,1013.0,5.300000000000001,5.699999999999999,1.3000000000000007,
2024-04-10 23:15:00,75,135.1563,1013.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-10 23:18:00,75,134.6354,1013.0,5.300000000000001,5.800000000000001,1.1999999999999993,
2024-04-10 23:21:00,74,134.7222,1013.0,5.199999999999999,5.800000000000001,1.3000000000000007,
2024-04-10 23:24:00,74,134.4618,1014.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-04-10 23:27:00,75,134.4618,1014.0,5.0,5.800000000000001,1.5,
2024-04-10 23:30:00,75,133.6806,1014.0,5.100000000000001,5.800000000000001,1.5,
2024-04-10 23:33:00,74,132.7257,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-10 23:36:00,74,132.5521,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-10 23:39:00,74,132.4653,1014.0,5.100000000000001,5.800000000000001,1.5,
2024-04-10 23:42:00,74,133.4201,1014.0,5.100000000000001,5.9,1.5,
2024-04-10 23:45:00,74,133.6806,1014.0,5.100000000000001,5.800000000000001,1.5,
2024-04-10 23:48:00,75,133.4201,1014.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-10 23:51:00,75,131.25,1014.0,5.300000000000001,5.9,1.3000000000000007,
2024-04-10 23:54:00,75,130.2951,1014.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-04-10 23:57:00,73,129.6875,1014.0,5.199999999999999,6.0,1.3000000000000007,
2024-04-11 00:00:00,74,130.816,1014.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:03:00,74,131.5104,1014.0,5.199999999999999,5.9,1.4000000000000021,
2024-04-11 00:06:00,74,131.4236,1014.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:09:00,74,132.4653,1014.0,5.100000000000001,5.9,1.5,
2024-04-11 00:12:00,74,132.8993,1014.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:15:00,74,132.2917,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 00:18:00,74,134.4618,1014.0,5.199999999999999,5.9,1.4000000000000021,
2024-04-11 00:21:00,73,133.1597,1014.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 00:24:00,74,132.1181,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 00:27:00,73,132.3785,1015.0,5.199999999999999,5.9,1.3000000000000007,
2024-04-11 00:30:00,74,130.3819,1015.0,5.100000000000001,5.9,1.5,
2024-04-11 00:33:00,74,130.3819,1015.0,5.100000000000001,6.0,1.5,
2024-04-11 00:36:00,74,131.0764,1015.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:39:00,74,133.3333,1015.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 00:42:00,74,133.8542,1015.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:45:00,73,134.1146,1015.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:48:00,72,132.5521,1015.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 00:51:00,73,132.2917,1015.0,5.100000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 00:54:00,72,131.8576,1015.0,5.0,5.9,1.3000000000000007,
2024-04-11 00:57:00,73,132.9861,1015.0,5.100000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 01:00:00,72,132.4653,1015.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 01:03:00,73,132.2917,1015.0,5.0,5.9,1.4000000000000021,
2024-04-11 01:06:00,73,134.6354,1015.0,5.100000000000001,5.9,1.5,
2024-04-11 01:09:00,73,134.7222,1015.0,5.199999999999999,5.9,1.4000000000000021,
2024-04-11 01:12:00,73,134.9826,1015.0,5.300000000000001,5.9,1.3000000000000007,
2024-04-11 01:15:00,74,134.1146,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 01:18:00,74,134.5486,1015.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 01:21:00,73,133.4201,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 01:24:00,74,132.8993,1016.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 01:27:00,75,132.8125,1016.0,5.300000000000001,6.0,1.3000000000000007,
2024-04-11 01:30:00,73,131.25,1016.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 01:33:00,74,130.5556,1016.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 01:36:00,73,132.8993,1016.0,5.100000000000001,6.0,1.5,
2024-04-11 01:39:00,74,131.684,1016.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 01:42:00,75,132.2917,1016.0,5.100000000000001,6.0,1.5999999999999979,
2024-04-11 01:45:00,75,132.2917,1016.0,5.300000000000001,6.0,1.3000000000000007,
2024-04-11 01:48:00,75,131.4236,1016.0,5.199999999999999,6.0,1.4000000000000021,
2024-04-11 01:51:00,75,131.0764,1016.0,5.199999999999999,6.0,1.4000000000000021,
2024-04-11 01:54:00,74,130.816,1016.0,5.199999999999999,6.0,1.3000000000000007,
2024-04-11 01:57:00,74,130.5556,1016.0,5.100000000000001,6.0,1.5,
2024-04-11 02:00:00,74,128.9931,1016.0,5.199999999999999,6.0,1.4000000000000021,
2024-04-11 02:03:00,72,129.6875,1016.0,5.100000000000001,6.0,1.3000000000000007,
2024-04-11 02:06:00,74,131.0764,1016.0,5.0,6.0,1.5,
2024-04-11 02:09:00,73,131.5104,1016.0,5.199999999999999,5.9,1.3000000000000007,
2024-04-11 02:12:00,73,131.5104,1016.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 02:15:00,73,131.9444,1016.0,5.100000000000001,6.0,1.5,
2024-04-11 02:18:00,74,130.6424,1016.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 02:21:00,73,129.4271,1016.0,5.100000000000001,6.1,1.5,
2024-04-11 02:24:00,74,128.0382,1017.0,5.100000000000001,6.1,1.3999999999999986,
2024-04-11 02:27:00,72,127.9514,1017.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 02:30:00,73,129.8611,1017.0,5.0,6.0,1.4000000000000021,
2024-04-11 02:33:00,73,130.816,1017.0,5.0,6.0,1.4000000000000021,
2024-04-11 02:36:00,73,131.5972,1017.0,5.0,6.0,1.5,
2024-04-11 02:39:00,74,130.3819,1017.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 02:42:00,73,129.4271,1017.0,5.0,5.9,1.4000000000000021,
2024-04-11 02:45:00,73,128.559,1017.0,5.0,6.1,1.4000000000000021,
2024-04-11 02:48:00,72,129.0799,1017.0,4.900000000000002,5.9,1.5,
2024-04-11 02:51:00,72,129.3403,1017.0,4.900000000000002,6.0,1.3999999999999986,
2024-04-11 02:54:00,73,129.7743,1017.0,5.099999999999998,6.0,1.4000000000000021,
2024-04-11 02:57:00,72,129.9479,1017.0,5.099999999999998,5.800000000000001,1.5,
2024-04-11 03:00:00,73,130.5556,1017.0,5.100000000000001,6.0,1.3999999999999986,
2024-04-11 03:03:00,74,129.9479,1017.0,5.100000000000001,6.0,1.3000000000000007,
2024-04-11 03:06:00,73,130.1215,1017.0,5.199999999999999,6.0,1.3000000000000007,
2024-04-11 03:09:00,72,130.3819,1017.0,5.0,5.9,1.4000000000000021,
2024-04-11 03:12:00,74,129.7743,1017.0,5.099999999999998,6.0,1.5,
2024-04-11 03:15:00,73,131.4236,1017.0,5.099999999999998,6.0,1.4000000000000021,
2024-04-11 03:18:00,74,132.0313,1017.0,5.099999999999998,6.0,1.5,
2024-04-11 03:21:00,74,131.5104,1017.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 03:24:00,73,131.5104,1018.0,5.100000000000001,6.0,1.3000000000000007,
2024-04-11 03:27:00,74,131.1632,1018.0,5.0,5.9,1.5,
2024-04-11 03:30:00,72,131.1632,1018.0,5.0,5.9,1.4000000000000021,
2024-04-11 03:33:00,73,131.5972,1018.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-11 03:36:00,73,130.9896,1018.0,5.199999999999999,5.9,1.5,
2024-04-11 03:39:00,73,130.2083,1018.0,5.199999999999999,6.0,1.3000000000000007,
2024-04-11 03:42:00,73,130.2083,1018.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-11 03:45:00,73,131.8576,1018.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 03:48:00,73,130.2951,1018.0,5.100000000000001,6.0,1.3000000000000007,
2024-04-11 03:51:00,73,130.2083,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,
2024-04-11 03:54:00,72,130.7292,1018.0,5.0,5.9,1.4000000000000021,
2024-04-11 03:57:00,73,130.2951,1018.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-11 04:00:00,72,131.1632,1018.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-11 04:03:00,73,130.3819,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,
2024-04-11 04:06:00,72,129.9479,1018.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 04:09:00,73,131.1632,1018.0,4.900000000000002,5.9,1.3999999999999986,
2024-04-11 04:12:00,73,128.9931,1018.0,5.0,5.800000000000001,1.3000000000000007,
2024-04-11 04:15:00,72,128.9063,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,
2024-04-11 04:18:00,71,126.8229,1018.0,5.099999999999998,5.9,1.3000000000000007,
2024-04-11 04:21:00,72,127.691,1018.0,4.900000000000002,5.800000000000001,1.3999999999999986,
2024-04-11 04:24:00,72,130.2083,1019.0,5.0,5.9,1.4000000000000021,
2024-04-11 04:27:00,73,130.3819,1019.0,5.099999999999998,5.800000000000001,1.4000000000000021,
2024-04-11 04:30:00,72,130.3819,1019.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 04:33:00,73,130.3819,1019.0,5.0,5.9,1.4000000000000021,
2024-04-11 04:36:00,72,129.9479,1019.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 04:39:00,71,129.2535,1019.0,5.0,5.9,1.3000000000000007,
2024-04-11 04:42:00,72,129.7743,1019.0,5.0,5.800000000000001,1.3000000000000007,
2024-04-11 04:45:00,72,130.816,1019.0,4.900000000000002,5.9,1.3999999999999986,
2024-04-11 04:48:00,71,131.25,1019.0,4.900000000000002,5.9,1.3999999999999986,
2024-04-11 04:51:00,73,131.25,1019.0,5.099999999999998,5.800000000000001,1.4000000000000021,
2024-04-11 04:54:00,72,132.0313,1019.0,5.100000000000001,5.700000000000001,1.3999999999999986,
2024-04-11 04:57:00,73,130.7292,1019.0,5.0,5.9,1.4000000000000021,
2024-04-11 05:00:00,72,130.3819,1019.0,5.0,5.800000000000001,1.3000000000000007,
2024-04-11 05:03:00,73,130.7292,1019.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 05:06:00,73,131.9444,1019.0,5.0,5.9,1.4000000000000021,
2024-04-11 05:09:00,73,132.0313,1019.0,5.0,5.800000000000001,1.5,
2024-04-11 05:12:00,73,130.816,1019.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 05:15:00,73,132.9861,1019.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 05:18:00,73,131.5972,1019.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 05:21:00,73,131.5104,1019.0,5.100000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 05:24:00,73,133.1597,1020.0,5.0,5.800000000000001,1.5,
2024-04-11 05:27:00,74,133.5938,1020.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 05:30:00,74,134.1146,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-04-11 05:33:00,75,133.6806,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-04-11 05:36:00,75,133.5938,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,
2024-04-11 05:39:00,74,132.5521,1020.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 05:42:00,74,131.4236,1020.0,5.300000000000001,5.800000000000001,1.1999999999999993,
2024-04-11 05:45:00,74,130.5556,1020.0,5.0,5.9,1.3999999999999986,
2024-04-11 05:48:00,73,128.9063,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,
2024-04-11 05:51:00,74,128.0382,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,
2024-04-11 05:54:00,73,128.559,1020.0,5.100000000000001,6.000000000000001,1.3000000000000007,
2024-04-11 05:57:00,73,129.7743,1020.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 06:00:00,74,130.3819,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,
2024-04-11 06:03:00,74,129.8611,1020.0,5.100000000000001,5.9,1.5,
2024-04-11 06:06:00,74,129.8611,1020.0,5.0,5.9,1.5,
2024-04-11 06:09:00,73,128.4722,1020.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-11 06:12:00,73,128.3854,1020.0,5.0,5.9,1.4000000000000021,
2024-04-11 06:15:00,72,129.8611,1020.0,5.0,5.800000000000001,1.3000000000000007,
2024-04-11 06:18:00,72,129.9479,1020.0,5.0,5.800000000000001,1.3000000000000007,
2024-04-11 06:21:00,74,131.5104,1020.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 06:24:00,73,130.7292,1021.0,5.0,5.800000000000001,1.4000000000000021,
2024-04-11 06:27:00,73,131.8576,1021.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 06:30:00,73,129.8611,1021.0,5.100000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 06:33:00,73,129.6875,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 06:36:00,73,130.3819,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 06:39:00,73,129.0799,1021.0,5.100000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 06:42:00,73,128.8194,1021.0,5.0,6.0,1.5,
2024-04-11 06:45:00,73,130.2083,1021.0,5.100000000000001,5.9,1.3999999999999986,
2024-04-11 06:48:00,74,130.816,1021.0,5.199999999999999,5.9,1.2000000000000028,
2024-04-11 06:51:00,73,132.5521,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 06:54:00,73,133.5938,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 06:57:00,74,143.5764,1021.0,5.100000000000001,5.6000000000000005,1.5,
2024-04-11 07:00:00,75,140.2778,1021.0,5.300000000000001,5.6000000000000005,1.3999999999999986,
2024-04-11 07:03:00,75,134.5486,1021.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 07:06:00,74,135.3299,1021.0,5.300000000000001,5.9,1.3000000000000007,
2024-04-11 07:09:00,75,136.0243,1021.0,5.300000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 07:12:00,77,139.2361,1021.0,5.300000000000001,5.9,1.5,
2024-04-11 07:15:00,76,140.7118,1021.0,5.400000000000002,5.9,1.5,
2024-04-11 07:18:00,77,141.5799,1021.0,5.400000000000002,5.800000000000001,1.5,
2024-04-11 07:21:00,76,143.6632,1021.0,5.5,5.800000000000001,1.5,
2024-04-11 07:24:00,77,142.1007,1022.0,5.399999999999999,5.700000000000001,1.4000000000000021,
2024-04-11 07:27:00,76,141.059,1022.0,5.400000000000002,5.700000000000001,1.3999999999999986,
2024-04-11 07:30:00,75,138.1076,1022.0,5.400000000000002,5.700000000000001,1.3999999999999986,
2024-04-11 07:33:00,75,138.8021,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,
2024-04-11 07:36:00,76,138.8889,1022.0,5.300000000000001,5.800000000000001,1.5,
2024-04-11 07:39:00,75,137.7604,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,
2024-04-11 07:42:00,76,138.3681,1022.0,5.400000000000002,5.800000000000001,1.3999999999999986,
2024-04-11 07:45:00,76,138.3681,1022.0,5.300000000000001,5.700000000000001,1.5,
2024-04-11 07:48:00,76,138.0208,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-04-11 07:51:00,76,138.1076,1022.0,5.300000000000001,5.800000000000001,1.3999999999999986,
2024-04-11 07:54:00,75,139.3229,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,
2024-04-11 07:57:00,75,140.191,1022.0,5.300000000000001,5.700000000000001,1.5,
2024-04-11 08:00:00,75,138.6285,1022.0,5.300000000000001,5.700000000000001,1.5,
2024-04-11 08:03:00,74,136.6319,1022.0,5.199999999999999,5.700000000000001,1.3000000000000007,
2024-04-11 08:06:00,74,137.066,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 08:09:00,75,136.4583,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 08:12:00,75,135.9375,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 08:15:00,75,138.0208,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,
2024-04-11 08:18:00,75,140.1042,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-04-11 08:21:00,75,139.8438,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,
2024-04-11 08:24:00,76,148.7847,1023.0,5.300000000000001,5.500000000000001,1.6000000000000014,
2024-04-11 08:27:00,76,147.0486,1023.0,5.400000000000002,5.6000000000000005,1.5,
2024-04-11 08:30:00,77,144.5313,1023.0,5.400000000000002,5.6000000000000005,1.5,
2024-04-11 08:33:00,78,143.8368,1023.0,5.5,5.700000000000001,1.4000000000000021,
2024-04-11 08:36:00,77,140.7986,1023.0,5.5,5.800000000000001,1.4000000000000021,
2024-04-11 08:39:00,78,139.3229,1023.0,5.400000000000002,5.800000000000001,1.5,
2024-04-11 08:42:00,76,140.5382,1023.0,5.400000000000002,5.9,1.3999999999999986,
2024-04-11 08:51:00,78,147.2222,1023.0,5.400000000000002,5.800000000000001,1.5,
2024-04-11 08:54:00,78,146.7014,1023.0,5.5,5.800000000000001,1.6000000000000014,
2024-04-11 08:57:00,79,148.6111,1023.0,5.5,5.800000000000001,1.5,
2024-04-11 09:00:00,77,147.2222,1023.0,5.5,5.800000000000001,1.5,
2024-04-11 09:03:00,78,145.1389,1023.0,5.5,5.800000000000001,1.5,
2024-04-11 09:06:00,79,149.9132,1023.0,5.5,5.700000000000001,1.6000000000000014,
2024-04-11 09:09:00,77,151.4757,1023.0,5.5,5.700000000000001,1.6000000000000014,
2024-04-11 09:12:00,82,153.6458,1023.0,5.699999999999999,5.700000000000001,1.8000000000000007,
2024-04-11 09:15:00,81,153.7326,1023.0,5.699999999999999,5.700000000000001,1.6000000000000014,
2024-04-11 09:18:00,80,154.4271,1023.0,5.699999999999999,5.700000000000001,1.7000000000000028,
2024-04-11 09:21:00,80,153.8194,1023.0,5.800000000000001,5.700000000000001,1.5,
2024-04-11 09:24:00,80,153.2986,1024.0,5.699999999999999,5.700000000000001,1.6000000000000014,
2024-04-11 09:27:00,79,152.9514,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,
2024-04-11 09:30:00,81,151.9965,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,
2024-04-11 09:33:00,81,151.4757,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,
2024-04-11 09:36:00,81,148.9583,1024.0,5.800000000000001,5.800000000000001,1.5,
2024-04-11 09:39:00,80,149.4792,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 09:42:00,81,148.7847,1024.0,5.799999999999997,5.9,1.7000000000000028,
2024-04-11 09:45:00,81,145.3125,1024.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-11 09:48:00,81,148.9583,1024.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-11 09:51:00,82,148.8715,1024.0,5.899999999999999,5.9,1.6000000000000014,
2024-04-11 09:54:00,81,148.5243,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 09:57:00,82,150.2604,1024.0,5.800000000000001,5.9,1.5,
2024-04-11 10:00:00,82,148.8715,1024.0,5.899999999999999,5.9,1.5,
2024-04-11 10:03:00,79,147.7431,1024.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-11 10:06:00,80,148.6111,1024.0,5.799999999999997,5.800000000000001,1.6000000000000014,
2024-04-11 10:09:00,82,148.7847,1024.0,5.600000000000001,5.9,1.6999999999999993,
2024-04-11 10:12:00,81,149.6528,1024.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-11 10:15:00,81,149.4792,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:18:00,82,149.3056,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:21:00,81,148.5243,1024.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-11 10:24:00,81,147.6563,1025.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-11 10:27:00,81,149.0451,1025.0,5.899999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:30:00,82,150.5208,1025.0,5.899999999999999,5.800000000000001,1.5,
2024-04-11 10:33:00,80,148.8715,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:36:00,82,149.0451,1025.0,5.699999999999999,5.9,1.6000000000000014,
2024-04-11 10:39:00,80,149.2188,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:42:00,81,149.7396,1025.0,5.600000000000001,5.800000000000001,1.6999999999999993,
2024-04-11 10:45:00,81,150.0868,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,
2024-04-11 10:48:00,81,154.5139,1025.0,5.699999999999999,5.700000000000001,1.6000000000000014,
2024-04-11 10:51:00,82,154.2535,1025.0,5.800000000000001,5.700000000000001,1.6000000000000014,
2024-04-11 10:54:00,81,153.559,1025.0,5.800000000000001,5.700000000000001,1.6000000000000014,
2024-04-11 10:57:00,82,151.9965,1025.0,5.899999999999999,5.700000000000001,1.6999999999999993,
2024-04-11 11:00:00,81,151.4757,1025.0,5.800000000000001,5.700000000000001,1.5,
2024-04-11 11:03:00,80,151.2153,1025.0,5.800000000000001,5.9,1.6999999999999993,
2024-04-11 11:06:00,80,151.9097,1025.0,5.800000000000001,5.800000000000001,1.6999999999999993,
2024-04-11 11:09:00,82,153.2118,1025.0,5.800000000000001,5.9,1.6000000000000014,
2024-04-11 11:12:00,82,153.7326,1025.0,5.899999999999999,5.9,1.6999999999999993,
2024-04-11 11:15:00,81,152.691,1025.0,5.800000000000001,5.800000000000001,1.5,
2024-04-11 11:18:00,81,152.3438,1025.0,5.800000000000001,5.9,1.6000000000000014,
2024-04-11 11:21:00,80,152.2569,1025.0,5.800000000000001,5.9,1.6000000000000014,
2024-04-11 11:24:00,82,151.9965,1026.0,5.899999999999999,5.9,1.6000000000000014,
2024-04-11 11:27:00,81,152.8646,1026.0,5.899999999999999,5.9,1.6999999999999993,
2024-04-11 11:30:00,83,152.2569,1026.0,5.900000000000002,5.9,1.5999999999999979,
2024-04-11 11:33:00,82,151.6493,1026.0,5.800000000000001,5.9,1.6000000000000014,
2024-04-11 11:36:00,81,153.6458,1026.0,5.899999999999999,5.9,1.6000000000000014,
2024-04-11 11:39:00,81,153.559,1026.0,5.899999999999999,5.9,1.6999999999999993,
2024-04-11 11:42:00,81,155.2952,1026.0,6.0,5.9,1.6999999999999993,
2024-04-11 11:45:00,84,154.8611,1026.0,6.099999999999998,5.9,1.6000000000000014,
2024-04-11 11:48:00,84,155.2952,1026.0,6.0,5.9,1.5999999999999979,
2024-04-11 11:51:00,84,152.691,1026.0,6.0,5.9,1.6999999999999993,
2024-04-11 11:54:00,82,153.2118,1026.0,6.0,5.9,1.5999999999999979,
2024-04-11 11:57:00,81,155.7292,1026.0,5.899999999999999,5.9,1.8000000000000007,
2024-04-11 12:00:00,83,155.816,1026.0,6.0,5.9,1.6999999999999993,
2024-04-11 12:03:00,84,156.7708,1026.0,6.099999999999998,5.9,1.6999999999999993,
2024-04-11 12:06:00,85,157.4653,1026.0,6.099999999999998,5.9,1.6999999999999993,
2024-04-11 12:09:00,82,158.7673,1026.0,6.099999999999998,5.9,1.6000000000000014,
2024-04-11 12:12:00,83,161.5451,1026.0,6.099999999999998,5.8,1.8000000000000007,
2024-04-11 12:15:00,83,159.4618,1026.0,6.199999999999999,5.8,1.6999999999999993,
2024-04-11 12:18:00,84,159.375,1026.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:21:00,84,158.3333,1026.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:24:00,84,157.5521,1027.0,6.100000000000001,6.0,1.6999999999999993,
2024-04-11 12:27:00,84,158.0729,1027.0,6.199999999999999,5.9,1.5999999999999979,
2024-04-11 12:30:00,86,159.4618,1027.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:33:00,83,160.1563,1027.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:36:00,84,160.3299,1027.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:39:00,86,161.0243,1027.0,6.299999999999997,6.0,1.7000000000000028,
2024-04-11 12:42:00,85,160.0694,1027.0,6.199999999999999,5.9,1.8000000000000007,
2024-04-11 12:45:00,87,156.3368,1027.0,6.299999999999997,6.1,1.7000000000000028,
2024-04-11 12:48:00,86,155.7292,1027.0,6.199999999999999,6.1,1.6999999999999993,
2024-04-11 12:51:00,83,155.1215,1027.0,6.099999999999998,6.0,1.8000000000000007,
2024-04-11 12:54:00,86,155.1215,1027.0,6.199999999999999,6.1,1.6999999999999993,
2024-04-11 12:57:00,85,157.6389,1027.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 13:00:00,85,156.4236,1027.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 13:03:00,85,156.25,1027.0,6.100000000000001,6.1,1.8000000000000007,
2024-04-11 13:06:00,85,155.7292,1027.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 13:09:00,86,156.684,1027.0,6.199999999999999,6.1,1.8999999999999986,
2024-04-11 13:12:00,86,154.8611,1027.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 13:15:00,85,154.6875,1027.0,6.100000000000001,6.1,1.8000000000000007,
2024-04-11 13:18:00,84,156.3368,1027.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 13:21:00,86,155.9028,1027.0,6.199999999999999,6.1,1.6999999999999993,
2024-04-11 13:24:00,84,156.4236,1028.0,6.100000000000001,6.1,1.8000000000000007,
2024-04-11 13:27:00,85,157.0313,1028.0,6.199999999999999,6.0,1.6999999999999993,
2024-04-11 13:30:00,84,156.5972,1028.0,6.199999999999999,6.0,1.6999999999999993,
2024-04-11 13:33:00,85,158.0729,1028.0,6.199999999999999,6.0,1.8000000000000007,
2024-04-11 13:36:00,85,158.5938,1028.0,6.199999999999999,6.0,1.8000000000000007,
2024-04-11 13:39:00,85,161.9792,1028.0,6.399999999999999,5.8999999999999995,1.8999999999999986,
2024-04-11 13:42:00,87,160.3299,1028.0,6.099999999999998,6.0,1.6000000000000014,
2024-04-11 13:45:00,88,162.8472,1028.0,6.0,6.0,1.8999999999999986,
2024-04-11 13:51:00,88,164.1493,1028.0,6.0,6.0,1.7999999999999972,
2024-04-11 13:54:00,85,163.5417,1028.0,6.099999999999998,6.0,1.8000000000000007,
2024-04-11 13:57:00,86,164.2361,1028.0,5.900000000000002,6.0,1.8999999999999986,
2024-04-11 14:03:00,88,162.6736,1028.0,6.0,6.0,1.8000000000000007,
2024-04-11 14:06:00,88,162.7604,1028.0,6.0,6.0,1.9000000000000021,
2024-04-11 14:12:00,88,164.1493,1028.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 14:15:00,86,165.7118,1028.0,6.100000000000001,6.1,1.8999999999999986,
2024-04-11 14:21:00,88,165.7118,1028.0,6.100000000000001,6.0,1.8000000000000007,
2024-04-11 14:24:00,90,165.4514,1029.0,6.100000000000001,6.0,1.8000000000000007,
2024-04-11 14:27:00,90,165.3646,1029.0,6.100000000000001,6.0,1.8999999999999986,
2024-04-11 14:30:00,87,164.4097,1029.0,6.199999999999999,6.1,1.8000000000000007,
2024-04-11 14:36:00,90,164.5833,1029.0,6.300000000000001,6.1,1.6999999999999993,
2024-04-11 14:39:00,91,165.1042,1029.0,6.100000000000001,6.1,2.0,
2024-04-11 14:42:00,91,165.8854,1029.0,6.199999999999999,6.1,1.9000000000000021,
2024-04-11 14:48:00,89,167.9688,1029.0,6.300000000000001,6.1,1.8999999999999986,
2024-04-11 14:51:00,87,166.6667,1029.0,6.300000000000001,5.999999999999999,2.0,
2024-04-11 14:54:00,88,149.2188,1029.0,6.100000000000001,6.3999999999999995,1.6999999999999993,
2024-04-11 14:57:00,86,144.9653,1029.0,5.899999999999999,6.499999999999999,1.6000000000000014,
2024-04-11 15:00:00,82,145.3993,1029.0,5.800000000000001,6.199999999999999,1.6999999999999993,
2024-04-11 15:06:00,85,145.7465,1029.0,5.899999999999999,6.199999999999999,1.6999999999999993,
2024-04-11 15:09:00,83,147.6563,1029.0,5.800000000000001,6.199999999999999,1.5999999999999979,
2024-04-11 15:12:00,82,147.2222,1029.0,5.700000000000003,6.199999999999999,1.6999999999999993,
2024-04-11 15:18:00,85,148.8715,1029.0,5.800000000000001,6.199999999999999,1.6000000000000014,
2024-04-11 15:21:00,85,146.875,1030.0,5.900000000000002,6.199999999999999,1.6999999999999993,
2024-04-11 15:27:00,82,146.6146,1030.0,5.900000000000002,6.299999999999999,1.6999999999999993,
2024-04-11 15:30:00,85,146.441,1030.0,5.900000000000002,6.299999999999999,1.6999999999999993,
2024-04-11 15:33:00,83,145.4861,1030.0,5.699999999999999,6.299999999999999,1.8000000000000007,
2024-04-11 15:39:00,85,145.4861,1030.0,5.699999999999999,6.199999999999999,1.6999999999999993,
2024-04-11 15:42:00,84,143.2292,1030.0,5.699999999999999,6.4,1.6000000000000014,
2024-04-11 15:48:00,83,144.6181,1030.0,5.699999999999999,6.299999999999999,1.6000000000000014,
2024-04-11 15:51:00,84,154.1667,1030.0,5.800000000000001,6.1,1.6999999999999993,
2024-04-11 15:57:00,85,156.8576,1030.0,5.800000000000001,6.1000000000000005,1.8000000000000007,
2024-04-11 16:00:00,87,158.4201,1030.0,5.799999999999997,5.999999999999999,1.9000000000000021,
2024-04-11 16:03:00,86,152.691,1030.0,6.0,6.1,1.6999999999999993,
2024-04-11 16:09:00,86,152.5174,1030.0,5.799999999999997,6.199999999999999,1.7000000000000028,
2024-04-11 16:12:00,85,148.0903,1030.0,5.800000000000001,6.199999999999999,1.6999999999999993,
2024-04-11 16:18:00,85,147.0486,1030.0,5.800000000000001,6.199999999999999,1.6999999999999993,
2024-04-11 16:21:00,85,145.7465,1031.0,5.899999999999999,6.199999999999999,1.7000000000000028,
2024-04-11 16:27:00,85,144.7049,1031.0,5.799999999999997,6.300000000000001,1.6000000000000014,
2024-04-11 16:30:00,84,145.7465,1031.0,5.699999999999999,6.300000000000001,1.6999999999999993,
2024-04-11 16:33:00,84,144.6181,1031.0,5.800000000000001,6.199999999999999,1.8000000000000007,
2024-04-11 16:39:00,83,145.1389,1031.0,5.800000000000001,6.300000000000001,1.8000000000000007,
2024-04-11 16:42:00,82,146.0069,1031.0,5.699999999999999,6.300000000000001,1.8000000000000007,
2024-04-11 16:45:00,84,144.5313,1031.0,5.899999999999999,6.300000000000001,1.6000000000000014,
2024-04-11 16:48:00,84,142.5347,1031.0,5.699999999999999,6.4,1.8000000000000007,
2024-04-11 16:54:00,82,143.4028,1031.0,5.699999999999999,6.300000000000001,1.6999999999999993,
2024-04-11 16:57:00,81,142.4479,1031.0,5.599999999999998,6.300000000000001,1.8000000000000007,
2024-04-11 17:03:00,82,142.1007,1031.0,5.699999999999999,6.199999999999999,1.6000000000000014,
2024-04-11 17:06:00,80,142.7951,1031.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 17:09:00,82,143.4028,1031.0,5.699999999999999,6.1,1.5,
2024-04-11 17:15:00,82,143.2292,1031.0,5.699999999999999,6.300000000000001,1.6000000000000014,
2024-04-11 17:18:00,81,140.1042,1031.0,5.599999999999998,6.300000000000001,1.6999999999999993,
2024-04-11 17:24:00,80,140.3646,1032.0,5.599999999999998,6.300000000000001,1.5,
2024-04-11 17:27:00,81,144.184,1032.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-11 17:33:00,83,142.7083,1032.0,5.599999999999998,6.200000000000001,1.8000000000000007,
2024-04-11 17:36:00,81,143.2292,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 17:39:00,82,141.6667,1032.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-11 17:45:00,83,141.4931,1032.0,5.699999999999999,6.4,1.5,
2024-04-11 17:48:00,82,141.6667,1032.0,5.699999999999999,6.4,1.6999999999999993,
2024-04-11 17:51:00,81,141.4063,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 17:54:00,85,140.9722,1032.0,5.699999999999999,6.300000000000001,1.6999999999999993,
2024-04-11 18:00:00,84,141.4931,1032.0,5.699999999999999,6.300000000000001,1.5,
2024-04-11 18:03:00,83,139.4097,1032.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-11 18:09:00,83,140.3646,1032.0,5.599999999999998,6.4,1.6000000000000014,
2024-04-11 18:12:00,82,139.4965,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 18:15:00,83,141.4931,1032.0,5.599999999999998,6.300000000000001,1.6999999999999993,
2024-04-11 18:21:00,83,142.7083,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 18:24:00,81,139.7569,1033.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 18:30:00,84,139.7569,1033.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-11 18:33:00,81,137.5868,1033.0,5.599999999999998,6.299999999999999,1.5,
2024-04-11 18:39:00,82,138.8021,1033.0,5.599999999999998,6.4,1.5,
2024-04-11 18:42:00,80,140.1042,1033.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-11 18:45:00,81,138.8021,1033.0,5.599999999999998,6.4,1.5,
2024-04-11 18:48:00,82,139.7569,1033.0,5.599999999999998,6.199999999999999,1.6000000000000014,
2024-04-11 18:51:00,83,138.8021,1033.0,5.5,6.199999999999999,1.6999999999999993,
2024-04-11 18:54:00,81,137.6736,1033.0,5.5,6.300000000000001,1.5999999999999979,
2024-04-11 19:00:00,81,137.934,1033.0,5.5,6.199999999999999,1.5999999999999979,
2024-04-11 19:03:00,80,137.2396,1033.0,5.399999999999999,6.199999999999999,1.6999999999999993,
2024-04-11 19:09:00,82,136.1979,1033.0,5.5,6.199999999999999,1.5999999999999979,
2024-04-11 19:12:00,81,137.2396,1033.0,5.5,6.199999999999999,1.5,
2024-04-11 19:15:00,79,138.0208,1033.0,5.300000000000001,6.199999999999999,1.5,
2024-04-11 19:21:00,80,137.6736,1033.0,5.399999999999999,6.199999999999999,1.5,
2024-04-11 19:24:00,80,137.066,1034.0,5.399999999999999,6.299999999999999,1.5,
2024-04-11 19:30:00,81,133.4201,1034.0,5.399999999999999,6.3,1.6000000000000014,
2024-04-11 19:33:00,80,133.8542,1034.0,5.399999999999999,6.3,1.5,
2024-04-11 19:36:00,78,134.2882,1034.0,5.299999999999997,6.3999999999999995,1.6000000000000014,
2024-04-11 19:42:00,81,134.2882,1034.0,5.399999999999999,6.3,1.5,
2024-04-11 19:45:00,78,125.9549,1034.0,5.399999999999999,6.499999999999999,1.3000000000000007,
2024-04-11 19:51:00,77,126.2153,1034.0,5.399999999999999,6.499999999999999,1.1999999999999993,
2024-04-11 19:54:00,73,117.6215,1034.0,4.800000000000001,6.499999999999999,1.3000000000000007,
2024-04-11 20:00:00,74,118.2292,1034.0,4.800000000000001,6.3999999999999995,1.3000000000000007,
2024-04-11 20:03:00,72,117.1875,1034.0,4.799999999999997,6.3999999999999995,1.3000000000000007,
2024-04-11 20:06:00,73,129.6875,1034.0,5.099999999999998,5.999999999999999,1.4000000000000021,
2024-04-11 20:12:00,74,133.7674,1034.0,5.199999999999999,5.8999999999999995,1.3000000000000007,
2024-04-11 20:15:00,74,128.9931,1034.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-11 20:21:00,75,128.6458,1034.0,5.099999999999998,6.0,1.4000000000000021,
2024-04-11 20:24:00,76,131.5972,1035.0,5.199999999999999,6.0,1.3999999999999986,
2024-04-11 20:30:00,76,132.7257,1035.0,5.199999999999999,6.0,1.5,
2024-04-11 20:33:00,76,136.1979,1035.0,5.199999999999999,6.0,1.5999999999999979,
2024-04-11 20:36:00,77,134.2014,1035.0,5.5,6.0,1.3000000000000007,
2024-04-11 20:42:00,76,134.1146,1035.0,5.399999999999999,6.0,1.3999999999999986,
2024-04-11 20:45:00,77,136.4583,1035.0,5.399999999999999,6.0,1.3999999999999986,
2024-04-11 20:51:00,78,137.1528,1035.0,5.399999999999999,6.1,1.3999999999999986,
2024-04-11 20:54:00,78,138.8889,1035.0,5.5,6.1,1.5,
2024-04-11 20:57:00,79,134.9826,1035.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-11 21:03:00,79,134.9826,1035.0,5.5,6.199999999999999,1.5,
2024-04-11 21:06:00,78,134.0278,1035.0,5.399999999999999,6.1,1.5,
2024-04-11 21:12:00,79,134.0278,1035.0,5.600000000000001,6.299999999999999,1.3999999999999986,
2024-04-11 21:15:00,77,134.8958,1035.0,5.5,6.1,1.5,
2024-04-11 21:21:00,77,134.9826,1035.0,5.399999999999999,6.1,1.3999999999999986,
2024-04-11 21:24:00,77,136.2847,1036.0,5.5,6.199999999999999,1.5,
2024-04-11 21:27:00,78,135.8507,1036.0,5.5,6.199999999999999,1.5,
2024-04-11 21:33:00,78,137.066,1036.0,5.399999999999999,6.0,1.6000000000000014,
2024-04-11 21:36:00,77,134.2014,1036.0,5.5,6.199999999999999,1.5,
2024-04-11 21:39:00,76,133.2465,1036.0,5.5,6.199999999999999,1.3999999999999986,
2024-04-11 21:42:00,78,131.1632,1036.0,5.5,6.199999999999999,1.3000000000000007,
2024-04-11 21:48:00,77,131.4236,1036.0,5.399999999999999,6.199999999999999,1.3000000000000007,
2024-04-11 21:51:00,77,132.1181,1036.0,5.300000000000001,6.1,1.3999999999999986,
2024-04-11 21:57:00,77,132.5521,1036.0,5.300000000000001,6.1,1.3999999999999986,
2024-04-11 22:00:00,78,132.7257,1036.0,5.300000000000001,6.1,1.3999999999999986,
2024-04-11 22:03:00,78,134.0278,1036.0,5.300000000000001,6.1,1.5,
2024-04-11 22:15:00,77,132.5521,1036.0,5.300000000000001,6.1,1.3999999999999986,
2024-04-11 22:18:00,77,132.3785,1036.0,5.300000000000001,6.0,1.5,
2024-04-11 22:21:00,76,133.8542,1037.0,5.300000000000001,6.0,1.5,
2024-04-11 22:27:00,76,133.8542,1037.0,5.400000000000002,6.0,1.3999999999999986,
2024-04-11 22:30:00,76,133.6806,1037.0,5.199999999999999,6.0,1.5,
2024-04-11 22:33:00,75,135.3299,1037.0,5.199999999999999,6.0,1.5,
2024-04-11 22:36:00,77,131.684,1037.0,5.400000000000002,6.199999999999999,1.3999999999999986,
2024-04-11 22:42:00,76,132.7257,1037.0,5.199999999999999,6.199999999999999,1.5,
2024-04-11 22:45:00,76,134.2882,1037.0,5.199999999999999,6.1,1.5,
2024-04-11 22:48:00,75,133.2465,1037.0,5.199999999999999,6.0,1.5,
2024-04-11 22:51:00,76,132.8993,1037.0,5.199999999999999,6.0,1.5,
2024-04-11 22:57:00,76,132.7257,1037.0,5.400000000000002,6.0,1.5,
2024-04-11 23:00:00,75,133.1597,1037.0,5.199999999999999,6.0,1.5,
2024-04-11 23:03:00,76,131.8576,1037.0,5.400000000000002,6.199999999999999,1.3999999999999986,
2024-04-11 23:06:00,74,128.2118,1037.0,5.300000000000001,6.199999999999999,1.4000000000000021,
2024-04-11 23:12:00,75,127.7778,1037.0,5.200000000000003,6.199999999999999,1.5,
2024-04-11 23:15:00,75,128.4722,1037.0,5.199999999999999,6.199999999999999,1.4000000000000021,
2024-04-11 23:18:00,75,130.2951,1037.0,5.300000000000001,6.199999999999999,1.4000000000000021,
2024-04-11 23:24:00,76,130.2951,1038.0,5.100000000000001,6.1,1.5,
2024-04-11 23:27:00,75,129.2535,1038.0,5.300000000000001,6.1,1.4000000000000021,
2024-04-11 23:33:00,75,128.559,1038.0,5.300000000000001,6.1,1.4000000000000021,
2024-04-11 23:36:00,74,127.3438,1038.0,5.300000000000001,6.1,1.4000000000000021,
2024-04-11 23:39:00,75,127.1701,1038.0,5.200000000000003,6.199999999999999,1.3999999999999986,
2024-04-11 23:42:00,74,126.6493,1038.0,5.300000000000001,6.199999999999999,1.2999999999999972,
2024-04-11 23:45:00,74,125.7813,1038.0,5.200000000000003,6.199999999999999,1.2999999999999972,
2024-04-11 23:48:00,75,125.8681,1038.0,5.100000000000001,6.299999999999999,1.3999999999999986,
2024-04-11 23:51:00,75,125.3472,1038.0,5.100000000000001,6.299999999999999,1.3000000000000007,
2024-04-11 23:54:00,74,125.3472,1038.0,5.100000000000001,6.199999999999999,1.3999999999999986,
2024-04-11 23:57:00,74,125.9549,1038.0,5.199999999999999,6.299999999999999,1.3000000000000007,
2024-04-12 00:00:00,74,125.8681,1038.0,5.100000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 00:03:00,75,126.4757,1038.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 00:06:00,75,125.8681,1038.0,5.100000000000001,6.199999999999999,1.3000000000000007,
2024-04-12 00:09:00,74,125.6076,1038.0,5.199999999999999,6.1,1.3999999999999986,
2024-04-12 00:12:00,73,125.7813,1038.0,5.300000000000001,6.299999999999999,1.2999999999999972,
2024-04-12 00:15:00,73,127.2569,1038.0,5.100000000000001,6.199999999999999,1.3000000000000007,
2024-04-12 00:18:00,75,128.4722,1038.0,5.199999999999999,6.199999999999999,1.3999999999999986,
2024-04-12 00:21:00,75,128.125,1038.0,5.100000000000001,6.1,1.5,
2024-04-12 00:24:00,75,128.3854,1039.0,5.199999999999999,6.199999999999999,1.5,
2024-04-12 00:27:00,75,127.691,1039.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 00:30:00,75,126.7361,1039.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 00:33:00,75,127.6042,1039.0,5.300000000000001,6.299999999999999,1.3999999999999986,
2024-04-12 00:36:00,75,126.2153,1039.0,5.399999999999999,6.3999999999999995,1.4000000000000021,
2024-04-12 00:39:00,75,125.7813,1039.0,5.300000000000001,6.299999999999999,1.3999999999999986,
2024-04-12 00:42:00,75,126.8229,1039.0,5.200000000000003,6.3999999999999995,1.2999999999999972,
2024-04-12 00:45:00,75,123.6111,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,
2024-04-12 00:48:00,74,124.7396,1039.0,5.100000000000001,6.3999999999999995,1.3999999999999986,
2024-04-12 00:51:00,75,121.2674,1039.0,5.199999999999999,6.299999999999999,1.3000000000000007,
2024-04-12 00:54:00,74,123.3507,1039.0,5.199999999999999,6.3999999999999995,1.3000000000000007,
2024-04-12 00:57:00,74,125.5208,1039.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 01:00:00,74,125.1736,1039.0,5.199999999999999,6.3,1.3999999999999986,
2024-04-12 01:03:00,74,126.7361,1039.0,5.199999999999999,6.3999999999999995,1.3999999999999986,
2024-04-12 01:06:00,74,125.9549,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,
2024-04-12 01:09:00,73,125.8681,1039.0,5.199999999999999,6.199999999999999,1.5,
2024-04-12 01:12:00,74,126.7361,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,
2024-04-12 01:15:00,74,126.7361,1039.0,5.300000000000001,6.299999999999999,1.2999999999999972,
2024-04-12 01:18:00,74,125.7813,1039.0,5.099999999999998,6.3,1.5,
2024-04-12 01:21:00,74,125.1736,1039.0,5.199999999999999,6.299999999999999,1.3000000000000007,
2024-04-12 01:24:00,74,125.7813,1040.0,5.199999999999999,6.199999999999999,1.3999999999999986,
2024-04-12 01:27:00,79,147.6563,1040.0,5.399999999999999,5.8999999999999995,1.9000000000000021,
2024-04-12 01:30:00,81,149.8264,1040.0,5.599999999999998,5.8999999999999995,1.7000000000000028,
2024-04-12 01:33:00,80,148.3507,1040.0,5.699999999999999,5.8999999999999995,1.6999999999999993,
2024-04-12 01:36:00,80,138.1076,1040.0,5.699999999999999,6.199999999999999,1.5,
2024-04-12 01:39:00,77,125.8681,1040.0,5.5,6.499999999999999,1.3999999999999986,
2024-04-12 01:42:00,75,124.6528,1040.0,5.399999999999999,6.3999999999999995,1.1999999999999993,
2024-04-12 01:45:00,74,124.3056,1040.0,5.300000000000001,6.3999999999999995,1.1999999999999993,
2024-04-12 01:48:00,75,126.3021,1040.0,5.199999999999999,6.299999999999999,1.3999999999999986,
