Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-12 01:51:00,76,127.7778,1040.0,5.199999999999999,6.299999999999999,1.5,
2024-04-12 01:54:00,75,129.3403,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 01:57:00,75,128.0382,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 02:00:00,76,126.6493,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 02:03:00,75,124.4792,1040.0,5.300000000000001,6.3999999999999995,1.3999999999999986,
2024-04-12 02:06:00,75,125.434,1040.0,5.300000000000001,6.3999999999999995,1.3999999999999986,
2024-04-12 02:09:00,75,127.1701,1040.0,5.199999999999999,6.299999999999999,1.5,
2024-04-12 02:12:00,76,129.6875,1040.0,5.300000000000001,6.299999999999999,1.3999999999999986,
2024-04-12 02:15:00,76,130.816,1040.0,5.300000000000001,6.1,1.5,
2024-04-12 02:18:00,76,127.7778,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,
2024-04-12 02:21:00,75,124.0451,1040.0,5.199999999999999,6.3999999999999995,1.3000000000000007,
2024-04-12 02:24:00,74,123.4375,1041.0,5.199999999999999,6.3999999999999995,1.3000000000000007,
2024-04-12 02:27:00,74,123.0035,1041.0,5.199999999999999,6.3999999999999995,1.3000000000000007,
2024-04-12 02:30:00,75,122.743,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:33:00,74,123.0035,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:36:00,74,123.6979,1041.0,5.099999999999998,6.3,1.4000000000000021,
2024-04-12 02:39:00,74,125.5208,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:42:00,74,125.434,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:45:00,74,126.2153,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:48:00,74,124.7396,1041.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 02:51:00,74,123.8715,1041.0,5.099999999999998,6.3,1.4000000000000021,
2024-04-12 02:54:00,74,124.1319,1041.0,5.0,6.3,1.5,
2024-04-12 02:57:00,73,123.8715,1041.0,5.099999999999998,6.3,1.4000000000000021,
2024-04-12 03:00:00,73,124.1319,1041.0,5.0,6.199999999999999,1.3000000000000007,
2024-04-12 03:03:00,72,123.7847,1041.0,5.0,6.199999999999999,1.3000000000000007,
2024-04-12 03:06:00,72,125.1736,1041.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-12 03:09:00,73,125.0868,1041.0,5.0,6.1,1.3999999999999986,
2024-04-12 03:12:00,72,124.7396,1041.0,5.0,6.1,1.3000000000000007,
2024-04-12 03:15:00,72,124.3056,1041.0,5.100000000000001,6.1,1.3000000000000007,
2024-04-12 03:18:00,72,122.9167,1041.0,5.0,6.199999999999999,1.3000000000000007,
2024-04-12 03:21:00,72,123.3507,1041.0,5.0,6.1,1.3000000000000007,
2024-04-12 03:24:00,71,124.4792,1042.0,5.0,6.199999999999999,1.3000000000000007,
2024-04-12 03:27:00,72,122.3958,1042.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 03:30:00,72,122.0486,1042.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 03:33:00,72,121.441,1042.0,4.899999999999999,6.199999999999999,1.4000000000000021,
2024-04-12 03:36:00,73,123.6111,1042.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 03:39:00,73,124.1319,1042.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-12 03:42:00,73,125.6076,1042.0,5.0,6.1,1.3000000000000007,
2024-04-12 03:45:00,74,127.0833,1042.0,5.0,6.1,1.5,
2024-04-12 03:48:00,73,125.5208,1042.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-12 03:51:00,73,124.3056,1042.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-12 03:54:00,72,122.0486,1042.0,5.199999999999999,6.3,1.3000000000000007,
2024-04-12 03:57:00,71,122.5694,1042.0,5.0,6.3,1.3999999999999986,
2024-04-12 04:00:00,72,121.875,1042.0,5.0,6.3,1.3000000000000007,
2024-04-12 04:03:00,73,123.7847,1042.0,4.899999999999999,6.199999999999999,1.5,
2024-04-12 04:06:00,73,124.7396,1042.0,5.0,6.199999999999999,1.3999999999999986,
2024-04-12 04:09:00,73,124.2188,1042.0,5.0,6.1,1.3000000000000007,
2024-04-12 04:12:00,72,123.4375,1042.0,5.0,6.199999999999999,1.3000000000000007,
2024-04-12 04:15:00,73,123.1771,1042.0,4.899999999999999,6.3,1.4000000000000021,
2024-04-12 04:18:00,73,123.6979,1042.0,5.100000000000001,6.3,1.3000000000000007,
2024-04-12 04:21:00,71,123.2639,1042.0,4.899999999999999,6.3,1.4000000000000021,
2024-04-12 04:24:00,71,121.1806,1043.0,4.899999999999999,6.3,1.4000000000000021,
2024-04-12 04:30:00,69,120.6597,1043.0,4.899999999999999,6.3,1.3000000000000007,
2024-04-12 04:33:00,71,120.7465,1043.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-12 04:36:00,70,121.9618,1043.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-12 04:39:00,71,122.5694,1043.0,5.0,6.0,1.3000000000000007,
2024-04-12 04:42:00,70,122.8299,1043.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-12 04:45:00,70,122.1354,1043.0,4.800000000000001,6.0,1.3999999999999986,
2024-04-12 04:48:00,71,120.3125,1043.0,4.800000000000001,6.1,1.2999999999999972,
2024-04-12 04:51:00,71,119.9653,1043.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-12 04:54:00,69,123.0035,1043.0,4.900000000000002,6.1,1.1999999999999993,
2024-04-12 04:57:00,71,123.8715,1043.0,4.800000000000001,6.0,1.5,
2024-04-12 05:00:00,72,123.3507,1043.0,5.0,5.9,1.3000000000000007,
2024-04-12 05:03:00,71,123.1771,1043.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-12 05:06:00,70,121.007,1043.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-12 05:09:00,72,121.2674,1043.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 05:12:00,71,120.7465,1043.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 05:15:00,71,123.1771,1043.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-12 05:18:00,72,121.875,1043.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 05:21:00,71,123.0035,1043.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 05:24:00,71,123.7847,1044.0,4.899999999999999,6.1,1.4000000000000021,
2024-04-12 05:27:00,72,121.6146,1044.0,4.700000000000003,6.1,1.5,
2024-04-12 05:30:00,71,120.8333,1044.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-12 05:33:00,72,124.9132,1044.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-12 05:36:00,72,124.6528,1044.0,4.900000000000002,5.9,1.3999999999999986,
2024-04-12 05:39:00,72,124.9132,1044.0,4.900000000000002,6.0,1.3999999999999986,
2024-04-12 05:42:00,72,124.566,1044.0,4.900000000000002,6.0,1.3000000000000007,
2024-04-12 05:45:00,72,124.6528,1044.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-12 05:48:00,71,124.3056,1044.0,5.0,6.0,1.3000000000000007,
2024-04-12 05:51:00,72,124.0451,1044.0,4.900000000000002,6.0,1.3000000000000007,
2024-04-12 05:54:00,71,125.6076,1044.0,4.800000000000001,6.1,1.3000000000000007,
2024-04-12 05:57:00,71,125.3472,1044.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 06:00:00,73,125.434,1044.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 06:03:00,72,124.6528,1044.0,4.800000000000001,5.9,1.3999999999999986,
2024-04-12 06:06:00,72,123.6979,1044.0,4.900000000000002,6.0,1.3000000000000007,
2024-04-12 06:09:00,72,123.0035,1044.0,4.800000000000001,6.1,1.4000000000000021,
2024-04-12 06:12:00,72,124.4792,1044.0,4.800000000000001,6.0,1.4000000000000021,
2024-04-12 06:15:00,71,125.0,1044.0,4.900000000000002,6.0,1.3000000000000007,
2024-04-12 06:18:00,71,123.6111,1044.0,4.900000000000002,6.0,1.3000000000000007,
2024-04-12 06:21:00,71,124.3056,1044.0,4.900000000000002,6.0,1.3999999999999986,
2024-04-12 06:24:00,72,125.9549,1045.0,5.0,6.0,1.3999999999999986,
2024-04-12 06:27:00,70,124.0451,1045.0,5.0,6.0,1.4000000000000021,
2024-04-12 06:30:00,72,124.6528,1045.0,4.800000000000001,6.1,1.3999999999999986,
2024-04-12 06:33:00,72,124.7396,1045.0,5.0,6.0,1.3999999999999986,
2024-04-12 06:36:00,72,125.434,1045.0,4.900000000000002,6.0,1.5,
2024-04-12 06:39:00,71,124.3056,1045.0,4.800000000000001,6.0,1.1999999999999993,
2024-04-12 06:42:00,71,124.9132,1045.0,4.800000000000001,5.9,1.4000000000000021,
2024-04-12 06:45:00,71,125.1736,1045.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-12 06:48:00,70,124.4792,1045.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-12 06:51:00,70,125.434,1045.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-12 06:54:00,72,125.9549,1045.0,4.800000000000001,5.9,1.4000000000000021,
2024-04-12 06:57:00,71,125.5208,1045.0,4.800000000000001,5.9,1.4000000000000021,
2024-04-12 07:00:00,72,125.5208,1045.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:03:00,72,125.7813,1045.0,4.900000000000002,6.0,1.3999999999999986,
2024-04-12 07:06:00,73,127.6042,1045.0,4.900000000000002,5.9,1.5,
2024-04-12 07:09:00,73,127.6042,1045.0,5.0,6.0,1.3000000000000007,
2024-04-12 07:12:00,72,127.3438,1045.0,5.0,6.0,1.3000000000000007,
2024-04-12 07:15:00,73,128.3854,1045.0,5.0,5.9,1.3000000000000007,
2024-04-12 07:18:00,71,126.3021,1045.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:21:00,72,124.9132,1045.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:24:00,73,125.7813,1046.0,5.0,6.1,1.3000000000000007,
2024-04-12 07:27:00,72,127.0833,1046.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:30:00,71,127.6042,1046.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:33:00,71,128.6458,1046.0,4.900000000000002,5.9,1.3000000000000007,
2024-04-12 07:36:00,72,128.9931,1046.0,4.900000000000002,5.8,1.3000000000000007,
2024-04-12 07:39:00,71,128.9931,1046.0,4.800000000000001,5.9,1.5,
2024-04-12 07:42:00,72,128.559,1046.0,4.900000000000002,5.9,1.3999999999999986,
2024-04-12 07:45:00,71,130.2083,1046.0,4.900000000000002,5.8,1.3000000000000007,
2024-04-12 07:48:00,72,129.8611,1046.0,4.900000000000002,5.8,1.3000000000000007,
2024-04-12 07:51:00,71,128.9931,1046.0,4.900000000000002,5.8,1.3000000000000007,
2024-04-12 07:54:00,72,129.2535,1046.0,4.900000000000002,5.8,1.3000000000000007,
2024-04-12 07:57:00,73,131.0764,1046.0,4.900000000000002,5.8,1.3999999999999986,
2024-04-12 08:00:00,71,131.0764,1046.0,4.900000000000002,5.8,1.3999999999999986,
2024-04-12 08:03:00,73,131.25,1046.0,5.099999999999998,5.8,1.4000000000000021,
2024-04-12 08:06:00,73,133.8542,1046.0,5.199999999999999,5.8,1.3000000000000007,
2024-04-12 08:09:00,73,132.1181,1046.0,5.0,5.8,1.4000000000000021,
2024-04-12 08:12:00,74,133.2465,1046.0,5.100000000000001,5.8999999999999995,1.3000000000000007,
2024-04-12 08:15:00,74,132.8993,1046.0,5.100000000000001,5.8999999999999995,1.3999999999999986,
2024-04-12 08:18:00,74,131.684,1046.0,5.200000000000003,5.9,1.3999999999999986,
2024-04-12 08:21:00,75,131.4236,1046.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-12 08:24:00,74,132.1181,1047.0,5.100000000000001,5.9,1.3000000000000007,
2024-04-12 08:27:00,76,136.1979,1047.0,5.199999999999999,5.9,1.5,
2024-04-12 08:30:00,76,135.1563,1047.0,5.200000000000003,5.9,1.5,
2024-04-12 08:33:00,77,134.8958,1047.0,5.300000000000001,5.9,1.5,
2024-04-12 08:36:00,75,134.7222,1047.0,5.300000000000001,6.0,1.5,
2024-04-12 08:39:00,76,134.6354,1047.0,5.300000000000001,6.0,1.5,
2024-04-12 08:42:00,76,134.5486,1047.0,5.200000000000003,5.9,1.5,
2024-04-12 08:45:00,75,135.1563,1047.0,5.399999999999999,6.0,1.4000000000000021,
2024-04-12 08:48:00,75,135.7639,1047.0,5.399999999999999,6.0,1.4000000000000021,
2024-04-12 08:51:00,76,134.5486,1047.0,5.200000000000003,6.0,1.5,
2024-04-12 08:54:00,76,134.2882,1047.0,5.399999999999999,6.0,1.4000000000000021,
2024-04-12 08:57:00,75,137.1528,1047.0,5.300000000000001,6.0,1.4000000000000021,
2024-04-12 09:00:00,76,136.3715,1047.0,5.399999999999999,6.0,1.4000000000000021,
2024-04-12 09:03:00,76,140.3646,1047.0,5.300000000000001,5.8999999999999995,1.5,
2024-04-12 09:06:00,80,150.5208,1047.0,5.5,5.8,1.8000000000000007,
2024-04-12 09:09:00,82,153.559,1047.0,5.600000000000001,5.8,1.8000000000000007,
2024-04-12 09:12:00,83,149.2188,1047.0,5.899999999999999,5.8999999999999995,1.6000000000000014,
2024-04-12 09:15:00,81,147.2222,1047.0,5.700000000000003,6.0,1.5999999999999979,
2024-04-12 09:18:00,80,146.0069,1047.0,5.600000000000001,5.8999999999999995,1.6999999999999993,
2024-04-12 09:21:00,80,146.441,1047.0,5.800000000000001,6.1,1.5,
2024-04-12 09:30:00,80,147.309,1048.0,5.800000000000001,5.8999999999999995,1.5999999999999979,
2024-04-12 09:33:00,82,146.6146,1048.0,5.800000000000001,5.999999999999999,1.6999999999999993,
2024-04-12 09:36:00,81,146.0069,1048.0,5.800000000000001,5.8999999999999995,1.5999999999999979,
2024-04-12 09:39:00,81,144.4444,1048.0,5.800000000000001,6.1,1.5,
2024-04-12 09:42:00,81,143.1424,1048.0,5.699999999999999,6.1,1.6000000000000014,
2024-04-12 09:45:00,79,142.7083,1048.0,5.699999999999999,6.0,1.6000000000000014,
2024-04-12 09:48:00,80,143.8368,1048.0,5.800000000000001,6.1,1.5,
2024-04-12 09:51:00,81,144.6181,1048.0,5.699999999999999,6.0,1.6000000000000014,
2024-04-12 09:54:00,82,146.0069,1048.0,5.800000000000001,6.0,1.5999999999999979,
2024-04-12 09:57:00,82,147.2222,1048.0,5.700000000000003,5.999999999999999,1.6999999999999993,
2024-04-12 10:00:00,82,146.7882,1048.0,5.899999999999999,6.1,1.6000000000000014,
2024-04-12 10:03:00,84,145.8333,1048.0,5.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-12 10:06:00,82,144.5313,1048.0,5.899999999999999,6.199999999999999,1.5,
2024-04-12 10:09:00,83,144.6181,1048.0,5.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-12 10:12:00,81,143.6632,1048.0,5.899999999999999,6.1,1.5,
2024-04-12 10:15:00,83,144.0104,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,
2024-04-12 10:18:00,81,144.8785,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,
2024-04-12 10:21:00,82,143.75,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,
2024-04-12 10:24:00,82,143.2292,1049.0,5.800000000000001,6.1,1.6999999999999993,
2024-04-12 10:27:00,83,142.8819,1049.0,5.800000000000001,6.199999999999999,1.5999999999999979,
2024-04-12 10:30:00,81,142.5347,1049.0,5.800000000000001,6.1,1.5999999999999979,
2024-04-12 10:33:00,83,143.6632,1049.0,5.800000000000001,6.200000000000001,1.5999999999999979,
2024-04-12 10:36:00,82,145.0521,1049.0,5.800000000000001,6.200000000000001,1.5999999999999979,
2024-04-12 10:39:00,82,144.6181,1049.0,5.800000000000001,6.1,1.5999999999999979,
2024-04-12 10:42:00,81,145.7465,1049.0,5.899999999999999,6.1,1.5,
2024-04-12 10:45:00,81,146.6146,1049.0,5.899999999999999,6.1,1.6000000000000014,
2024-04-12 10:48:00,82,148.6111,1049.0,5.899999999999999,6.200000000000001,1.6000000000000014,
2024-04-12 10:51:00,84,149.3056,1049.0,5.899999999999999,6.1000000000000005,1.6000000000000014,
2024-04-12 10:54:00,82,147.9167,1049.0,5.899999999999999,5.999999999999999,1.6000000000000014,
2024-04-12 10:57:00,83,148.5243,1049.0,6.0,6.1000000000000005,1.6999999999999993,
2024-04-12 11:00:00,83,148.8715,1049.0,6.0,5.999999999999999,1.5,
2024-04-12 11:03:00,84,147.9167,1049.0,5.899999999999999,6.200000000000001,1.8000000000000007,
2024-04-12 11:06:00,84,148.0903,1049.0,6.0,6.200000000000001,1.5999999999999979,
2024-04-12 11:09:00,82,148.3507,1049.0,5.899999999999999,6.1,1.8000000000000007,
2024-04-12 11:12:00,82,148.4375,1049.0,6.0,6.1,1.6999999999999993,
2024-04-12 11:15:00,84,148.0035,1049.0,6.0,6.1,1.6999999999999993,
2024-04-12 11:18:00,82,149.3924,1049.0,6.0,6.200000000000001,1.6999999999999993,
2024-04-12 11:21:00,84,149.9132,1049.0,6.0,6.1,1.6999999999999993,
2024-04-12 11:24:00,84,150.6944,1050.0,6.099999999999998,6.200000000000001,1.8000000000000007,
2024-04-12 11:27:00,86,152.691,1050.0,6.199999999999999,6.200000000000001,1.6999999999999993,
2024-04-12 11:30:00,85,152.9514,1050.0,6.100000000000001,6.1,1.8000000000000007,
2024-04-12 11:33:00,86,152.0833,1050.0,6.300000000000001,6.1,1.6999999999999993,
2024-04-12 11:36:00,87,150.6077,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 11:39:00,87,151.9097,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 11:42:00,85,150.7813,1050.0,6.100000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 11:45:00,87,151.3889,1050.0,6.100000000000001,6.199999999999999,1.8000000000000007,
2024-04-12 11:48:00,86,151.9097,1050.0,6.199999999999999,6.199999999999999,1.8000000000000007,
2024-04-12 11:51:00,84,151.9965,1050.0,6.199999999999999,6.199999999999999,1.8000000000000007,
2024-04-12 11:54:00,87,152.2569,1050.0,6.300000000000001,6.200000000000001,1.5999999999999979,
2024-04-12 11:57:00,84,151.3889,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:00:00,86,151.1285,1050.0,6.300000000000001,6.199999999999999,1.6999999999999993,
2024-04-12 12:03:00,86,152.0833,1050.0,6.300000000000001,6.200000000000001,1.8999999999999986,
2024-04-12 12:06:00,87,149.9132,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:09:00,85,151.8229,1050.0,6.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-12 12:12:00,86,150.5208,1050.0,6.199999999999999,6.300000000000001,1.6000000000000014,
2024-04-12 12:15:00,84,149.7396,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:18:00,87,150.6944,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:21:00,85,151.1285,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:24:00,84,151.4757,1051.0,6.199999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 12:27:00,87,152.8646,1051.0,6.199999999999999,6.300000000000001,1.8999999999999986,
2024-04-12 12:30:00,87,153.559,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,
2024-04-12 12:33:00,87,152.9514,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,
2024-04-12 12:36:00,88,152.9514,1051.0,6.300000000000001,6.300000000000001,1.8999999999999986,
2024-04-12 12:39:00,88,154.1667,1051.0,6.399999999999999,6.300000000000001,1.8000000000000007,
2024-04-12 12:42:00,89,152.5174,1051.0,6.600000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 12:45:00,87,153.2986,1051.0,6.400000000000002,6.300000000000001,1.7999999999999972,
2024-04-12 12:48:00,87,152.7778,1051.0,6.300000000000001,6.5,1.7999999999999972,
2024-04-12 12:51:00,88,151.9097,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,
2024-04-12 12:54:00,85,151.9965,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 12:57:00,88,151.1285,1051.0,6.300000000000001,6.4,1.6999999999999993,
2024-04-12 13:00:00,88,151.5625,1051.0,6.300000000000001,6.4,1.6999999999999993,
2024-04-12 13:03:00,87,150.1736,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 13:06:00,85,150.6944,1051.0,6.199999999999999,6.4,1.8000000000000007,
2024-04-12 13:09:00,85,153.2986,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 13:12:00,88,151.4757,1051.0,6.399999999999999,6.300000000000001,1.6999999999999993,
2024-04-12 13:15:00,89,154.0798,1051.0,6.300000000000001,6.4,1.8999999999999986,
2024-04-12 13:18:00,89,155.816,1051.0,6.399999999999999,6.300000000000001,1.8000000000000007,
2024-04-12 13:21:00,88,157.2049,1051.0,6.300000000000001,6.200000000000001,1.8999999999999986,
2024-04-12 13:24:00,89,158.0729,1052.0,6.399999999999999,6.300000000000001,1.8000000000000007,
2024-04-12 13:27:00,89,158.0729,1052.0,6.400000000000002,6.300000000000001,1.8999999999999986,
2024-04-12 13:30:00,90,160.5903,1052.0,6.399999999999999,6.300000000000001,1.9000000000000021,
2024-04-12 13:33:00,87,161.5451,1052.0,6.5,6.300000000000001,1.8000000000000007,
2024-04-12 13:36:00,88,154.2535,1052.0,6.399999999999999,6.2,1.8000000000000007,
2024-04-12 13:39:00,86,160.3299,1052.0,6.199999999999999,6.500000000000001,1.5,
2024-04-12 13:42:00,91,161.3715,1052.0,6.300000000000001,6.2,2.0,
2024-04-12 13:45:00,90,152.3438,1052.0,6.300000000000001,6.4,1.8999999999999986,
2024-04-12 13:48:00,86,147.4826,1052.0,5.899999999999999,6.6000000000000005,1.8000000000000007,
2024-04-12 13:51:00,89,148.6111,1052.0,5.800000000000001,6.7,1.8999999999999986,
2024-04-12 13:54:00,88,149.8264,1052.0,5.800000000000001,6.6000000000000005,1.8999999999999986,
2024-04-12 13:57:00,85,153.125,1052.0,5.800000000000001,6.6,1.8999999999999986,
2024-04-12 14:00:00,88,157.0313,1052.0,5.899999999999999,6.4,1.9000000000000021,
2024-04-12 14:03:00,89,158.8542,1052.0,6.0,6.4,1.8999999999999986,
2024-04-12 14:06:00,91,157.4653,1052.0,6.0,6.5,1.8999999999999986,
2024-04-12 14:09:00,85,142.9688,1052.0,5.800000000000001,6.7,1.8000000000000007,
2024-04-12 14:12:00,85,141.1458,1052.0,5.699999999999999,6.8,1.8000000000000007,
2024-04-12 14:15:00,83,140.7118,1052.0,5.699999999999999,6.8,1.6999999999999993,
2024-04-12 14:18:00,85,138.4549,1052.0,5.599999999999998,6.7,1.6000000000000014,
2024-04-12 14:21:00,83,139.3229,1052.0,5.599999999999998,6.7,1.5,
2024-04-12 14:24:00,84,149.3924,1053.0,5.5,6.6000000000000005,1.6999999999999993,
2024-04-12 14:27:00,85,144.8785,1053.0,5.699999999999999,6.5,1.8000000000000007,
2024-04-12 14:30:00,84,144.4444,1053.0,5.699999999999999,6.5,1.8000000000000007,
2024-04-12 14:33:00,84,145.8333,1053.0,5.600000000000001,6.4,1.6999999999999993,
2024-04-12 14:36:00,85,144.9653,1053.0,5.600000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 14:39:00,86,147.2222,1053.0,5.600000000000001,6.300000000000001,1.8000000000000007,
2024-04-12 14:42:00,86,151.5625,1053.0,5.5,6.300000000000001,1.8000000000000007,
2024-04-12 14:45:00,84,155.0347,1053.0,5.800000000000001,6.300000000000001,1.8000000000000007,
2024-04-12 14:48:00,86,152.691,1053.0,5.699999999999999,6.300000000000001,1.8000000000000007,
2024-04-12 14:51:00,86,152.4306,1053.0,5.800000000000001,6.300000000000001,1.5999999999999979,
2024-04-12 14:54:00,85,153.6458,1053.0,5.800000000000001,6.300000000000001,1.6999999999999993,
2024-04-12 14:57:00,85,154.2535,1053.0,5.900000000000002,6.300000000000001,1.7999999999999972,
2024-04-12 15:00:00,89,161.9792,1053.0,5.800000000000001,6.2,1.8999999999999986,
2024-04-12 15:03:00,90,163.5417,1053.0,5.899999999999999,6.2,1.9000000000000021,
2024-04-12 15:06:00,90,156.3368,1053.0,6.0,6.200000000000001,1.9000000000000021,
2024-04-12 15:09:00,89,155.816,1053.0,5.800000000000001,6.4,1.1999999999999993,
2024-04-21 16:09:00,48,84.375,1053.0,0.6999999999999993,2.0,2.599999999999998,
2024-04-21 16:12:00,59,108.1597,1053.0,2.8999999999999986,4.8999999999999995,2.1999999999999993,
2024-04-21 16:15:00,65,133.4201,1053.0,3.8000000000000007,4.700000000000001,1.8999999999999986,
2024-04-21 16:18:00,66,137.5,1054.0,4.300000000000001,4.8,1.1999999999999993,
2024-04-21 16:21:00,71,130.2951,1054.0,4.600000000000001,5.4,1.8999999999999986,
2024-04-21 16:24:00,72,118.4896,1054.0,4.800000000000001,6.0,1.3000000000000007,
2024-04-21 16:27:00,78,144.0972,1054.0,4.900000000000002,5.6,1.7999999999999972,
2024-04-21 16:30:00,78,146.0069,1054.0,5.0,5.7,1.8000000000000007,
2024-04-21 16:33:00,80,143.6632,1054.0,5.400000000000002,5.8,1.6000000000000014,
2024-04-21 16:48:00,73,117.9688,1054.0,5.0,6.1000000000000005,1.1000000000000014,
2024-04-21 16:57:00,69,110.2431,1054.0,4.5,6.1000000000000005,1.1000000000000014,
2024-04-21 17:00:00,67,110.4167,1054.0,4.300000000000001,5.8999999999999995,1.0,
2024-04-21 17:03:00,64,106.4236,1054.0,4.100000000000001,5.7,0.8999999999999986,
2024-04-21 17:09:00,63,104.3403,1054.0,4.0,5.6000000000000005,0.9000000000000021,
2024-04-21 17:12:00,62,104.7743,1054.0,3.900000000000002,5.500000000000001,0.8999999999999986,
2024-04-21 17:15:00,63,106.9445,1054.0,3.6999999999999993,5.5,1.0,
2024-04-21 17:18:00,64,105.816,1055.0,3.900000000000002,5.6,1.0,
2024-04-21 17:21:00,63,104.3403,1055.0,3.900000000000002,5.6,1.0,
2024-04-21 17:24:00,65,109.2882,1055.0,3.900000000000002,5.6,1.0,
2024-04-21 17:30:00,65,114.2361,1055.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,
2024-04-21 17:33:00,68,120.3125,1055.0,4.300000000000001,5.6000000000000005,1.1999999999999993,
2024-04-21 17:39:00,68,120.3993,1055.0,4.400000000000002,5.6000000000000005,1.1999999999999993,
2024-04-21 17:42:00,69,122.1354,1055.0,4.400000000000002,5.6000000000000005,1.1999999999999993,
2024-04-21 17:45:00,69,117.5347,1055.0,4.5,5.700000000000001,1.1000000000000014,
2024-04-21 17:51:00,69,119.7049,1055.0,4.5,5.700000000000001,1.1000000000000014,
2024-04-21 17:54:00,71,116.8403,1055.0,4.600000000000001,5.9,1.1999999999999993,
2024-04-21 18:00:00,70,112.4132,1055.0,4.600000000000001,6.0,1.1999999999999993,
2024-04-21 18:03:00,71,119.4444,1055.0,4.600000000000001,6.0,1.1999999999999993,
2024-04-21 18:06:00,71,121.6146,1055.0,4.5,5.9,1.1000000000000014,
2024-04-21 18:12:00,71,122.3958,1055.0,4.5,5.800000000000001,1.3000000000000007,
2024-04-21 18:15:00,72,124.4792,1056.0,4.5,5.800000000000001,1.3000000000000007,
2024-04-21 18:21:00,72,123.6979,1056.0,4.5,5.800000000000001,1.3000000000000007,
2024-04-21 18:24:00,72,121.875,1056.0,4.600000000000001,6.0,1.1999999999999993,
2024-04-21 18:30:00,72,121.7014,1056.0,4.600000000000001,6.0,1.1999999999999993,
2024-04-21 18:33:00,72,122.0486,1056.0,4.600000000000001,6.0,1.3000000000000007,
2024-04-21 18:36:00,72,122.0486,1056.0,4.600000000000001,6.1000000000000005,1.1999999999999993,
2024-04-21 18:42:00,72,123.2639,1056.0,4.600000000000001,5.9,1.3000000000000007,
2024-04-21 18:45:00,72,125.0,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,
2024-04-21 18:51:00,72,124.6528,1056.0,4.5,5.800000000000001,1.3000000000000007,
2024-04-21 18:54:00,71,123.3507,1056.0,4.600000000000001,5.800000000000001,1.1999999999999993,
2024-04-21 19:00:00,72,122.9167,1056.0,4.5,5.9,1.3000000000000007,
2024-04-21 19:03:00,72,124.4792,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,
2024-04-21 19:06:00,73,123.0035,1056.0,4.600000000000001,5.9,1.1999999999999993,
2024-04-21 19:12:00,72,122.8299,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,
2024-04-21 19:15:00,71,123.1771,1057.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-21 19:21:00,72,124.1319,1057.0,4.699999999999999,5.9,1.1999999999999993,
2024-04-21 19:24:00,71,123.8715,1057.0,4.599999999999998,5.9,1.3000000000000007,
2024-04-21 19:27:00,72,123.1771,1057.0,4.599999999999998,5.9,1.1999999999999993,
2024-04-21 19:33:00,71,121.5278,1057.0,4.5,5.9,1.2999999999999972,
2024-04-21 19:36:00,71,123.7847,1057.0,4.5,5.800000000000001,1.1999999999999993,
2024-04-21 19:42:00,70,125.3472,1057.0,4.5,5.7,1.1999999999999993,
2024-04-21 19:45:00,71,123.6111,1057.0,4.5,5.7,1.1999999999999993,
2024-04-21 19:51:00,72,125.1736,1057.0,4.5,5.7,1.3999999999999986,
2024-04-21 19:54:00,72,124.3056,1057.0,4.5,5.9,1.2999999999999972,
2024-04-21 19:57:00,73,125.7813,1057.0,4.599999999999998,5.9,1.3000000000000007,
2024-04-21 20:03:00,73,124.6528,1057.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 20:06:00,72,126.3889,1057.0,4.699999999999999,6.1,1.3000000000000007,
2024-04-21 20:12:00,73,124.9132,1057.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 20:15:00,74,125.0,1058.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-21 20:21:00,73,125.6076,1058.0,4.699999999999999,6.0,1.1999999999999993,
2024-04-21 20:24:00,73,125.7813,1058.0,4.599999999999998,6.0,1.4000000000000021,
2024-04-21 20:27:00,73,124.4792,1058.0,4.699999999999999,6.0,1.1999999999999993,
2024-04-21 20:33:00,73,124.1319,1058.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-21 20:36:00,72,125.8681,1058.0,4.599999999999998,5.9,1.3000000000000007,
2024-04-21 20:42:00,73,126.9097,1058.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-21 20:45:00,72,126.6493,1058.0,4.699999999999999,5.9,1.1999999999999993,
2024-04-21 20:48:00,73,125.6076,1058.0,4.699999999999999,5.9,1.1999999999999993,
2024-04-21 20:54:00,73,125.6076,1058.0,4.599999999999998,5.9,1.3000000000000007,
2024-04-21 20:57:00,73,126.3021,1058.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 21:03:00,73,126.3021,1058.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 21:06:00,73,125.0,1058.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 21:09:00,74,126.0417,1058.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 21:12:00,73,125.7813,1058.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 21:18:00,73,125.7813,1059.0,4.699999999999999,5.9,1.1999999999999993,
2024-04-21 21:21:00,73,122.9167,1059.0,4.599999999999998,6.0,1.3000000000000007,
2024-04-21 21:27:00,72,123.6979,1059.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 21:30:00,73,124.2188,1059.0,4.5,6.0,1.3999999999999986,
2024-04-21 21:33:00,72,125.5208,1059.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 21:39:00,72,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 21:42:00,73,124.7396,1059.0,4.699999999999999,6.1,1.1999999999999993,
2024-04-21 21:48:00,73,126.0417,1059.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 21:51:00,72,125.0868,1059.0,4.800000000000001,5.9,1.1999999999999993,
2024-04-21 21:54:00,73,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:00:00,73,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:03:00,74,127.3438,1059.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:09:00,73,125.9549,1059.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:12:00,73,129.3403,1060.0,4.699999999999999,5.9,1.4000000000000021,
2024-04-21 22:18:00,74,128.125,1060.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:21:00,74,128.4722,1060.0,4.800000000000001,5.9,1.3999999999999986,
2024-04-21 22:24:00,74,127.7778,1060.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-21 22:30:00,74,127.6042,1060.0,4.800000000000001,5.9,1.1999999999999993,
2024-04-21 22:33:00,73,127.1701,1060.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:39:00,74,127.5174,1060.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:42:00,73,127.1701,1060.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-21 22:48:00,73,125.8681,1060.0,4.800000000000001,5.9,1.1999999999999993,
2024-04-21 22:51:00,73,125.5208,1060.0,4.699999999999999,6.0,1.3000000000000007,
2024-04-21 22:54:00,75,128.4722,1060.0,4.800000000000001,5.8999999999999995,1.3000000000000007,
2024-04-21 23:09:00,72,117.7951,1060.0,4.699999999999999,6.1,1.1000000000000014,
2024-04-21 23:12:00,71,117.9688,1060.0,4.600000000000001,6.1,1.1999999999999993,
2024-04-21 23:15:00,72,119.3576,1060.0,4.700000000000003,6.1,1.2999999999999972,
2024-04-21 23:18:00,72,118.4028,1061.0,4.600000000000001,6.1,1.1999999999999993,
2024-04-21 23:21:00,76,135.5903,1061.0,4.699999999999999,5.8999999999999995,1.5,
2024-04-21 23:24:00,77,137.6736,1061.0,4.900000000000002,5.8999999999999995,1.3999999999999986,
2024-04-21 23:27:00,78,136.3715,1061.0,4.800000000000001,5.8999999999999995,1.5,
2024-04-21 23:30:00,78,136.6319,1061.0,4.899999999999999,5.999999999999999,1.5,
2024-04-21 23:33:00,78,138.6285,1061.0,4.699999999999999,5.999999999999999,1.6999999999999993,
2024-04-21 23:36:00,79,138.8021,1061.0,5.0,5.8999999999999995,1.3999999999999986,
2024-04-21 23:39:00,79,139.4097,1061.0,4.799999999999997,5.999999999999999,1.6000000000000014,
2024-04-21 23:42:00,78,139.0625,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-04-21 23:45:00,79,138.6285,1061.0,4.899999999999999,5.999999999999999,1.5,
2024-04-21 23:48:00,79,139.4965,1061.0,4.899999999999999,5.999999999999999,1.5,
2024-04-21 23:51:00,79,139.4097,1061.0,5.0,5.999999999999999,1.5,
2024-04-21 23:54:00,80,139.6701,1061.0,4.899999999999999,5.999999999999999,1.5,
2024-04-21 23:57:00,80,140.7986,1061.0,4.899999999999999,5.999999999999999,1.5,
2024-04-22 00:00:00,79,142.7083,1061.0,5.0,5.999999999999999,1.5,
2024-04-22 00:03:00,79,141.4931,1061.0,5.0,5.999999999999999,1.5,
2024-04-22 00:06:00,79,140.2778,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-04-22 00:09:00,80,140.2778,1061.0,5.0,5.999999999999999,1.5,
2024-04-22 00:12:00,80,143.4028,1061.0,5.0,5.999999999999999,1.5,
2024-04-22 00:15:00,80,141.9271,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,
2024-04-22 00:18:00,80,141.1458,1062.0,5.0,5.999999999999999,1.5,
2024-04-22 00:21:00,80,142.3611,1062.0,5.0,5.999999999999999,1.5,
2024-04-22 00:24:00,81,140.625,1062.0,5.0,5.999999999999999,1.5,
2024-04-22 00:27:00,81,140.5382,1062.0,5.0,6.1,1.5,
2024-04-22 00:30:00,80,139.2361,1062.0,5.0,6.1,1.5,
2024-04-22 00:33:00,79,138.6285,1062.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-22 00:36:00,79,138.1944,1062.0,5.0,6.199999999999999,1.5,
2024-04-22 00:39:00,80,136.8924,1062.0,5.0,6.1,1.5,
2024-04-22 00:42:00,80,136.2847,1062.0,5.100000000000001,6.1,1.5,
2024-04-22 00:45:00,79,136.2847,1062.0,5.0,6.199999999999999,1.5,
2024-04-22 00:48:00,80,137.3264,1062.0,5.0,6.1,1.5,
2024-04-22 00:51:00,79,138.3681,1062.0,5.100000000000001,6.199999999999999,1.5,
2024-04-22 00:54:00,80,138.1076,1062.0,5.0,6.1,1.5,
2024-04-22 00:57:00,81,137.3264,1062.0,5.0,6.199999999999999,1.5,
2024-04-22 01:00:00,81,136.8924,1062.0,5.0,6.299999999999999,1.5,
2024-04-22 01:03:00,79,132.8125,1062.0,4.899999999999999,6.3,1.6000000000000014,
2024-04-22 01:06:00,79,131.4236,1062.0,4.899999999999999,6.3999999999999995,1.5,
2024-04-22 01:09:00,79,135.1563,1062.0,4.899999999999999,6.3999999999999995,1.5,
2024-04-22 01:12:00,79,135.1563,1062.0,5.0,6.299999999999999,1.5,
2024-04-22 01:15:00,79,135.8507,1062.0,4.899999999999999,6.199999999999999,1.5,
2024-04-22 01:18:00,79,134.7222,1063.0,4.899999999999999,6.199999999999999,1.6000000000000014,
2024-04-22 01:21:00,80,132.7257,1063.0,4.899999999999999,6.199999999999999,1.5,
2024-04-22 01:24:00,81,132.4653,1063.0,4.899999999999999,6.299999999999999,1.6000000000000014,
2024-04-22 01:27:00,80,132.0313,1063.0,5.0,6.3999999999999995,1.5,
2024-04-22 01:30:00,79,132.9861,1063.0,4.899999999999999,6.199999999999999,1.3999999999999986,
2024-04-22 01:33:00,78,132.9861,1063.0,4.899999999999999,6.299999999999999,1.3999999999999986,
2024-04-22 01:36:00,79,132.1181,1063.0,4.899999999999999,6.199999999999999,1.3999999999999986,
2024-04-22 01:39:00,79,132.9861,1063.0,4.899999999999999,6.1,1.5,
2024-04-22 01:42:00,79,132.1181,1063.0,4.899999999999999,6.199999999999999,1.5,
2024-04-22 01:45:00,78,131.9444,1063.0,4.899999999999999,6.299999999999999,1.3999999999999986,
2024-04-22 01:48:00,78,131.9444,1063.0,4.899999999999999,6.299999999999999,1.5,
2024-04-22 01:51:00,78,133.2465,1063.0,4.899999999999999,6.199999999999999,1.5,
2024-04-22 01:54:00,78,131.8576,1063.0,4.899999999999999,6.199999999999999,1.5,
2024-04-22 01:57:00,78,129.9479,1063.0,4.699999999999999,6.299999999999999,1.5999999999999979,
2024-04-22 02:00:00,77,129.0799,1063.0,4.899999999999999,6.299999999999999,1.5,
2024-04-22 02:03:00,77,130.3819,1063.0,4.800000000000001,6.199999999999999,1.3000000000000007,
2024-04-22 02:06:00,78,129.9479,1063.0,4.899999999999999,6.199999999999999,1.3000000000000007,
2024-04-22 02:09:00,78,132.4653,1063.0,4.899999999999999,6.199999999999999,1.3000000000000007,
2024-04-22 02:12:00,77,132.5521,1063.0,4.799999999999997,6.199999999999999,1.4000000000000021,
2024-04-22 02:15:00,78,133.5938,1063.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-22 02:18:00,78,133.1597,1064.0,4.899999999999999,6.0,1.3000000000000007,
2024-04-22 02:21:00,78,132.4653,1064.0,4.699999999999999,6.1,1.3000000000000007,
2024-04-22 02:24:00,78,131.684,1064.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-22 02:27:00,77,131.9444,1064.0,4.699999999999999,6.199999999999999,1.4000000000000021,
2024-04-22 02:30:00,78,131.1632,1064.0,4.799999999999997,6.1,1.5,
2024-04-22 02:33:00,77,130.6424,1064.0,4.699999999999999,6.1,1.5,
2024-04-22 02:36:00,77,132.1181,1064.0,4.799999999999997,6.1,1.5,
2024-04-22 02:39:00,78,133.1597,1064.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-22 02:42:00,78,132.2917,1064.0,4.899999999999999,6.1,1.3000000000000007,
2024-04-22 02:45:00,77,133.5938,1064.0,4.899999999999999,6.1,1.3999999999999986,
2024-04-22 02:48:00,79,135.1563,1064.0,4.800000000000001,6.1,1.5,
2024-04-22 02:51:00,79,135.3299,1064.0,4.899999999999999,6.1,1.5,
2024-04-22 02:54:00,79,134.2014,1064.0,4.899999999999999,6.1,1.5,
2024-04-22 03:06:00,79,135.7639,1064.0,4.800000000000001,6.199999999999999,1.6000000000000014,
2024-04-22 03:09:00,80,134.6354,1064.0,5.0,6.199999999999999,1.5,
2024-04-22 03:12:00,79,134.7222,1064.0,4.800000000000001,6.1,1.6000000000000014,
2024-04-22 03:15:00,80,136.4583,1064.0,5.0,6.200000000000001,1.5,
2024-04-22 03:18:00,80,136.2847,1065.0,5.0,6.1,1.4000000000000021,
2024-04-22 03:21:00,80,134.4618,1065.0,4.800000000000001,6.199999999999999,1.6000000000000014,
2024-04-22 03:24:00,78,132.8125,1065.0,4.900000000000002,6.199999999999999,1.5,
2024-04-22 03:27:00,79,133.3333,1065.0,4.800000000000001,6.199999999999999,1.5,
2024-04-22 03:30:00,79,133.1597,1065.0,4.800000000000001,6.199999999999999,1.5,
2024-04-22 03:33:00,79,134.9826,1065.0,4.800000000000001,6.199999999999999,1.5,
2024-04-22 03:36:00,80,135.4167,1065.0,4.900000000000002,6.1,1.5,
2024-04-22 03:39:00,79,135.8507,1065.0,4.800000000000001,6.0,1.5,
2024-04-22 03:42:00,78,134.7222,1065.0,4.899999999999999,6.0,1.5,
2024-04-22 03:45:00,78,136.3715,1065.0,4.800000000000001,6.0,1.5,
2024-04-22 03:48:00,78,135.3299,1065.0,4.800000000000001,6.0,1.5,
2024-04-22 03:51:00,79,134.7222,1065.0,4.800000000000001,6.0,1.5,
2024-04-22 03:54:00,79,136.2847,1065.0,4.899999999999999,6.1,1.5,
2024-04-22 03:57:00,79,137.934,1065.0,4.899999999999999,6.0,1.5,
2024-04-22 04:00:00,78,139.4097,1065.0,4.800000000000001,5.8999999999999995,1.5,
2024-04-22 04:03:00,80,142.7951,1065.0,4.900000000000002,5.8999999999999995,1.5,
2024-04-22 04:06:00,80,144.4444,1065.0,4.900000000000002,5.8999999999999995,1.5999999999999979,
2024-04-22 04:09:00,80,144.7049,1065.0,5.0,5.8999999999999995,1.6000000000000014,
2024-04-22 04:12:00,80,145.0521,1065.0,5.0,5.8999999999999995,1.6000000000000014,
2024-04-22 04:15:00,82,145.8333,1065.0,5.100000000000001,5.8999999999999995,1.5,
2024-04-22 04:18:00,79,134.1146,1066.0,5.199999999999999,6.1,1.3999999999999986,
2024-04-22 04:21:00,77,126.4757,1066.0,5.100000000000001,6.2,1.3000000000000007,
2024-04-22 04:24:00,77,126.3889,1066.0,5.0,6.2,1.3000000000000007,
2024-04-22 04:27:00,76,125.9549,1066.0,4.900000000000002,6.1000000000000005,1.1999999999999993,
2024-04-22 04:30:00,76,125.434,1066.0,4.800000000000001,6.2,1.3000000000000007,
2024-04-22 04:33:00,76,125.6076,1066.0,4.800000000000001,6.2,1.3000000000000007,
2024-04-22 04:36:00,76,126.3021,1066.0,4.900000000000002,5.9,1.1999999999999993,
2024-04-22 04:39:00,75,128.9063,1066.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-22 04:42:00,76,129.9479,1066.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-22 04:45:00,76,128.559,1066.0,4.900000000000002,5.800000000000001,1.1999999999999993,
2024-04-22 04:48:00,76,125.5208,1066.0,4.900000000000002,6.0,1.1999999999999993,
2024-04-22 04:51:00,74,125.1736,1066.0,4.800000000000001,5.9,1.1999999999999993,
2024-04-22 04:54:00,74,124.9132,1066.0,4.699999999999999,5.9,1.3000000000000007,
2024-04-22 04:57:00,74,124.3056,1066.0,4.699999999999999,5.800000000000001,1.3000000000000007,
2024-04-22 05:00:00,73,122.743,1066.0,4.600000000000001,6.0,1.3000000000000007,
2024-04-22 05:03:00,73,123.6111,1066.0,4.699999999999999,6.0,1.2000000000000028,
2024-04-22 05:06:00,73,123.4375,1066.0,4.600000000000001,5.9,1.3000000000000007,
2024-04-22 05:09:00,73,122.309,1066.0,4.600000000000001,5.9,1.1999999999999993,
2024-04-22 05:12:00,73,122.5694,1066.0,4.600000000000001,5.9,1.3000000000000007,
2024-04-22 05:15:00,72,121.441,1066.0,4.600000000000001,5.9,1.1999999999999993,
2024-04-22 05:18:00,73,121.6146,1067.0,4.600000000000001,6.0,1.1999999999999993,
2024-04-22 05:21:00,72,122.8299,1067.0,4.600000000000001,6.0,1.3000000000000007,
2024-04-22 05:24:00,73,124.566,1067.0,4.600000000000001,5.9,1.1999999999999993,
2024-04-22 05:27:00,74,124.566,1067.0,4.600000000000001,5.800000000000001,1.3999999999999986,
2024-04-22 05:30:00,73,125.5208,1067.0,4.600000000000001,5.800000000000001,1.1999999999999993,
2024-04-22 05:33:00,73,127.3438,1067.0,4.600000000000001,5.700000000000001,1.3000000000000007,
2024-04-22 05:36:00,74,131.8576,1067.0,4.699999999999999,5.700000000000001,1.3999999999999986,
2024-04-22 05:39:00,74,129.4271,1067.0,4.699999999999999,5.700000000000001,1.3000000000000007,
2024-04-22 05:42:00,75,133.3333,1067.0,4.600000000000001,5.700000000000001,1.3999999999999986,
2024-04-22 05:45:00,75,133.5938,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,
2024-04-22 05:48:00,75,133.4201,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,
2024-04-22 05:51:00,76,133.2465,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,
2024-04-22 05:54:00,76,131.9444,1067.0,4.899999999999999,5.800000000000001,1.3000000000000007,
2024-04-22 05:57:00,76,132.5521,1067.0,4.899999999999999,5.9,1.3000000000000007,
2024-04-22 06:00:00,75,133.1597,1067.0,4.800000000000001,5.9,1.3000000000000007,
2024-04-22 06:03:00,76,135.5903,1067.0,4.899999999999999,5.9,1.3999999999999986,
2024-04-22 06:06:00,78,139.2361,1067.0,5.0,5.8,1.5,
2024-04-22 06:09:00,78,143.1424,1067.0,5.099999999999998,5.8,1.5,
2024-04-22 06:12:00,79,139.8438,1067.0,5.099999999999998,5.9,1.4000000000000021,
2024-04-22 06:15:00,78,139.3229,1067.0,5.199999999999999,5.9,1.5,
2024-04-22 06:18:00,79,137.934,1068.0,5.099999999999998,6.0,1.5,
2024-04-22 06:21:00,79,138.1944,1068.0,5.099999999999998,6.0,1.6000000000000014,
2024-04-22 06:24:00,79,137.5,1068.0,5.199999999999999,6.0,1.5,
2024-04-22 06:27:00,80,137.2396,1068.0,5.199999999999999,6.0,1.3999999999999986,
2024-04-22 06:30:00,79,137.3264,1068.0,5.199999999999999,6.0,1.5,
2024-04-22 06:33:00,79,136.7188,1068.0,5.300000000000001,6.0,1.3000000000000007,
2024-04-22 06:36:00,79,136.1979,1068.0,5.0,6.0,1.5,
2024-04-22 06:39:00,79,135.9375,1068.0,5.199999999999999,5.9,1.5,
2024-04-22 06:42:00,79,135.5035,1068.0,5.199999999999999,6.1,1.3999999999999986,
2024-04-22 06:45:00,80,131.0764,1068.0,5.099999999999998,6.1,1.5,
2024-04-22 06:48:00,79,136.4583,1068.0,5.199999999999999,6.1,1.3999999999999986,
2024-04-22 06:51:00,80,134.8958,1068.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-22 06:54:00,79,134.7222,1068.0,5.099999999999998,6.1,1.4000000000000021,
2024-04-22 06:57:00,79,135.7639,1068.0,5.100000000000001,6.1,1.5,
2024-04-22 07:00:00,78,136.6319,1068.0,5.300000000000001,6.1,1.5,
2024-04-22 07:03:00,79,136.7188,1068.0,5.199999999999999,6.0,1.3999999999999986,
2024-04-22 07:06:00,80,137.066,1068.0,5.300000000000001,6.199999999999999,1.5999999999999979,
2024-04-22 07:09:00,80,139.6701,1068.0,5.199999999999999,6.1,1.5999999999999979,
2024-04-22 07:12:00,81,139.4965,1068.0,5.399999999999999,6.199999999999999,1.5,
2024-04-22 07:15:00,82,140.9722,1068.0,5.300000000000001,6.1,1.6999999999999993,
2024-04-22 07:18:00,80,141.9271,1069.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-22 07:21:00,82,141.6667,1069.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-22 07:24:00,82,144.0104,1069.0,5.5,6.199999999999999,1.7000000000000028,
2024-04-22 07:27:00,84,143.5764,1069.0,5.600000000000001,6.1,1.5,
2024-04-22 07:30:00,83,143.5764,1069.0,5.5,6.199999999999999,1.6000000000000014,
2024-04-22 07:33:00,82,143.1424,1069.0,5.5,6.1,1.6000000000000014,
2024-04-22 07:36:00,84,144.0104,1069.0,5.600000000000001,6.199999999999999,1.6000000000000014,
2024-04-22 07:39:00,81,143.1424,1069.0,5.600000000000001,6.199999999999999,1.5,
2024-04-22 07:42:00,83,142.5347,1069.0,5.600000000000001,6.1,1.3999999999999986,
2024-04-22 07:45:00,84,142.7083,1069.0,5.5,6.199999999999999,1.5,
2024-04-22 07:48:00,83,143.2292,1069.0,5.600000000000001,6.199999999999999,1.5,
2024-04-22 07:51:00,83,142.2743,1069.0,5.5,6.1,1.5,
2024-04-22 07:54:00,82,141.1458,1069.0,5.399999999999999,6.1,1.6000000000000014,
2024-04-22 07:57:00,82,140.7986,1069.0,5.399999999999999,6.199999999999999,1.5,
2024-04-22 08:00:00,83,142.1007,1069.0,5.399999999999999,6.199999999999999,1.6000000000000014,
2024-04-22 08:03:00,83,143.4028,1069.0,5.5,6.199999999999999,1.5,
2024-04-22 08:06:00,82,134.9826,1069.0,5.600000000000001,6.299999999999999,1.5,
2024-04-22 08:09:00,83,136.8056,1069.0,5.399999999999999,6.299999999999999,1.6000000000000014,
2024-04-22 08:12:00,84,140.5382,1069.0,5.5,6.199999999999999,1.5,
2024-04-22 08:15:00,82,140.625,1069.0,5.600000000000001,6.199999999999999,1.5,
2024-04-22 08:18:00,84,143.8368,1070.0,5.5,6.199999999999999,1.6000000000000014,
2024-04-22 08:21:00,85,139.6701,1070.0,5.600000000000001,6.199999999999999,1.7999999999999972,
2024-04-22 08:24:00,81,136.3715,1070.0,5.699999999999999,6.3999999999999995,1.3000000000000007,
2024-04-22 08:27:00,83,134.5486,1070.0,5.700000000000003,6.4,1.3999999999999986,
2024-04-22 08:30:00,81,130.5556,1070.0,5.700000000000003,6.500000000000001,1.2999999999999972,
2024-04-22 08:33:00,81,133.5938,1070.0,5.600000000000001,6.3999999999999995,1.5,
2024-04-22 08:36:00,81,133.2465,1070.0,5.5,6.299999999999999,1.5,
2024-04-22 08:39:00,81,131.4236,1070.0,5.399999999999999,6.3999999999999995,1.5,
2024-04-22 08:42:00,81,132.7257,1070.0,5.600000000000001,6.500000000000001,1.5,
2024-04-22 08:45:00,81,137.3264,1070.0,5.5,6.199999999999999,1.5,
2024-04-22 08:48:00,83,135.9375,1070.0,5.600000000000001,6.200000000000001,1.5,
2024-04-22 08:51:00,80,135.5035,1070.0,5.600000000000001,6.200000000000001,1.5,
2024-04-22 08:54:00,80,134.7222,1070.0,5.5,6.300000000000001,1.5,
2024-04-22 08:57:00,79,134.8958,1070.0,5.5,6.300000000000001,1.4000000000000021,
2024-04-22 09:00:00,81,135.3299,1070.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-22 09:03:00,81,137.066,1070.0,5.600000000000001,6.1,1.3999999999999986,
2024-04-22 09:06:00,80,138.3681,1070.0,5.600000000000001,6.1,1.5,
2024-04-22 09:09:00,81,138.3681,1070.0,5.600000000000001,6.200000000000001,1.5,
2024-04-22 09:12:00,82,137.6736,1070.0,5.600000000000001,6.300000000000001,1.5,
2024-04-22 09:15:00,82,136.8056,1070.0,5.699999999999999,6.200000000000001,1.6000000000000014,
2024-04-22 09:18:00,80,137.934,1071.0,5.600000000000001,6.200000000000001,1.5,
2024-04-22 09:21:00,83,138.5417,1071.0,5.600000000000001,6.200000000000001,1.5,
2024-04-22 09:24:00,81,138.8021,1071.0,5.699999999999999,6.199999999999999,1.3000000000000007,
2024-04-22 09:27:00,82,138.1944,1071.0,5.5,6.199999999999999,1.4000000000000021,
2024-04-22 09:30:00,82,138.4549,1071.0,5.699999999999999,6.1,1.5,
2024-04-22 09:33:00,81,138.1076,1071.0,5.599999999999998,6.1,1.5,
2024-04-22 09:36:00,82,139.2361,1071.0,5.5,6.1,1.6999999999999993,
2024-04-22 09:39:00,82,141.1458,1071.0,5.699999999999999,6.200000000000001,1.5,
2024-04-22 09:42:00,82,140.191,1071.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-22 09:45:00,82,138.1944,1071.0,5.599999999999998,6.1,1.6000000000000014,
2024-04-22 09:48:00,82,138.9757,1071.0,5.699999999999999,6.199999999999999,1.5,
2024-04-22 09:51:00,82,137.3264,1071.0,5.5,6.199999999999999,1.6000000000000014,
2024-04-22 09:54:00,80,137.7604,1071.0,5.400000000000002,6.199999999999999,1.5999999999999979,
2024-04-22 09:57:00,81,137.6736,1071.0,5.599999999999998,6.200000000000001,1.6000000000000014,
2024-04-22 10:00:00,81,138.1076,1071.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-22 10:03:00,82,138.5417,1071.0,5.599999999999998,6.300000000000001,1.6000000000000014,
2024-04-22 10:06:00,83,138.4549,1071.0,5.600000000000001,6.2,1.6000000000000014,
2024-04-22 10:09:00,83,140.625,1071.0,5.600000000000001,6.2,1.7000000000000028,
2024-04-22 10:12:00,82,139.0625,1071.0,5.600000000000001,6.300000000000001,1.6000000000000014,
2024-04-22 10:15:00,82,140.625,1071.0,5.5,6.4,1.6000000000000014,
2024-04-22 10:18:00,83,142.1007,1072.0,5.600000000000001,6.200000000000001,1.6000000000000014,
2024-04-22 10:21:00,83,140.9722,1072.0,5.700000000000003,6.200000000000001,1.6000000000000014,
2024-04-22 10:24:00,81,141.5799,1072.0,5.700000000000003,6.300000000000001,1.5,
2024-04-22 10:27:00,83,142.7951,1072.0,5.699999999999999,6.200000000000001,1.6000000000000014,
2024-04-22 10:30:00,84,143.5764,1072.0,5.700000000000003,6.1000000000000005,1.6000000000000014,
2024-04-22 10:33:00,82,142.9688,1072.0,5.800000000000001,6.1000000000000005,1.5,
2024-04-22 10:36:00,81,143.2292,1072.0,5.800000000000001,6.1000000000000005,1.5,
2024-04-22 10:39:00,86,158.1597,1072.0,5.900000000000002,6.1000000000000005,1.8000000000000007,
2024-04-22 10:42:00,88,157.7257,1072.0,6.300000000000001,6.000000000000001,2.0000000000000036,
2024-04-22 10:45:00,84,154.2535,1072.0,6.200000000000003,5.800000000000001,1.5,
2024-04-22 10:48:00,83,134.7222,1072.0,6.0,5.8,1.3999999999999986,
2024-04-22 10:51:00,78,123.2639,1072.0,5.5,6.3999999999999995,1.3000000000000007,
