Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-04-28 09:33:00,71,138.3681,1072.0,3.3000000000000007,4.700000000000001,2.8999999999999986,539.465
2024-04-28 09:39:00,70,136.8056,1072.0,3.6999999999999993,5.1000000000000005,2.5,536.8188
2024-04-28 09:42:00,71,126.4757,1072.0,4.5,5.499999999999999,1.5,530.1797
2024-04-28 09:45:00,69,125.1736,1072.0,4.5,5.6,1.3999999999999986,517.8217
2024-04-28 09:48:00,71,124.6528,1072.0,4.699999999999999,5.800000000000001,1.3000000000000007,529.6934
2024-04-28 09:51:00,71,122.9167,1072.0,4.600000000000001,5.9,1.3000000000000007,533.5702
2024-04-28 09:54:00,71,120.2257,1073.0,4.600000000000001,6.0,1.1999999999999993,535.9719
2024-04-28 10:00:00,70,117.1875,1073.0,4.600000000000001,6.0,1.1999999999999993,524.4392
2024-04-28 10:03:00,70,125.0,1073.0,4.700000000000003,5.9,1.1999999999999993,527.4718
2024-04-28 10:09:00,70,125.1736,1073.0,4.600000000000001,5.700000000000001,1.3000000000000007,529.2416
2024-04-28 10:12:00,71,128.4722,1073.0,4.600000000000001,5.6000000000000005,1.3999999999999986,538.4152
2024-04-28 10:18:00,72,129.3403,1073.0,4.5,5.6000000000000005,1.5,537.9974
2024-04-28 10:21:00,70,128.125,1073.0,4.5,5.6000000000000005,1.3000000000000007,529.2002
2024-04-28 10:24:00,70,123.8715,1073.0,4.5,5.6,1.3000000000000007,528.6447
2024-04-28 10:30:00,70,121.9618,1073.0,4.600000000000001,5.6,1.1999999999999993,524.8741
2024-04-28 10:33:00,70,119.9653,1073.0,4.5,5.699999999999999,1.3000000000000007,526.4774
2024-04-28 10:39:00,71,120.3993,1073.0,4.5,5.800000000000001,1.3000000000000007,526.9883
2024-04-28 10:42:00,71,121.7014,1073.0,4.600000000000001,5.800000000000001,1.3999999999999986,532.2944
2024-04-28 10:45:00,71,120.3125,1073.0,4.5,5.800000000000001,1.1999999999999993,527.3599
2024-04-28 10:51:00,70,119.3576,1073.0,4.600000000000001,5.800000000000001,1.3000000000000007,526.7846
2024-04-28 10:54:00,70,122.0486,1074.0,4.5,5.800000000000001,1.4000000000000021,528.9349
2024-04-28 11:00:00,71,122.309,1074.0,4.600000000000001,5.699999999999999,1.1999999999999993,527.7367
2024-04-28 11:03:00,70,122.8299,1074.0,4.600000000000001,5.800000000000001,1.3000000000000007,528.098
2024-04-28 11:06:00,71,122.743,1074.0,4.400000000000002,5.699999999999999,1.3999999999999986,528.5912
2024-04-28 11:09:00,71,123.8715,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,530.0959
2024-04-28 11:15:00,70,123.2639,1074.0,4.600000000000001,5.700000000000001,1.1999999999999993,527.5281
2024-04-28 11:18:00,71,124.2188,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,526.7166
2024-04-28 11:24:00,71,124.0451,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,533.0582
2024-04-28 11:27:00,72,123.4375,1074.0,4.699999999999999,5.800000000000001,1.3000000000000007,532.5238
2024-04-28 11:30:00,71,124.9132,1074.0,4.700000000000003,5.9,1.2999999999999972,536.3865
2024-04-28 11:36:00,72,123.4375,1074.0,4.699999999999999,5.9,1.3999999999999986,537.335
2024-04-28 11:39:00,72,124.4792,1074.0,4.800000000000001,5.9,1.3999999999999986,538.3336
2024-04-28 11:42:00,73,125.0868,1074.0,4.800000000000001,5.9,1.3999999999999986,548.2937
2024-04-28 11:45:00,72,125.434,1074.0,4.800000000000001,5.800000000000001,1.3999999999999986,545.3074
2024-04-28 11:51:00,72,126.2153,1074.0,4.800000000000001,5.800000000000001,1.2999999999999972,539.6675
2024-04-28 11:54:00,72,125.434,1075.0,4.699999999999999,5.800000000000001,1.3999999999999986,541.688
2024-04-28 11:57:00,72,125.0868,1075.0,4.800000000000001,5.800000000000001,1.3999999999999986,536.6196
2024-04-28 12:00:00,71,125.3472,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,537.5101
2024-04-28 12:06:00,72,124.3056,1075.0,4.800000000000001,6.000000000000001,1.1999999999999993,538.7567
2024-04-28 12:09:00,72,123.7847,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,531.8587
2024-04-28 12:12:00,72,123.4375,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,532.646
2024-04-28 12:15:00,71,121.6146,1075.0,4.599999999999998,5.9,1.2000000000000028,528.5268
2024-04-28 12:21:00,70,121.875,1075.0,4.599999999999998,5.799999999999999,1.3000000000000007,529.0602
2024-04-28 12:24:00,70,121.441,1075.0,4.5,5.699999999999999,1.3000000000000007,520.4542
2024-04-28 12:30:00,69,121.0938,1075.0,4.5,5.699999999999999,1.3000000000000007,519.8538
2024-04-28 12:33:00,70,121.1806,1075.0,4.399999999999999,5.699999999999999,1.4000000000000021,519.585
2024-04-28 12:36:00,70,122.0486,1075.0,4.5,5.800000000000001,1.4000000000000021,519.3417
2024-04-28 12:42:00,70,122.0486,1075.0,4.5,5.700000000000001,1.4000000000000021,520.6204
2024-04-28 12:45:00,70,122.0486,1075.0,4.5,5.700000000000001,1.3000000000000007,521.8877
2024-04-28 12:51:00,69,123.0035,1075.0,4.5,5.700000000000001,1.3000000000000007,523.6251
2024-04-28 12:54:00,70,123.2639,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,529.3658
2024-04-28 13:00:00,70,124.566,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,522.7803
2024-04-28 13:03:00,70,122.8299,1076.0,4.5,5.700000000000001,1.3999999999999986,526.4068
2024-04-28 13:06:00,72,126.3889,1076.0,4.5,5.700000000000001,1.5,532.5543
2024-04-28 13:12:00,71,126.7361,1076.0,4.800000000000001,5.700000000000001,1.3999999999999986,538.2114
2024-04-28 13:15:00,72,129.7743,1076.0,4.800000000000001,5.700000000000001,1.3000000000000007,545.6891
2024-04-28 13:21:00,72,129.0799,1076.0,4.800000000000001,5.700000000000001,1.5,544.9843
2024-04-28 13:24:00,72,128.125,1076.0,4.800000000000001,5.800000000000001,1.3999999999999986,544.0584
2024-04-28 13:27:00,73,127.7778,1076.0,4.800000000000001,5.700000000000001,1.3999999999999986,542.7747
2024-04-28 13:39:00,70,126.3889,1076.0,4.699999999999999,5.700000000000001,1.3000000000000007,528.7747
2024-04-28 13:42:00,70,123.6979,1076.0,4.599999999999998,5.700000000000001,1.3000000000000007,535.2742
2024-04-28 13:45:00,70,121.9618,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,523.0484
2024-04-28 13:51:00,70,122.1354,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,517.2897
2024-04-28 13:54:00,70,121.875,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,519.5562
2024-04-28 13:57:00,68,118.2292,1077.0,4.399999999999999,5.800000000000001,1.3000000000000007,515.1453
2024-04-28 14:03:00,69,117.9688,1077.0,4.5,5.800000000000001,1.1999999999999993,515.3132
2024-04-28 14:15:00,69,118.4028,1077.0,4.399999999999999,5.9,1.4000000000000021,521.6022
2024-04-28 14:18:00,70,118.5764,1077.0,4.5,5.9,1.4000000000000021,524.8352
2024-04-28 14:21:00,69,119.0972,1077.0,4.5,6.0,1.4000000000000021,520.7186
2024-04-28 14:27:00,71,118.6632,1077.0,4.5,5.800000000000001,1.4000000000000021,524.468
2024-04-28 14:30:00,69,119.7049,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,518.1146
2024-04-28 14:36:00,69,120.8333,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,519.8081
2024-04-28 14:39:00,69,121.6146,1077.0,4.5,5.800000000000001,1.3000000000000007,516.6511
2024-04-28 14:42:00,70,120.6597,1077.0,4.5,5.8,1.4000000000000021,519.7359
2024-04-28 14:48:00,69,120.5729,1077.0,4.5,5.8,1.3000000000000007,517.6353
2024-04-28 14:51:00,71,119.8785,1077.0,4.600000000000001,5.9,1.3000000000000007,528.1
2024-04-28 14:54:00,71,121.875,1078.0,4.399999999999999,6.0,1.6000000000000014,536.6473
2024-04-28 14:57:00,71,123.0035,1078.0,4.800000000000001,5.9,1.3000000000000007,539.5093
2024-04-28 15:03:00,72,123.6111,1078.0,4.800000000000001,5.9,1.3000000000000007,539.9327
2024-04-28 15:06:00,72,124.4792,1078.0,4.800000000000001,5.9,1.3000000000000007,537.5858
2024-04-28 15:12:00,70,125.3472,1078.0,4.699999999999999,5.9,1.3000000000000007,538.0837
2024-04-28 15:15:00,71,119.9653,1078.0,4.800000000000001,5.9,1.3000000000000007,538.2137
2024-04-28 15:18:00,71,118.4028,1078.0,4.699999999999999,6.1,1.3000000000000007,532.8192
2024-04-28 15:21:00,71,115.7986,1078.0,4.600000000000001,6.1,1.3999999999999986,531.7568
2024-04-28 15:27:00,71,115.9722,1078.0,4.5,6.199999999999999,1.3000000000000007,531.4683
2024-04-28 15:30:00,70,116.059,1078.0,4.600000000000001,6.1,1.3000000000000007,527.1725
2024-04-28 15:33:00,70,116.2326,1078.0,4.600000000000001,6.0,1.3000000000000007,524.233
2024-04-28 15:36:00,68,112.1528,1078.0,4.400000000000002,6.0,1.2999999999999972,509.0111
2024-04-28 15:42:00,67,111.1111,1078.0,4.399999999999999,6.1,1.1000000000000014,507.3885
2024-04-28 17:21:00,48,93.83681,1078.0,1.0,2.0999999999999996,2.1999999999999993,316.8738
2024-04-28 17:24:00,77,162.7604,1079.0,4.5,5.0,1.8999999999999986,582.4073
2024-04-28 17:30:00,79,163.5417,1079.0,4.699999999999999,5.300000000000001,2.0,594.8049
2024-04-28 17:33:00,84,163.6285,1079.0,4.900000000000002,5.6,2.1999999999999993,629.2474
2024-04-28 17:36:00,85,178.7327,1079.0,5.200000000000003,5.7,2.1999999999999957,648.4338
2024-04-28 17:39:00,89,167.0139,1079.0,5.800000000000001,5.8999999999999995,1.9000000000000021,691.7604
2024-04-28 17:45:00,91,163.7153,1079.0,5.800000000000001,5.999999999999999,2.099999999999998,688.9594
2024-04-28 17:48:00,91,157.2917,1079.0,6.199999999999999,6.200000000000001,1.7999999999999972,685.6802
2024-04-28 17:54:00,90,157.9861,1079.0,6.199999999999999,6.1,1.7000000000000028,683.2295
2024-04-28 17:57:00,90,146.875,1079.0,6.199999999999999,6.199999999999999,1.7000000000000028,676.821
2024-04-28 18:00:00,87,142.7083,1079.0,5.899999999999999,6.499999999999999,1.5999999999999979,651.7661
2024-04-28 18:06:00,85,141.6667,1079.0,5.699999999999999,6.3999999999999995,1.5000000000000036,644.5492
2024-04-28 18:09:00,80,137.5868,1079.0,5.400000000000002,6.2,1.3000000000000007,605.1484
2024-04-28 18:15:00,79,136.8924,1079.0,5.199999999999999,6.000000000000001,1.4000000000000021,603.4114
2024-04-28 18:18:00,80,138.0208,1079.0,5.200000000000003,5.8999999999999995,1.5,592.2671
2024-04-28 18:24:00,79,136.3715,1079.0,5.200000000000003,6.000000000000001,1.3999999999999986,591.0334
2024-04-28 18:27:00,77,130.2951,1080.0,5.200000000000003,5.999999999999999,1.0999999999999979,583.1429
2024-04-28 18:30:00,75,127.5174,1080.0,4.899999999999999,6.000000000000001,1.3000000000000007,571.8842
2024-04-28 18:36:00,76,127.5174,1080.0,5.0,6.1000000000000005,1.1999999999999993,573.5286
2024-04-28 18:39:00,77,128.3854,1080.0,5.0,6.2,1.1999999999999993,573.7183
2024-04-28 18:42:00,77,128.9931,1080.0,5.100000000000001,6.2,1.3000000000000007,574.8615
2024-04-28 18:45:00,75,123.4375,1080.0,4.899999999999999,6.1000000000000005,1.3000000000000007,564.8922
2024-04-28 18:51:00,75,125.7813,1080.0,4.899999999999999,6.2,1.3000000000000007,564.0717
2024-04-28 18:54:00,81,149.0451,1080.0,5.0,5.7,1.8000000000000007,600.5691
2024-04-28 19:00:00,80,150.5208,1080.0,5.199999999999999,5.8,1.6999999999999993,612.4065
2024-04-28 19:03:00,83,153.8194,1080.0,5.399999999999999,5.7,1.7000000000000028,620.3282
2024-04-28 19:06:00,83,147.309,1080.0,5.600000000000001,5.700000000000001,1.5,627.7707
2024-04-28 19:12:00,81,148.0035,1080.0,5.5,5.700000000000001,1.3999999999999986,613.6271
2024-04-28 19:15:00,84,144.4444,1080.0,5.5,6.0,1.6000000000000014,622.6493
2024-04-28 19:21:00,83,146.2674,1080.0,5.5,5.9,1.5,623.0972
2024-04-28 19:24:00,84,145.4861,1081.0,5.699999999999999,6.1,1.5000000000000036,634.2862
2024-04-28 19:30:00,84,147.309,1081.0,5.600000000000001,6.1,1.6000000000000014,635.3298
2024-04-28 19:33:00,86,148.4375,1081.0,5.800000000000001,6.1,1.5999999999999979,647.2677
2024-04-28 19:36:00,83,140.9722,1081.0,5.699999999999999,6.4,1.5000000000000036,634.722
2024-04-28 19:42:00,84,138.5417,1081.0,5.699999999999999,6.4,1.5000000000000036,636.6507
2024-04-28 19:45:00,81,131.0764,1081.0,5.5,6.500000000000001,1.3000000000000007,607.2254
2024-04-28 19:51:00,81,133.2465,1081.0,5.299999999999997,6.4,1.4000000000000021,607.4877
2024-04-28 19:54:00,82,132.8125,1081.0,5.399999999999999,6.500000000000001,1.3999999999999986,613.3742
2024-04-28 20:00:00,82,133.5938,1081.0,5.5,6.500000000000001,1.3999999999999986,614.4034
2024-04-28 20:03:00,82,131.5972,1081.0,5.399999999999999,6.500000000000001,1.5,609.3764
2024-04-28 20:06:00,80,129.6875,1081.0,5.299999999999997,6.499999999999999,1.4000000000000021,605.0643
2024-04-28 20:12:00,81,130.2083,1081.0,5.199999999999999,6.499999999999999,1.3999999999999986,602.9869
2024-04-28 20:15:00,81,131.4236,1081.0,5.199999999999999,6.3,1.3999999999999986,601.9028
2024-04-28 20:21:00,79,130.3819,1081.0,5.299999999999997,6.3999999999999995,1.2000000000000028,599.7241
2024-04-28 20:24:00,80,130.2083,1081.0,5.199999999999999,6.3,1.3000000000000007,594.9113
2024-04-28 20:27:00,79,131.5104,1082.0,5.300000000000001,6.3,1.3000000000000007,594.6516
2024-04-28 20:39:00,80,133.7674,1082.0,5.199999999999999,6.199999999999999,1.5,595.6537
2024-04-28 20:42:00,80,131.5104,1082.0,5.300000000000001,6.199999999999999,1.5,599.0904
2024-04-28 20:45:00,80,130.816,1082.0,5.199999999999999,6.3,1.3999999999999986,597.4715
2024-04-28 20:48:00,79,131.5972,1082.0,5.199999999999999,6.3999999999999995,1.5,597.8842
2024-04-28 20:51:00,80,132.3785,1082.0,5.199999999999999,6.1,1.3000000000000007,595.2042
2024-04-28 20:57:00,79,132.3785,1082.0,5.099999999999998,6.299999999999999,1.4000000000000021,596.7154
2024-04-28 21:00:00,79,132.0313,1082.0,5.199999999999999,6.199999999999999,1.4000000000000021,597.2128
2024-04-28 21:06:00,79,132.8993,1082.0,5.199999999999999,6.199999999999999,1.3000000000000007,597.1803
2024-04-28 21:09:00,80,134.0278,1082.0,5.199999999999999,6.199999999999999,1.4000000000000021,595.7595
2024-04-28 21:12:00,78,134.1146,1082.0,5.199999999999999,6.1,1.5,597.3113
2024-04-28 21:18:00,80,136.1979,1082.0,5.300000000000001,6.1,1.3000000000000007,597.2583
2024-04-28 21:21:00,79,133.2465,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,595.953
2024-04-28 21:27:00,80,134.0278,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,596.1796
2024-04-28 21:30:00,80,134.2014,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,598.2868
2024-04-28 21:33:00,80,135.5903,1083.0,5.300000000000001,6.199999999999999,1.3000000000000007,597.9833
2024-04-28 21:45:00,79,135.5035,1083.0,5.300000000000001,6.200000000000001,1.5,599.0652
2024-04-28 21:48:00,81,136.2847,1083.0,5.300000000000001,6.1,1.5,604.9058
2024-04-28 21:51:00,79,134.5486,1083.0,5.300000000000001,6.300000000000001,1.5,610.347
2024-04-28 21:57:00,81,135.5035,1083.0,5.300000000000001,6.300000000000001,1.5,612.6565
2024-04-28 22:00:00,81,134.6354,1083.0,5.400000000000002,6.300000000000001,1.5,612.475
2024-04-28 22:03:00,80,134.2882,1083.0,5.300000000000001,6.300000000000001,1.6000000000000014,610.678
2024-04-28 22:09:00,81,134.4618,1083.0,5.5,6.4,1.4000000000000021,609.9257
2024-04-28 22:12:00,81,134.2014,1083.0,5.400000000000002,6.4,1.5,610.051
2024-04-28 22:18:00,81,132.7257,1083.0,5.300000000000001,6.300000000000001,1.5,609.2542
2024-04-28 22:21:00,79,132.8125,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,604.1633
2024-04-28 22:27:00,80,132.3785,1084.0,5.5,6.300000000000001,1.3999999999999986,607.1351
2024-04-28 22:30:00,81,133.5938,1084.0,5.300000000000001,6.300000000000001,1.6000000000000014,608.834
2024-04-28 22:33:00,81,133.2465,1084.0,5.400000000000002,6.300000000000001,1.5,610.4315
2024-04-28 22:39:00,81,132.7257,1084.0,5.400000000000002,6.300000000000001,1.5,610.1844
2024-04-28 22:42:00,80,132.9861,1084.0,5.400000000000002,6.300000000000001,1.5,607.8888
2024-04-28 22:48:00,81,133.3333,1084.0,5.300000000000001,6.300000000000001,1.5,607.2794
2024-04-28 22:51:00,81,133.4201,1084.0,5.399999999999999,6.4,1.5,607.9305
2024-04-28 22:54:00,79,131.8576,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,602.676
2024-04-28 23:00:00,79,131.25,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,601.1165
2024-04-28 23:03:00,78,123.6111,1084.0,5.200000000000003,6.6000000000000005,1.2999999999999972,589.2499
2024-04-28 23:09:00,78,122.9167,1084.0,5.200000000000003,6.6000000000000005,1.3999999999999986,586.8888
2024-04-28 23:12:00,78,122.9167,1084.0,5.100000000000001,6.500000000000001,1.3999999999999986,586.339
2024-04-28 23:15:00,77,123.2639,1084.0,5.0,6.500000000000001,1.3000000000000007,577.3453
2024-04-28 23:18:00,75,121.7014,1084.0,5.100000000000001,6.500000000000001,1.1999999999999993,568.9666
2024-04-28 23:24:00,76,120.2257,1084.0,5.0,6.6000000000000005,1.3000000000000007,570.4615
2024-04-28 23:27:00,76,121.2674,1085.0,4.900000000000002,6.4,1.3999999999999986,570.4555
2024-04-28 23:33:00,76,121.9618,1085.0,5.100000000000001,6.4,1.1999999999999993,571.7369
2024-04-28 23:36:00,77,121.875,1085.0,5.0,6.4,1.3000000000000007,570.913
2024-04-28 23:39:00,75,121.1806,1085.0,5.099999999999998,6.4,1.2000000000000028,565.8043
2024-04-28 23:42:00,76,122.309,1085.0,5.0,6.5,1.3999999999999986,568.3176
2024-04-28 23:48:00,77,122.9167,1085.0,5.099999999999998,6.300000000000001,1.3000000000000007,569.8231
2024-04-28 23:51:00,75,123.6979,1085.0,5.0,6.4,1.3000000000000007,568.85
2024-04-28 23:54:00,76,125.0,1085.0,5.0,6.4,1.3999999999999986,569.6517
2024-04-28 23:57:00,76,120.2257,1085.0,5.100000000000001,6.4,1.1999999999999993,569.2592
2024-04-29 00:03:00,76,122.1354,1085.0,4.900000000000002,6.5,1.3999999999999986,571.1155
2024-04-29 00:06:00,76,121.2674,1085.0,5.0,6.4,1.3000000000000007,570.0147
2024-04-29 00:09:00,77,123.7847,1085.0,5.099999999999998,6.5,1.4000000000000021,577.843
2024-04-29 00:30:00,77,121.5278,1086.0,5.100000000000001,6.7,1.3000000000000007,575.9215
2024-04-29 00:33:00,77,121.441,1086.0,5.199999999999999,6.7,1.1999999999999993,575.2417
2024-04-29 00:39:00,76,122.1354,1086.0,5.199999999999999,6.6000000000000005,1.3000000000000007,577.7383
2024-04-29 00:42:00,77,123.1771,1086.0,5.099999999999998,6.5,1.4000000000000021,575.8939
2024-04-29 00:45:00,76,123.2639,1086.0,5.200000000000003,6.4,1.1999999999999993,579.579
2024-04-29 00:51:00,77,123.6111,1086.0,5.100000000000001,6.5,1.3000000000000007,578.1215
2024-04-29 00:54:00,77,121.0938,1086.0,5.099999999999998,6.6000000000000005,1.4000000000000021,576.525
2024-04-29 01:00:00,77,121.1806,1086.0,5.199999999999999,6.7,1.3000000000000007,576.9093
2024-04-29 01:03:00,77,124.0451,1086.0,5.100000000000001,6.5,1.1999999999999993,576.9719
2024-04-29 01:09:00,77,123.7847,1086.0,5.100000000000001,6.4,1.3000000000000007,576.0052
2024-04-29 01:12:00,77,124.0451,1086.0,5.199999999999999,6.5,1.3000000000000007,577.6188
2024-04-29 01:15:00,77,123.1771,1086.0,5.199999999999999,6.5,1.1999999999999993,578.7575
2024-04-29 01:21:00,77,123.3507,1086.0,5.199999999999999,6.5,1.1999999999999993,578.7949
2024-04-29 01:24:00,76,123.7847,1086.0,5.100000000000001,6.6,1.3000000000000007,579.6272
2024-04-29 01:27:00,77,124.6528,1087.0,5.0,6.6,1.3000000000000007,577.8105
2024-04-29 01:30:00,77,124.2188,1087.0,5.100000000000001,6.4,1.3000000000000007,578.3485
2024-04-29 01:33:00,77,125.5208,1087.0,5.199999999999999,6.5,1.3000000000000007,585.4036
2024-04-29 01:36:00,78,125.1736,1087.0,5.300000000000001,6.5,1.1999999999999993,583.7655
2024-04-29 01:42:00,78,125.6076,1087.0,5.199999999999999,6.5,1.3000000000000007,585.6727
2024-04-29 01:45:00,77,124.7396,1087.0,5.199999999999999,6.4,1.3000000000000007,582.1154
2024-04-29 01:51:00,76,125.434,1087.0,5.199999999999999,6.4,1.3000000000000007,578.9568
2024-04-29 01:54:00,77,123.6979,1087.0,5.099999999999998,6.4,1.3000000000000007,576.7505
2024-04-29 02:00:00,76,124.2188,1087.0,5.199999999999999,6.5,1.3000000000000007,575.632
2024-04-29 02:03:00,77,124.3056,1087.0,5.199999999999999,6.4,1.1999999999999993,579.0949
2024-04-29 02:06:00,77,123.8715,1087.0,5.099999999999998,6.4,1.3000000000000007,576.7979
2024-04-29 02:09:00,76,123.0035,1087.0,5.0,6.4,1.3999999999999986,575.6171
2024-04-29 02:15:00,76,123.7847,1087.0,5.099999999999998,6.4,1.4000000000000021,575.8376
2024-04-29 02:18:00,78,123.8715,1087.0,5.0,6.4,1.4000000000000021,576.2123
2024-04-29 02:21:00,78,124.566,1088.0,5.199999999999999,6.4,1.1999999999999993,579.4249
2024-04-29 02:27:00,77,125.0,1088.0,5.099999999999998,6.5,1.3000000000000007,577.0577
2024-04-29 02:30:00,77,125.434,1088.0,5.099999999999998,6.4,1.3000000000000007,573.4329
2024-04-29 02:33:00,76,124.4792,1088.0,5.099999999999998,6.4,1.4000000000000021,577.0741
2024-04-29 02:36:00,77,123.6979,1088.0,5.099999999999998,6.4,1.3000000000000007,577.0662
2024-04-29 02:39:00,77,123.4375,1088.0,5.199999999999999,6.4,1.1999999999999993,575.524
2024-04-29 02:45:00,78,123.4375,1088.0,5.0,6.4,1.3999999999999986,574.8829
2024-04-29 02:48:00,76,124.9132,1088.0,5.0,6.4,1.3000000000000007,574.6226
2024-04-29 02:51:00,78,124.2188,1088.0,5.099999999999998,6.4,1.4000000000000021,577.912
2024-04-29 02:57:00,77,123.8715,1088.0,5.199999999999999,6.4,1.1999999999999993,577.6227
2024-04-29 03:00:00,77,123.2639,1088.0,5.099999999999998,6.4,1.3000000000000007,575.4161
2024-04-29 03:06:00,77,122.9167,1088.0,5.0,6.4,1.3999999999999986,575.1543
2024-04-29 03:09:00,77,123.6111,1088.0,5.0,6.4,1.3999999999999986,575.2633
2024-04-29 03:12:00,76,121.6146,1088.0,5.0,6.5,1.3000000000000007,566.4869
2024-04-29 03:18:00,76,122.9167,1088.0,5.0,6.4,1.3000000000000007,570.509
2024-04-29 03:21:00,76,121.6146,1089.0,4.900000000000002,6.4,1.3999999999999986,573.1295
2024-04-29 03:27:00,76,122.4826,1089.0,5.0,6.4,1.3999999999999986,571.7959
2024-04-29 03:39:00,76,122.8299,1089.0,5.0,6.4,1.3000000000000007,567.7982
2024-04-29 03:42:00,76,123.2639,1089.0,5.0,6.4,1.3999999999999986,570.022
2024-04-29 03:45:00,77,123.6979,1089.0,5.099999999999998,6.4,1.3000000000000007,572.2476
2024-04-29 03:51:00,76,123.0035,1089.0,5.0,6.4,1.3999999999999986,574.0833
2024-04-29 03:54:00,76,121.5278,1089.0,5.0,6.5,1.3999999999999986,571.9237
2024-04-29 03:57:00,76,121.0938,1089.0,5.0,6.300000000000001,1.3000000000000007,567.6801
2024-04-29 04:03:00,75,122.0486,1089.0,4.899999999999999,6.4,1.3000000000000007,559.4205
2024-04-29 04:06:00,74,122.0486,1089.0,5.0,6.300000000000001,1.3000000000000007,563.6766
2024-04-29 04:12:00,75,121.2674,1089.0,5.0,6.300000000000001,1.3000000000000007,564.7151
2024-04-29 04:15:00,74,120.6597,1089.0,4.899999999999999,6.300000000000001,1.3000000000000007,559.6939
2024-04-29 04:18:00,76,121.1806,1089.0,5.0,6.300000000000001,1.3000000000000007,564.8829
2024-04-29 04:24:00,75,122.4826,1089.0,4.899999999999999,6.300000000000001,1.3000000000000007,564.9283
2024-04-29 04:27:00,76,121.441,1090.0,4.899999999999999,6.300000000000001,1.4000000000000021,562.5432
2024-04-29 04:33:00,74,121.875,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,560.0128
2024-04-29 04:36:00,75,121.875,1090.0,5.0,6.300000000000001,1.1999999999999993,560.6553
2024-04-29 04:42:00,76,121.441,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,558.2169
2024-04-29 04:45:00,75,120.8333,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,557.6874
2024-04-29 04:48:00,75,121.441,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,559.5234
2024-04-29 04:54:00,75,121.1806,1090.0,5.0,6.300000000000001,1.1999999999999993,559.8241
2024-04-29 04:57:00,75,121.1806,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,560.1074
2024-04-29 05:00:00,75,122.743,1090.0,4.899999999999999,6.300000000000001,1.4000000000000021,566.0764
2024-04-29 05:03:00,75,121.875,1090.0,5.0,6.300000000000001,1.3000000000000007,563.2673
2024-04-29 05:09:00,76,123.2639,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,563.4818
2024-04-29 05:12:00,74,121.1806,1090.0,5.0,6.300000000000001,1.1999999999999993,561.1486
2024-04-29 05:15:00,74,121.1806,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,554.9133
2024-04-29 05:18:00,75,122.743,1090.0,4.899999999999999,6.199999999999999,1.3000000000000007,557.4165
2024-04-29 05:24:00,75,122.8299,1090.0,5.0,6.200000000000001,1.3000000000000007,557.6211
2024-04-29 05:27:00,75,122.8299,1091.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.9861
2024-04-29 05:33:00,74,122.1354,1091.0,4.899999999999999,6.300000000000001,1.1999999999999993,555.4482
2024-04-29 05:36:00,74,121.5278,1091.0,4.899999999999999,6.200000000000001,1.3000000000000007,554.4106
2024-04-29 05:39:00,75,121.7014,1091.0,4.899999999999999,6.300000000000001,1.1999999999999993,553.4688
2024-04-29 05:45:00,74,121.5278,1091.0,4.899999999999999,6.199999999999999,1.3000000000000007,553.3532
2024-04-29 05:48:00,74,120.3125,1091.0,4.899999999999999,6.199999999999999,1.1999999999999993,549.5577
2024-04-29 05:54:00,74,122.0486,1091.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.6072
2024-04-29 05:57:00,75,124.0451,1091.0,4.899999999999999,6.300000000000001,1.4000000000000021,557.571
2024-04-29 06:03:00,76,124.3056,1091.0,5.0,6.1,1.3000000000000007,559.5956
2024-04-29 06:06:00,75,124.566,1091.0,4.899999999999999,6.199999999999999,1.3000000000000007,558.4535
2024-04-29 06:09:00,75,123.6979,1091.0,4.800000000000001,6.1,1.3999999999999986,554.501
2024-04-29 06:15:00,74,123.7847,1091.0,4.899999999999999,6.1,1.3000000000000007,553.5945
2024-04-29 06:18:00,75,125.1736,1091.0,4.899999999999999,6.200000000000001,1.4000000000000021,561.8314
2024-04-29 06:21:00,75,124.7396,1091.0,4.899999999999999,6.1,1.3000000000000007,559.6375
2024-04-29 06:24:00,75,122.3958,1092.0,4.899999999999999,6.200000000000001,1.3000000000000007,560.1689
2024-04-29 06:30:00,75,122.1354,1092.0,5.0,6.300000000000001,1.1999999999999993,556.2594
2024-04-29 06:33:00,74,122.4826,1092.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.7017
2024-04-29 06:36:00,74,124.3056,1092.0,4.800000000000001,6.200000000000001,1.3999999999999986,555.8933
2024-04-29 06:39:00,75,124.7396,1092.0,4.899999999999999,6.1,1.3000000000000007,554.5557
2024-04-29 06:45:00,75,126.6493,1092.0,4.899999999999999,6.1,1.3000000000000007,555.6787
2024-04-29 06:48:00,75,124.566,1092.0,5.0,6.200000000000001,1.1999999999999993,560.9775
2024-04-29 06:54:00,75,124.4792,1092.0,5.0,6.200000000000001,1.1999999999999993,561.1663
2024-04-29 06:57:00,75,125.434,1092.0,5.0,6.200000000000001,1.3000000000000007,563.0455
2024-04-29 07:00:00,77,128.6458,1092.0,5.0,6.1,1.3999999999999986,569.7917
2024-04-29 07:06:00,77,130.2951,1092.0,5.099999999999998,6.1,1.3000000000000007,571.3568
2024-04-29 07:09:00,77,132.8125,1092.0,5.199999999999999,6.1,1.3000000000000007,580.9468
2024-04-29 07:15:00,77,133.4201,1092.0,5.199999999999999,6.1,1.3999999999999986,580.806
2024-04-29 07:18:00,77,131.5972,1092.0,5.199999999999999,6.0,1.3000000000000007,580.9928
2024-04-29 07:24:00,77,131.684,1092.0,5.100000000000001,6.1,1.3000000000000007,580.1866
2024-04-29 07:27:00,76,131.4236,1093.0,5.199999999999999,6.199999999999999,1.3000000000000007,582.1287
2024-04-29 07:30:00,77,134.4618,1093.0,5.199999999999999,6.1,1.5,585.2292
2024-04-29 07:36:00,78,133.2465,1093.0,5.199999999999999,6.1,1.5,587.4272
2024-04-29 07:39:00,78,134.0278,1093.0,5.300000000000001,6.0,1.3999999999999986,587.3298
2024-04-29 07:45:00,79,134.7222,1093.0,5.300000000000001,6.1,1.3999999999999986,589.3788
2024-04-29 07:48:00,78,133.8542,1093.0,5.300000000000001,6.1,1.3999999999999986,587.3395
2024-04-29 07:51:00,78,133.6806,1093.0,5.300000000000001,6.1,1.3999999999999986,585.0375
2024-04-29 08:03:00,79,134.7222,1093.0,5.199999999999999,6.1,1.5,590.7849
2024-04-29 08:06:00,80,135.1563,1093.0,5.199999999999999,6.0,1.6000000000000014,592.4188
2024-04-29 08:09:00,79,136.4583,1093.0,5.300000000000001,6.1,1.3999999999999986,587.4907
2024-04-29 08:15:00,78,136.8056,1093.0,5.300000000000001,6.1,1.5,592.1102
2024-04-29 08:18:00,80,137.6736,1093.0,5.300000000000001,6.1,1.5,596.3169
2024-04-29 08:21:00,80,136.1979,1094.0,5.300000000000001,6.1,1.5,596.1967
2024-04-29 08:27:00,79,135.7639,1094.0,5.399999999999999,6.1,1.3000000000000007,592.9086
2024-04-29 08:30:00,80,137.2396,1094.0,5.400000000000002,6.1,1.3000000000000007,596.5602
2024-04-29 08:36:00,79,136.2847,1094.0,5.200000000000003,6.1,1.3999999999999986,591.499
2024-04-29 08:39:00,80,132.4653,1094.0,5.200000000000003,6.199999999999999,1.3999999999999986,593.9952
2024-04-29 08:45:00,79,130.816,1094.0,5.100000000000001,6.199999999999999,1.3999999999999986,589.1273
2024-04-29 08:48:00,79,123.0035,1094.0,5.100000000000001,6.3999999999999995,1.1999999999999993,576.9985
2024-04-29 08:51:00,77,124.0451,1094.0,5.100000000000001,6.299999999999999,1.1999999999999993,572.2019
2024-04-29 08:57:00,77,123.3507,1094.0,5.100000000000001,6.300000000000001,1.3000000000000007,573.634
2024-04-29 09:00:00,78,124.1319,1094.0,5.0,6.5,1.3000000000000007,575.6096
2024-04-29 09:03:00,77,127.691,1094.0,5.0,6.4,1.3000000000000007,582.0952
2024-04-29 09:06:00,79,133.4201,1094.0,4.900000000000002,6.200000000000001,1.5,592.9631
2024-04-29 09:12:00,79,133.4201,1094.0,4.900000000000002,6.200000000000001,1.5,591.685
2024-04-29 09:15:00,79,137.3264,1094.0,4.800000000000001,6.2,1.5,596.8452
2024-04-29 09:18:00,80,137.7604,1094.0,4.800000000000001,6.2,1.6999999999999993,605.9117
2024-04-29 09:21:00,80,137.1528,1095.0,4.800000000000001,6.2,1.6999999999999993,604.2833
2024-04-29 09:27:00,81,136.7188,1095.0,4.800000000000001,6.2,1.6999999999999993,603.8447
2024-04-29 09:30:00,80,137.066,1095.0,4.800000000000001,6.3,1.6999999999999993,605.5798
2024-04-29 09:33:00,81,138.1944,1095.0,4.800000000000001,6.3,1.6999999999999993,605.7974
2024-04-29 09:36:00,81,137.1528,1095.0,4.800000000000001,6.3,1.6999999999999993,607.3612
2024-04-29 09:42:00,80,137.5868,1095.0,4.900000000000002,6.3,1.6999999999999993,609.4862
2024-04-29 09:45:00,82,136.8924,1095.0,5.0,6.3999999999999995,1.7000000000000028,610.2355
2024-04-29 09:51:00,83,138.0208,1095.0,5.099999999999998,6.3999999999999995,1.7000000000000028,616.5126
2024-04-29 09:54:00,84,138.1944,1095.0,4.899999999999999,6.3999999999999995,1.7000000000000028,622.72
2024-04-29 09:57:00,81,136.8924,1095.0,5.100000000000001,6.3999999999999995,1.6000000000000014,619.7773
2024-04-29 10:00:00,83,138.1944,1095.0,5.0,6.3999999999999995,1.6999999999999993,622.6593
2024-04-29 10:03:00,84,139.0625,1095.0,5.0,6.3999999999999995,1.6000000000000014,622.2517
2024-04-29 10:06:00,83,138.8889,1095.0,5.100000000000001,6.5,1.6999999999999993,628.4313
2024-04-29 10:12:00,85,139.3229,1095.0,5.0,6.5,1.6999999999999993,630.965
2024-04-29 10:15:00,85,139.4965,1095.0,5.100000000000001,6.5,1.7999999999999972,638.181
2024-04-29 10:21:00,87,139.7569,1095.0,5.200000000000003,6.5,1.8999999999999986,640.3376
2024-04-29 10:24:00,84,140.1042,1095.0,5.199999999999999,6.5,1.9000000000000021,649.3549
2024-04-29 10:27:00,87,142.7083,1096.0,5.300000000000001,6.5,1.8000000000000007,645.2773
2024-04-29 10:33:00,86,142.7951,1096.0,5.199999999999999,6.6,1.8000000000000007,651.5778
2024-04-29 10:36:00,86,142.3611,1096.0,5.199999999999999,6.6,1.8000000000000007,646.9077
2024-04-29 10:39:00,87,141.4063,1096.0,5.199999999999999,6.6,1.9000000000000021,650.3162
2024-04-29 10:42:00,87,140.9722,1096.0,5.199999999999999,6.6,1.8000000000000007,652.6567
2024-04-29 10:48:00,85,140.7986,1096.0,5.5,6.6000000000000005,2.1000000000000014,653.1848
2024-04-29 10:51:00,88,140.9722,1096.0,5.699999999999999,6.6000000000000005,2.0000000000000036,656.0514
2024-04-29 10:54:00,87,140.625,1096.0,6.0,6.6000000000000005,1.8000000000000043,662.7847
2024-04-29 10:57:00,90,141.5799,1096.0,6.100000000000001,6.6000000000000005,1.7999999999999972,663.4036
2024-04-29 11:03:00,86,142.9688,1096.0,6.0,6.6000000000000005,1.7000000000000028,664.562
2024-04-29 11:06:00,80,140.9722,1096.0,5.800000000000001,6.1000000000000005,1.3000000000000007,604.2341
2024-04-29 11:12:00,80,141.5799,1096.0,5.5,6.000000000000001,1.1999999999999993,609.5214
2024-04-30 23:09:00,58,98.87153,1096.0,1.0999999999999979,2.3000000000000007,3.1000000000000014,356.2846
2024-04-30 23:12:00,65,112.7604,1096.0,2.5,4.800000000000001,3.1999999999999993,496.4654
2024-04-30 23:15:00,68,114.7569,1097.0,4.199999999999999,5.6,1.3000000000000007,493.0377
2024-04-30 23:21:00,69,112.1528,1097.0,4.399999999999999,5.700000000000001,1.6000000000000014,509.5007
2024-04-30 23:24:00,79,146.875,1097.0,4.899999999999999,5.5,1.7999999999999972,598.2401
2024-04-30 23:30:00,80,145.5729,1097.0,5.099999999999998,5.7,1.8000000000000007,612.9218
2024-04-30 23:33:00,74,125.1736,1097.0,4.699999999999999,6.2,1.1999999999999993,555.8035
2024-04-30 23:39:00,75,128.9063,1097.0,4.800000000000001,6.0,1.5,564.6118
2024-04-30 23:42:00,76,129.5139,1097.0,4.800000000000001,5.9,1.5,568.6364
2024-04-30 23:45:00,70,107.3785,1097.0,4.600000000000001,6.4,1.0,523.6023
2024-04-30 23:51:00,69,107.1181,1097.0,4.5,6.3,1.0,515.749
2024-04-30 23:54:00,68,105.0347,1097.0,4.300000000000001,6.2,1.0999999999999979,511.0859
2024-04-30 23:57:00,69,108.5069,1097.0,4.300000000000001,6.000000000000001,1.1999999999999993,506.726
2024-05-01 00:00:00,70,115.625,1097.0,4.199999999999999,5.7,1.1999999999999993,520.1755
2024-05-01 00:06:00,68,112.5,1097.0,4.199999999999999,5.8,1.1000000000000014,514.2902
2024-05-01 00:09:00,67,111.5451,1097.0,4.0,5.7,1.1000000000000014,499.5333
2024-05-01 00:12:00,68,112.7604,1097.0,4.0,5.699999999999999,1.1000000000000014,500.0222
2024-05-01 00:15:00,69,113.0208,1098.0,4.100000000000001,5.699999999999999,1.1000000000000014,504.5502
2024-05-01 00:21:00,69,113.2813,1098.0,3.8999999999999986,5.700000000000001,1.1999999999999993,505.0377
2024-05-01 00:24:00,68,110.5903,1098.0,4.100000000000001,6.0,1.1999999999999993,504.7933
2024-05-01 00:30:00,69,111.1111,1098.0,4.0,5.9,1.1999999999999993,504.6885
2024-05-01 00:33:00,69,111.8924,1098.0,4.199999999999999,5.9,1.1999999999999993,509.8416
2024-05-01 00:36:00,71,114.4965,1098.0,4.200000000000003,5.9,1.3999999999999986,520.9027
2024-05-01 00:42:00,70,114.7569,1098.0,4.200000000000003,5.9,1.2999999999999972,521.9998
2024-05-01 00:45:00,71,114.1493,1098.0,4.300000000000001,6.1,1.3000000000000007,527.0452
2024-05-01 00:51:00,71,114.0625,1098.0,4.399999999999999,6.1,1.3000000000000007,527.152
2024-05-01 00:54:00,71,116.059,1098.0,4.399999999999999,6.1,1.3000000000000007,527.9967
2024-05-01 01:00:00,71,115.9722,1098.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.9317
2024-05-01 01:03:00,71,115.7986,1098.0,4.399999999999999,5.8999999999999995,1.3000000000000007,521.2465
2024-05-01 01:06:00,70,115.4514,1098.0,4.399999999999999,5.8999999999999995,1.3000000000000007,522.3295
2024-05-01 01:09:00,71,115.625,1098.0,4.200000000000003,5.999999999999999,1.3999999999999986,524.3242
2024-05-01 01:15:00,71,116.6667,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,527.3005
2024-05-01 01:18:00,71,115.4514,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,526.9413
2024-05-01 01:21:00,71,116.4063,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,530.7894
2024-05-01 01:27:00,71,115.8854,1099.0,4.399999999999999,6.1,1.3000000000000007,529.7798
2024-05-01 01:30:00,70,115.191,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,524.1851
2024-05-01 01:33:00,70,114.5833,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,525.4528
2024-05-01 01:36:00,70,116.9271,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,528.4292
2024-05-01 01:42:00,72,116.8403,1099.0,4.300000000000001,6.1,1.4000000000000021,538.2535
2024-05-01 01:45:00,73,117.7083,1099.0,4.5,6.1,1.3999999999999986,542.8011
2024-05-01 01:51:00,73,116.9271,1099.0,4.5,6.200000000000001,1.3999999999999986,543.4012
2024-05-01 01:54:00,73,119.4444,1099.0,4.5,6.1,1.3999999999999986,544.4862
2024-05-01 01:57:00,73,116.3195,1099.0,4.5,6.300000000000001,1.3999999999999986,540.1535
2024-05-01 02:03:00,72,117.7951,1099.0,4.5,6.200000000000001,1.3000000000000007,540.4337
2024-05-01 02:06:00,73,118.1424,1099.0,4.400000000000002,6.199999999999999,1.3999999999999986,543.7578
2024-05-01 02:12:00,72,117.3611,1099.0,4.5,6.200000000000001,1.3999999999999986,538.4299
2024-05-01 02:15:00,71,115.625,1100.0,4.399999999999999,6.199999999999999,1.4000000000000021,538.6649
2024-05-01 02:21:00,71,115.0174,1100.0,4.399999999999999,6.200000000000001,1.3000000000000007,527.3043
2024-05-01 02:24:00,72,115.3646,1100.0,4.5,6.199999999999999,1.1999999999999993,534.1227
2024-05-01 02:27:00,73,114.3229,1100.0,4.399999999999999,6.1,1.3000000000000007,534.6088
2024-05-01 02:30:00,72,115.191,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.8667
2024-05-01 02:36:00,72,114.6701,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.8906
2024-05-01 02:39:00,72,114.5833,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,535.8015
2024-05-01 02:42:00,71,114.5833,1100.0,4.5,6.300000000000001,1.3000000000000007,535.267
2024-05-01 02:45:00,72,115.4514,1100.0,4.399999999999999,6.200000000000001,1.3000000000000007,531.4535
2024-05-01 02:51:00,72,114.3229,1100.0,4.399999999999999,6.199999999999999,1.4000000000000021,534.5344
2024-05-01 02:54:00,72,114.1493,1100.0,4.5,6.199999999999999,1.3000000000000007,528.5303
2024-05-01 02:57:00,71,113.0208,1100.0,4.300000000000001,6.1,1.2999999999999972,527.1785
2024-05-01 03:03:00,71,114.0625,1100.0,4.400000000000002,6.300000000000001,1.2999999999999972,527.3834
2024-05-01 03:06:00,72,116.059,1100.0,4.400000000000002,6.200000000000001,1.3999999999999986,530.5147
2024-05-01 03:09:00,71,116.6667,1100.0,4.5,6.1,1.3000000000000007,532.8394
2024-05-01 03:12:00,72,115.7986,1101.0,4.5,6.1,1.3000000000000007,533.4822
2024-05-01 03:18:00,71,115.0174,1101.0,4.400000000000002,6.1,1.3999999999999986,533.8705
2024-05-01 03:21:00,71,114.3229,1101.0,4.400000000000002,6.200000000000001,1.3999999999999986,533.8564
2024-05-01 03:24:00,72,114.7569,1101.0,4.400000000000002,6.200000000000001,1.3999999999999986,533.7118
2024-05-01 03:27:00,71,114.4965,1101.0,4.5,6.300000000000001,1.3000000000000007,532.0708
2024-05-01 03:33:00,71,114.9306,1101.0,4.400000000000002,6.199999999999999,1.3999999999999986,531.8776
2024-05-01 03:36:00,72,116.2326,1101.0,4.5,6.199999999999999,1.3000000000000007,539.1096
2024-05-01 03:42:00,73,116.7535,1101.0,4.5,6.1,1.3999999999999986,540.129
2024-05-01 03:45:00,73,117.3611,1101.0,4.5,6.199999999999999,1.4000000000000021,537.1841
2024-05-01 03:48:00,72,114.2361,1101.0,4.5,6.199999999999999,1.3000000000000007,535.3653
2024-05-01 03:54:00,72,116.059,1101.0,4.400000000000002,6.300000000000001,1.3999999999999986,537.1349
2024-05-01 03:57:00,75,130.816,1101.0,4.5,6.1,1.4000000000000021,551.6277
2024-05-01 04:03:00,76,131.9444,1101.0,4.600000000000001,5.999999999999999,1.6999999999999993,565.9435
2024-05-01 04:06:00,76,126.4757,1101.0,4.900000000000002,6.1,1.3999999999999986,571.3181
2024-05-01 04:12:00,77,126.3021,1101.0,4.800000000000001,6.199999999999999,1.5,574.0975
2024-05-01 04:15:00,76,127.9514,1102.0,4.800000000000001,6.200000000000001,1.5,575.2248
2024-05-01 04:18:00,77,121.6146,1102.0,4.800000000000001,6.1,1.6000000000000014,575.5455
2024-05-01 04:24:00,77,126.4757,1102.0,4.800000000000001,6.299999999999999,1.5,575.5563
2024-05-01 04:27:00,76,119.8785,1102.0,4.800000000000001,6.300000000000001,1.3000000000000007,571.7783
2024-05-01 04:33:00,75,124.4792,1102.0,4.800000000000001,6.4,1.3000000000000007,561.5215
2024-05-01 04:36:00,76,127.2569,1102.0,4.699999999999999,6.1,1.5,563.2893
2024-05-01 04:39:00,74,116.9271,1102.0,4.800000000000001,6.299999999999999,1.3000000000000007,554.6396
2024-05-01 04:45:00,74,115.625,1102.0,4.699999999999999,6.3999999999999995,1.4000000000000021,553.0694
2024-05-01 04:48:00,73,115.0174,1102.0,4.600000000000001,6.500000000000001,1.3999999999999986,550.2905
2024-05-01 04:51:00,73,113.4549,1102.0,4.600000000000001,6.499999999999999,1.3000000000000007,546.2366
2024-05-01 04:54:00,73,114.4965,1102.0,4.5,6.3999999999999995,1.3000000000000007,548.5144
2024-05-01 05:00:00,74,115.4514,1102.0,4.5,6.500000000000001,1.4000000000000021,546.8739
2024-05-01 05:03:00,73,115.3646,1102.0,4.5,6.3999999999999995,1.4000000000000021,543.9561
2024-05-01 05:06:00,72,112.8472,1102.0,4.400000000000002,6.3,1.3999999999999986,540.0981
2024-05-01 05:09:00,73,116.4063,1102.0,4.5,6.3999999999999995,1.4000000000000021,549.0314
2024-05-01 05:15:00,74,116.7535,1103.0,4.5,6.3999999999999995,1.4000000000000021,548.0049
2024-05-01 05:18:00,72,115.0174,1103.0,4.599999999999998,6.3999999999999995,1.3000000000000007,545.2938
2024-05-01 05:24:00,72,111.5451,1103.0,4.5,6.3999999999999995,1.4000000000000021,536.2332
2024-05-01 05:27:00,71,111.1111,1103.0,4.5,6.3999999999999995,1.2999999999999972,530.2877
2024-05-01 05:33:00,72,112.934,1103.0,4.399999999999999,6.3999999999999995,1.3999999999999986,533.1022
2024-05-01 05:36:00,71,112.934,1103.0,4.400000000000002,6.299999999999999,1.2999999999999972,532.4354
2024-05-01 05:39:00,72,114.0625,1103.0,4.5,6.300000000000001,1.2999999999999972,532.8221
2024-05-01 05:45:00,70,112.4132,1103.0,4.400000000000002,6.199999999999999,1.1999999999999993,526.0579
2024-05-01 05:48:00,71,113.6285,1103.0,4.399999999999999,6.300000000000001,1.3000000000000007,525.6768
2024-05-01 05:54:00,71,111.9792,1103.0,4.300000000000001,6.199999999999999,1.3999999999999986,531.7291
2024-05-01 05:57:00,72,111.9792,1103.0,4.399999999999999,6.4,1.3000000000000007,529.9741
2024-05-01 06:03:00,71,111.2847,1103.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.6642
2024-05-01 06:06:00,71,110.6771,1103.0,4.300000000000001,6.300000000000001,1.1999999999999993,524.2291
2024-05-01 06:09:00,71,110.5903,1103.0,4.399999999999999,6.4,1.3000000000000007,527.3069
2024-05-01 06:15:00,71,110.3299,1104.0,4.399999999999999,6.199999999999999,1.1999999999999993,518.351
2024-05-01 06:18:00,70,110.1563,1104.0,4.299999999999997,6.199999999999999,1.3000000000000007,520.6069
2024-05-01 06:21:00,70,111.1111,1104.0,4.299999999999997,6.199999999999999,1.2000000000000028,517.4982
2024-05-01 06:24:00,70,108.6805,1104.0,4.199999999999999,6.300000000000001,1.3999999999999986,517.1167
2024-05-01 06:30:00,69,109.2882,1104.0,4.199999999999999,6.300000000000001,1.3000000000000007,516.9021
2024-05-01 06:33:00,70,112.4132,1104.0,4.299999999999997,6.200000000000001,1.3000000000000007,519.1664
2024-05-01 06:36:00,70,111.7188,1104.0,4.299999999999997,6.1,1.3000000000000007,515.201
2024-05-01 06:39:00,70,111.4583,1104.0,4.199999999999999,6.1,1.3000000000000007,515.0838
2024-05-01 06:42:00,70,113.0208,1104.0,4.199999999999999,6.1,1.3000000000000007,514.4979
2024-05-01 06:45:00,69,110.7639,1104.0,4.199999999999999,6.1,1.3000000000000007,514.265
2024-05-01 06:51:00,70,111.7188,1104.0,4.199999999999999,6.1,1.3000000000000007,513.1741
2024-05-01 06:54:00,70,112.5,1104.0,4.199999999999999,6.1,1.3000000000000007,513.6782
2024-05-01 07:00:00,70,113.0208,1104.0,4.300000000000001,6.1,1.3000000000000007,513.33
2024-05-01 07:03:00,71,116.059,1104.0,4.199999999999999,6.1,1.3999999999999986,522.1382
2024-05-01 07:09:00,70,118.1424,1104.0,4.299999999999997,6.0,1.3000000000000007,518.8695
2024-05-01 07:12:00,71,118.4028,1104.0,4.5,6.0,1.3999999999999986,528.3425
2024-05-01 07:15:00,71,119.0104,1105.0,4.399999999999999,6.0,1.3000000000000007,528.4284
2024-05-01 07:18:00,70,117.5347,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,524.1613
2024-05-01 07:24:00,70,117.1875,1105.0,4.399999999999999,5.8999999999999995,1.1999999999999993,523.1451
2024-05-01 07:27:00,69,116.4063,1105.0,4.199999999999999,5.8999999999999995,1.3000000000000007,515.16
2024-05-01 07:30:00,70,119.7049,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,523.921
2024-05-01 07:36:00,70,119.0104,1105.0,4.399999999999999,5.8,1.1999999999999993,522.806
2024-05-01 07:39:00,70,120.5729,1105.0,4.199999999999999,5.8999999999999995,1.4000000000000021,523.7185
2024-05-01 07:42:00,70,120.2257,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,526.0089
2024-05-01 07:45:00,70,120.3993,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,524.7329
2024-05-01 07:51:00,70,119.8785,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,527.3781
2024-05-01 07:54:00,70,119.4444,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,525.5326
2024-05-01 07:57:00,70,119.3576,1105.0,4.399999999999999,5.8999999999999995,1.1999999999999993,524.5964
2024-05-01 08:00:00,72,121.0938,1105.0,4.399999999999999,6.0,1.5,538.1788
2024-05-01 08:06:00,72,121.0938,1105.0,4.5,6.0,1.3999999999999986,538.3881
2024-05-01 08:09:00,73,121.875,1105.0,4.5,6.0,1.3999999999999986,545.2823
2024-05-01 08:12:00,73,121.0938,1105.0,4.599999999999998,6.0,1.4000000000000021,546.5905
2024-05-01 08:15:00,72,120.8333,1106.0,4.5,6.0,1.3999999999999986,540.1732
2024-05-01 08:21:00,71,120.3125,1106.0,4.5,6.1,1.3999999999999986,536.5711
2024-05-01 08:24:00,72,122.5694,1106.0,4.5,6.0,1.3999999999999986,542.4864
2024-05-01 08:30:00,73,122.309,1106.0,4.599999999999998,6.0,1.3000000000000007,541.9451
2024-05-01 08:33:00,73,121.9618,1106.0,4.599999999999998,6.1,1.3000000000000007,545.175
2024-05-01 08:36:00,73,122.3958,1106.0,4.599999999999998,6.0,1.4000000000000021,545.6107
2024-05-01 08:42:00,73,122.0486,1106.0,4.599999999999998,6.0,1.3000000000000007,543.2355
2024-05-01 08:45:00,73,121.5278,1106.0,4.599999999999998,6.1,1.3000000000000007,544.4847
2024-05-01 08:51:00,73,120.1389,1106.0,4.5,6.1,1.3999999999999986,541.4963
2024-05-01 08:54:00,72,121.2674,1106.0,4.5,6.1,1.3999999999999986,542.1653
2024-05-01 09:00:00,73,121.5278,1106.0,4.5,6.1,1.3999999999999986,544.8519
2024-05-01 09:03:00,73,129.2535,1106.0,4.5,6.0,1.5999999999999979,550.3849
2024-05-01 09:06:00,76,130.2083,1106.0,4.699999999999999,6.0,1.5,569.3579
2024-05-01 09:12:00,76,130.2951,1106.0,4.699999999999999,5.8999999999999995,1.5,566.7025
2024-05-01 09:15:00,75,128.6458,1107.0,4.699999999999999,6.0,1.5,566.3865
2024-05-01 09:18:00,76,129.6875,1107.0,4.699999999999999,6.0,1.6999999999999993,572.3715
2024-05-01 09:21:00,76,127.691,1107.0,4.799999999999997,6.0,1.4000000000000021,564.5667
2024-05-01 09:27:00,75,129.9479,1107.0,4.699999999999999,6.0,1.5,565.1185
2024-05-01 09:30:00,76,127.5174,1107.0,4.799999999999997,6.0,1.5,569.1693
2024-05-01 09:36:00,76,127.9514,1107.0,4.799999999999997,6.1,1.4000000000000021,567.131
2024-05-01 09:39:00,76,127.6042,1107.0,4.799999999999997,6.1,1.4000000000000021,568.705
2024-05-01 09:42:00,75,127.5174,1107.0,4.899999999999999,6.1,1.3000000000000007,567.6845
2024-05-01 09:48:00,77,128.125,1107.0,4.899999999999999,6.1,1.5,570.7827
2024-05-01 09:51:00,75,126.8229,1107.0,4.699999999999999,6.1,1.5,563.3103
2024-05-01 09:57:00,75,126.2153,1107.0,4.699999999999999,6.1,1.5,564.7817
2024-05-01 10:00:00,76,128.2118,1107.0,4.699999999999999,6.1,1.5999999999999979,569.8222
2024-05-01 10:06:00,77,128.9063,1107.0,4.899999999999999,6.1,1.5,570.9316
2024-05-01 10:09:00,77,128.9063,1107.0,4.899999999999999,6.199999999999999,1.5,575.6689
2024-05-01 10:12:00,77,127.691,1108.0,4.899999999999999,6.1,1.3999999999999986,571.6703
2024-05-01 10:18:00,77,126.9097,1108.0,4.899999999999999,6.199999999999999,1.5,570.264
2024-05-01 10:21:00,76,126.0417,1108.0,4.899999999999999,6.1,1.5,569.8856
2024-05-01 10:24:00,76,126.7361,1108.0,4.799999999999997,6.199999999999999,1.4000000000000021,569.4478
2024-05-01 10:27:00,76,126.9097,1108.0,4.899999999999999,6.1,1.3999999999999986,569.4954
2024-05-01 10:33:00,77,126.4757,1108.0,4.899999999999999,6.1,1.3000000000000007,570.7664
2024-05-01 10:36:00,77,127.6042,1108.0,4.899999999999999,6.1,1.5,576.8501
2024-05-01 10:42:00,77,128.125,1108.0,4.899999999999999,6.199999999999999,1.5,577.1687
2024-05-01 10:45:00,78,127.6042,1108.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.7638
2024-05-01 10:48:00,78,127.0833,1108.0,4.899999999999999,6.199999999999999,1.5,577.3166
2024-05-01 10:54:00,77,128.559,1108.0,4.899999999999999,6.199999999999999,1.5,577.0449
2024-05-01 10:57:00,78,128.4722,1108.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.7793
2024-05-01 11:03:00,79,128.9931,1108.0,4.899999999999999,6.1,1.6000000000000014,583.0938
2024-05-01 11:06:00,78,128.0382,1108.0,5.0,6.299999999999999,1.5,583.0061
2024-05-01 11:12:00,77,128.3854,1108.0,4.900000000000002,6.199999999999999,1.5,583.3108
2024-05-01 11:15:00,79,128.4722,1109.0,4.900000000000002,6.299999999999999,1.5,583.2765
2024-05-01 11:18:00,78,128.2118,1109.0,4.900000000000002,6.199999999999999,1.5,583.9055
2024-05-01 11:24:00,78,129.0799,1109.0,4.900000000000002,6.199999999999999,1.5,585.3695
