Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-01 11:27:00,79,127.9514,1109.0,4.900000000000002,6.199999999999999,1.5,585.8583
2024-05-01 11:30:00,78,127.5174,1109.0,5.0,6.199999999999999,1.4000000000000021,585.3772
2024-05-01 11:33:00,79,127.9514,1109.0,5.0,6.199999999999999,1.5,585.1697
2024-05-01 11:39:00,78,128.0382,1109.0,4.900000000000002,6.199999999999999,1.5,584.5658
2024-05-01 11:42:00,78,125.1736,1109.0,4.900000000000002,6.299999999999999,1.5,581.6155
2024-05-01 11:48:00,78,125.434,1109.0,4.900000000000002,6.299999999999999,1.5,577.7472
2024-05-01 11:51:00,77,126.2153,1109.0,4.800000000000001,6.199999999999999,1.6000000000000014,571.7348
2024-05-01 11:57:00,77,127.2569,1109.0,4.800000000000001,6.199999999999999,1.5,576.0098
2024-05-01 12:00:00,77,127.9514,1109.0,4.800000000000001,6.199999999999999,1.5,574.8226
2024-05-01 12:03:00,77,128.2118,1109.0,4.800000000000001,6.199999999999999,1.5,575.3632
2024-05-01 12:09:00,77,127.5174,1109.0,4.899999999999999,6.199999999999999,1.5,576.7432
2024-05-01 12:12:00,77,126.3889,1110.0,4.899999999999999,6.199999999999999,1.5,575.063
2024-05-01 12:18:00,77,126.3889,1110.0,4.899999999999999,6.199999999999999,1.5,572.7306
2024-05-01 12:21:00,76,124.1319,1110.0,4.899999999999999,6.199999999999999,1.3999999999999986,566.2959
2024-05-01 12:24:00,77,125.0868,1110.0,4.899999999999999,6.199999999999999,1.5,570.785
2024-05-01 12:30:00,76,125.6076,1110.0,4.800000000000001,6.199999999999999,1.3999999999999986,569.6101
2024-05-01 12:33:00,77,128.125,1110.0,4.899999999999999,6.1,1.5,574.3951
2024-05-01 12:39:00,77,127.1701,1110.0,4.899999999999999,6.1,1.5,573.4802
2024-05-01 12:42:00,77,126.4757,1110.0,4.899999999999999,6.199999999999999,1.5,576.3733
2024-05-01 12:48:00,77,125.9549,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.3461
2024-05-01 12:51:00,77,125.9549,1110.0,4.899999999999999,6.199999999999999,1.5,575.0406
2024-05-01 12:54:00,76,126.0417,1110.0,4.899999999999999,6.199999999999999,1.5,574.6826
2024-05-01 12:57:00,77,128.125,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.1934
2024-05-01 13:03:00,78,127.2569,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.1506
2024-05-01 13:06:00,77,126.2153,1110.0,4.899999999999999,6.199999999999999,1.5,579.2473
2024-05-01 13:09:00,78,127.0833,1110.0,4.899999999999999,6.1,1.6000000000000014,581.1324
2024-05-01 13:15:00,78,127.691,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.1761
2024-05-01 13:18:00,77,128.2118,1111.0,4.899999999999999,6.199999999999999,1.5,581.3009
2024-05-01 13:21:00,76,128.8194,1111.0,5.0,6.199999999999999,1.3999999999999986,574.733
2024-05-01 13:24:00,77,127.1701,1111.0,4.899999999999999,6.1,1.5,572.1773
2024-05-01 13:27:00,77,127.1701,1111.0,4.899999999999999,6.199999999999999,1.5,574.2335
2024-05-01 13:30:00,76,127.5174,1111.0,4.899999999999999,6.199999999999999,1.5,572.7317
2024-05-01 13:36:00,77,127.7778,1111.0,4.800000000000001,6.1,1.5,572.3927
2024-05-01 13:39:00,77,126.2153,1111.0,4.899999999999999,6.199999999999999,1.5,570.1652
2024-05-01 13:45:00,77,125.7813,1111.0,4.899999999999999,6.199999999999999,1.3999999999999986,570.5407
2024-05-01 13:48:00,77,126.7361,1111.0,4.799999999999997,6.1,1.6000000000000014,570.7024
2024-05-01 13:54:00,76,126.4757,1111.0,4.799999999999997,6.1,1.5,570.4716
2024-05-01 13:57:00,76,127.5174,1111.0,4.899999999999999,6.1,1.5,568.7808
2024-05-01 14:00:00,77,127.0833,1111.0,4.799999999999997,6.199999999999999,1.6000000000000014,573.4931
2024-05-01 14:03:00,77,127.6042,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.1774
2024-05-01 14:09:00,77,127.691,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.4402
2024-05-01 14:12:00,78,127.2569,1111.0,4.899999999999999,6.300000000000001,1.6000000000000014,582.0677
2024-05-01 14:15:00,77,126.7361,1112.0,4.899999999999999,6.199999999999999,1.5,578.1429
2024-05-01 14:18:00,78,126.3021,1112.0,4.899999999999999,6.199999999999999,1.5,580.7372
2024-05-01 14:24:00,77,126.0417,1112.0,4.899999999999999,6.299999999999999,1.5,579.5922
2024-05-01 14:27:00,77,125.8681,1112.0,4.899999999999999,6.299999999999999,1.6000000000000014,581.1461
2024-05-01 14:30:00,78,127.3438,1112.0,4.899999999999999,6.199999999999999,1.5,579.5181
2024-05-01 14:36:00,77,127.3438,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.3514
2024-05-01 14:39:00,78,128.125,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.5247
2024-05-01 14:42:00,77,128.4722,1112.0,5.0,6.199999999999999,1.5,582.8546
2024-05-01 14:45:00,78,128.9931,1112.0,5.0,6.199999999999999,1.5,583.022
2024-05-01 14:51:00,78,128.125,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.8436
2024-05-01 14:54:00,79,127.9514,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.6486
2024-05-01 14:57:00,78,128.2118,1112.0,4.899999999999999,6.299999999999999,1.6000000000000014,582.6953
2024-05-01 15:00:00,78,126.0417,1112.0,4.899999999999999,6.3999999999999995,1.6000000000000014,584.199
2024-05-01 15:06:00,77,126.2153,1112.0,4.899999999999999,6.4,1.6000000000000014,575.1881
2024-05-01 15:09:00,78,127.5174,1112.0,4.899999999999999,6.199999999999999,1.5,576.8066
2024-05-01 15:12:00,78,126.6493,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.8826
2024-05-01 15:15:00,77,125.0868,1113.0,4.899999999999999,6.300000000000001,1.5,577.8043
2024-05-01 15:21:00,77,126.3021,1113.0,4.899999999999999,6.300000000000001,1.5,577.2974
2024-05-01 15:24:00,77,125.434,1113.0,4.899999999999999,6.300000000000001,1.5,576.9288
2024-05-01 15:27:00,77,128.0382,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,576.2823
2024-05-01 15:30:00,78,128.125,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,583.9362
2024-05-01 15:36:00,77,129.2535,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,581.838
2024-05-01 15:39:00,78,128.125,1113.0,5.0,6.199999999999999,1.5,588.2087
2024-05-01 15:42:00,78,126.2153,1113.0,5.0,6.300000000000001,1.5,585.7375
2024-05-01 15:45:00,77,125.434,1113.0,4.899999999999999,6.4,1.6000000000000014,584.4657
2024-05-01 15:51:00,79,124.3056,1113.0,4.899999999999999,6.299999999999999,1.6000000000000014,584.0197
2024-05-01 15:54:00,78,126.3021,1113.0,5.0,6.500000000000001,1.5,584.0432
2024-05-01 16:00:00,77,125.1736,1113.0,5.0,6.299999999999999,1.5,585.0975
2024-05-01 16:03:00,77,125.434,1113.0,4.800000000000001,6.4,1.6000000000000014,583.9653
2024-05-01 16:06:00,78,125.9549,1113.0,5.0,6.4,1.5,582.2481
2024-05-01 16:12:00,77,123.6979,1113.0,4.899999999999999,6.4,1.5,578.7066
2024-05-01 16:15:00,76,124.7396,1114.0,4.899999999999999,6.199999999999999,1.5,573.4801
2024-05-01 16:21:00,76,124.0451,1114.0,4.899999999999999,6.199999999999999,1.5,572.1094
2024-05-01 16:24:00,78,126.0417,1114.0,4.899999999999999,6.299999999999999,1.6000000000000014,579.8699
2024-05-01 16:30:00,76,126.7361,1114.0,5.0,6.299999999999999,1.3999999999999986,576.5073
2024-05-01 16:33:00,76,125.434,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,573.7997
2024-05-01 16:36:00,78,126.8229,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.3125
2024-05-01 16:42:00,78,126.3889,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,576.8849
2024-05-01 16:45:00,77,127.0833,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.8634
2024-05-01 16:48:00,77,126.2153,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,578.8643
2024-05-01 16:51:00,77,124.4792,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,582.7823
2024-05-01 16:57:00,77,126.0417,1114.0,4.899999999999999,6.199999999999999,1.5,575.1633
2024-05-01 17:00:00,77,127.3438,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,577.7997
2024-05-01 17:06:00,78,127.1701,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,578.5839
2024-05-01 17:09:00,78,126.9097,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.9556
2024-05-01 17:12:00,77,123.7847,1115.0,4.800000000000001,6.199999999999999,1.6000000000000014,575.2914
2024-05-01 17:18:00,76,124.0451,1115.0,4.800000000000001,6.4,1.5,572.4628
2024-05-01 17:21:00,77,124.7396,1115.0,4.899999999999999,6.3999999999999995,1.6000000000000014,580.3369
2024-05-01 17:24:00,77,126.9097,1115.0,4.800000000000001,6.299999999999999,1.6000000000000014,581.463
2024-05-01 17:27:00,76,123.0035,1115.0,4.900000000000002,6.3999999999999995,1.3999999999999986,576.2951
2024-05-01 17:33:00,77,123.1771,1115.0,4.900000000000002,6.3999999999999995,1.3999999999999986,576.4173
2024-05-01 17:36:00,77,123.3507,1115.0,4.800000000000001,6.3999999999999995,1.6000000000000014,577.5662
2024-05-01 17:39:00,78,123.4375,1115.0,4.899999999999999,6.500000000000001,1.6000000000000014,580.0652
2024-05-01 17:42:00,78,124.7396,1115.0,4.800000000000001,6.3999999999999995,1.6999999999999993,582.9985
2024-05-01 17:48:00,79,123.8715,1115.0,5.0,6.500000000000001,1.5999999999999979,588.7323
2024-05-01 17:51:00,78,125.9549,1115.0,5.0,6.500000000000001,1.4000000000000021,589.783
2024-05-01 17:54:00,78,125.7813,1115.0,4.900000000000002,6.4,1.5999999999999979,584.7381
2024-05-01 17:57:00,79,127.1701,1115.0,4.900000000000002,6.199999999999999,1.5999999999999979,584.2243
2024-05-01 18:03:00,78,126.3889,1115.0,4.900000000000002,6.300000000000001,1.5999999999999979,582.7767
2024-05-01 18:06:00,78,126.2153,1115.0,4.900000000000002,6.4,1.5999999999999979,586.8801
2024-05-01 18:09:00,79,124.6528,1115.0,4.900000000000002,6.4,1.5,581.4159
2024-05-01 18:12:00,78,124.6528,1115.0,4.900000000000002,6.4,1.5,580.6654
2024-05-01 18:15:00,77,124.2188,1116.0,4.900000000000002,6.299999999999999,1.5,575.605
2024-05-01 18:18:00,77,124.3056,1116.0,4.900000000000002,6.199999999999999,1.5,577.7858
2024-05-01 18:24:00,77,124.1319,1116.0,4.900000000000002,6.4,1.5,577.5001
2024-05-01 18:27:00,78,125.7813,1116.0,4.900000000000002,6.199999999999999,1.5,578.1802
2024-05-01 18:33:00,78,126.6493,1116.0,4.800000000000001,6.199999999999999,1.6000000000000014,575.8469
2024-05-01 18:36:00,78,127.0833,1116.0,4.900000000000002,6.300000000000001,1.5999999999999979,582.8116
2024-05-01 18:42:00,79,125.6076,1116.0,4.900000000000002,6.300000000000001,1.5999999999999979,583.4567
2024-05-01 18:45:00,77,124.4792,1116.0,4.900000000000002,6.300000000000001,1.5,576.3986
2024-05-01 18:48:00,78,125.0868,1116.0,4.800000000000001,6.199999999999999,1.6000000000000014,577.6611
2024-05-01 18:54:00,77,126.3889,1116.0,4.900000000000002,6.199999999999999,1.5,577.8462
2024-05-01 18:57:00,77,126.7361,1116.0,4.900000000000002,6.200000000000001,1.5999999999999979,572.0119
2024-05-01 19:03:00,77,126.4757,1116.0,4.900000000000002,6.1,1.5,572.0373
2024-05-01 19:06:00,78,125.0,1116.0,4.900000000000002,6.200000000000001,1.5,572.5969
2024-05-01 19:12:00,78,125.5208,1116.0,4.900000000000002,6.200000000000001,1.5999999999999979,578.9242
2024-05-01 19:15:00,78,125.3472,1117.0,4.900000000000002,6.300000000000001,1.5,580.4924
2024-05-01 19:18:00,77,125.9549,1117.0,4.900000000000002,6.200000000000001,1.5,577.0258
2024-05-01 19:24:00,78,125.8681,1117.0,4.900000000000002,6.200000000000001,1.5,576.9389
2024-05-01 19:27:00,78,126.0417,1117.0,4.900000000000002,6.300000000000001,1.5999999999999979,579.6124
2024-05-01 19:33:00,77,126.3021,1117.0,4.900000000000002,6.199999999999999,1.5999999999999979,579.0073
2024-05-01 19:36:00,78,125.8681,1117.0,5.0,6.199999999999999,1.5,579.8096
2024-05-01 19:39:00,77,127.3438,1117.0,4.900000000000002,6.199999999999999,1.5,575.8761
2024-05-01 19:48:00,77,126.3889,1117.0,4.899999999999999,6.199999999999999,1.5,577.6633
2024-05-01 19:54:00,79,126.3889,1117.0,4.800000000000001,6.199999999999999,1.5999999999999979,582.7302
2024-05-01 19:57:00,78,125.434,1117.0,5.0,6.199999999999999,1.5,584.8845
2024-05-01 20:03:00,77,127.1701,1117.0,5.0,6.199999999999999,1.5,582.7856
2024-05-01 20:06:00,78,125.0,1117.0,4.900000000000002,6.299999999999999,1.5999999999999979,581.0211
2024-05-01 20:09:00,77,124.9132,1117.0,4.899999999999999,6.199999999999999,1.4000000000000021,573.9738
2024-05-01 20:12:00,76,122.8299,1118.0,4.800000000000001,6.199999999999999,1.5,570.3307
2024-05-01 20:18:00,77,123.6111,1118.0,4.800000000000001,6.199999999999999,1.5,568.6232
2024-05-01 20:21:00,76,122.8299,1118.0,4.900000000000002,6.300000000000001,1.5,568.3986
2024-05-01 20:24:00,77,122.743,1118.0,4.800000000000001,6.299999999999999,1.5,568.9205
2024-05-01 20:27:00,76,124.2188,1118.0,4.699999999999999,6.199999999999999,1.6000000000000014,568.3311
2024-05-01 20:33:00,76,124.6528,1118.0,4.800000000000001,6.199999999999999,1.5,569.424
2024-05-01 20:36:00,76,125.0,1118.0,4.800000000000001,6.199999999999999,1.5,569.861
2024-05-01 20:39:00,77,125.3472,1118.0,4.800000000000001,6.199999999999999,1.5,572.6469
2024-05-01 20:42:00,76,124.0451,1118.0,4.800000000000001,6.199999999999999,1.3999999999999986,561.6696
2024-05-01 20:45:00,76,123.4375,1118.0,4.699999999999999,6.1,1.5,562.9749
2024-05-01 20:48:00,76,123.3507,1118.0,4.699999999999999,6.1,1.5,563.8248
2024-05-01 20:54:00,75,122.1354,1118.0,4.800000000000001,6.1,1.5,564.1387
2024-05-01 20:57:00,75,122.5694,1118.0,4.800000000000001,6.199999999999999,1.3999999999999986,563.9409
2024-05-01 21:00:00,75,124.0451,1118.0,4.699999999999999,6.1,1.5,561.3578
2024-05-01 21:06:00,75,124.4792,1118.0,4.699999999999999,6.200000000000001,1.6000000000000014,565.8917
2024-05-01 21:09:00,76,124.7396,1118.0,4.699999999999999,6.1,1.6000000000000014,570.0109
2024-05-01 21:15:00,76,125.0,1119.0,4.800000000000001,6.200000000000001,1.5,569.4799
2024-05-01 21:18:00,76,125.0868,1119.0,4.800000000000001,6.1,1.5,566.5049
2024-05-01 21:21:00,75,124.7396,1119.0,4.800000000000001,6.200000000000001,1.5,568.8164
2024-05-01 21:24:00,78,125.9549,1119.0,4.699999999999999,6.200000000000001,1.6000000000000014,574.707
2024-05-01 21:30:00,76,125.5208,1119.0,4.800000000000001,6.1,1.5,571.1263
2024-05-01 21:33:00,77,126.4757,1119.0,4.800000000000001,6.200000000000001,1.5,574.7239
2024-05-01 21:39:00,78,126.4757,1119.0,4.800000000000001,6.1,1.5999999999999979,574.0607
2024-05-01 21:42:00,77,126.4757,1119.0,4.800000000000001,6.1,1.5999999999999979,571.6101
2024-05-01 21:45:00,78,126.2153,1119.0,4.800000000000001,6.199999999999999,1.5999999999999979,577.439
2024-05-01 21:51:00,77,126.3889,1119.0,4.800000000000001,6.1,1.5,575.4857
2024-05-01 21:54:00,77,126.0417,1119.0,4.899999999999999,6.199999999999999,1.5,576.8722
2024-05-01 21:57:00,77,126.8229,1119.0,4.800000000000001,6.1,1.5999999999999979,584.6019
2024-05-01 22:00:00,77,126.0417,1119.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.7762
2024-05-01 22:06:00,78,126.9097,1119.0,4.899999999999999,6.300000000000001,1.6000000000000014,581.8246
2024-05-01 22:09:00,77,127.2569,1119.0,4.899999999999999,6.199999999999999,1.6000000000000014,575.5924
2024-05-01 22:12:00,77,126.6493,1119.0,4.899999999999999,6.1,1.5,576.8638
2024-05-01 22:15:00,77,126.2153,1120.0,4.899999999999999,6.199999999999999,1.5,575.1429
2024-05-01 22:21:00,76,125.8681,1120.0,4.899999999999999,6.300000000000001,1.5,577.653
2024-05-01 22:24:00,78,126.2153,1120.0,5.0,6.199999999999999,1.5,583.9548
2024-05-01 22:30:00,78,126.3021,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,584.6284
2024-05-01 22:33:00,78,126.3021,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,582.9305
2024-05-01 22:36:00,78,126.0417,1120.0,4.900000000000002,6.199999999999999,1.6999999999999993,584.7948
2024-05-01 22:42:00,77,126.0417,1120.0,5.0,6.300000000000001,1.5,581.6509
2024-05-01 22:45:00,77,125.8681,1120.0,4.900000000000002,6.199999999999999,1.5,580.3477
2024-05-01 22:51:00,78,125.0,1120.0,5.0,6.300000000000001,1.5,581.8718
2024-05-01 22:54:00,77,125.9549,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,583.2494
2024-05-01 23:00:00,78,126.3889,1120.0,5.100000000000001,6.199999999999999,1.5,581.9373
2024-05-01 23:03:00,77,126.3889,1120.0,5.0,6.300000000000001,1.5,583.7214
2024-05-01 23:06:00,75,114.7569,1120.0,4.699999999999999,6.500000000000001,1.3999999999999986,556.639
2024-05-01 23:12:00,74,115.191,1120.0,4.600000000000001,6.500000000000001,1.3000000000000007,557.3345
2024-05-01 23:15:00,74,114.2361,1121.0,4.699999999999999,6.500000000000001,1.3000000000000007,552.2863
2024-05-01 23:18:00,74,115.0174,1121.0,4.699999999999999,6.500000000000001,1.3000000000000007,552.9267
2024-05-01 23:21:00,75,117.3611,1121.0,4.600000000000001,6.4,1.5,555.2387
2024-05-01 23:27:00,75,115.9722,1121.0,4.699999999999999,6.4,1.5,555.5199
2024-05-01 23:30:00,73,113.368,1121.0,4.599999999999998,6.300000000000001,1.4000000000000021,545.6218
2024-05-01 23:36:00,72,113.2813,1121.0,4.599999999999998,6.4,1.3000000000000007,538.0493
2024-05-01 23:39:00,72,113.1944,1121.0,4.5,6.300000000000001,1.3999999999999986,538.8365
2024-05-01 23:42:00,73,114.7569,1121.0,4.5,6.300000000000001,1.5,542.9369
2024-05-01 23:48:00,73,115.0174,1121.0,4.5,6.300000000000001,1.5,541.7866
2024-05-01 23:51:00,73,114.1493,1121.0,4.400000000000002,6.199999999999999,1.5,543.6381
2024-05-01 23:57:00,73,114.9306,1121.0,4.400000000000002,6.300000000000001,1.3999999999999986,542.7901
2024-05-02 00:00:00,73,115.5382,1121.0,4.400000000000002,6.300000000000001,1.5,547.9534
2024-05-02 00:03:00,73,115.191,1121.0,4.5,6.199999999999999,1.5,547.7748
2024-05-02 00:06:00,74,115.191,1121.0,4.600000000000001,6.300000000000001,1.3000000000000007,547.4103
2024-05-02 00:09:00,72,114.4965,1121.0,4.5,6.199999999999999,1.4000000000000021,546.0546
2024-05-02 00:12:00,73,113.6285,1121.0,4.5,6.4,1.4000000000000021,545.7053
2024-05-02 00:15:00,73,113.1944,1122.0,4.5,6.4,1.3000000000000007,542.5441
2024-05-02 00:21:00,73,113.2813,1122.0,4.599999999999998,6.4,1.4000000000000021,543.1279
2024-05-02 00:24:00,73,114.5833,1122.0,4.599999999999998,6.300000000000001,1.4000000000000021,545.2168
2024-05-02 00:27:00,73,114.2361,1122.0,4.599999999999998,6.4,1.4000000000000021,545.9479
2024-05-02 00:33:00,73,114.3229,1122.0,4.599999999999998,6.300000000000001,1.4000000000000021,543.0988
2024-05-02 00:36:00,72,114.9306,1122.0,4.599999999999998,6.300000000000001,1.3000000000000007,543.4708
2024-05-02 00:39:00,73,113.7153,1122.0,4.5,6.4,1.5,546.9847
2024-05-02 00:42:00,72,113.6285,1122.0,4.5,6.300000000000001,1.3999999999999986,545.369
2024-05-02 00:48:00,72,111.4583,1122.0,4.5,6.300000000000001,1.3000000000000007,537.4334
2024-05-02 00:51:00,72,114.7569,1122.0,4.5,6.300000000000001,1.3999999999999986,541.9454
2024-05-02 00:57:00,72,115.4514,1122.0,4.5,6.300000000000001,1.3999999999999986,542.4213
2024-05-02 01:00:00,74,116.2326,1122.0,4.5,6.300000000000001,1.5,541.7018
2024-05-02 01:03:00,72,115.191,1122.0,4.5,6.300000000000001,1.3999999999999986,541.6562
2024-05-02 01:12:00,72,113.1944,1123.0,4.5,6.300000000000001,1.3999999999999986,539.395
2024-05-02 01:18:00,73,113.8021,1123.0,4.5,6.300000000000001,1.3999999999999986,540.6793
2024-05-02 01:21:00,72,114.7569,1123.0,4.5,6.4,1.3999999999999986,541.5067
2024-05-02 01:27:00,74,115.0174,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,541.5341
2024-05-02 01:30:00,74,115.625,1123.0,4.5,6.300000000000001,1.3999999999999986,545.6032
2024-05-02 01:33:00,74,115.4514,1123.0,4.5,6.300000000000001,1.5,544.6836
2024-05-02 01:39:00,73,115.8854,1123.0,4.5,6.300000000000001,1.3999999999999986,542.6473
2024-05-02 01:42:00,73,114.9306,1123.0,4.5,6.300000000000001,1.3000000000000007,537.4089
2024-05-02 01:45:00,73,113.8021,1123.0,4.600000000000001,6.4,1.3000000000000007,543.168
2024-05-02 01:48:00,72,113.4549,1123.0,4.600000000000001,6.300000000000001,1.3000000000000007,532.5946
2024-05-02 01:51:00,73,115.625,1123.0,4.5,6.300000000000001,1.5,544.0009
2024-05-02 01:57:00,74,115.1042,1123.0,4.399999999999999,6.300000000000001,1.5,540.9044
2024-05-02 02:00:00,74,117.1875,1123.0,4.5,6.300000000000001,1.5,544.4271
2024-05-02 02:03:00,73,116.059,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,546.535
2024-05-02 02:06:00,73,114.4965,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,542.6433
2024-05-02 02:12:00,72,113.2813,1123.0,4.5,6.300000000000001,1.3000000000000007,536.7933
2024-05-02 02:15:00,72,113.6285,1124.0,4.5,6.300000000000001,1.3000000000000007,535.0974
2024-05-02 02:18:00,72,113.8889,1124.0,4.5,6.200000000000001,1.3000000000000007,536.9164
2024-05-02 02:24:00,72,114.7569,1124.0,4.400000000000002,6.200000000000001,1.3999999999999986,534.5175
2024-05-02 02:27:00,72,113.8021,1124.0,4.400000000000002,6.200000000000001,1.3999999999999986,536.0669
2024-05-02 02:30:00,72,115.1042,1124.0,4.400000000000002,6.200000000000001,1.5,537.6728
2024-05-02 02:33:00,72,114.6701,1124.0,4.400000000000002,6.300000000000001,1.5,538.8569
2024-05-02 02:39:00,72,114.2361,1124.0,4.599999999999998,6.300000000000001,1.4000000000000021,537.5933
2024-05-02 02:42:00,73,113.8021,1124.0,4.5,6.300000000000001,1.4000000000000021,540.0951
2024-05-02 02:48:00,73,114.6701,1124.0,4.5,6.300000000000001,1.4000000000000021,540.5708
2024-05-02 02:51:00,72,114.1493,1124.0,4.5,6.4,1.3000000000000007,538.8511
2024-05-02 02:54:00,73,115.625,1124.0,4.5,6.199999999999999,1.4000000000000021,541.2811
2024-05-02 03:00:00,73,114.0625,1124.0,4.5,6.300000000000001,1.3999999999999986,542.3277
2024-05-02 03:03:00,72,112.934,1124.0,4.400000000000002,6.300000000000001,1.3999999999999986,537.284
2024-05-02 03:09:00,72,112.934,1124.0,4.5,6.300000000000001,1.3000000000000007,535.8214
2024-05-02 03:12:00,73,113.8889,1125.0,4.5,6.500000000000001,1.4000000000000021,542.2676
2024-05-02 03:18:00,73,114.5833,1125.0,4.400000000000002,6.500000000000001,1.5,542.8236
2024-05-02 03:21:00,72,114.5833,1125.0,4.5,6.300000000000001,1.3999999999999986,536.7996
2024-05-02 03:24:00,73,114.6701,1125.0,4.400000000000002,6.300000000000001,1.3999999999999986,540.0069
2024-05-02 03:30:00,72,113.6285,1125.0,4.5,6.299999999999999,1.3999999999999986,540.625
2024-05-02 03:33:00,73,114.0625,1125.0,4.5,6.4,1.3999999999999986,543.3775
2024-05-02 03:36:00,73,114.5833,1125.0,4.5,6.500000000000001,1.3999999999999986,542.5415
2024-05-02 03:39:00,72,111.7188,1125.0,4.5,6.299999999999999,1.1999999999999993,528.984
2024-05-02 03:45:00,71,111.8924,1125.0,4.5,6.199999999999999,1.3999999999999986,529.5818
2024-05-02 03:48:00,70,113.368,1125.0,4.399999999999999,6.1,1.3000000000000007,524.1124
2024-05-02 03:54:00,71,113.6285,1125.0,4.399999999999999,6.1,1.3999999999999986,525.7257
2024-05-02 03:57:00,71,114.9306,1125.0,4.5,6.199999999999999,1.2999999999999972,531.0754
2024-05-02 04:00:00,70,111.7188,1125.0,4.399999999999999,6.300000000000001,1.3000000000000007,528.0829
2024-05-02 04:06:00,71,111.8924,1125.0,4.5,6.199999999999999,1.1999999999999993,527.023
2024-05-02 04:09:00,70,111.0243,1125.0,4.299999999999997,6.199999999999999,1.3000000000000007,521.1902
2024-05-02 04:15:00,71,112.3264,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.8883
2024-05-02 04:18:00,71,111.7188,1126.0,4.300000000000001,6.199999999999999,1.3999999999999986,526.2115
2024-05-02 04:24:00,71,112.3264,1126.0,4.399999999999999,6.199999999999999,1.3999999999999986,526.5936
2024-05-02 04:27:00,71,111.1979,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.0176
2024-05-02 04:30:00,71,111.5451,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.8213
2024-05-02 04:33:00,70,111.7188,1126.0,4.199999999999999,6.200000000000001,1.4000000000000021,521.678
2024-05-02 04:39:00,70,111.632,1126.0,4.299999999999997,6.1,1.3000000000000007,520.8575
2024-05-02 04:42:00,70,111.1979,1126.0,4.299999999999997,6.200000000000001,1.4000000000000021,520.7267
2024-05-02 04:45:00,69,112.3264,1126.0,4.299999999999997,6.1,1.3000000000000007,511.525
2024-05-02 04:51:00,70,111.8924,1126.0,4.199999999999999,6.1,1.3999999999999986,517.2071
2024-05-02 04:54:00,70,113.6285,1126.0,4.199999999999999,6.1000000000000005,1.3000000000000007,512.0052
2024-05-02 04:57:00,69,113.6285,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,515.6646
2024-05-02 05:00:00,69,113.7153,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,517.9166
2024-05-02 05:06:00,70,113.2813,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,518.0891
2024-05-02 05:09:00,70,114.3229,1126.0,4.099999999999998,5.999999999999999,1.5,518.101
2024-05-02 05:12:00,70,114.1493,1126.0,4.399999999999999,5.999999999999999,1.1999999999999993,518.4708
2024-05-02 05:15:00,70,115.191,1127.0,4.199999999999999,5.999999999999999,1.3999999999999986,520.3584
2024-05-02 05:21:00,71,114.0625,1127.0,4.199999999999999,5.999999999999999,1.3999999999999986,520.2749
2024-05-02 05:24:00,70,115.8854,1127.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.8922
2024-05-02 05:30:00,70,117.6215,1127.0,4.399999999999999,6.1000000000000005,1.3000000000000007,523.3214
2024-05-02 05:33:00,71,116.7535,1127.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.8156
2024-05-02 05:36:00,72,115.7986,1127.0,4.600000000000001,6.199999999999999,1.5,539.2583
2024-05-02 05:42:00,72,115.9722,1127.0,4.600000000000001,6.199999999999999,1.3999999999999986,540.1619
2024-05-02 05:45:00,72,116.4063,1127.0,4.399999999999999,6.1,1.3000000000000007,531.4935
2024-05-02 05:51:00,72,115.8854,1127.0,4.399999999999999,6.0,1.3999999999999986,532.4689
2024-05-02 05:54:00,73,117.3611,1127.0,4.5,6.199999999999999,1.3999999999999986,540.0117
2024-05-02 06:00:00,73,117.2743,1127.0,4.5,6.300000000000001,1.3999999999999986,539.4762
2024-05-02 06:03:00,71,116.9271,1127.0,4.399999999999999,6.1,1.3999999999999986,532.4703
2024-05-02 06:06:00,72,115.8854,1127.0,4.399999999999999,6.1,1.3999999999999986,529.8718
2024-05-02 06:09:00,72,117.2743,1127.0,4.5,6.199999999999999,1.3999999999999986,532.0483
2024-05-02 06:15:00,73,115.191,1128.0,4.399999999999999,6.200000000000001,1.5,533.6632
2024-05-02 06:18:00,71,115.4514,1128.0,4.399999999999999,6.1,1.3999999999999986,526.8569
2024-05-02 06:21:00,71,115.3646,1128.0,4.399999999999999,6.1,1.3000000000000007,527.7803
2024-05-02 06:27:00,71,115.9722,1128.0,4.399999999999999,6.1,1.3999999999999986,531.2368
2024-05-02 06:30:00,72,116.7535,1128.0,4.399999999999999,6.1,1.5,535.2826
2024-05-02 06:33:00,72,117.1875,1128.0,4.399999999999999,6.199999999999999,1.5,536.1501
2024-05-02 06:36:00,72,115.3646,1128.0,4.5,6.199999999999999,1.3999999999999986,538.4231
2024-05-02 06:42:00,72,115.9722,1128.0,4.399999999999999,6.199999999999999,1.3999999999999986,533.2886
2024-05-02 06:45:00,71,116.4063,1128.0,4.399999999999999,6.199999999999999,1.5,536.4132
2024-05-02 06:51:00,72,117.2743,1128.0,4.399999999999999,6.199999999999999,1.5,538.0626
2024-05-02 06:54:00,72,117.2743,1128.0,4.5,6.199999999999999,1.3999999999999986,538.0891
2024-05-02 06:57:00,71,116.9271,1128.0,4.399999999999999,6.1,1.5,534.113
2024-05-02 07:03:00,72,116.4063,1128.0,4.5,6.1,1.3999999999999986,531.9658
2024-05-02 07:06:00,73,119.0104,1128.0,4.399999999999999,6.1,1.5,543.5465
2024-05-02 07:12:00,73,120.3125,1128.0,4.5,6.1,1.5,544.5515
2024-05-02 07:15:00,73,120.3993,1129.0,4.5,6.1,1.3999999999999986,539.4823
2024-05-02 07:21:00,73,121.2674,1129.0,4.5,6.1,1.5,547.1971
2024-05-02 07:24:00,73,121.2674,1129.0,4.599999999999998,6.1,1.4000000000000021,546.9974
2024-05-02 07:27:00,74,121.7014,1129.0,4.599999999999998,6.1,1.5,550.2755
2024-05-02 07:33:00,73,122.309,1129.0,4.599999999999998,6.1,1.5,548.1586
2024-05-02 07:36:00,74,121.9618,1129.0,4.599999999999998,5.999999999999999,1.5,548.3949
2024-05-02 07:39:00,75,121.9618,1129.0,4.699999999999999,6.300000000000001,1.3999999999999986,555.9939
2024-05-02 07:42:00,74,122.9167,1129.0,4.599999999999998,6.200000000000001,1.5,554.9084
2024-05-02 07:48:00,75,123.6111,1129.0,4.599999999999998,6.200000000000001,1.5,556.8379
2024-05-02 07:51:00,74,123.8715,1129.0,4.699999999999999,6.200000000000001,1.5,555.5942
2024-05-02 07:54:00,76,123.6111,1129.0,4.699999999999999,6.200000000000001,1.5,564.9229
2024-05-02 07:57:00,76,123.4375,1129.0,4.799999999999997,6.300000000000001,1.5,565.8403
2024-05-02 08:03:00,75,123.3507,1129.0,4.699999999999999,6.300000000000001,1.6999999999999993,568.6681
2024-05-02 08:06:00,77,124.0451,1129.0,4.899999999999999,6.300000000000001,1.5,572.1886
2024-05-02 08:12:00,77,123.7847,1129.0,4.899999999999999,6.199999999999999,1.5,572.8668
2024-05-02 08:15:00,77,125.0868,1130.0,4.899999999999999,6.300000000000001,1.5,574.2549
2024-05-02 08:18:00,76,124.2188,1130.0,4.899999999999999,6.300000000000001,1.5,571.9569
2024-05-02 08:24:00,77,124.1319,1130.0,4.899999999999999,6.300000000000001,1.5,573.5482
2024-05-02 08:27:00,77,125.434,1130.0,4.899999999999999,6.300000000000001,1.6000000000000014,578.8062
2024-05-02 08:33:00,77,125.0,1130.0,4.799999999999997,6.300000000000001,1.7000000000000028,578.5944
2024-05-02 08:36:00,77,124.7396,1130.0,4.899999999999999,6.199999999999999,1.5,577.5684
2024-05-02 08:42:00,76,123.7847,1130.0,4.899999999999999,6.300000000000001,1.5,573.2659
2024-05-02 08:45:00,77,124.3056,1130.0,4.899999999999999,6.300000000000001,1.5,573.2049
2024-05-02 08:48:00,77,125.0868,1130.0,4.899999999999999,6.300000000000001,1.5,572.8119
2024-05-02 08:51:00,76,125.9549,1130.0,4.899999999999999,6.199999999999999,1.5,575.439
2024-05-02 08:57:00,78,125.5208,1130.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.057
2024-05-02 09:00:00,78,126.0417,1130.0,4.899999999999999,6.4,1.6000000000000014,577.8385
2024-05-02 09:03:00,80,136.3715,1130.0,5.099999999999998,6.1000000000000005,1.6999999999999993,600.7121
2024-05-02 09:09:00,81,136.1979,1130.0,5.099999999999998,6.200000000000001,1.8000000000000007,607.5773
2024-05-02 09:12:00,82,136.1979,1131.0,5.199999999999999,6.1,1.6999999999999993,605.8771
2024-05-02 09:18:00,82,134.8958,1131.0,5.099999999999998,6.1,1.6999999999999993,601.5707
2024-05-02 09:21:00,81,132.5521,1131.0,5.099999999999998,6.200000000000001,1.8000000000000007,600.8849
2024-05-02 09:24:00,82,135.1563,1131.0,5.199999999999999,6.200000000000001,1.8000000000000007,615.4728
2024-05-02 09:30:00,80,135.3299,1131.0,5.199999999999999,6.1,1.6999999999999993,612.3017
2024-05-02 09:33:00,81,136.4583,1131.0,5.099999999999998,6.1,1.6999999999999993,600.5551
2024-05-02 09:39:00,80,136.2847,1131.0,5.099999999999998,6.1,1.6000000000000014,598.2003
2024-05-02 09:42:00,81,137.6736,1131.0,5.099999999999998,6.1,1.8000000000000007,607.4209
2024-05-02 09:48:00,80,136.6319,1131.0,5.199999999999999,6.1,1.6999999999999993,603.8578
2024-05-02 09:51:00,81,136.6319,1131.0,5.099999999999998,6.1,1.8000000000000007,605.7056
2024-05-02 09:54:00,80,136.7188,1131.0,5.100000000000001,6.1,1.6999999999999993,605.2424
2024-05-02 10:00:00,81,136.7188,1131.0,5.199999999999999,6.1,1.6999999999999993,610.2992
2024-05-02 10:03:00,82,136.4583,1131.0,5.199999999999999,6.1,1.6999999999999993,612.8129
2024-05-02 10:09:00,81,136.8056,1131.0,5.199999999999999,6.1,1.6999999999999993,606.3359
2024-05-02 10:12:00,78,131.9444,1132.0,5.099999999999998,6.1,1.6000000000000014,593.2883
2024-05-02 10:18:00,78,132.8125,1132.0,5.099999999999998,6.199999999999999,1.6000000000000014,595.1162
2024-05-02 10:21:00,80,131.684,1132.0,5.099999999999998,6.1,1.6000000000000014,594.3397
2024-05-02 10:24:00,80,134.2882,1132.0,5.099999999999998,6.1,1.6000000000000014,598.3386
2024-05-02 10:30:00,80,134.7222,1132.0,5.099999999999998,6.1,1.6000000000000014,593.4845
2024-05-02 10:54:00,82,135.0694,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,610.892
2024-05-02 10:57:00,81,136.0243,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,613.3737
2024-05-02 11:00:00,83,136.8056,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,615.4341
2024-05-02 11:03:00,82,136.3715,1132.0,5.299999999999997,6.300000000000001,1.7000000000000028,616.4716
2024-05-02 11:09:00,81,136.4583,1132.0,5.299999999999997,6.300000000000001,1.6000000000000014,611.2162
2024-05-02 11:12:00,81,135.9375,1132.0,5.199999999999999,6.200000000000001,1.6999999999999993,608.4272
2024-05-02 11:15:00,81,135.5035,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.9077
2024-05-02 11:21:00,81,135.7639,1133.0,5.199999999999999,6.199999999999999,1.8000000000000007,610.3468
2024-05-02 11:24:00,81,135.5903,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,613.0383
2024-05-02 11:30:00,82,135.5035,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,611.5883
2024-05-02 11:33:00,80,133.6806,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,611.6641
2024-05-02 11:39:00,80,133.4201,1133.0,5.199999999999999,6.299999999999999,1.6999999999999993,611.1535
2024-05-02 11:42:00,79,133.5938,1133.0,5.199999999999999,6.199999999999999,1.5999999999999979,602.1858
2024-05-02 11:45:00,81,132.9861,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,604.4998
2024-05-02 11:51:00,80,132.7257,1133.0,5.100000000000001,6.300000000000001,1.6999999999999993,606.9457
2024-05-02 11:54:00,81,134.0278,1133.0,5.199999999999999,6.300000000000001,1.5999999999999979,606.2824
2024-05-02 12:00:00,80,134.0278,1133.0,5.100000000000001,6.199999999999999,1.6999999999999993,608.6667
2024-05-02 12:03:00,82,133.4201,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,607.278
2024-05-02 12:06:00,81,130.3819,1133.0,5.100000000000001,6.4,1.5999999999999979,601.149
2024-05-02 12:12:00,80,130.7292,1133.0,5.100000000000001,6.299999999999999,1.5999999999999979,601.1333
2024-05-02 12:15:00,81,132.5521,1134.0,5.100000000000001,6.300000000000001,1.5999999999999979,604.7691
2024-05-02 12:21:00,80,133.1597,1134.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.8124
2024-05-02 12:24:00,81,132.4653,1134.0,5.100000000000001,6.300000000000001,1.8000000000000007,607.9767
2024-05-02 12:30:00,81,131.5972,1134.0,5.299999999999997,6.199999999999999,1.6000000000000014,608.5153
2024-05-02 12:33:00,80,132.8993,1134.0,5.299999999999997,6.4,1.6000000000000014,609.4231
2024-05-02 12:36:00,80,133.3333,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,610.0341
2024-05-02 12:39:00,82,132.5521,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,605.5358
2024-05-02 12:45:00,80,131.8576,1134.0,5.100000000000001,6.299999999999999,1.6999999999999993,608.0531
2024-05-02 12:48:00,82,131.9444,1134.0,5.100000000000001,6.300000000000001,1.5999999999999979,601.761
2024-05-02 12:51:00,81,131.9444,1134.0,5.199999999999999,6.300000000000001,1.5999999999999979,601.1977
2024-05-02 12:54:00,80,133.4201,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,607.1029
2024-05-02 13:00:00,81,133.2465,1134.0,5.199999999999999,6.300000000000001,1.6999999999999993,607.5671
2024-05-02 13:03:00,81,134.6354,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,607.6385
2024-05-02 13:06:00,81,134.8958,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,608.9897
2024-05-02 13:09:00,81,135.8507,1134.0,5.299999999999997,6.300000000000001,1.6000000000000014,612.7761
2024-05-02 13:15:00,82,134.2882,1135.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.7175
2024-05-02 13:18:00,82,134.2014,1135.0,5.199999999999999,6.300000000000001,1.6999999999999993,615.0556
2024-05-02 13:21:00,82,134.2014,1135.0,5.299999999999997,6.199999999999999,1.6000000000000014,612.8753
2024-05-02 13:27:00,81,134.1146,1135.0,5.199999999999999,6.300000000000001,1.6000000000000014,612.0354
2024-05-02 13:30:00,82,135.5903,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,617.4265
2024-05-02 13:36:00,81,135.5035,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,617.0529
2024-05-02 13:39:00,83,134.8958,1135.0,5.299999999999997,6.199999999999999,1.7000000000000028,617.5232
2024-05-02 13:42:00,83,134.9826,1135.0,5.300000000000001,6.199999999999999,1.7000000000000028,621.2374
2024-05-02 13:54:00,83,136.0243,1135.0,5.199999999999999,6.300000000000001,1.7000000000000028,622.7343
2024-05-02 13:57:00,83,135.5903,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,620.0774
2024-05-02 14:00:00,82,134.2882,1135.0,5.199999999999999,6.300000000000001,1.7000000000000028,613.101
2024-05-02 14:06:00,83,134.1146,1135.0,5.300000000000001,6.299999999999999,1.6000000000000014,617.2028
2024-05-02 14:09:00,82,134.2882,1135.0,5.199999999999999,6.4,1.7000000000000028,615.1837
2024-05-02 14:12:00,81,134.4618,1136.0,5.199999999999999,6.199999999999999,1.7000000000000028,614.4525
2024-05-02 14:18:00,83,133.5938,1136.0,5.199999999999999,6.199999999999999,1.7000000000000028,614.1807
2024-05-02 14:21:00,82,133.8542,1136.0,5.299999999999997,6.300000000000001,1.7000000000000028,615.2329
2024-05-02 14:27:00,81,134.8958,1136.0,5.299999999999997,6.300000000000001,1.6000000000000014,612.0014
2024-05-02 14:30:00,82,135.8507,1136.0,5.399999999999999,6.300000000000001,1.6000000000000014,614.9636
2024-05-02 14:36:00,81,135.4167,1136.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.4844
2024-05-02 14:39:00,81,135.9375,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,613.4776
2024-05-02 14:42:00,82,135.0694,1136.0,5.199999999999999,6.200000000000001,1.7000000000000028,614.834
2024-05-02 14:48:00,82,135.3299,1136.0,5.199999999999999,6.200000000000001,1.7000000000000028,613.1082
2024-05-02 14:51:00,82,135.3299,1136.0,5.299999999999997,6.300000000000001,1.7000000000000028,614.7964
2024-05-02 14:54:00,83,136.0243,1136.0,5.300000000000001,6.200000000000001,1.6000000000000014,613.6426
2024-05-02 14:57:00,82,135.1563,1136.0,5.300000000000001,6.200000000000001,1.6000000000000014,614.085
2024-05-02 15:03:00,81,135.8507,1136.0,5.300000000000001,6.300000000000001,1.6000000000000014,611.1855
2024-05-02 15:06:00,82,134.7222,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.8126
2024-05-02 15:09:00,82,135.3299,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.2192
2024-05-02 15:12:00,81,135.1563,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.3311
2024-05-02 15:18:00,81,134.7222,1137.0,5.399999999999999,6.300000000000001,1.6000000000000014,615.1428
2024-05-02 15:21:00,82,135.1563,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.4993
2024-05-02 15:27:00,82,135.5035,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.5608
2024-05-02 15:30:00,82,135.1563,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,615.1543
2024-05-02 15:33:00,82,132.8125,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.9584
2024-05-02 15:39:00,82,133.2465,1137.0,5.300000000000001,6.4,1.6000000000000014,615.344
2024-05-02 15:42:00,82,134.1146,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,613.9811
2024-05-02 15:48:00,81,135.3299,1137.0,5.199999999999999,6.199999999999999,1.7000000000000028,615.4457
2024-05-02 15:51:00,83,134.5486,1137.0,5.300000000000001,6.199999999999999,1.6000000000000014,618.0587
2024-05-02 15:57:00,82,134.7222,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,616.9329
2024-05-02 16:00:00,82,135.5035,1137.0,5.199999999999999,6.300000000000001,1.8000000000000043,618.5571
2024-05-02 16:03:00,82,135.0694,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,615.3038
2024-05-02 16:09:00,81,135.1563,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,617.7106
2024-05-02 16:12:00,81,132.1181,1138.0,5.300000000000001,6.4,1.6000000000000014,612.5559
2024-05-02 17:21:00,80,131.5104,1139.0,5.100000000000001,6.199999999999999,1.5,597.3486
2024-05-02 17:24:00,80,132.9861,1139.0,5.100000000000001,6.199999999999999,1.5999999999999979,598.142
2024-05-02 17:27:00,80,130.6424,1139.0,5.100000000000001,6.300000000000001,1.5999999999999979,598.3401
2024-05-02 17:33:00,80,131.5972,1139.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.5203
2024-05-02 17:36:00,79,131.0764,1139.0,5.199999999999999,6.300000000000001,1.5,597.7466
2024-05-02 17:39:00,81,133.5938,1139.0,5.0,6.199999999999999,1.6000000000000014,598.1672
2024-05-02 17:45:00,80,131.1632,1139.0,5.099999999999998,6.199999999999999,1.6999999999999993,600.7734
2024-05-02 17:48:00,79,132.4653,1139.0,5.0,6.199999999999999,1.6999999999999993,599.2194
2024-05-02 17:54:00,80,133.8542,1139.0,5.099999999999998,6.199999999999999,1.6999999999999993,597.8669
2024-05-02 17:57:00,80,130.9896,1139.0,5.100000000000001,6.300000000000001,1.5999999999999979,597.5638
2024-05-02 18:03:00,80,130.7292,1139.0,5.0,6.199999999999999,1.6000000000000014,597.6646
2024-05-02 18:06:00,78,129.8611,1139.0,5.100000000000001,6.199999999999999,1.5,591.793
2024-05-02 18:09:00,80,133.1597,1140.0,5.0,6.300000000000001,1.6000000000000014,594.5752
2024-05-02 18:15:00,80,132.1181,1140.0,5.0,6.200000000000001,1.6000000000000014,596.9907
2024-05-02 18:18:00,80,130.5556,1140.0,5.099999999999998,6.200000000000001,1.6000000000000014,595.2339
2024-05-02 18:24:00,79,132.7257,1140.0,5.0,6.200000000000001,1.6000000000000014,594.489
2024-05-02 18:27:00,80,130.5556,1140.0,5.199999999999999,6.300000000000001,1.5999999999999979,594.4175
2024-05-02 18:30:00,79,131.684,1140.0,5.099999999999998,6.300000000000001,1.6000000000000014,593.5786
2024-05-02 18:36:00,80,130.6424,1140.0,5.0,6.300000000000001,1.6000000000000014,594.3348
2024-05-02 18:39:00,79,129.3403,1140.0,5.100000000000001,6.300000000000001,1.5999999999999979,596.4792
2024-05-02 18:45:00,80,129.2535,1140.0,5.099999999999998,6.300000000000001,1.6999999999999993,596.9001
2024-05-02 18:48:00,80,128.8194,1140.0,5.099999999999998,6.300000000000001,1.5,590.6831
2024-05-02 18:51:00,80,128.9931,1140.0,5.099999999999998,6.300000000000001,1.5,591.7203
2024-05-02 18:54:00,79,130.9896,1140.0,5.0,6.300000000000001,1.6000000000000014,593.5496
2024-05-02 18:57:00,80,131.0764,1140.0,5.0,6.300000000000001,1.6000000000000014,591.6588
2024-05-02 19:00:00,79,129.8611,1140.0,5.0,6.300000000000001,1.6000000000000014,590.4289
2024-05-02 19:06:00,79,129.0799,1140.0,5.099999999999998,6.300000000000001,1.6000000000000014,590.8057
2024-05-02 19:09:00,78,129.5139,1140.0,5.0,6.199999999999999,1.5,591.6537
2024-05-02 19:15:00,79,130.816,1141.0,5.0,6.199999999999999,1.6000000000000014,593.2281
2024-05-02 19:18:00,79,131.0764,1141.0,5.0,6.199999999999999,1.6000000000000014,592.5405
2024-05-02 19:24:00,80,131.5104,1141.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.9706
2024-05-02 19:27:00,79,131.0764,1141.0,5.099999999999998,6.199999999999999,1.6000000000000014,592.3798
2024-05-02 19:30:00,79,131.4236,1141.0,5.0,6.200000000000001,1.6999999999999993,590.1559
2024-05-02 19:36:00,79,130.816,1141.0,5.0,6.1,1.6000000000000014,590.5439
2024-05-02 19:39:00,78,129.7743,1141.0,5.099999999999998,6.300000000000001,1.5,592.151
2024-05-02 19:42:00,80,128.8194,1141.0,5.099999999999998,6.300000000000001,1.5,588.0204
2024-05-02 19:45:00,78,130.1215,1141.0,5.0,6.200000000000001,1.5999999999999979,588.1014
2024-05-02 19:51:00,79,130.816,1141.0,5.099999999999998,6.200000000000001,1.5,586.3555
2024-05-02 19:54:00,78,131.5972,1141.0,4.900000000000002,6.200000000000001,1.5999999999999979,587.6904
2024-05-02 19:57:00,79,130.2083,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,593.0677
2024-05-02 20:00:00,78,129.8611,1141.0,5.099999999999998,6.200000000000001,1.5,587.8811
2024-05-02 20:06:00,80,130.2951,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,592.6968
2024-05-02 20:09:00,79,129.9479,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,591.4706
2024-05-02 20:12:00,79,129.0799,1141.0,5.0,6.200000000000001,1.5999999999999979,590.7013
2024-05-02 20:15:00,78,128.2118,1142.0,5.0,6.300000000000001,1.5999999999999979,588.1752
2024-05-02 20:21:00,79,128.8194,1142.0,5.0,6.300000000000001,1.5999999999999979,591.3317
2024-05-02 20:24:00,79,131.1632,1142.0,5.0,6.200000000000001,1.6999999999999993,592.1152
2024-05-02 20:30:00,79,131.5104,1142.0,5.0,6.1,1.6999999999999993,589.3516
2024-05-02 20:33:00,80,130.7292,1142.0,5.099999999999998,6.200000000000001,1.6999999999999993,593.1467
2024-05-02 20:36:00,79,128.3854,1142.0,5.099999999999998,6.300000000000001,1.6000000000000014,590.5646
2024-05-02 20:42:00,78,127.5174,1142.0,5.0,6.300000000000001,1.5999999999999979,590.1863
2024-05-02 20:45:00,79,129.3403,1142.0,5.0,6.199999999999999,1.5999999999999979,586.5398
2024-05-02 20:48:00,79,129.7743,1142.0,5.0,6.300000000000001,1.5999999999999979,594.2567
2024-05-02 20:51:00,80,129.3403,1142.0,5.0,6.300000000000001,1.6999999999999993,592.6166
2024-05-02 20:57:00,79,127.9514,1142.0,5.0,6.300000000000001,1.6999999999999993,593.0333
2024-05-02 21:00:00,80,129.3403,1142.0,5.0,6.300000000000001,1.5999999999999979,588.7968
2024-05-02 21:06:00,79,129.3403,1142.0,5.0,6.300000000000001,1.5999999999999979,588.5466
2024-05-02 21:09:00,78,128.559,1142.0,5.0,6.300000000000001,1.5999999999999979,588.1115
2024-05-02 21:12:00,79,127.0833,1143.0,5.0,6.300000000000001,1.5,587.2504
2024-05-02 21:18:00,78,127.1701,1143.0,4.899999999999999,6.199999999999999,1.6999999999999993,582.8063
2024-05-02 21:21:00,79,128.9931,1143.0,4.899999999999999,6.199999999999999,1.6999999999999993,586.2563
2024-05-02 21:27:00,79,129.0799,1143.0,5.0,6.199999999999999,1.5,586.012
2024-05-02 21:30:00,77,128.9063,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.8605
2024-05-02 21:36:00,78,126.3889,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.1703
2024-05-02 21:39:00,76,126.6493,1143.0,4.899999999999999,6.300000000000001,1.6000000000000014,576.2838
2024-05-02 21:42:00,77,127.5174,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.6539
2024-05-02 21:48:00,79,127.7778,1143.0,5.0,6.199999999999999,1.5,580.7737
2024-05-02 21:51:00,78,128.3854,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.246
2024-05-02 21:57:00,77,128.2118,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.5648
2024-05-02 22:00:00,78,128.6458,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.7719
2024-05-02 22:06:00,77,128.9931,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.1631
2024-05-02 22:09:00,78,127.5174,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.2994
2024-05-02 22:12:00,77,127.1701,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.2542
2024-05-02 22:18:00,78,125.434,1144.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.3829
2024-05-02 22:21:00,77,126.8229,1144.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.4954
2024-05-02 22:24:00,78,126.2153,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.045
2024-05-02 22:27:00,77,127.0833,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.2133
2024-05-02 22:33:00,77,126.4757,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.1781
2024-05-02 22:36:00,78,127.9514,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.6489
2024-05-02 22:39:00,77,126.6493,1144.0,4.899999999999999,6.199999999999999,1.5,578.0985
2024-05-02 22:42:00,77,126.8229,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,578.9966
2024-05-02 22:48:00,76,126.3021,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,576.1422
2024-05-02 22:51:00,75,125.0,1144.0,4.799999999999997,6.199999999999999,1.5,570.7778
2024-05-02 22:57:00,76,125.434,1144.0,4.899999999999999,6.199999999999999,1.5,569.9301
2024-05-02 23:00:00,76,125.5208,1144.0,4.899999999999999,6.199999999999999,1.5,573.7074
2024-05-02 23:03:00,76,123.8715,1144.0,4.899999999999999,6.199999999999999,1.5,574.142
2024-05-02 23:06:00,72,115.3646,1144.0,4.699999999999999,6.500000000000001,1.3000000000000007,551.6542
2024-05-02 23:12:00,74,114.5833,1144.0,4.699999999999999,6.500000000000001,1.3000000000000007,553.9996
2024-05-02 23:15:00,74,115.0174,1145.0,4.599999999999998,6.500000000000001,1.4000000000000021,546.0469
2024-05-02 23:18:00,74,115.191,1145.0,4.5,6.300000000000001,1.5,545.4319
2024-05-02 23:24:00,73,114.6701,1145.0,4.699999999999999,6.4,1.3000000000000007,543.0464
2024-05-02 23:27:00,73,112.066,1145.0,4.5,6.500000000000001,1.3999999999999986,541.759
2024-05-02 23:33:00,73,113.368,1145.0,4.399999999999999,6.3999999999999995,1.5,541.8848
2024-05-02 23:36:00,73,115.3646,1145.0,4.5,6.3999999999999995,1.3999999999999986,543.3737
