Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-02 23:51:00,73,110.6771,1145.0,4.5,6.3999999999999995,1.3999999999999986,538.6052
2024-05-02 23:54:00,72,107.5521,1145.0,4.399999999999999,6.3999999999999995,1.3999999999999986,527.978
2024-05-02 23:57:00,71,113.7153,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.4936
2024-05-03 00:03:00,70,113.368,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.1949
2024-05-03 00:06:00,71,113.7153,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.9484
2024-05-03 00:09:00,71,112.8472,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.2097
2024-05-03 00:12:00,71,112.5,1146.0,4.299999999999997,6.300000000000001,1.4000000000000021,527.0346
2024-05-03 00:18:00,71,111.5451,1146.0,4.399999999999999,6.300000000000001,1.3999999999999986,527.1659
2024-05-03 00:21:00,70,110.8507,1146.0,4.399999999999999,6.199999999999999,1.3999999999999986,526.0471
2024-05-03 00:24:00,70,109.4618,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.6604
2024-05-03 00:30:00,70,109.5486,1146.0,4.399999999999999,6.299999999999999,1.1999999999999993,518.9729
2024-05-03 00:33:00,71,112.8472,1146.0,4.299999999999997,6.199999999999999,1.4000000000000021,534.8126
2024-05-03 00:39:00,71,113.1944,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.0429
2024-05-03 00:42:00,70,113.2813,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.302
2024-05-03 00:48:00,70,111.1979,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.7432
2024-05-03 00:51:00,71,111.1111,1146.0,4.299999999999997,6.299999999999999,1.4000000000000021,525.5574
2024-05-03 00:54:00,70,111.9792,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,520.002
2024-05-03 01:00:00,70,112.7604,1146.0,4.199999999999999,6.199999999999999,1.3999999999999986,519.8872
2024-05-03 01:03:00,68,110.3299,1146.0,4.199999999999999,6.1,1.3000000000000007,508.0494
2024-05-03 01:09:00,69,110.4167,1146.0,4.199999999999999,6.1,1.3000000000000007,509.2267
2024-05-03 01:12:00,69,110.7639,1146.0,4.099999999999998,6.1,1.4000000000000021,509.1654
2024-05-03 01:15:00,69,112.3264,1147.0,4.199999999999999,6.1,1.3000000000000007,514.1591
2024-05-03 01:21:00,69,112.1528,1147.0,4.300000000000001,6.1,1.3000000000000007,509.5959
2024-05-03 01:24:00,68,110.7639,1147.0,4.199999999999999,6.1,1.4000000000000021,509.3353
2024-05-03 01:30:00,67,110.3299,1147.0,4.199999999999999,6.1,1.3000000000000007,504.016
2024-05-03 01:33:00,68,113.368,1147.0,4.199999999999999,5.8999999999999995,1.4000000000000021,508.7634
2024-05-03 01:39:00,69,113.2813,1147.0,4.099999999999998,5.8999999999999995,1.4000000000000021,510.8928
2024-05-03 01:42:00,68,113.7153,1147.0,4.199999999999999,5.999999999999999,1.4000000000000021,508.5589
2024-05-03 01:45:00,69,111.1111,1147.0,4.099999999999998,6.1,1.4000000000000021,508.6268
2024-05-03 01:51:00,69,112.1528,1147.0,4.099999999999998,6.1,1.4000000000000021,510.0287
2024-05-03 01:54:00,68,112.066,1147.0,4.099999999999998,6.0,1.4000000000000021,511.6243
2024-05-03 01:57:00,67,113.7153,1147.0,4.199999999999999,5.8999999999999995,1.3000000000000007,506.6818
2024-05-03 02:00:00,68,112.3264,1147.0,4.199999999999999,6.0,1.4000000000000021,510.4109
2024-05-03 02:06:00,69,113.368,1147.0,4.099999999999998,6.0,1.4000000000000021,513.0305
2024-05-03 02:09:00,68,111.1111,1147.0,4.199999999999999,6.0,1.4000000000000021,512.3165
2024-05-03 02:12:00,68,111.632,1147.0,4.099999999999998,6.1,1.4000000000000021,512.6349
2024-05-03 02:15:00,69,113.1944,1148.0,4.300000000000001,6.1,1.3000000000000007,515.5472
2024-05-03 02:18:00,69,112.5868,1148.0,4.199999999999999,6.1,1.3999999999999986,525.8784
2024-05-03 02:21:00,69,111.5451,1148.0,4.300000000000001,6.1,1.3000000000000007,515.3417
2024-05-03 02:24:00,69,110.2431,1148.0,4.300000000000001,6.1,1.3000000000000007,516.5381
2024-05-03 02:30:00,69,111.0243,1148.0,4.199999999999999,6.199999999999999,1.3000000000000007,517.2666
2024-05-03 02:33:00,70,112.1528,1148.0,4.199999999999999,6.1,1.3000000000000007,518.4722
2024-05-03 02:36:00,69,113.4549,1148.0,4.300000000000001,6.1,1.5,521.8083
2024-05-03 02:48:00,69,111.8924,1148.0,4.300000000000001,6.0,1.3999999999999986,516.921
2024-05-03 02:51:00,68,111.5451,1148.0,4.300000000000001,6.1,1.3000000000000007,516.0681
2024-05-03 02:54:00,69,111.1979,1148.0,4.099999999999998,5.9,1.4000000000000021,511.6776
2024-05-03 03:00:00,68,111.1111,1148.0,4.199999999999999,6.1,1.4000000000000021,511.5873
2024-05-03 03:03:00,70,110.5903,1148.0,4.199999999999999,6.1,1.4000000000000021,515.3705
2024-05-03 03:06:00,71,113.368,1148.0,4.199999999999999,6.1,1.5,517.3699
2024-05-03 03:12:00,70,112.7604,1148.0,4.199999999999999,6.1,1.5,516.7546
2024-05-03 03:15:00,71,112.1528,1149.0,4.300000000000001,6.3,1.3999999999999986,525.9577
2024-05-03 03:21:00,71,110.8507,1149.0,4.300000000000001,6.3,1.3999999999999986,525.1281
2024-05-03 03:24:00,70,110.8507,1149.0,4.300000000000001,6.199999999999999,1.3999999999999986,519.0855
2024-05-03 03:30:00,69,110.4167,1149.0,4.300000000000001,6.3,1.3000000000000007,518.1588
2024-05-03 03:33:00,70,113.0208,1149.0,4.199999999999999,6.1,1.4000000000000021,518.1178
2024-05-03 03:36:00,70,113.4549,1149.0,4.300000000000001,6.1,1.3999999999999986,522.869
2024-05-03 03:42:00,70,112.5868,1149.0,4.199999999999999,6.199999999999999,1.3999999999999986,522.2521
2024-05-03 03:45:00,71,111.5451,1149.0,4.300000000000001,6.199999999999999,1.3999999999999986,522.0797
2024-05-03 03:51:00,70,111.7188,1149.0,4.300000000000001,6.1,1.3999999999999986,520.8154
2024-05-03 03:54:00,70,111.9792,1149.0,4.199999999999999,6.1,1.3999999999999986,520.3228
2024-05-03 04:09:00,69,111.1979,1149.0,4.199999999999999,6.1,1.3000000000000007,516.3535
2024-05-03 04:12:00,70,111.7188,1149.0,4.300000000000001,6.1,1.3000000000000007,516.7776
2024-05-03 04:15:00,70,111.9792,1150.0,4.300000000000001,6.1,1.3000000000000007,518.9832
2024-05-03 04:21:00,71,112.066,1150.0,4.300000000000001,6.1,1.3000000000000007,518.223
2024-05-03 04:24:00,69,111.0243,1150.0,4.199999999999999,6.1,1.3000000000000007,509.6068
2024-05-03 04:27:00,68,113.2813,1150.0,4.199999999999999,6.1,1.4000000000000021,514.446
2024-05-03 04:33:00,69,112.7604,1150.0,4.199999999999999,6.1,1.4000000000000021,514.1116
2024-05-03 04:36:00,70,112.1528,1150.0,4.300000000000001,6.0,1.3000000000000007,515.2784
2024-05-03 04:42:00,69,111.7188,1150.0,4.199999999999999,6.1,1.4000000000000021,513.4191
2024-05-03 04:45:00,69,111.2847,1150.0,4.199999999999999,6.1,1.4000000000000021,513.814
2024-05-03 04:51:00,69,111.0243,1150.0,4.199999999999999,6.1,1.4000000000000021,513.0313
2024-05-03 04:54:00,69,111.4583,1150.0,4.199999999999999,6.1,1.4000000000000021,513.1525
2024-05-03 04:57:00,71,111.5451,1150.0,4.300000000000001,6.1,1.3000000000000007,516.4312
2024-05-03 05:03:00,71,112.5868,1150.0,4.199999999999999,6.1,1.4000000000000021,516.0996
2024-05-03 05:06:00,70,113.4549,1150.0,4.199999999999999,6.1,1.4000000000000021,516.312
2024-05-03 05:12:00,69,113.7153,1150.0,4.199999999999999,6.0,1.4000000000000021,515.8787
2024-05-03 05:15:00,70,115.1042,1151.0,4.199999999999999,6.0,1.4000000000000021,517.425
2024-05-03 05:30:00,70,114.0625,1151.0,4.199999999999999,6.1,1.4000000000000021,518.4021
2024-05-03 05:33:00,70,114.2361,1151.0,4.300000000000001,6.1,1.3000000000000007,518.5645
2024-05-03 05:36:00,70,115.3646,1151.0,4.199999999999999,6.0,1.5,520.2043
2024-05-03 05:42:00,71,113.8889,1151.0,4.300000000000001,6.0,1.3999999999999986,520.0179
2024-05-03 05:45:00,70,115.5382,1151.0,4.199999999999999,6.0,1.4000000000000021,512.6966
2024-05-03 05:48:00,69,112.5868,1151.0,4.199999999999999,6.0,1.4000000000000021,515.8643
2024-05-03 05:54:00,69,113.368,1151.0,4.199999999999999,6.1,1.5,514.8723
2024-05-03 05:57:00,68,112.3264,1151.0,4.199999999999999,6.1,1.4000000000000021,511.3355
2024-05-03 06:03:00,69,112.5,1151.0,4.199999999999999,6.1,1.4000000000000021,512.2103
2024-05-03 06:06:00,71,113.8021,1151.0,4.199999999999999,5.9,1.5,521.8411
2024-05-03 06:09:00,70,115.3646,1151.0,4.199999999999999,5.9,1.4000000000000021,512.3319
2024-05-03 06:12:00,70,115.7986,1152.0,4.300000000000001,5.9,1.3999999999999986,520.8028
2024-05-03 06:18:00,70,116.6667,1152.0,4.300000000000001,6.0,1.3999999999999986,520.7939
2024-05-03 06:21:00,69,115.5382,1152.0,4.300000000000001,6.0,1.3999999999999986,520.8122
2024-05-03 06:24:00,69,114.6701,1152.0,4.199999999999999,6.1,1.5,515.3854
2024-05-03 06:27:00,69,113.0208,1152.0,4.300000000000001,6.199999999999999,1.3999999999999986,517.7902
2024-05-03 06:33:00,69,112.5868,1152.0,4.300000000000001,6.1,1.3999999999999986,517.4642
2024-05-03 06:36:00,69,113.2813,1152.0,4.300000000000001,6.199999999999999,1.3000000000000007,516.2231
2024-05-03 06:39:00,70,112.5,1152.0,4.199999999999999,6.1,1.4000000000000021,516.6094
2024-05-03 06:51:00,70,113.6285,1152.0,4.199999999999999,6.0,1.5,520.7506
2024-05-03 06:54:00,71,114.4965,1152.0,4.300000000000001,6.0,1.3999999999999986,522.9783
2024-05-03 06:57:00,69,111.4583,1152.0,4.300000000000001,6.1,1.3999999999999986,521.9495
2024-05-03 07:03:00,70,112.4132,1152.0,4.199999999999999,6.199999999999999,1.4000000000000021,514.4977
2024-05-03 07:06:00,69,115.1042,1152.0,4.199999999999999,6.0,1.4000000000000021,514.6235
2024-05-03 07:09:00,71,117.1875,1152.0,4.299999999999997,6.0,1.4000000000000021,528.2174
2024-05-03 07:15:00,71,117.7083,1153.0,4.399999999999999,6.0,1.4000000000000021,528.7442
2024-05-03 07:18:00,71,117.9688,1153.0,4.199999999999999,6.0,1.5,526.8652
2024-05-03 07:24:00,71,116.2326,1153.0,4.300000000000001,6.0,1.3999999999999986,524.351
2024-05-03 07:27:00,70,119.0104,1153.0,4.300000000000001,6.0,1.3999999999999986,518.3682
2024-05-03 07:33:00,72,118.2292,1153.0,4.300000000000001,6.0,1.5,529.298
2024-05-03 07:36:00,69,118.6632,1153.0,4.300000000000001,5.9,1.3999999999999986,522.1588
2024-05-03 07:39:00,70,118.4896,1153.0,4.300000000000001,5.9,1.3999999999999986,518.4532
2024-05-03 07:45:00,70,118.8368,1153.0,4.300000000000001,5.9,1.3999999999999986,520.1273
2024-05-03 07:48:00,71,119.0104,1153.0,4.399999999999999,5.9,1.4000000000000021,529.1346
2024-05-03 07:51:00,71,121.0938,1153.0,4.399999999999999,5.9,1.4000000000000021,528.0432
2024-05-03 07:54:00,71,119.3576,1153.0,4.399999999999999,5.9,1.4000000000000021,529.2755
2024-05-03 08:00:00,70,119.5313,1153.0,4.300000000000001,6.0,1.5,519.1547
2024-05-03 08:03:00,71,119.5313,1153.0,4.300000000000001,5.9,1.3999999999999986,521.9313
2024-05-03 08:06:00,71,119.9653,1153.0,4.300000000000001,5.9,1.5,523.0211
2024-05-03 08:09:00,71,121.875,1154.0,4.300000000000001,5.8,1.5,525.879
2024-05-03 08:15:00,72,121.1806,1154.0,4.399999999999999,5.9,1.4000000000000021,527.7095
2024-05-03 08:18:00,71,120.2257,1154.0,4.399999999999999,5.9,1.4000000000000021,526.6044
2024-05-03 08:24:00,71,122.0486,1154.0,4.399999999999999,5.9,1.4000000000000021,528.0195
2024-05-03 08:27:00,71,121.0938,1154.0,4.5,5.9,1.3000000000000007,527.3113
2024-05-03 08:30:00,70,123.7847,1154.0,4.399999999999999,5.800000000000001,1.4000000000000021,526.9122
2024-05-03 08:36:00,70,124.4792,1154.0,4.399999999999999,5.6000000000000005,1.4000000000000021,525.5159
2024-05-03 08:39:00,71,124.0451,1154.0,4.300000000000001,5.6000000000000005,1.5,522.9628
2024-05-03 08:42:00,72,124.566,1154.0,4.300000000000001,5.700000000000001,1.5,528.2113
2024-05-03 08:45:00,72,126.8229,1154.0,4.5,5.700000000000001,1.3999999999999986,534.6792
2024-05-03 08:51:00,72,126.0417,1154.0,4.5,5.7,1.5,535.4834
2024-05-03 08:54:00,72,123.2639,1154.0,4.399999999999999,5.800000000000001,1.3999999999999986,534.5423
2024-05-03 09:00:00,71,124.9132,1154.0,4.5,5.800000000000001,1.3999999999999986,533.9598
2024-05-03 09:03:00,76,145.1389,1154.0,4.699999999999999,5.3999999999999995,1.8000000000000007,581.0454
2024-05-03 09:09:00,77,147.1354,1154.0,4.800000000000001,5.500000000000001,1.8000000000000007,577.4471
2024-05-03 09:12:00,77,145.5729,1154.0,4.899999999999999,5.499999999999999,1.7000000000000028,577.0201
2024-05-03 09:15:00,80,140.191,1155.0,5.0,5.3999999999999995,1.6999999999999993,590.2393
2024-05-03 09:21:00,78,134.1146,1155.0,4.899999999999999,5.799999999999999,1.6000000000000014,579.9143
2024-05-03 09:24:00,78,136.0243,1155.0,4.800000000000001,5.9,1.6999999999999993,579.0475
2024-05-03 09:30:00,77,133.6806,1155.0,4.800000000000001,5.800000000000001,1.6999999999999993,580.3885
2024-05-03 09:33:00,77,136.3715,1155.0,4.800000000000001,5.9,1.6999999999999993,578.2313
2024-05-03 09:36:00,78,135.4167,1155.0,4.899999999999999,5.9,1.7000000000000028,582.2143
2024-05-03 09:42:00,78,134.1146,1155.0,5.0,5.800000000000001,1.5,582.4449
2024-05-03 09:45:00,78,134.2014,1155.0,4.800000000000001,6.0,1.6999999999999993,581.5112
2024-05-03 09:51:00,78,134.1146,1155.0,4.799999999999997,6.0,1.6000000000000014,583.022
2024-05-03 09:54:00,78,133.6806,1155.0,4.899999999999999,6.0,1.6000000000000014,579.8823
2024-05-03 10:00:00,79,132.4653,1155.0,4.899999999999999,6.0,1.7000000000000028,585.084
2024-05-03 10:03:00,78,131.684,1155.0,4.899999999999999,6.1,1.7000000000000028,584.4164
2024-05-03 10:06:00,78,133.7674,1155.0,4.899999999999999,6.1,1.7000000000000028,585.2484
2024-05-03 10:09:00,80,133.6806,1155.0,5.0,6.0,1.6000000000000014,589.2611
2024-05-03 10:15:00,78,133.2465,1156.0,5.0,6.1,1.6000000000000014,587.6917
2024-05-03 10:18:00,78,135.5903,1156.0,5.0,6.1,1.6000000000000014,588.3791
2024-05-03 10:21:00,78,132.8993,1156.0,5.0,6.1000000000000005,1.6000000000000014,586.4222
2024-05-03 10:27:00,79,133.3333,1156.0,4.899999999999999,6.2,1.7000000000000028,588.334
2024-05-03 10:30:00,80,135.5903,1156.0,5.0,6.0,1.6000000000000014,590.4666
2024-05-03 10:36:00,78,134.9826,1156.0,5.0,6.1000000000000005,1.6000000000000014,589.9972
2024-05-03 10:39:00,79,135.5903,1156.0,5.0,6.0,1.6000000000000014,590.3052
2024-05-03 10:42:00,80,133.7674,1156.0,5.0,6.2,1.6000000000000014,591.1474
2024-05-03 10:48:00,78,136.0243,1156.0,5.0,6.2,1.6000000000000014,591.9901
2024-05-03 10:51:00,78,134.5486,1156.0,5.0,6.0,1.6000000000000014,587.1203
2024-05-03 10:57:00,78,134.2014,1156.0,5.0,6.0,1.5,580.7473
2024-05-03 11:00:00,79,136.2847,1156.0,4.899999999999999,6.0,1.7000000000000028,586.8591
2024-05-03 11:06:00,79,135.9375,1156.0,4.899999999999999,6.0,1.7000000000000028,589.8287
2024-05-03 11:09:00,79,138.5417,1156.0,5.0,5.9,1.6000000000000014,589.0382
2024-05-03 11:12:00,79,136.8924,1157.0,5.0,6.0,1.6000000000000014,588.2842
2024-05-03 11:18:00,79,135.8507,1157.0,5.0,6.0,1.6000000000000014,588.7858
2024-05-03 11:21:00,77,134.8958,1157.0,4.899999999999999,5.9,1.6000000000000014,582.5174
2024-05-03 11:24:00,79,135.3299,1157.0,5.0,5.9,1.5,586.5365
2024-05-03 11:27:00,79,135.1563,1157.0,5.0,6.0,1.6000000000000014,592.8055
2024-05-03 11:33:00,79,134.7222,1157.0,5.0,6.0,1.6000000000000014,589.6539
2024-05-03 11:36:00,79,135.0694,1157.0,4.899999999999999,6.0,1.7000000000000028,589.3625
2024-05-03 11:39:00,79,134.2882,1157.0,5.0,6.1,1.6000000000000014,588.8094
2024-05-03 11:42:00,78,135.8507,1157.0,5.0,6.0,1.6000000000000014,586.637
2024-05-03 11:48:00,80,135.8507,1157.0,5.0,6.0,1.6000000000000014,587.2401
2024-05-03 11:51:00,79,136.4583,1157.0,4.899999999999999,6.0,1.7000000000000028,586.1489
2024-05-03 11:54:00,79,136.8924,1157.0,4.899999999999999,5.9,1.7000000000000028,587.5048
2024-05-03 11:57:00,80,138.8889,1157.0,5.0,5.800000000000001,1.6000000000000014,590.2452
2024-05-03 12:03:00,79,139.8438,1157.0,5.0,5.9,1.6000000000000014,589.9368
2024-05-03 12:06:00,78,139.4097,1157.0,5.100000000000001,5.9,1.5999999999999979,592.218
2024-05-03 12:12:00,78,138.6285,1157.0,5.100000000000001,5.9,1.5,586.6301
2024-05-03 12:15:00,78,136.8056,1158.0,4.899999999999999,5.9,1.5,584.4038
2024-05-03 12:18:00,79,137.3264,1158.0,5.0,6.0,1.5,586.4183
2024-05-03 12:21:00,78,134.6354,1158.0,5.0,6.0,1.5,582.8488
2024-05-03 12:27:00,79,136.3715,1158.0,5.0,6.0,1.6000000000000014,583.7063
2024-05-03 12:30:00,79,140.9722,1158.0,5.0,5.9,1.6000000000000014,598.3928
2024-05-03 12:33:00,79,136.1979,1158.0,5.0,6.0,1.5,585.0918
2024-05-03 12:39:00,79,136.8056,1158.0,5.0,5.8999999999999995,1.6000000000000014,586.4186
2024-05-03 12:42:00,79,137.2396,1158.0,5.0,5.8999999999999995,1.6000000000000014,585.8837
2024-05-03 12:48:00,79,137.7604,1158.0,5.0,5.8,1.6000000000000014,584.9543
2024-05-03 12:51:00,78,138.0208,1158.0,4.899999999999999,5.8,1.6000000000000014,583.9235
2024-05-03 12:57:00,78,139.7569,1158.0,4.800000000000001,5.9,1.6999999999999993,587.0295
2024-05-03 13:00:00,79,139.2361,1158.0,5.0,5.9,1.6000000000000014,590.8087
2024-05-03 13:03:00,80,141.6667,1158.0,5.0,5.8,1.6000000000000014,590.9734
2024-05-03 13:09:00,78,139.8438,1158.0,5.0,5.8,1.6000000000000014,592.1406
2024-05-03 13:12:00,79,140.191,1159.0,5.0,5.8,1.6000000000000014,589.4937
2024-05-03 13:18:00,79,141.5799,1159.0,5.0,5.8999999999999995,1.6000000000000014,589.8853
2024-05-03 13:21:00,79,139.6701,1159.0,5.0,5.8,1.6000000000000014,588.7086
2024-05-03 13:24:00,78,139.8438,1159.0,5.0,5.9,1.6000000000000014,586.0306
2024-05-03 13:33:00,79,138.4549,1159.0,5.100000000000001,6.0,1.5999999999999979,597.2595
2024-05-03 13:39:00,81,138.4549,1159.0,5.0,5.9,1.6999999999999993,597.8088
2024-05-03 13:42:00,81,136.6319,1159.0,5.100000000000001,6.0,1.5999999999999979,601.3893
2024-05-03 13:48:00,81,138.0208,1159.0,5.100000000000001,6.0,1.5999999999999979,599.6672
2024-05-03 13:51:00,81,136.4583,1159.0,5.100000000000001,6.0,1.5999999999999979,600.7413
2024-05-03 13:54:00,81,136.8924,1159.0,5.100000000000001,6.0,1.5999999999999979,600.3592
2024-05-03 14:00:00,81,137.1528,1159.0,5.100000000000001,6.0,1.6999999999999993,600.411
2024-05-03 14:03:00,81,136.4583,1159.0,5.100000000000001,6.1,1.5999999999999979,599.4617
2024-05-03 14:09:00,80,134.6354,1159.0,5.0,6.1,1.6000000000000014,592.0079
2024-05-03 14:12:00,80,136.3715,1160.0,5.0,6.1,1.6000000000000014,591.1041
2024-05-03 14:18:00,79,135.3299,1160.0,5.0,6.1,1.6000000000000014,592.0001
2024-05-03 14:21:00,80,135.4167,1160.0,5.0,6.0,1.6000000000000014,592.4329
2024-05-03 14:24:00,79,134.6354,1160.0,5.0,6.1,1.6000000000000014,588.6912
2024-05-03 14:30:00,78,134.8958,1160.0,4.899999999999999,6.1,1.7000000000000028,587.0453
2024-05-03 14:33:00,79,134.4618,1160.0,5.0,6.0,1.6000000000000014,592.94
2024-05-03 14:39:00,79,135.4167,1160.0,5.0,6.0,1.6999999999999993,593.4873
2024-05-03 14:42:00,80,134.4618,1160.0,5.0,6.1,1.6000000000000014,588.8561
2024-05-03 14:45:00,79,133.3333,1160.0,4.899999999999999,6.2,1.6000000000000014,583.5485
2024-05-03 14:51:00,78,132.9861,1160.0,4.899999999999999,6.1000000000000005,1.6000000000000014,583.6063
2024-05-03 14:54:00,79,132.8993,1160.0,4.799999999999997,6.1,1.6000000000000014,586.0688
2024-05-03 15:00:00,78,133.5938,1160.0,4.899999999999999,6.1,1.7000000000000028,586.244
2024-05-03 15:03:00,79,133.5938,1160.0,4.899999999999999,6.0,1.7000000000000028,587.5959
2024-05-03 15:09:00,78,131.5104,1160.0,5.0,6.1,1.5,584.9014
2024-05-03 15:12:00,79,131.684,1160.0,4.899999999999999,6.1,1.5,583.6867
2024-05-03 15:15:00,78,129.8611,1161.0,5.0,6.2,1.5,581.6278
2024-05-03 15:21:00,78,129.7743,1161.0,4.899999999999999,6.2,1.5,579.0994
2024-05-03 15:24:00,78,131.684,1161.0,4.800000000000001,6.0,1.6999999999999993,579.9193
2024-05-03 15:30:00,78,132.5521,1161.0,4.899999999999999,6.1,1.6000000000000014,578.5506
2024-05-03 15:33:00,78,134.9826,1161.0,4.800000000000001,6.0,1.6999999999999993,579.1157
2024-05-03 15:39:00,79,133.5938,1161.0,4.899999999999999,5.800000000000001,1.6000000000000014,580.8749
2024-05-03 15:42:00,78,134.1146,1161.0,4.800000000000001,5.9,1.6999999999999993,580.3149
2024-05-03 15:45:00,80,134.5486,1161.0,4.899999999999999,5.9,1.7000000000000028,586.3045
2024-05-03 15:51:00,79,135.5903,1161.0,4.899999999999999,5.9,1.6000000000000014,585.4136
2024-05-03 15:54:00,79,135.0694,1161.0,5.0,6.0,1.6000000000000014,587.4296
2024-05-03 16:00:00,78,134.6354,1161.0,5.0,5.9,1.5,585.8987
2024-05-03 16:03:00,79,134.6354,1161.0,4.899999999999999,6.1,1.6000000000000014,584.3298
2024-05-03 16:06:00,79,133.1597,1161.0,4.899999999999999,6.2,1.7000000000000028,587.5043
2024-05-03 16:12:00,79,132.5521,1161.0,5.0,6.1,1.6000000000000014,587.8414
2024-05-03 16:15:00,79,131.8576,1162.0,5.0,6.2,1.6000000000000014,587.0009
2024-05-03 16:21:00,79,132.3785,1162.0,5.0,6.2,1.5,589.3146
2024-05-03 16:24:00,78,133.6806,1162.0,4.899999999999999,6.2,1.7000000000000028,586.9351
2024-05-03 16:27:00,79,134.6354,1162.0,5.0,6.2,1.6000000000000014,593.2357
2024-05-03 16:30:00,79,133.1597,1162.0,5.0,6.2,1.6000000000000014,588.4632
2024-05-03 16:36:00,78,131.1632,1162.0,4.899999999999999,6.1,1.6000000000000014,581.2297
2024-05-03 16:39:00,78,131.9444,1162.0,4.800000000000001,6.1,1.6999999999999993,580.0125
2024-05-03 16:45:00,78,131.25,1162.0,4.800000000000001,6.1,1.6999999999999993,582.311
2024-05-03 16:48:00,78,132.9861,1162.0,4.800000000000001,6.0,1.6999999999999993,582.073
2024-05-03 16:51:00,79,135.4167,1162.0,4.800000000000001,6.0,1.6999999999999993,583.9639
2024-05-03 16:57:00,79,136.4583,1162.0,4.899999999999999,5.9,1.6000000000000014,587.8727
2024-05-03 17:00:00,79,135.0694,1162.0,4.899999999999999,6.0,1.6000000000000014,587.7002
2024-05-03 17:06:00,79,136.1979,1162.0,5.0,6.0,1.6000000000000014,588.7896
2024-05-03 17:09:00,79,133.7674,1162.0,4.899999999999999,6.1,1.6000000000000014,586.2095
2024-05-03 17:12:00,79,136.8924,1163.0,4.899999999999999,6.1,1.6000000000000014,582.4458
2024-05-03 17:18:00,79,136.0243,1163.0,4.899999999999999,5.9,1.6000000000000014,586.0057
2024-05-03 17:21:00,77,136.7188,1163.0,4.899999999999999,6.0,1.6000000000000014,587.4204
2024-05-03 17:24:00,77,136.2847,1163.0,5.0,6.0,1.5,583.4813
2024-05-03 17:27:00,80,135.9375,1163.0,5.0,5.9,1.6000000000000014,591.2278
2024-05-03 17:42:00,79,134.5486,1163.0,4.899999999999999,6.0,1.6000000000000014,585.467
2024-05-03 17:45:00,79,132.0313,1163.0,4.899999999999999,6.1,1.6000000000000014,585.0947
2024-05-03 17:51:00,78,132.0313,1163.0,4.899999999999999,6.1,1.6000000000000014,584.6841
2024-05-03 17:54:00,79,132.5521,1163.0,4.799999999999997,6.0,1.7000000000000028,584.7645
2024-05-03 17:57:00,79,133.3333,1163.0,4.899999999999999,6.0,1.6000000000000014,587.3257
2024-05-03 18:03:00,79,132.7257,1163.0,4.899999999999999,6.0,1.6000000000000014,586.3972
2024-05-03 18:06:00,78,131.5104,1163.0,4.899999999999999,6.0,1.5,579.14
2024-05-03 18:12:00,78,130.2951,1163.0,4.800000000000001,6.1,1.5,577.4659
2024-05-03 18:15:00,78,132.1181,1164.0,4.800000000000001,6.1,1.6999999999999993,578.9294
2024-05-03 18:21:00,79,132.0313,1164.0,4.899999999999999,6.1,1.7000000000000028,582.4233
2024-05-03 18:24:00,79,130.816,1164.0,4.899999999999999,6.1,1.5,584.1979
2024-05-03 18:27:00,78,131.684,1164.0,5.0,6.0,1.5,579.5139
2024-05-03 18:33:00,78,132.5521,1164.0,4.899999999999999,6.0,1.6000000000000014,580.7355
2024-05-03 18:36:00,79,132.3785,1164.0,4.800000000000001,6.1,1.6999999999999993,579.9106
2024-05-03 18:42:00,79,132.2917,1164.0,4.899999999999999,6.1,1.6000000000000014,582.6187
2024-05-03 18:45:00,78,131.0764,1164.0,4.800000000000001,6.1,1.6999999999999993,581.8419
2024-05-03 18:48:00,78,131.5104,1164.0,4.800000000000001,6.1,1.6999999999999993,581.3387
2024-05-03 18:54:00,79,131.5104,1164.0,4.899999999999999,6.200000000000001,1.6000000000000014,580.4352
2024-05-03 18:57:00,78,131.4236,1164.0,5.0,6.1,1.6000000000000014,583.3137
2024-05-03 19:03:00,78,132.3785,1164.0,5.0,6.1,1.6000000000000014,581.9946
2024-05-03 19:06:00,79,133.2465,1164.0,4.899999999999999,6.200000000000001,1.6000000000000014,584.4052
2024-05-03 19:12:00,77,131.8576,1164.0,5.0,6.1,1.6000000000000014,589.5126
2024-05-03 19:15:00,78,132.2917,1165.0,5.0,6.1,1.5,586.4554
2024-05-03 19:18:00,79,131.8576,1165.0,4.899999999999999,6.1,1.7000000000000028,587.6797
2024-05-03 19:21:00,79,133.3333,1165.0,5.0,6.199999999999999,1.6000000000000014,594.0631
2024-05-03 19:27:00,80,132.8125,1165.0,5.0,6.300000000000001,1.6000000000000014,595.3771
2024-05-03 19:30:00,80,133.3333,1165.0,5.0,6.200000000000001,1.6000000000000014,593.8176
2024-05-03 19:33:00,80,133.6806,1165.0,5.100000000000001,6.200000000000001,1.6999999999999993,602.2599
2024-05-03 19:39:00,81,133.6806,1165.0,5.100000000000001,6.200000000000001,1.6999999999999993,604.1855
2024-05-03 19:42:00,81,132.8993,1165.0,5.100000000000001,6.300000000000001,1.5999999999999979,601.6258
2024-05-03 19:45:00,80,131.9444,1165.0,5.100000000000001,6.300000000000001,1.5999999999999979,598.8605
2024-05-03 19:48:00,80,132.1181,1165.0,5.100000000000001,6.199999999999999,1.5999999999999979,601.1453
2024-05-03 19:54:00,79,132.0313,1165.0,5.100000000000001,6.199999999999999,1.5999999999999979,600.4288
2024-05-03 19:57:00,80,129.5139,1165.0,5.100000000000001,6.4,1.5999999999999979,598.0997
2024-05-03 20:03:00,79,128.8194,1165.0,4.899999999999999,6.3999999999999995,1.6000000000000014,597.1927
2024-05-03 20:06:00,79,129.7743,1165.0,5.0,6.3999999999999995,1.6999999999999993,597.5386
2024-05-03 20:09:00,80,129.0799,1165.0,5.0,6.3999999999999995,1.6999999999999993,596.8025
2024-05-03 20:15:00,80,130.1215,1166.0,4.899999999999999,6.3999999999999995,1.6000000000000014,595.8285
2024-05-03 20:18:00,79,129.0799,1166.0,5.0,6.3999999999999995,1.6000000000000014,596.7305
2024-05-03 20:21:00,80,128.125,1166.0,5.0,6.3999999999999995,1.6000000000000014,590.6997
2024-05-03 20:24:00,78,128.8194,1166.0,5.0,6.3999999999999995,1.6000000000000014,592.6091
2024-05-03 20:30:00,79,128.2118,1166.0,5.0,6.299999999999999,1.6000000000000014,591.7484
2024-05-03 20:33:00,80,128.0382,1166.0,5.0,6.3999999999999995,1.6000000000000014,593.116
2024-05-03 20:39:00,79,126.7361,1166.0,5.0,6.3999999999999995,1.6000000000000014,595.2263
2024-05-03 20:42:00,79,126.9097,1166.0,5.0,6.3999999999999995,1.6000000000000014,589.16
2024-05-03 20:48:00,79,126.9097,1166.0,5.0,6.3999999999999995,1.5,589.9681
2024-05-03 20:51:00,79,127.0833,1166.0,4.899999999999999,6.3999999999999995,1.7000000000000028,588.8473
2024-05-03 20:54:00,78,127.7778,1166.0,4.899999999999999,6.3999999999999995,1.7000000000000028,589.7488
2024-05-03 21:00:00,79,126.8229,1166.0,5.0,6.3999999999999995,1.5,583.0571
2024-05-03 21:03:00,78,128.559,1166.0,4.799999999999997,6.299999999999999,1.6000000000000014,586.9458
2024-05-03 21:09:00,78,128.2118,1166.0,4.800000000000001,6.199999999999999,1.6999999999999993,583.9891
2024-05-03 21:12:00,78,126.3021,1166.0,4.899999999999999,6.299999999999999,1.6000000000000014,578.8824
2024-05-03 21:15:00,77,126.9097,1167.0,4.800000000000001,6.3999999999999995,1.6999999999999993,579.4624
2024-05-03 21:24:00,77,130.3819,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.0187
2024-05-03 21:30:00,78,129.5139,1167.0,4.899999999999999,6.199999999999999,1.7000000000000028,582.132
2024-05-03 21:33:00,79,128.8194,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.8174
2024-05-03 21:39:00,78,129.8611,1167.0,4.800000000000001,6.199999999999999,1.6999999999999993,580.8843
2024-05-03 21:42:00,78,129.5139,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.6563
2024-05-03 21:45:00,77,126.3021,1167.0,4.800000000000001,6.199999999999999,1.5,577.8745
2024-05-03 21:51:00,77,125.1736,1167.0,4.800000000000001,6.299999999999999,1.5,576.5836
2024-05-03 21:54:00,77,123.6979,1167.0,4.800000000000001,6.299999999999999,1.5,573.4393
2024-05-03 21:57:00,76,124.566,1167.0,4.800000000000001,6.299999999999999,1.5,572.4376
2024-05-03 22:00:00,77,125.3472,1167.0,4.800000000000001,6.4,1.5,574.1527
2024-05-03 22:06:00,77,127.1701,1167.0,4.800000000000001,6.300000000000001,1.5999999999999979,575.0384
2024-05-03 22:09:00,78,126.0417,1168.0,4.800000000000001,6.300000000000001,1.5,575.3323
2024-05-03 22:15:00,77,125.6076,1168.0,4.800000000000001,6.300000000000001,1.5999999999999979,575.4686
2024-05-03 22:18:00,77,124.1319,1168.0,4.800000000000001,6.4,1.5,575.3492
2024-05-03 22:24:00,78,124.3056,1168.0,4.800000000000001,6.4,1.5,574.1974
2024-05-03 22:27:00,77,126.3021,1168.0,4.800000000000001,6.300000000000001,1.5,571.452
2024-05-03 22:30:00,77,124.566,1168.0,4.800000000000001,6.4,1.5,572.5911
2024-05-03 22:36:00,77,125.6076,1168.0,4.900000000000002,6.199999999999999,1.5,571.9154
2024-05-03 22:39:00,76,125.8681,1168.0,4.800000000000001,6.199999999999999,1.5,572.9737
2024-05-03 22:42:00,78,125.5208,1168.0,4.800000000000001,6.199999999999999,1.6999999999999993,577.8984
2024-05-03 22:45:00,78,126.3889,1168.0,4.900000000000002,6.199999999999999,1.6999999999999993,577.7385
2024-05-03 22:51:00,76,124.3056,1168.0,4.800000000000001,6.199999999999999,1.5,576.0377
2024-05-03 22:54:00,77,124.566,1168.0,4.800000000000001,6.299999999999999,1.5,566.9033
2024-05-03 22:57:00,76,115.4514,1168.0,4.699999999999999,6.3999999999999995,1.5,566.9959
2024-05-03 23:00:00,76,122.8299,1168.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.3392
2024-05-03 23:06:00,75,122.0486,1168.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.2531
2024-05-03 23:09:00,75,121.2674,1168.0,4.800000000000001,6.5,1.5,563.5676
2024-05-03 23:15:00,75,121.0938,1169.0,4.699999999999999,6.4,1.6000000000000014,565.3096
2024-05-03 23:18:00,75,121.5278,1169.0,4.800000000000001,6.4,1.5,566.3692
2024-05-03 23:21:00,77,121.7014,1169.0,4.800000000000001,6.4,1.5,563.7802
2024-05-03 23:27:00,76,122.1354,1169.0,4.900000000000002,6.4,1.5,566.8778
2024-05-03 23:30:00,76,121.875,1169.0,4.800000000000001,6.4,1.5,566.3252
2024-05-03 23:36:00,76,121.9618,1169.0,4.900000000000002,6.4,1.5,566.596
2024-05-03 23:39:00,76,122.0486,1169.0,4.800000000000001,6.4,1.6999999999999993,573.7026
2024-05-03 23:45:00,76,122.0486,1169.0,4.800000000000001,6.4,1.6999999999999993,572.248
2024-05-03 23:48:00,76,122.743,1169.0,4.800000000000001,6.300000000000001,1.5999999999999979,572.2699
2024-05-03 23:51:00,75,121.5278,1169.0,4.900000000000002,6.5,1.5,566.7877
2024-05-03 23:57:00,75,122.0486,1169.0,4.800000000000001,6.4,1.5999999999999979,569.8687
2024-05-04 00:00:00,76,122.309,1169.0,4.800000000000001,6.4,1.6999999999999993,571.5815
2024-05-04 00:06:00,76,121.875,1169.0,4.800000000000001,6.5,1.5999999999999979,571.8147
2024-05-04 00:09:00,76,122.4826,1169.0,4.800000000000001,6.4,1.5,572.6006
2024-05-04 00:12:00,76,120.3993,1170.0,4.800000000000001,6.4,1.5,568.1721
2024-05-04 00:24:00,76,121.1806,1170.0,4.800000000000001,6.300000000000001,1.5,567.9912
2024-05-04 00:27:00,75,121.7014,1170.0,4.800000000000001,6.300000000000001,1.5,568.1997
2024-05-04 00:30:00,75,120.3993,1170.0,4.800000000000001,6.5,1.5,566.3868
2024-05-04 00:36:00,76,120.5729,1170.0,4.800000000000001,6.5,1.5,565.8343
2024-05-04 00:39:00,75,120.3125,1170.0,4.800000000000001,6.4,1.5,568.5591
2024-05-04 00:42:00,76,119.4444,1170.0,4.800000000000001,6.5,1.5,567.5392
2024-05-04 00:48:00,75,119.4444,1170.0,4.699999999999999,6.5,1.6000000000000014,568.05
2024-05-04 00:51:00,75,119.2708,1170.0,4.699999999999999,6.5,1.6000000000000014,562.597
2024-05-04 00:57:00,75,118.2292,1170.0,4.699999999999999,6.5,1.6000000000000014,564.3165
2024-05-04 01:00:00,76,119.9653,1170.0,4.699999999999999,6.4,1.6000000000000014,563.9839
2024-05-04 01:06:00,76,120.6597,1170.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.4827
2024-05-04 01:09:00,75,121.1806,1170.0,4.699999999999999,6.4,1.6000000000000014,566.1811
2024-05-04 01:12:00,75,119.7049,1171.0,4.800000000000001,6.4,1.5,565.1423
2024-05-04 01:18:00,76,121.441,1171.0,4.800000000000001,6.4,1.5,565.5671
2024-05-04 01:21:00,76,120.5729,1171.0,4.800000000000001,6.4,1.5,563.2472
2024-05-04 01:24:00,74,119.7049,1171.0,4.800000000000001,6.300000000000001,1.5,563.7837
2024-05-04 01:27:00,75,120.2257,1171.0,4.699999999999999,6.300000000000001,1.6000000000000014,560.5407
2024-05-04 01:33:00,75,120.1389,1171.0,4.800000000000001,6.4,1.5,562.6794
2024-05-04 01:36:00,75,120.6597,1171.0,4.800000000000001,6.4,1.5,561.3481
2024-05-04 01:39:00,75,120.8333,1171.0,4.800000000000001,6.4,1.5,563.4973
2024-05-04 01:42:00,76,121.0938,1171.0,4.800000000000001,6.300000000000001,1.5,563.8893
2024-05-04 01:48:00,76,121.5278,1171.0,4.800000000000001,6.5,1.5,565.6958
2024-05-04 01:51:00,76,119.7917,1171.0,4.800000000000001,6.4,1.5,564.6367
2024-05-04 01:54:00,76,119.9653,1171.0,4.800000000000001,6.5,1.5,564.2604
2024-05-04 01:57:00,76,120.5729,1171.0,4.800000000000001,6.5,1.5,564.9918
2024-05-04 02:00:00,75,121.007,1171.0,4.800000000000001,6.4,1.5,563.3417
2024-05-04 02:03:00,77,120.8333,1171.0,4.800000000000001,6.4,1.5999999999999979,570.9225
2024-05-04 02:09:00,76,121.0938,1171.0,4.800000000000001,6.4,1.5,570.1154
2024-05-04 02:12:00,77,121.6146,1172.0,4.800000000000001,6.300000000000001,1.5,568.3612
2024-05-04 02:18:00,77,121.1806,1172.0,4.800000000000001,6.4,1.5999999999999979,570.7463
2024-05-04 02:21:00,77,121.2674,1172.0,4.800000000000001,6.4,1.5,567.298
2024-05-04 02:27:00,77,120.3993,1172.0,4.699999999999999,6.4,1.6999999999999993,569.3153
2024-05-04 02:30:00,76,119.9653,1172.0,4.899999999999999,6.4,1.4000000000000021,566.0098
2024-05-04 02:33:00,75,122.743,1172.0,4.800000000000001,6.300000000000001,1.5999999999999979,565.7498
2024-05-04 02:39:00,76,122.1354,1172.0,4.800000000000001,6.300000000000001,1.5,567.1593
2024-05-04 02:42:00,77,121.5278,1172.0,4.800000000000001,6.300000000000001,1.5,567.2753
2024-05-04 02:45:00,76,122.0486,1172.0,4.800000000000001,6.300000000000001,1.5,566.489
2024-05-04 02:48:00,75,118.8368,1172.0,4.800000000000001,6.4,1.5,560.4279
2024-05-04 02:54:00,75,117.1007,1172.0,4.699999999999999,6.500000000000001,1.5,561.8638
2024-05-04 02:57:00,74,119.2708,1172.0,4.599999999999998,6.4,1.6000000000000014,558.5635
2024-05-04 03:00:00,76,119.7917,1172.0,4.699999999999999,6.4,1.5,562.3948
2024-05-04 03:03:00,75,120.7465,1172.0,4.800000000000001,6.300000000000001,1.6999999999999993,564.6718
2024-05-04 03:09:00,76,120.7465,1172.0,4.699999999999999,6.4,1.5,566.0822
2024-05-04 03:12:00,76,121.0938,1173.0,4.699999999999999,6.300000000000001,1.5,561.3016
2024-05-04 03:18:00,75,119.7917,1173.0,4.699999999999999,6.300000000000001,1.5,563.2676
2024-05-04 03:21:00,75,119.7917,1173.0,4.699999999999999,6.300000000000001,1.5,563.8397
2024-05-04 03:24:00,75,117.9688,1173.0,4.699999999999999,6.300000000000001,1.5,559.3874
2024-05-04 03:30:00,75,118.0555,1173.0,4.699999999999999,6.4,1.5,557.5979
2024-05-04 03:33:00,75,118.8368,1173.0,4.599999999999998,6.300000000000001,1.6000000000000014,561.1256
2024-05-04 03:39:00,75,119.9653,1173.0,4.800000000000001,6.300000000000001,1.5,563.0794
2024-05-04 03:42:00,76,120.5729,1173.0,4.800000000000001,6.4,1.5,562.054
2024-05-04 03:48:00,75,118.5764,1173.0,4.699999999999999,6.4,1.5,560.3525
2024-05-04 03:51:00,75,118.1424,1173.0,4.699999999999999,6.4,1.5,561.8823
2024-05-04 03:54:00,76,117.7083,1173.0,4.800000000000001,6.500000000000001,1.3999999999999986,559.849
2024-05-04 04:00:00,76,118.4028,1173.0,4.699999999999999,6.500000000000001,1.5,559.9063
2024-05-04 04:03:00,74,118.4896,1173.0,4.599999999999998,6.300000000000001,1.5,555.6051
2024-05-04 04:09:00,75,117.7951,1173.0,4.699999999999999,6.300000000000001,1.5,554.7542
2024-05-04 04:12:00,75,118.5764,1173.0,4.599999999999998,6.300000000000001,1.5,555.4583
2024-05-04 04:15:00,75,118.9236,1174.0,4.699999999999999,6.300000000000001,1.6000000000000014,558.6072
2024-05-04 04:21:00,75,120.6597,1174.0,4.699999999999999,6.300000000000001,1.5,557.5071
2024-05-04 04:24:00,75,116.4063,1174.0,4.699999999999999,6.4,1.5,556.7271
2024-05-04 04:30:00,74,117.6215,1174.0,4.599999999999998,6.4,1.4000000000000021,550.3307
2024-05-04 04:33:00,75,117.1875,1174.0,4.699999999999999,6.300000000000001,1.5,557.0598
2024-05-04 04:39:00,75,118.5764,1174.0,4.599999999999998,6.300000000000001,1.5,558.0437
2024-05-04 04:42:00,75,117.1007,1174.0,4.599999999999998,6.5,1.5,557.0524
2024-05-04 04:45:00,75,116.8403,1174.0,4.699999999999999,6.5,1.5,557.9014
2024-05-04 04:51:00,75,117.7951,1174.0,4.699999999999999,6.5,1.5,556.7254
2024-05-04 04:54:00,74,117.2743,1174.0,4.699999999999999,6.4,1.5,557.696
2024-05-04 05:00:00,74,117.1875,1174.0,4.699999999999999,6.4,1.5,555.7598
2024-05-04 05:03:00,73,117.2743,1174.0,4.699999999999999,6.500000000000001,1.5,554.4222
2024-05-04 05:06:00,74,117.2743,1174.0,4.699999999999999,6.4,1.5,556.8572
2024-05-04 05:09:00,75,119.7917,1175.0,4.699999999999999,6.300000000000001,1.5,556.1919
2024-05-04 05:15:00,75,120.8333,1175.0,4.699999999999999,6.4,1.5,555.001
2024-05-04 05:18:00,75,119.5313,1175.0,4.699999999999999,6.300000000000001,1.6000000000000014,558.8911
2024-05-04 05:24:00,75,120.3993,1175.0,4.699999999999999,6.200000000000001,1.5,551.8265
2024-05-04 05:27:00,74,117.5347,1175.0,4.699999999999999,6.300000000000001,1.5,551.275
2024-05-04 05:30:00,74,118.8368,1175.0,4.699999999999999,6.300000000000001,1.4000000000000021,548.9244
2024-05-04 05:36:00,74,119.0972,1175.0,4.599999999999998,6.300000000000001,1.5,550.5588
2024-05-04 05:39:00,74,118.4028,1175.0,4.600000000000001,6.300000000000001,1.5,550.4792
2024-05-04 05:42:00,74,119.4444,1175.0,4.600000000000001,6.300000000000001,1.5,553.3494
2024-05-04 05:45:00,75,120.1389,1175.0,4.699999999999999,6.300000000000001,1.5,558.859
2024-05-04 05:51:00,75,119.7049,1175.0,4.699999999999999,6.300000000000001,1.5,558.9411
2024-05-04 05:54:00,75,121.007,1175.0,4.699999999999999,6.300000000000001,1.5,557.0899
2024-05-04 06:00:00,75,120.2257,1175.0,4.699999999999999,6.300000000000001,1.5,558.3211
2024-05-04 06:03:00,76,120.7465,1175.0,4.800000000000001,6.199999999999999,1.5,556.608
2024-05-04 06:06:00,75,119.9653,1175.0,4.699999999999999,6.300000000000001,1.5,557.7642
2024-05-04 06:12:00,75,120.3125,1175.0,4.699999999999999,6.300000000000001,1.5,558.4183
2024-05-04 06:15:00,75,121.2674,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.2024
2024-05-04 06:21:00,74,120.2257,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,561.4198
2024-05-04 06:24:00,74,122.0486,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.6068
2024-05-04 06:30:00,75,121.441,1176.0,4.699999999999999,6.199999999999999,1.6000000000000014,562.3215
2024-05-04 06:33:00,75,123.1771,1176.0,4.800000000000001,6.300000000000001,1.5,563.8057
2024-05-04 06:36:00,75,122.3958,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.2972
2024-05-04 06:39:00,75,121.9618,1176.0,4.800000000000001,6.199999999999999,1.5,558.3214
2024-05-04 06:45:00,74,121.007,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,559.6929
2024-05-04 06:48:00,75,121.441,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.0097
2024-05-04 06:51:00,75,121.6146,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,565.2407
2024-05-04 06:57:00,75,121.0938,1176.0,4.800000000000001,6.300000000000001,1.5,564.5339
2024-05-04 07:00:00,76,121.007,1176.0,4.800000000000001,6.300000000000001,1.5,563.9137
2024-05-04 07:06:00,75,121.441,1176.0,4.800000000000001,6.300000000000001,1.5,563.3623
2024-05-04 07:09:00,75,121.007,1176.0,4.699999999999999,6.299999999999999,1.6000000000000014,563.4362
2024-05-04 07:12:00,76,122.309,1177.0,4.800000000000001,6.300000000000001,1.5,567.2112
2024-05-04 07:18:00,77,122.4826,1177.0,4.699999999999999,6.300000000000001,1.6000000000000014,566.2942
2024-05-04 07:21:00,76,122.309,1177.0,4.800000000000001,6.199999999999999,1.5,565.3743
2024-05-04 07:27:00,76,123.1771,1177.0,4.800000000000001,6.300000000000001,1.5,565.2067
2024-05-04 07:30:00,75,123.1771,1177.0,4.800000000000001,6.300000000000001,1.5,566.3496
2024-05-04 07:33:00,77,122.743,1177.0,4.800000000000001,6.300000000000001,1.5999999999999979,567.6406
2024-05-04 07:36:00,75,123.6111,1177.0,4.800000000000001,6.4,1.5,567.8211
2024-05-04 07:39:00,75,123.6111,1177.0,4.800000000000001,6.300000000000001,1.5,567.9625
2024-05-04 07:42:00,76,122.9167,1177.0,4.900000000000002,6.300000000000001,1.5,567.0066
2024-05-04 07:48:00,75,123.6979,1177.0,4.800000000000001,6.300000000000001,1.5,567.3173
2024-05-04 07:51:00,76,125.1736,1177.0,4.800000000000001,6.300000000000001,1.5,569.0562
2024-05-04 07:57:00,75,125.7813,1177.0,4.800000000000001,6.200000000000001,1.5,566.7113
2024-05-04 08:00:00,77,124.9132,1177.0,4.800000000000001,6.300000000000001,1.6999999999999993,572.7379
2024-05-04 08:06:00,77,127.1701,1177.0,4.899999999999999,6.300000000000001,1.7000000000000028,573.6881
2024-05-04 08:09:00,77,126.2153,1177.0,5.0,6.300000000000001,1.6000000000000014,574.4477
2024-05-04 08:12:00,76,125.434,1178.0,4.800000000000001,6.199999999999999,1.5,569.3238
2024-05-04 08:18:00,77,125.5208,1178.0,4.800000000000001,6.200000000000001,1.5,569.7571
2024-05-04 08:21:00,77,122.9167,1178.0,5.0,6.300000000000001,1.4000000000000021,572.5078
2024-05-04 08:27:00,76,123.0035,1178.0,4.800000000000001,6.300000000000001,1.5999999999999979,570.6548
2024-05-04 08:30:00,77,122.9167,1178.0,4.800000000000001,6.300000000000001,1.5,570.1112
2024-05-04 08:33:00,76,123.8715,1178.0,4.800000000000001,6.300000000000001,1.5999999999999979,568.42
2024-05-04 08:39:00,76,124.4792,1178.0,4.800000000000001,6.200000000000001,1.5,569.1132
2024-05-04 08:42:00,76,125.8681,1178.0,4.800000000000001,6.200000000000001,1.5999999999999979,568.774
2024-05-04 08:48:00,76,126.3889,1178.0,4.800000000000001,6.200000000000001,1.5,569.8163
2024-05-04 08:51:00,77,126.7361,1178.0,4.800000000000001,6.200000000000001,1.6999999999999993,571.2021
2024-05-04 08:57:00,77,126.7361,1178.0,4.800000000000001,6.300000000000001,1.6999999999999993,571.1277
2024-05-04 09:00:00,77,128.4722,1178.0,4.900000000000002,6.200000000000001,1.6999999999999993,572.3954
2024-05-04 09:03:00,78,132.7257,1178.0,4.800000000000001,6.1000000000000005,1.8000000000000007,578.0204
2024-05-04 09:06:00,80,136.7188,1178.0,5.100000000000001,6.1000000000000005,1.8000000000000007,597.154
2024-05-04 09:12:00,80,136.3715,1178.0,5.199999999999999,6.1000000000000005,1.6000000000000014,598.8632
2024-05-04 09:15:00,82,144.8785,1179.0,5.100000000000001,5.9,2.0,623.2777
2024-05-04 09:18:00,83,139.7569,1179.0,5.300000000000001,5.999999999999999,1.8000000000000007,620.2448
2024-05-04 09:21:00,80,137.3264,1179.0,5.100000000000001,6.0,1.7999999999999972,602.4812
2024-05-04 09:27:00,81,137.3264,1179.0,5.199999999999999,6.1,1.6999999999999993,604.6403
2024-05-04 09:30:00,81,137.066,1179.0,5.100000000000001,6.1,1.6999999999999993,604.8906
2024-05-04 09:33:00,80,137.7604,1179.0,5.100000000000001,6.0,1.6999999999999993,602.6916
2024-05-04 09:39:00,80,137.1528,1179.0,5.200000000000003,6.0,1.6999999999999993,600.7429
2024-05-04 09:42:00,80,133.1597,1179.0,5.100000000000001,6.2,1.5999999999999979,598.5222
2024-05-04 09:48:00,79,134.9826,1179.0,5.200000000000003,6.3,1.5999999999999979,597.2601
2024-05-04 09:51:00,80,135.8507,1179.0,5.0,6.0,1.6999999999999993,596.1398
2024-05-04 09:54:00,79,133.3333,1179.0,5.0,6.0,1.6999999999999993,595.5569
2024-05-04 10:00:00,78,132.9861,1179.0,5.100000000000001,6.1,1.5999999999999979,594.3557
2024-05-04 10:03:00,78,132.7257,1179.0,5.0,6.2,1.6999999999999993,592.8467
2024-05-04 10:09:00,78,132.2917,1179.0,5.0,6.199999999999999,1.6000000000000014,591.0947
2024-05-04 10:12:00,79,133.2465,1180.0,5.0,6.0,1.6999999999999993,587.741
2024-05-04 10:18:00,78,134.8958,1180.0,5.0,6.0,1.6000000000000014,587.4319
2024-05-04 10:21:00,78,132.5521,1180.0,5.0,6.1,1.6000000000000014,588.8248
2024-05-04 10:24:00,79,134.8958,1180.0,5.0,6.1,1.6000000000000014,589.1499
2024-05-04 10:30:00,78,134.2882,1180.0,5.0,6.1,1.6000000000000014,588.5745
2024-05-04 10:33:00,79,133.8542,1180.0,5.100000000000001,6.0,1.6999999999999993,588.6831
2024-05-04 10:36:00,79,134.5486,1180.0,5.0,6.0,1.6000000000000014,588.2477
2024-05-04 10:39:00,77,132.0313,1180.0,4.899999999999999,5.9,1.6000000000000014,576.5758
2024-05-04 10:45:00,77,132.1181,1180.0,4.899999999999999,6.000000000000001,1.6000000000000014,579.3123
2024-05-04 10:48:00,80,135.8507,1180.0,4.899999999999999,6.0,1.8000000000000007,591.2977
2024-05-04 10:54:00,80,137.6736,1180.0,5.0,6.0,1.8000000000000007,595.7718
2024-05-04 10:57:00,79,138.4549,1180.0,5.100000000000001,6.1,1.6999999999999993,597.6511
2024-05-04 11:00:00,81,134.9826,1180.0,5.100000000000001,6.200000000000001,1.6999999999999993,598.7384
2024-05-04 11:06:00,80,133.6806,1180.0,5.200000000000003,6.1,1.6999999999999993,600.0302
2024-05-04 11:09:00,81,134.1146,1181.0,5.100000000000001,6.200000000000001,1.6999999999999993,598.4286
2024-05-04 11:15:00,81,132.9861,1181.0,5.0,6.1,1.6999999999999993,595.4074
2024-05-04 11:18:00,79,135.1563,1181.0,5.200000000000003,6.1,1.6999999999999993,599.8924
2024-05-04 11:21:00,80,134.6354,1181.0,5.200000000000003,6.1,1.6999999999999993,598.9868
2024-05-04 11:24:00,80,135.8507,1181.0,5.100000000000001,6.1,1.8000000000000007,602.2795
2024-05-04 11:30:00,81,135.3299,1181.0,5.199999999999999,6.1,1.6000000000000014,601.8394
2024-05-04 11:33:00,81,135.3299,1181.0,5.200000000000003,6.1,1.6999999999999993,599.694
2024-05-04 11:39:00,81,134.2014,1181.0,5.200000000000003,6.1,1.6999999999999993,598.2982
2024-05-04 11:42:00,79,133.1597,1181.0,5.100000000000001,6.199999999999999,1.6999999999999993,598.4026
2024-05-04 11:45:00,81,135.3299,1181.0,5.100000000000001,6.199999999999999,1.6999999999999993,599.6653
2024-05-04 11:51:00,80,135.8507,1181.0,5.100000000000001,6.1,1.8000000000000007,599.7771
2024-05-04 11:54:00,81,136.8056,1181.0,5.200000000000003,6.1,1.6999999999999993,602.8284
2024-05-04 12:00:00,80,136.6319,1181.0,5.100000000000001,6.1,1.6999999999999993,601.8539
2024-05-04 12:03:00,82,135.8507,1181.0,5.100000000000001,6.1,1.6999999999999993,600.6142
2024-05-04 12:06:00,81,135.7639,1181.0,5.100000000000001,6.1,1.6999999999999993,600.8672
2024-05-04 12:12:00,81,135.7639,1181.0,5.100000000000001,6.1,1.6999999999999993,602.5934
2024-05-04 12:15:00,80,136.0243,1182.0,5.100000000000001,6.199999999999999,1.6999999999999993,606.1755
2024-05-04 12:21:00,81,135.5903,1182.0,5.200000000000003,6.1,1.6999999999999993,599.5469
2024-05-04 12:24:00,81,136.0243,1182.0,5.100000000000001,6.1,1.7999999999999972,601.9709
2024-05-04 12:30:00,80,137.066,1182.0,5.200000000000003,6.1,1.6999999999999993,600.9135
2024-05-04 12:33:00,81,137.934,1182.0,5.100000000000001,6.1,1.6999999999999993,599.4716
2024-05-04 12:36:00,82,138.0208,1182.0,5.100000000000001,6.1,1.6999999999999993,605.4031
2024-05-04 12:42:00,82,137.3264,1182.0,5.199999999999999,6.200000000000001,1.6999999999999993,605.3266
2024-05-04 12:45:00,80,136.6319,1182.0,5.199999999999999,6.1,1.8000000000000007,611.6181
2024-05-04 12:51:00,82,138.0208,1182.0,5.100000000000001,6.199999999999999,1.8999999999999986,609.3564
2024-05-04 12:54:00,81,138.1076,1182.0,5.100000000000001,6.1,1.8999999999999986,607.5944
2024-05-04 13:00:00,81,138.6285,1182.0,5.300000000000001,6.1,1.8000000000000007,613.5311
2024-05-04 13:03:00,80,138.6285,1182.0,5.300000000000001,6.1,1.6999999999999993,612.7523
2024-05-04 13:06:00,84,138.8021,1182.0,5.400000000000002,6.200000000000001,1.8000000000000007,615.4065
2024-05-04 13:09:00,83,138.5417,1182.0,5.300000000000001,6.200000000000001,1.8000000000000007,620.3982
2024-05-04 13:15:00,82,138.8889,1183.0,5.300000000000001,6.1,1.6999999999999993,618.6482
2024-05-04 13:18:00,82,139.2361,1183.0,5.300000000000001,6.200000000000001,1.6999999999999993,618.9198
2024-05-04 13:21:00,83,135.9375,1183.0,5.300000000000001,6.300000000000001,1.6999999999999993,622.3359
2024-05-04 13:27:00,83,136.6319,1183.0,5.300000000000001,6.299999999999999,1.6999999999999993,617.1501
2024-05-04 13:30:00,83,136.2847,1183.0,5.199999999999999,6.299999999999999,1.8000000000000007,616.683
2024-05-04 13:33:00,83,136.8924,1183.0,5.300000000000001,6.300000000000001,1.6999999999999993,618.9126
2024-05-04 13:36:00,84,138.1944,1183.0,5.300000000000001,6.300000000000001,1.8000000000000007,623.8641
2024-05-04 13:42:00,82,137.5868,1183.0,5.400000000000002,6.300000000000001,1.8000000000000007,624.2986
2024-05-04 13:45:00,82,137.6736,1183.0,5.300000000000001,6.4,1.8000000000000007,625.8376
2024-05-04 13:51:00,82,137.6736,1183.0,5.400000000000002,6.299999999999999,1.8000000000000007,624.7496
2024-05-04 13:54:00,83,137.6736,1183.0,5.300000000000001,6.299999999999999,1.8000000000000007,625.4738
2024-05-04 13:57:00,81,138.8889,1183.0,5.300000000000001,6.199999999999999,1.6999999999999993,621.6345
