Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-04 14:00:00,83,135.9375,1183.0,5.300000000000001,6.199999999999999,1.6999999999999993,616.2714
2024-05-04 14:06:00,83,136.1979,1183.0,5.300000000000001,6.199999999999999,1.8000000000000007,615.6887
2024-05-04 14:09:00,82,136.3715,1183.0,5.199999999999999,6.199999999999999,1.8000000000000007,617.8303
2024-05-04 14:12:00,83,134.4618,1184.0,5.199999999999999,6.300000000000001,1.8000000000000007,611.0472
2024-05-04 14:18:00,81,133.7674,1184.0,5.199999999999999,6.300000000000001,1.8000000000000007,610.0593
2024-05-04 14:21:00,82,133.6806,1184.0,5.199999999999999,6.299999999999999,1.6999999999999993,610.9836
2024-05-04 14:27:00,81,137.1528,1184.0,5.200000000000003,6.199999999999999,1.8999999999999986,614.2866
2024-05-04 14:30:00,82,136.6319,1184.0,5.300000000000001,6.199999999999999,1.8000000000000007,611.4893
2024-05-04 14:33:00,81,134.5486,1184.0,5.199999999999999,6.199999999999999,1.8000000000000007,610.825
2024-05-04 14:36:00,81,134.8958,1184.0,5.300000000000001,6.299999999999999,1.6000000000000014,604.9505
2024-05-04 14:42:00,82,132.9861,1184.0,5.200000000000003,6.299999999999999,1.7999999999999972,603.3816
2024-05-04 14:45:00,81,134.6354,1184.0,5.100000000000001,6.199999999999999,1.7999999999999972,605.3182
2024-05-04 15:00:00,79,134.2014,1184.0,5.199999999999999,6.199999999999999,1.6999999999999993,606.1923
2024-05-04 15:03:00,80,133.6806,1184.0,5.100000000000001,6.199999999999999,1.7999999999999972,603.9198
2024-05-04 15:06:00,82,134.6354,1184.0,6.200000000000003,6.1,2.1000000000000014,620.5983
2024-05-04 15:12:00,81,134.8958,1184.0,6.300000000000001,6.1,1.9000000000000021,622.6494
2024-05-04 15:15:00,82,135.8507,1185.0,6.5,6.1,1.7000000000000028,621.5861
2024-05-04 15:18:00,82,134.7222,1185.0,6.600000000000001,6.1,1.6000000000000014,625.7524
2024-05-04 15:24:00,82,134.6354,1185.0,6.700000000000003,6.200000000000001,1.6000000000000014,627.4346
2024-05-04 15:27:00,82,137.5,1185.0,6.5,6.1,1.6999999999999957,628.7278
2024-05-04 15:33:00,81,136.1979,1185.0,6.700000000000003,6.1,1.6999999999999957,628.5106
2024-05-04 15:36:00,83,135.7639,1185.0,6.699999999999999,6.1,1.5999999999999979,628.1982
2024-05-04 15:42:00,84,136.4583,1185.0,6.600000000000001,6.1,1.6999999999999957,627.1046
2024-05-04 15:45:00,82,135.7639,1185.0,6.600000000000001,6.1,1.6999999999999957,634.2736
2024-05-04 15:48:00,84,137.1528,1185.0,6.699999999999999,6.1,1.5999999999999979,637.9773
2024-05-04 15:54:00,83,137.7604,1185.0,6.400000000000002,6.199999999999999,0.6999999999999993,617.3403
2024-05-04 15:57:00,82,137.6736,1185.0,5.5,6.299999999999999,1.5,616.8982
2024-05-04 16:00:00,82,136.6319,1185.0,5.199999999999999,6.299999999999999,1.6999999999999993,614.088
2024-05-04 16:03:00,80,136.0243,1185.0,5.100000000000001,6.299999999999999,1.6999999999999993,609.7893
2024-05-04 16:06:00,80,135.4167,1185.0,5.100000000000001,6.1,1.6999999999999993,605.316
2024-05-04 16:12:00,81,134.8958,1185.0,5.0,6.199999999999999,1.8000000000000007,603.8287
2024-05-04 16:15:00,81,132.9861,1186.0,5.100000000000001,6.299999999999999,1.5999999999999979,602.5061
2024-05-04 16:18:00,80,132.8125,1186.0,5.0,6.299999999999999,1.6999999999999993,601.3647
2024-05-04 16:21:00,80,132.2917,1186.0,5.0,6.299999999999999,1.6000000000000014,595.9774
2024-05-04 16:24:00,80,133.7674,1186.0,5.100000000000001,6.199999999999999,1.6999999999999993,603.8839
2024-05-04 16:30:00,80,133.6806,1186.0,5.0,6.199999999999999,1.6000000000000014,596.7244
2024-05-04 16:33:00,80,132.7257,1186.0,4.899999999999999,6.199999999999999,1.7000000000000028,595.1406
2024-05-04 16:39:00,80,131.25,1186.0,5.0,6.199999999999999,1.7000000000000028,596.7412
2024-05-04 16:42:00,80,131.684,1186.0,4.899999999999999,6.299999999999999,1.7000000000000028,594.7354
2024-05-04 16:45:00,79,132.8993,1186.0,4.899999999999999,6.199999999999999,1.7000000000000028,592.5517
2024-05-04 16:48:00,80,134.0278,1186.0,5.0,6.1,1.6999999999999993,598.6176
2024-05-04 16:51:00,81,132.7257,1186.0,5.100000000000001,6.199999999999999,1.5,596.7211
2024-05-04 16:54:00,79,130.6424,1186.0,5.0,6.299999999999999,1.6000000000000014,596.0054
2024-05-04 17:00:00,80,132.5521,1186.0,5.0,6.299999999999999,1.6000000000000014,595.1128
2024-05-04 17:03:00,80,133.7674,1186.0,5.0,6.199999999999999,1.6999999999999993,599.0222
2024-05-04 17:09:00,80,133.2465,1186.0,5.0,6.199999999999999,1.6000000000000014,597.2224
2024-05-04 17:12:00,78,130.1215,1187.0,4.899999999999999,6.199999999999999,1.6000000000000014,588.725
2024-05-04 17:18:00,78,130.1215,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,586.6276
2024-05-04 17:21:00,77,130.816,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,589.0295
2024-05-04 17:24:00,80,133.3333,1187.0,5.0,6.199999999999999,1.6000000000000014,592.7841
2024-05-04 17:30:00,80,133.2465,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,593.61
2024-05-04 17:33:00,78,129.9479,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,586.6
2024-05-04 17:36:00,78,130.6424,1187.0,4.899999999999999,6.299999999999999,1.7000000000000028,587.1058
2024-05-04 17:39:00,78,132.0313,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,589.4946
2024-05-04 17:45:00,79,131.5104,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,587.7573
2024-05-04 17:48:00,79,131.25,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,587.9318
2024-05-04 17:54:00,78,130.2951,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,586.3383
2024-05-04 17:57:00,78,131.25,1187.0,4.800000000000001,6.199999999999999,1.6999999999999993,583.5381
2024-05-04 18:00:00,78,130.816,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,584.989
2024-05-04 18:06:00,79,130.1215,1187.0,4.899999999999999,6.199999999999999,1.6000000000000014,586.4944
2024-05-04 18:09:00,78,126.7361,1187.0,4.800000000000001,6.3999999999999995,1.6999999999999993,578.7196
2024-05-04 18:15:00,77,125.8681,1188.0,4.800000000000001,6.3999999999999995,1.5,579.4593
2024-05-04 18:18:00,78,126.2153,1188.0,4.800000000000001,6.299999999999999,1.5999999999999979,581.149
2024-05-04 18:24:00,79,125.7813,1188.0,4.800000000000001,6.299999999999999,1.6999999999999993,581.3253
2024-05-04 18:27:00,77,125.5208,1188.0,4.800000000000001,6.3999999999999995,1.5999999999999979,578.5468
2024-05-04 18:30:00,77,120.2257,1188.0,4.699999999999999,6.499999999999999,1.5,570.3336
2024-05-04 18:36:00,76,119.4444,1188.0,4.699999999999999,6.3999999999999995,1.4000000000000021,560.9495
2024-05-04 18:39:00,75,123.0035,1188.0,4.600000000000001,6.3999999999999995,1.5999999999999979,564.063
2024-05-04 18:45:00,76,122.8299,1188.0,4.600000000000001,6.3999999999999995,1.5999999999999979,566.6388
2024-05-04 18:48:00,74,121.441,1188.0,4.699999999999999,6.3999999999999995,1.4000000000000021,558.9495
2024-05-04 18:54:00,76,122.3958,1188.0,4.699999999999999,6.3,1.5,560.9976
2024-05-04 18:57:00,75,121.007,1188.0,4.600000000000001,6.3,1.5,556.7347
2024-05-04 19:00:00,74,121.0938,1188.0,4.5,6.3,1.6000000000000014,555.5108
2024-05-04 19:06:00,74,120.3125,1188.0,4.5,6.3,1.6000000000000014,555.0372
2024-05-04 19:09:00,75,121.0938,1188.0,4.5,6.3,1.5,552.2469
2024-05-04 19:12:00,74,119.7917,1188.0,4.5,6.3,1.5,551.4814
2024-05-04 19:15:00,74,121.441,1189.0,4.5,6.2,1.6000000000000014,550.4077
2024-05-04 19:18:00,74,123.3507,1189.0,4.399999999999999,6.2,1.6000000000000014,551.8889
2024-05-04 19:21:00,75,123.0035,1189.0,4.600000000000001,6.199999999999999,1.5,554.29
2024-05-04 19:24:00,75,120.7465,1189.0,4.600000000000001,6.2,1.5,548.862
2024-05-04 19:30:00,74,119.3576,1189.0,4.5,6.2,1.5,548.1152
2024-05-04 19:33:00,73,118.8368,1189.0,4.399999999999999,6.2,1.6000000000000014,548.1841
2024-05-04 19:36:00,74,120.3125,1189.0,4.300000000000001,6.2,1.5999999999999979,546.347
2024-05-04 19:42:00,74,120.2257,1189.0,4.5,6.2,1.6000000000000014,547.7023
2024-05-04 19:45:00,74,120.5729,1189.0,4.5,6.2,1.5,548.8639
2024-05-04 19:51:00,74,119.8785,1189.0,4.399999999999999,6.2,1.5,545.6252
2024-05-04 19:54:00,73,122.0486,1189.0,4.399999999999999,6.1,1.6000000000000014,548.5042
2024-05-04 20:00:00,73,121.1806,1189.0,4.5,6.2,1.5,547.1415
2024-05-04 20:03:00,73,121.441,1189.0,4.5,6.1,1.5,545.2495
2024-05-04 20:06:00,72,118.5764,1189.0,4.399999999999999,6.2,1.4000000000000021,537.6226
2024-05-04 20:12:00,72,119.0104,1189.0,4.300000000000001,6.1000000000000005,1.5,535.485
2024-05-04 20:15:00,74,139.4965,1190.0,4.300000000000001,5.7,1.6999999999999993,561.694
2024-05-04 20:18:00,77,141.4063,1190.0,4.399999999999999,5.6000000000000005,1.8000000000000007,577.5021
2024-05-04 20:21:00,76,140.5382,1190.0,4.5,5.8,1.6999999999999993,576.4179
2024-05-04 20:27:00,77,140.625,1190.0,4.5,5.7,1.6999999999999993,576.3008
2024-05-04 20:30:00,77,139.6701,1190.0,4.700000000000003,5.8,1.5999999999999979,573.3114
2024-05-04 20:36:00,77,142.3611,1190.0,4.5,5.7,1.6999999999999993,578.1033
2024-05-04 20:39:00,78,141.8403,1190.0,4.5,5.8,1.8000000000000007,580.5099
2024-05-04 20:42:00,78,141.4063,1190.0,4.700000000000003,5.7,1.5999999999999979,580.0457
2024-05-04 20:45:00,79,143.6632,1190.0,4.600000000000001,5.7,1.6999999999999993,589.0526
2024-05-04 20:51:00,79,144.184,1190.0,4.600000000000001,5.8,1.6999999999999993,588.067
2024-05-04 20:54:00,79,146.7882,1190.0,4.600000000000001,5.7,1.8999999999999986,591.5047
2024-05-04 20:57:00,81,149.3924,1190.0,4.699999999999999,5.7,1.8000000000000007,601.2662
2024-05-04 21:00:00,79,144.184,1190.0,4.699999999999999,5.8,1.8000000000000007,597.5214
2024-05-04 21:06:00,80,144.4444,1190.0,4.800000000000001,5.9,1.8000000000000007,602.389
2024-05-04 21:09:00,79,143.5764,1190.0,4.800000000000001,5.9,1.8000000000000007,597.8899
2024-05-04 21:12:00,80,144.9653,1190.0,4.699999999999999,5.9,1.8000000000000007,599.3082
2024-05-04 21:15:00,81,147.2222,1191.0,4.800000000000001,5.9,1.8000000000000007,612.1564
2024-05-04 21:21:00,81,147.309,1191.0,4.800000000000001,5.9,1.8000000000000007,610.7772
2024-05-04 21:36:00,80,146.6146,1191.0,4.800000000000001,5.9,1.8000000000000007,609.6
2024-05-04 21:39:00,80,145.3993,1191.0,4.800000000000001,5.800000000000001,1.6999999999999993,604.1261
2024-05-04 21:42:00,78,143.75,1191.0,4.699999999999999,5.9,1.6000000000000014,586.2966
2024-05-04 21:48:00,78,141.8403,1191.0,4.699999999999999,5.9,1.6000000000000014,587.174
2024-05-04 21:51:00,79,142.7951,1191.0,4.699999999999999,5.800000000000001,1.6000000000000014,589.1643
2024-05-04 21:54:00,78,143.4028,1191.0,4.600000000000001,5.800000000000001,1.6999999999999993,589.6943
2024-05-04 21:57:00,79,143.8368,1191.0,4.699999999999999,5.7,1.6000000000000014,590.0788
2024-05-04 22:00:00,78,144.0972,1191.0,4.600000000000001,5.6000000000000005,1.6999999999999993,586.2738
2024-05-04 22:03:00,77,140.625,1191.0,4.600000000000001,5.700000000000001,1.6999999999999993,585.0609
2024-05-04 22:15:00,77,143.4028,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,583.7465
2024-05-04 22:18:00,77,141.9271,1192.0,4.700000000000003,5.800000000000001,1.6999999999999993,582.9772
2024-05-04 22:21:00,77,142.5347,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,585.8895
2024-05-04 22:27:00,78,142.8819,1192.0,4.600000000000001,5.800000000000001,1.6999999999999993,585.1161
2024-05-04 22:30:00,79,142.4479,1192.0,4.600000000000001,5.9,1.6999999999999993,589.8215
2024-05-04 22:33:00,77,143.75,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,589.496
2024-05-04 22:39:00,78,142.4479,1192.0,4.600000000000001,5.800000000000001,1.6999999999999993,587.558
2024-05-04 22:42:00,77,136.6319,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,581.0227
2024-05-04 22:48:00,77,138.0208,1192.0,4.699999999999999,5.9,1.8000000000000007,581.0362
2024-05-04 22:51:00,79,143.75,1192.0,4.899999999999999,5.6000000000000005,1.7000000000000028,594.0944
2024-05-04 22:57:00,79,144.7049,1192.0,5.0,5.7,1.6000000000000014,592.9153
2024-05-04 23:00:00,80,144.5313,1192.0,5.0,5.8,1.6999999999999993,592.6445
2024-05-04 23:03:00,77,131.9444,1192.0,4.800000000000001,6.1,1.6999999999999993,580.2378
2024-05-04 23:09:00,78,129.7743,1192.0,4.900000000000002,6.2,1.5999999999999979,581.5978
2024-05-04 23:12:00,77,126.8229,1192.0,4.800000000000001,6.3,1.6999999999999993,575.6012
2024-05-04 23:15:00,77,130.6424,1193.0,4.900000000000002,6.1,1.8000000000000007,581.6851
2024-05-04 23:18:00,77,129.6875,1193.0,4.899999999999999,6.2,1.7000000000000028,581.1222
2024-05-04 23:24:00,78,131.684,1193.0,5.0,6.2,1.6000000000000014,582.4142
2024-05-04 23:27:00,77,129.5139,1193.0,5.0,6.2,1.6000000000000014,581.1647
2024-05-04 23:30:00,78,130.2083,1193.0,5.0,6.2,1.6000000000000014,581.5082
2024-05-04 23:33:00,78,129.8611,1193.0,5.100000000000001,6.2,1.6000000000000014,581.0536
2024-05-04 23:39:00,77,129.3403,1193.0,5.0,6.2,1.6000000000000014,579.5725
2024-05-04 23:42:00,77,125.8681,1193.0,4.899999999999999,6.2,1.6000000000000014,570.0181
2024-05-04 23:48:00,77,125.6076,1193.0,4.899999999999999,6.2,1.5,569.2875
2024-05-04 23:51:00,77,127.9514,1193.0,4.800000000000001,6.2,1.6999999999999993,570.1675
2024-05-04 23:54:00,76,127.1701,1193.0,4.800000000000001,6.1,1.6999999999999993,569.8844
2024-05-05 00:00:00,77,126.7361,1193.0,4.800000000000001,6.1,1.6999999999999993,571.613
2024-05-05 00:03:00,75,124.0451,1193.0,4.800000000000001,6.1,1.5,560.4415
2024-05-05 00:09:00,75,124.566,1193.0,4.800000000000001,6.2,1.5,561.061
2024-05-05 00:12:00,76,125.7813,1194.0,4.800000000000001,6.1,1.5999999999999979,563.0577
2024-05-05 00:18:00,75,125.0,1194.0,4.800000000000001,6.2,1.5999999999999979,565.0447
2024-05-05 00:21:00,75,125.5208,1194.0,4.699999999999999,6.2,1.5,563.4758
2024-05-05 00:24:00,76,125.7813,1194.0,4.800000000000001,6.1,1.5999999999999979,565.3134
2024-05-05 00:30:00,76,125.434,1194.0,4.699999999999999,6.1,1.5999999999999979,565.3666
2024-05-05 00:33:00,76,127.691,1194.0,4.800000000000001,6.1,1.6999999999999993,566.9519
2024-05-05 00:36:00,77,126.0417,1194.0,4.800000000000001,6.0,1.6999999999999993,568.6415
2024-05-05 00:39:00,75,126.0417,1194.0,4.699999999999999,6.2,1.5,566.2675
2024-05-05 00:45:00,76,124.0451,1194.0,4.699999999999999,6.2,1.5,567.238
2024-05-05 00:48:00,76,124.0451,1194.0,4.799999999999997,6.2,1.6000000000000014,565.7865
2024-05-05 00:51:00,76,125.0868,1194.0,4.800000000000001,6.2,1.5999999999999979,566.0227
2024-05-05 00:54:00,76,126.8229,1194.0,4.899999999999999,6.1,1.6000000000000014,569.8268
2024-05-05 01:00:00,75,125.8681,1194.0,4.799999999999997,6.199999999999999,1.6000000000000014,562.1272
2024-05-05 01:03:00,75,126.3889,1194.0,4.699999999999999,6.1,1.5999999999999979,564.418
2024-05-05 01:06:00,75,125.0868,1194.0,4.899999999999999,6.1,1.4000000000000021,559.4813
2024-05-05 01:09:00,75,126.4757,1194.0,4.699999999999999,6.0,1.5999999999999979,560.5669
2024-05-05 01:12:00,74,125.9549,1194.0,4.699999999999999,6.0,1.5999999999999979,563.8809
2024-05-05 01:15:00,74,124.9132,1195.0,4.699999999999999,6.1,1.5,560.542
2024-05-05 01:21:00,75,125.0868,1195.0,4.799999999999997,6.199999999999999,1.4000000000000021,561.455
2024-05-05 01:24:00,75,126.8229,1195.0,4.699999999999999,6.0,1.5999999999999979,560.4246
2024-05-05 01:30:00,75,126.6493,1195.0,4.699999999999999,6.0,1.6999999999999993,566.1638
2024-05-05 01:33:00,75,127.2569,1195.0,4.799999999999997,6.1,1.6000000000000014,569.8441
2024-05-05 01:39:00,77,127.691,1195.0,4.799999999999997,6.0,1.6000000000000014,568.3403
2024-05-05 01:42:00,76,126.6493,1195.0,4.699999999999999,6.1,1.6999999999999993,571.1813
2024-05-05 01:45:00,76,128.3854,1195.0,4.799999999999997,6.0,1.6000000000000014,567.939
2024-05-05 01:51:00,76,129.0799,1195.0,4.799999999999997,6.0,1.6000000000000014,567.8754
2024-05-05 01:54:00,76,126.7361,1195.0,4.799999999999997,6.0,1.6000000000000014,568.0891
2024-05-05 02:00:00,76,127.5174,1195.0,4.699999999999999,6.1,1.6999999999999993,570.0104
2024-05-05 02:03:00,76,127.5174,1195.0,4.799999999999997,6.0,1.6000000000000014,569.615
2024-05-05 02:06:00,75,129.6875,1195.0,4.899999999999999,6.0,1.5,568.0692
2024-05-05 02:12:00,77,130.5556,1195.0,4.699999999999999,6.0,1.6999999999999993,571.7261
2024-05-05 02:15:00,76,128.0382,1196.0,4.899999999999999,6.0,1.6000000000000014,574.5867
2024-05-05 02:18:00,76,125.0868,1196.0,4.799999999999997,6.2,1.6000000000000014,569.6012
2024-05-05 02:21:00,76,124.7396,1196.0,4.899999999999999,6.2,1.5,569.5449
2024-05-05 02:30:00,77,128.3854,1196.0,4.899999999999999,6.0,1.6000000000000014,572.7426
2024-05-05 02:36:00,76,127.5174,1196.0,4.899999999999999,6.0,1.5,571.0756
2024-05-05 02:39:00,76,127.0833,1196.0,4.899999999999999,6.0,1.5,568.9003
2024-05-05 02:45:00,76,127.6042,1196.0,4.799999999999997,6.0,1.6000000000000014,568.2976
2024-05-05 02:48:00,76,127.3438,1196.0,4.899999999999999,6.0,1.5,568.7086
2024-05-05 02:51:00,76,128.0382,1196.0,4.799999999999997,6.0,1.6000000000000014,565.5406
2024-05-05 02:57:00,76,127.6042,1196.0,4.699999999999999,6.0,1.6999999999999993,566.2179
2024-05-05 03:00:00,75,126.3021,1196.0,4.699999999999999,6.0,1.5999999999999979,563.649
2024-05-05 03:06:00,75,125.8681,1196.0,4.699999999999999,6.0,1.5999999999999979,563.1091
2024-05-05 03:09:00,76,129.6875,1196.0,4.699999999999999,6.0,1.6999999999999993,567.1307
2024-05-05 03:15:00,76,129.7743,1197.0,4.699999999999999,6.0,1.6999999999999993,565.791
2024-05-05 03:18:00,76,128.9063,1197.0,4.800000000000001,6.0,1.6999999999999993,568.0106
2024-05-05 03:21:00,76,126.9097,1197.0,4.799999999999997,6.0,1.6000000000000014,566.7274
2024-05-05 03:27:00,76,127.2569,1197.0,4.800000000000001,6.1,1.5,564.1423
2024-05-05 03:30:00,75,128.6458,1197.0,4.800000000000001,6.0,1.5,562.4991
2024-05-05 03:33:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,567.3759
2024-05-05 03:36:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,565.9811
2024-05-05 03:39:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,566.8797
2024-05-05 03:42:00,75,126.4757,1197.0,4.800000000000001,6.0,1.5,561.0663
2024-05-05 03:48:00,75,126.9097,1197.0,4.800000000000001,6.0,1.5,561.6874
2024-05-05 03:51:00,74,126.7361,1197.0,4.699999999999999,6.0,1.5,562.7357
2024-05-05 03:57:00,75,126.8229,1197.0,4.699999999999999,6.0,1.5999999999999979,563.7131
2024-05-05 04:00:00,75,126.6493,1197.0,4.800000000000001,6.2,1.6999999999999993,568.6664
2024-05-05 04:06:00,76,127.1701,1197.0,4.699999999999999,6.1,1.6999999999999993,567.9584
2024-05-05 04:09:00,76,130.3819,1197.0,4.699999999999999,6.1,1.6999999999999993,569.6797
2024-05-05 04:12:00,76,127.7778,1198.0,4.899999999999999,6.0,1.6000000000000014,567.3416
2024-05-05 04:18:00,76,128.8194,1198.0,4.800000000000001,6.0,1.5999999999999979,567.9752
2024-05-05 04:21:00,76,127.0833,1198.0,4.800000000000001,6.0,1.5,563.6382
2024-05-05 04:27:00,75,127.1701,1198.0,4.800000000000001,6.0,1.5,562.1071
2024-05-05 04:30:00,75,128.0382,1198.0,4.800000000000001,6.0,1.5,554.9098
2024-05-05 04:36:00,75,128.559,1198.0,4.800000000000001,5.9,1.5,560.5425
2024-05-05 04:39:00,75,129.0799,1198.0,4.800000000000001,6.0,1.5999999999999979,564.0924
2024-05-05 04:42:00,76,128.2118,1198.0,4.800000000000001,6.0,1.5,563.1477
2024-05-05 04:48:00,76,130.5556,1198.0,4.800000000000001,6.0,1.5,564.0964
2024-05-05 04:51:00,76,127.2569,1198.0,4.800000000000001,6.0,1.5,564.0464
2024-05-05 04:57:00,76,128.9931,1198.0,4.900000000000002,6.0,1.5,563.9947
2024-05-05 05:00:00,76,128.3854,1198.0,4.900000000000002,6.1,1.5,565.2317
2024-05-05 05:03:00,76,131.4236,1198.0,4.800000000000001,6.0,1.5,565.0922
2024-05-05 05:15:00,76,130.3819,1199.0,4.900000000000002,6.0,1.5,564.5902
2024-05-05 05:18:00,75,130.9896,1199.0,4.900000000000002,5.9,1.6999999999999993,566.6476
2024-05-05 05:21:00,75,130.1215,1199.0,4.699999999999999,5.9,1.6000000000000014,559.7501
2024-05-05 05:27:00,76,130.6424,1199.0,4.699999999999999,5.9,1.6000000000000014,566.1153
2024-05-05 05:30:00,77,131.1632,1199.0,4.900000000000002,5.9,1.5,567.5155
2024-05-05 05:33:00,76,130.7292,1199.0,4.800000000000001,6.0,1.5,564.6526
2024-05-05 05:39:00,76,129.2535,1199.0,4.800000000000001,6.0,1.5,565.7666
2024-05-05 05:42:00,76,129.9479,1199.0,4.800000000000001,6.0,1.5999999999999979,566.7565
2024-05-05 05:48:00,76,131.684,1199.0,4.800000000000001,6.0,1.6999999999999993,569.8601
2024-05-05 05:51:00,76,133.6806,1199.0,4.900000000000002,5.9,1.5999999999999979,570.4209
2024-05-05 05:57:00,76,134.2882,1199.0,4.800000000000001,5.800000000000001,1.6999999999999993,571.814
2024-05-05 06:00:00,75,131.9444,1199.0,4.800000000000001,5.9,1.5,566.5151
2024-05-05 06:03:00,76,130.816,1199.0,4.900000000000002,5.800000000000001,1.5,565.679
2024-05-05 06:09:00,76,130.6424,1199.0,4.800000000000001,5.800000000000001,1.5,563.6588
2024-05-05 06:12:00,77,133.7674,1200.0,4.900000000000002,5.9,1.5999999999999979,567.546
2024-05-05 06:18:00,76,133.4201,1200.0,4.699999999999999,5.9,1.6999999999999993,569.2474
2024-05-05 06:21:00,76,132.9861,1200.0,4.800000000000001,5.800000000000001,1.6999999999999993,567.8667
2024-05-05 06:24:00,77,132.2917,1200.0,4.900000000000002,6.0,1.6999999999999993,573.3632
2024-05-05 06:33:00,77,132.1181,1200.0,4.900000000000002,5.9,1.6999999999999993,570.8786
2024-05-05 06:39:00,77,130.3819,1200.0,4.800000000000001,5.9,1.5999999999999979,570.2961
2024-05-05 06:42:00,77,132.5521,1200.0,4.900000000000002,5.800000000000001,1.5999999999999979,569.2476
2024-05-05 06:48:00,77,132.2917,1200.0,4.800000000000001,5.9,1.6999999999999993,571.8985
2024-05-05 06:51:00,76,132.7257,1200.0,5.0,6.0,1.6000000000000014,571.1939
2024-05-05 06:54:00,77,133.1597,1200.0,4.900000000000002,5.9,1.6999999999999993,570.3387
2024-05-05 07:00:00,77,133.4201,1200.0,4.900000000000002,5.9,1.6999999999999993,572.3533
2024-05-05 07:03:00,77,132.8993,1200.0,5.0,5.9,1.6000000000000014,572.5599
2024-05-05 07:09:00,77,134.8958,1200.0,4.899999999999999,5.9,1.6000000000000014,571.1911
2024-05-05 07:12:00,78,137.1528,1201.0,5.0,5.700000000000001,1.7000000000000028,578.5197
2024-05-05 07:18:00,78,137.3264,1201.0,4.899999999999999,5.800000000000001,1.7000000000000028,580.3687
2024-05-05 07:21:00,77,137.3264,1201.0,4.900000000000002,5.700000000000001,1.8000000000000007,578.636
2024-05-05 07:24:00,78,140.191,1201.0,4.899999999999999,5.700000000000001,1.6999999999999993,586.3064
2024-05-05 07:30:00,78,140.5382,1201.0,5.0,5.700000000000001,1.6999999999999993,587.0775
2024-05-05 07:33:00,78,141.4063,1201.0,5.0,5.700000000000001,1.8000000000000007,592.8464
2024-05-05 07:39:00,78,140.9722,1201.0,5.200000000000003,5.800000000000001,1.5999999999999979,594.6997
2024-05-05 07:42:00,79,139.3229,1201.0,5.0,5.800000000000001,1.6999999999999993,595.497
2024-05-05 07:45:00,80,139.8438,1201.0,5.200000000000003,5.9,1.6999999999999993,599.1717
2024-05-05 07:51:00,79,140.1042,1201.0,5.100000000000001,5.9,1.6999999999999993,598.3138
2024-05-05 07:54:00,79,140.7986,1201.0,5.0,5.9,1.8000000000000007,598.598
2024-05-05 08:00:00,80,140.3646,1201.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.3534
2024-05-05 08:03:00,80,140.7118,1201.0,5.100000000000001,5.9,1.6999999999999993,598.1315
2024-05-05 08:09:00,79,140.3646,1201.0,5.300000000000001,5.9,1.6000000000000014,598.6124
2024-05-05 08:12:00,79,141.4063,1201.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.0629
2024-05-05 08:15:00,79,140.7118,1202.0,5.199999999999999,5.800000000000001,1.6000000000000014,598.4135
2024-05-05 08:18:00,80,139.8438,1202.0,5.100000000000001,5.800000000000001,1.6999999999999993,598.9952
2024-05-05 08:24:00,80,140.1042,1202.0,5.100000000000001,5.800000000000001,1.7999999999999972,604.7906
2024-05-05 08:27:00,80,139.7569,1202.0,5.100000000000001,5.9,1.7999999999999972,602.8988
2024-05-05 08:30:00,79,142.1007,1202.0,5.200000000000003,5.800000000000001,1.6999999999999993,598.964
2024-05-05 08:36:00,80,141.5799,1202.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.0795
2024-05-05 08:39:00,79,141.6667,1202.0,5.100000000000001,5.9,1.7999999999999972,602.1377
2024-05-05 08:45:00,78,140.9722,1202.0,5.199999999999999,5.800000000000001,1.6999999999999993,594.6594
2024-05-05 08:48:00,78,140.9722,1202.0,5.100000000000001,5.9,1.6999999999999993,594.6986
2024-05-05 08:51:00,79,146.7882,1202.0,5.100000000000001,5.800000000000001,1.7999999999999972,599.7614
2024-05-05 08:57:00,80,148.0903,1202.0,5.0,5.7,1.8999999999999986,603.4121
2024-05-05 09:00:00,80,158.941,1202.0,5.199999999999999,5.6000000000000005,1.5,606.5376
2024-05-05 09:06:00,81,155.7292,1202.0,5.100000000000001,5.500000000000001,1.8999999999999986,622.3757
2024-05-05 09:09:00,79,144.0104,1202.0,5.0,5.699999999999999,1.6000000000000014,595.1494
2024-05-05 09:15:00,79,141.5799,1203.0,5.0,5.799999999999999,1.6000000000000014,592.3607
2024-05-05 09:18:00,78,141.4063,1203.0,5.0,5.799999999999999,1.6000000000000014,592.7997
2024-05-05 09:21:00,79,142.1007,1203.0,4.800000000000001,5.799999999999999,1.8000000000000007,590.6177
2024-05-05 09:27:00,79,143.2292,1203.0,4.800000000000001,5.699999999999999,1.8000000000000007,596.0851
2024-05-05 09:30:00,81,143.2292,1203.0,5.0,5.700000000000001,1.8000000000000007,603.9201
2024-05-05 09:36:00,81,142.7951,1203.0,5.0,5.9,1.8000000000000007,603.4563
2024-05-05 09:39:00,81,141.8403,1203.0,5.100000000000001,5.9,1.8000000000000007,603.9078
2024-05-05 09:45:00,80,142.0139,1203.0,5.0,5.9,1.6999999999999993,603.6053
2024-05-05 09:48:00,80,141.4931,1203.0,5.0,5.9,1.6999999999999993,599.6279
2024-05-05 09:51:00,80,141.1458,1203.0,5.0,5.9,1.6000000000000014,597.8357
2024-05-05 09:57:00,80,142.2743,1203.0,5.0,5.9,1.6999999999999993,599.2738
2024-05-05 10:00:00,81,141.6667,1203.0,5.0,5.9,1.6999999999999993,599.0451
2024-05-05 10:03:00,80,143.316,1203.0,5.100000000000001,5.9,1.8000000000000007,606.3005
2024-05-05 10:06:00,81,146.0069,1203.0,5.0,5.8,1.8000000000000007,608.4298
2024-05-05 10:12:00,82,148.7847,1203.0,5.0,5.8,1.8000000000000007,607.3076
2024-05-05 10:15:00,83,147.9167,1204.0,5.100000000000001,5.8999999999999995,1.8999999999999986,617.2393
2024-05-05 10:18:00,84,147.1354,1204.0,5.199999999999999,5.8999999999999995,1.8000000000000007,621.2091
2024-05-05 10:21:00,86,147.7431,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,641.1601
2024-05-05 10:27:00,86,147.2222,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,641.4457
2024-05-05 10:30:00,86,148.9583,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,644.6693
2024-05-05 10:33:00,86,150.3472,1204.0,5.399999999999999,6.1000000000000005,1.8999999999999986,642.4095
2024-05-05 10:36:00,86,152.4306,1204.0,5.5,6.1000000000000005,1.8999999999999986,647.7632
2024-05-05 10:42:00,87,153.3854,1204.0,5.600000000000001,5.999999999999999,1.8999999999999986,647.0831
2024-05-05 10:45:00,88,154.8611,1204.0,5.5,5.999999999999999,1.8999999999999986,653.9399
2024-05-05 10:48:00,88,156.7708,1204.0,5.5,5.999999999999999,2.1000000000000014,655.4169
2024-05-05 10:51:00,89,146.6146,1204.0,5.699999999999999,6.1,1.9000000000000021,661.0928
2024-05-05 10:57:00,87,144.7049,1204.0,5.699999999999999,6.199999999999999,1.8000000000000007,650.6558
2024-05-05 11:00:00,85,142.9688,1204.0,5.5,6.4,2.0,653.4189
2024-05-05 11:06:00,87,142.1007,1204.0,5.600000000000001,6.4,2.0,653.9014
2024-05-05 11:09:00,88,144.5313,1204.0,5.600000000000001,6.4,1.8999999999999986,654.5843
2024-05-05 11:12:00,89,142.9688,1205.0,5.600000000000001,6.5,2.0,662.4995
2024-05-05 11:18:00,89,141.6667,1205.0,5.600000000000001,6.6,2.0,658.6142
2024-05-05 11:21:00,87,142.8819,1205.0,5.600000000000001,6.6,2.0,658.1106
2024-05-05 11:27:00,86,142.9688,1205.0,5.700000000000003,6.5,2.0,657.55
2024-05-05 11:30:00,86,138.3681,1205.0,5.5,6.500000000000001,1.8999999999999986,645.4978
2024-05-05 11:36:00,82,137.1528,1205.0,5.5,6.3999999999999995,1.7000000000000028,635.576
2024-05-05 11:39:00,84,137.1528,1205.0,5.400000000000002,6.3999999999999995,1.8000000000000007,630.8732
2024-05-05 11:42:00,82,136.7188,1205.0,5.300000000000001,6.3999999999999995,1.8000000000000007,627.1921
2024-05-05 11:48:00,82,136.7188,1205.0,5.300000000000001,6.3,1.6999999999999993,615.2329
2024-05-05 11:51:00,83,132.9861,1205.0,5.199999999999999,6.3,1.6999999999999993,610.4743
2024-05-05 11:57:00,83,132.8993,1205.0,5.100000000000001,6.3,1.7999999999999972,611.6556
2024-05-05 12:00:00,80,130.7292,1205.0,5.100000000000001,6.3999999999999995,1.6999999999999993,608.5156
2024-05-05 12:03:00,81,135.4167,1205.0,5.199999999999999,6.299999999999999,1.8000000000000007,607.9694
2024-05-05 12:09:00,80,134.8958,1205.0,5.199999999999999,6.299999999999999,1.6999999999999993,608.6387
2024-05-05 12:12:00,81,134.8958,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,605.9694
2024-05-05 12:18:00,81,135.5035,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.613
2024-05-05 12:21:00,82,132.9861,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.2854
2024-05-05 12:27:00,80,131.5104,1206.0,5.100000000000001,6.299999999999999,1.6999999999999993,604.0508
2024-05-05 12:30:00,80,130.816,1206.0,5.100000000000001,6.3999999999999995,1.6999999999999993,603.7249
2024-05-05 12:33:00,82,132.5521,1206.0,5.100000000000001,6.299999999999999,1.6999999999999993,603.0855
2024-05-05 12:36:00,81,134.6354,1206.0,5.0,6.200000000000001,1.6999999999999993,602.7383
2024-05-05 12:42:00,80,134.8958,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,606.0648
2024-05-05 12:45:00,81,135.0694,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,603.9117
2024-05-05 12:48:00,81,135.0694,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,607.5187
2024-05-05 12:54:00,82,134.8958,1206.0,5.199999999999999,6.200000000000001,1.6999999999999993,607.7493
2024-05-05 12:57:00,82,136.7188,1206.0,5.100000000000001,6.1000000000000005,1.6999999999999993,607.0493
2024-05-05 13:03:00,82,136.8924,1206.0,5.0,6.1000000000000005,1.9000000000000021,607.7231
2024-05-05 13:06:00,81,137.066,1206.0,5.100000000000001,6.1000000000000005,1.8000000000000007,608.5244
2024-05-05 13:09:00,82,138.5417,1206.0,5.100000000000001,6.2,1.9000000000000021,618.0519
2024-05-05 13:15:00,83,138.9757,1207.0,5.100000000000001,6.2,1.9000000000000021,618.0062
2024-05-05 13:18:00,82,140.3646,1207.0,5.300000000000001,6.2,1.7999999999999972,622.6023
2024-05-05 13:24:00,84,139.8438,1207.0,5.300000000000001,6.1000000000000005,1.7999999999999972,623.1003
2024-05-05 13:27:00,85,139.4965,1207.0,5.400000000000002,6.200000000000001,1.8999999999999986,632.0175
2024-05-05 13:33:00,85,140.1042,1207.0,5.400000000000002,6.200000000000001,1.8999999999999986,631.7255
2024-05-05 13:36:00,84,139.4965,1207.0,5.300000000000001,6.200000000000001,1.8999999999999986,631.1257
2024-05-05 13:39:00,85,140.3646,1207.0,5.300000000000001,6.4,1.8999999999999986,634.1786
2024-05-05 13:45:00,84,138.9757,1207.0,5.5,6.300000000000001,1.8000000000000007,635.8302
2024-05-05 13:48:00,83,140.1042,1207.0,5.300000000000001,6.300000000000001,1.8999999999999986,634.0338
2024-05-05 13:51:00,84,139.7569,1207.0,5.300000000000001,6.200000000000001,1.8999999999999986,632.1545
2024-05-05 13:54:00,85,138.8889,1207.0,5.399999999999999,6.200000000000001,1.9000000000000021,635.2773
2024-05-05 14:00:00,84,140.191,1207.0,5.399999999999999,6.4,1.9000000000000021,635.4441
2024-05-05 14:03:00,83,139.3229,1207.0,5.399999999999999,6.300000000000001,1.9000000000000021,642.4979
2024-05-05 14:09:00,85,140.191,1207.0,5.399999999999999,6.300000000000001,1.9000000000000021,643.1938
2024-05-05 14:12:00,85,140.2778,1207.0,5.5,6.300000000000001,1.8000000000000007,641.9666
2024-05-05 14:15:00,85,141.4931,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,639.31
2024-05-05 14:21:00,83,140.7118,1208.0,5.399999999999999,6.200000000000001,1.9000000000000021,636.8246
2024-05-05 14:24:00,84,140.7118,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,638.6986
2024-05-05 14:30:00,84,140.7118,1208.0,5.399999999999999,6.4,1.9000000000000021,637.9697
2024-05-05 14:33:00,85,139.4097,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,637.3167
2024-05-05 14:39:00,83,138.9757,1208.0,5.399999999999999,6.300000000000001,1.8000000000000007,634.3541
2024-05-05 14:42:00,84,139.4965,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,637.585
2024-05-05 14:45:00,85,141.059,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,641.8422
2024-05-05 14:51:00,85,140.2778,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,643.8062
2024-05-05 14:54:00,82,139.2361,1208.0,5.400000000000002,6.300000000000001,1.9000000000000021,641.1434
2024-05-05 15:00:00,84,140.9722,1208.0,5.5,6.4,1.9000000000000021,643.5643
2024-05-05 15:03:00,83,140.5382,1208.0,5.5,6.4,1.9000000000000021,644.4103
2024-05-05 15:09:00,85,141.4931,1208.0,5.400000000000002,6.300000000000001,1.9999999999999964,645.3005
2024-05-05 15:12:00,84,141.8403,1208.0,5.399999999999999,6.4,1.8999999999999986,645.9464
2024-05-05 15:15:00,86,142.8819,1209.0,5.5,6.300000000000001,1.9999999999999964,648.725
2024-05-05 15:21:00,85,142.9688,1209.0,5.399999999999999,6.300000000000001,1.8999999999999986,650.2773
2024-05-05 15:24:00,86,142.4479,1209.0,5.699999999999999,6.300000000000001,1.7000000000000028,646.7756
2024-05-05 15:27:00,85,141.4063,1209.0,5.5,6.300000000000001,1.9999999999999964,646.7323
2024-05-05 15:30:00,83,141.5799,1209.0,5.400000000000002,6.300000000000001,1.9999999999999964,646.2797
2024-05-05 15:36:00,85,141.6667,1209.0,5.5,6.4,1.8999999999999986,647.3748
2024-05-05 15:39:00,87,142.5347,1209.0,5.599999999999998,6.300000000000001,1.8999999999999986,650.7231
2024-05-05 15:45:00,83,141.8403,1209.0,5.600000000000001,6.4,1.7999999999999972,647.1317
2024-05-05 15:48:00,85,142.4479,1209.0,5.600000000000001,6.300000000000001,1.7999999999999972,648.2312
2024-05-05 15:51:00,86,141.6667,1209.0,5.5,6.4,1.8999999999999986,652.3763
2024-05-05 15:54:00,86,142.7951,1209.0,5.399999999999999,6.300000000000001,1.8999999999999986,649.1458
2024-05-05 16:00:00,86,142.8819,1209.0,5.5,6.300000000000001,1.7999999999999972,651.3644
2024-05-05 16:03:00,85,142.1007,1209.0,5.5,6.4,1.7999999999999972,651.1902
2024-05-05 16:06:00,84,142.7083,1209.0,5.600000000000001,6.300000000000001,1.7999999999999972,650.3116
2024-05-05 16:12:00,84,140.5382,1209.0,5.399999999999999,6.5,1.8999999999999986,651.4754
2024-05-05 16:15:00,86,140.1042,1210.0,5.399999999999999,6.4,1.8999999999999986,645.67
2024-05-05 16:21:00,83,140.1042,1210.0,5.5,6.300000000000001,1.8999999999999986,647.611
2024-05-05 16:24:00,85,139.6701,1210.0,5.5,6.4,1.8999999999999986,648.3794
2024-05-05 16:30:00,84,139.0625,1210.0,5.600000000000001,6.4,1.7999999999999972,648.7826
2024-05-05 16:33:00,86,138.3681,1210.0,5.399999999999999,6.4,1.8999999999999986,649.2794
2024-05-05 16:36:00,83,139.9306,1210.0,5.400000000000002,6.5,1.9999999999999964,648.3874
2024-05-05 16:39:00,84,138.3681,1210.0,5.5,6.4,1.9000000000000021,644.5319
2024-05-05 16:45:00,82,138.1944,1210.0,5.400000000000002,6.5,1.9000000000000021,642.1517
2024-05-05 16:48:00,83,138.8889,1210.0,5.5,6.5,1.9000000000000021,643.2786
2024-05-05 16:51:00,83,140.625,1210.0,5.5,6.300000000000001,1.9000000000000021,644.5148
2024-05-05 16:57:00,85,140.9722,1210.0,5.399999999999999,6.300000000000001,2.0000000000000036,646.3752
2024-05-05 17:00:00,85,139.9306,1210.0,5.5,6.300000000000001,1.9000000000000021,646.2493
2024-05-05 17:06:00,84,139.2361,1210.0,5.5,6.300000000000001,1.9000000000000021,642.5132
2024-05-05 17:09:00,85,137.5868,1210.0,5.5,6.500000000000001,1.8000000000000007,640.3832
2024-05-05 17:12:00,86,137.5868,1210.0,5.5,6.500000000000001,1.8000000000000007,638.4673
2024-05-05 17:15:00,82,136.7188,1211.0,5.300000000000001,6.500000000000001,1.8999999999999986,632.7305
2024-05-05 17:21:00,82,136.2847,1211.0,5.399999999999999,6.500000000000001,1.8000000000000007,634.2338
2024-05-05 17:24:00,83,136.0243,1211.0,5.300000000000001,6.500000000000001,1.8999999999999986,634.1281
2024-05-05 17:27:00,83,131.9444,1211.0,5.199999999999999,6.300000000000001,1.7999999999999972,623.102
2024-05-05 17:33:00,82,131.4236,1211.0,5.199999999999999,6.5,1.6000000000000014,615.7151
2024-05-05 17:36:00,82,131.25,1211.0,5.199999999999999,6.4,1.7000000000000028,616.927
2024-05-05 17:39:00,81,131.684,1211.0,5.199999999999999,6.5,1.7000000000000028,615.4458
2024-05-05 17:42:00,81,126.3021,1211.0,5.199999999999999,6.4,1.6000000000000014,615.1277
2024-05-05 17:48:00,80,123.0035,1211.0,5.199999999999999,6.6000000000000005,1.6000000000000014,602.6859
2024-05-05 17:51:00,78,119.9653,1211.0,4.899999999999999,6.500000000000001,1.6000000000000014,584.6841
2024-05-05 17:57:00,78,119.5313,1211.0,4.899999999999999,6.500000000000001,1.6000000000000014,583.2083
2024-05-05 18:00:00,78,120.5729,1211.0,4.899999999999999,6.500000000000001,1.5,582.0989
2024-05-05 18:06:00,77,120.2257,1211.0,4.800000000000001,6.500000000000001,1.5999999999999979,579.4445
2024-05-05 18:09:00,79,135.3299,1211.0,4.800000000000001,6.200000000000001,1.8999999999999986,599.6898
2024-05-05 18:12:00,81,139.0625,1212.0,5.0,6.200000000000001,1.8000000000000007,618.1674
2024-05-05 18:18:00,83,138.4549,1212.0,5.0,6.200000000000001,1.9000000000000021,616.65
2024-05-05 18:21:00,83,135.0694,1212.0,5.0,6.200000000000001,1.8000000000000007,613.543
2024-05-05 18:27:00,81,136.8056,1212.0,5.0,6.300000000000001,1.8000000000000007,614.4655
2024-05-05 18:30:00,82,139.7569,1212.0,4.900000000000002,6.200000000000001,1.8000000000000007,619.641
2024-05-05 18:33:00,83,140.625,1212.0,5.099999999999998,6.200000000000001,1.8999999999999986,632.0261
2024-05-05 18:45:00,83,138.8021,1212.0,5.199999999999999,6.4,1.7999999999999972,632.6723
2024-05-05 18:48:00,84,134.4618,1212.0,5.199999999999999,6.4,1.7999999999999972,631.105
2024-05-05 18:51:00,85,134.8958,1212.0,5.0,6.4,1.9000000000000021,623.9066
2024-05-05 18:57:00,84,134.2882,1212.0,5.099999999999998,6.4,1.8000000000000043,618.0041
2024-05-05 19:00:00,82,134.2014,1212.0,5.099999999999998,6.4,1.8000000000000043,621.6185
2024-05-05 19:03:00,83,132.5521,1212.0,5.0,6.4,1.9000000000000021,621.6223
2024-05-05 19:06:00,81,133.5938,1212.0,5.0,6.500000000000001,1.8000000000000007,620.1213
2024-05-05 19:12:00,84,132.8993,1212.0,5.0,6.500000000000001,1.8000000000000007,621.4034
2024-05-05 19:15:00,84,133.3333,1213.0,5.0,6.500000000000001,1.8000000000000007,619.7623
2024-05-05 19:18:00,83,133.6806,1213.0,5.0,6.3999999999999995,1.6999999999999993,616.7036
2024-05-05 19:24:00,82,134.5486,1213.0,5.0,6.3999999999999995,1.8000000000000007,616.3132
2024-05-05 19:27:00,81,133.4201,1213.0,5.0,6.3999999999999995,1.8000000000000007,613.5353
2024-05-05 19:33:00,81,133.3333,1213.0,4.899999999999999,6.3999999999999995,1.9000000000000021,614.814
2024-05-05 19:36:00,81,130.816,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,603.214
2024-05-05 19:42:00,81,130.6424,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,605.2458
2024-05-05 19:45:00,80,131.1632,1213.0,4.899999999999999,6.3999999999999995,1.6000000000000014,604.3409
2024-05-05 19:48:00,80,130.5556,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,606.0549
2024-05-05 19:54:00,80,131.5972,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,603.6368
2024-05-05 19:57:00,81,128.8194,1213.0,4.800000000000001,6.3,1.7999999999999972,604.8717
2024-05-05 20:00:00,80,130.2083,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,600.5162
2024-05-05 20:03:00,81,132.1181,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,600.8087
2024-05-05 20:06:00,81,130.6424,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,598.5897
2024-05-05 20:09:00,79,131.684,1214.0,4.899999999999999,6.299999999999999,1.6000000000000014,594.8002
2024-05-05 20:15:00,80,130.1215,1214.0,4.800000000000001,6.299999999999999,1.6999999999999993,595.066
2024-05-05 20:18:00,80,131.5972,1214.0,4.699999999999999,6.199999999999999,1.8000000000000007,596.3479
2024-05-05 20:24:00,79,133.4201,1214.0,4.699999999999999,6.199999999999999,1.8999999999999986,598.3253
2024-05-05 20:27:00,79,131.5972,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,593.5636
2024-05-05 20:33:00,80,131.4236,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,594.2819
2024-05-05 20:36:00,80,130.816,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,596.1185
2024-05-05 20:39:00,80,132.7257,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,593.5818
2024-05-05 20:45:00,81,131.684,1214.0,4.699999999999999,6.199999999999999,1.8000000000000007,596.9238
2024-05-05 20:48:00,81,131.4236,1214.0,4.900000000000002,6.299999999999999,1.6999999999999993,595.1364
2024-05-05 20:54:00,81,130.1215,1214.0,4.800000000000001,6.299999999999999,1.5999999999999979,595.0723
2024-05-05 20:57:00,79,130.6424,1214.0,4.699999999999999,6.299999999999999,1.6999999999999993,588.5029
2024-05-05 21:03:00,80,131.0764,1214.0,4.800000000000001,6.1,1.6999999999999993,590.8523
2024-05-05 21:06:00,81,130.5556,1214.0,4.699999999999999,6.199999999999999,1.6999999999999993,593.7228
2024-05-05 21:09:00,79,129.0799,1215.0,4.800000000000001,6.299999999999999,1.6000000000000014,590.9313
2024-05-05 21:15:00,79,129.7743,1215.0,4.699999999999999,6.299999999999999,1.7000000000000028,590.9991
2024-05-05 21:18:00,79,132.3785,1215.0,4.800000000000001,6.199999999999999,1.6999999999999993,591.494
2024-05-05 21:24:00,80,130.7292,1215.0,4.800000000000001,6.199999999999999,1.6999999999999993,590.6833
2024-05-05 21:27:00,79,129.4271,1215.0,4.800000000000001,6.299999999999999,1.6999999999999993,590.4326
2024-05-05 21:30:00,78,131.0764,1215.0,4.800000000000001,6.3,1.6000000000000014,588.5489
2024-05-05 21:36:00,79,129.8611,1215.0,4.800000000000001,6.3,1.6000000000000014,590.4334
2024-05-05 21:39:00,80,131.5104,1215.0,4.800000000000001,6.199999999999999,1.6000000000000014,593.9769
2024-05-05 21:45:00,80,131.4236,1215.0,4.800000000000001,6.199999999999999,1.6000000000000014,592.717
2024-05-05 21:48:00,80,130.2951,1215.0,4.899999999999999,6.199999999999999,1.6000000000000014,593.0545
2024-05-05 21:54:00,79,131.5104,1215.0,4.699999999999999,6.299999999999999,1.7000000000000028,590.5102
2024-05-05 21:57:00,80,129.2535,1215.0,4.699999999999999,6.3,1.8000000000000007,586.811
2024-05-05 22:00:00,78,129.6875,1215.0,4.899999999999999,6.199999999999999,1.6999999999999993,587.0295
2024-05-05 22:06:00,79,127.9514,1215.0,4.800000000000001,6.1,1.6999999999999993,585.6907
2024-05-05 22:09:00,78,127.6042,1215.0,4.800000000000001,6.3,1.6000000000000014,586.5874
2024-05-05 22:15:00,78,128.0382,1216.0,4.899999999999999,6.3,1.6000000000000014,586.0211
2024-05-05 22:18:00,77,130.2083,1216.0,4.699999999999999,6.1,1.7000000000000028,580.071
2024-05-05 22:21:00,78,128.9063,1216.0,4.699999999999999,6.1,1.7000000000000028,583.368
2024-05-05 22:27:00,78,127.1701,1216.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.9427
2024-05-05 22:30:00,78,127.6042,1216.0,4.699999999999999,6.1,1.7000000000000028,578.2633
2024-05-05 22:33:00,78,127.7778,1216.0,4.899999999999999,6.299999999999999,1.6000000000000014,580.304
2024-05-05 22:36:00,78,130.5556,1216.0,4.800000000000001,6.1,1.6999999999999993,585.1512
2024-05-05 22:42:00,79,129.3403,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,587.1187
2024-05-05 22:45:00,78,129.8611,1216.0,4.800000000000001,6.299999999999999,1.6000000000000014,586.0195
2024-05-05 22:51:00,79,128.9063,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,588.1268
2024-05-05 22:54:00,79,130.9896,1216.0,4.800000000000001,6.299999999999999,1.6000000000000014,587.1224
2024-05-05 23:00:00,79,128.2118,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,585.1553
2024-05-05 23:03:00,78,122.743,1216.0,4.899999999999999,6.3999999999999995,1.6000000000000014,584.5935
2024-05-05 23:06:00,75,118.0555,1216.0,4.699999999999999,6.499999999999999,1.4000000000000021,561.3872
2024-05-05 23:09:00,73,117.5347,1216.0,4.5,6.299999999999999,1.5,549.1261
2024-05-05 23:15:00,77,135.7639,1217.0,4.599999999999998,6.199999999999999,1.9000000000000021,583.8845
2024-05-05 23:18:00,79,138.5417,1217.0,4.800000000000001,5.999999999999999,1.6999999999999993,590.4657
2024-05-05 23:21:00,81,138.5417,1217.0,4.900000000000002,5.999999999999999,1.8999999999999986,600.5659
2024-05-05 23:24:00,80,139.0625,1217.0,4.900000000000002,5.999999999999999,1.6999999999999993,600.1061
2024-05-05 23:27:00,81,137.1528,1217.0,4.800000000000001,5.999999999999999,1.8000000000000007,599.062
2024-05-05 23:30:00,80,139.3229,1217.0,4.800000000000001,5.999999999999999,1.8000000000000007,602.9479
2024-05-05 23:36:00,79,139.6701,1217.0,4.900000000000002,6.1000000000000005,1.6999999999999993,604.4938
2024-05-05 23:39:00,83,140.5382,1217.0,5.0,6.1,1.8000000000000007,620.2764
2024-05-05 23:45:00,82,142.0139,1217.0,5.0,6.1,1.8000000000000007,619.9251
2024-05-05 23:48:00,83,143.5764,1217.0,5.0,6.200000000000001,1.8999999999999986,620.1963
2024-05-05 23:51:00,83,144.0972,1217.0,5.199999999999999,6.1,1.8000000000000007,631.2952
2024-05-05 23:57:00,83,144.4444,1217.0,5.0,6.200000000000001,2.0000000000000036,638.1827
2024-05-06 00:00:00,83,142.5347,1217.0,5.0,6.200000000000001,1.9000000000000021,632.9391
2024-05-06 00:06:00,84,143.5764,1217.0,5.0,6.300000000000001,1.9000000000000021,632.4711
2024-05-06 00:09:00,82,145.3993,1217.0,5.0,6.200000000000001,1.9000000000000021,644.8887
2024-05-06 00:12:00,82,144.2708,1218.0,5.100000000000001,6.199999999999999,1.9000000000000021,635.6492
2024-05-06 00:18:00,82,144.184,1218.0,5.0,6.199999999999999,2.0000000000000036,636.3343
2024-05-06 00:21:00,83,141.6667,1218.0,5.0,6.300000000000001,1.9000000000000021,631.8264
2024-05-06 00:27:00,83,142.8819,1218.0,5.0,6.199999999999999,1.9000000000000021,629.6558
2024-05-06 00:30:00,81,143.2292,1218.0,5.100000000000001,6.199999999999999,1.6999999999999993,623.5204
2024-05-06 00:36:00,83,142.5347,1218.0,5.099999999999998,6.1,1.9000000000000021,626.464
2024-05-06 00:39:00,82,141.6667,1218.0,5.0,6.200000000000001,1.9000000000000021,627.7771
2024-05-06 00:42:00,81,139.0625,1218.0,5.0,6.300000000000001,1.9000000000000021,627.3727
2024-05-06 00:48:00,83,141.2326,1218.0,5.0,6.300000000000001,1.9000000000000021,629.1284
2024-05-06 00:51:00,84,141.6667,1218.0,5.0,6.1,1.8000000000000007,624.175
2024-05-06 00:57:00,82,142.7951,1218.0,5.0,6.1,1.8000000000000007,622.5337
2024-05-06 01:00:00,84,142.2743,1218.0,5.0,6.199999999999999,2.0000000000000036,622.0078
2024-05-06 01:03:00,83,141.4063,1218.0,5.0,6.1,1.8000000000000007,621.4298
2024-05-06 01:12:00,83,139.4965,1219.0,4.800000000000001,6.1,1.7999999999999972,620.2171
2024-05-06 01:18:00,82,141.4931,1219.0,4.800000000000001,6.1,1.7999999999999972,616.7001
2024-05-06 01:21:00,84,142.7083,1219.0,4.800000000000001,6.200000000000001,2.0,626.7571
2024-05-06 01:27:00,83,143.6632,1219.0,4.800000000000001,6.200000000000001,1.8999999999999986,630.5662
2024-05-06 01:30:00,85,143.75,1219.0,4.900000000000002,6.1,1.8999999999999986,632.0071
2024-05-06 01:33:00,78,123.6979,1219.0,4.800000000000001,6.499999999999999,1.6000000000000014,585.356
2024-05-06 01:39:00,78,122.9167,1219.0,4.800000000000001,6.3999999999999995,1.6000000000000014,582.8578
2024-05-06 01:42:00,76,118.8368,1219.0,4.699999999999999,6.499999999999999,1.7000000000000028,576.7875
2024-05-06 01:45:00,78,119.3576,1219.0,4.800000000000001,6.499999999999999,1.6999999999999993,573.5981
2024-05-06 01:48:00,78,121.5278,1219.0,5.0,6.3999999999999995,1.6999999999999993,580.9647
2024-05-06 01:51:00,78,121.6146,1219.0,5.0,6.4,1.6999999999999993,580.4701
2024-05-06 01:57:00,78,122.3958,1219.0,5.0,6.500000000000001,1.5999999999999979,581.1895
2024-05-06 02:00:00,77,119.8785,1219.0,4.899999999999999,6.500000000000001,1.6000000000000014,576.6827
2024-05-06 02:03:00,78,121.7014,1219.0,5.0,6.4,1.6999999999999993,579.6178
2024-05-06 02:09:00,79,122.3958,1219.0,5.0,6.4,1.6000000000000014,579.296
2024-05-06 02:12:00,78,122.3958,1219.0,5.0,6.4,1.6999999999999993,577.9134
2024-05-06 02:15:00,77,117.7083,1220.0,5.0,6.500000000000001,1.6000000000000014,573.8444
2024-05-06 02:18:00,76,118.0555,1220.0,4.800000000000001,6.4,1.5,560.6957
2024-05-06 02:24:00,76,118.4028,1220.0,4.900000000000002,6.300000000000001,1.5999999999999979,560.9135
