Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-07 14:42:00,88,137.934,1256.0,5.599999999999998,6.699999999999999,1.8999999999999986,663.8047
2024-05-07 14:45:00,87,137.1528,1256.0,5.599999999999998,6.6,1.8999999999999986,663.2821
2024-05-07 14:51:00,85,137.934,1256.0,5.599999999999998,6.699999999999999,1.8999999999999986,665.1241
2024-05-07 14:54:00,87,138.8021,1256.0,5.599999999999998,6.6,2.0,665.6083
2024-05-07 14:57:00,85,140.2778,1256.0,5.599999999999998,6.6,2.0,667.2339
2024-05-07 15:00:00,89,139.7569,1256.0,5.599999999999998,6.6,2.0,667.026
2024-05-07 15:06:00,90,140.9722,1256.0,5.699999999999999,6.5,1.8999999999999986,665.3134
2024-05-07 15:09:00,88,139.8438,1257.0,5.699999999999999,6.6,1.8999999999999986,667.0613
2024-05-07 15:15:00,90,140.191,1257.0,5.599999999999998,6.6,2.0,667.9462
2024-05-07 15:18:00,89,140.2778,1257.0,5.699999999999999,6.6,1.8999999999999986,668.2543
2024-05-07 15:21:00,87,140.2778,1257.0,5.600000000000001,6.6,1.7999999999999972,666.9717
2024-05-07 15:27:00,87,139.3229,1257.0,5.699999999999999,6.6,1.8999999999999986,665.6981
2024-05-07 15:30:00,88,138.3681,1257.0,5.5,6.6,1.9999999999999964,660.7147
2024-05-07 15:33:00,85,137.934,1257.0,5.5,6.6,1.9999999999999964,662.5035
2024-05-07 15:36:00,87,138.6285,1257.0,5.5,6.6,1.9999999999999964,659.3799
2024-05-07 15:42:00,87,138.8889,1257.0,5.5,6.6,1.9999999999999964,661.6019
2024-05-07 15:45:00,85,138.8889,1257.0,5.600000000000001,6.5,2.0,664.4136
2024-05-07 15:51:00,86,139.3229,1257.0,5.699999999999999,6.5,1.7999999999999972,664.5457
2024-05-07 15:54:00,87,138.8889,1257.0,5.699999999999999,6.5,1.7999999999999972,663.7192
2024-05-07 15:57:00,88,137.2396,1257.0,5.5,6.699999999999999,1.9999999999999964,660.5568
2024-05-07 16:03:00,88,136.2847,1257.0,5.5,6.699999999999999,1.9999999999999964,660.1954
2024-05-07 16:06:00,87,138.6285,1257.0,5.599999999999998,6.5,1.8999999999999986,662.1116
2024-05-07 16:09:00,86,138.1076,1257.0,5.599999999999998,6.699999999999999,1.8999999999999986,660.9424
2024-05-07 16:12:00,89,137.6736,1258.0,5.600000000000001,6.5,2.0,663.1718
2024-05-07 16:18:00,87,137.934,1258.0,5.600000000000001,6.699999999999999,1.7999999999999972,660.7159
2024-05-07 16:21:00,87,138.0208,1258.0,5.699999999999999,6.6,1.8999999999999986,663.4429
2024-05-07 16:27:00,86,136.8056,1258.0,5.699999999999999,6.5,1.7999999999999972,661.7952
2024-05-07 16:30:00,85,137.6736,1258.0,5.599999999999998,6.6,1.8999999999999986,660.3339
2024-05-07 16:33:00,87,137.066,1258.0,5.5,6.699999999999999,1.8999999999999986,659.0457
2024-05-07 16:36:00,88,135.9375,1258.0,5.600000000000001,6.6,1.7999999999999972,658.6698
2024-05-07 16:42:00,87,135.9375,1258.0,5.5,6.699999999999999,1.8999999999999986,661.4919
2024-05-07 16:45:00,85,134.6354,1258.0,5.5,6.6,1.8999999999999986,658.4354
2024-05-07 16:51:00,86,134.2014,1258.0,5.599999999999998,6.6,1.8999999999999986,653.589
2024-05-07 16:54:00,85,134.4618,1258.0,5.400000000000002,6.699999999999999,1.9999999999999964,654.1147
2024-05-07 16:57:00,88,132.5521,1258.0,5.400000000000002,6.6,1.9000000000000021,649.3363
2024-05-07 17:00:00,85,132.0313,1258.0,5.300000000000001,6.6,1.9999999999999964,648.8639
2024-05-07 17:06:00,86,131.4236,1258.0,5.5,6.699999999999999,1.8000000000000043,646.2374
2024-05-07 17:09:00,87,130.5556,1258.0,5.199999999999999,6.6,2.0000000000000036,647.4542
2024-05-07 17:12:00,85,131.8576,1259.0,5.199999999999999,6.699999999999999,2.0000000000000036,647.6133
2024-05-07 17:18:00,87,132.5521,1259.0,5.300000000000001,6.6,1.9000000000000021,647.8146
2024-05-07 17:21:00,86,130.9896,1259.0,5.300000000000001,6.699999999999999,1.9000000000000021,646.5058
2024-05-07 17:27:00,83,126.0417,1259.0,5.300000000000001,6.8,1.8000000000000007,630.9003
2024-05-07 17:30:00,85,127.5174,1259.0,5.300000000000001,6.8999999999999995,1.9000000000000021,640.4615
2024-05-07 17:33:00,83,127.9514,1259.0,5.199999999999999,6.6,1.9000000000000021,631.6807
2024-05-07 17:39:00,83,129.5139,1259.0,5.199999999999999,6.699999999999999,1.8000000000000007,629.4609
2024-05-07 17:42:00,82,125.9549,1259.0,5.199999999999999,6.8,1.8000000000000007,625.835
2024-05-07 17:48:00,81,125.1736,1259.0,5.199999999999999,6.699999999999999,1.5999999999999979,621.369
2024-05-07 17:51:00,82,125.9549,1259.0,5.100000000000001,6.6,1.7999999999999972,625.1255
2024-05-07 17:57:00,82,124.6528,1259.0,5.0,6.8,1.7999999999999972,623.1386
2024-05-07 18:00:00,83,125.0,1259.0,5.100000000000001,6.7,1.6999999999999957,617.6255
2024-05-07 18:03:00,82,124.1319,1259.0,5.100000000000001,6.7,1.6000000000000014,612.3031
2024-05-07 18:09:00,81,124.4792,1259.0,5.0,6.7,1.7999999999999972,616.7278
2024-05-07 18:12:00,81,126.3021,1259.0,5.100000000000001,6.7,1.6000000000000014,614.5757
2024-05-07 18:15:00,78,110.6771,1260.0,5.100000000000001,6.8,1.6000000000000014,581.5083
2024-05-07 18:18:00,76,110.4167,1260.0,4.600000000000001,6.8,1.3999999999999986,565.2462
2024-05-07 18:24:00,75,109.4618,1260.0,4.5,6.8,1.5,567.6092
2024-05-07 18:27:00,86,156.7708,1260.0,4.800000000000001,6.3,2.0000000000000036,640.457
2024-05-07 18:33:00,91,179.2535,1260.0,4.800000000000001,5.7,2.8000000000000007,675.8394
2024-05-07 18:36:00,96,174.4792,1260.0,5.400000000000002,5.9,2.4999999999999964,731.641
2024-05-07 18:39:00,95,161.1111,1260.0,5.400000000000002,6.4,2.1999999999999993,722.5444
2024-05-07 18:51:00,96,169.6181,1260.0,5.400000000000002,6.2,2.400000000000002,738.4679
2024-05-07 18:54:00,96,156.684,1260.0,5.899999999999999,6.4,2.400000000000002,729.5363
2024-05-07 18:57:00,89,131.0764,1260.0,5.699999999999999,7.0,1.7000000000000028,669.4229
2024-05-07 19:03:00,87,131.0764,1260.0,5.5,6.9,1.8000000000000007,655.7064
2024-05-07 19:06:00,86,131.684,1260.0,5.300000000000001,6.8,1.8999999999999986,643.2572
2024-05-07 19:09:00,89,139.9306,1261.0,5.399999999999999,6.5,2.0000000000000036,666.2058
2024-05-07 19:15:00,88,133.7674,1261.0,5.5,6.699999999999999,2.0000000000000036,667.7306
2024-05-07 19:18:00,84,125.0,1261.0,5.300000000000001,6.8999999999999995,1.6000000000000014,630.767
2024-05-07 19:21:00,81,124.1319,1261.0,5.099999999999998,6.8,1.7000000000000028,618.8074
2024-05-07 19:24:00,82,126.0417,1261.0,5.0,6.8,1.8000000000000007,620.1492
2024-05-07 19:27:00,83,127.691,1261.0,5.0,6.8,1.8000000000000007,623.8658
2024-05-07 19:30:00,81,124.4792,1261.0,5.0,6.8,1.8000000000000007,620.3194
2024-05-07 19:33:00,78,117.7951,1261.0,4.699999999999999,6.7,1.6000000000000014,581.771
2024-05-07 19:39:00,78,119.7917,1261.0,4.699999999999999,6.7,1.6000000000000014,589.2986
2024-05-07 19:42:00,78,121.441,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.0339
2024-05-07 19:48:00,79,120.8333,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.3514
2024-05-07 19:51:00,79,120.8333,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.8904
2024-05-07 19:54:00,75,118.4896,1261.0,4.600000000000001,6.499999999999999,1.5,563.1736
2024-05-07 20:00:00,76,120.3125,1261.0,4.5,6.3999999999999995,1.6000000000000014,566.0856
2024-05-07 20:03:00,76,118.6632,1261.0,4.600000000000001,6.500000000000001,1.5,566.8499
2024-05-07 20:09:00,76,118.9236,1261.0,4.600000000000001,6.3999999999999995,1.5,566.1677
2024-05-07 20:12:00,76,117.7083,1261.0,4.5,6.3999999999999995,1.5,566.2665
2024-05-07 20:15:00,77,134.2014,1262.0,4.5,6.3999999999999995,1.6000000000000014,566.5322
2024-05-07 20:21:00,79,136.6319,1262.0,4.399999999999999,5.999999999999999,1.8000000000000007,594.7788
2024-05-07 20:24:00,80,134.8958,1262.0,4.5,6.200000000000001,1.8000000000000007,596.7808
2024-05-07 20:30:00,80,135.5035,1262.0,4.5,6.200000000000001,1.8000000000000007,598.7545
2024-05-07 20:33:00,81,136.4583,1262.0,4.600000000000001,6.1000000000000005,1.9000000000000021,605.8911
2024-05-07 20:39:00,81,140.5382,1262.0,4.699999999999999,6.1000000000000005,1.8000000000000043,610.7878
2024-05-07 20:42:00,82,141.4931,1262.0,4.800000000000001,6.1000000000000005,1.7999999999999972,620.9451
2024-05-07 20:45:00,83,142.7951,1262.0,4.900000000000002,6.1000000000000005,1.8999999999999986,634.3464
2024-05-07 20:51:00,85,141.059,1262.0,4.900000000000002,6.2,1.8999999999999986,632.5278
2024-05-07 20:54:00,82,141.2326,1262.0,4.900000000000002,6.300000000000001,2.0,633.2297
2024-05-07 20:57:00,85,140.3646,1262.0,4.900000000000002,6.300000000000001,1.8999999999999986,632.885
2024-05-07 21:00:00,82,141.4931,1262.0,5.0,6.200000000000001,1.9000000000000021,635.4926
2024-05-07 21:03:00,85,140.191,1262.0,5.0,6.4,1.9000000000000021,638.7836
2024-05-07 21:09:00,85,140.191,1262.0,5.0,6.4,1.9000000000000021,640.0972
2024-05-07 21:12:00,84,139.0625,1262.0,5.0,6.4,1.9000000000000021,638.4075
2024-05-07 21:15:00,82,140.3646,1263.0,5.0,6.300000000000001,1.9000000000000021,639.2736
2024-05-07 21:21:00,84,138.8889,1263.0,5.0,6.300000000000001,1.9000000000000021,641.6583
2024-05-07 21:24:00,84,136.8056,1263.0,5.0,6.300000000000001,1.8000000000000007,630.6808
2024-05-07 21:27:00,83,134.8958,1263.0,5.0,6.300000000000001,1.5999999999999979,618.5309
2024-05-07 21:30:00,82,134.8958,1263.0,4.800000000000001,6.4,1.7999999999999972,622.2502
2024-05-07 21:36:00,83,135.9375,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,621.2464
2024-05-07 21:39:00,82,136.8056,1263.0,4.899999999999999,6.200000000000001,1.7999999999999972,622.066
2024-05-07 21:45:00,83,134.5486,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,622.5049
2024-05-07 21:48:00,80,135.5035,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,622.3167
2024-05-07 21:51:00,80,135.7639,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,617.5625
2024-05-07 21:57:00,82,134.5486,1263.0,4.800000000000001,6.199999999999999,1.7000000000000028,619.2934
2024-05-07 22:00:00,81,132.3785,1263.0,4.800000000000001,6.4,1.6000000000000014,612.9749
2024-05-07 22:06:00,80,132.8993,1263.0,4.699999999999999,6.299999999999999,1.7000000000000028,608.7787
2024-05-07 22:09:00,81,134.7222,1264.0,4.699999999999999,6.199999999999999,1.7000000000000028,609.4796
2024-05-07 22:15:00,82,135.8507,1264.0,4.600000000000001,6.300000000000001,1.9000000000000021,609.9486
2024-05-07 22:18:00,82,134.5486,1264.0,4.699999999999999,6.199999999999999,1.8000000000000043,614.9139
2024-05-07 22:21:00,82,134.1146,1264.0,4.799999999999997,6.300000000000001,1.8000000000000043,611.2357
2024-05-07 22:27:00,81,134.5486,1264.0,4.899999999999999,6.199999999999999,1.7000000000000028,613.4679
2024-05-07 22:30:00,82,133.5938,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,611.7679
2024-05-07 22:33:00,82,133.4201,1264.0,4.699999999999999,6.299999999999999,1.8000000000000007,613.3037
2024-05-07 22:36:00,81,134.1146,1264.0,4.899999999999999,6.300000000000001,1.6000000000000014,611.2737
2024-05-07 22:42:00,83,133.1597,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,609.7786
2024-05-07 22:45:00,81,134.9826,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,611.7067
2024-05-07 22:48:00,81,135.8507,1264.0,4.800000000000001,6.300000000000001,1.9000000000000021,611.938
2024-05-07 22:51:00,83,136.0243,1264.0,4.699999999999999,6.200000000000001,1.9000000000000021,618.0048
2024-05-07 22:57:00,82,135.1563,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,615.4526
2024-05-07 23:00:00,81,133.2465,1264.0,4.799999999999997,6.199999999999999,1.7000000000000028,602.6174
2024-05-07 23:03:00,81,128.125,1264.0,4.800000000000001,6.199999999999999,1.6999999999999993,600.2023
2024-05-07 23:06:00,78,124.3056,1264.0,4.699999999999999,6.4,1.6999999999999993,591.4246
2024-05-07 23:12:00,78,125.0,1264.0,4.799999999999997,6.4,1.7000000000000028,588.7028
2024-05-07 23:15:00,78,125.3472,1265.0,5.0,6.300000000000001,1.6000000000000014,590.2234
2024-05-07 23:21:00,79,123.7847,1265.0,5.0,6.199999999999999,1.6000000000000014,589.2056
2024-05-07 23:24:00,79,123.8715,1265.0,5.0,6.4,1.6000000000000014,591.0303
2024-05-07 23:27:00,77,122.309,1265.0,4.799999999999997,6.299999999999999,1.6000000000000014,579.8661
2024-05-07 23:33:00,77,122.4826,1265.0,4.799999999999997,6.300000000000001,1.6000000000000014,577.8677
2024-05-07 23:36:00,77,123.6111,1265.0,4.699999999999999,6.299999999999999,1.6999999999999993,578.6929
2024-05-07 23:39:00,77,121.9618,1265.0,4.800000000000001,6.299999999999999,1.6999999999999993,578.9603
2024-05-07 23:42:00,77,122.743,1265.0,4.699999999999999,6.299999999999999,1.6999999999999993,578.094
2024-05-07 23:48:00,77,122.8299,1265.0,4.699999999999999,6.4,1.6999999999999993,576.3799
2024-05-07 23:51:00,78,122.1354,1265.0,4.699999999999999,6.300000000000001,1.6999999999999993,577.5474
2024-05-07 23:54:00,78,120.3993,1265.0,4.899999999999999,6.299999999999999,1.5,578.2089
2024-05-07 23:57:00,77,120.3993,1265.0,4.799999999999997,6.500000000000001,1.5,574.4022
2024-05-08 00:03:00,77,119.7917,1265.0,4.699999999999999,6.500000000000001,1.5999999999999979,574.606
2024-05-08 00:06:00,78,119.0104,1265.0,4.699999999999999,6.500000000000001,1.6999999999999993,574.3302
2024-05-08 00:12:00,78,120.6597,1265.0,4.699999999999999,6.500000000000001,1.6999999999999993,575.1726
2024-05-08 00:15:00,76,118.5764,1266.0,4.799999999999997,6.500000000000001,1.5,572.6408
2024-05-08 00:18:00,76,118.2292,1266.0,4.699999999999999,6.500000000000001,1.6999999999999993,574.0276
2024-05-08 00:24:00,76,117.9688,1266.0,4.699999999999999,6.6000000000000005,1.5999999999999979,575.8245
2024-05-08 00:27:00,77,119.4444,1266.0,4.799999999999997,6.4,1.6000000000000014,572.6024
2024-05-08 00:33:00,76,117.3611,1266.0,4.699999999999999,6.4,1.5999999999999979,571.6046
2024-05-08 00:36:00,76,117.9688,1266.0,4.699999999999999,6.500000000000001,1.5999999999999979,572.4339
2024-05-08 00:39:00,75,117.7083,1266.0,4.699999999999999,6.4,1.5,570.3755
2024-05-08 00:42:00,76,118.4028,1266.0,4.699999999999999,6.5,1.5999999999999979,572.8258
2024-05-08 00:48:00,76,117.7951,1266.0,4.699999999999999,6.4,1.5999999999999979,570.1069
2024-05-08 00:51:00,76,115.8854,1266.0,4.699999999999999,6.500000000000001,1.5,566.0742
2024-05-08 00:57:00,75,116.4063,1266.0,4.800000000000001,6.500000000000001,1.5,565.9272
2024-05-08 01:00:00,76,117.7951,1266.0,4.699999999999999,6.6000000000000005,1.5,566.666
2024-05-08 01:03:00,75,118.5764,1266.0,4.800000000000001,6.4,1.5999999999999979,567.6266
2024-05-08 01:09:00,76,118.6632,1266.0,4.699999999999999,6.4,1.5999999999999979,572.0328
2024-05-08 01:12:00,76,117.2743,1267.0,4.599999999999998,6.500000000000001,1.6000000000000014,568.3807
2024-05-08 01:18:00,76,117.5347,1267.0,4.699999999999999,6.500000000000001,1.5,567.6082
2024-05-08 01:21:00,76,119.7917,1267.0,4.699999999999999,6.4,1.5999999999999979,572.5389
2024-05-08 01:24:00,78,118.4896,1267.0,4.699999999999999,6.4,1.5999999999999979,571.7057
2024-05-08 01:27:00,75,116.7535,1267.0,4.699999999999999,6.300000000000001,1.3999999999999986,564.0025
2024-05-08 01:33:00,76,116.4931,1267.0,4.699999999999999,6.4,1.3999999999999986,563.7958
2024-05-08 01:36:00,76,116.6667,1267.0,4.699999999999999,6.4,1.5,563.4606
2024-05-08 01:39:00,76,119.9653,1267.0,4.699999999999999,6.4,1.5999999999999979,567.7581
2024-05-08 01:45:00,77,119.8785,1267.0,4.699999999999999,6.300000000000001,1.5999999999999979,571.2266
2024-05-08 01:48:00,77,118.5764,1267.0,4.800000000000001,6.4,1.5,572.0785
2024-05-08 01:54:00,76,117.3611,1267.0,4.699999999999999,6.4,1.5,569.4404
2024-05-08 01:57:00,76,117.1875,1267.0,4.699999999999999,6.4,1.5,565.0682
2024-05-08 02:03:00,76,117.5347,1267.0,4.599999999999998,6.4,1.6000000000000014,565.0195
2024-05-08 02:06:00,75,116.2326,1267.0,4.5,6.300000000000001,1.5,560.0907
2024-05-08 02:09:00,75,116.7535,1268.0,4.699999999999999,6.4,1.5,558.4418
2024-05-08 02:15:00,75,118.0555,1268.0,4.699999999999999,6.300000000000001,1.5,557.7155
2024-05-08 02:18:00,75,119.8785,1268.0,4.599999999999998,6.300000000000001,1.6000000000000014,564.999
2024-05-08 02:21:00,76,118.5764,1268.0,4.699999999999999,6.300000000000001,1.5,568.7624
2024-05-08 02:24:00,76,117.9688,1268.0,4.699999999999999,6.4,1.3999999999999986,565.3855
2024-05-08 02:30:00,75,115.625,1268.0,4.599999999999998,6.4,1.4000000000000021,558.3316
2024-05-08 02:33:00,76,119.7049,1268.0,4.599999999999998,6.300000000000001,1.5,563.0288
2024-05-08 02:39:00,76,119.7049,1268.0,4.599999999999998,6.300000000000001,1.6000000000000014,564.8918
2024-05-08 02:42:00,75,119.0972,1268.0,4.699999999999999,6.300000000000001,1.5,561.894
2024-05-08 02:45:00,76,118.1424,1268.0,4.400000000000002,6.199999999999999,1.5999999999999979,558.5794
2024-05-08 02:54:00,75,119.7049,1268.0,4.599999999999998,6.300000000000001,1.5,558.675
2024-05-08 03:00:00,76,118.8368,1268.0,4.699999999999999,6.300000000000001,1.5,562.9924
2024-05-08 03:03:00,77,119.2708,1268.0,4.699999999999999,6.299999999999999,1.5,563.0479
2024-05-08 03:09:00,77,117.6215,1268.0,4.5,6.299999999999999,1.6999999999999993,566.5986
2024-05-08 03:12:00,76,117.1875,1268.0,4.600000000000001,6.3999999999999995,1.5,565.1355
2024-05-08 03:15:00,76,118.0555,1269.0,4.600000000000001,6.4,1.3999999999999986,564.9352
2024-05-08 03:21:00,75,117.3611,1269.0,4.600000000000001,6.299999999999999,1.5,553.428
2024-05-08 03:24:00,75,114.5833,1269.0,4.5,6.500000000000001,1.5,555.3269
2024-05-08 03:30:00,74,113.8889,1269.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.2936
2024-05-08 03:33:00,76,118.2292,1269.0,4.5,6.199999999999999,1.6000000000000014,557.8856
2024-05-08 03:39:00,75,116.6667,1269.0,4.600000000000001,6.300000000000001,1.5,558.8381
2024-05-08 03:42:00,75,116.6667,1269.0,4.600000000000001,6.299999999999999,1.5,558.7645
2024-05-08 03:45:00,75,118.4896,1269.0,4.5,6.199999999999999,1.6000000000000014,557.3376
2024-05-08 03:51:00,75,116.9271,1269.0,4.600000000000001,6.300000000000001,1.3999999999999986,559.5056
2024-05-08 03:54:00,74,114.6701,1269.0,4.600000000000001,6.299999999999999,1.3999999999999986,550.7472
2024-05-08 03:57:00,75,117.1875,1269.0,4.5,6.300000000000001,1.5,557.2076
2024-05-08 04:00:00,73,115.191,1269.0,4.400000000000002,6.199999999999999,1.5,541.936
2024-05-08 04:06:00,74,117.7083,1269.0,4.400000000000002,6.199999999999999,1.5,544.8677
2024-05-08 04:09:00,74,118.4896,1269.0,4.5,6.199999999999999,1.5,551.1097
2024-05-08 04:12:00,75,117.7951,1269.0,4.5,6.199999999999999,1.5,557.0767
2024-05-08 04:15:00,75,116.8403,1270.0,4.5,6.299999999999999,1.3999999999999986,558.1498
2024-05-08 04:21:00,74,116.4063,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.2178
2024-05-08 04:24:00,74,115.1042,1270.0,4.5,6.3999999999999995,1.5,554.01
2024-05-08 04:27:00,75,115.9722,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.8062
2024-05-08 04:30:00,76,117.1007,1270.0,4.5,6.199999999999999,1.6000000000000014,557.2296
2024-05-08 04:33:00,75,117.6215,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,556.667
2024-05-08 04:36:00,76,119.0104,1270.0,4.600000000000001,6.1,1.5,558.0711
2024-05-08 04:39:00,75,117.1007,1270.0,4.600000000000001,6.3,1.3999999999999986,556.2218
2024-05-08 04:45:00,75,117.9688,1270.0,4.5,6.199999999999999,1.5,556.4417
2024-05-08 04:48:00,75,117.6215,1270.0,4.600000000000001,6.3999999999999995,1.5,558.6831
2024-05-08 04:51:00,76,117.6215,1270.0,4.600000000000001,6.3999999999999995,1.5,560.0756
2024-05-08 04:57:00,74,115.5382,1270.0,4.5,6.3999999999999995,1.5,558.4996
2024-05-08 05:00:00,73,116.6667,1270.0,4.5,6.3,1.4000000000000021,548.5343
2024-05-08 05:06:00,74,118.1424,1270.0,4.5,6.299999999999999,1.5,554.5056
2024-05-08 05:09:00,75,118.4896,1271.0,4.600000000000001,6.199999999999999,1.3999999999999986,555.8355
2024-05-08 05:15:00,76,120.3125,1271.0,4.600000000000001,6.1,1.5,556.0518
2024-05-08 05:18:00,75,118.0555,1271.0,4.600000000000001,6.199999999999999,1.5,556.014
2024-05-08 05:21:00,73,116.3195,1271.0,4.5,6.3,1.4000000000000021,550.1659
2024-05-08 05:27:00,75,116.6667,1271.0,4.5,6.3,1.4000000000000021,552.9388
2024-05-08 05:30:00,75,116.6667,1271.0,4.600000000000001,6.3,1.3999999999999986,553.5161
2024-05-08 05:33:00,75,116.4931,1271.0,4.5,6.3,1.5,552.0523
2024-05-08 05:36:00,75,117.1875,1271.0,4.5,6.199999999999999,1.5,553.4277
2024-05-08 05:39:00,74,117.1875,1271.0,4.399999999999999,6.199999999999999,1.5,551.6984
2024-05-08 05:42:00,75,119.0972,1271.0,4.399999999999999,6.1,1.5,554.2072
2024-05-08 05:51:00,76,118.8368,1271.0,4.600000000000001,6.199999999999999,1.5,557.588
2024-05-08 05:57:00,74,116.4931,1271.0,4.600000000000001,6.3,1.3999999999999986,552.5379
2024-05-08 06:00:00,74,117.5347,1271.0,4.600000000000001,6.1,1.5,557.0084
2024-05-08 06:06:00,75,118.0555,1271.0,4.600000000000001,6.3,1.5,558.0944
2024-05-08 06:09:00,75,118.4028,1271.0,4.5,6.199999999999999,1.3999999999999986,554.1699
2024-05-08 06:12:00,74,117.5347,1272.0,4.5,6.199999999999999,1.5,552.902
2024-05-08 06:18:00,73,117.7951,1272.0,4.600000000000001,6.199999999999999,1.3999999999999986,551.9036
2024-05-08 06:21:00,76,118.6632,1272.0,4.5,6.199999999999999,1.5,557.1151
2024-05-08 06:27:00,74,118.8368,1272.0,4.5,6.2,1.6000000000000014,560.472
2024-05-08 06:30:00,74,117.7951,1272.0,4.5,6.0,1.4000000000000021,547.1862
2024-05-08 06:36:00,73,117.3611,1272.0,4.400000000000002,6.0,1.3999999999999986,541.6541
2024-05-08 06:39:00,73,117.3611,1272.0,4.400000000000002,6.0,1.3999999999999986,542.9221
2024-05-08 06:42:00,73,117.7083,1272.0,4.400000000000002,6.0,1.5,544.2794
2024-05-08 06:45:00,74,118.4028,1272.0,4.599999999999998,6.0,1.4000000000000021,545.3875
2024-05-08 07:00:00,73,116.4931,1272.0,4.400000000000002,6.1,1.3999999999999986,539.5749
2024-05-08 07:03:00,73,120.8333,1272.0,4.5,6.0,1.3999999999999986,542.6628
2024-05-08 07:06:00,75,123.3507,1272.0,4.5,5.9,1.5,552.0574
2024-05-08 07:12:00,74,123.7847,1272.0,4.5,5.9,1.4000000000000021,553.1409
2024-05-08 07:15:00,75,123.6979,1273.0,4.5,5.9,1.5,552.3074
2024-05-08 07:18:00,74,124.0451,1273.0,4.5,6.0,1.4000000000000021,550.2654
2024-05-08 07:24:00,75,123.6979,1273.0,4.5,5.700000000000001,1.4000000000000021,557.312
2024-05-08 07:27:00,75,126.0417,1273.0,4.599999999999998,6.0,1.6000000000000014,561.1636
2024-05-08 07:33:00,75,125.9549,1273.0,4.699999999999999,6.0,1.5,564.1193
2024-05-08 07:36:00,76,127.691,1273.0,4.699999999999999,6.0,1.5,568.321
2024-05-08 07:42:00,77,129.3403,1273.0,4.699999999999999,6.0,1.6999999999999993,574.7554
2024-05-08 07:45:00,77,129.9479,1273.0,4.699999999999999,6.0,1.6000000000000014,577.2272
2024-05-08 07:48:00,77,128.4722,1273.0,4.799999999999997,5.9,1.6000000000000014,578.041
2024-05-08 07:54:00,78,128.0382,1273.0,4.899999999999999,6.0,1.5,577.5625
2024-05-08 07:57:00,76,125.7813,1273.0,4.699999999999999,6.1,1.6000000000000014,573.6422
2024-05-08 08:00:00,77,127.7778,1273.0,4.799999999999997,6.1,1.6000000000000014,570.7549
2024-05-08 08:03:00,77,128.8194,1273.0,4.699999999999999,6.0,1.6000000000000014,573.7152
2024-05-08 08:09:00,78,129.0799,1273.0,4.599999999999998,6.0,1.8000000000000007,574.5708
2024-05-08 08:12:00,77,128.9063,1273.0,4.899999999999999,5.9,1.5,574.466
2024-05-08 08:15:00,77,128.9063,1274.0,4.699999999999999,6.0,1.6999999999999993,574.3209
2024-05-08 08:18:00,77,129.8611,1274.0,4.799999999999997,6.0,1.6000000000000014,573.1614
2024-05-08 08:24:00,78,128.559,1274.0,4.799999999999997,6.0,1.6000000000000014,576.3765
2024-05-08 08:27:00,77,128.559,1274.0,4.799999999999997,6.0,1.6000000000000014,576.9233
2024-05-08 08:30:00,77,130.2083,1274.0,4.799999999999997,6.0,1.6000000000000014,577.0389
2024-05-08 08:33:00,78,129.6875,1274.0,4.899999999999999,6.0,1.7000000000000028,582.9619
2024-05-08 08:42:00,78,131.5972,1274.0,4.899999999999999,6.0,1.6000000000000014,587.1327
2024-05-08 08:48:00,79,131.5104,1274.0,4.899999999999999,6.0,1.6000000000000014,582.6994
2024-05-08 08:51:00,78,129.4271,1274.0,4.899999999999999,6.0,1.6000000000000014,584.7501
2024-05-08 08:54:00,78,129.9479,1274.0,4.899999999999999,6.1,1.6000000000000014,583.6793
2024-05-08 09:00:00,79,129.6875,1274.0,4.800000000000001,6.1,1.6000000000000014,585.8019
2024-05-08 09:03:00,81,139.2361,1274.0,5.0,5.9,1.6999999999999957,602.8058
2024-05-08 09:09:00,80,140.191,1274.0,5.0,5.700000000000001,1.5999999999999979,596.7554
2024-05-08 09:12:00,80,137.5,1275.0,5.099999999999998,5.9,1.5000000000000036,597.0352
2024-05-08 09:18:00,79,138.9757,1275.0,5.099999999999998,5.800000000000001,1.5000000000000036,596.2157
2024-05-08 09:21:00,79,138.3681,1275.0,4.899999999999999,5.9,1.7000000000000028,600.2131
2024-05-08 09:24:00,81,143.2292,1275.0,5.099999999999998,5.9,1.5999999999999979,607.7092
2024-05-08 09:30:00,83,141.4931,1275.0,5.099999999999998,5.8,1.6999999999999993,614.9713
2024-05-08 09:33:00,81,138.3681,1275.0,5.099999999999998,5.9,1.5999999999999979,608.5549
2024-05-08 09:36:00,79,138.1076,1275.0,5.199999999999999,6.0,1.5999999999999979,602.8835
2024-05-08 09:39:00,81,138.4549,1275.0,5.099999999999998,6.0,1.6999999999999993,607.4974
2024-05-08 09:45:00,81,138.9757,1275.0,5.0,5.9,1.6999999999999957,606.8098
2024-05-08 09:48:00,81,134.4618,1275.0,5.199999999999999,6.1,1.5999999999999979,602.3591
2024-05-08 09:54:00,81,133.6806,1275.0,5.099999999999998,6.1,1.5000000000000036,599.9653
2024-05-08 09:57:00,81,136.6319,1275.0,5.100000000000001,6.1,1.6000000000000014,601.983
2024-05-08 10:00:00,82,135.4167,1275.0,5.099999999999998,6.1,1.5999999999999979,607.8407
2024-05-08 10:06:00,81,135.7639,1275.0,5.099999999999998,6.0,1.5999999999999979,608.5552
2024-05-08 10:09:00,81,135.7639,1276.0,5.099999999999998,6.1,1.5999999999999979,605.819
2024-05-08 10:15:00,82,135.7639,1276.0,5.099999999999998,6.1,1.5999999999999979,605.9934
2024-05-08 10:18:00,82,136.8056,1276.0,5.099999999999998,6.0,1.5999999999999979,608.7491
2024-05-08 10:24:00,82,137.2396,1276.0,5.099999999999998,6.1,1.5999999999999979,608.5936
2024-05-08 10:27:00,82,137.5868,1276.0,5.099999999999998,6.0,1.5999999999999979,609.8709
2024-05-08 10:30:00,82,136.3715,1276.0,5.199999999999999,6.0,1.6999999999999993,609.4594
2024-05-08 10:33:00,80,139.4097,1276.0,5.099999999999998,6.0,1.8000000000000007,610.6635
2024-05-08 10:39:00,83,139.4097,1276.0,5.099999999999998,6.1,1.6999999999999993,612.5862
2024-05-08 10:42:00,82,139.4965,1276.0,5.199999999999999,5.999999999999999,1.8000000000000007,612.3225
2024-05-08 10:45:00,81,139.6701,1276.0,5.199999999999999,6.1000000000000005,1.8000000000000007,621.9702
2024-05-08 10:51:00,83,138.8021,1276.0,5.300000000000001,6.1000000000000005,1.8000000000000007,621.5789
2024-05-08 10:54:00,81,140.191,1276.0,5.300000000000001,6.1000000000000005,1.6999999999999993,623.2996
2024-05-08 10:57:00,83,141.5799,1276.0,5.300000000000001,6.1000000000000005,1.8000000000000007,621.1561
2024-05-08 11:00:00,83,141.059,1276.0,5.299999999999997,6.1000000000000005,1.7000000000000028,627.7051
2024-05-08 11:03:00,84,141.1458,1276.0,5.199999999999999,5.999999999999999,1.8000000000000007,627.9175
2024-05-08 11:06:00,85,140.191,1276.0,5.199999999999999,6.1,1.8000000000000007,625.2719
2024-05-08 11:12:00,85,141.4931,1276.0,5.199999999999999,6.1,1.8000000000000007,627.4735
2024-05-08 11:15:00,84,143.75,1277.0,5.5,6.1,1.7000000000000028,637.4122
2024-05-08 11:21:00,84,143.1424,1277.0,5.5,6.1,1.7999999999999972,636.2705
2024-05-08 11:24:00,84,143.4028,1277.0,5.399999999999999,6.199999999999999,1.7000000000000028,640.8679
2024-05-08 11:30:00,85,142.4479,1277.0,5.5,6.199999999999999,1.7999999999999972,637.3652
2024-05-08 11:33:00,83,142.8819,1277.0,5.5,6.1,1.7000000000000028,637.366
2024-05-08 11:36:00,83,143.5764,1277.0,5.299999999999997,6.199999999999999,1.8999999999999986,628.6696
2024-05-08 11:42:00,86,142.8819,1277.0,5.5,6.1,1.7999999999999972,640.5567
2024-05-08 11:45:00,82,141.1458,1277.0,5.399999999999999,6.1,1.7000000000000028,624.5118
2024-05-08 11:51:00,82,142.4479,1277.0,5.199999999999999,6.1,1.8000000000000007,626.3569
2024-05-08 11:54:00,83,140.7118,1277.0,5.300000000000001,6.1,1.8000000000000007,623.1486
2024-05-08 12:00:00,83,141.1458,1277.0,5.199999999999999,5.999999999999999,1.8000000000000007,623.7494
2024-05-08 12:03:00,84,140.2778,1277.0,5.300000000000001,5.999999999999999,1.6999999999999993,621.2712
2024-05-08 12:06:00,83,142.3611,1277.0,5.300000000000001,5.999999999999999,1.8000000000000007,629.2502
2024-05-08 12:12:00,84,142.4479,1277.0,5.300000000000001,5.999999999999999,1.8000000000000007,630.2859
2024-05-08 12:15:00,84,143.1424,1278.0,5.5,6.1,1.7999999999999972,638.2018
2024-05-08 12:21:00,85,143.316,1278.0,5.5,6.1,1.7999999999999972,635.287
2024-05-08 12:24:00,85,144.0104,1278.0,5.5,6.1,1.7999999999999972,640.7229
2024-05-08 12:27:00,85,144.8785,1278.0,5.5,6.1,1.7999999999999972,639.133
2024-05-08 12:33:00,83,144.4444,1278.0,5.5,6.1,1.7999999999999972,639.1881
2024-05-08 12:36:00,85,144.0104,1278.0,5.5,6.1,1.8999999999999986,647.7401
2024-05-08 12:39:00,86,142.4479,1278.0,5.5,6.1,1.7999999999999972,643.9662
2024-05-08 12:42:00,85,141.059,1278.0,5.299999999999997,6.199999999999999,1.8999999999999986,637.1292
2024-05-08 12:48:00,85,141.6667,1278.0,5.399999999999999,6.199999999999999,1.7999999999999972,641.6707
2024-05-08 12:51:00,85,142.5347,1278.0,5.5,6.199999999999999,1.8999999999999986,644.241
2024-05-08 12:57:00,86,142.7951,1278.0,5.399999999999999,6.199999999999999,1.8999999999999986,643.3325
2024-05-08 13:00:00,84,142.9688,1278.0,5.5,6.199999999999999,1.8999999999999986,647.1458
2024-05-08 13:06:00,85,142.8819,1278.0,5.5,6.199999999999999,1.7999999999999972,646.0616
2024-05-08 13:09:00,86,140.9722,1278.0,5.600000000000001,6.199999999999999,1.7999999999999972,645.5208
2024-05-08 13:12:00,84,140.1042,1278.0,5.300000000000001,6.299999999999999,1.7999999999999972,641.2496
2024-05-08 13:15:00,86,142.4479,1279.0,5.5,6.199999999999999,1.8999999999999986,643.2709
2024-05-08 13:21:00,86,142.2743,1279.0,5.400000000000002,6.199999999999999,1.8999999999999986,643.5491
2024-05-08 13:24:00,87,141.9271,1279.0,5.5,6.1,1.8000000000000007,645.5533
2024-05-08 13:27:00,86,140.191,1279.0,5.5,6.1,1.8000000000000007,641.2682
2024-05-08 13:33:00,86,141.9271,1279.0,5.5,6.300000000000001,1.8000000000000007,642.7845
2024-05-08 13:36:00,84,139.8438,1279.0,5.400000000000002,6.300000000000001,1.7999999999999972,641.2609
2024-05-08 13:42:00,84,140.625,1279.0,5.400000000000002,6.300000000000001,1.8999999999999986,643.2608
2024-05-08 13:45:00,87,140.9722,1279.0,5.400000000000002,6.300000000000001,1.8999999999999986,645.1221
2024-05-08 13:48:00,87,141.1458,1279.0,5.5,6.300000000000001,1.6999999999999993,644.6348
2024-05-08 13:51:00,84,139.9306,1279.0,5.400000000000002,6.200000000000001,1.8999999999999986,643.8207
2024-05-08 13:57:00,84,140.5382,1279.0,5.5,6.300000000000001,1.8000000000000007,643.7492
2024-05-08 14:00:00,87,141.4063,1279.0,5.399999999999999,6.200000000000001,1.8000000000000007,644.114
2024-05-08 14:03:00,86,141.059,1279.0,5.5,6.200000000000001,1.8000000000000007,644.2496
2024-05-08 14:09:00,85,141.5799,1279.0,5.5,6.200000000000001,1.8000000000000007,643.4801
2024-05-08 14:12:00,84,141.9271,1280.0,5.5,6.200000000000001,1.8000000000000007,643.1657
2024-05-08 14:18:00,86,142.4479,1280.0,5.400000000000002,6.200000000000001,1.8999999999999986,646.2344
2024-05-08 14:21:00,86,143.1424,1280.0,5.5,6.200000000000001,1.8000000000000007,645.5735
2024-05-08 14:27:00,86,142.8819,1280.0,5.5,6.200000000000001,1.8000000000000007,643.7847
2024-05-08 14:30:00,86,143.8368,1280.0,5.5,6.200000000000001,1.8000000000000007,644.7585
2024-05-08 14:33:00,85,142.7083,1280.0,5.600000000000001,6.200000000000001,1.8000000000000007,645.6226
2024-05-08 14:39:00,86,142.8819,1280.0,5.399999999999999,6.200000000000001,1.8000000000000007,644.8201
2024-05-08 14:42:00,87,143.6632,1280.0,5.5,6.200000000000001,1.8000000000000007,644.8212
2024-05-08 14:45:00,85,144.0104,1280.0,5.5,6.200000000000001,1.8000000000000007,646.7538
2024-05-08 14:48:00,87,146.2674,1280.0,5.5,6.200000000000001,1.9000000000000021,652.653
2024-05-08 14:54:00,87,147.4826,1280.0,5.600000000000001,6.200000000000001,1.9000000000000021,652.0531
2024-05-08 14:57:00,86,148.0903,1280.0,5.600000000000001,5.999999999999999,1.9000000000000021,652.5548
2024-05-08 15:00:00,87,148.7847,1280.0,5.5,6.1000000000000005,1.9000000000000021,652.7189
2024-05-08 15:03:00,89,148.0903,1280.0,5.5,6.1000000000000005,1.9000000000000021,657.3217
2024-05-08 15:09:00,87,147.4826,1280.0,5.5,6.200000000000001,1.9000000000000021,655.738
2024-05-08 15:12:00,87,147.5694,1281.0,5.5,6.200000000000001,1.9000000000000021,658.2332
2024-05-08 15:18:00,89,149.4792,1281.0,5.399999999999999,6.200000000000001,2.0000000000000036,660.6271
2024-05-08 15:21:00,87,146.3542,1281.0,5.5,6.200000000000001,1.8000000000000007,658.0295
2024-05-08 15:24:00,88,143.75,1281.0,5.399999999999999,6.199999999999999,1.9000000000000021,654.2415
2024-05-08 15:30:00,87,142.7083,1281.0,5.399999999999999,6.300000000000001,1.8000000000000007,653.7957
2024-05-08 15:33:00,84,144.2708,1281.0,5.5,6.300000000000001,1.8000000000000007,653.3857
2024-05-08 15:48:00,86,141.6667,1281.0,5.399999999999999,6.300000000000001,1.8000000000000007,647.4954
2024-05-08 15:51:00,85,140.191,1281.0,5.300000000000001,6.300000000000001,1.8999999999999986,645.9503
2024-05-08 15:54:00,85,124.566,1281.0,5.300000000000001,6.300000000000001,1.8999999999999986,645.2368
2024-05-08 16:00:00,82,126.6493,1281.0,5.199999999999999,6.6000000000000005,1.3999999999999986,608.4692
2024-05-08 16:03:00,86,131.1632,1281.0,5.399999999999999,6.200000000000001,1.8000000000000007,646.2338
2024-05-08 16:09:00,83,128.125,1281.0,5.300000000000001,6.500000000000001,1.3999999999999986,618.6185
2024-05-08 16:12:00,80,122.1354,1282.0,5.300000000000001,6.4,1.1999999999999957,607.0456
2024-05-08 16:18:00,80,147.9167,1282.0,5.0,6.6000000000000005,1.4999999999999964,607.6265
2024-05-08 16:21:00,82,145.1389,1282.0,5.199999999999999,6.1000000000000005,1.8999999999999986,632.2924
2024-05-08 16:24:00,84,142.7083,1282.0,5.399999999999999,6.200000000000001,1.8000000000000007,638.8735
2024-05-08 16:30:00,83,141.1458,1282.0,5.300000000000001,6.4,1.6000000000000014,632.2371
2024-05-08 16:33:00,84,143.2292,1282.0,5.300000000000001,6.1000000000000005,1.6999999999999957,634.228
2024-05-08 16:39:00,85,142.8819,1282.0,5.300000000000001,5.999999999999999,1.6999999999999957,633.8569
2024-05-08 16:42:00,83,142.5347,1282.0,5.300000000000001,6.1000000000000005,1.7999999999999972,633.5579
2024-05-08 16:45:00,84,142.3611,1282.0,5.300000000000001,6.1000000000000005,1.6999999999999957,632.9359
2024-05-08 16:51:00,83,147.7431,1282.0,5.199999999999999,6.1000000000000005,1.8999999999999986,630.4298
2024-05-08 16:54:00,83,141.4931,1282.0,5.300000000000001,6.200000000000001,1.8000000000000007,638.577
2024-05-08 17:00:00,85,140.9722,1282.0,5.300000000000001,6.200000000000001,1.8999999999999986,642.9881
2024-05-08 17:03:00,86,142.2743,1282.0,5.300000000000001,6.200000000000001,1.8000000000000007,641.4792
2024-05-08 17:09:00,85,141.1458,1282.0,5.200000000000003,6.200000000000001,1.8999999999999986,640.9384
2024-05-08 17:12:00,84,140.7118,1282.0,5.300000000000001,6.200000000000001,1.8999999999999986,640.9529
2024-05-08 17:15:00,85,140.7118,1283.0,5.300000000000001,6.300000000000001,1.9000000000000021,646.9959
2024-05-08 17:21:00,86,143.75,1283.0,5.400000000000002,6.200000000000001,1.8000000000000007,647.0633
2024-05-08 17:24:00,84,144.8785,1283.0,5.300000000000001,6.1,1.8000000000000007,646.9173
2024-05-08 17:27:00,86,144.0104,1283.0,5.300000000000001,6.1,1.8000000000000007,646.6556
2024-05-10 09:54:00,79,133.1597,1311.0,5.0,5.9,1.5,585.8846
2024-05-10 09:57:00,79,131.1632,1311.0,5.0,6.0,1.3999999999999986,584.7487
2024-05-10 10:03:00,80,134.2882,1311.0,5.0,6.0,1.5,586.4393
2024-05-10 10:06:00,81,135.4167,1311.0,5.0,6.0,1.6999999999999957,603.0203
2024-05-10 10:09:00,82,135.9375,1311.0,5.199999999999999,6.0,1.5999999999999979,607.9886
2024-05-10 10:15:00,81,135.4167,1311.0,5.299999999999997,6.0,1.6000000000000014,610.8447
2024-05-10 10:18:00,81,136.8924,1311.0,5.199999999999999,6.1,1.4999999999999964,606.0378
2024-05-10 10:21:00,81,136.2847,1311.0,5.199999999999999,6.0,1.4999999999999964,604.7764
2024-05-10 10:24:00,80,136.2847,1312.0,5.199999999999999,6.0,1.4999999999999964,604.9601
2024-05-10 10:30:00,81,137.1528,1312.0,5.100000000000001,6.0,1.4999999999999964,603.2518
2024-05-10 10:33:00,82,141.4063,1312.0,5.099999999999998,5.800000000000001,1.5999999999999979,603.3623
2024-05-10 10:36:00,81,144.2708,1312.0,5.199999999999999,5.7,1.5999999999999979,612.0117
2024-05-10 10:39:00,81,136.7188,1312.0,5.199999999999999,5.9,1.4999999999999964,603.4022
2024-05-10 10:45:00,81,136.8056,1312.0,5.300000000000001,5.9,1.4999999999999964,603.2115
2024-05-10 10:48:00,81,135.0694,1312.0,5.199999999999999,6.0,1.5999999999999979,603.4063
2024-05-10 10:54:00,80,136.1979,1312.0,5.099999999999998,6.0,1.5999999999999979,604.4794
2024-05-10 10:57:00,82,136.8924,1312.0,5.199999999999999,6.0,1.5999999999999979,605.6052
2024-05-10 11:00:00,83,138.9757,1312.0,5.300000000000001,6.0,1.6999999999999993,615.032
2024-05-10 11:06:00,82,138.8889,1312.0,5.299999999999997,6.1,1.5,610.1382
2024-05-10 11:09:00,80,139.3229,1312.0,5.300000000000001,5.9,1.4999999999999964,605.8613
2024-05-10 11:15:00,82,139.0625,1312.0,5.199999999999999,5.9,1.4999999999999964,610.3762
2024-05-10 11:18:00,82,138.6285,1312.0,5.300000000000001,6.0,1.6999999999999993,615.1577
2024-05-10 11:24:00,83,139.3229,1312.0,5.300000000000001,5.9,1.5999999999999979,611.4475
2024-05-10 11:27:00,82,136.7188,1313.0,5.199999999999999,6.0,1.5999999999999979,615.7177
2024-05-10 11:30:00,83,137.6736,1313.0,5.300000000000001,6.1,1.6999999999999993,613.5953
2024-05-10 11:33:00,82,136.1979,1313.0,5.300000000000001,6.1,1.6999999999999993,617.9566
2024-05-10 11:39:00,81,136.0243,1313.0,5.300000000000001,6.1,1.5999999999999979,610.9632
2024-05-10 11:42:00,81,136.3715,1313.0,5.300000000000001,6.1,1.6999999999999993,609.5566
2024-05-10 11:45:00,83,138.8889,1313.0,5.199999999999999,6.1,1.5999999999999979,615.1683
2024-05-10 11:51:00,81,133.3333,1313.0,5.300000000000001,6.1,1.6999999999999993,617.8065
2024-05-10 11:54:00,83,141.4063,1313.0,5.399999999999999,6.0,1.7000000000000028,618.2373
2024-05-10 11:57:00,84,142.1007,1313.0,5.300000000000001,6.1,1.9000000000000021,633.4891
2024-05-10 12:00:00,82,140.7986,1313.0,5.300000000000001,6.199999999999999,1.6999999999999993,629.8711
2024-05-10 12:06:00,82,139.4965,1313.0,5.300000000000001,6.0,1.4999999999999964,624.3123
2024-05-10 12:09:00,84,136.8924,1313.0,5.199999999999999,6.199999999999999,1.6999999999999993,629.5233
2024-05-10 12:15:00,81,136.4583,1313.0,5.199999999999999,6.199999999999999,1.5999999999999979,621.0792
2024-05-10 12:18:00,83,136.7188,1313.0,5.099999999999998,6.199999999999999,1.5999999999999979,620.9554
2024-05-10 12:21:00,83,136.8056,1313.0,5.099999999999998,6.199999999999999,1.5999999999999979,621.9126
2024-05-10 12:27:00,84,136.7188,1314.0,5.099999999999998,6.199999999999999,1.6999999999999993,623.2437
2024-05-10 12:30:00,85,136.1979,1314.0,5.199999999999999,6.299999999999999,1.8000000000000007,630.4742
2024-05-10 12:36:00,85,137.3264,1314.0,5.099999999999998,6.299999999999999,1.6999999999999993,631.1309
2024-05-10 12:39:00,82,135.8507,1314.0,5.199999999999999,6.299999999999999,1.5999999999999979,622.2526
2024-05-10 12:45:00,84,141.5799,1314.0,5.199999999999999,6.199999999999999,1.5999999999999979,628.1023
2024-05-10 12:48:00,82,143.5764,1314.0,5.100000000000001,6.199999999999999,1.8999999999999986,634.905
2024-05-10 12:51:00,87,145.4861,1314.0,5.099999999999998,6.200000000000001,1.9000000000000021,647.8387
2024-05-10 12:57:00,87,145.1389,1314.0,5.300000000000001,6.300000000000001,1.9000000000000021,649.014
2024-05-10 13:00:00,86,146.441,1314.0,5.199999999999999,6.200000000000001,1.8000000000000007,653.1807
2024-05-10 13:03:00,85,145.1389,1314.0,5.300000000000001,6.200000000000001,1.9000000000000021,652.4026
2024-05-10 13:06:00,86,145.8333,1314.0,5.399999999999999,6.200000000000001,1.8000000000000043,658.9793
2024-05-10 13:12:00,85,146.6146,1314.0,5.199999999999999,6.200000000000001,1.9000000000000021,651.131
2024-05-10 13:15:00,89,146.875,1314.0,5.199999999999999,6.200000000000001,1.9000000000000021,658.3441
2024-05-10 13:18:00,89,145.9201,1314.0,5.299999999999997,6.300000000000001,1.8000000000000043,657.5157
2024-05-10 13:21:00,89,147.7431,1314.0,5.299999999999997,6.300000000000001,1.8000000000000043,654.7909
2024-05-10 13:27:00,88,148.5243,1315.0,5.199999999999999,6.199999999999999,1.9000000000000021,656.8001
2024-05-10 13:30:00,89,149.9132,1315.0,5.399999999999999,6.199999999999999,1.7999999999999972,661.8047
2024-05-10 13:36:00,89,150.0868,1315.0,5.5,6.1,1.7999999999999972,661.1644
2024-05-10 13:39:00,86,148.9583,1315.0,5.5,6.199999999999999,1.7999999999999972,663.1164
2024-05-10 13:42:00,88,147.6563,1315.0,5.399999999999999,6.2,1.8000000000000043,658.9485
2024-05-10 13:48:00,85,148.4375,1315.0,5.399999999999999,6.3,1.8000000000000043,657.316
2024-05-10 13:51:00,88,144.0972,1315.0,5.300000000000001,6.3,1.9000000000000021,654.7346
2024-05-10 13:57:00,85,144.6181,1315.0,5.199999999999999,6.3,1.8000000000000007,651.5896
2024-05-10 14:00:00,84,140.7986,1315.0,5.199999999999999,6.3,1.6999999999999993,645.4609
2024-05-10 14:06:00,86,141.1458,1315.0,5.300000000000001,6.3,1.6999999999999993,634.2693
2024-05-10 14:09:00,83,138.1076,1315.0,5.099999999999998,6.2,1.6999999999999993,632.5237
2024-05-10 14:12:00,81,138.3681,1315.0,4.899999999999999,6.2,1.6000000000000014,617.3036
2024-05-10 14:18:00,82,137.3264,1315.0,4.799999999999997,6.2,1.7000000000000028,615.9256
2024-05-10 14:21:00,82,133.2465,1315.0,4.799999999999997,6.2,1.6000000000000014,605.159
2024-05-10 14:27:00,81,134.4618,1316.0,4.799999999999997,6.2,1.6000000000000014,606.6517
2024-05-10 14:30:00,81,131.5972,1316.0,4.699999999999999,6.3,1.5999999999999979,606.0861
2024-05-10 14:33:00,78,132.3785,1316.0,4.699999999999999,6.1000000000000005,1.3999999999999986,589.6993
2024-05-10 14:39:00,79,133.8542,1316.0,4.699999999999999,6.000000000000001,1.3999999999999986,587.8884
2024-05-10 14:42:00,79,134.8958,1316.0,4.699999999999999,6.000000000000001,1.5,587.7724
2024-05-10 14:48:00,79,133.5938,1316.0,4.800000000000001,6.000000000000001,1.5,588.5704
2024-05-10 14:51:00,79,135.0694,1316.0,4.699999999999999,6.000000000000001,1.6000000000000014,592.683
2024-05-10 14:57:00,80,134.7222,1316.0,4.599999999999998,5.9,1.6000000000000014,593.2371
2024-05-10 15:00:00,79,134.2014,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,591.8843
2024-05-10 15:03:00,79,131.0764,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,589.3419
2024-05-10 15:09:00,79,131.1632,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,586.0267
2024-05-10 15:12:00,78,131.5104,1316.0,4.599999999999998,6.1000000000000005,1.5,584.1683
2024-05-10 15:18:00,78,134.1146,1316.0,4.599999999999998,6.000000000000001,1.5,584.3488
2024-05-10 15:21:00,78,131.9444,1316.0,4.599999999999998,5.9,1.5,584.7966
2024-05-10 15:27:00,79,130.9896,1317.0,4.699999999999999,6.1000000000000005,1.5,581.6122
2024-05-10 15:30:00,78,131.25,1317.0,4.699999999999999,6.000000000000001,1.4000000000000021,579.6318
2024-05-10 15:33:00,78,133.3333,1317.0,4.599999999999998,5.9,1.5,581.9993
2024-05-10 15:39:00,78,133.5938,1317.0,4.599999999999998,5.9,1.5,581.1942
2024-05-10 15:42:00,77,131.8576,1317.0,4.599999999999998,5.9,1.4000000000000021,576.0126
2024-05-10 15:48:00,77,132.1181,1317.0,4.5,6.0,1.5,573.6982
2024-05-10 15:51:00,77,132.7257,1317.0,4.599999999999998,5.800000000000001,1.4000000000000021,572.4214
2024-05-10 15:54:00,77,134.2014,1317.0,4.599999999999998,5.700000000000001,1.4000000000000021,575.9484
2024-05-10 16:00:00,78,135.5035,1317.0,4.599999999999998,5.800000000000001,1.5,577.4354
2024-05-10 16:03:00,79,138.1076,1317.0,4.599999999999998,5.800000000000001,1.6000000000000014,589.0635
2024-05-10 16:09:00,79,138.5417,1317.0,4.599999999999998,5.9,1.6000000000000014,587.647
2024-05-10 16:12:00,80,135.9375,1317.0,4.699999999999999,5.800000000000001,1.5,585.9299
2024-05-10 16:18:00,78,137.1528,1317.0,4.600000000000001,5.9,1.5,585.7255
2024-05-10 16:21:00,78,136.0243,1317.0,4.599999999999998,5.800000000000001,1.6000000000000014,587.4095
2024-05-10 16:24:00,79,135.5035,1318.0,4.699999999999999,5.9,1.5,587.3047
2024-05-10 16:30:00,78,135.3299,1318.0,4.699999999999999,5.9,1.5,589.8831
2024-05-10 16:33:00,79,137.3264,1318.0,4.699999999999999,5.800000000000001,1.6000000000000014,589.7837
2024-05-10 16:36:00,79,135.9375,1318.0,4.599999999999998,6.0,1.6000000000000014,590.965
2024-05-10 16:39:00,79,137.2396,1318.0,4.699999999999999,5.800000000000001,1.5,591.3093
2024-05-10 16:45:00,79,136.8056,1318.0,4.699999999999999,6.0,1.5,591.7543
2024-05-10 16:48:00,79,138.4549,1318.0,4.699999999999999,5.9,1.6999999999999993,597.9688
2024-05-10 16:51:00,80,138.3681,1318.0,4.799999999999997,6.0,1.6000000000000014,602.725
2024-05-10 16:54:00,80,136.6319,1318.0,4.699999999999999,6.0,1.5999999999999979,598.0359
2024-05-10 17:00:00,79,138.1944,1318.0,4.799999999999997,6.0,1.6000000000000014,598.014
2024-05-10 17:03:00,79,138.8021,1318.0,4.699999999999999,5.9,1.5999999999999979,593.4136
2024-05-10 17:09:00,79,139.2361,1318.0,4.699999999999999,5.9,1.5999999999999979,594.1246
2024-05-10 17:12:00,80,137.6736,1318.0,4.699999999999999,5.9,1.6999999999999993,595.2883
2024-05-10 17:15:00,78,138.9757,1318.0,4.799999999999997,5.9,1.6000000000000014,595.5343
2024-05-10 17:27:00,80,137.7604,1319.0,4.699999999999999,5.800000000000001,1.5999999999999979,592.7062
2024-05-10 17:30:00,79,138.8021,1319.0,4.699999999999999,5.9,1.6999999999999993,599.9619
2024-05-10 17:33:00,80,135.3299,1319.0,4.699999999999999,6.0,1.6000000000000014,596.5885
2024-05-10 17:39:00,80,136.7188,1319.0,4.699999999999999,6.0,1.6999999999999993,599.1658
2024-05-10 17:42:00,81,137.1528,1319.0,4.799999999999997,6.0,1.6000000000000014,598.5282
2024-05-10 17:45:00,80,136.4583,1319.0,4.699999999999999,6.0,1.6000000000000014,600.8457
2024-05-10 17:51:00,80,136.4583,1319.0,4.800000000000001,6.0,1.5,599.8772
2024-05-10 17:54:00,79,135.1563,1319.0,4.800000000000001,6.0,1.5,600.8746
2024-05-10 18:00:00,80,132.3785,1319.0,4.800000000000001,6.0,1.5,599.5657
2024-05-10 18:03:00,79,134.4618,1319.0,4.800000000000001,6.1,1.6000000000000014,598.4607
2024-05-10 18:09:00,80,134.1146,1319.0,4.899999999999999,6.0,1.6000000000000014,599.3275
2024-05-10 18:12:00,78,132.4653,1319.0,4.800000000000001,6.1,1.5,591.6916
2024-05-10 18:15:00,79,134.6354,1319.0,4.899999999999999,5.9,1.5,596.8007
2024-05-10 18:21:00,80,134.6354,1319.0,4.899999999999999,6.0,1.6000000000000014,596.3245
2024-05-10 18:24:00,80,134.2882,1320.0,5.0,6.1,1.5,597.9276
2024-05-10 18:30:00,78,132.4653,1320.0,4.900000000000002,6.1,1.3999999999999986,593.6771
2024-05-10 18:33:00,79,132.8125,1320.0,4.900000000000002,6.2,1.5,596.2062
2024-05-10 18:36:00,79,131.0764,1320.0,4.899999999999999,6.1000000000000005,1.5,589.9659
2024-05-10 18:42:00,78,132.8125,1320.0,4.800000000000001,6.1000000000000005,1.5,590.2722
2024-05-10 18:45:00,77,131.0764,1320.0,4.800000000000001,6.000000000000001,1.5,585.1863
2024-05-10 18:51:00,77,131.1632,1320.0,4.800000000000001,6.000000000000001,1.5,586.8667
2024-05-10 18:54:00,78,132.4653,1320.0,4.800000000000001,6.0,1.5,587.7079
2024-05-10 19:00:00,78,132.1181,1320.0,4.800000000000001,6.1,1.3999999999999986,584.0261
2024-05-10 19:03:00,78,131.1632,1320.0,4.800000000000001,6.0,1.5,586.642
2024-05-10 19:06:00,77,131.0764,1320.0,4.800000000000001,6.0,1.5,581.299
2024-05-10 19:12:00,77,132.1181,1320.0,4.800000000000001,5.9,1.5,582.3599
2024-05-10 19:15:00,78,134.1146,1320.0,4.800000000000001,5.9,1.5,586.749
2024-05-10 19:21:00,78,135.4167,1320.0,4.699999999999999,5.800000000000001,1.6000000000000014,588.2504
2024-05-10 19:24:00,79,135.5903,1321.0,4.800000000000001,5.800000000000001,1.5,587.3643
2024-05-10 19:30:00,79,135.4167,1321.0,4.800000000000001,5.800000000000001,1.5,586.0157
2024-05-10 19:33:00,78,136.1979,1321.0,4.800000000000001,5.9,1.5,588.1836
2024-05-10 19:36:00,77,134.0278,1321.0,4.800000000000001,6.0,1.5,588.2588
2024-05-10 19:42:00,78,134.2014,1321.0,4.800000000000001,6.0,1.5,585.6553
2024-05-10 19:45:00,78,134.0278,1321.0,4.800000000000001,6.0,1.5,587.8368
2024-05-10 19:48:00,78,135.5035,1321.0,4.800000000000001,5.9,1.5,586.3872
