Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-10 19:51:00,79,137.7604,1321.0,4.800000000000001,5.9,1.5,591.4022
2024-05-10 19:57:00,78,138.1944,1321.0,4.800000000000001,5.9,1.5,588.3404
2024-05-10 20:00:00,80,138.6285,1321.0,4.900000000000002,5.9,1.6000000000000014,599.8822
2024-05-10 20:06:00,79,138.1076,1321.0,4.900000000000002,5.8999999999999995,1.5,595.8231
2024-05-10 20:09:00,80,137.066,1321.0,5.0,5.8999999999999995,1.5,597.2352
2024-05-10 20:12:00,79,138.4549,1321.0,4.800000000000001,5.8999999999999995,1.6000000000000014,595.3979
2024-05-10 20:15:00,79,139.3229,1321.0,4.900000000000002,5.8999999999999995,1.5,595.0233
2024-05-10 20:21:00,80,139.7569,1321.0,4.900000000000002,5.8999999999999995,1.5,596.3672
2024-05-10 20:24:00,80,138.9757,1321.0,4.900000000000002,5.8999999999999995,1.6000000000000014,603.6644
2024-05-10 20:27:00,82,142.2743,1322.0,4.900000000000002,5.8999999999999995,1.6999999999999957,608.6433
2024-05-10 20:33:00,80,140.3646,1322.0,5.0,5.8999999999999995,1.5999999999999979,607.8286
2024-05-10 20:36:00,80,141.059,1322.0,4.900000000000002,5.8999999999999995,1.6000000000000014,604.3649
2024-05-10 20:39:00,80,140.7118,1322.0,4.900000000000002,5.8,1.6000000000000014,601.497
2024-05-10 20:42:00,80,141.4063,1322.0,5.0,5.8999999999999995,1.5999999999999979,612.1848
2024-05-10 20:48:00,80,140.625,1322.0,5.099999999999998,5.8999999999999995,1.5999999999999979,613.194
2024-05-10 20:51:00,80,142.9688,1322.0,5.099999999999998,5.8999999999999995,1.5999999999999979,612.1939
2024-05-10 20:54:00,80,143.4028,1322.0,5.0,5.8999999999999995,1.5999999999999979,616.6169
2024-05-10 20:57:00,80,138.0208,1322.0,5.0,6.0,1.5999999999999979,612.1193
2024-05-10 21:03:00,81,137.7604,1322.0,5.0,6.0,1.5999999999999979,611.3528
2024-05-10 21:06:00,80,137.2396,1322.0,5.0,6.0,1.5999999999999979,610.5141
2024-05-10 21:09:00,79,138.0208,1322.0,5.099999999999998,6.1,1.5999999999999979,610.184
2024-05-10 21:12:00,81,126.6493,1322.0,5.0,6.3,1.4000000000000021,606.1821
2024-05-10 21:18:00,80,127.7778,1322.0,4.900000000000002,6.3999999999999995,1.5,600.4478
2024-05-10 21:21:00,79,127.6042,1322.0,4.900000000000002,6.3,1.5,602.1375
2024-05-10 21:24:00,79,127.9514,1322.0,4.900000000000002,6.3999999999999995,1.5,598.0501
2024-05-10 21:27:00,80,126.0417,1323.0,4.800000000000001,6.3,1.5,592.3483
2024-05-10 21:33:00,79,125.5208,1323.0,4.899999999999999,6.3,1.5,591.7372
2024-05-10 21:36:00,80,124.566,1323.0,4.699999999999999,6.3,1.5,587.6216
2024-05-10 21:42:00,79,124.6528,1323.0,4.699999999999999,6.3,1.5,581.1719
2024-05-10 21:45:00,79,126.3889,1323.0,4.699999999999999,6.3,1.5,582.5616
2024-05-10 21:48:00,78,125.5208,1323.0,4.600000000000001,6.199999999999999,1.5,582.6031
2024-05-10 21:54:00,78,126.2153,1323.0,4.699999999999999,6.3,1.5,584.6079
2024-05-10 21:57:00,76,123.1771,1323.0,4.699999999999999,6.199999999999999,1.3999999999999986,568.2786
2024-05-10 22:03:00,76,124.1319,1323.0,4.699999999999999,6.1,1.5,570.0894
2024-05-10 22:06:00,77,123.1771,1323.0,4.799999999999997,6.199999999999999,1.3000000000000007,568.7311
2024-05-10 22:09:00,76,123.1771,1323.0,4.699999999999999,6.0,1.3999999999999986,563.1731
2024-05-10 22:15:00,76,123.1771,1323.0,4.699999999999999,6.1,1.3999999999999986,561.4747
2024-05-10 22:18:00,77,124.1319,1323.0,4.699999999999999,6.1,1.3999999999999986,568.452
2024-05-10 22:24:00,77,124.3056,1323.0,4.600000000000001,6.1,1.3999999999999986,570.8433
2024-05-10 22:27:00,77,124.0451,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,576.339
2024-05-10 22:33:00,77,122.743,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,573.1176
2024-05-10 22:36:00,77,124.3056,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,573.0254
2024-05-10 22:39:00,78,126.8229,1324.0,4.799999999999997,6.1,1.5,575.2219
2024-05-10 22:45:00,78,125.9549,1324.0,4.799999999999997,6.1,1.5,576.8049
2024-05-10 22:48:00,77,126.4757,1324.0,4.899999999999999,6.1,1.3999999999999986,577.0858
2024-05-10 22:54:00,77,126.8229,1324.0,4.899999999999999,6.1,1.5,573.5401
2024-05-10 22:57:00,78,128.559,1324.0,4.899999999999999,6.1,1.3999999999999986,584.4652
2024-05-10 23:03:00,78,125.9549,1324.0,4.899999999999999,6.1,1.5,580.1935
2024-05-10 23:06:00,76,125.3472,1324.0,4.800000000000001,6.199999999999999,1.3999999999999986,578.446
2024-05-10 23:09:00,76,120.3993,1324.0,4.699999999999999,6.299999999999999,1.3999999999999986,569.5845
2024-05-10 23:15:00,76,122.0486,1324.0,4.699999999999999,6.299999999999999,1.5,568.7597
2024-05-10 23:18:00,76,121.875,1324.0,4.699999999999999,6.300000000000001,1.5,569.6484
2024-05-10 23:21:00,77,122.0486,1324.0,4.600000000000001,6.199999999999999,1.5,569.486
2024-05-10 23:24:00,76,120.8333,1325.0,4.699999999999999,6.199999999999999,1.5,569.2158
2024-05-10 23:30:00,75,121.007,1325.0,4.699999999999999,6.199999999999999,1.5,568.7986
2024-05-10 23:33:00,76,120.3993,1325.0,4.800000000000001,6.300000000000001,1.3999999999999986,567.957
2024-05-10 23:36:00,76,121.6146,1325.0,4.699999999999999,6.199999999999999,1.3999999999999986,569.3877
2024-05-10 23:39:00,76,121.2674,1325.0,4.699999999999999,6.299999999999999,1.3999999999999986,570.3387
2024-05-10 23:45:00,76,120.2257,1325.0,4.699999999999999,6.199999999999999,1.3999999999999986,570.5427
2024-05-10 23:48:00,75,119.4444,1325.0,4.699999999999999,6.299999999999999,1.3999999999999986,568.4233
2024-05-10 23:51:00,76,113.8021,1325.0,4.699999999999999,6.3999999999999995,1.3000000000000007,565.4982
2024-05-10 23:54:00,73,116.6667,1325.0,4.399999999999999,6.300000000000001,1.3999999999999986,539.7095
2024-05-11 00:00:00,73,117.2743,1325.0,4.399999999999999,6.300000000000001,1.5,548.9376
2024-05-11 00:03:00,73,117.7951,1325.0,4.5,6.300000000000001,1.3999999999999986,552.3036
2024-05-11 00:09:00,74,118.5764,1325.0,4.5,6.200000000000001,1.3999999999999986,549.205
2024-05-11 00:12:00,74,119.7049,1325.0,4.5,6.200000000000001,1.3999999999999986,548.8826
2024-05-11 00:15:00,73,118.4028,1325.0,4.600000000000001,6.200000000000001,1.1999999999999993,549.3914
2024-05-11 00:21:00,73,119.3576,1325.0,4.399999999999999,6.200000000000001,1.3999999999999986,547.8
2024-05-11 00:24:00,74,118.9236,1326.0,4.399999999999999,6.200000000000001,1.5,553.6241
2024-05-11 00:30:00,75,118.9236,1326.0,4.5,6.300000000000001,1.3999999999999986,555.448
2024-05-11 00:33:00,74,120.5729,1326.0,4.399999999999999,6.200000000000001,1.5,555.6633
2024-05-11 00:39:00,74,120.2257,1326.0,4.5,6.200000000000001,1.5,558.599
2024-05-11 00:42:00,74,119.8785,1326.0,4.5,6.200000000000001,1.3999999999999986,557.7334
2024-05-11 00:45:00,75,120.1389,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,563.3647
2024-05-11 00:51:00,75,119.7917,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,563.2618
2024-05-11 00:54:00,76,118.9236,1326.0,4.600000000000001,6.4,1.5,566.3936
2024-05-11 00:57:00,76,118.8368,1326.0,4.599999999999998,6.4,1.5,567.6628
2024-05-11 01:00:00,76,117.7951,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,567.3121
2024-05-11 01:06:00,76,117.6215,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,565.1814
2024-05-11 01:09:00,76,120.3125,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,566.1039
2024-05-11 01:12:00,77,120.8333,1326.0,4.699999999999999,6.4,1.4000000000000021,567.3192
2024-05-11 01:15:00,76,120.3993,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,566.6865
2024-05-11 01:18:00,76,120.8333,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,566.3664
2024-05-11 01:21:00,75,119.2708,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,560.9572
2024-05-11 01:27:00,76,118.0555,1327.0,4.5,6.300000000000001,1.5,559.1226
2024-05-11 01:30:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,559.1057
2024-05-11 01:33:00,76,117.7083,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,558.5873
2024-05-11 01:36:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,560.2401
2024-05-11 01:39:00,75,117.3611,1327.0,4.5,6.300000000000001,1.5,554.5967
2024-05-11 01:45:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,556.1207
2024-05-11 01:48:00,75,117.5347,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,557.3631
2024-05-11 01:51:00,74,117.6215,1327.0,4.599999999999998,6.1,1.4000000000000021,551.521
2024-05-11 01:54:00,75,118.6632,1327.0,4.599999999999998,6.200000000000001,1.4000000000000021,557.56
2024-05-11 02:00:00,75,117.9688,1327.0,4.699999999999999,6.200000000000001,1.3000000000000007,550.9179
2024-05-11 02:03:00,75,116.9271,1327.0,4.699999999999999,6.200000000000001,1.3000000000000007,551.5399
2024-05-11 02:06:00,75,118.4896,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,557.603
2024-05-11 02:12:00,75,117.9688,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.6039
2024-05-11 02:15:00,75,116.3195,1327.0,4.599999999999998,6.199999999999999,1.4000000000000021,550.8229
2024-05-11 02:21:00,75,117.1007,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,552.4301
2024-05-11 02:24:00,75,117.6215,1327.0,4.599999999999998,6.199999999999999,1.4000000000000021,552.9275
2024-05-11 02:27:00,76,119.5313,1328.0,4.699999999999999,6.200000000000001,1.4000000000000021,556.1007
2024-05-11 02:33:00,75,119.0104,1328.0,4.699999999999999,6.200000000000001,1.3000000000000007,556.9696
2024-05-11 02:36:00,74,117.9688,1328.0,4.599999999999998,6.200000000000001,1.4000000000000021,554.8906
2024-05-11 02:42:00,76,117.9688,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,555.8635
2024-05-11 02:45:00,75,120.1389,1328.0,4.699999999999999,6.200000000000001,1.4000000000000021,555.1836
2024-05-11 02:48:00,75,118.8368,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,555.1653
2024-05-11 02:51:00,75,117.5347,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,556.0596
2024-05-11 02:57:00,75,116.7535,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.1765
2024-05-11 03:00:00,75,119.3576,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.6206
2024-05-11 03:06:00,74,118.8368,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,556.2204
2024-05-11 03:09:00,75,119.9653,1328.0,4.699999999999999,6.1,1.3000000000000007,556.158
2024-05-11 03:12:00,75,118.6632,1328.0,4.699999999999999,6.199999999999999,1.3000000000000007,556.9858
2024-05-11 03:18:00,75,118.4028,1328.0,4.599999999999998,6.199999999999999,1.4000000000000021,555.1729
2024-05-11 03:21:00,74,117.5347,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,553.3787
2024-05-11 03:24:00,75,118.5764,1328.0,4.699999999999999,6.199999999999999,1.4000000000000021,556.2402
2024-05-11 03:27:00,75,119.3576,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,558.5985
2024-05-11 03:33:00,76,120.8333,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,559.9233
2024-05-11 03:36:00,74,118.8368,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,559.7881
2024-05-11 03:39:00,75,118.9236,1329.0,4.699999999999999,6.299999999999999,1.3000000000000007,558.7913
2024-05-11 03:42:00,75,118.0555,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,558.407
2024-05-11 03:48:00,75,118.2292,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,558.1244
2024-05-11 03:51:00,73,117.3611,1329.0,4.599999999999998,6.199999999999999,1.3000000000000007,548.1154
2024-05-11 03:57:00,75,116.8403,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,553.2773
2024-05-11 04:00:00,74,118.1424,1329.0,4.599999999999998,6.300000000000001,1.3000000000000007,553.0962
2024-05-11 04:03:00,75,118.4028,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,553.5895
2024-05-11 04:09:00,74,118.5764,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.1719
2024-05-11 04:12:00,73,114.6701,1329.0,4.5,6.300000000000001,1.3999999999999986,545.6016
2024-05-11 04:18:00,73,115.625,1329.0,4.5,6.199999999999999,1.3999999999999986,544.9753
2024-05-11 04:21:00,74,117.5347,1329.0,4.5,6.199999999999999,1.3999999999999986,547.4916
2024-05-11 04:27:00,75,118.2292,1330.0,4.5,6.199999999999999,1.5,554.0233
2024-05-11 04:30:00,75,118.0555,1330.0,4.699999999999999,6.199999999999999,1.4000000000000021,555.689
2024-05-11 04:33:00,75,118.4028,1330.0,4.699999999999999,6.199999999999999,1.3000000000000007,550.1075
2024-05-11 04:39:00,73,118.5764,1330.0,4.600000000000001,6.199999999999999,1.3999999999999986,556.3085
2024-05-11 04:42:00,75,118.4896,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.2318
2024-05-11 04:45:00,75,117.9688,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.085
2024-05-11 04:48:00,75,117.6215,1330.0,4.5,6.299999999999999,1.5,554.4854
2024-05-11 04:54:00,75,116.2326,1330.0,4.699999999999999,6.199999999999999,1.3000000000000007,555.8471
2024-05-11 04:57:00,75,118.0555,1330.0,4.699999999999999,6.299999999999999,1.3000000000000007,557.7896
2024-05-11 05:03:00,75,117.7951,1330.0,4.699999999999999,6.299999999999999,1.4000000000000021,557.3192
2024-05-11 05:06:00,75,119.4444,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,555.1881
2024-05-11 05:09:00,74,118.6632,1330.0,4.5,6.199999999999999,1.3999999999999986,549.7263
2024-05-11 05:15:00,74,118.8368,1330.0,4.599999999999998,6.199999999999999,1.3000000000000007,552.4854
2024-05-11 05:18:00,74,119.5313,1330.0,4.699999999999999,6.199999999999999,1.4000000000000021,553.0703
2024-05-11 05:24:00,74,119.0104,1330.0,4.699999999999999,6.1,1.4000000000000021,554.1294
2024-05-11 05:27:00,74,120.3125,1331.0,4.599999999999998,6.1,1.4000000000000021,554.4196
2024-05-11 05:30:00,74,120.3125,1331.0,4.699999999999999,6.1,1.3000000000000007,549.3691
2024-05-11 05:33:00,74,121.7014,1331.0,4.699999999999999,6.0,1.4000000000000021,552.7277
2024-05-11 05:39:00,74,120.2257,1331.0,4.5,6.1,1.3999999999999986,553.0008
2024-05-11 05:42:00,74,120.6597,1331.0,4.699999999999999,6.199999999999999,1.4000000000000021,551.1399
2024-05-11 05:48:00,74,119.2708,1331.0,4.699999999999999,6.0,1.4000000000000021,542.5958
2024-05-11 05:51:00,73,118.9236,1331.0,4.599999999999998,6.1,1.3000000000000007,545.6197
2024-05-11 05:54:00,72,119.0972,1331.0,4.5,6.0,1.2999999999999972,541.1947
2024-05-11 06:00:00,72,120.6597,1331.0,4.5,6.0,1.3000000000000007,541.779
2024-05-11 06:03:00,73,120.7465,1331.0,4.600000000000001,6.0,1.2999999999999972,548.4467
2024-05-11 06:06:00,74,122.309,1331.0,4.600000000000001,6.0,1.2999999999999972,547.6718
2024-05-11 06:09:00,74,120.6597,1331.0,4.600000000000001,6.0,1.3999999999999986,548.6821
2024-05-11 06:15:00,74,119.7049,1331.0,4.5,6.1,1.3999999999999986,548.8844
2024-05-11 06:18:00,73,117.3611,1331.0,4.5,6.0,1.1999999999999993,537.8405
2024-05-11 06:24:00,73,117.3611,1331.0,4.600000000000001,5.9,1.1999999999999993,539.7475
2024-05-11 06:27:00,73,117.9688,1332.0,4.5,6.1,1.3000000000000007,537.5967
2024-05-11 06:30:00,73,121.9618,1332.0,4.5,6.0,1.5,544.8948
2024-05-11 06:36:00,74,120.3125,1332.0,4.600000000000001,6.0,1.3999999999999986,547.1175
2024-05-11 06:39:00,74,121.7014,1332.0,4.5,5.9,1.3999999999999986,547.2748
2024-05-11 06:45:00,75,119.9653,1332.0,4.5,6.0,1.5,551.7502
2024-05-11 06:48:00,74,118.4028,1332.0,4.600000000000001,6.0,1.3999999999999986,548.2814
2024-05-11 06:51:00,74,118.2292,1332.0,4.600000000000001,6.1,1.3999999999999986,547.451
2024-05-11 06:54:00,74,120.3125,1332.0,4.699999999999999,6.1,1.3000000000000007,549.3826
2024-05-11 07:00:00,74,120.2257,1332.0,4.699999999999999,6.1,1.3000000000000007,549.3003
2024-05-11 07:03:00,75,128.4722,1332.0,4.600000000000001,5.9,1.5,558.001
2024-05-11 07:09:00,74,126.7361,1332.0,4.600000000000001,6.0,1.5,558.3251
2024-05-11 07:12:00,75,126.9097,1332.0,4.699999999999999,5.9,1.4000000000000021,556.8477
2024-05-11 07:15:00,75,125.8681,1332.0,4.699999999999999,5.800000000000001,1.4000000000000021,554.5259
2024-05-11 07:21:00,75,125.9549,1332.0,4.699999999999999,5.9,1.4000000000000021,553.293
2024-05-11 07:24:00,73,125.3472,1333.0,4.5,5.9,1.3999999999999986,548.3124
2024-05-11 07:30:00,73,125.9549,1333.0,4.600000000000001,5.9,1.3999999999999986,544.6022
2024-05-11 07:33:00,74,127.5174,1333.0,4.600000000000001,5.8,1.3999999999999986,549.4442
2024-05-11 07:36:00,74,127.1701,1333.0,4.699999999999999,5.9,1.4000000000000021,553.288
2024-05-11 07:39:00,75,127.6042,1333.0,4.599999999999998,5.9,1.4000000000000021,557.4773
2024-05-11 07:45:00,75,127.6042,1333.0,4.699999999999999,5.9,1.4000000000000021,559.5779
2024-05-11 07:48:00,75,129.4271,1333.0,4.699999999999999,5.9,1.4000000000000021,561.0446
2024-05-11 07:51:00,76,130.1215,1333.0,4.800000000000001,5.9,1.3999999999999986,565.9697
2024-05-11 07:57:00,76,129.3403,1333.0,4.800000000000001,5.9,1.3999999999999986,564.4229
2024-05-11 08:00:00,76,128.3854,1333.0,4.800000000000001,5.9,1.3999999999999986,563.3298
2024-05-11 08:06:00,76,129.5139,1333.0,4.800000000000001,5.9,1.3999999999999986,565.4006
2024-05-11 08:09:00,76,128.6458,1333.0,4.800000000000001,5.9,1.5,565.3348
2024-05-11 08:15:00,76,129.0799,1333.0,4.800000000000001,5.9,1.5,565.7643
2024-05-11 08:18:00,76,129.7743,1333.0,4.800000000000001,5.9,1.3999999999999986,564.6422
2024-05-11 08:21:00,76,129.8611,1334.0,4.699999999999999,5.9,1.5,563.9319
2024-05-11 08:27:00,76,130.9896,1334.0,4.800000000000001,5.9,1.3999999999999986,563.8684
2024-05-11 08:30:00,77,132.5521,1334.0,4.899999999999999,5.9,1.6000000000000014,575.519
2024-05-11 08:36:00,77,132.2917,1334.0,5.0,5.9,1.5,577.3723
2024-05-11 08:39:00,77,130.1215,1334.0,4.899999999999999,6.0,1.5,578.2611
2024-05-11 08:45:00,77,130.3819,1334.0,4.899999999999999,6.0,1.6000000000000014,577.7905
2024-05-11 08:48:00,78,130.6424,1334.0,4.899999999999999,5.9,1.6000000000000014,584.5679
2024-05-11 08:51:00,78,132.4653,1334.0,5.0,5.9,1.5,585.2231
2024-05-11 08:57:00,79,133.8542,1334.0,5.100000000000001,5.9,1.3999999999999986,582.9107
2024-05-11 09:00:00,78,134.4618,1334.0,5.100000000000001,6.0,1.5,592.0963
2024-05-11 09:06:00,79,144.2708,1334.0,5.100000000000001,5.9,1.5,597.2552
2024-05-11 09:09:00,81,146.441,1334.0,5.099999999999998,5.8,1.8000000000000007,615.5512
2024-05-11 09:12:00,80,147.2222,1334.0,5.199999999999999,5.6000000000000005,1.4999999999999964,611.6622
2024-05-11 09:18:00,81,145.0521,1334.0,5.199999999999999,5.6000000000000005,1.5999999999999979,610.6594
2024-05-11 09:21:00,80,148.3507,1335.0,5.300000000000001,5.8,1.6999999999999993,611.0555
2024-05-11 09:27:00,83,148.9583,1335.0,5.300000000000001,5.8,1.6999999999999993,621.4618
2024-05-11 09:30:00,84,148.8715,1335.0,5.600000000000001,6.0,1.7999999999999972,646.4132
2024-05-11 09:36:00,86,148.4375,1335.0,5.600000000000001,6.0,1.7999999999999972,650.2499
2024-05-11 09:39:00,86,146.875,1335.0,5.5,6.1,1.6000000000000014,641.4165
2024-05-11 09:42:00,83,144.184,1335.0,5.5,6.0,1.6000000000000014,641.682
2024-05-11 09:48:00,84,144.6181,1335.0,5.5,6.1,1.6000000000000014,636.1499
2024-05-11 09:51:00,85,142.5347,1335.0,5.600000000000001,6.1,1.6000000000000014,637.3094
2024-05-11 09:57:00,85,142.9688,1335.0,5.5,6.1,1.6000000000000014,636.7302
2024-05-11 10:00:00,84,143.6632,1335.0,5.399999999999999,6.1,1.7000000000000028,635.8828
2024-05-11 10:03:00,87,144.5313,1335.0,5.600000000000001,6.1,1.7999999999999972,649.1014
2024-05-11 10:12:00,83,144.6181,1335.0,5.600000000000001,6.0,1.6999999999999957,637.0656
2024-05-11 10:18:00,84,145.4861,1335.0,5.600000000000001,6.1,1.6000000000000014,640.6951
2024-05-11 10:21:00,86,143.4028,1336.0,5.5,6.1,1.6000000000000014,640.3298
2024-05-11 10:27:00,84,142.3611,1336.0,5.5,6.199999999999999,1.6000000000000014,638.4955
2024-05-11 10:30:00,86,142.5347,1336.0,5.5,6.199999999999999,1.6000000000000014,636.0809
2024-05-11 10:33:00,87,145.7465,1336.0,5.5,6.1,1.6999999999999957,642.5568
2024-05-11 10:39:00,86,146.1806,1336.0,5.600000000000001,6.200000000000001,1.6999999999999957,643.0966
2024-05-11 10:42:00,85,145.4861,1336.0,5.599999999999998,6.1000000000000005,1.8000000000000007,649.4739
2024-05-11 10:48:00,86,144.9653,1336.0,5.599999999999998,6.200000000000001,1.8000000000000007,651.8472
2024-05-11 10:51:00,84,145.1389,1336.0,5.699999999999999,6.300000000000001,1.8000000000000007,651.2087
2024-05-11 10:57:00,84,145.3993,1336.0,5.699999999999999,6.2,1.8000000000000007,652.6132
2024-05-11 11:00:00,87,145.7465,1336.0,5.699999999999999,6.2,1.8000000000000007,651.7021
2024-05-11 11:03:00,88,146.2674,1336.0,5.699999999999999,6.200000000000001,1.8000000000000007,655.9516
2024-05-11 11:09:00,87,145.5729,1336.0,5.699999999999999,6.200000000000001,1.8000000000000007,655.0098
2024-05-11 11:12:00,87,147.9167,1336.0,5.699999999999999,6.200000000000001,1.6999999999999993,657.7811
2024-05-11 11:18:00,88,148.4375,1336.0,5.699999999999999,6.200000000000001,1.9000000000000021,658.9362
2024-05-11 11:21:00,88,149.0451,1336.0,5.800000000000001,6.200000000000001,1.8000000000000007,657.429
2024-05-11 11:24:00,85,147.0486,1337.0,5.800000000000001,6.200000000000001,1.8000000000000007,660.9092
2024-05-11 11:30:00,89,148.6111,1337.0,5.699999999999999,6.200000000000001,1.8000000000000007,663.0309
2024-05-11 11:33:00,83,127.6042,1337.0,5.599999999999998,6.6000000000000005,1.3000000000000007,623.2654
2024-05-11 11:39:00,82,128.9063,1337.0,5.5,6.6000000000000005,1.3999999999999986,623.4115
2024-05-11 11:42:00,83,126.9097,1337.0,5.399999999999999,6.6000000000000005,1.5,622.553
2024-05-11 11:45:00,83,126.8229,1337.0,5.399999999999999,6.6000000000000005,1.5,621.6321
2024-05-11 11:48:00,82,128.3854,1337.0,5.399999999999999,6.500000000000001,1.6000000000000014,620.5208
2024-05-11 11:54:00,82,128.0382,1337.0,5.299999999999997,6.500000000000001,1.6000000000000014,619.3195
2024-05-11 11:57:00,82,125.8681,1337.0,5.299999999999997,6.6000000000000005,1.6000000000000014,613.9558
2024-05-11 12:03:00,82,126.0417,1337.0,5.399999999999999,6.6000000000000005,1.5,612.1765
2024-05-11 12:06:00,80,126.4757,1337.0,5.199999999999999,6.500000000000001,1.5999999999999979,612.4617
2024-05-11 12:09:00,82,127.0833,1337.0,5.199999999999999,6.500000000000001,1.5999999999999979,613.4655
2024-05-11 12:12:00,83,125.7813,1337.0,5.199999999999999,6.7,1.4999999999999964,608.545
2024-05-11 12:18:00,81,126.7361,1337.0,5.199999999999999,6.6000000000000005,1.5999999999999979,610.7849
2024-05-11 12:21:00,80,126.2153,1337.0,5.299999999999997,6.500000000000001,1.5,609.5572
2024-05-11 12:24:00,81,126.3889,1337.0,5.300000000000001,6.6000000000000005,1.6999999999999993,611.2402
2024-05-11 12:27:00,81,125.9549,1338.0,5.299999999999997,6.6000000000000005,1.3999999999999986,609.8264
2024-05-11 12:33:00,82,126.2153,1338.0,5.299999999999997,6.6000000000000005,1.5,609.9978
2024-05-11 12:36:00,82,126.6493,1338.0,5.299999999999997,6.500000000000001,1.5,609.9349
2024-05-11 12:39:00,82,126.7361,1338.0,5.199999999999999,6.5,1.5999999999999979,610.1179
2024-05-11 12:45:00,81,127.0833,1338.0,5.299999999999997,6.6000000000000005,1.5,612.4828
2024-05-11 12:48:00,82,127.1701,1338.0,5.199999999999999,6.6000000000000005,1.5999999999999979,610.8586
2024-05-11 12:51:00,81,125.434,1338.0,5.299999999999997,6.6000000000000005,1.3999999999999986,611.3556
2024-05-11 12:54:00,81,126.9097,1338.0,5.100000000000001,6.6000000000000005,1.6999999999999993,608.234
2024-05-11 13:00:00,81,127.9514,1338.0,5.300000000000001,6.5,1.4999999999999964,616.6338
2024-05-11 13:03:00,81,125.0868,1338.0,5.099999999999998,6.4,1.5999999999999979,600.6652
2024-05-11 13:09:00,79,124.6528,1338.0,5.199999999999999,6.5,1.4999999999999964,602.1617
2024-05-11 13:12:00,80,125.7813,1338.0,5.100000000000001,6.5,1.4999999999999964,602.4987
2024-05-11 13:15:00,81,126.6493,1338.0,5.199999999999999,6.4,1.4999999999999964,606.7617
2024-05-11 13:21:00,80,126.3021,1338.0,5.199999999999999,6.5,1.4999999999999964,608.5881
2024-05-11 13:24:00,81,127.0833,1339.0,5.199999999999999,6.5,1.5999999999999979,607.3516
2024-05-11 13:30:00,81,128.2118,1339.0,5.199999999999999,6.5,1.5999999999999979,608.1436
2024-05-11 13:33:00,82,128.125,1339.0,5.100000000000001,6.5,1.5999999999999979,609.9034
2024-05-11 13:39:00,81,128.9063,1339.0,5.299999999999997,6.5,1.6000000000000014,611.5204
2024-05-11 13:42:00,81,128.125,1339.0,5.100000000000001,6.5,1.6999999999999993,611.465
2024-05-11 13:45:00,82,128.2118,1339.0,5.299999999999997,6.5,1.6000000000000014,612.4202
2024-05-11 13:51:00,82,127.6042,1339.0,5.199999999999999,6.5,1.6999999999999993,612.2679
2024-05-11 13:54:00,82,128.0382,1339.0,5.399999999999999,6.5,1.6000000000000014,611.041
2024-05-11 13:57:00,82,127.5174,1339.0,5.300000000000001,6.4,1.4999999999999964,609.0873
2024-05-11 14:00:00,82,126.6493,1339.0,5.299999999999997,6.5,1.5,604.239
2024-05-11 14:06:00,81,127.691,1339.0,5.199999999999999,6.5,1.4999999999999964,605.6124
2024-05-11 14:09:00,81,128.4722,1339.0,5.299999999999997,6.4,1.6000000000000014,608.6333
2024-05-11 14:15:00,82,129.0799,1339.0,5.199999999999999,6.4,1.5999999999999979,607.9827
2024-05-11 14:18:00,80,130.5556,1339.0,5.299999999999997,6.4,1.5,611.59
2024-05-11 14:21:00,82,129.5139,1340.0,5.299999999999997,6.4,1.6000000000000014,606.4675
2024-05-11 14:27:00,82,130.2951,1340.0,5.199999999999999,6.300000000000001,1.5999999999999979,608.2958
2024-05-11 14:30:00,82,131.25,1340.0,5.199999999999999,6.200000000000001,1.5999999999999979,610.1147
2024-05-11 14:36:00,82,132.1181,1340.0,5.299999999999997,6.300000000000001,1.6000000000000014,610.1173
2024-05-11 14:39:00,83,129.8611,1340.0,5.299999999999997,6.5,1.6000000000000014,612.9731
2024-05-11 14:45:00,81,130.2083,1340.0,5.299999999999997,6.5,1.6000000000000014,613.0216
2024-05-11 14:48:00,81,129.5139,1340.0,5.299999999999997,6.4,1.3999999999999986,604.2162
2024-05-11 14:51:00,81,128.4722,1340.0,5.199999999999999,6.4,1.4999999999999964,601.3232
2024-05-11 14:57:00,80,129.2535,1340.0,5.199999999999999,6.300000000000001,1.4999999999999964,604.1755
2024-05-11 15:00:00,80,129.8611,1340.0,5.100000000000001,6.300000000000001,1.5999999999999979,604.1862
2024-05-11 15:06:00,81,129.8611,1340.0,5.299999999999997,6.300000000000001,1.6000000000000014,603.5715
2024-05-11 15:09:00,81,130.6424,1340.0,5.100000000000001,6.200000000000001,1.5999999999999979,605.1394
2024-05-11 15:15:00,81,130.2083,1340.0,5.199999999999999,6.4,1.5999999999999979,604.5192
2024-05-11 15:18:00,80,131.0764,1340.0,5.299999999999997,6.300000000000001,1.5,603.5874
2024-05-11 15:21:00,82,132.1181,1340.0,5.199999999999999,6.300000000000001,1.6000000000000014,610.1102
2024-05-11 15:27:00,81,131.9444,1341.0,5.300000000000001,6.300000000000001,1.5,607.8572
2024-05-11 15:30:00,81,131.0764,1341.0,5.300000000000001,6.300000000000001,1.5,608.5255
2024-05-11 15:36:00,80,131.1632,1341.0,5.300000000000001,6.300000000000001,1.5,609.0449
2024-05-11 15:39:00,81,131.9444,1341.0,5.300000000000001,6.300000000000001,1.5,610.6649
2024-05-11 15:42:00,82,130.6424,1341.0,5.300000000000001,6.4,1.5,610.0182
2024-05-11 15:48:00,81,131.5104,1341.0,5.300000000000001,6.300000000000001,1.5,610.2137
2024-05-11 15:51:00,81,129.9479,1341.0,5.300000000000001,6.300000000000001,1.5,609.3918
2024-05-11 15:57:00,82,130.1215,1341.0,5.300000000000001,6.4,1.5,609.3796
2024-05-11 16:00:00,78,124.7396,1341.0,4.899999999999999,6.200000000000001,1.4000000000000021,585.082
2024-05-11 16:06:00,81,140.5382,1341.0,5.0,6.1000000000000005,1.4999999999999964,588.5238
2024-05-11 16:09:00,83,142.7951,1341.0,5.199999999999999,6.0,1.7000000000000028,620.7517
2024-05-11 16:12:00,84,144.5313,1341.0,5.5,6.000000000000001,1.6999999999999993,640.7367
2024-05-11 16:18:00,85,145.4861,1341.0,5.5,6.000000000000001,1.8000000000000007,640.6794
2024-05-11 16:21:00,93,168.1423,1341.0,5.699999999999999,5.800000000000001,2.3999999999999986,706.0284
2024-05-11 16:27:00,93,165.7986,1342.0,5.900000000000002,5.9,2.400000000000002,714.4482
2024-05-11 16:30:00,93,141.9271,1342.0,6.400000000000002,6.2,1.8999999999999986,693.6532
2024-05-11 16:33:00,87,136.7188,1342.0,5.699999999999999,6.7,1.7000000000000028,661.7844
2024-05-11 16:39:00,89,136.8924,1342.0,5.699999999999999,6.7,1.7000000000000028,661.8245
2024-05-11 16:42:00,89,140.5382,1342.0,5.699999999999999,6.6,2.0,675.718
2024-05-11 16:48:00,88,137.6736,1342.0,5.800000000000001,6.6,1.7999999999999972,673.1298
2024-05-11 16:51:00,87,134.5486,1342.0,5.800000000000001,6.800000000000001,1.6999999999999957,663.4615
2024-05-11 16:54:00,89,134.7222,1342.0,5.699999999999999,6.800000000000001,1.7999999999999972,665.5329
2024-05-11 16:57:00,83,126.4757,1342.0,5.699999999999999,6.8,1.7000000000000028,645.4114
2024-05-11 17:03:00,87,138.8021,1342.0,5.599999999999998,6.5,1.8999999999999986,666.3527
2024-05-11 17:06:00,84,128.9063,1342.0,5.5,6.8,1.6999999999999993,638.1636
2024-05-11 17:12:00,83,129.4271,1342.0,5.400000000000002,6.7,1.4999999999999964,631.0471
2024-05-11 17:15:00,84,131.5104,1342.0,5.300000000000001,6.7,1.5999999999999979,631.7148
2024-05-11 17:18:00,84,130.7292,1342.0,5.199999999999999,6.7,1.6999999999999993,635.2026
2024-05-11 17:24:00,83,130.2083,1342.0,5.5,6.7,1.5999999999999979,633.9965
2024-05-11 17:27:00,83,126.4757,1343.0,5.199999999999999,6.6000000000000005,1.5999999999999979,626.3233
2024-05-11 17:33:00,81,125.0868,1343.0,5.300000000000001,6.7,1.5999999999999979,625.2986
2024-05-11 17:36:00,82,126.3021,1343.0,5.100000000000001,6.6,1.6000000000000014,618.6838
2024-05-11 17:42:00,83,125.0868,1343.0,5.100000000000001,6.699999999999999,1.6000000000000014,617.1332
2024-05-11 17:45:00,82,126.2153,1343.0,5.300000000000001,6.6,1.6000000000000014,616.421
2024-05-11 17:48:00,82,128.0382,1343.0,5.300000000000001,6.6,1.5999999999999979,629.5843
2024-05-11 17:54:00,83,128.9063,1343.0,5.100000000000001,6.7,1.6999999999999957,629.2499
2024-05-11 17:57:00,83,127.6042,1343.0,5.199999999999999,6.8,1.5999999999999979,626.8589
2024-05-11 18:00:00,83,127.1701,1343.0,5.199999999999999,6.7,1.5999999999999979,628.2962
2024-05-11 18:03:00,83,126.7361,1343.0,5.100000000000001,6.6000000000000005,1.6000000000000014,616.7708
2024-05-11 18:09:00,82,127.1701,1343.0,5.100000000000001,6.6000000000000005,1.6000000000000014,614.472
2024-05-11 18:12:00,82,127.5174,1343.0,5.100000000000001,6.500000000000001,1.6000000000000014,616.4491
2024-05-11 18:18:00,82,128.8194,1343.0,5.100000000000001,6.500000000000001,1.6000000000000014,614.9201
2024-05-11 18:21:00,81,128.2118,1343.0,5.100000000000001,6.500000000000001,1.5,613.0817
2024-05-11 18:24:00,82,127.7778,1344.0,5.100000000000001,6.6000000000000005,1.5,611.9556
2024-05-11 18:30:00,82,127.5174,1344.0,5.199999999999999,6.500000000000001,1.4000000000000021,611.8207
2024-05-11 18:33:00,82,126.0417,1344.0,5.0,6.500000000000001,1.6000000000000014,610.2391
2024-05-11 18:39:00,82,125.7813,1344.0,5.0,6.500000000000001,1.6000000000000014,610.3381
2024-05-11 18:42:00,81,125.6076,1344.0,5.100000000000001,6.6000000000000005,1.5,607.8057
2024-05-11 18:48:00,82,125.8681,1344.0,5.100000000000001,6.5,1.5,609.2305
2024-05-11 18:51:00,82,125.8681,1344.0,5.100000000000001,6.5,1.6000000000000014,615.1113
2024-05-11 18:54:00,80,123.6979,1344.0,5.100000000000001,6.6000000000000005,1.5,607.972
2024-05-11 19:00:00,82,124.9132,1344.0,5.100000000000001,6.500000000000001,1.5,607.8353
2024-05-11 19:03:00,82,126.4757,1344.0,5.100000000000001,6.6000000000000005,1.5,611.9203
2024-05-11 19:09:00,80,126.0417,1344.0,5.100000000000001,6.6000000000000005,1.5,611.3601
2024-05-11 19:12:00,82,127.0833,1344.0,5.100000000000001,6.6000000000000005,1.5,612.9631
2024-05-11 19:15:00,83,126.3021,1344.0,5.100000000000001,6.500000000000001,1.5,612.4274
2024-05-11 19:21:00,80,127.1701,1344.0,5.0,6.6000000000000005,1.6000000000000014,611.9163
2024-05-11 19:24:00,82,127.3438,1345.0,5.100000000000001,6.6000000000000005,1.6000000000000014,615.0458
2024-05-11 19:30:00,80,126.2153,1345.0,5.199999999999999,6.6000000000000005,1.5000000000000036,613.6382
2024-05-11 19:33:00,81,125.1736,1345.0,5.100000000000001,6.500000000000001,1.5,605.4138
2024-05-11 19:39:00,81,125.3472,1345.0,5.100000000000001,6.6000000000000005,1.5,607.5613
2024-05-11 19:42:00,80,127.6042,1345.0,5.0,6.500000000000001,1.5,608.8169
2024-05-11 19:45:00,82,125.0,1345.0,5.100000000000001,6.500000000000001,1.5,605.9446
2024-05-11 19:51:00,81,125.434,1345.0,5.0,6.6000000000000005,1.6000000000000014,608.9861
2024-05-11 19:54:00,80,126.9097,1345.0,4.899999999999999,6.5,1.6000000000000014,607.5482
2024-05-11 20:00:00,81,127.0833,1345.0,5.0,6.4,1.6000000000000014,610.631
2024-05-11 20:03:00,80,126.7361,1345.0,5.100000000000001,6.4,1.5,606.9955
2024-05-11 20:09:00,80,124.566,1345.0,5.100000000000001,6.4,1.3999999999999986,601.6421
2024-05-11 20:12:00,81,124.566,1345.0,5.0,6.4,1.5,604.4957
2024-05-11 20:15:00,81,125.3472,1345.0,5.0,6.4,1.5,603.0234
2024-05-11 20:21:00,80,125.5208,1345.0,5.0,6.4,1.5,604.1501
2024-05-11 20:24:00,80,124.6528,1345.0,5.0,6.500000000000001,1.5,603.8828
2024-05-11 20:27:00,81,125.0868,1346.0,5.0,6.500000000000001,1.5,603.8387
2024-05-11 20:30:00,80,124.566,1346.0,5.0,6.500000000000001,1.5,603.6992
2024-05-11 20:33:00,81,125.434,1346.0,5.0,6.6000000000000005,1.6000000000000014,607.1924
2024-05-11 20:36:00,81,125.5208,1346.0,5.200000000000003,6.6000000000000005,1.6000000000000014,604.6477
2024-05-11 20:42:00,80,123.6979,1346.0,5.100000000000001,6.6000000000000005,1.5,604.7534
2024-05-11 20:45:00,80,123.1771,1346.0,5.0,6.4,1.5,595.5516
2024-05-11 20:51:00,81,123.8715,1346.0,5.100000000000001,6.4,1.3999999999999986,597.5254
2024-05-11 20:54:00,78,125.5208,1346.0,5.200000000000003,6.300000000000001,1.3999999999999986,596.6644
2024-05-11 21:00:00,80,126.3889,1346.0,5.0,6.300000000000001,1.5,598.4109
2024-05-11 21:03:00,79,124.4792,1346.0,5.200000000000003,6.300000000000001,1.3999999999999986,593.8804
2024-05-11 21:06:00,78,123.6111,1346.0,5.100000000000001,6.300000000000001,1.5,592.8098
2024-05-11 21:12:00,79,122.9167,1346.0,5.100000000000001,6.300000000000001,1.2999999999999972,593.7706
2024-05-11 21:15:00,79,126.3021,1346.0,5.100000000000001,6.300000000000001,1.5,595.2528
2024-05-11 21:21:00,78,125.434,1346.0,5.100000000000001,6.300000000000001,1.3999999999999986,595.5246
2024-05-11 21:24:00,80,125.434,1347.0,5.0,6.300000000000001,1.6000000000000014,592.2169
2024-05-11 21:30:00,78,123.2639,1347.0,5.0,6.300000000000001,1.3999999999999986,590.9341
2024-05-11 21:33:00,77,123.0035,1347.0,5.100000000000001,6.4,1.3999999999999986,589.4955
2024-05-11 21:36:00,78,125.0868,1347.0,5.0,6.300000000000001,1.3999999999999986,583.9379
2024-05-11 21:42:00,78,124.7396,1347.0,4.900000000000002,6.300000000000001,1.4999999999999964,585.0688
2024-05-11 21:45:00,78,124.2188,1347.0,5.0,6.200000000000001,1.3999999999999986,584.8735
2024-05-11 21:51:00,78,124.2188,1347.0,5.100000000000001,6.200000000000001,1.2999999999999972,586.5258
2024-05-11 21:54:00,78,124.4792,1347.0,5.0,6.200000000000001,1.3999999999999986,586.9545
2024-05-11 21:57:00,79,123.2639,1347.0,5.099999999999998,6.300000000000001,1.3999999999999986,586.3495
2024-05-11 22:03:00,78,124.0451,1347.0,5.099999999999998,6.300000000000001,1.3999999999999986,582.7726
2024-05-11 22:06:00,79,124.4792,1347.0,5.0,6.300000000000001,1.4999999999999964,584.2919
2024-05-11 22:12:00,78,125.0,1347.0,5.0,6.200000000000001,1.4999999999999964,586.729
2024-05-11 22:15:00,79,125.1736,1347.0,5.0,6.200000000000001,1.4999999999999964,584.7003
2024-05-11 22:21:00,79,123.7847,1347.0,5.0,6.200000000000001,1.4999999999999964,584.6046
2024-05-11 22:24:00,78,123.1771,1347.0,4.900000000000002,6.200000000000001,1.4999999999999964,581.817
2024-05-11 22:27:00,79,124.3056,1348.0,4.900000000000002,6.200000000000001,1.4999999999999964,584.837
2024-05-11 22:33:00,78,124.6528,1348.0,5.0,6.200000000000001,1.4999999999999964,585.0427
2024-05-11 22:36:00,78,124.6528,1348.0,5.099999999999998,6.300000000000001,1.3999999999999986,585.9402
2024-05-11 22:42:00,79,124.4792,1348.0,5.0,6.300000000000001,1.4999999999999964,584.5026
2024-05-11 22:45:00,78,125.0868,1348.0,4.900000000000002,6.200000000000001,1.4999999999999964,583.6394
2024-05-11 23:00:00,79,123.6111,1348.0,5.0,6.300000000000001,1.4000000000000021,579.9426
2024-05-11 23:03:00,77,118.0555,1348.0,5.0,6.199999999999999,1.3000000000000007,575.1625
2024-05-11 23:06:00,76,112.3264,1348.0,4.899999999999999,6.6000000000000005,1.3000000000000007,564.9152
2024-05-11 23:12:00,75,112.5,1348.0,4.800000000000001,6.6000000000000005,1.3999999999999986,564.3632
2024-05-11 23:15:00,76,125.9549,1348.0,4.800000000000001,6.500000000000001,1.5,564.4131
2024-05-11 23:18:00,78,128.559,1348.0,4.700000000000003,6.2,1.5,587.8514
2024-05-11 23:24:00,79,129.3403,1348.0,4.700000000000003,6.2,1.6000000000000014,584.0837
2024-05-11 23:27:00,78,127.3438,1349.0,4.800000000000001,6.200000000000001,1.5,590.8733
2024-05-11 23:33:00,80,129.8611,1349.0,4.800000000000001,6.200000000000001,1.5,590.6603
2024-05-11 23:36:00,80,131.5972,1349.0,4.899999999999999,6.2,1.5000000000000036,594.9807
2024-05-11 23:42:00,79,129.7743,1349.0,4.899999999999999,6.200000000000001,1.5999999999999979,600.6132
2024-05-11 23:45:00,81,132.7257,1349.0,5.0,6.1000000000000005,1.5999999999999979,602.2637
2024-05-11 23:48:00,81,135.3299,1349.0,5.199999999999999,6.1000000000000005,1.5,609.0353
2024-05-11 23:54:00,80,134.0278,1349.0,5.199999999999999,6.2,1.5,608.4568
2024-05-11 23:57:00,81,133.2465,1349.0,5.199999999999999,6.1000000000000005,1.3999999999999986,602.6982
2024-05-12 00:03:00,79,132.0313,1349.0,5.0,6.1000000000000005,1.5999999999999979,602.3606
2024-05-12 00:06:00,80,132.2917,1349.0,5.0,6.200000000000001,1.5999999999999979,604.3409
2024-05-12 00:21:00,80,134.0278,1349.0,5.0,6.1000000000000005,1.4999999999999964,603.0747
2024-05-12 00:24:00,81,132.5521,1349.0,5.0,6.2,1.6999999999999993,602.2332
2024-05-12 00:27:00,79,131.8576,1350.0,5.0,6.1000000000000005,1.4999999999999964,598.3942
2024-05-12 00:33:00,80,128.125,1350.0,5.0,6.200000000000001,1.4999999999999964,594.46
2024-05-12 00:36:00,79,128.9063,1350.0,4.899999999999999,6.300000000000001,1.5999999999999979,595.553
2024-05-12 00:39:00,80,129.6875,1350.0,5.0,6.200000000000001,1.4999999999999964,594.8875
2024-05-12 00:42:00,80,132.8125,1350.0,5.0,6.1000000000000005,1.4999999999999964,601.8861
2024-05-12 00:48:00,81,132.3785,1350.0,5.099999999999998,6.1000000000000005,1.3999999999999986,601.3925
2024-05-12 00:51:00,81,132.8125,1350.0,5.0,6.1000000000000005,1.6999999999999993,606.2672
2024-05-12 00:54:00,81,131.4236,1350.0,5.099999999999998,6.1000000000000005,1.3999999999999986,605.1829
2024-05-12 00:57:00,80,132.1181,1350.0,5.099999999999998,6.1000000000000005,1.5,603.7115
2024-05-12 01:03:00,80,131.9444,1350.0,5.0,6.200000000000001,1.6999999999999993,604.5382
2024-05-12 01:06:00,80,131.9444,1350.0,5.0,6.200000000000001,1.4999999999999964,602.5381
2024-05-12 01:09:00,80,131.4236,1350.0,5.0,6.200000000000001,1.5999999999999979,605.6377
2024-05-12 01:15:00,80,128.0382,1350.0,5.099999999999998,6.300000000000001,1.3999999999999986,604.9619
2024-05-12 01:18:00,82,131.9444,1350.0,5.0,6.200000000000001,1.6999999999999993,607.5863
2024-05-12 01:24:00,80,131.25,1350.0,5.0,6.200000000000001,1.5999999999999979,606.3395
2024-05-12 01:27:00,81,130.5556,1351.0,5.0,6.300000000000001,1.5999999999999979,606.8956
2024-05-12 01:33:00,79,130.7292,1351.0,5.0,6.200000000000001,1.4999999999999964,606.8382
2024-05-12 01:36:00,80,131.0764,1351.0,5.0,6.300000000000001,1.5999999999999979,606.8309
2024-05-12 01:39:00,80,131.1632,1351.0,5.0,6.300000000000001,1.4999999999999964,604.442
2024-05-12 01:45:00,81,130.2083,1351.0,5.0,6.200000000000001,1.5999999999999979,606.6412
2024-05-12 01:48:00,80,128.8194,1351.0,5.0,6.200000000000001,1.4999999999999964,601.6415
2024-05-12 01:54:00,81,129.9479,1351.0,5.0,6.200000000000001,1.4999999999999964,602.0551
2024-05-12 01:57:00,79,129.8611,1351.0,5.0,6.200000000000001,1.4999999999999964,600.3389
2024-05-12 02:00:00,82,130.2083,1351.0,5.199999999999999,6.300000000000001,1.5,607.5554
2024-05-12 02:06:00,80,129.6875,1351.0,5.0,6.300000000000001,1.4999999999999964,605.7029
2024-05-12 02:09:00,81,127.9514,1351.0,5.0,6.4,1.4999999999999964,601.2129
2024-05-12 02:15:00,79,128.0382,1351.0,5.0,6.300000000000001,1.5999999999999979,607.0118
2024-05-12 02:18:00,80,128.2118,1351.0,5.0,6.4,1.5999999999999979,606.2242
2024-05-12 02:24:00,81,128.559,1351.0,5.0,6.4,1.5999999999999979,605.9404
2024-05-12 02:27:00,81,129.6875,1352.0,5.0,6.4,1.4999999999999964,607.1116
2024-05-12 02:30:00,81,129.7743,1352.0,5.0,6.4,1.5999999999999979,609.2684
2024-05-12 02:36:00,82,130.2083,1352.0,5.0,6.4,1.6999999999999993,611.1674
2024-05-12 02:39:00,79,128.9063,1352.0,5.099999999999998,6.4,1.3999999999999986,607.0261
2024-05-12 02:45:00,80,128.3854,1352.0,5.0,6.300000000000001,1.4999999999999964,607.3819
2024-05-12 02:48:00,80,128.559,1352.0,5.0,6.4,1.4999999999999964,604.194
2024-05-12 03:03:00,81,129.6875,1352.0,5.0,6.4,1.5999999999999979,608.7837
2024-05-12 03:06:00,80,129.6875,1352.0,5.0,6.300000000000001,1.5999999999999979,608.1449
2024-05-12 03:09:00,80,129.8611,1352.0,5.0,6.300000000000001,1.5999999999999979,605.863
2024-05-12 03:15:00,81,130.7292,1352.0,5.0,6.300000000000001,1.5999999999999979,607.672
2024-05-12 03:18:00,80,129.0799,1352.0,5.0,6.300000000000001,1.5999999999999979,608.1382
2024-05-12 03:21:00,80,129.7743,1352.0,5.099999999999998,6.300000000000001,1.5,607.2477
2024-05-12 03:24:00,82,129.3403,1353.0,5.099999999999998,6.4,1.6000000000000014,611.4038
2024-05-12 03:30:00,81,128.6458,1353.0,5.0,6.4,1.6999999999999993,611.3885
2024-05-12 03:33:00,81,128.6458,1353.0,5.199999999999999,6.4,1.5,611.3761
2024-05-12 03:36:00,80,129.2535,1353.0,5.199999999999999,6.4,1.5,610.9929
2024-05-12 03:39:00,80,129.6875,1353.0,5.099999999999998,6.300000000000001,1.5,612.0305
2024-05-12 03:45:00,81,128.9063,1353.0,5.199999999999999,6.300000000000001,1.5,611.9618
2024-05-12 03:48:00,80,130.2083,1353.0,5.0,6.4,1.6999999999999993,611.8929
2024-05-12 03:51:00,82,130.2083,1353.0,5.099999999999998,6.4,1.6000000000000014,612.9869
2024-05-12 03:57:00,81,128.9931,1353.0,5.099999999999998,6.4,1.6000000000000014,614.5564
2024-05-12 04:00:00,80,127.0833,1353.0,5.0,6.6000000000000005,1.5999999999999979,613.0678
2024-05-12 04:03:00,80,128.125,1353.0,5.099999999999998,6.6000000000000005,1.5,608.5441
2024-05-12 04:06:00,80,127.7778,1353.0,5.0,6.4,1.4999999999999964,602.5618
2024-05-12 04:09:00,81,130.2083,1353.0,5.0,6.200000000000001,1.6999999999999993,608.9854
2024-05-12 04:15:00,80,130.3819,1353.0,5.199999999999999,6.300000000000001,1.3999999999999986,610.7029
2024-05-12 04:18:00,79,128.9063,1353.0,5.0,6.300000000000001,1.4999999999999964,603.4227
2024-05-12 04:21:00,79,127.691,1354.0,5.0,6.4,1.4999999999999964,603.1687
2024-05-12 04:27:00,80,128.0382,1354.0,5.100000000000001,6.300000000000001,1.4999999999999964,603.1783
2024-05-12 04:30:00,79,129.0799,1354.0,5.0,6.4,1.4999999999999964,603.1263
2024-05-12 04:33:00,80,129.8611,1354.0,5.0,6.300000000000001,1.5999999999999979,608.9689
2024-05-12 04:36:00,79,127.6042,1354.0,4.899999999999999,6.300000000000001,1.5999999999999979,599.1849
2024-05-12 04:42:00,79,128.3854,1354.0,4.899999999999999,6.4,1.5999999999999979,602.4767
2024-05-12 04:45:00,80,130.1215,1354.0,5.099999999999998,6.300000000000001,1.5,607.0554
2024-05-12 04:51:00,81,132.0313,1354.0,5.0,6.300000000000001,1.6999999999999993,612.4033
2024-05-12 04:54:00,81,130.2083,1354.0,5.0,6.300000000000001,1.5999999999999979,611.6356
2024-05-12 04:57:00,81,129.7743,1354.0,5.0,6.4,1.6999999999999993,610.9879
2024-05-12 05:03:00,81,129.8611,1354.0,5.099999999999998,6.300000000000001,1.5,609.8613
2024-05-12 05:06:00,80,132.0313,1354.0,5.099999999999998,6.300000000000001,1.6000000000000014,609.394
2024-05-12 05:12:00,80,129.8611,1354.0,5.0,6.300000000000001,1.5999999999999979,608.0443
2024-05-12 05:15:00,80,131.0764,1354.0,5.0,6.300000000000001,1.4999999999999964,604.4547
2024-05-12 05:21:00,80,130.2083,1354.0,5.199999999999999,6.300000000000001,1.2999999999999972,606.5729
2024-05-12 05:24:00,80,132.0313,1354.0,5.0,6.200000000000001,1.5999999999999979,604.9781
2024-05-12 05:27:00,81,132.8125,1355.0,5.0,6.1,1.4999999999999964,608.237
2024-05-12 05:33:00,80,131.4236,1355.0,5.199999999999999,6.200000000000001,1.5,606.6653
2024-05-12 05:36:00,81,129.4271,1355.0,5.0,6.300000000000001,1.5999999999999979,608.343
2024-05-12 05:39:00,80,130.3819,1355.0,5.100000000000001,6.300000000000001,1.5999999999999979,606.457
2024-05-12 05:42:00,79,130.6424,1355.0,5.0,6.300000000000001,1.4999999999999964,601.146
2024-05-12 05:48:00,80,131.4236,1355.0,5.0,6.200000000000001,1.4999999999999964,603.7239
2024-05-12 05:51:00,80,130.5556,1355.0,5.100000000000001,6.200000000000001,1.4999999999999964,601.7301
2024-05-12 05:57:00,80,132.2917,1355.0,5.0,6.200000000000001,1.4999999999999964,601.2555
2024-05-12 06:00:00,80,130.816,1355.0,5.0,6.200000000000001,1.4999999999999964,598.8345
2024-05-12 06:03:00,79,132.1181,1355.0,5.0,6.200000000000001,1.4999999999999964,603.3248
2024-05-12 06:06:00,80,130.3819,1355.0,5.100000000000001,6.1,1.4999999999999964,599.5552
2024-05-12 06:12:00,79,130.1215,1355.0,5.0,6.1,1.4999999999999964,598.4507
2024-05-12 06:15:00,78,128.559,1355.0,4.899999999999999,6.300000000000001,1.5000000000000036,597.3995
2024-05-12 06:18:00,79,129.8611,1355.0,4.899999999999999,6.300000000000001,1.5999999999999979,596.4545
2024-05-12 06:21:00,79,131.4236,1356.0,5.100000000000001,6.200000000000001,1.4999999999999964,602.152
2024-05-12 06:27:00,80,131.9444,1356.0,5.0,6.1,1.4999999999999964,605.0588
2024-05-12 06:30:00,80,130.7292,1356.0,5.0,6.300000000000001,1.4999999999999964,602.828
2024-05-12 06:33:00,79,131.5104,1356.0,5.0,6.1,1.4999999999999964,598.1313
2024-05-12 06:39:00,79,131.5972,1356.0,5.0,6.1,1.4999999999999964,598.8643
2024-05-12 06:42:00,79,132.4653,1356.0,4.900000000000002,6.1,1.4999999999999964,607.7941
2024-05-12 06:48:00,80,131.8576,1356.0,5.099999999999998,6.300000000000001,1.3999999999999986,606.6863
2024-05-12 06:51:00,79,132.8125,1356.0,5.0,6.200000000000001,1.5999999999999979,605.8085
2024-05-12 06:57:00,80,130.816,1356.0,5.0,6.1,1.6999999999999993,606.8771
2024-05-12 07:00:00,80,131.5104,1356.0,5.0,6.200000000000001,1.4999999999999964,607.4393
2024-05-12 07:03:00,82,134.8958,1356.0,5.0,6.200000000000001,1.5999999999999979,609.7208
2024-05-12 07:09:00,80,135.0694,1356.0,5.0,6.1,1.5999999999999979,610.2588
2024-05-12 07:12:00,81,136.3715,1356.0,5.0,6.1,1.6999999999999993,609.7908
2024-05-12 07:15:00,82,137.7604,1356.0,5.0,6.1,1.6999999999999993,610.8136
2024-05-12 07:18:00,82,137.066,1356.0,5.099999999999998,6.1,1.6000000000000014,614.1443
2024-05-12 07:24:00,80,137.5868,1356.0,4.900000000000002,6.1,1.6999999999999993,614.4637
2024-05-12 07:27:00,82,137.6736,1357.0,5.099999999999998,6.1,1.6000000000000014,618.2091
2024-05-12 07:33:00,84,137.6736,1357.0,5.199999999999999,6.1,1.6000000000000014,615.8621
2024-05-12 07:36:00,81,137.6736,1357.0,5.199999999999999,6.1,1.5,618.744
2024-05-12 07:39:00,83,138.0208,1357.0,5.199999999999999,6.1,1.6000000000000014,618.3994
2024-05-12 07:42:00,83,137.5868,1357.0,5.300000000000001,6.0,1.6000000000000014,616.932
2024-05-12 07:48:00,81,138.1944,1357.0,5.199999999999999,6.0,1.6000000000000014,618.1095
2024-05-12 07:51:00,82,138.1076,1357.0,5.199999999999999,6.1,1.6000000000000014,617.2894
2024-05-12 07:54:00,81,139.6701,1357.0,5.199999999999999,6.0,1.6000000000000014,619.8093
2024-05-12 08:00:00,83,138.9757,1357.0,5.199999999999999,6.1,1.5,617.0909
2024-05-12 08:03:00,82,140.3646,1357.0,5.199999999999999,6.1,1.6000000000000014,618.2948
2024-05-12 08:06:00,82,139.4097,1357.0,5.199999999999999,6.1,1.6000000000000014,621.0981
2024-05-12 08:09:00,84,139.6701,1357.0,5.199999999999999,6.1,1.6000000000000014,626.6747
2024-05-12 08:15:00,83,139.7569,1357.0,5.199999999999999,6.199999999999999,1.6000000000000014,624.6904
2024-05-12 08:18:00,83,139.4965,1357.0,5.199999999999999,6.1,1.6000000000000014,623.0546
2024-05-12 08:21:00,81,140.191,1357.0,5.199999999999999,6.0,1.6000000000000014,623.3635
2024-05-12 08:24:00,84,140.9722,1358.0,5.199999999999999,6.1,1.7999999999999972,637.2977
2024-05-12 08:30:00,84,142.4479,1358.0,5.300000000000001,6.1,1.6999999999999957,631.5822
2024-05-12 08:33:00,82,141.4063,1358.0,5.399999999999999,6.1,1.5999999999999979,633.6403
