Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-12 08:36:00,83,142.0139,1358.0,5.300000000000001,6.1,1.7999999999999972,635.1971
2024-05-12 08:39:00,82,142.4479,1358.0,5.300000000000001,6.1,1.7999999999999972,636.3779
2024-05-12 08:45:00,81,142.3611,1358.0,5.399999999999999,6.1,1.6999999999999993,635.3796
2024-05-12 08:48:00,83,135.9375,1358.0,5.399999999999999,6.199999999999999,1.8000000000000007,628.9063
2024-05-12 08:54:00,84,129.5139,1358.0,5.599999999999998,6.199999999999999,1.6000000000000014,628.0933
2024-05-12 08:57:00,81,128.9063,1358.0,5.5,6.3999999999999995,1.4999999999999964,620.2305
2024-05-12 09:00:00,82,131.684,1358.0,5.399999999999999,6.499999999999999,1.5999999999999979,613.3479
2024-05-12 09:06:00,82,133.2465,1358.0,5.5,6.299999999999999,1.6999999999999993,627.7286
2024-05-12 09:09:00,83,135.4167,1358.0,5.599999999999998,6.1,1.6000000000000014,623.778
2024-05-12 09:12:00,81,135.5903,1358.0,5.599999999999998,6.199999999999999,1.5,623.005
2024-05-12 09:15:00,83,136.2847,1358.0,5.5,6.0,1.5999999999999979,624.0361
2024-05-12 09:21:00,83,137.2396,1358.0,5.5,6.1,1.6999999999999993,624.6973
2024-05-12 09:24:00,85,140.9722,1359.0,5.800000000000001,6.1,1.6000000000000014,645.8055
2024-05-12 09:30:00,83,141.9271,1359.0,5.699999999999999,6.1,1.7000000000000028,642.4406
2024-05-12 09:33:00,85,141.2326,1359.0,5.800000000000001,6.199999999999999,1.6000000000000014,643.0074
2024-05-12 09:36:00,83,141.5799,1359.0,5.800000000000001,6.199999999999999,1.6000000000000014,639.2701
2024-05-12 09:42:00,82,140.9722,1359.0,5.700000000000003,6.1,1.6000000000000014,635.0255
2024-05-12 09:45:00,84,141.4063,1359.0,5.800000000000001,6.1,1.6000000000000014,632.8406
2024-05-12 09:51:00,85,143.5764,1359.0,5.800000000000001,6.1,1.5,636.9108
2024-05-12 09:54:00,83,146.1806,1359.0,5.800000000000001,5.999999999999999,1.6000000000000014,644.5464
2024-05-12 09:57:00,83,148.1771,1359.0,5.800000000000001,5.999999999999999,1.6999999999999957,648.0081
2024-05-12 10:00:00,79,143.4028,1359.0,5.699999999999999,6.500000000000001,2.0,585.7861
2024-05-12 10:06:00,83,144.8785,1359.0,6.099999999999998,5.8999999999999995,1.7000000000000028,632.4785
2024-05-12 20:03:00,74,131.25,1359.0,3.400000000000002,5.3999999999999995,2.3999999999999986,551.3763
2024-05-12 20:09:00,76,130.9896,1359.0,3.900000000000002,5.6,2.1000000000000014,561.993
2024-05-12 20:12:00,91,154.4271,1360.0,5.300000000000001,6.1,2.200000000000003,684.5961
2024-05-12 20:18:00,90,153.125,1360.0,5.5,6.2,2.0000000000000036,684.8702
2024-05-12 20:21:00,92,154.4271,1360.0,5.600000000000001,6.1000000000000005,1.9999999999999964,690.433
2024-05-12 20:27:00,92,153.8194,1360.0,5.600000000000001,6.200000000000001,1.9000000000000021,690.4661
2024-05-12 20:30:00,88,150.0868,1360.0,5.5,6.199999999999999,1.8000000000000007,681.1701
2024-05-12 20:33:00,85,134.5486,1360.0,5.300000000000001,6.5,1.5,633.328
2024-05-12 20:39:00,84,133.4201,1360.0,5.100000000000001,6.4,1.5999999999999979,629.8214
2024-05-12 20:42:00,82,133.1597,1360.0,5.0,6.3,1.8000000000000007,617.7136
2024-05-12 20:45:00,80,129.9479,1360.0,5.0,6.1000000000000005,1.4000000000000021,601.1913
2024-05-12 20:48:00,77,126.9097,1360.0,5.0,5.8999999999999995,1.5000000000000036,586.8364
2024-05-12 20:54:00,78,127.0833,1360.0,5.100000000000001,6.000000000000001,1.4000000000000021,586.5225
2024-05-12 20:57:00,78,126.9097,1360.0,5.100000000000001,6.000000000000001,1.4000000000000021,586.9272
2024-05-12 21:00:00,78,125.5208,1360.0,5.100000000000001,6.000000000000001,1.4999999999999964,587.1123
2024-05-12 21:03:00,77,121.441,1360.0,5.100000000000001,6.3,1.4000000000000021,580.1003
2024-05-12 21:09:00,76,121.5278,1360.0,5.100000000000001,6.199999999999999,1.4000000000000021,579.5955
2024-05-12 21:12:00,77,123.1771,1361.0,5.199999999999999,6.1,1.3000000000000007,583.7236
2024-05-12 21:15:00,78,124.9132,1361.0,5.0,6.1,1.4000000000000021,584.0425
2024-05-12 21:18:00,78,124.7396,1361.0,5.0,6.1,1.5000000000000036,584.3719
2024-05-12 21:24:00,77,123.6111,1361.0,5.0,6.1,1.4000000000000021,584.5287
2024-05-12 21:27:00,79,128.6458,1361.0,5.100000000000001,6.0,1.4000000000000021,588.5295
2024-05-12 21:33:00,81,138.0208,1361.0,5.199999999999999,5.8999999999999995,1.7000000000000028,614.6996
2024-05-12 21:36:00,82,140.2778,1361.0,5.400000000000002,5.8999999999999995,1.6999999999999957,619.7597
2024-05-12 21:39:00,83,141.9271,1361.0,5.5,5.8,1.5999999999999979,623.7147
2024-05-12 21:42:00,82,145.7465,1361.0,5.5,5.6000000000000005,1.5999999999999979,625.9801
2024-05-12 21:48:00,84,145.4861,1361.0,5.600000000000001,5.8,1.5999999999999979,630.2676
2024-05-12 21:51:00,83,145.8333,1361.0,5.600000000000001,5.8999999999999995,1.4999999999999964,627.1313
2024-05-12 21:54:00,85,140.3646,1361.0,5.699999999999999,5.999999999999999,1.7000000000000028,641.2635
2024-05-12 21:57:00,84,132.3785,1361.0,5.800000000000001,6.4,1.6000000000000014,642.8522
2024-05-12 22:03:00,84,132.5521,1361.0,5.699999999999999,6.4,1.6000000000000014,639.2842
2024-05-12 22:06:00,83,131.684,1361.0,5.699999999999999,6.5,1.6000000000000014,636.9241
2024-05-12 22:09:00,85,130.2951,1362.0,5.800000000000001,6.5,1.6000000000000014,637.666
2024-05-12 22:15:00,84,128.9063,1362.0,5.699999999999999,6.5,1.7000000000000028,634.5026
2024-05-12 22:18:00,83,126.3889,1362.0,5.5,6.6,1.4999999999999964,627.3358
2024-05-12 22:24:00,84,127.0833,1362.0,5.600000000000001,6.7,1.4999999999999964,630.4954
2024-05-12 22:27:00,84,126.3021,1362.0,5.600000000000001,6.6000000000000005,1.4999999999999964,627.2861
2024-05-12 22:30:00,83,124.9132,1362.0,5.5,6.500000000000001,1.5000000000000036,624.1841
2024-05-12 22:42:00,82,126.0417,1362.0,5.400000000000002,6.3999999999999995,1.5,615.8113
2024-05-12 22:45:00,82,125.0,1362.0,5.5,6.3999999999999995,1.5,611.9633
2024-05-12 22:48:00,80,125.8681,1362.0,5.399999999999999,6.2,1.5,601.4825
2024-05-12 22:54:00,81,123.7847,1362.0,5.399999999999999,6.3,1.3999999999999986,601.2593
2024-05-12 22:57:00,79,123.8715,1362.0,5.299999999999997,6.2,1.3999999999999986,593.2971
2024-05-12 23:00:00,78,117.9688,1362.0,5.199999999999999,6.3,1.3000000000000007,579.991
2024-05-12 23:06:00,76,115.5382,1362.0,5.0,6.3,1.1999999999999993,565.1079
2024-05-12 23:09:00,77,113.8021,1362.0,5.0,6.3999999999999995,1.2999999999999972,568.6633
2024-05-12 23:12:00,78,126.0417,1363.0,5.0,6.199999999999999,1.3999999999999986,579.2099
2024-05-12 23:15:00,78,127.3438,1363.0,5.0,6.300000000000001,1.5,592.2866
2024-05-12 23:18:00,80,125.6076,1363.0,5.0,6.200000000000001,1.5,595.9907
2024-05-12 23:24:00,80,122.743,1363.0,4.900000000000002,6.300000000000001,1.5,595.7648
2024-05-12 23:27:00,79,124.3056,1363.0,5.0,6.300000000000001,1.5,594.0453
2024-05-12 23:30:00,80,127.9514,1363.0,5.0,6.200000000000001,1.6000000000000014,599.1272
2024-05-12 23:36:00,80,127.7778,1363.0,5.099999999999998,6.200000000000001,1.4000000000000021,598.6178
2024-05-12 23:39:00,82,134.9826,1363.0,5.099999999999998,6.1000000000000005,1.5999999999999979,611.2099
2024-05-12 23:45:00,81,136.2847,1363.0,5.099999999999998,6.1000000000000005,1.6999999999999993,620.3073
2024-05-12 23:48:00,83,137.7604,1363.0,5.100000000000001,6.1000000000000005,1.6999999999999993,621.1694
2024-05-12 23:51:00,83,138.0208,1363.0,5.299999999999997,6.1000000000000005,1.6000000000000014,622.8771
2024-05-12 23:57:00,82,134.4618,1363.0,5.299999999999997,6.1000000000000005,1.6000000000000014,624.4687
2024-05-13 00:00:00,80,130.5556,1363.0,5.199999999999999,6.300000000000001,1.4999999999999964,617.6759
2024-05-13 00:06:00,82,129.7743,1363.0,5.199999999999999,6.300000000000001,1.5999999999999979,616.6241
2024-05-13 00:09:00,82,130.1215,1364.0,5.199999999999999,6.4,1.4999999999999964,615.0688
2024-05-13 00:15:00,82,129.7743,1364.0,5.099999999999998,6.300000000000001,1.5999999999999979,613.7886
2024-05-13 00:18:00,81,130.7292,1364.0,5.099999999999998,6.200000000000001,1.5999999999999979,614.1959
2024-05-13 00:21:00,82,129.4271,1364.0,5.099999999999998,6.300000000000001,1.5000000000000036,612.3741
2024-05-13 00:27:00,80,129.0799,1364.0,5.099999999999998,6.300000000000001,1.5000000000000036,610.8582
2024-05-13 00:30:00,80,126.3021,1364.0,5.199999999999999,6.300000000000001,1.4000000000000021,606.4979
2024-05-13 00:33:00,80,126.4757,1364.0,5.0,6.4,1.5,602.7549
2024-05-13 00:36:00,81,128.559,1364.0,5.0,6.300000000000001,1.5,607.1616
2024-05-13 00:42:00,81,128.559,1364.0,5.100000000000001,6.300000000000001,1.6000000000000014,607.7223
2024-05-13 00:45:00,81,128.9931,1364.0,5.199999999999999,6.300000000000001,1.5000000000000036,607.7074
2024-05-13 00:48:00,80,128.4722,1364.0,5.100000000000001,6.300000000000001,1.6000000000000014,608.0405
2024-05-13 00:51:00,79,128.3854,1364.0,5.100000000000001,6.300000000000001,1.5,601.1193
2024-05-13 00:57:00,81,125.9549,1364.0,5.100000000000001,6.300000000000001,1.3999999999999986,594.6371
2024-05-13 01:00:00,79,126.3021,1364.0,4.899999999999999,6.300000000000001,1.5,593.2496
2024-05-13 01:03:00,80,125.5208,1364.0,5.0,6.300000000000001,1.5,595.8137
2024-05-13 01:06:00,80,126.7361,1364.0,5.0,6.300000000000001,1.5,597.3268
2024-05-13 01:12:00,79,126.4757,1365.0,5.0,6.300000000000001,1.5,597.5167
2024-05-13 01:15:00,79,125.0868,1365.0,5.100000000000001,6.300000000000001,1.3999999999999986,594.7095
2024-05-13 01:21:00,78,124.0451,1365.0,5.100000000000001,6.300000000000001,1.5,596.1384
2024-05-13 01:24:00,77,122.8299,1365.0,5.100000000000001,6.4,1.2999999999999972,591.7034
2024-05-13 01:27:00,79,121.0938,1365.0,5.0,6.4,1.3999999999999986,588.7055
2024-05-13 01:30:00,79,124.3056,1365.0,5.0,6.300000000000001,1.3999999999999986,590.5905
2024-05-13 01:36:00,79,123.2639,1365.0,5.0,6.300000000000001,1.3999999999999986,591.698
2024-05-13 01:39:00,78,123.6979,1365.0,4.899999999999999,6.300000000000001,1.5,591.0847
2024-05-13 01:42:00,79,121.7014,1365.0,5.0,6.4,1.3999999999999986,588.6578
2024-05-13 01:48:00,78,121.2674,1365.0,4.899999999999999,6.4,1.3999999999999986,588.0268
2024-05-13 01:51:00,78,121.7014,1365.0,4.899999999999999,6.4,1.5,588.5306
2024-05-13 01:57:00,79,120.7465,1365.0,5.0,6.300000000000001,1.2999999999999972,588.4008
2024-05-13 02:00:00,77,119.4444,1365.0,4.800000000000001,6.4,1.4999999999999964,587.2808
2024-05-13 02:06:00,78,119.9653,1365.0,4.800000000000001,6.4,1.4999999999999964,585.6658
2024-05-13 02:09:00,78,119.7049,1365.0,4.899999999999999,6.500000000000001,1.3999999999999986,581.3022
2024-05-13 02:12:00,77,120.3993,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,580.05
2024-05-13 02:18:00,77,120.1389,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,579.8358
2024-05-13 02:21:00,77,118.4896,1366.0,4.800000000000001,6.500000000000001,1.4000000000000021,577.8445
2024-05-13 02:27:00,76,119.0104,1366.0,4.800000000000001,6.500000000000001,1.4000000000000021,577.6249
2024-05-13 02:30:00,76,118.9236,1366.0,4.800000000000001,6.4,1.4000000000000021,579.2105
2024-05-13 02:33:00,77,120.3125,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,577.0258
2024-05-13 02:45:00,77,121.007,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,574.4312
2024-05-13 02:48:00,77,120.2257,1366.0,4.800000000000001,6.300000000000001,1.5000000000000036,576.29
2024-05-13 02:51:00,76,119.4444,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,574.6219
2024-05-13 02:57:00,76,119.0972,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.3777
2024-05-13 03:00:00,77,118.5764,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,571.4747
2024-05-13 03:03:00,77,119.7917,1366.0,4.699999999999999,6.300000000000001,1.5000000000000036,574.8431
2024-05-13 03:09:00,77,121.007,1366.0,4.900000000000002,6.300000000000001,1.4000000000000021,575.4918
2024-05-13 03:12:00,77,119.9653,1367.0,4.800000000000001,6.199999999999999,1.4000000000000021,572.8861
2024-05-13 03:18:00,77,119.3576,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.7279
2024-05-13 03:21:00,77,120.3993,1367.0,4.600000000000001,6.299999999999999,1.5,571.9247
2024-05-13 03:27:00,76,121.0938,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.3373
2024-05-13 03:30:00,76,121.2674,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.0258
2024-05-13 03:33:00,76,118.8368,1367.0,4.800000000000001,6.299999999999999,1.4000000000000021,570.8002
2024-05-13 03:39:00,76,118.8368,1367.0,4.699999999999999,6.199999999999999,1.3000000000000007,563.1938
2024-05-13 03:42:00,76,119.0972,1367.0,4.699999999999999,6.199999999999999,1.4000000000000021,570.6786
2024-05-13 03:45:00,76,119.7049,1367.0,4.700000000000003,6.300000000000001,1.3999999999999986,563.9949
2024-05-13 03:48:00,76,121.0938,1367.0,4.699999999999999,6.1,1.4000000000000021,571.3635
2024-05-13 03:54:00,75,121.2674,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,571.6861
2024-05-13 03:57:00,76,117.7083,1367.0,4.899999999999999,6.299999999999999,1.3000000000000007,569.0356
2024-05-13 04:03:00,75,118.9236,1367.0,4.800000000000001,6.299999999999999,1.3000000000000007,565.2664
2024-05-13 04:06:00,75,119.5313,1367.0,4.899999999999999,6.299999999999999,1.3000000000000007,566.7916
2024-05-13 04:09:00,76,118.5764,1368.0,4.699999999999999,6.199999999999999,1.4000000000000021,570.6132
2024-05-13 04:15:00,75,118.4896,1368.0,4.800000000000001,6.299999999999999,1.3000000000000007,564.3058
2024-05-13 04:18:00,75,118.2292,1368.0,4.699999999999999,6.1,1.5,562.2327
2024-05-13 04:24:00,75,119.4444,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,561.0959
2024-05-13 04:27:00,75,119.7049,1368.0,4.600000000000001,6.199999999999999,1.3999999999999986,568.5875
2024-05-13 04:33:00,75,120.3993,1368.0,4.800000000000001,6.299999999999999,1.3000000000000007,567.632
2024-05-13 04:36:00,76,119.9653,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,566.4473
2024-05-13 04:39:00,76,119.4444,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,570.8394
2024-05-13 04:45:00,76,120.2257,1368.0,4.600000000000001,6.3,1.3999999999999986,568.546
2024-05-13 04:48:00,75,121.0938,1368.0,4.700000000000003,6.3,1.5,573.9028
2024-05-13 04:51:00,75,119.7049,1368.0,4.800000000000001,6.3,1.3000000000000007,567.0453
2024-05-13 04:54:00,75,118.4896,1368.0,4.800000000000001,6.3,1.3999999999999986,565.8566
2024-05-13 04:57:00,75,119.8785,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,566.3043
2024-05-13 05:03:00,75,121.441,1368.0,4.800000000000001,6.199999999999999,1.3999999999999986,568.0199
2024-05-13 05:06:00,76,120.8333,1368.0,4.800000000000001,6.1,1.3999999999999986,566.3821
2024-05-13 05:09:00,74,118.9236,1369.0,4.699999999999999,6.3,1.3999999999999986,559.9865
2024-05-13 05:15:00,75,119.9653,1369.0,4.600000000000001,6.199999999999999,1.3999999999999986,559.7408
2024-05-13 05:18:00,75,121.0938,1369.0,4.800000000000001,6.199999999999999,1.3999999999999986,563.2116
2024-05-13 05:24:00,74,122.743,1369.0,4.699999999999999,6.1,1.3999999999999986,560.04
2024-05-13 05:27:00,74,121.6146,1369.0,4.699999999999999,6.1,1.3999999999999986,561.7838
2024-05-13 05:30:00,75,119.0104,1369.0,4.600000000000001,6.1,1.3999999999999986,563.535
2024-05-13 05:36:00,74,119.0104,1369.0,4.600000000000001,6.1,1.3999999999999986,559.5848
2024-05-13 05:39:00,76,122.309,1369.0,4.800000000000001,6.1,1.3999999999999986,562.1499
2024-05-13 05:45:00,76,120.1389,1369.0,4.800000000000001,6.1,1.3999999999999986,564.0833
2024-05-13 05:48:00,74,121.1806,1369.0,4.5,6.1,1.3000000000000007,552.9486
2024-05-13 05:54:00,74,120.1389,1369.0,4.699999999999999,6.1,1.3000000000000007,553.5944
2024-05-13 05:57:00,74,120.7465,1369.0,4.600000000000001,6.1,1.3000000000000007,552.2953
2024-05-13 06:00:00,75,119.9653,1369.0,4.600000000000001,6.1,1.5,555.7772
2024-05-13 06:06:00,75,119.7049,1369.0,4.699999999999999,6.1,1.3999999999999986,562.2454
2024-05-13 06:09:00,74,119.3576,1370.0,4.600000000000001,6.1,1.3999999999999986,556.5099
2024-05-13 06:15:00,74,118.8368,1370.0,4.800000000000001,6.1,1.2999999999999972,558.7671
2024-05-13 06:18:00,74,121.6146,1370.0,4.600000000000001,6.1,1.2999999999999972,559.8198
2024-05-13 06:24:00,75,119.7917,1370.0,4.800000000000001,6.199999999999999,1.3999999999999986,559.8077
2024-05-13 06:27:00,75,119.0972,1370.0,4.700000000000003,6.1,1.2999999999999972,558.8669
2024-05-13 06:30:00,75,119.4444,1370.0,4.600000000000001,6.1,1.3999999999999986,560.7321
2024-05-13 06:36:00,75,119.2708,1370.0,4.600000000000001,6.1,1.3999999999999986,560.3382
2024-05-13 06:39:00,75,119.5313,1370.0,4.600000000000001,6.1,1.5,561.6927
2024-05-13 06:45:00,75,119.5313,1370.0,4.800000000000001,6.199999999999999,1.1999999999999993,562.0622
2024-05-13 06:48:00,75,121.007,1370.0,4.600000000000001,6.199999999999999,1.3999999999999986,560.8761
2024-05-13 06:51:00,76,121.0938,1370.0,4.700000000000003,6.1,1.3999999999999986,565.9308
2024-05-13 06:57:00,76,121.7014,1370.0,4.700000000000003,6.1,1.5,567.2278
2024-05-13 07:00:00,75,120.1389,1370.0,4.700000000000003,6.1,1.2999999999999972,559.1951
2024-05-13 07:06:00,76,121.441,1370.0,4.700000000000003,6.1,1.3999999999999986,560.3149
2024-05-13 07:09:00,76,124.6528,1371.0,4.700000000000003,6.0,1.3999999999999986,564.9837
2024-05-13 07:15:00,76,125.7813,1371.0,4.700000000000003,6.1,1.3999999999999986,565.4751
2024-05-13 07:18:00,76,126.3889,1371.0,4.700000000000003,5.9,1.3999999999999986,567.1636
2024-05-13 07:21:00,76,127.691,1371.0,4.700000000000003,5.9,1.5,570.3024
2024-05-13 07:24:00,75,125.5208,1371.0,4.700000000000003,5.9,1.3999999999999986,565.4192
2024-05-13 07:30:00,76,127.1701,1371.0,4.899999999999999,5.9,1.4000000000000021,567.7571
2024-05-13 07:33:00,75,126.6493,1371.0,4.899999999999999,5.9,1.3000000000000007,566.4224
2024-05-13 07:36:00,76,127.3438,1371.0,4.800000000000001,5.9,1.3999999999999986,567.8481
2024-05-13 07:42:00,76,127.5174,1371.0,4.700000000000003,5.9,1.3999999999999986,567.2952
2024-05-13 07:45:00,76,127.6042,1371.0,4.699999999999999,5.9,1.3000000000000007,567.3878
2024-05-13 07:48:00,76,128.8194,1371.0,4.700000000000003,5.9,1.3999999999999986,568.5119
2024-05-13 07:51:00,76,130.2951,1371.0,4.800000000000001,5.8,1.4000000000000021,568.8798
2024-05-13 07:54:00,76,131.1632,1371.0,4.699999999999999,5.8,1.4000000000000021,570.9456
2024-05-13 07:57:00,77,130.816,1371.0,4.800000000000001,5.8,1.4000000000000021,570.1549
2024-05-13 08:03:00,76,130.816,1371.0,4.900000000000002,5.8,1.4000000000000021,571.7373
2024-05-13 08:06:00,76,131.1632,1371.0,4.699999999999999,5.8,1.5000000000000036,571.1121
2024-05-13 08:12:00,77,131.4236,1372.0,4.800000000000001,5.8,1.4000000000000021,572.6282
2024-05-13 08:15:00,76,130.9896,1372.0,4.800000000000001,5.8,1.4000000000000021,571.9255
2024-05-13 08:18:00,77,132.4653,1372.0,4.699999999999999,5.8,1.5999999999999979,578.0088
2024-05-13 08:21:00,77,133.4201,1372.0,4.800000000000001,5.8,1.4999999999999964,578.1481
2024-05-13 08:27:00,79,135.5035,1372.0,4.800000000000001,5.8,1.5999999999999979,587.7806
2024-05-13 08:30:00,78,134.2882,1372.0,5.100000000000001,5.8,1.3999999999999986,586.4653
2024-05-13 08:36:00,79,135.8507,1372.0,5.0,5.8,1.3999999999999986,587.5423
2024-05-13 08:39:00,78,133.8542,1372.0,5.0,5.9,1.2999999999999972,585.4504
2024-05-13 08:42:00,79,133.7674,1372.0,5.0,5.8,1.3999999999999986,587.0903
2024-05-13 08:45:00,78,133.6806,1372.0,5.0,5.8,1.5,590.502
2024-05-13 08:51:00,78,133.1597,1372.0,5.0,5.9,1.3999999999999986,589.3241
2024-05-13 08:54:00,79,132.8125,1372.0,5.0,5.9,1.5,589.8438
2024-05-13 08:57:00,79,134.1146,1372.0,5.0,5.9,1.5,589.5694
2024-05-13 09:03:00,78,133.3333,1372.0,5.0,6.0,1.3999999999999986,592.7456
2024-05-13 09:06:00,78,136.8924,1372.0,5.0,5.8,1.5,591.6405
2024-05-13 09:09:00,81,146.441,1372.0,5.100000000000001,5.7,1.8999999999999986,624.8829
2024-05-13 09:12:00,81,145.0521,1373.0,5.300000000000001,5.7,1.4999999999999964,620.0113
2024-05-13 09:18:00,82,145.0521,1373.0,5.199999999999999,5.7,1.5999999999999979,619.9711
2024-05-13 09:21:00,83,145.3125,1373.0,5.199999999999999,5.800000000000001,1.8000000000000007,628.3493
2024-05-13 09:27:00,83,144.184,1373.0,5.300000000000001,5.8,1.5999999999999979,621.6672
2024-05-13 09:30:00,82,144.5313,1373.0,5.300000000000001,5.8,1.4999999999999964,620.363
2024-05-13 09:33:00,84,145.0521,1373.0,5.199999999999999,5.8,1.5999999999999979,623.9606
2024-05-13 09:36:00,84,146.875,1373.0,5.399999999999999,5.8999999999999995,1.7000000000000028,637.1851
2024-05-13 09:42:00,83,147.309,1373.0,5.399999999999999,5.8999999999999995,1.7000000000000028,638.5275
2024-05-13 09:45:00,83,146.6146,1373.0,5.399999999999999,5.8999999999999995,1.8000000000000043,642.4045
2024-05-13 09:48:00,85,145.3993,1373.0,5.5,6.0,1.6000000000000014,642.649
2024-05-13 09:54:00,86,145.7465,1373.0,5.5,6.0,1.6000000000000014,642.8341
2024-05-13 09:57:00,85,145.3125,1373.0,5.5,6.0,1.6000000000000014,642.8184
2024-05-13 10:00:00,83,144.5313,1373.0,5.5,6.0,1.6000000000000014,641.9944
2024-05-13 10:03:00,83,143.1424,1373.0,5.5,6.0,1.6000000000000014,642.2405
2024-05-13 10:09:00,85,143.1424,1373.0,5.5,6.0,1.6000000000000014,642.1702
2024-05-13 10:12:00,85,143.8368,1374.0,5.5,6.1,1.7000000000000028,641.7572
2024-05-13 10:15:00,83,144.6181,1374.0,5.299999999999997,6.0,1.8000000000000043,640.8829
2024-05-13 10:18:00,85,144.6181,1374.0,5.5,6.1,1.7000000000000028,642.2401
2024-05-13 10:21:00,75,107.3785,1374.0,5.800000000000001,6.8999999999999995,0.5999999999999979,546.7218
2024-05-13 10:27:00,76,138.9757,1374.0,5.300000000000001,6.499999999999999,0.9999999999999964,550.2799
2024-05-13 10:30:00,87,165.4514,1374.0,5.699999999999999,5.6,2.3000000000000007,673.7289
2024-05-14 08:09:00,38,100.0,1374.0,0.0,-0.09999999999999964,1.0,305.795
2024-05-14 08:12:00,60,141.5799,1374.0,2.1999999999999993,3.200000000000001,2.6000000000000014,426.159
2024-05-14 08:15:00,64,144.184,1374.0,3.3999999999999986,3.8000000000000007,1.6999999999999993,469.9805
2024-05-14 08:18:00,66,142.4479,1374.0,3.8000000000000007,4.1000000000000005,1.2999999999999972,464.1716
2024-05-14 08:21:00,68,141.5799,1374.0,4.099999999999998,4.3999999999999995,1.9000000000000021,499.5634
2024-05-14 08:24:00,69,137.3264,1374.0,4.699999999999999,4.499999999999999,1.3000000000000007,491.9329
2024-05-14 08:27:00,67,135.9375,1374.0,4.800000000000001,4.3999999999999995,1.0999999999999979,495.2639
2024-05-14 08:30:00,67,135.5035,1374.0,4.800000000000001,4.3999999999999995,1.0999999999999979,495.3537
2024-05-14 08:33:00,67,133.6806,1374.0,4.600000000000001,4.4,1.1000000000000014,494.8235
2024-05-14 08:36:00,65,115.3646,1374.0,4.699999999999999,4.6,0.8000000000000007,476.9094
2024-05-14 08:39:00,59,125.1736,1374.0,4.0,4.6000000000000005,0.6000000000000014,469.9501
2024-05-14 08:42:00,64,125.9549,1374.0,4.199999999999999,4.300000000000001,0.8000000000000007,471.4863
2024-05-14 08:45:00,63,123.8715,1375.0,3.8999999999999986,4.4,0.9000000000000021,468.2628
2024-05-14 08:48:00,63,122.4826,1375.0,3.700000000000003,4.3999999999999995,1.0,464.4398
2024-05-14 08:51:00,62,122.309,1375.0,3.6999999999999993,4.3999999999999995,1.0,457.6126
2024-05-14 08:54:00,61,119.9653,1375.0,3.6999999999999993,4.3,0.8000000000000007,447.1259
2024-05-14 08:57:00,61,115.9722,1375.0,3.599999999999998,4.2,0.9000000000000021,443.9628
2024-05-14 09:00:00,60,115.191,1375.0,3.5,4.3,0.8000000000000007,431.6854
2024-05-14 09:03:00,58,113.4549,1375.0,3.3999999999999986,4.2,0.6999999999999993,426.4454
2024-05-14 09:06:00,59,122.8299,1375.0,3.3999999999999986,4.000000000000001,1.0,436.8384
2024-05-14 09:09:00,61,123.8715,1375.0,3.5,4.000000000000001,1.0,443.724
2024-05-14 09:12:00,60,122.3958,1375.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,436.1833
2024-05-14 09:15:00,59,120.6597,1375.0,3.5,4.0,0.8999999999999986,440.1646
2024-05-14 09:18:00,60,117.5347,1375.0,3.3999999999999986,4.1,1.0,440.99
2024-05-14 09:21:00,60,116.4063,1375.0,3.5,4.199999999999999,0.8999999999999986,441.2706
2024-05-14 09:24:00,61,118.9236,1375.0,3.5,4.300000000000001,0.9000000000000021,447.7016
2024-05-14 09:27:00,61,118.6632,1375.0,3.5,4.300000000000001,1.0,449.6318
2024-05-14 09:30:00,61,119.3576,1375.0,3.599999999999998,4.300000000000001,0.9000000000000021,452.0806
2024-05-14 09:33:00,60,118.4028,1375.0,3.599999999999998,4.300000000000001,0.8000000000000007,453.4424
2024-05-14 09:36:00,61,116.6667,1375.0,3.5,4.300000000000001,1.0,452.8892
2024-05-14 09:39:00,61,118.6632,1375.0,3.599999999999998,4.300000000000001,0.9000000000000021,451.6552
2024-05-14 09:42:00,62,120.3125,1375.0,3.6999999999999993,4.4,1.1000000000000014,454.8848
2024-05-14 09:45:00,63,119.5313,1376.0,3.8000000000000007,4.5,1.0,462.6113
2024-05-14 09:48:00,63,118.5764,1376.0,3.8000000000000007,4.6,1.0,463.7468
2024-05-14 09:51:00,62,115.191,1376.0,3.700000000000003,4.6,1.0,460.1752
2024-05-14 09:54:00,62,109.8958,1376.0,3.8000000000000007,4.800000000000001,0.8999999999999986,459.7995
2024-05-14 09:57:00,62,110.3299,1376.0,3.6999999999999993,4.800000000000001,0.8999999999999986,455.9815
2024-05-14 10:00:00,61,117.7951,1376.0,3.6999999999999993,5.0,0.8999999999999986,450.5023
2024-05-14 10:03:00,67,122.0486,1376.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,493.5478
2024-05-14 10:06:00,67,122.0486,1376.0,4.199999999999999,5.0,1.1999999999999993,499.2016
2024-05-14 10:09:00,67,122.5694,1376.0,4.199999999999999,5.1,1.1999999999999993,498.0052
2024-05-14 10:12:00,67,122.8299,1376.0,4.199999999999999,4.999999999999999,1.1000000000000014,496.4797
2024-05-14 10:15:00,68,122.8299,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,503.4962
2024-05-14 10:18:00,68,121.5278,1376.0,4.199999999999999,5.1000000000000005,1.1000000000000014,500.3234
2024-05-14 10:21:00,67,122.3958,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,500.0184
2024-05-14 10:24:00,68,121.5278,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,500.2934
2024-05-14 10:27:00,69,122.5694,1376.0,4.300000000000001,5.200000000000001,1.1999999999999993,512.7626
2024-05-14 10:30:00,68,121.0938,1376.0,4.300000000000001,5.200000000000001,1.1999999999999993,505.1172
2024-05-14 10:33:00,70,130.5556,1376.0,4.300000000000001,5.200000000000001,1.0999999999999979,502.0338
2024-05-14 10:36:00,72,133.2465,1376.0,4.5,5.300000000000001,1.5,539.2771
2024-05-14 10:39:00,73,129.6875,1376.0,4.5,5.300000000000001,1.3999999999999986,547.1823
2024-05-14 10:42:00,73,127.7778,1376.0,4.5,5.5,1.3000000000000007,541.2003
2024-05-14 10:45:00,72,130.7292,1377.0,4.5,5.4,1.3000000000000007,542.0776
2024-05-14 10:48:00,75,136.8056,1377.0,4.5,5.4,1.5999999999999979,551.5477
2024-05-14 10:51:00,74,136.8924,1377.0,4.699999999999999,5.5,1.3999999999999986,560.7308
2024-05-14 10:54:00,76,136.1979,1377.0,4.699999999999999,5.4,1.3000000000000007,555.8341
2024-05-14 10:57:00,75,132.1181,1377.0,4.699999999999999,5.4,1.3000000000000007,556.7621
2024-05-14 11:00:00,74,128.8194,1377.0,4.699999999999999,5.500000000000001,1.1999999999999993,549.6157
2024-05-14 11:03:00,74,128.125,1377.0,4.599999999999998,5.7,1.3000000000000007,550.426
2024-05-14 11:06:00,73,128.6458,1377.0,4.5,5.6000000000000005,1.3999999999999986,548.2101
2024-05-14 11:09:00,74,128.125,1377.0,4.5,5.6000000000000005,1.3999999999999986,547.7318
2024-05-14 11:12:00,73,127.9514,1377.0,4.399999999999999,5.5,1.4000000000000021,538.9153
2024-05-14 11:15:00,73,129.5139,1377.0,4.5,5.4,1.3000000000000007,540.4037
2024-05-14 11:18:00,72,127.691,1377.0,4.399999999999999,5.4,1.4000000000000021,536.209
2024-05-14 11:21:00,71,122.9167,1377.0,4.399999999999999,5.6000000000000005,1.1999999999999993,527.931
2024-05-14 11:24:00,71,123.6111,1377.0,4.300000000000001,5.6000000000000005,1.1999999999999993,528.0778
2024-05-14 11:27:00,72,122.0486,1377.0,4.300000000000001,5.5,1.2999999999999972,529.2034
2024-05-14 11:30:00,71,123.4375,1377.0,4.300000000000001,5.7,1.3999999999999986,527.8143
2024-05-14 11:33:00,72,124.3056,1377.0,4.300000000000001,5.6,1.3999999999999986,529.9374
2024-05-14 11:36:00,71,123.2639,1377.0,4.399999999999999,5.5,1.1000000000000014,523.8002
2024-05-14 11:39:00,71,121.7014,1377.0,4.300000000000001,5.5,1.1999999999999993,523.9804
2024-05-14 11:42:00,70,123.1771,1377.0,4.300000000000001,5.5,1.1999999999999993,523.8325
2024-05-14 11:45:00,72,122.8299,1378.0,4.300000000000001,5.5,1.2999999999999972,528.6544
2024-05-14 11:48:00,71,122.743,1378.0,4.300000000000001,5.5,1.3999999999999986,527.7461
2024-05-14 11:51:00,71,123.2639,1378.0,4.399999999999999,5.6,1.3000000000000007,529.0648
2024-05-14 11:54:00,71,121.2674,1378.0,4.300000000000001,5.5,1.1000000000000014,528.4351
2024-05-14 11:57:00,71,121.2674,1378.0,4.300000000000001,5.6,1.1999999999999993,528.4915
2024-05-14 12:00:00,72,122.9167,1378.0,4.300000000000001,5.6,1.2999999999999972,529.0259
2024-05-14 12:03:00,71,122.9167,1378.0,4.300000000000001,5.6,1.3999999999999986,527.9052
2024-05-14 12:06:00,71,122.1354,1378.0,4.399999999999999,5.6,1.3000000000000007,526.9193
2024-05-14 12:09:00,70,120.3993,1378.0,4.400000000000002,5.6,1.3999999999999986,530.9983
2024-05-14 12:12:00,72,121.441,1378.0,4.399999999999999,5.6,1.3000000000000007,526.7534
2024-05-14 12:15:00,72,120.7465,1378.0,4.399999999999999,5.699999999999999,1.3000000000000007,527.2657
2024-05-14 12:18:00,71,120.7465,1378.0,4.399999999999999,5.6,1.1999999999999993,526.5492
2024-05-14 12:21:00,71,123.8715,1378.0,4.300000000000001,5.6,1.3999999999999986,527.5814
2024-05-14 12:24:00,72,122.1354,1378.0,4.399999999999999,5.6,1.4000000000000021,530.1471
2024-05-14 12:27:00,72,122.9167,1378.0,4.399999999999999,5.6,1.3000000000000007,530.4326
2024-05-14 12:30:00,72,123.3507,1378.0,4.399999999999999,5.700000000000001,1.4000000000000021,538.4858
2024-05-14 12:33:00,72,122.9167,1378.0,4.399999999999999,5.699999999999999,1.4000000000000021,542.1264
2024-05-14 12:36:00,72,123.1771,1378.0,4.399999999999999,5.6,1.4000000000000021,535.5428
2024-05-14 12:39:00,72,123.3507,1378.0,4.399999999999999,5.6,1.4000000000000021,537.1563
2024-05-14 12:42:00,73,125.0,1378.0,4.400000000000002,5.700000000000001,1.3000000000000007,541.3397
2024-05-14 12:45:00,73,125.8681,1379.0,4.5,5.6,1.3000000000000007,543.6958
2024-05-14 12:48:00,73,126.2153,1379.0,4.5,5.6,1.5,546.8344
2024-05-14 12:51:00,75,128.0382,1379.0,4.699999999999999,5.700000000000001,1.3999999999999986,555.3295
2024-05-14 12:54:00,75,126.3021,1379.0,4.800000000000001,5.699999999999999,1.1999999999999993,554.5588
2024-05-14 12:57:00,75,126.3889,1379.0,4.699999999999999,5.699999999999999,1.3999999999999986,554.0289
2024-05-14 13:00:00,75,125.7813,1379.0,4.699999999999999,5.800000000000001,1.3000000000000007,553.2731
2024-05-14 13:03:00,74,125.3472,1379.0,4.600000000000001,5.699999999999999,1.3000000000000007,552.2333
2024-05-14 13:06:00,74,126.4757,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,554.3584
2024-05-14 13:09:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,555.6911
2024-05-14 13:12:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,554.4162
2024-05-14 13:15:00,75,126.6493,1379.0,4.5,5.699999999999999,1.4000000000000021,555.4831
2024-05-14 13:18:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,553.9655
2024-05-14 13:21:00,74,125.6076,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,554.5589
2024-05-14 13:24:00,75,125.6076,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,554.6093
2024-05-14 13:27:00,75,127.3438,1379.0,4.699999999999999,5.800000000000001,1.3999999999999986,552.7209
2024-05-14 13:30:00,75,125.9549,1379.0,4.699999999999999,5.800000000000001,1.5,555.9269
2024-05-14 13:33:00,75,127.1701,1379.0,4.600000000000001,5.699999999999999,1.3999999999999986,553.7731
2024-05-14 13:36:00,74,127.2569,1379.0,4.699999999999999,5.800000000000001,1.3000000000000007,555.775
2024-05-14 13:39:00,74,126.3021,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,551.2643
2024-05-14 13:42:00,74,125.9549,1379.0,4.600000000000001,5.699999999999999,1.3000000000000007,553.4739
2024-05-14 13:45:00,75,126.3021,1380.0,4.600000000000001,5.800000000000001,1.3000000000000007,553.8781
2024-05-14 13:48:00,74,126.4757,1380.0,4.5,5.699999999999999,1.3000000000000007,551.6959
2024-05-14 13:51:00,74,124.566,1380.0,4.699999999999999,5.699999999999999,1.1999999999999993,549.1497
2024-05-14 13:54:00,74,124.0451,1380.0,4.5,5.800000000000001,1.4000000000000021,547.8732
2024-05-14 13:57:00,74,124.4792,1380.0,4.5,5.800000000000001,1.5,550.5134
2024-05-14 14:00:00,74,124.4792,1380.0,4.600000000000001,5.699999999999999,1.3000000000000007,549.4489
2024-05-14 14:03:00,74,124.3056,1380.0,4.600000000000001,5.800000000000001,1.3999999999999986,548.8953
2024-05-14 14:06:00,74,124.0451,1380.0,4.600000000000001,5.699999999999999,1.3000000000000007,549.291
2024-05-14 14:09:00,74,125.434,1380.0,4.600000000000001,5.699999999999999,1.1999999999999993,547.9374
2024-05-14 14:12:00,74,124.7396,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,548.6077
2024-05-14 14:15:00,74,127.0833,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,550.3488
2024-05-14 14:18:00,74,125.8681,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,549.2273
2024-05-14 14:21:00,74,125.9549,1380.0,4.699999999999999,5.700000000000001,1.3000000000000007,550.7416
2024-05-14 14:24:00,74,126.3021,1380.0,4.5,5.700000000000001,1.4000000000000021,550.726
2024-05-14 14:27:00,74,125.7813,1380.0,4.5,5.700000000000001,1.3000000000000007,549.0588
2024-05-14 14:30:00,73,125.7813,1380.0,4.5,5.700000000000001,1.3000000000000007,547.2491
2024-05-14 14:33:00,74,126.4757,1380.0,4.5,5.700000000000001,1.4000000000000021,549.2962
2024-05-14 14:36:00,74,125.8681,1380.0,4.5,5.700000000000001,1.3000000000000007,549.0731
2024-05-14 14:39:00,74,126.4757,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,549.375
2024-05-14 14:42:00,75,127.3438,1380.0,4.600000000000001,5.700000000000001,1.5,556.2413
2024-05-14 14:45:00,76,129.6875,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,563.0463
2024-05-14 14:48:00,75,128.9063,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,560.414
2024-05-14 14:51:00,76,128.9931,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,560.7637
2024-05-14 14:54:00,75,128.8194,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,560.9795
2024-05-14 14:57:00,75,129.3403,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,559.5439
2024-05-14 15:00:00,76,128.9931,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,560.7407
2024-05-14 15:03:00,75,129.0799,1381.0,4.5,5.700000000000001,1.5,560.4812
2024-05-14 15:06:00,76,128.6458,1381.0,4.600000000000001,5.700000000000001,1.5,560.1594
2024-05-14 15:09:00,75,127.3438,1381.0,4.699999999999999,5.700000000000001,1.3000000000000007,558.6725
2024-05-14 15:12:00,74,127.691,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,557.9015
2024-05-14 15:15:00,76,126.4757,1381.0,4.800000000000001,5.800000000000001,1.3999999999999986,556.266
2024-05-14 15:18:00,76,126.7361,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,558.8058
2024-05-14 15:21:00,76,126.9097,1381.0,4.600000000000001,5.800000000000001,1.3999999999999986,557.0139
2024-05-14 15:24:00,76,127.6042,1381.0,4.699999999999999,5.700000000000001,1.3000000000000007,560.7736
2024-05-14 15:27:00,75,127.691,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,562.983
2024-05-14 15:30:00,75,129.9479,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,558.3561
2024-05-14 15:33:00,76,132.3785,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,566.7396
2024-05-14 15:36:00,76,134.8958,1381.0,4.699999999999999,5.6000000000000005,1.5000000000000036,568.386
2024-05-14 15:39:00,77,134.8958,1381.0,4.699999999999999,5.6000000000000005,1.5000000000000036,572.6236
2024-05-14 15:42:00,79,135.5903,1381.0,4.699999999999999,5.6000000000000005,1.5999999999999979,582.3792
2024-05-14 15:45:00,78,136.3715,1382.0,4.800000000000001,5.700000000000001,1.5999999999999979,587.4998
2024-05-14 15:48:00,79,134.6354,1382.0,4.800000000000001,5.700000000000001,1.4999999999999964,587.2712
2024-05-14 15:51:00,79,142.3611,1382.0,4.800000000000001,5.700000000000001,1.5999999999999979,595.4307
2024-05-14 15:54:00,81,138.8889,1382.0,5.0,5.700000000000001,1.6000000000000014,599.8594
2024-05-14 15:57:00,81,138.0208,1382.0,5.0,5.800000000000001,1.6000000000000014,596.7444
2024-05-14 16:00:00,80,139.6701,1382.0,5.100000000000001,5.700000000000001,1.3999999999999986,598.7032
2024-05-14 16:03:00,82,137.934,1382.0,5.0,5.800000000000001,1.6000000000000014,603.9308
2024-05-14 16:06:00,81,137.934,1382.0,5.0,5.800000000000001,1.6000000000000014,604.4611
2024-05-14 16:09:00,81,138.1944,1382.0,5.0,5.800000000000001,1.5,598.9738
2024-05-14 16:12:00,79,137.2396,1382.0,5.0,5.800000000000001,1.6000000000000014,604.3334
2024-05-14 16:15:00,81,137.1528,1382.0,5.0,5.800000000000001,1.6000000000000014,605.0471
2024-05-14 16:18:00,80,135.0694,1382.0,5.0,5.9,1.6000000000000014,601.9412
2024-05-14 16:21:00,80,138.1944,1382.0,5.100000000000001,5.800000000000001,1.5,603.5458
2024-05-14 16:24:00,81,138.8889,1382.0,5.0,5.800000000000001,1.6000000000000014,605.335
2024-05-14 16:27:00,82,138.1944,1382.0,5.100000000000001,5.800000000000001,1.5,604.8657
2024-05-14 16:30:00,81,137.5,1382.0,5.100000000000001,5.800000000000001,1.3999999999999986,598.5193
2024-05-14 16:33:00,81,140.191,1382.0,5.0,5.9,1.6000000000000014,601.0436
2024-05-14 16:36:00,82,143.5764,1382.0,5.199999999999999,5.700000000000001,1.5999999999999979,617.7041
2024-05-14 16:39:00,82,141.4063,1382.0,5.199999999999999,5.800000000000001,1.5999999999999979,612.3885
2024-05-14 16:42:00,82,139.7569,1382.0,5.200000000000003,5.800000000000001,1.6000000000000014,610.3499
2024-05-14 16:45:00,82,137.934,1383.0,5.100000000000001,6.0,1.6000000000000014,611.7102
2024-05-14 16:48:00,81,139.2361,1383.0,5.100000000000001,5.800000000000001,1.5,609.1339
2024-05-14 16:51:00,82,137.6736,1383.0,5.200000000000003,5.800000000000001,1.6000000000000014,608.7197
2024-05-14 16:54:00,80,136.6319,1383.0,5.100000000000001,5.800000000000001,1.5,602.4431
2024-05-14 16:57:00,81,137.5,1383.0,5.100000000000001,5.800000000000001,1.5,601.9649
2024-05-14 17:00:00,80,135.9375,1383.0,5.100000000000001,5.800000000000001,1.5,602.2435
2024-05-14 17:03:00,79,136.7188,1383.0,5.100000000000001,5.800000000000001,1.5,597.5067
2024-05-14 17:06:00,80,138.4549,1383.0,5.0,5.700000000000001,1.5,594.8307
2024-05-14 17:09:00,80,137.5,1383.0,5.0,5.9,1.6000000000000014,598.7853
2024-05-14 17:12:00,79,137.934,1383.0,5.0,5.800000000000001,1.5,599.7797
2024-05-14 17:15:00,80,137.3264,1383.0,5.100000000000001,5.9,1.5,600.0359
2024-05-14 17:18:00,81,138.0208,1383.0,5.100000000000001,5.800000000000001,1.6000000000000014,603.182
2024-05-14 17:21:00,80,137.6736,1383.0,5.100000000000001,5.9,1.5,598.404
2024-05-14 17:24:00,80,136.8924,1383.0,5.100000000000001,5.9,1.5,597.5278
2024-05-14 17:27:00,80,138.1944,1383.0,5.0,5.9,1.6000000000000014,596.9611
2024-05-14 17:30:00,80,138.4549,1383.0,5.0,5.8,1.6000000000000014,598.7061
2024-05-14 17:33:00,80,138.6285,1383.0,5.100000000000001,5.9,1.5,598.1658
2024-05-14 17:36:00,80,139.4097,1383.0,5.100000000000001,5.8,1.5,598.9248
2024-05-14 17:39:00,81,138.5417,1383.0,5.100000000000001,5.9,1.5,604.0362
2024-05-14 17:42:00,79,138.4549,1383.0,5.0,5.800000000000001,1.6000000000000014,602.6968
2024-05-14 17:45:00,81,140.1042,1384.0,5.100000000000001,5.9,1.5,604.2484
2024-05-14 17:48:00,82,138.0208,1384.0,5.100000000000001,5.9,1.6000000000000014,608.6586
2024-05-14 17:51:00,81,136.8056,1384.0,5.199999999999999,5.9,1.5999999999999979,610.3707
2024-05-14 17:54:00,81,136.6319,1384.0,5.199999999999999,6.0,1.4000000000000021,605.8524
2024-05-14 17:57:00,81,136.8924,1384.0,5.100000000000001,5.9,1.5,607.2003
2024-05-14 18:00:00,81,137.2396,1384.0,5.100000000000001,5.9,1.6000000000000014,606.7275
2024-05-14 18:03:00,82,139.8438,1384.0,5.100000000000001,5.9,1.6000000000000014,614.6506
2024-05-14 18:06:00,82,138.4549,1384.0,5.199999999999999,5.9,1.5000000000000036,615.3917
2024-05-14 18:09:00,82,138.1944,1384.0,5.199999999999999,5.9,1.5000000000000036,614.435
2024-05-14 18:12:00,83,138.0208,1384.0,5.300000000000001,5.9,1.5999999999999979,612.4093
2024-05-14 18:15:00,81,138.6285,1384.0,5.199999999999999,5.9,1.5000000000000036,615.8226
2024-05-14 18:18:00,82,138.8021,1384.0,5.199999999999999,5.9,1.5000000000000036,612.7937
2024-05-14 18:21:00,80,137.934,1384.0,5.100000000000001,6.0,1.6999999999999957,617.1868
2024-05-14 18:24:00,82,138.8021,1384.0,5.199999999999999,5.9,1.5999999999999979,617.2559
2024-05-14 18:27:00,81,137.2396,1384.0,5.199999999999999,5.9,1.5999999999999979,618.4436
2024-05-14 18:30:00,83,137.934,1384.0,5.199999999999999,6.0,1.5000000000000036,617.6689
2024-05-14 18:33:00,81,138.6285,1384.0,5.199999999999999,6.0,1.5000000000000036,614.762
2024-05-14 18:36:00,82,137.6736,1384.0,5.100000000000001,6.0,1.6999999999999957,615.4226
2024-05-14 18:39:00,83,138.1944,1384.0,5.100000000000001,6.0,1.6000000000000014,618.0533
2024-05-14 18:42:00,82,139.3229,1384.0,5.100000000000001,6.0,1.6000000000000014,616.2176
2024-05-14 18:45:00,82,137.7604,1385.0,5.199999999999999,6.0,1.5000000000000036,613.6021
2024-05-14 18:48:00,82,135.1563,1385.0,5.199999999999999,6.0,1.5000000000000036,614.2203
2024-05-14 18:51:00,80,135.5035,1385.0,5.199999999999999,6.1,1.4000000000000021,611.9462
2024-05-14 18:54:00,82,135.4167,1385.0,5.100000000000001,6.0,1.6000000000000014,613.4316
2024-05-14 18:57:00,82,135.7639,1385.0,5.100000000000001,6.0,1.6000000000000014,613.2607
2024-05-14 19:00:00,82,136.7188,1385.0,5.100000000000001,6.1,1.6000000000000014,613.9594
2024-05-14 19:03:00,82,135.4167,1385.0,5.300000000000001,6.0,1.5999999999999979,615.2277
2024-05-14 19:06:00,80,133.4201,1385.0,5.300000000000001,6.0,1.4000000000000021,607.995
2024-05-14 19:09:00,81,132.2917,1385.0,5.200000000000003,6.1,1.5,606.5747
2024-05-14 19:12:00,82,132.3785,1385.0,5.200000000000003,6.1,1.5,609.4267
2024-05-14 19:15:00,82,133.2465,1385.0,5.100000000000001,6.2,1.5,608.7949
2024-05-14 19:18:00,81,133.3333,1385.0,5.100000000000001,6.1,1.5,607.3677
2024-05-14 19:21:00,81,134.2882,1385.0,5.200000000000003,6.1,1.6000000000000014,608.1993
2024-05-14 19:24:00,81,133.4201,1385.0,5.100000000000001,6.1,1.5,606.3729
2024-05-14 19:27:00,81,131.5972,1385.0,5.100000000000001,6.1,1.5,608.0444
2024-05-14 19:30:00,81,132.1181,1385.0,5.100000000000001,6.1,1.5,607.8642
2024-05-14 19:33:00,82,131.9444,1385.0,5.100000000000001,6.1,1.5,608.2997
2024-05-14 19:36:00,81,130.2083,1385.0,5.100000000000001,6.2,1.5,601.7247
2024-05-14 19:39:00,80,130.2083,1385.0,5.0,6.2,1.5,601.2587
2024-05-14 19:42:00,79,130.5556,1385.0,5.0,6.2,1.6000000000000014,603.0643
2024-05-14 19:45:00,80,131.684,1386.0,5.0,6.2,1.6000000000000014,600.1003
2024-05-14 19:48:00,80,132.1181,1386.0,5.0,6.1,1.5,597.9435
2024-05-14 19:51:00,80,131.9444,1386.0,5.0,6.0,1.5,596.3924
2024-05-14 19:54:00,80,132.0313,1386.0,4.899999999999999,6.1,1.6000000000000014,596.8945
2024-05-14 19:57:00,79,129.7743,1386.0,5.0,6.1,1.5,594.5548
2024-05-14 20:00:00,80,129.8611,1386.0,5.0,6.1,1.5,594.7502
2024-05-14 20:03:00,79,129.6875,1386.0,5.0,6.1,1.3999999999999986,587.3336
2024-05-14 20:06:00,78,129.6875,1386.0,4.899999999999999,6.0,1.5,588.6591
2024-05-14 20:09:00,78,131.1632,1386.0,4.899999999999999,6.0,1.6000000000000014,589.4542
2024-05-14 20:12:00,80,130.7292,1386.0,4.800000000000001,6.0,1.5999999999999979,591.6465
2024-05-14 20:15:00,80,130.2083,1386.0,4.899999999999999,6.0,1.5,593.5221
2024-05-14 20:18:00,79,130.9896,1386.0,5.0,6.1,1.5,588.7389
2024-05-14 20:21:00,79,128.559,1386.0,5.0,6.0,1.2999999999999972,585.3885
2024-05-14 20:24:00,78,129.2535,1386.0,4.899999999999999,6.0,1.3999999999999986,585.1613
2024-05-14 20:27:00,77,131.5972,1386.0,4.800000000000001,5.9,1.4999999999999964,583.7193
2024-05-14 20:30:00,79,131.8576,1386.0,4.899999999999999,5.9,1.5,588.4997
2024-05-14 20:33:00,80,130.6424,1386.0,5.0,6.0,1.5,591.0696
2024-05-14 20:36:00,79,130.7292,1386.0,5.0,5.9,1.3999999999999986,589.5517
2024-05-14 20:39:00,79,129.2535,1386.0,5.0,6.0,1.3999999999999986,588.746
2024-05-14 20:42:00,79,129.0799,1386.0,5.0,6.1,1.2999999999999972,584.0936
2024-05-14 20:45:00,79,129.6875,1387.0,5.0,6.0,1.2999999999999972,586.1389
2024-05-14 20:48:00,79,131.0764,1387.0,4.899999999999999,5.9,1.6000000000000014,592.0552
2024-05-14 20:51:00,79,130.816,1387.0,5.0,6.1,1.5,592.3844
2024-05-14 20:54:00,78,130.9896,1387.0,5.0,6.0,1.5,590.8859
2024-05-14 20:57:00,79,131.5104,1387.0,5.0,5.9,1.5,589.0262
2024-05-14 21:00:00,80,131.25,1387.0,4.899999999999999,5.9,1.3999999999999986,590.6612
2024-05-14 21:03:00,78,131.1632,1387.0,5.0,6.0,1.3999999999999986,589.6543
2024-05-14 21:06:00,78,131.9444,1387.0,5.0,5.9,1.5,588.5751
2024-05-14 21:09:00,79,131.1632,1387.0,5.100000000000001,5.800000000000001,1.2999999999999972,593.2613
2024-05-14 21:12:00,78,129.9479,1387.0,5.0,6.0,1.5,587.4857
2024-05-14 21:15:00,78,129.2535,1387.0,5.0,5.9,1.3999999999999986,585.9821
2024-05-14 21:18:00,77,129.5139,1387.0,5.0,6.0,1.2999999999999972,582.4371
2024-05-14 21:21:00,78,129.6875,1387.0,4.899999999999999,5.9,1.3999999999999986,584.4051
2024-05-14 21:24:00,78,133.2465,1387.0,5.0,6.0,1.3999999999999986,585.5861
2024-05-14 21:27:00,78,132.1181,1387.0,4.899999999999999,6.0,1.3999999999999986,585.0501
2024-05-14 21:30:00,78,131.5104,1387.0,4.899999999999999,6.0,1.3999999999999986,586.1256
2024-05-14 21:33:00,78,133.1597,1387.0,5.0,6.0,1.5,587.2291
2024-05-14 21:36:00,78,130.2083,1387.0,5.0,6.0,1.3999999999999986,582.7594
2024-05-14 21:39:00,78,130.2951,1387.0,4.899999999999999,6.0,1.5,585.7229
2024-05-14 21:42:00,79,130.1215,1387.0,4.899999999999999,6.0,1.2999999999999972,583.1489
2024-05-14 21:45:00,78,130.7292,1388.0,4.899999999999999,5.9,1.3999999999999986,582.705
2024-05-14 21:48:00,79,131.5104,1388.0,5.0,5.9,1.2999999999999972,585.3011
2024-05-14 21:51:00,79,132.1181,1388.0,4.899999999999999,5.9,1.5,583.3345
2024-05-14 21:54:00,80,132.8993,1388.0,4.899999999999999,5.9,1.5,588.2687
2024-05-14 21:57:00,78,133.2465,1388.0,4.899999999999999,5.9,1.6000000000000014,586.342
2024-05-14 22:00:00,79,133.4201,1388.0,5.0,5.9,1.3999999999999986,586.3158
2024-05-14 22:03:00,79,136.2847,1388.0,5.0,5.9,1.5,594.2141
2024-05-14 22:06:00,79,134.7222,1388.0,5.0,5.9,1.5,592.271
2024-05-14 22:09:00,79,133.2465,1388.0,4.899999999999999,5.9,1.5,593.6175
2024-05-14 22:12:00,78,133.7674,1388.0,5.100000000000001,5.9,1.5,591.8221
2024-05-14 22:15:00,79,133.1597,1388.0,5.100000000000001,6.0,1.3999999999999986,591.2243
2024-05-14 22:18:00,79,134.4618,1388.0,5.0,5.9,1.3999999999999986,591.8542
2024-05-14 22:21:00,79,134.7222,1388.0,5.0,5.9,1.5,594.3986
2024-05-14 22:24:00,78,134.1146,1388.0,5.100000000000001,5.800000000000001,1.2999999999999972,591.981
2024-05-14 22:27:00,80,133.8542,1388.0,5.0,5.800000000000001,1.3999999999999986,589.532
2024-05-14 22:30:00,80,134.0278,1388.0,5.0,5.9,1.3999999999999986,590.4749
2024-05-14 22:33:00,79,132.2917,1388.0,5.0,6.0,1.3999999999999986,590.1887
2024-05-14 22:36:00,79,133.8542,1388.0,5.0,5.9,1.5,590.9964
2024-05-14 22:39:00,79,133.6806,1388.0,5.0,5.9,1.5,589.4867
2024-05-14 22:42:00,79,133.1597,1388.0,5.0,5.9,1.3999999999999986,590.0322
2024-05-14 22:45:00,80,132.9861,1389.0,5.0,6.0,1.5,592.921
2024-05-14 22:48:00,79,133.7674,1389.0,5.100000000000001,5.9,1.3999999999999986,595.3236
2024-05-14 22:51:00,79,132.9861,1389.0,5.100000000000001,6.0,1.3999999999999986,594.5004
2024-05-14 22:54:00,79,134.7222,1389.0,5.0,5.800000000000001,1.5,592.2806
2024-05-14 22:57:00,79,134.7222,1389.0,5.0,5.9,1.3999999999999986,589.2173
2024-05-14 23:00:00,79,135.0694,1389.0,5.0,5.9,1.5,592.5125
2024-05-14 23:03:00,79,132.7257,1389.0,5.0,5.800000000000001,1.3999999999999986,588.7852
2024-05-14 23:06:00,79,127.6042,1389.0,4.899999999999999,6.1,1.3999999999999986,583.9254
2024-05-14 23:09:00,77,124.2188,1389.0,4.800000000000001,6.1000000000000005,1.4999999999999964,581.6844
2024-05-14 23:12:00,78,125.434,1389.0,4.699999999999999,6.000000000000001,1.4000000000000021,575.7218
2024-05-14 23:15:00,77,125.1736,1389.0,4.699999999999999,6.0,1.5000000000000036,573.8982
