Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-14 23:18:00,77,123.6111,1389.0,4.699999999999999,6.1000000000000005,1.4000000000000021,567.9393
2024-05-14 23:21:00,76,123.8715,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,566.3633
2024-05-14 23:24:00,75,124.1319,1389.0,4.699999999999999,6.000000000000001,1.4000000000000021,564.9668
2024-05-14 23:27:00,75,124.3056,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,566.8016
2024-05-14 23:30:00,76,122.8299,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,563.8547
2024-05-14 23:33:00,76,121.1806,1389.0,4.600000000000001,6.000000000000001,1.3999999999999986,558.8176
2024-05-14 23:36:00,75,123.1771,1389.0,4.600000000000001,6.000000000000001,1.3999999999999986,558.1379
2024-05-14 23:39:00,73,121.6146,1389.0,4.600000000000001,6.000000000000001,1.1999999999999993,551.5335
2024-05-14 23:42:00,73,121.875,1389.0,4.5,5.799999999999999,1.3000000000000007,548.869
2024-05-14 23:45:00,72,122.309,1390.0,4.5,5.9,1.1999999999999993,543.7118
2024-05-14 23:48:00,73,122.4826,1390.0,4.5,5.699999999999999,1.1999999999999993,544.1917
2024-05-14 23:51:00,73,122.309,1390.0,4.300000000000001,5.800000000000001,1.3999999999999986,545.9479
2024-05-14 23:54:00,72,122.4826,1390.0,4.399999999999999,5.699999999999999,1.3000000000000007,542.8622
2024-05-14 23:57:00,72,121.2674,1390.0,4.399999999999999,5.800000000000001,1.3000000000000007,543.599
2024-05-15 00:00:00,72,119.5313,1390.0,4.399999999999999,5.9,1.3000000000000007,543.4677
2024-05-15 00:03:00,73,120.3125,1390.0,4.5,5.799999999999999,1.3000000000000007,541.6911
2024-05-15 00:06:00,72,120.6597,1390.0,4.5,5.699999999999999,1.3000000000000007,539.9603
2024-05-15 00:09:00,72,120.8333,1390.0,4.400000000000002,5.699999999999999,1.3000000000000007,539.9284
2024-05-15 00:12:00,71,122.3958,1390.0,4.400000000000002,5.699999999999999,1.3000000000000007,534.8661
2024-05-15 00:15:00,72,122.9167,1390.0,4.5,5.700000000000001,1.1000000000000014,538.8083
2024-05-15 00:18:00,73,122.309,1390.0,4.300000000000001,5.700000000000001,1.3000000000000007,538.8872
2024-05-15 00:21:00,73,122.309,1390.0,4.300000000000001,5.700000000000001,1.3999999999999986,538.5563
2024-05-15 00:24:00,73,121.441,1390.0,4.300000000000001,5.6,1.3999999999999986,538.7816
2024-05-15 00:27:00,72,121.441,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,537.9578
2024-05-15 00:30:00,73,122.1354,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,540.7513
2024-05-15 00:33:00,72,121.2674,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,538.8994
2024-05-15 00:36:00,73,121.7014,1390.0,4.400000000000002,5.800000000000001,1.3000000000000007,538.6504
2024-05-15 00:39:00,72,121.1806,1390.0,4.5,5.700000000000001,1.3999999999999986,539.7377
2024-05-15 00:42:00,73,121.1806,1390.0,4.599999999999998,5.700000000000001,1.3000000000000007,539.2238
2024-05-15 00:45:00,73,121.007,1391.0,4.400000000000002,5.800000000000001,1.3000000000000007,540.1387
2024-05-15 00:48:00,73,121.875,1391.0,4.400000000000002,5.700000000000001,1.3000000000000007,539.5826
2024-05-15 00:51:00,72,122.9167,1391.0,4.400000000000002,5.800000000000001,1.3999999999999986,540.1471
2024-05-15 00:54:00,73,122.309,1391.0,4.5,5.700000000000001,1.3000000000000007,540.1822
2024-05-15 00:57:00,72,122.4826,1391.0,4.599999999999998,5.700000000000001,1.3000000000000007,540.6217
2024-05-15 01:00:00,73,123.1771,1391.0,4.5,5.700000000000001,1.3000000000000007,540.9937
2024-05-15 01:03:00,73,122.9167,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,541.943
2024-05-15 01:06:00,72,122.0486,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,539.9825
2024-05-15 01:09:00,71,120.1389,1391.0,4.400000000000002,5.700000000000001,1.3000000000000007,530.2553
2024-05-15 01:12:00,72,120.3125,1391.0,4.400000000000002,5.6,1.3000000000000007,532.4053
2024-05-15 01:15:00,73,120.6597,1391.0,4.300000000000001,5.800000000000001,1.3000000000000007,542.0001
2024-05-15 01:18:00,72,121.9618,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,538.9955
2024-05-15 01:21:00,73,123.0035,1391.0,4.5,5.700000000000001,1.4000000000000021,545.6366
2024-05-15 01:24:00,74,122.1354,1391.0,4.5,5.700000000000001,1.3000000000000007,545.549
2024-05-15 01:27:00,73,122.5694,1391.0,4.5,5.800000000000001,1.4000000000000021,549.2782
2024-05-15 01:30:00,73,122.5694,1391.0,4.600000000000001,5.800000000000001,1.3000000000000007,551.4438
2024-05-15 01:33:00,74,122.1354,1391.0,4.600000000000001,5.800000000000001,1.1999999999999993,547.7359
2024-05-15 01:36:00,73,122.0486,1391.0,4.600000000000001,5.800000000000001,1.3000000000000007,550.8176
2024-05-15 01:39:00,75,123.4375,1391.0,4.699999999999999,5.9,1.3000000000000007,553.6196
2024-05-15 01:42:00,74,124.1319,1391.0,4.600000000000001,5.800000000000001,1.3999999999999986,553.0743
2024-05-15 01:45:00,75,123.6979,1392.0,4.5,5.800000000000001,1.3999999999999986,557.2258
2024-05-15 01:48:00,75,124.0451,1392.0,4.5,5.800000000000001,1.5,555.5714
2024-05-15 01:51:00,75,122.5694,1392.0,4.600000000000001,5.9,1.3999999999999986,557.054
2024-05-15 01:54:00,75,121.875,1392.0,4.600000000000001,5.9,1.3999999999999986,555.4319
2024-05-15 01:57:00,73,123.4375,1392.0,4.600000000000001,5.9,1.3000000000000007,552.7062
2024-05-15 02:00:00,73,122.4826,1392.0,4.600000000000001,5.800000000000001,1.3000000000000007,547.9158
2024-05-15 02:03:00,74,122.743,1392.0,4.5,5.800000000000001,1.3000000000000007,548.8546
2024-05-15 02:06:00,74,123.1771,1392.0,4.600000000000001,5.9,1.3000000000000007,553.6373
2024-05-15 02:09:00,74,123.6979,1392.0,4.600000000000001,5.9,1.3000000000000007,553.0095
2024-05-15 02:12:00,74,122.8299,1392.0,4.699999999999999,5.9,1.3000000000000007,553.6475
2024-05-15 02:15:00,75,124.1319,1392.0,4.699999999999999,5.9,1.3000000000000007,553.1384
2024-05-15 02:18:00,75,123.6979,1392.0,4.600000000000001,5.699999999999999,1.3000000000000007,555.0891
2024-05-15 02:21:00,75,123.4375,1392.0,4.600000000000001,5.9,1.3999999999999986,554.7358
2024-05-15 02:24:00,74,122.743,1392.0,4.600000000000001,5.9,1.3999999999999986,554.5612
2024-05-15 02:27:00,74,122.9167,1392.0,4.700000000000003,5.9,1.2999999999999972,556.1577
2024-05-15 02:30:00,75,121.5278,1392.0,4.600000000000001,5.799999999999999,1.3999999999999986,555.4061
2024-05-15 02:33:00,73,121.1806,1392.0,4.700000000000003,6.000000000000001,1.1999999999999993,548.9424
2024-05-15 02:36:00,74,121.875,1392.0,4.699999999999999,5.9,1.3000000000000007,538.4525
2024-05-15 02:39:00,73,123.0035,1392.0,4.5,5.800000000000001,1.2000000000000028,542.9941
2024-05-15 02:42:00,73,122.4826,1392.0,4.5,5.700000000000001,1.3000000000000007,541.754
2024-05-15 02:45:00,73,124.0451,1393.0,4.400000000000002,5.6,1.3999999999999986,545.2928
2024-05-15 02:48:00,73,123.8715,1393.0,4.5,5.700000000000001,1.3999999999999986,545.23
2024-05-15 02:51:00,74,122.9167,1393.0,4.399999999999999,5.700000000000001,1.3000000000000007,543.9468
2024-05-15 02:54:00,73,121.5278,1393.0,4.5,5.800000000000001,1.1999999999999993,544.3991
2024-05-15 02:57:00,72,121.875,1393.0,4.400000000000002,5.9,1.3000000000000007,536.9655
2024-05-15 03:00:00,73,121.007,1393.0,4.5,5.800000000000001,1.2000000000000028,536.9723
2024-05-15 03:03:00,72,123.2639,1393.0,4.5,5.700000000000001,1.3000000000000007,537.5878
2024-05-15 03:06:00,72,122.309,1393.0,4.400000000000002,5.700000000000001,1.3000000000000007,537.2998
2024-05-15 03:09:00,72,121.6146,1393.0,4.5,5.700000000000001,1.3000000000000007,535.8403
2024-05-15 03:12:00,72,122.8299,1393.0,4.400000000000002,5.700000000000001,1.3000000000000007,535.663
2024-05-15 03:15:00,73,122.309,1393.0,4.400000000000002,5.800000000000001,1.3999999999999986,541.9186
2024-05-15 03:18:00,73,122.4826,1393.0,4.400000000000002,5.700000000000001,1.3000000000000007,540.6087
2024-05-15 03:21:00,73,123.0035,1393.0,4.400000000000002,5.700000000000001,1.3999999999999986,539.9008
2024-05-15 03:24:00,73,122.0486,1393.0,4.5,5.800000000000001,1.2000000000000028,540.7448
2024-05-15 03:27:00,72,120.7465,1393.0,4.5,5.699999999999999,1.3000000000000007,537.7641
2024-05-15 03:30:00,73,119.4444,1393.0,4.399999999999999,5.800000000000001,1.3000000000000007,544.902
2024-05-15 03:33:00,73,119.2708,1393.0,4.5,5.9,1.3000000000000007,545.5356
2024-05-15 03:36:00,73,120.5729,1393.0,4.599999999999998,5.9,1.3000000000000007,544.7328
2024-05-15 03:39:00,72,120.7465,1393.0,4.5,5.800000000000001,1.3000000000000007,543.9009
2024-05-15 03:42:00,73,121.0938,1393.0,4.5,5.800000000000001,1.3000000000000007,545.7343
2024-05-15 03:45:00,74,121.6146,1394.0,4.5,5.800000000000001,1.4000000000000021,548.0361
2024-05-15 03:48:00,73,120.6597,1394.0,4.699999999999999,5.9,1.1999999999999993,545.0278
2024-05-15 03:51:00,73,121.5278,1394.0,4.599999999999998,5.800000000000001,1.3000000000000007,544.2858
2024-05-15 03:54:00,73,119.9653,1394.0,4.400000000000002,5.799999999999999,1.3999999999999986,544.5728
2024-05-15 03:57:00,72,120.5729,1394.0,4.5,5.9,1.3000000000000007,543.037
2024-05-15 04:00:00,73,120.8333,1394.0,4.300000000000001,5.800000000000001,1.5,542.9239
2024-05-15 04:03:00,73,121.007,1394.0,4.400000000000002,5.9,1.3999999999999986,544.3651
2024-05-15 04:06:00,72,118.5764,1394.0,4.400000000000002,5.9,1.3999999999999986,543.0471
2024-05-15 04:09:00,72,119.0972,1394.0,4.400000000000002,5.8999999999999995,1.3000000000000007,542.8973
2024-05-15 04:12:00,72,118.8368,1394.0,4.400000000000002,5.8999999999999995,1.3000000000000007,536.3876
2024-05-15 04:15:00,72,119.2708,1394.0,4.5,5.799999999999999,1.3000000000000007,536.3307
2024-05-15 04:18:00,72,119.5313,1394.0,4.400000000000002,5.699999999999999,1.3000000000000007,535.0123
2024-05-15 04:21:00,71,117.1875,1394.0,4.300000000000001,5.799999999999999,1.3000000000000007,533.7317
2024-05-15 04:24:00,71,115.9722,1394.0,4.400000000000002,5.8999999999999995,1.1999999999999993,527.3713
2024-05-15 04:27:00,71,117.1007,1394.0,4.399999999999999,5.8999999999999995,1.3000000000000007,527.8538
2024-05-15 04:30:00,71,117.9688,1394.0,4.199999999999999,5.8999999999999995,1.3000000000000007,527.5203
2024-05-15 04:33:00,71,117.3611,1394.0,4.200000000000003,5.799999999999999,1.3999999999999986,528.4113
2024-05-15 04:36:00,71,117.6215,1394.0,4.300000000000001,5.799999999999999,1.3000000000000007,524.6093
2024-05-15 04:39:00,71,118.2292,1394.0,4.399999999999999,5.799999999999999,1.3000000000000007,528.0226
2024-05-15 04:42:00,70,118.2292,1394.0,4.399999999999999,5.6,1.3000000000000007,529.338
2024-05-15 04:45:00,70,118.4896,1395.0,4.300000000000001,5.699999999999999,1.3000000000000007,528.6223
2024-05-15 04:48:00,71,119.0104,1395.0,4.300000000000001,5.6,1.3000000000000007,529.0206
2024-05-15 04:51:00,71,118.6632,1395.0,4.5,5.699999999999999,1.1999999999999993,527.7253
2024-05-15 04:54:00,70,117.2743,1395.0,4.100000000000001,5.699999999999999,1.3999999999999986,528.1617
2024-05-15 04:57:00,71,118.5764,1395.0,4.199999999999999,5.699999999999999,1.3000000000000007,529.1559
2024-05-15 05:00:00,70,119.5313,1395.0,4.300000000000001,5.699999999999999,1.3000000000000007,528.837
2024-05-15 05:03:00,71,119.4444,1395.0,4.199999999999999,5.6,1.3000000000000007,529.519
2024-05-15 05:06:00,71,121.007,1395.0,4.300000000000001,5.6,1.3000000000000007,531.8906
2024-05-15 05:09:00,71,121.441,1395.0,4.300000000000001,5.6,1.3000000000000007,527.0123
2024-05-15 05:12:00,71,122.743,1395.0,4.399999999999999,5.5,1.3000000000000007,529.7897
2024-05-15 05:15:00,71,123.3507,1395.0,4.300000000000001,5.5,1.3000000000000007,529.6517
2024-05-15 05:18:00,71,121.441,1395.0,4.300000000000001,5.6,1.3000000000000007,526.4343
2024-05-15 05:21:00,70,120.5729,1395.0,4.200000000000003,5.6,1.2999999999999972,523.9833
2024-05-15 05:24:00,70,120.7465,1395.0,4.300000000000001,5.6,1.1999999999999993,521.7823
2024-05-15 05:27:00,71,121.007,1395.0,4.300000000000001,5.6,1.3999999999999986,524.9098
2024-05-15 05:30:00,71,121.9618,1395.0,4.300000000000001,5.6,1.4000000000000021,533.494
2024-05-15 05:33:00,72,123.8715,1395.0,4.399999999999999,5.6,1.4000000000000021,536.4149
2024-05-15 05:36:00,73,123.6979,1395.0,4.400000000000002,5.699999999999999,1.3000000000000007,538.7335
2024-05-15 05:39:00,72,121.441,1395.0,4.400000000000002,5.799999999999999,1.3999999999999986,539.0043
2024-05-15 05:42:00,72,122.8299,1395.0,4.399999999999999,5.6,1.2000000000000028,538.1104
2024-05-15 05:45:00,72,120.2257,1396.0,4.400000000000002,5.699999999999999,1.1999999999999993,539.0433
2024-05-15 05:48:00,72,120.1389,1396.0,4.400000000000002,5.8,1.3000000000000007,536.0024
2024-05-15 05:51:00,72,122.3958,1396.0,4.400000000000002,5.699999999999999,1.3999999999999986,543.4107
2024-05-15 05:54:00,73,123.6111,1396.0,4.599999999999998,5.8999999999999995,1.2000000000000028,543.8215
2024-05-15 05:57:00,73,123.0035,1396.0,4.699999999999999,5.699999999999999,1.1000000000000014,543.3334
2024-05-15 06:00:00,73,122.4826,1396.0,4.400000000000002,5.699999999999999,1.3000000000000007,542.4292
2024-05-15 06:03:00,73,121.5278,1396.0,4.5,5.8,1.3000000000000007,541.5521
2024-05-15 06:06:00,72,120.7465,1396.0,4.300000000000001,5.8,1.4000000000000021,532.7013
2024-05-15 06:09:00,72,120.7465,1396.0,4.5,5.8,1.3000000000000007,536.333
2024-05-15 06:12:00,72,121.441,1396.0,4.5,5.699999999999999,1.3000000000000007,534.5562
2024-05-15 06:15:00,72,119.7049,1396.0,4.399999999999999,5.6,1.4000000000000021,532.0253
2024-05-15 06:18:00,72,119.3576,1396.0,4.300000000000001,5.6,1.3000000000000007,532.0343
2024-05-15 06:21:00,72,120.6597,1396.0,4.400000000000002,5.6,1.1999999999999993,530.7032
2024-05-15 06:24:00,72,120.2257,1396.0,4.399999999999999,5.6,1.4000000000000021,531.3304
2024-05-15 06:27:00,72,121.007,1396.0,4.300000000000001,5.6,1.3000000000000007,529.9653
2024-05-15 06:30:00,73,122.309,1396.0,4.5,5.6,1.3000000000000007,539.053
2024-05-15 06:33:00,72,120.8333,1396.0,4.399999999999999,5.6,1.3000000000000007,533.2109
2024-05-15 06:36:00,72,120.3993,1396.0,4.399999999999999,5.6,1.3000000000000007,532.3183
2024-05-15 06:39:00,71,120.6597,1396.0,4.399999999999999,5.699999999999999,1.3000000000000007,530.496
2024-05-15 06:42:00,71,118.5764,1396.0,4.300000000000001,5.699999999999999,1.3000000000000007,528.8535
2024-05-15 06:45:00,71,117.9688,1397.0,4.399999999999999,5.799999999999999,1.3000000000000007,528.2745
2024-05-15 06:48:00,71,118.6632,1397.0,4.399999999999999,5.699999999999999,1.3000000000000007,528.6742
2024-05-15 06:51:00,71,119.0104,1397.0,4.300000000000001,5.699999999999999,1.3000000000000007,529.2252
2024-05-15 06:54:00,70,119.4444,1397.0,4.300000000000001,5.6,1.3000000000000007,518.9025
2024-05-15 06:57:00,70,119.4444,1397.0,4.300000000000001,5.6,1.1999999999999993,523.683
2024-05-15 07:00:00,69,119.9653,1397.0,4.300000000000001,5.5,1.1999999999999993,520.449
2024-05-15 07:03:00,70,119.2708,1397.0,4.300000000000001,5.6,1.2999999999999972,524.0959
2024-05-15 07:06:00,70,121.6146,1397.0,4.300000000000001,5.5,1.1999999999999993,521.6415
2024-05-15 07:09:00,70,121.007,1397.0,4.399999999999999,5.6,1.1999999999999993,524.4667
2024-05-15 07:12:00,70,120.3125,1397.0,4.300000000000001,5.6,1.1999999999999993,519.035
2024-05-15 07:15:00,69,118.9236,1397.0,4.200000000000003,5.5,1.1999999999999993,524.1588
2024-05-15 07:18:00,70,121.0938,1397.0,4.300000000000001,5.6,1.1999999999999993,519.3252
2024-05-15 07:21:00,70,121.007,1397.0,4.300000000000001,5.5,1.2999999999999972,521.9374
2024-05-15 07:24:00,71,122.309,1397.0,4.300000000000001,5.5,1.3999999999999986,524.344
2024-05-15 07:27:00,70,122.8299,1397.0,4.399999999999999,5.6,1.3000000000000007,527.7584
2024-05-15 07:30:00,71,123.6111,1397.0,4.300000000000001,5.5,1.5,529.7498
2024-05-15 07:33:00,71,120.8333,1397.0,4.5,5.699999999999999,1.1999999999999993,526.2097
2024-05-15 07:36:00,71,118.6632,1397.0,4.399999999999999,5.699999999999999,1.1999999999999993,526.8194
2024-05-15 07:39:00,70,118.5764,1397.0,4.300000000000001,5.699999999999999,1.1999999999999993,525.7499
2024-05-15 07:42:00,71,118.1424,1397.0,4.300000000000001,5.6,1.1999999999999993,523.9207
2024-05-15 07:45:00,71,118.4028,1398.0,4.300000000000001,5.8,1.3999999999999986,523.3633
2024-05-15 07:48:00,70,119.0104,1398.0,4.399999999999999,5.699999999999999,1.3000000000000007,526.5618
2024-05-15 07:51:00,70,117.9688,1398.0,4.200000000000003,5.7,1.3999999999999986,525.8822
2024-05-15 07:54:00,70,118.4896,1398.0,4.399999999999999,5.7,1.1999999999999993,526.797
2024-05-15 07:57:00,69,119.9653,1398.0,4.399999999999999,5.6,1.1000000000000014,526.369
2024-05-15 08:00:00,70,120.6597,1398.0,4.300000000000001,5.6,1.1999999999999993,521.3871
2024-05-15 08:03:00,71,120.5729,1398.0,4.300000000000001,5.6,1.1999999999999993,522.4438
2024-05-15 08:06:00,71,120.3993,1398.0,4.300000000000001,5.5,1.1999999999999993,521.1357
2024-05-15 08:09:00,70,119.9653,1398.0,4.200000000000003,5.5,1.1999999999999993,520.6964
2024-05-15 08:12:00,69,117.1875,1398.0,4.300000000000001,5.5,1.0999999999999979,510.3506
2024-05-15 08:15:00,69,118.5764,1398.0,4.199999999999999,5.5,1.1999999999999993,512.7678
2024-05-15 08:18:00,69,117.9688,1398.0,4.199999999999999,5.5,1.1999999999999993,506.5068
2024-05-15 08:21:00,69,118.4896,1398.0,4.199999999999999,5.5,1.1999999999999993,513.7754
2024-05-15 08:24:00,69,119.7049,1398.0,4.199999999999999,5.5,1.3000000000000007,520.121
2024-05-15 08:27:00,69,119.7917,1398.0,4.300000000000001,5.5,1.1999999999999993,514.1757
2024-05-15 08:30:00,69,118.6632,1398.0,4.199999999999999,5.5,1.1999999999999993,510.1556
2024-05-15 08:33:00,69,118.6632,1398.0,4.199999999999999,5.5,1.1999999999999993,513.3227
2024-05-15 08:36:00,68,118.0555,1398.0,4.199999999999999,5.5,1.1999999999999993,512.4127
2024-05-15 08:39:00,68,118.1424,1398.0,4.199999999999999,5.5,1.1999999999999993,507.637
2024-05-15 08:42:00,68,117.7083,1398.0,4.199999999999999,5.4,1.1999999999999993,506.2572
2024-05-15 08:45:00,68,116.4063,1399.0,4.199999999999999,5.5,1.1999999999999993,507.6263
2024-05-15 08:48:00,68,115.9722,1399.0,4.199999999999999,5.5,1.1999999999999993,504.5791
2024-05-15 08:51:00,68,115.7986,1399.0,4.199999999999999,5.6,1.1000000000000014,506.652
2024-05-15 08:54:00,68,116.4063,1399.0,4.199999999999999,5.5,1.1000000000000014,507.2624
2024-05-15 08:57:00,68,116.2326,1399.0,4.199999999999999,5.5,1.1000000000000014,506.8935
2024-05-15 09:00:00,68,115.3646,1399.0,4.100000000000001,5.5,1.1999999999999993,506.6782
2024-05-15 09:03:00,67,115.5382,1399.0,4.199999999999999,5.6,1.1999999999999993,506.3957
2024-05-15 09:06:00,69,124.3056,1399.0,4.199999999999999,5.4,1.3000000000000007,520.502
2024-05-15 09:09:00,69,124.566,1399.0,4.300000000000001,5.4,1.0999999999999979,514.6354
2024-05-15 09:12:00,69,124.3056,1399.0,4.300000000000001,5.300000000000001,1.1999999999999993,514.8752
2024-05-15 09:15:00,69,124.566,1399.0,4.300000000000001,5.300000000000001,1.0999999999999979,507.9584
2024-05-15 09:18:00,69,125.5208,1399.0,4.300000000000001,5.300000000000001,1.1999999999999993,515.9557
2024-05-15 09:21:00,70,126.3021,1399.0,4.300000000000001,5.200000000000001,1.1999999999999993,514.14
2024-05-15 09:24:00,70,124.6528,1399.0,4.199999999999999,5.200000000000001,1.3000000000000007,514.005
2024-05-15 09:27:00,69,123.4375,1399.0,4.300000000000001,5.200000000000001,1.1999999999999993,508.1526
2024-05-15 09:30:00,69,123.6111,1399.0,4.199999999999999,5.200000000000001,1.1999999999999993,511.0439
2024-05-15 09:33:00,70,122.5694,1399.0,4.199999999999999,5.300000000000001,1.3000000000000007,515.0654
2024-05-15 09:36:00,70,122.1354,1399.0,4.300000000000001,5.4,1.1999999999999993,518.4962
2024-05-15 09:39:00,71,123.3507,1399.0,4.199999999999999,5.4,1.3000000000000007,516.1823
2024-05-15 09:42:00,70,123.2639,1399.0,4.300000000000001,5.4,1.1999999999999993,517.0127
2024-05-15 09:45:00,70,122.3958,1400.0,4.300000000000001,5.300000000000001,1.1999999999999993,517.0654
2024-05-15 09:48:00,70,124.2188,1400.0,4.199999999999999,5.4,1.3000000000000007,516.7537
2024-05-15 09:51:00,71,124.7396,1400.0,4.300000000000001,5.4,1.1999999999999993,521.1389
2024-05-15 09:54:00,71,125.8681,1400.0,4.300000000000001,5.300000000000001,1.1999999999999993,523.0793
2024-05-15 09:57:00,71,125.3472,1400.0,4.399999999999999,5.4,1.4000000000000021,530.3638
2024-05-15 10:00:00,72,124.9132,1400.0,4.399999999999999,5.4,1.3000000000000007,530.5095
2024-05-15 10:03:00,72,124.4792,1400.0,4.5,5.5,1.1999999999999993,530.0791
2024-05-15 10:06:00,72,124.3056,1400.0,4.399999999999999,5.5,1.1000000000000014,521.8217
2024-05-15 10:09:00,71,124.2188,1400.0,4.399999999999999,5.4,1.1999999999999993,524.373
2024-05-15 10:12:00,71,124.6528,1400.0,4.399999999999999,5.4,1.3000000000000007,526.2333
2024-05-15 10:15:00,71,125.3472,1400.0,4.399999999999999,5.4,1.3000000000000007,526.0233
2024-05-15 10:18:00,72,125.9549,1400.0,4.399999999999999,5.4,1.3000000000000007,529.1288
2024-05-15 10:21:00,72,126.4757,1400.0,4.399999999999999,5.4,1.3000000000000007,527.8163
2024-05-15 10:24:00,72,125.5208,1400.0,4.300000000000001,5.4,1.3000000000000007,529.4524
2024-05-15 10:27:00,72,125.3472,1400.0,4.399999999999999,5.5,1.3000000000000007,528.4169
2024-05-15 10:30:00,72,124.0451,1400.0,4.300000000000001,5.5,1.3000000000000007,531.5685
2024-05-15 10:33:00,72,124.7396,1400.0,4.399999999999999,5.5,1.3000000000000007,528.6461
2024-05-15 10:36:00,71,125.5208,1400.0,4.399999999999999,5.4,1.3000000000000007,527.9469
2024-05-15 10:39:00,71,126.3021,1400.0,4.399999999999999,5.4,1.3000000000000007,528.0636
2024-05-15 10:42:00,71,126.9097,1400.0,4.399999999999999,5.4,1.3000000000000007,527.6207
2024-05-15 10:45:00,72,127.691,1401.0,4.399999999999999,5.4,1.3000000000000007,528.3785
2024-05-15 10:48:00,72,126.6493,1401.0,4.399999999999999,5.3999999999999995,1.3000000000000007,528.7725
2024-05-15 10:51:00,71,126.0417,1401.0,4.399999999999999,5.3,1.3000000000000007,528.0552
2024-05-15 10:54:00,71,125.6076,1401.0,4.399999999999999,5.4,1.3000000000000007,526.1488
2024-05-15 10:57:00,72,121.2674,1401.0,4.399999999999999,5.5,1.3000000000000007,525.8202
2024-05-15 11:00:00,70,120.7465,1401.0,4.300000000000001,5.5,1.1000000000000014,517.739
2024-05-15 11:03:00,71,121.5278,1401.0,4.300000000000001,5.499999999999999,1.1000000000000014,520.6935
2024-05-15 11:06:00,73,124.566,1401.0,4.399999999999999,5.499999999999999,1.3000000000000007,530.2012
2024-05-15 11:09:00,73,125.5208,1401.0,4.5,5.700000000000001,1.3999999999999986,543.9621
2024-05-15 11:12:00,74,125.6076,1401.0,4.5,5.6,1.3999999999999986,545.3755
2024-05-15 11:15:00,74,126.4757,1401.0,4.5,5.700000000000001,1.5,547.3721
2024-05-15 11:18:00,74,126.2153,1401.0,4.600000000000001,5.6,1.3000000000000007,546.4789
2024-05-15 11:21:00,74,126.3889,1401.0,4.599999999999998,5.6,1.4000000000000021,549.3796
2024-05-15 11:24:00,74,127.5174,1401.0,4.699999999999999,5.6,1.3000000000000007,548.6263
2024-05-15 11:27:00,73,126.2153,1401.0,4.599999999999998,5.6,1.3000000000000007,543.3214
2024-05-15 11:30:00,74,127.6042,1401.0,4.5,5.6,1.3999999999999986,545.3676
2024-05-15 11:33:00,74,129.9479,1401.0,4.5,5.6,1.5,549.4838
2024-05-15 11:36:00,75,131.0764,1401.0,4.699999999999999,5.5,1.3000000000000007,550.2481
2024-05-15 11:39:00,74,131.1632,1401.0,4.699999999999999,5.5,1.3000000000000007,551.8547
2024-05-15 11:42:00,74,132.8993,1401.0,4.600000000000001,5.6,1.3000000000000007,551.2514
2024-05-15 11:45:00,75,132.8125,1402.0,4.600000000000001,5.5,1.3999999999999986,556.6952
2024-05-15 11:48:00,76,136.0243,1402.0,4.800000000000001,5.5,1.3999999999999986,566.2004
2024-05-15 11:51:00,75,134.2882,1402.0,4.700000000000003,5.5,1.3999999999999986,562.7073
2024-05-15 11:54:00,77,132.8125,1402.0,4.800000000000001,5.5,1.5,567.248
2024-05-15 11:57:00,76,131.8576,1402.0,4.800000000000001,5.6,1.3999999999999986,560.8886
2024-05-15 12:00:00,76,131.25,1402.0,4.699999999999999,5.6,1.5,561.2643
2024-05-15 12:03:00,75,132.2917,1402.0,4.700000000000003,5.6,1.3999999999999986,558.9908
2024-05-15 12:06:00,76,131.9444,1402.0,4.699999999999999,5.699999999999999,1.5,560.8557
2024-05-15 12:09:00,76,132.2917,1402.0,4.699999999999999,5.699999999999999,1.5,561.6405
2024-05-15 12:12:00,77,133.3333,1402.0,4.800000000000001,5.6,1.5,572.1735
2024-05-15 12:15:00,77,133.4201,1402.0,4.899999999999999,5.6,1.4000000000000021,570.5491
2024-05-15 12:18:00,77,132.1181,1402.0,4.899999999999999,5.699999999999999,1.4000000000000021,572.2449
2024-05-15 12:21:00,77,133.3333,1402.0,4.899999999999999,5.6,1.4000000000000021,573.2934
2024-05-15 12:24:00,78,132.9861,1402.0,4.899999999999999,5.800000000000001,1.5000000000000036,581.3937
2024-05-15 12:27:00,77,132.8993,1402.0,4.899999999999999,5.800000000000001,1.5000000000000036,580.7495
2024-05-15 12:30:00,78,132.8993,1402.0,4.900000000000002,5.800000000000001,1.4999999999999964,580.1428
2024-05-15 12:33:00,77,132.8125,1402.0,5.0,5.699999999999999,1.4000000000000021,579.8368
2024-05-15 12:36:00,78,133.6806,1402.0,4.899999999999999,5.699999999999999,1.5000000000000036,578.7609
2024-05-15 12:39:00,78,134.6354,1402.0,4.899999999999999,5.699999999999999,1.5000000000000036,580.6787
2024-05-15 12:42:00,78,134.2882,1402.0,5.0,5.699999999999999,1.4000000000000021,580.3989
2024-05-15 12:45:00,78,134.4618,1403.0,4.899999999999999,5.699999999999999,1.5000000000000036,582.2301
2024-05-15 12:48:00,78,139.7569,1403.0,4.800000000000001,5.700000000000001,1.5999999999999979,592.4365
2024-05-15 12:51:00,78,134.0278,1403.0,5.0,5.700000000000001,1.4000000000000021,582.5958
2024-05-15 12:54:00,79,131.25,1403.0,4.899999999999999,5.699999999999999,1.5000000000000036,579.8336
2024-05-15 12:57:00,77,132.8993,1403.0,4.899999999999999,5.800000000000001,1.5000000000000036,575.9979
2024-05-15 13:00:00,76,129.5139,1403.0,4.700000000000003,5.8999999999999995,1.3999999999999986,568.1292
2024-05-15 13:03:00,77,129.0799,1403.0,4.800000000000001,5.699999999999999,1.5,568.8395
2024-05-15 13:06:00,77,130.9896,1403.0,4.800000000000001,5.800000000000001,1.4000000000000021,569.2613
2024-05-15 13:09:00,77,130.1215,1403.0,4.800000000000001,5.699999999999999,1.4000000000000021,571.3802
2024-05-15 13:12:00,77,130.5556,1403.0,4.899999999999999,5.800000000000001,1.4000000000000021,568.3728
2024-05-15 13:15:00,77,129.8611,1403.0,4.800000000000001,5.800000000000001,1.3000000000000007,569.0787
2024-05-15 13:18:00,77,126.8229,1403.0,4.700000000000003,5.800000000000001,1.3999999999999986,569.5054
2024-05-15 13:21:00,76,125.434,1403.0,4.899999999999999,5.9,1.3000000000000007,566.0994
2024-05-15 13:24:00,76,125.7813,1403.0,4.800000000000001,5.9,1.3999999999999986,562.4994
2024-05-15 13:27:00,76,124.9132,1403.0,4.800000000000001,5.9,1.3999999999999986,565.1841
2024-05-15 13:30:00,76,126.4757,1403.0,4.800000000000001,5.9,1.3999999999999986,563.3625
2024-05-15 13:33:00,77,126.3021,1403.0,4.700000000000003,5.9,1.3999999999999986,563.5292
2024-05-15 13:36:00,76,126.0417,1403.0,4.700000000000003,5.800000000000001,1.3999999999999986,563.5667
2024-05-15 13:39:00,76,125.7813,1403.0,4.700000000000003,5.9,1.3999999999999986,563.0421
2024-05-15 13:42:00,75,125.7813,1403.0,4.800000000000001,5.9,1.3999999999999986,562.738
2024-05-15 13:45:00,76,125.7813,1404.0,4.700000000000003,5.800000000000001,1.3999999999999986,560.1176
2024-05-15 13:48:00,76,125.9549,1404.0,4.700000000000003,5.800000000000001,1.3999999999999986,560.1932
2024-05-15 13:51:00,76,126.3889,1404.0,4.700000000000003,5.699999999999999,1.3999999999999986,560.441
2024-05-15 13:54:00,75,125.0868,1404.0,4.700000000000003,5.800000000000001,1.3999999999999986,561.7104
2024-05-15 13:57:00,75,124.7396,1404.0,4.700000000000003,5.9,1.3999999999999986,561.2038
2024-05-15 14:00:00,75,123.4375,1404.0,4.600000000000001,5.9,1.3999999999999986,560.6205
2024-05-15 14:03:00,75,124.2188,1404.0,4.700000000000003,6.000000000000001,1.3999999999999986,557.9351
2024-05-15 14:06:00,75,122.743,1404.0,4.600000000000001,5.9,1.3999999999999986,558.0052
2024-05-15 14:09:00,75,121.5278,1404.0,4.700000000000003,6.000000000000001,1.2999999999999972,555.6062
2024-05-15 14:12:00,74,122.743,1404.0,4.600000000000001,6.000000000000001,1.3000000000000007,552.611
2024-05-15 14:15:00,74,121.7014,1404.0,4.5,5.8999999999999995,1.3999999999999986,553.1887
2024-05-15 14:18:00,76,123.4375,1404.0,4.5,6.000000000000001,1.5,558.2444
2024-05-15 14:21:00,75,125.6076,1404.0,4.700000000000003,5.9,1.3999999999999986,558.6636
2024-05-15 14:24:00,77,126.3021,1404.0,4.800000000000001,5.9,1.4000000000000021,568.011
2024-05-15 14:27:00,76,127.0833,1404.0,4.699999999999999,5.9,1.3000000000000007,565.7211
2024-05-15 14:30:00,77,128.9931,1404.0,4.699999999999999,5.800000000000001,1.4000000000000021,568.2906
2024-05-15 14:33:00,76,129.5139,1404.0,4.699999999999999,5.800000000000001,1.4000000000000021,569.1505
2024-05-15 14:36:00,77,128.2118,1404.0,4.699999999999999,5.800000000000001,1.4000000000000021,568.0469
2024-05-15 14:39:00,76,127.9514,1404.0,4.800000000000001,5.800000000000001,1.4000000000000021,566.0635
2024-05-15 14:42:00,76,128.2118,1404.0,4.699999999999999,5.699999999999999,1.4000000000000021,570.7758
2024-05-15 14:45:00,76,127.5174,1405.0,4.699999999999999,5.799999999999999,1.3000000000000007,565.7484
2024-05-15 14:48:00,76,126.9097,1405.0,4.699999999999999,5.799999999999999,1.4000000000000021,565.2356
2024-05-15 14:51:00,77,127.7778,1405.0,4.699999999999999,5.9,1.4000000000000021,565.1404
2024-05-15 14:54:00,76,126.3889,1405.0,4.600000000000001,5.799999999999999,1.5,564.8414
2024-05-15 14:57:00,77,125.1736,1405.0,4.699999999999999,5.8999999999999995,1.4000000000000021,563.7733
2024-05-15 15:00:00,76,126.0417,1405.0,4.699999999999999,5.8999999999999995,1.4000000000000021,565.5068
2024-05-15 15:03:00,76,126.3021,1405.0,4.699999999999999,5.799999999999999,1.4000000000000021,564.8494
2024-05-15 15:06:00,76,126.4757,1405.0,4.699999999999999,5.9,1.4000000000000021,564.3369
2024-05-15 15:09:00,76,129.0799,1405.0,4.699999999999999,5.799999999999999,1.4000000000000021,565.3485
2024-05-15 15:12:00,77,127.691,1405.0,4.699999999999999,5.699999999999999,1.4000000000000021,565.4294
2024-05-15 15:15:00,76,127.1701,1405.0,4.699999999999999,5.800000000000001,1.4000000000000021,565.7235
2024-05-15 15:18:00,76,128.0382,1405.0,4.599999999999998,5.699999999999999,1.4000000000000021,566.4235
2024-05-15 15:21:00,76,127.9514,1405.0,4.699999999999999,5.800000000000001,1.4000000000000021,566.9893
2024-05-15 15:24:00,77,128.8194,1405.0,4.699999999999999,5.800000000000001,1.4000000000000021,566.9011
2024-05-15 15:27:00,76,128.8194,1405.0,4.699999999999999,5.800000000000001,1.4000000000000021,567.1549
2024-05-15 15:30:00,77,129.3403,1405.0,4.599999999999998,5.800000000000001,1.5000000000000036,570.4808
2024-05-15 15:33:00,77,127.5174,1405.0,4.699999999999999,5.800000000000001,1.5000000000000036,569.6423
2024-05-15 15:36:00,77,126.3889,1405.0,4.800000000000001,5.9,1.4000000000000021,569.0854
2024-05-15 15:39:00,76,125.434,1405.0,4.699999999999999,5.800000000000001,1.4000000000000021,569.903
2024-05-15 15:42:00,77,125.5208,1405.0,4.800000000000001,5.9,1.3000000000000007,567.6432
2024-05-15 15:45:00,76,124.3056,1406.0,4.599999999999998,6.000000000000001,1.4000000000000021,565.5811
2024-05-15 15:48:00,77,124.7396,1406.0,4.699999999999999,5.9,1.3000000000000007,566.2618
2024-05-15 15:51:00,75,122.4826,1406.0,4.599999999999998,6.1000000000000005,1.4000000000000021,561.7609
2024-05-15 15:54:00,76,123.2639,1406.0,4.599999999999998,6.000000000000001,1.4000000000000021,562.8531
2024-05-15 15:57:00,76,124.1319,1406.0,4.699999999999999,5.8999999999999995,1.3000000000000007,563.7813
2024-05-15 16:00:00,75,124.3056,1406.0,4.599999999999998,5.8999999999999995,1.4000000000000021,563.9134
2024-05-15 16:03:00,75,124.0451,1406.0,4.599999999999998,5.8999999999999995,1.4000000000000021,563.9232
2024-05-15 16:06:00,76,125.8681,1406.0,4.599999999999998,5.9,1.4000000000000021,565.5745
2024-05-15 16:09:00,76,124.7396,1406.0,4.699999999999999,5.800000000000001,1.4000000000000021,566.7134
2024-05-15 16:12:00,76,125.434,1406.0,4.699999999999999,5.9,1.4000000000000021,566.0852
2024-05-15 16:15:00,77,125.9549,1406.0,4.699999999999999,5.800000000000001,1.4000000000000021,566.3798
2024-05-15 16:18:00,76,125.5208,1406.0,4.699999999999999,5.9,1.4000000000000021,565.5572
2024-05-15 16:21:00,76,125.8681,1406.0,4.699999999999999,5.9,1.4000000000000021,565.4925
2024-05-15 16:24:00,75,126.9097,1406.0,4.699999999999999,5.800000000000001,1.4000000000000021,565.3905
2024-05-15 16:27:00,77,126.9097,1406.0,4.699999999999999,5.800000000000001,1.4000000000000021,567.6734
2024-05-15 16:30:00,76,127.7778,1406.0,4.600000000000001,5.699999999999999,1.4000000000000021,565.4656
2024-05-15 16:33:00,77,128.6458,1406.0,4.799999999999997,5.699999999999999,1.3000000000000043,567.7711
2024-05-15 16:36:00,77,127.6042,1406.0,4.699999999999999,5.699999999999999,1.4000000000000021,566.9214
2024-05-15 16:39:00,76,126.7361,1406.0,4.600000000000001,5.699999999999999,1.4999999999999964,565.8296
2024-05-15 16:42:00,76,128.8194,1406.0,4.799999999999997,5.699999999999999,1.3000000000000043,566.6919
2024-05-15 16:45:00,76,127.5174,1407.0,4.699999999999999,5.699999999999999,1.3999999999999986,567.3434
2024-05-15 16:48:00,77,128.4722,1407.0,4.599999999999998,5.699999999999999,1.3999999999999986,567.6015
2024-05-15 16:51:00,76,128.4722,1407.0,4.699999999999999,5.699999999999999,1.3999999999999986,567.1584
2024-05-15 16:54:00,78,129.4271,1407.0,4.899999999999999,5.699999999999999,1.2999999999999972,570.1788
2024-05-15 16:57:00,77,130.2951,1407.0,4.699999999999999,5.699999999999999,1.3999999999999986,570.1808
2024-05-15 17:00:00,76,130.816,1407.0,4.699999999999999,5.699999999999999,1.3999999999999986,568.7328
2024-05-15 17:03:00,77,131.5972,1407.0,4.699999999999999,5.6,1.5,573.3324
2024-05-15 17:06:00,78,131.9444,1407.0,4.800000000000001,5.800000000000001,1.5,578.126
2024-05-15 17:09:00,78,131.9444,1407.0,4.900000000000002,5.800000000000001,1.3999999999999986,578.424
2024-05-15 17:12:00,78,132.2917,1407.0,4.800000000000001,5.700000000000001,1.2999999999999972,578.2001
2024-05-15 17:15:00,78,131.1632,1407.0,4.900000000000002,5.700000000000001,1.3999999999999986,579.4529
2024-05-15 17:18:00,78,131.4236,1407.0,4.800000000000001,5.800000000000001,1.2999999999999972,578.057
2024-05-15 17:21:00,77,131.0764,1407.0,4.5,5.800000000000001,1.4000000000000021,576.2634
2024-05-15 17:24:00,78,131.684,1407.0,4.600000000000001,5.800000000000001,1.4000000000000021,577.8599
2024-05-15 17:27:00,78,132.4653,1407.0,4.600000000000001,5.800000000000001,1.4999999999999964,579.9474
2024-05-15 17:30:00,79,132.9861,1407.0,4.600000000000001,5.800000000000001,1.5999999999999979,586.7721
2024-05-15 17:33:00,78,132.4653,1407.0,4.599999999999998,5.800000000000001,1.3999999999999986,585.4764
2024-05-15 17:36:00,77,132.4653,1407.0,4.600000000000001,5.699999999999999,1.4999999999999964,579.9359
2024-05-15 17:39:00,78,133.2465,1407.0,4.599999999999998,5.800000000000001,1.3999999999999986,581.8182
2024-05-15 18:09:00,78,130.1215,1408.0,4.599999999999998,5.800000000000001,1.3999999999999986,580.3063
2024-05-15 18:12:00,78,130.7292,1408.0,4.599999999999998,5.800000000000001,1.3999999999999986,581.3999
2024-05-15 18:15:00,78,130.5556,1408.0,4.599999999999998,5.800000000000001,1.3999999999999986,580.9869
2024-05-15 18:18:00,79,129.4271,1408.0,4.599999999999998,5.800000000000001,1.5,584.0594
2024-05-15 18:24:00,79,127.7778,1408.0,4.599999999999998,5.9,1.5,578.7708
2024-05-15 18:27:00,77,126.0417,1408.0,4.5,5.9,1.4999999999999964,577.2743
2024-05-15 18:30:00,77,124.566,1408.0,4.400000000000002,6.000000000000001,1.4000000000000021,570.5795
2024-05-15 18:36:00,77,125.0,1408.0,4.5,6.000000000000001,1.4000000000000021,572.3379
2024-05-15 18:39:00,77,122.743,1408.0,4.400000000000002,6.000000000000001,1.4000000000000021,570.579
2024-05-15 18:45:00,77,125.0,1409.0,4.5,6.000000000000001,1.4999999999999964,570.4877
2024-05-15 18:48:00,76,124.4792,1409.0,4.5,6.000000000000001,1.4000000000000021,569.6775
2024-05-15 18:54:00,76,125.1736,1409.0,4.300000000000001,6.000000000000001,1.5000000000000036,569.2386
2024-05-15 18:57:00,76,125.3472,1409.0,4.5,6.000000000000001,1.4000000000000021,569.2869
2024-05-15 19:00:00,77,129.2535,1409.0,4.5,5.9,1.4999999999999964,571.553
2024-05-15 19:06:00,77,127.691,1409.0,4.5,5.9,1.4000000000000021,572.8721
2024-05-15 19:09:00,77,128.4722,1409.0,4.5,5.799999999999999,1.4000000000000021,572.2679
2024-05-15 19:15:00,77,127.9514,1409.0,4.399999999999999,5.799999999999999,1.5000000000000036,571.6686
2024-05-15 19:18:00,77,130.2951,1409.0,4.5,5.800000000000001,1.4000000000000021,573.4686
2024-05-15 19:24:00,77,131.0764,1409.0,4.5,5.699999999999999,1.4000000000000021,574.3564
2024-05-15 19:27:00,78,130.6424,1409.0,4.5,5.699999999999999,1.4000000000000021,575.0309
2024-05-15 19:30:00,76,129.9479,1409.0,4.399999999999999,5.699999999999999,1.5000000000000036,571.7971
2024-05-15 19:36:00,77,129.6875,1409.0,4.399999999999999,5.800000000000001,1.4000000000000021,569.4529
2024-05-15 19:39:00,77,129.6875,1409.0,4.399999999999999,5.800000000000001,1.5000000000000036,572.8018
2024-05-15 19:42:00,77,129.7743,1409.0,4.399999999999999,5.699999999999999,1.5000000000000036,572.6067
2024-05-15 19:45:00,77,130.2083,1410.0,4.5,5.699999999999999,1.4000000000000021,568.8725
2024-05-15 19:51:00,76,129.6875,1410.0,4.5,5.699999999999999,1.4000000000000021,570.2557
2024-05-15 19:54:00,77,130.1215,1410.0,4.399999999999999,5.699999999999999,1.5000000000000036,572.6143
2024-05-15 20:00:00,76,131.9444,1410.0,4.5,5.800000000000001,1.5000000000000036,573.5133
2024-05-15 20:03:00,77,130.5556,1410.0,4.5,5.699999999999999,1.5000000000000036,570.3177
2024-05-15 20:06:00,76,130.2951,1410.0,4.399999999999999,5.699999999999999,1.4000000000000021,572.9039
2024-05-15 20:09:00,77,132.7257,1410.0,4.5,5.699999999999999,1.4000000000000021,575.1494
2024-05-15 20:15:00,78,132.2917,1410.0,4.5,5.699999999999999,1.4000000000000021,573.3932
2024-05-15 20:18:00,78,133.7674,1410.0,4.5,5.699999999999999,1.4000000000000021,571.4771
2024-05-15 20:21:00,77,133.3333,1410.0,4.600000000000001,5.6,1.3000000000000007,573.4214
2024-05-15 20:24:00,77,134.4618,1410.0,4.5,5.6,1.4000000000000021,573.3882
2024-05-15 20:30:00,77,134.1146,1410.0,4.5,5.6,1.4000000000000021,574.821
2024-05-15 20:33:00,77,133.6806,1410.0,4.5,5.700000000000001,1.4000000000000021,575.6594
2024-05-15 20:36:00,77,135.7639,1410.0,4.5,5.6,1.5000000000000036,572.1091
2024-05-15 20:39:00,78,135.4167,1410.0,4.5,5.6,1.4000000000000021,574.2877
2024-05-15 20:45:00,77,135.0694,1411.0,4.5,5.6,1.4000000000000021,575.4685
2024-05-15 20:48:00,77,135.9375,1411.0,4.5,5.6,1.4000000000000021,572.1496
2024-05-15 20:51:00,77,136.7188,1411.0,4.5,5.6000000000000005,1.4000000000000021,572.343
2024-05-15 21:00:00,77,136.1979,1411.0,4.5,5.6000000000000005,1.4000000000000021,573.8172
2024-05-15 21:03:00,77,136.6319,1411.0,4.599999999999998,5.499999999999999,1.4000000000000021,571.1743
2024-05-15 21:06:00,78,136.2847,1411.0,4.699999999999999,5.700000000000001,1.4000000000000021,578.1296
2024-05-15 21:12:00,79,135.4167,1411.0,4.599999999999998,5.6000000000000005,1.5999999999999979,580.3141
2024-05-15 21:15:00,80,137.934,1411.0,4.600000000000001,5.700000000000001,1.4999999999999964,586.7396
2024-05-15 21:18:00,79,138.4549,1411.0,4.600000000000001,5.700000000000001,1.4999999999999964,587.7151
2024-05-15 21:21:00,78,137.1528,1411.0,4.600000000000001,5.6,1.4999999999999964,585.4047
2024-05-15 21:27:00,79,137.1528,1411.0,4.600000000000001,5.700000000000001,1.4999999999999964,587.186
2024-05-15 21:30:00,79,136.7188,1411.0,4.600000000000001,5.700000000000001,1.4999999999999964,581.384
2024-05-15 21:33:00,78,135.8507,1411.0,4.600000000000001,5.700000000000001,1.4999999999999964,579.6674
2024-05-15 21:36:00,79,134.8958,1411.0,4.600000000000001,5.6,1.4999999999999964,581.3619
2024-05-15 21:42:00,79,135.1563,1411.0,4.600000000000001,5.700000000000001,1.4000000000000021,578.8818
2024-05-15 21:45:00,79,135.7639,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,582.0199
2024-05-15 21:51:00,78,136.2847,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,580.4998
2024-05-15 21:54:00,78,135.3299,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,582.0818
2024-05-15 21:57:00,78,134.1146,1412.0,4.600000000000001,5.700000000000001,1.4000000000000021,578.8283
2024-05-15 22:03:00,78,134.7222,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,579.6226
2024-05-15 22:06:00,78,135.0694,1412.0,4.5,5.6,1.5999999999999979,578.7841
2024-05-15 22:12:00,79,135.5035,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,580.8297
2024-05-15 22:15:00,79,133.8542,1412.0,4.600000000000001,5.699999999999999,1.4000000000000021,579.5746
2024-05-15 22:21:00,77,134.2882,1412.0,4.600000000000001,5.700000000000001,1.4999999999999964,581.7278
2024-05-15 22:24:00,79,133.8542,1412.0,4.600000000000001,5.699999999999999,1.4999999999999964,578.4366
2024-05-15 22:27:00,78,135.5035,1412.0,4.600000000000001,5.6,1.4999999999999964,581.3284
2024-05-15 22:33:00,78,134.5486,1412.0,4.5,5.699999999999999,1.5999999999999979,579.4585
2024-05-15 22:36:00,77,135.3299,1412.0,4.600000000000001,5.699999999999999,1.4000000000000021,579.2935
2024-05-15 22:39:00,79,134.9826,1412.0,4.600000000000001,5.699999999999999,1.4000000000000021,580.0963
2024-05-15 22:42:00,79,134.8958,1413.0,4.600000000000001,5.699999999999999,1.4999999999999964,584.3478
2024-05-15 22:48:00,78,135.0694,1413.0,4.600000000000001,5.6,1.4999999999999964,582.9964
2024-05-15 22:51:00,78,134.6354,1413.0,4.600000000000001,5.699999999999999,1.4999999999999964,582.2023
2024-05-15 22:54:00,78,133.5938,1413.0,4.600000000000001,5.699999999999999,1.4999999999999964,581.844
2024-05-15 22:57:00,78,133.5938,1413.0,4.600000000000001,5.699999999999999,1.4999999999999964,584.6721
2024-05-15 23:03:00,78,132.7257,1413.0,4.600000000000001,5.699999999999999,1.4999999999999964,582.4164
2024-05-15 23:06:00,76,124.7396,1413.0,4.5,5.8999999999999995,1.4000000000000021,572.5098
2024-05-15 23:12:00,75,123.8715,1413.0,4.5,6.000000000000001,1.4000000000000021,572.6566
2024-05-15 23:15:00,75,123.3507,1413.0,4.5,6.000000000000001,1.3000000000000007,566.9251
2024-05-15 23:18:00,76,124.4792,1413.0,4.599999999999998,6.000000000000001,1.3000000000000007,566.2374
2024-05-15 23:21:00,75,122.4826,1413.0,4.5,6.000000000000001,1.3999999999999986,558.317
2024-05-15 23:27:00,75,123.6111,1413.0,4.400000000000002,6.000000000000001,1.3999999999999986,560.1157
2024-05-15 23:30:00,75,122.8299,1413.0,4.400000000000002,5.9,1.2999999999999972,560.2239
2024-05-15 23:33:00,75,122.309,1413.0,4.400000000000002,6.000000000000001,1.2999999999999972,558.9422
2024-05-15 23:39:00,74,122.0486,1413.0,4.300000000000001,6.000000000000001,1.5,559.3119
2024-05-15 23:42:00,75,122.309,1413.0,4.400000000000002,6.000000000000001,1.3999999999999986,561.7366
2024-05-15 23:45:00,74,121.6146,1414.0,4.400000000000002,6.000000000000001,1.3999999999999986,559.8007
2024-05-15 23:48:00,74,118.6632,1414.0,4.300000000000001,6.000000000000001,1.3000000000000007,552.5187
2024-05-15 23:54:00,75,120.1389,1414.0,4.399999999999999,6.000000000000001,1.3000000000000007,544.8505
2024-05-15 23:57:00,72,117.1007,1414.0,4.199999999999999,6.000000000000001,1.3999999999999986,545.1423
2024-05-16 00:03:00,73,117.3611,1414.0,4.199999999999999,6.000000000000001,1.3000000000000007,548.6537
2024-05-16 00:06:00,73,118.2292,1414.0,4.199999999999999,6.000000000000001,1.3000000000000007,546.0045
2024-05-16 00:09:00,73,117.5347,1414.0,4.100000000000001,6.000000000000001,1.3999999999999986,544.9189
2024-05-16 00:15:00,73,116.6667,1414.0,4.199999999999999,6.000000000000001,1.3999999999999986,545.2916
2024-05-16 00:18:00,71,113.7153,1414.0,4.199999999999999,6.000000000000001,1.3000000000000007,531.3951
2024-05-16 00:24:00,72,104.6007,1414.0,4.199999999999999,6.000000000000001,1.1999999999999993,532.1768
2024-05-16 00:27:00,69,110.5903,1414.0,4.0,6.000000000000001,1.0999999999999979,514.2825
2024-05-16 00:30:00,69,110.5903,1414.0,4.0,6.000000000000001,1.1000000000000014,517.5658
2024-05-16 00:33:00,69,113.2813,1414.0,4.0,5.800000000000001,1.2999999999999972,516.3264
2024-05-16 00:39:00,70,113.1944,1414.0,4.0,5.800000000000001,1.1000000000000014,517.6619
2024-05-16 00:42:00,69,108.2465,1415.0,4.0,5.9,1.0999999999999979,509.9697
2024-05-16 00:48:00,68,108.6805,1415.0,3.8999999999999986,5.9,1.1999999999999993,501.5385
2024-05-16 00:51:00,67,107.8125,1415.0,3.6999999999999993,5.800000000000001,1.3000000000000007,500.449
2024-05-16 00:54:00,68,108.1597,1415.0,3.8999999999999986,5.9,1.1999999999999993,502.5499
2024-05-16 01:00:00,67,109.375,1415.0,3.8000000000000007,5.800000000000001,1.1000000000000014,498.3335
2024-05-16 01:03:00,66,108.2465,1415.0,3.799999999999997,5.6,1.1000000000000014,493.7445
2024-05-16 01:09:00,66,107.3785,1415.0,3.6999999999999993,5.699999999999999,1.1999999999999993,494.4663
2024-05-16 01:12:00,66,107.6389,1415.0,3.6999999999999993,5.6,1.0999999999999979,488.1618
2024-05-16 01:15:00,72,124.4792,1415.0,3.8000000000000007,5.6000000000000005,1.6000000000000014,544.1432
2024-05-16 01:21:00,75,125.3472,1415.0,4.0,5.499999999999999,1.7999999999999972,552.4356
2024-05-16 01:24:00,77,133.4201,1415.0,4.599999999999998,5.700000000000001,1.6999999999999993,580.3993
2024-05-16 01:30:00,77,132.3785,1415.0,4.599999999999998,5.700000000000001,1.5999999999999979,575.1926
2024-05-16 01:33:00,76,132.7257,1415.0,4.600000000000001,5.700000000000001,1.4999999999999964,575.7619
2024-05-16 01:36:00,77,132.3785,1415.0,4.799999999999997,5.700000000000001,1.3999999999999986,575.045
2024-05-16 01:39:00,78,138.5417,1415.0,4.699999999999999,5.6000000000000005,1.4999999999999964,579.8188
2024-05-16 01:45:00,78,138.4549,1416.0,4.799999999999997,5.499999999999999,1.5,584.4468
2024-05-16 01:48:00,78,135.0694,1416.0,4.799999999999997,5.700000000000001,1.3000000000000043,573.8812
2024-05-16 01:54:00,77,133.8542,1416.0,4.699999999999999,5.6,1.4999999999999964,576.7245
2024-05-16 01:57:00,78,136.0243,1416.0,4.699999999999999,5.6,1.4999999999999964,579.3974
2024-05-16 02:00:00,78,138.9757,1416.0,4.799999999999997,5.6,1.3999999999999986,583.549
2024-05-16 02:06:00,79,138.8021,1416.0,4.799999999999997,5.6,1.3999999999999986,583.1425
2024-05-16 02:09:00,76,131.5972,1416.0,4.699999999999999,5.699999999999999,1.4000000000000021,569.5477
2024-05-16 02:15:00,77,131.8576,1416.0,4.699999999999999,5.699999999999999,1.3000000000000007,569.6757
2024-05-16 02:18:00,76,131.1632,1416.0,4.599999999999998,5.699999999999999,1.4000000000000021,568.4855
2024-05-16 02:24:00,76,136.2847,1416.0,4.599999999999998,5.6,1.4000000000000021,567.4045
2024-05-16 02:27:00,77,135.4167,1416.0,4.600000000000001,5.6,1.4000000000000021,574.9638
2024-05-16 02:30:00,77,135.1563,1416.0,4.699999999999999,5.6,1.4999999999999964,574.3214
2024-05-16 02:36:00,77,131.5104,1416.0,4.599999999999998,5.6,1.5000000000000036,573.3905
2024-05-16 02:39:00,76,131.0764,1416.0,4.599999999999998,5.8,1.4000000000000021,566.5026
2024-05-16 02:45:00,76,131.1632,1417.0,4.599999999999998,5.8,1.4000000000000021,567.8978
2024-05-16 02:48:00,76,130.9896,1417.0,4.599999999999998,5.8,1.4000000000000021,568.4763
2024-05-16 02:51:00,77,133.3333,1417.0,4.699999999999999,5.699999999999999,1.4000000000000021,575.1627
2024-05-16 02:57:00,77,133.1597,1417.0,4.599999999999998,5.699999999999999,1.5000000000000036,574.7078
2024-05-16 03:00:00,76,130.6424,1417.0,4.599999999999998,5.6,1.4000000000000021,568.0059
2024-05-16 03:06:00,77,130.3819,1417.0,4.599999999999998,5.699999999999999,1.4000000000000021,567.7451
2024-05-16 03:09:00,76,129.9479,1417.0,4.599999999999998,5.6,1.4000000000000021,568.5279
2024-05-16 03:15:00,77,130.3819,1417.0,4.599999999999998,5.699999999999999,1.4000000000000021,566.0886
2024-05-16 03:18:00,77,129.7743,1417.0,4.699999999999999,5.699999999999999,1.4000000000000021,565.3538
2024-05-16 03:21:00,76,132.5521,1417.0,4.599999999999998,5.6,1.4000000000000021,567.9193
2024-05-16 03:27:00,77,133.4201,1417.0,4.699999999999999,5.6,1.5000000000000036,568.0997
2024-05-16 03:30:00,77,136.4583,1417.0,4.599999999999998,5.6,1.4000000000000021,568.3105
2024-05-16 03:33:00,76,134.6354,1417.0,4.699999999999999,5.6,1.4000000000000021,567.7653
