Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-18 20:00:00,84,142.8819,1482.0,5.600000000000001,5.700000000000001,1.8000000000000007,632.4029
2024-05-18 20:06:00,83,142.7083,1482.0,5.5,5.700000000000001,1.5999999999999979,623.6533
2024-05-18 20:09:00,84,142.3611,1482.0,5.5,5.800000000000001,1.6999999999999993,626.3969
2024-05-18 20:12:00,84,143.6632,1482.0,5.399999999999999,5.700000000000001,1.8000000000000007,630.0829
2024-05-18 20:15:00,84,144.6181,1482.0,5.5,5.700000000000001,1.6999999999999993,627.2318
2024-05-18 20:21:00,85,146.1806,1482.0,5.5,5.700000000000001,1.6999999999999993,630.3591
2024-05-18 20:24:00,82,145.3993,1482.0,5.5,5.700000000000001,1.6999999999999993,625.183
2024-05-18 20:27:00,83,144.0104,1482.0,5.5,5.700000000000001,1.6999999999999993,624.9241
2024-05-18 20:30:00,84,145.8333,1482.0,5.5,5.700000000000001,1.8000000000000007,631.0472
2024-05-18 20:36:00,85,145.9201,1482.0,5.5,5.700000000000001,1.8000000000000007,636.0978
2024-05-18 20:39:00,83,143.4028,1482.0,5.5,5.700000000000001,1.6999999999999993,630.5999
2024-05-18 20:45:00,83,142.4479,1483.0,5.5,5.700000000000001,1.6999999999999993,632.2285
2024-05-18 20:48:00,84,141.9271,1483.0,5.5,5.700000000000001,1.6999999999999993,631.3183
2024-05-18 20:51:00,84,144.4444,1483.0,5.5,5.700000000000001,1.8000000000000007,636.5758
2024-05-18 20:57:00,85,145.4861,1483.0,5.5,5.700000000000001,1.8000000000000007,634.8011
2024-05-18 21:00:00,84,143.8368,1483.0,5.600000000000001,5.700000000000001,1.8000000000000007,636.2054
2024-05-18 21:06:00,83,144.5313,1483.0,5.600000000000001,5.700000000000001,1.8000000000000007,634.3818
2024-05-18 21:09:00,84,143.5764,1483.0,5.600000000000001,5.800000000000001,1.6999999999999993,632.952
2024-05-18 21:15:00,84,143.6632,1483.0,5.600000000000001,5.9,1.6999999999999993,629.7752
2024-05-18 21:18:00,84,144.0104,1483.0,5.600000000000001,5.800000000000001,1.6999999999999993,631.0897
2024-05-18 21:21:00,85,144.5313,1483.0,5.5,5.700000000000001,1.8000000000000007,631.9196
2024-05-18 21:24:00,84,146.1806,1483.0,5.600000000000001,5.800000000000001,1.9000000000000021,642.2905
2024-05-18 21:30:00,85,146.3542,1483.0,5.600000000000001,5.9,1.8000000000000007,643.9102
2024-05-18 21:33:00,85,146.3542,1483.0,5.600000000000001,5.800000000000001,1.9000000000000021,642.4524
2024-05-18 21:36:00,84,143.5764,1483.0,5.600000000000001,5.9,1.8000000000000007,633.6531
2024-05-18 21:42:00,85,143.75,1483.0,5.600000000000001,5.700000000000001,1.8000000000000007,634.5203
2024-05-18 21:45:00,84,146.875,1484.0,5.600000000000001,5.800000000000001,1.9000000000000021,643.6758
2024-05-18 21:51:00,86,146.7014,1484.0,5.600000000000001,5.700000000000001,1.9000000000000021,643.875
2024-05-18 21:54:00,83,146.3542,1484.0,5.699999999999999,5.800000000000001,1.8000000000000043,644.2252
2024-05-18 21:57:00,84,144.9653,1484.0,5.600000000000001,5.800000000000001,1.8000000000000007,638.8669
2024-05-18 22:03:00,82,145.4861,1484.0,5.600000000000001,5.800000000000001,1.8000000000000007,637.8571
2024-05-18 22:06:00,85,147.2222,1484.0,5.600000000000001,5.9,1.8000000000000007,640.6425
2024-05-18 22:09:00,84,145.5729,1484.0,5.600000000000001,5.9,1.8000000000000007,639.3942
2024-05-18 22:12:00,84,144.5313,1484.0,5.600000000000001,5.800000000000001,1.8000000000000007,640.5357
2024-05-18 22:21:00,86,148.3507,1484.0,5.699999999999999,5.700000000000001,1.9000000000000021,643.5415
2024-05-18 22:27:00,85,148.4375,1484.0,5.699999999999999,5.800000000000001,1.8000000000000043,645.5294
2024-05-18 22:30:00,84,148.1771,1484.0,5.5,5.800000000000001,1.8000000000000007,643.3047
2024-05-18 22:36:00,82,147.9167,1484.0,5.600000000000001,5.800000000000001,1.8000000000000007,636.9166
2024-05-18 22:39:00,84,144.184,1484.0,5.600000000000001,5.800000000000001,1.8000000000000007,638.9933
2024-05-18 22:42:00,85,144.5313,1485.0,5.600000000000001,5.700000000000001,1.6999999999999993,635.9216
2024-05-18 22:48:00,82,145.4861,1485.0,5.600000000000001,5.800000000000001,1.8000000000000007,634.6365
2024-05-18 22:51:00,84,146.0069,1485.0,5.600000000000001,5.800000000000001,1.8000000000000007,633.1558
2024-05-18 22:57:00,83,145.8333,1485.0,5.600000000000001,5.800000000000001,1.8000000000000007,639.3516
2024-05-18 23:00:00,84,138.4549,1485.0,5.600000000000001,5.800000000000001,1.8000000000000007,640.6151
2024-05-18 23:06:00,84,136.0243,1485.0,5.600000000000001,6.1,1.5999999999999979,630.3374
2024-05-18 23:09:00,83,133.5938,1485.0,5.5,6.1,1.5999999999999979,623.561
2024-05-18 23:12:00,82,133.2465,1485.0,5.400000000000002,6.2,1.6999999999999957,622.1567
2024-05-18 23:18:00,84,133.8542,1485.0,5.400000000000002,6.2,1.6999999999999957,626.2223
2024-05-18 23:21:00,84,134.9826,1485.0,5.5,6.2,1.8000000000000007,631.0754
2024-05-18 23:27:00,83,132.4653,1485.0,5.5,6.2,1.6999999999999993,630.7375
2024-05-18 23:30:00,81,132.0313,1485.0,5.5,6.2,1.5999999999999979,626.3083
2024-05-18 23:33:00,80,126.8229,1485.0,5.399999999999999,6.2,1.7000000000000028,613.8445
2024-05-18 23:36:00,80,128.6458,1485.0,5.300000000000001,6.2,1.7000000000000028,612.7054
2024-05-18 23:42:00,81,125.0868,1485.0,5.300000000000001,6.2,1.6000000000000014,613.3826
2024-05-18 23:45:00,80,124.6528,1486.0,5.399999999999999,6.3,1.5,599.2638
2024-05-18 23:48:00,78,124.1319,1486.0,5.100000000000001,6.3,1.5999999999999979,590.6919
2024-05-18 23:51:00,78,124.0451,1486.0,5.0,6.2,1.5999999999999979,585.5885
2024-05-18 23:57:00,78,124.566,1486.0,5.0,6.2,1.5999999999999979,586.7775
2024-05-19 00:00:00,78,125.3472,1486.0,5.0,6.1,1.6999999999999993,586.7747
2024-05-19 00:03:00,76,121.1806,1486.0,4.900000000000002,6.2,1.5,573.3036
2024-05-19 00:15:00,76,122.5694,1486.0,4.900000000000002,6.1,1.5,567.7893
2024-05-19 00:18:00,76,125.6076,1486.0,4.900000000000002,6.1,1.5,573.8024
2024-05-19 00:21:00,76,124.7396,1486.0,5.0,6.0,1.5,575.3591
2024-05-19 00:27:00,77,125.6076,1486.0,4.900000000000002,6.0,1.5,573.5316
2024-05-19 00:30:00,76,123.8715,1486.0,4.900000000000002,5.9,1.6000000000000014,577.0821
2024-05-19 00:33:00,76,122.309,1486.0,4.900000000000002,6.000000000000001,1.5,571.3044
2024-05-19 00:39:00,76,121.9618,1486.0,5.0,6.2,1.5,573.6827
2024-05-19 00:42:00,77,124.2188,1487.0,4.900000000000002,6.1000000000000005,1.5,573.2312
2024-05-19 00:48:00,76,123.6111,1487.0,4.900000000000002,6.0,1.5,571.279
2024-05-19 00:51:00,76,123.0035,1487.0,4.900000000000002,6.0,1.5,572.6625
2024-05-19 00:54:00,77,123.1771,1487.0,5.0,5.9,1.5,573.6487
2024-05-19 01:00:00,76,121.6146,1487.0,4.900000000000002,5.800000000000001,1.3999999999999986,564.9001
2024-05-19 01:03:00,74,121.7014,1487.0,4.899999999999999,5.800000000000001,1.5,565.5778
2024-05-19 01:09:00,75,121.7014,1487.0,4.800000000000001,5.9,1.5,563.5496
2024-05-19 01:12:00,76,121.7014,1487.0,4.899999999999999,5.9,1.5,563.9537
2024-05-19 01:15:00,75,124.566,1487.0,4.699999999999999,5.800000000000001,1.7000000000000028,565.0387
2024-05-19 01:18:00,76,123.6111,1487.0,4.899999999999999,5.800000000000001,1.5,564.9947
2024-05-19 01:24:00,75,125.434,1487.0,5.0,5.800000000000001,1.3999999999999986,563.519
2024-05-19 01:27:00,75,124.6528,1487.0,4.800000000000001,5.800000000000001,1.5,565.2554
2024-05-19 01:33:00,76,126.0417,1487.0,4.899999999999999,5.800000000000001,1.5,565.7209
2024-05-19 01:36:00,75,124.3056,1487.0,4.800000000000001,5.800000000000001,1.5,565.6216
2024-05-19 01:39:00,75,122.9167,1487.0,4.800000000000001,5.800000000000001,1.5,563.7137
2024-05-19 01:42:00,75,123.4375,1488.0,4.800000000000001,5.800000000000001,1.5,563.9574
2024-05-19 01:48:00,75,120.6597,1488.0,4.899999999999999,5.800000000000001,1.5,565.7973
2024-05-19 01:51:00,75,121.6146,1488.0,4.899999999999999,5.800000000000001,1.5,561.1557
2024-05-19 01:54:00,75,125.6076,1488.0,4.899999999999999,5.800000000000001,1.5,567.4735
2024-05-19 02:00:00,75,125.5208,1488.0,4.699999999999999,5.700000000000001,1.7000000000000028,564.9215
2024-05-19 02:03:00,75,125.0,1488.0,4.899999999999999,5.800000000000001,1.5,565.7708
2024-05-19 02:06:00,75,124.3056,1488.0,4.800000000000001,5.800000000000001,1.5,567.1812
2024-05-19 02:09:00,76,126.2153,1488.0,4.899999999999999,5.700000000000001,1.6000000000000014,567.3426
2024-05-19 02:15:00,75,126.3889,1488.0,4.899999999999999,5.700000000000001,1.6000000000000014,567.2352
2024-05-19 02:18:00,76,126.9097,1488.0,5.0,5.700000000000001,1.5,571.8085
2024-05-19 02:24:00,76,127.3438,1488.0,5.0,5.700000000000001,1.5,572.7329
2024-05-19 02:27:00,76,127.2569,1488.0,5.0,5.700000000000001,1.6000000000000014,573.67
2024-05-19 02:30:00,77,128.125,1488.0,5.0,5.800000000000001,1.5,572.5776
2024-05-19 02:33:00,76,125.3472,1488.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.0881
2024-05-19 02:39:00,75,127.6042,1488.0,5.0,5.800000000000001,1.5,572.3845
2024-05-19 02:42:00,76,126.0417,1488.0,4.900000000000002,5.800000000000001,1.5,570.9975
2024-05-19 02:45:00,76,128.9931,1489.0,4.900000000000002,5.800000000000001,1.5,575.6776
2024-05-19 02:51:00,76,127.3438,1489.0,4.900000000000002,5.700000000000001,1.5,574.4796
2024-05-19 02:54:00,76,128.4722,1489.0,5.0,5.800000000000001,1.5,573.8339
2024-05-19 03:00:00,76,127.0833,1489.0,5.0,5.800000000000001,1.5,574.7554
2024-05-19 03:03:00,77,124.9132,1489.0,5.0,6.0,1.5,573.6782
2024-05-19 03:09:00,78,126.4757,1489.0,4.900000000000002,5.9,1.5,571.9944
2024-05-19 03:12:00,76,126.0417,1489.0,5.0,5.800000000000001,1.5,570.5803
2024-05-19 03:15:00,76,125.8681,1489.0,5.0,5.700000000000001,1.5,569.7415
2024-05-19 03:21:00,77,125.9549,1489.0,4.899999999999999,5.800000000000001,1.6000000000000014,570.2541
2024-05-19 03:24:00,76,126.7361,1489.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.6578
2024-05-19 03:27:00,76,128.559,1489.0,5.0,5.700000000000001,1.5,572.0715
2024-05-19 03:30:00,76,126.0417,1489.0,5.0,5.800000000000001,1.5,572.266
2024-05-19 03:36:00,77,126.2153,1489.0,4.899999999999999,5.800000000000001,1.6000000000000014,569.9036
2024-05-19 03:39:00,77,125.5208,1489.0,5.0,5.800000000000001,1.5,571.85
2024-05-19 03:42:00,75,125.5208,1489.0,5.0,5.800000000000001,1.5,568.9155
2024-05-19 03:45:00,76,126.3021,1490.0,4.800000000000001,5.9,1.5,570.9645
2024-05-19 03:51:00,77,126.4757,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.897
2024-05-19 03:54:00,77,123.6979,1490.0,4.899999999999999,6.0,1.6000000000000014,573.7277
2024-05-19 03:57:00,77,124.1319,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,573.0644
2024-05-19 04:00:00,77,124.6528,1490.0,4.899999999999999,6.0,1.6000000000000014,572.7207
2024-05-19 04:03:00,77,124.4792,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,573.0322
2024-05-19 04:06:00,77,126.3889,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,573.0665
2024-05-19 04:09:00,77,127.0833,1490.0,5.0,5.800000000000001,1.5,571.6439
2024-05-19 04:12:00,77,127.3438,1490.0,5.0,5.800000000000001,1.5,572.4526
2024-05-19 04:15:00,76,126.9097,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.6619
2024-05-19 04:18:00,77,126.8229,1490.0,5.0,5.800000000000001,1.5,572.8359
2024-05-19 04:21:00,76,127.0833,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,570.4786
2024-05-19 04:24:00,76,127.3438,1490.0,4.899999999999999,5.699999999999999,1.6000000000000014,573.0967
2024-05-19 04:27:00,76,125.0,1490.0,5.0,5.800000000000001,1.5,571.4426
2024-05-19 04:30:00,76,125.3472,1490.0,4.899999999999999,5.800000000000001,1.5,569.9049
2024-05-19 04:33:00,75,126.8229,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,570.1022
2024-05-19 04:36:00,77,125.434,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,570.0604
2024-05-19 04:39:00,76,126.8229,1490.0,4.899999999999999,5.699999999999999,1.5,569.1567
2024-05-19 04:42:00,76,127.6042,1490.0,4.899999999999999,5.800000000000001,1.6000000000000014,570.6685
2024-05-19 04:45:00,77,127.2569,1491.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.0788
2024-05-19 04:48:00,76,127.2569,1491.0,4.899999999999999,5.800000000000001,1.5,570.9516
2024-05-19 04:51:00,76,127.0833,1491.0,4.899999999999999,5.800000000000001,1.6000000000000014,569.7722
2024-05-19 04:54:00,77,126.4757,1491.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.7282
2024-05-19 04:57:00,76,126.6493,1491.0,5.0,5.800000000000001,1.5,572.8871
2024-05-19 05:00:00,76,126.3889,1491.0,4.899999999999999,5.699999999999999,1.6000000000000014,571.931
2024-05-19 05:03:00,77,125.434,1491.0,4.899999999999999,5.800000000000001,1.6000000000000014,571.7984
2024-05-19 05:06:00,77,124.7396,1491.0,4.899999999999999,5.9,1.5,571.0764
2024-05-19 05:09:00,77,126.3889,1491.0,4.899999999999999,5.799999999999999,1.5,571.8585
2024-05-19 05:12:00,77,127.7778,1491.0,4.899999999999999,5.9,1.6000000000000014,574.8815
2024-05-19 05:15:00,76,128.4722,1491.0,4.899999999999999,5.800000000000001,1.6000000000000014,575.536
2024-05-19 05:18:00,77,128.3854,1491.0,4.899999999999999,5.699999999999999,1.6000000000000014,576.572
2024-05-19 05:36:00,77,125.1736,1491.0,5.0,5.9,1.5,572.3245
2024-05-19 05:42:00,76,126.3021,1491.0,4.899999999999999,5.9,1.6000000000000014,573.1287
2024-05-19 05:45:00,77,126.3889,1492.0,5.0,5.800000000000001,1.5,571.717
2024-05-19 05:48:00,76,127.5174,1492.0,5.0,5.800000000000001,1.5,572.2095
2024-05-19 05:51:00,78,127.5174,1492.0,5.0,5.800000000000001,1.5,572.5997
2024-05-19 05:54:00,78,127.9514,1492.0,5.0,5.800000000000001,1.5,573.5628
2024-05-19 05:57:00,76,129.2535,1492.0,4.899999999999999,5.800000000000001,1.6000000000000014,574.2856
2024-05-19 06:00:00,77,127.6042,1492.0,5.0,5.699999999999999,1.5,571.8245
2024-05-19 06:03:00,77,126.3889,1492.0,4.800000000000001,5.799999999999999,1.5,570.6035
2024-05-19 06:06:00,77,125.7813,1492.0,4.899999999999999,5.799999999999999,1.5,568.8899
2024-05-19 06:09:00,75,125.6076,1492.0,4.899999999999999,5.699999999999999,1.5,568.0453
2024-05-19 06:12:00,76,126.3021,1492.0,5.0,5.699999999999999,1.6000000000000014,568.8007
2024-05-19 06:15:00,76,128.0382,1492.0,5.0,5.800000000000001,1.5,571.0772
2024-05-19 06:18:00,75,128.9931,1492.0,4.899999999999999,5.800000000000001,1.6000000000000014,574.723
2024-05-19 06:21:00,76,128.125,1492.0,4.899999999999999,5.699999999999999,1.6000000000000014,572.4807
2024-05-19 06:24:00,76,128.8194,1492.0,4.899999999999999,5.699999999999999,1.6000000000000014,573.9402
2024-05-19 06:27:00,76,128.2118,1492.0,4.899999999999999,5.800000000000001,1.6000000000000014,574.6599
2024-05-19 06:30:00,77,128.9931,1492.0,5.0,5.800000000000001,1.5,571.4681
2024-05-19 06:33:00,77,128.0382,1492.0,4.899999999999999,5.800000000000001,1.6000000000000014,574.1578
2024-05-19 06:36:00,76,126.3889,1492.0,4.899999999999999,5.800000000000001,1.6000000000000014,572.9603
2024-05-19 06:39:00,76,126.9097,1492.0,5.0,5.800000000000001,1.6000000000000014,572.9095
2024-05-19 06:42:00,76,127.3438,1492.0,4.899999999999999,5.699999999999999,1.5,570.8673
2024-05-19 06:45:00,77,131.9444,1493.0,4.899999999999999,5.699999999999999,1.6000000000000014,575.3262
2024-05-19 06:48:00,77,131.25,1493.0,5.0,5.699999999999999,1.6000000000000014,575.2122
2024-05-19 06:51:00,76,130.3819,1493.0,5.0,5.6,1.6000000000000014,575.6656
2024-05-19 06:54:00,76,130.9896,1493.0,5.100000000000001,5.700000000000001,1.5,577.9473
2024-05-19 06:57:00,76,130.816,1493.0,5.0,5.699999999999999,1.6000000000000014,578.356
2024-05-19 07:00:00,77,130.2083,1493.0,5.0,5.699999999999999,1.5,575.0543
2024-05-19 07:03:00,77,130.9896,1493.0,5.0,5.699999999999999,1.6000000000000014,574.9636
2024-05-19 07:06:00,77,134.0278,1493.0,5.0,5.6,1.6000000000000014,576.9176
2024-05-19 07:09:00,77,135.7639,1493.0,5.100000000000001,5.6,1.5,579.4363
2024-05-19 07:12:00,77,137.5868,1493.0,5.100000000000001,5.6,1.6000000000000014,579.4006
2024-05-19 07:15:00,78,140.625,1493.0,5.199999999999999,5.499999999999999,1.5999999999999979,589.3798
2024-05-19 07:18:00,78,140.191,1493.0,5.199999999999999,5.6,1.5999999999999979,590.0912
2024-05-19 07:21:00,79,139.9306,1493.0,5.100000000000001,5.6,1.6999999999999957,589.1675
2024-05-19 07:24:00,77,139.4097,1493.0,5.100000000000001,5.499999999999999,1.6999999999999957,589.6176
2024-05-19 07:27:00,78,139.3229,1493.0,5.100000000000001,5.499999999999999,1.6999999999999957,589.4274
2024-05-19 07:30:00,78,140.5382,1493.0,5.199999999999999,5.499999999999999,1.5999999999999979,592.1718
2024-05-19 07:33:00,80,141.8403,1493.0,5.199999999999999,5.499999999999999,1.5999999999999979,594.0911
2024-05-19 07:36:00,79,141.9271,1493.0,5.199999999999999,5.499999999999999,1.6999999999999993,596.0687
2024-05-19 07:39:00,79,142.0139,1493.0,5.199999999999999,5.499999999999999,1.5999999999999979,595.7402
2024-05-19 07:42:00,79,143.75,1493.0,5.199999999999999,5.499999999999999,1.6999999999999993,606.2073
2024-05-19 07:45:00,81,144.4444,1494.0,5.300000000000001,5.6000000000000005,1.6999999999999993,605.2093
2024-05-19 07:48:00,80,144.0104,1494.0,5.300000000000001,5.499999999999999,1.8000000000000007,611.8233
2024-05-19 07:51:00,82,147.2222,1494.0,5.399999999999999,5.6000000000000005,1.7000000000000028,614.0713
2024-05-19 07:54:00,81,148.3507,1494.0,5.399999999999999,5.6000000000000005,1.8000000000000043,616.6374
2024-05-19 07:57:00,82,148.6111,1494.0,5.5,5.6000000000000005,1.7000000000000028,620.5095
2024-05-19 08:00:00,81,148.1771,1494.0,5.5,5.499999999999999,1.7000000000000028,625.5623
2024-05-19 08:03:00,81,147.309,1494.0,5.5,5.499999999999999,1.7000000000000028,623.4906
2024-05-19 08:06:00,82,147.1354,1494.0,5.5,5.6000000000000005,1.7000000000000028,622.2095
2024-05-19 08:09:00,82,148.0035,1494.0,5.5,5.6000000000000005,1.7000000000000028,624.0384
2024-05-19 08:12:00,81,147.9167,1494.0,5.5,5.6000000000000005,1.7000000000000028,623.2932
2024-05-19 08:15:00,83,147.5694,1494.0,5.5,5.6000000000000005,1.7000000000000028,624.8121
2024-05-19 08:18:00,83,148.6111,1494.0,5.5,5.6000000000000005,1.7000000000000028,628.5267
2024-05-19 08:21:00,83,147.0486,1494.0,5.5,5.6000000000000005,1.7999999999999972,627.8733
2024-05-19 08:24:00,82,149.3924,1494.0,5.5,5.6000000000000005,1.7999999999999972,629.4005
2024-05-19 08:27:00,83,152.3438,1494.0,5.600000000000001,5.6000000000000005,1.8999999999999986,638.019
2024-05-19 08:30:00,79,135.4167,1494.0,5.600000000000001,5.800000000000001,1.5,612.405
2024-05-19 08:33:00,79,117.1875,1494.0,5.5,6.000000000000001,1.1000000000000014,572.7031
2024-05-19 08:36:00,77,118.4896,1494.0,5.100000000000001,6.000000000000001,1.5,577.1771
2024-05-19 08:39:00,72,112.5868,1494.0,4.800000000000001,5.9,1.1999999999999993,533.0881
2024-05-19 08:42:00,72,113.1944,1494.0,4.699999999999999,6.1000000000000005,1.3000000000000007,537.4426
2024-05-19 08:45:00,72,113.6285,1495.0,4.699999999999999,6.000000000000001,1.4000000000000021,543.527
2024-05-19 08:48:00,73,115.191,1495.0,4.699999999999999,6.0,1.4000000000000021,543.7261
2024-05-19 08:51:00,73,116.2326,1495.0,4.699999999999999,6.0,1.5000000000000036,547.0451
2024-05-19 08:54:00,73,115.191,1495.0,4.699999999999999,6.0,1.5000000000000036,545.6797
2024-05-19 08:57:00,74,112.5868,1495.0,4.699999999999999,6.2,1.4000000000000021,544.8627
2024-05-19 09:00:00,72,114.2361,1495.0,4.699999999999999,6.2,1.4000000000000021,543.6581
2024-05-19 09:03:00,74,117.1007,1495.0,4.699999999999999,6.1,1.5000000000000036,548.1042
2024-05-19 09:06:00,73,118.9236,1495.0,4.800000000000001,5.9,1.4999999999999964,548.8633
2024-05-19 09:09:00,74,117.6215,1495.0,4.699999999999999,5.800000000000001,1.5000000000000036,549.9685
2024-05-19 09:12:00,73,125.0,1495.0,4.699999999999999,5.800000000000001,1.5000000000000036,549.6736
2024-05-19 09:15:00,74,125.8681,1495.0,4.800000000000001,5.699999999999999,1.4999999999999964,558.5261
2024-05-19 09:18:00,74,126.8229,1495.0,4.800000000000001,5.6,1.4999999999999964,558.7302
2024-05-19 09:21:00,76,129.5139,1495.0,4.800000000000001,5.6,1.6999999999999993,568.5127
2024-05-19 09:24:00,76,130.6424,1495.0,4.899999999999999,5.6,1.6000000000000014,566.561
2024-05-19 09:27:00,77,129.8611,1495.0,5.0,5.700000000000001,1.5,566.8632
2024-05-19 09:30:00,76,131.684,1495.0,5.0,5.6,1.6000000000000014,571.247
2024-05-19 09:33:00,77,136.8924,1495.0,5.100000000000001,5.499999999999999,1.6000000000000014,580.6448
2024-05-19 09:36:00,78,136.0243,1495.0,5.100000000000001,5.6,1.6000000000000014,584.4904
2024-05-19 09:39:00,78,136.2847,1495.0,5.199999999999999,5.6,1.5999999999999979,588.6552
2024-05-19 09:42:00,77,135.1563,1495.0,5.199999999999999,5.6,1.5000000000000036,581.954
2024-05-19 09:45:00,79,133.8542,1496.0,5.199999999999999,5.700000000000001,1.5999999999999979,591.8539
2024-05-19 09:48:00,78,135.9375,1496.0,5.199999999999999,5.700000000000001,1.6999999999999993,592.5928
2024-05-19 09:51:00,78,137.066,1496.0,5.300000000000001,5.6000000000000005,1.6999999999999993,595.8956
2024-05-19 09:54:00,80,138.8889,1496.0,5.300000000000001,5.7,1.6999999999999993,603.8298
2024-05-19 09:57:00,80,142.0139,1496.0,5.399999999999999,5.7,1.7000000000000028,603.3956
2024-05-19 10:00:00,81,140.2778,1496.0,5.5,5.6000000000000005,1.6000000000000014,608.8433
2024-05-19 10:03:00,80,136.7188,1496.0,5.5,5.800000000000001,1.6000000000000014,606.2959
2024-05-19 10:06:00,80,134.9826,1496.0,5.399999999999999,5.9,1.8000000000000043,608.6005
2024-05-19 10:09:00,82,135.8507,1496.0,5.5,6.0,1.7000000000000028,615.5399
2024-05-19 10:12:00,83,137.5,1496.0,5.600000000000001,6.1000000000000005,1.7999999999999972,638.406
2024-05-19 10:15:00,83,137.934,1496.0,5.699999999999999,6.1000000000000005,1.9000000000000021,642.027
2024-05-19 10:18:00,85,138.8021,1496.0,5.699999999999999,6.1000000000000005,1.9000000000000021,639.7679
2024-05-19 10:21:00,84,139.4965,1496.0,5.800000000000001,6.1,1.8000000000000007,638.2572
2024-05-19 10:24:00,85,140.2778,1496.0,5.599999999999998,6.0,1.8000000000000007,635.3296
2024-05-19 10:27:00,84,140.7986,1496.0,5.599999999999998,6.0,1.9000000000000021,636.4317
2024-05-19 10:30:00,83,140.625,1496.0,5.800000000000001,6.1,1.8000000000000007,642.1284
2024-05-19 10:33:00,86,141.059,1496.0,5.800000000000001,5.999999999999999,1.9000000000000021,641.8146
2024-05-19 10:36:00,85,142.1007,1496.0,5.699999999999999,5.999999999999999,1.8000000000000007,642.889
2024-05-19 10:39:00,83,143.2292,1496.0,5.800000000000001,5.999999999999999,1.8000000000000007,641.9944
2024-05-19 10:42:00,86,143.5764,1496.0,5.800000000000001,6.1,1.9999999999999964,651.7175
2024-05-19 10:45:00,86,142.2743,1497.0,5.800000000000001,5.999999999999999,1.8000000000000007,649.8925
2024-05-19 10:48:00,86,142.5347,1497.0,5.699999999999999,6.1,1.9000000000000021,650.1737
2024-05-19 10:51:00,84,140.3646,1497.0,5.600000000000001,6.1,1.8999999999999986,645.7119
2024-05-19 10:54:00,86,142.3611,1497.0,5.600000000000001,6.200000000000001,1.8999999999999986,647.866
2024-05-19 10:57:00,86,144.6181,1497.0,5.5,6.200000000000001,2.0,653.6711
2024-05-19 11:00:00,84,105.3819,1497.0,6.0,6.6,1.8999999999999986,617.01
2024-05-19 11:03:00,82,145.5729,1497.0,5.699999999999999,6.299999999999999,2.400000000000002,600.5357
2024-05-19 11:06:00,89,169.7049,1497.0,6.399999999999999,5.299999999999999,2.3000000000000043,678.3121
2024-05-19 11:09:00,85,140.9722,1497.0,6.299999999999997,5.6,1.8000000000000043,667.7659
2024-05-19 11:12:00,82,111.0243,1497.0,6.100000000000001,6.0,1.1000000000000014,610.1467
2024-05-19 11:15:00,78,131.5104,1497.0,5.199999999999999,5.8999999999999995,1.0000000000000036,566.4499
2024-05-19 11:18:00,82,149.8264,1497.0,5.100000000000001,5.8,1.8999999999999986,615.9832
2024-05-19 11:21:00,86,150.1736,1497.0,5.300000000000001,6.000000000000001,2.1999999999999993,655.8193
2024-05-19 11:24:00,86,149.3924,1497.0,5.5,5.8999999999999995,2.0,652.7406
2024-05-19 11:27:00,86,150.7813,1497.0,5.5,6.000000000000001,2.0,653.6207
2024-05-19 11:30:00,87,144.6181,1497.0,5.600000000000001,6.1000000000000005,1.8999999999999986,660.6427
2024-05-19 11:33:00,84,145.8333,1497.0,5.600000000000001,6.200000000000001,2.0,659.7411
2024-05-19 11:36:00,88,145.4861,1497.0,5.600000000000001,6.1,1.8999999999999986,657.126
2024-05-19 11:39:00,84,138.8021,1497.0,5.600000000000001,6.1,1.8999999999999986,651.8513
2024-05-19 11:42:00,83,130.6424,1497.0,5.399999999999999,6.3999999999999995,1.7000000000000028,630.4248
2024-05-19 11:45:00,82,130.1215,1498.0,5.300000000000001,6.500000000000001,1.8000000000000007,625.8145
2024-05-19 11:48:00,83,129.4271,1498.0,5.199999999999999,6.3999999999999995,1.8000000000000007,623.3774
2024-05-19 11:51:00,80,130.7292,1498.0,5.199999999999999,6.3,1.5999999999999979,611.6288
2024-05-19 11:54:00,80,129.8611,1498.0,5.0,6.2,1.6000000000000014,604.6307
2024-05-19 11:57:00,78,122.4826,1498.0,5.0,6.1000000000000005,1.3999999999999986,580.7562
2024-05-19 12:00:00,76,118.0555,1498.0,4.699999999999999,6.1,1.3000000000000007,561.0021
2024-05-19 12:03:00,73,118.1424,1498.0,4.5,5.999999999999999,1.3000000000000007,543.077
2024-05-19 22:06:00,37,70.22569,1498.0,0.10000000000000142,-0.5999999999999996,0.8000000000000007,211.3594
2024-05-19 22:09:00,54,89.58333,1498.0,2.900000000000002,4.7,1.3000000000000007,395.0025
2024-05-19 22:15:00,71,180.1215,1498.0,3.6000000000000014,3.6999999999999993,2.6000000000000014,476.2986
2024-05-19 22:18:00,76,164.9306,1498.0,4.0,4.3999999999999995,2.5,576.9452
2024-05-19 22:21:00,67,121.441,1498.0,4.199999999999999,5.3999999999999995,1.1000000000000014,508.7371
2024-05-19 22:27:00,71,121.9618,1498.0,4.100000000000001,5.5,1.5999999999999979,532.2703
2024-05-19 22:30:00,83,150.7813,1498.0,4.800000000000001,5.699999999999999,2.1999999999999993,631.236
2024-05-19 22:36:00,86,149.3056,1498.0,5.100000000000001,5.8,2.0,641.8021
2024-05-19 22:39:00,82,125.434,1498.0,5.100000000000001,6.199999999999999,1.6999999999999957,608.6977
2024-05-19 22:42:00,79,128.9931,1498.0,4.800000000000001,6.3999999999999995,1.6999999999999993,597.1313
2024-05-19 22:45:00,83,126.8229,1499.0,5.0,6.199999999999999,1.7000000000000028,603.8406
2024-05-19 22:51:00,80,124.9132,1499.0,4.800000000000001,6.3,1.6999999999999993,597.8463
2024-05-19 22:54:00,77,118.0555,1499.0,4.600000000000001,6.3999999999999995,1.5,573.8964
2024-05-19 22:57:00,72,118.0555,1499.0,4.300000000000001,6.1000000000000005,1.3999999999999986,541.1849
2024-05-19 23:03:00,72,116.6667,1499.0,4.199999999999999,5.8,1.4000000000000021,536.7043
2024-05-19 23:06:00,69,108.0729,1499.0,4.0,5.7,1.1999999999999993,511.22
2024-05-19 23:12:00,68,109.1146,1499.0,3.8999999999999986,5.8,1.1000000000000014,501.0186
2024-05-19 23:15:00,68,111.5451,1499.0,3.8000000000000007,5.6,1.3000000000000007,505.6997
2024-05-19 23:21:00,68,111.0243,1499.0,3.8000000000000007,5.800000000000001,1.3000000000000007,506.3708
2024-05-19 23:24:00,70,112.3264,1499.0,3.8000000000000007,5.800000000000001,1.5,518.8396
2024-05-19 23:27:00,71,112.8472,1499.0,4.0,6.0,1.5,526.9102
2024-05-19 23:33:00,71,113.1944,1499.0,4.0,6.0,1.5,526.024
2024-05-19 23:36:00,71,115.9722,1499.0,4.100000000000001,5.9,1.5,532.0529
2024-05-19 23:42:00,72,116.6667,1499.0,4.100000000000001,6.0,1.3999999999999986,532.249
2024-05-19 23:45:00,71,117.7951,1500.0,4.100000000000001,5.800000000000001,1.3999999999999986,532.9676
2024-05-19 23:48:00,72,119.7917,1500.0,4.200000000000003,5.9,1.5,537.8585
2024-05-19 23:54:00,73,120.3125,1500.0,4.199999999999999,5.9,1.5,542.3174
2024-05-19 23:57:00,74,130.2951,1500.0,4.300000000000001,5.8,1.6999999999999993,559.746
2024-05-20 00:03:00,75,130.1215,1500.0,4.300000000000001,5.6000000000000005,1.5999999999999979,555.5096
2024-05-20 00:06:00,74,131.4236,1500.0,4.400000000000002,5.7,1.6999999999999993,557.4869
2024-05-20 00:09:00,76,132.3785,1500.0,4.300000000000001,5.7,1.6999999999999993,564.1069
2024-05-20 00:12:00,78,128.4722,1500.0,4.600000000000001,5.9,1.6999999999999957,575.6013
2024-05-20 00:15:00,76,130.2083,1500.0,4.600000000000001,6.0,1.6000000000000014,573.0095
2024-05-20 00:18:00,77,131.1632,1500.0,4.600000000000001,5.8999999999999995,1.6999999999999957,577.2823
2024-05-20 00:21:00,77,130.3819,1500.0,4.600000000000001,5.8999999999999995,1.6999999999999957,578.5253
2024-05-20 00:24:00,77,128.6458,1500.0,4.600000000000001,5.8999999999999995,1.6000000000000014,574.5927
2024-05-20 00:27:00,78,128.8194,1500.0,4.5,5.8999999999999995,1.7999999999999972,578.0433
2024-05-20 00:30:00,76,114.5833,1500.0,4.600000000000001,6.1,1.6000000000000014,575.2018
2024-05-20 00:33:00,72,107.2917,1500.0,4.300000000000001,6.3999999999999995,1.3000000000000007,537.3783
2024-05-20 00:36:00,76,137.934,1500.0,4.300000000000001,6.1000000000000005,1.5,557.7086
2024-05-20 00:39:00,80,140.5382,1500.0,4.699999999999999,5.8999999999999995,2.0,604.4211
2024-05-20 00:42:00,82,141.5799,1500.0,4.900000000000002,5.8999999999999995,1.9000000000000021,616.6519
2024-05-20 00:45:00,82,143.6632,1501.0,4.900000000000002,5.999999999999999,1.9999999999999964,620.6609
2024-05-20 00:48:00,82,141.8403,1501.0,5.100000000000001,6.1000000000000005,1.7999999999999972,626.3766
2024-05-20 00:51:00,83,141.059,1501.0,5.0,5.999999999999999,1.8999999999999986,630.4648
2024-05-20 00:54:00,83,143.2292,1501.0,5.100000000000001,6.1,1.7999999999999972,624.5597
2024-05-20 00:57:00,83,142.2743,1501.0,5.0,6.1,1.7999999999999972,628.2268
2024-05-20 01:00:00,83,142.1007,1501.0,5.199999999999999,5.999999999999999,1.7999999999999972,628.6514
2024-05-20 01:03:00,84,143.4028,1501.0,5.199999999999999,5.999999999999999,1.8999999999999986,631.0156
2024-05-20 01:06:00,84,142.0139,1501.0,5.100000000000001,6.1,1.7999999999999972,629.5665
2024-05-20 01:09:00,82,143.8368,1501.0,5.0,5.999999999999999,1.8999999999999986,629.9935
2024-05-20 01:12:00,84,143.8368,1501.0,5.100000000000001,5.999999999999999,1.8999999999999986,632.2502
2024-05-20 01:15:00,85,144.7049,1501.0,5.100000000000001,5.8999999999999995,1.7999999999999972,631.6826
2024-05-20 01:18:00,85,143.8368,1501.0,5.100000000000001,5.999999999999999,1.8999999999999986,632.2997
2024-05-20 01:21:00,84,144.7049,1501.0,5.199999999999999,5.999999999999999,1.8999999999999986,632.5807
2024-05-20 01:24:00,84,146.1806,1501.0,5.199999999999999,5.999999999999999,2.0,634.9899
2024-05-20 02:00:00,82,141.6667,1502.0,5.100000000000001,6.0,1.8999999999999986,630.2026
2024-05-20 02:06:00,81,139.3229,1502.0,5.100000000000001,6.0,1.7000000000000028,621.1805
2024-05-20 02:09:00,81,138.3681,1502.0,5.100000000000001,6.1,1.7000000000000028,620.9594
2024-05-20 02:12:00,82,139.7569,1502.0,5.100000000000001,6.0,1.7000000000000028,619.2836
2024-05-20 02:15:00,81,140.1042,1502.0,5.099999999999998,6.0,1.8000000000000043,623.2208
2024-05-20 02:18:00,84,140.3646,1502.0,5.0,6.0,1.8000000000000043,627.4384
2024-05-20 02:21:00,81,139.8438,1502.0,5.0,6.0,1.8000000000000043,620.5308
2024-05-20 02:24:00,82,138.1076,1502.0,5.099999999999998,6.1,1.8000000000000043,621.5727
2024-05-20 02:27:00,82,137.2396,1502.0,5.0,6.1,1.8000000000000043,618.2091
2024-05-20 02:30:00,82,138.4549,1502.0,4.800000000000001,6.1,1.8000000000000007,618.8615
2024-05-20 02:33:00,81,136.4583,1502.0,5.0,6.0,1.9000000000000021,616.6753
2024-05-20 02:36:00,81,139.0625,1502.0,4.900000000000002,6.0,1.9000000000000021,619.2059
2024-05-20 02:39:00,82,140.191,1502.0,5.099999999999998,6.0,1.7000000000000028,619.9379
2024-05-20 02:42:00,81,139.7569,1502.0,5.0,6.0,1.9000000000000021,625.6052
2024-05-20 02:45:00,82,139.6701,1503.0,5.099999999999998,6.1,1.8000000000000043,620.7618
2024-05-20 02:48:00,80,138.4549,1503.0,5.0,6.0,1.8000000000000043,618.8322
2024-05-20 02:51:00,82,137.066,1503.0,5.0,6.0,1.8000000000000007,618.8809
2024-05-20 02:54:00,82,136.8056,1503.0,4.900000000000002,6.0,1.8000000000000007,611.4408
2024-05-20 02:57:00,80,137.6736,1503.0,4.900000000000002,6.0,1.8000000000000007,611.3303
2024-05-20 03:00:00,80,138.6285,1503.0,5.0,6.0,1.8000000000000007,611.5361
2024-05-20 03:03:00,82,138.0208,1503.0,4.900000000000002,6.0,1.6999999999999993,610.7684
2024-05-20 03:06:00,81,138.8889,1503.0,5.0,5.9,1.7000000000000028,611.8159
2024-05-20 03:09:00,80,138.3681,1503.0,4.800000000000001,5.9,1.8000000000000007,612.4196
2024-05-20 03:12:00,81,139.4965,1503.0,4.900000000000002,5.9,1.8000000000000007,613.3578
2024-05-20 03:15:00,81,138.5417,1503.0,4.800000000000001,6.0,1.8000000000000007,611.6237
2024-05-20 03:18:00,80,138.4549,1503.0,4.699999999999999,5.9,1.9000000000000021,614.1683
2024-05-20 03:21:00,81,138.5417,1503.0,4.900000000000002,5.9,1.8000000000000007,610.3075
2024-05-20 03:24:00,81,137.7604,1503.0,5.0,5.9,1.8000000000000007,608.1097
2024-05-20 03:27:00,81,137.3264,1503.0,4.900000000000002,6.0,1.6999999999999993,609.8364
2024-05-20 03:30:00,80,137.6736,1503.0,4.900000000000002,5.9,1.6999999999999993,609.7026
2024-05-20 03:33:00,81,140.5382,1503.0,4.699999999999999,5.9,1.9000000000000021,614.8068
2024-05-20 03:36:00,82,143.2292,1503.0,5.0,5.9,1.9000000000000021,621.5079
2024-05-20 03:39:00,83,142.3611,1503.0,5.100000000000001,6.0,1.7999999999999972,627.6276
2024-05-20 03:42:00,84,141.8403,1503.0,5.099999999999998,6.0,1.8999999999999986,626.2969
2024-05-20 03:45:00,81,140.191,1504.0,5.100000000000001,6.0,1.7000000000000028,626.3769
2024-05-20 03:48:00,82,138.8889,1504.0,5.0,6.0,1.8000000000000043,620.9052
2024-05-20 03:51:00,82,137.3264,1504.0,4.800000000000001,6.0,1.8000000000000007,620.058
2024-05-20 03:54:00,82,138.0208,1504.0,5.099999999999998,6.0,1.7000000000000028,618.7021
2024-05-20 03:57:00,82,138.6285,1504.0,5.0,6.0,1.7000000000000028,619.4924
2024-05-20 04:00:00,82,139.4965,1504.0,4.900000000000002,6.0,1.9000000000000021,621.0184
2024-05-20 04:03:00,81,139.7569,1504.0,5.199999999999999,6.0,1.7000000000000028,620.1785
2024-05-20 04:06:00,83,141.2326,1504.0,5.099999999999998,6.0,1.8000000000000043,623.9376
2024-05-20 04:09:00,83,141.1458,1504.0,5.100000000000001,6.0,1.7000000000000028,625.6403
2024-05-20 04:12:00,83,140.1042,1504.0,5.0,6.0,1.8000000000000043,615.646
2024-05-20 04:15:00,82,139.6701,1504.0,5.099999999999998,5.9,1.8000000000000043,620.0505
2024-05-20 04:18:00,81,139.8438,1504.0,5.099999999999998,5.9,1.7000000000000028,618.085
2024-05-20 04:21:00,81,139.3229,1504.0,5.0,5.9,1.9000000000000021,619.6233
2024-05-20 04:24:00,83,138.5417,1504.0,5.0,6.0,1.8000000000000043,623.4025
2024-05-20 04:27:00,82,137.3264,1504.0,5.0,6.1,1.9000000000000021,619.6414
2024-05-20 04:30:00,81,137.7604,1504.0,4.900000000000002,6.1,1.9000000000000021,620.9825
2024-05-20 04:33:00,83,139.2361,1504.0,4.800000000000001,6.0,1.8000000000000007,619.1061
2024-05-20 04:36:00,82,138.4549,1504.0,4.900000000000002,6.0,1.8000000000000007,619.83
2024-05-20 04:39:00,82,137.6736,1504.0,5.0,6.1,1.8000000000000043,621.7049
2024-05-20 04:42:00,83,138.1076,1504.0,5.0,6.1,1.9000000000000021,620.781
2024-05-20 04:45:00,83,137.1528,1505.0,4.900000000000002,6.1,1.8000000000000007,619.3817
2024-05-20 04:48:00,82,136.2847,1505.0,4.900000000000002,6.1,1.8000000000000007,612.0761
2024-05-20 04:51:00,81,138.0208,1505.0,4.900000000000002,6.0,1.8000000000000007,614.4079
2024-05-20 04:54:00,81,137.6736,1505.0,4.800000000000001,6.0,1.8000000000000007,617.0963
2024-05-20 04:57:00,81,139.3229,1505.0,4.899999999999999,6.0,1.7000000000000028,616.4399
2024-05-20 05:00:00,81,138.4549,1505.0,4.900000000000002,6.0,1.8000000000000007,618.8824
2024-05-20 05:03:00,82,138.9757,1505.0,4.900000000000002,6.0,1.8000000000000007,620.911
2024-05-20 05:06:00,81,139.2361,1505.0,4.900000000000002,6.0,1.8000000000000007,619.624
2024-05-20 05:09:00,81,138.9757,1505.0,4.900000000000002,6.0,1.8000000000000007,618.7086
2024-05-20 05:12:00,81,140.7118,1505.0,5.0,6.0,1.9000000000000021,620.7966
2024-05-20 05:15:00,80,140.7118,1505.0,4.900000000000002,6.0,1.9000000000000021,619.1701
2024-05-20 05:18:00,81,139.0625,1505.0,5.0,6.0,1.8000000000000043,618.08
2024-05-20 05:21:00,82,141.8403,1505.0,5.099999999999998,6.0,1.8000000000000043,619.1412
2024-05-20 05:24:00,81,137.5868,1505.0,5.0,6.0,1.7000000000000028,614.7067
2024-05-20 05:27:00,82,138.1076,1505.0,4.900000000000002,6.0,1.8000000000000007,617.6163
2024-05-20 05:30:00,81,139.8438,1505.0,4.800000000000001,6.0,1.8000000000000007,611.6428
2024-05-20 05:33:00,80,139.7569,1505.0,4.900000000000002,6.0,1.8000000000000007,617.3204
2024-05-20 05:36:00,83,140.7118,1505.0,4.900000000000002,6.0,1.8000000000000007,619.4392
2024-05-20 05:39:00,83,141.059,1505.0,4.800000000000001,6.0,1.9000000000000021,619.1097
2024-05-20 05:42:00,82,141.2326,1505.0,5.0,6.0,1.8000000000000043,623.6992
2024-05-20 05:45:00,83,140.2778,1506.0,4.899999999999999,6.0,1.8000000000000043,624.0972
2024-05-20 05:48:00,82,139.7569,1506.0,5.0,6.0,1.8000000000000043,622.6967
2024-05-20 05:51:00,81,140.191,1506.0,5.0,6.0,1.8000000000000043,626.7764
2024-05-20 05:54:00,82,141.1458,1506.0,5.0,6.0,1.8000000000000043,619.4443
2024-05-20 05:57:00,82,140.1042,1506.0,5.0,6.0,1.6000000000000014,621.9011
2024-05-20 06:00:00,82,141.1458,1506.0,4.900000000000002,6.0,1.8000000000000007,620.4605
2024-05-20 06:03:00,83,139.4097,1506.0,4.900000000000002,6.0,1.9000000000000021,620.4855
2024-05-20 06:06:00,83,138.1944,1506.0,5.0,6.0,1.7000000000000028,618.0497
2024-05-20 06:09:00,83,138.4549,1506.0,4.800000000000001,6.0,1.8000000000000007,617.1353
2024-05-20 06:12:00,82,139.6701,1506.0,4.900000000000002,6.0,1.8000000000000007,616.3632
2024-05-20 06:15:00,82,139.9306,1506.0,4.800000000000001,6.0,1.8000000000000007,618.9165
2024-05-20 06:18:00,82,139.7569,1506.0,4.800000000000001,6.0,1.8000000000000007,617.5704
2024-05-20 06:21:00,84,139.4097,1506.0,5.099999999999998,6.0,1.7000000000000028,617.166
2024-05-20 06:24:00,83,138.6285,1506.0,4.800000000000001,6.0,1.9000000000000021,613.2679
2024-05-20 06:27:00,81,136.3715,1506.0,5.0,6.0,1.6999999999999993,611.085
2024-05-20 06:30:00,82,137.2396,1506.0,4.800000000000001,6.0,1.8000000000000007,614.8576
2024-05-20 06:33:00,82,139.3229,1506.0,5.0,6.0,1.8000000000000007,614.3572
2024-05-20 06:36:00,81,139.4965,1506.0,4.900000000000002,6.0,1.8000000000000007,612.9969
2024-05-20 06:39:00,82,141.9271,1506.0,5.0,5.9,1.9000000000000021,623.0917
2024-05-20 06:42:00,84,141.059,1506.0,5.099999999999998,5.9,1.7000000000000028,618.6275
2024-05-20 06:45:00,83,141.4931,1507.0,5.0,5.9,1.8000000000000007,616.037
2024-05-20 06:48:00,82,141.8403,1507.0,5.0,6.0,1.8000000000000007,617.7243
2024-05-20 06:51:00,83,140.1042,1507.0,4.900000000000002,5.9,1.8000000000000007,617.4557
2024-05-20 06:54:00,83,140.5382,1507.0,5.0,5.9,1.8000000000000007,619.1216
2024-05-20 06:57:00,82,143.2292,1507.0,4.900000000000002,5.9,1.8000000000000007,616.8589
2024-05-20 07:00:00,83,141.5799,1507.0,4.900000000000002,5.9,1.8000000000000007,616.4456
2024-05-20 07:03:00,81,141.5799,1507.0,4.900000000000002,5.9,1.8000000000000007,616.4093
2024-05-20 07:06:00,83,143.4028,1507.0,5.0,5.9,1.8000000000000007,619.9717
2024-05-20 07:09:00,82,146.1806,1507.0,5.099999999999998,5.8,1.8000000000000043,624.4792
2024-05-20 07:12:00,84,148.5243,1507.0,5.099999999999998,5.8,1.8999999999999986,624.5211
2024-05-20 07:15:00,84,150.1736,1507.0,5.100000000000001,5.8,1.7999999999999972,630.9847
2024-05-20 07:18:00,85,152.4306,1507.0,5.199999999999999,5.8,2.0,647.6614
2024-05-20 07:21:00,86,148.7847,1507.0,5.300000000000001,5.9,1.8999999999999986,645.1825
2024-05-20 07:24:00,84,148.4375,1507.0,5.300000000000001,6.1,1.6999999999999957,639.4234
2024-05-20 07:27:00,84,147.5694,1507.0,5.300000000000001,5.9,1.8999999999999986,644.7451
2024-05-20 07:30:00,86,148.6111,1507.0,5.300000000000001,6.0,1.8999999999999986,647.7522
2024-05-20 07:33:00,85,149.7396,1507.0,5.399999999999999,6.0,1.8000000000000007,646.3611
2024-05-20 07:36:00,87,150.1736,1507.0,5.300000000000001,5.9,2.0,649.4737
2024-05-20 07:39:00,85,149.6528,1507.0,5.300000000000001,6.0,2.0,648.8739
2024-05-20 07:42:00,86,149.3924,1507.0,5.199999999999999,6.0,2.1000000000000014,648.8255
2024-05-20 07:45:00,86,149.8264,1508.0,5.300000000000001,5.9,2.0,649.078
2024-05-20 07:48:00,86,148.8715,1508.0,5.399999999999999,6.0,1.8000000000000007,645.605
2024-05-20 07:51:00,85,148.3507,1508.0,5.300000000000001,6.0,1.8999999999999986,645.6088
2024-05-20 07:54:00,85,151.4757,1508.0,5.199999999999999,5.9,2.0,641.8362
2024-05-20 07:57:00,86,147.9167,1508.0,5.300000000000001,6.0,1.8999999999999986,645.3295
2024-05-20 08:00:00,84,148.0035,1508.0,5.300000000000001,6.0,1.8999999999999986,641.7141
2024-05-20 08:03:00,85,146.7882,1508.0,5.300000000000001,6.0,1.7999999999999972,636.6409
2024-05-20 08:06:00,85,146.7882,1508.0,5.199999999999999,6.0,1.8999999999999986,638.4786
2024-05-20 08:09:00,85,147.0486,1508.0,5.199999999999999,6.0,1.8999999999999986,640.9787
2024-05-20 08:12:00,83,148.1771,1508.0,5.199999999999999,6.0,1.8999999999999986,642.2028
2024-05-20 08:15:00,86,148.9583,1508.0,5.300000000000001,5.9,1.8999999999999986,642.4426
2024-05-20 08:18:00,83,147.7431,1508.0,5.199999999999999,5.9,2.0,640.321
2024-05-20 08:21:00,86,147.6563,1508.0,5.300000000000001,5.9,1.8999999999999986,640.2151
2024-05-20 08:24:00,84,146.6146,1508.0,5.300000000000001,5.9,1.8999999999999986,639.6198
2024-05-20 08:27:00,86,146.875,1508.0,5.300000000000001,6.0,1.8999999999999986,641.6807
2024-05-20 08:30:00,84,147.9167,1508.0,5.300000000000001,6.0,1.8999999999999986,644.9387
2024-05-20 08:33:00,88,150.1736,1508.0,5.300000000000001,5.9,2.0,648.4324
2024-05-20 08:36:00,84,149.4792,1508.0,5.300000000000001,5.9,2.0,648.0082
2024-05-20 08:39:00,87,139.7569,1508.0,5.300000000000001,5.9,1.8999999999999986,648.6321
2024-05-20 08:42:00,82,127.691,1509.0,5.300000000000001,6.2,1.6999999999999957,619.3149
2024-05-20 08:45:00,81,127.5174,1509.0,5.199999999999999,6.3,1.6000000000000014,604.019
2024-05-20 08:48:00,80,129.0799,1509.0,5.0,6.3,1.6999999999999993,600.1611
2024-05-20 08:51:00,81,130.3819,1509.0,5.099999999999998,6.2,1.7000000000000028,602.0103
2024-05-20 08:54:00,81,129.9479,1509.0,5.099999999999998,6.2,1.6000000000000014,601.3984
2024-05-20 08:57:00,79,128.6458,1509.0,5.099999999999998,6.2,1.7000000000000028,602.2861
2024-05-20 09:00:00,79,130.2951,1509.0,5.099999999999998,6.2,1.7000000000000028,602.8002
2024-05-20 09:03:00,81,129.7743,1509.0,5.0,6.2,1.7000000000000028,603.1388
2024-05-20 09:06:00,81,134.2014,1509.0,5.099999999999998,6.1,1.7000000000000028,605.99
2024-05-20 09:09:00,82,141.059,1509.0,5.199999999999999,6.0,1.6000000000000014,608.8036
2024-05-20 09:12:00,81,140.7986,1509.0,5.199999999999999,6.0,1.7999999999999972,620.3431
2024-05-20 09:15:00,83,142.2743,1509.0,5.300000000000001,5.800000000000001,1.6999999999999957,621.2594
2024-05-20 09:18:00,83,142.2743,1509.0,5.300000000000001,5.9,1.7999999999999972,626.418
2024-05-20 09:21:00,82,138.0208,1509.0,5.300000000000001,5.9,1.6999999999999957,617.5934
2024-05-20 09:24:00,81,138.5417,1509.0,5.300000000000001,6.0,1.6000000000000014,617.2112
2024-05-20 09:27:00,81,136.7188,1509.0,5.199999999999999,6.1,1.7000000000000028,609.8184
2024-05-20 09:30:00,83,136.8056,1509.0,5.199999999999999,5.9,1.7000000000000028,615.1624
2024-05-20 09:33:00,83,137.2396,1509.0,5.199999999999999,6.1,1.7000000000000028,613.5999
2024-05-20 09:36:00,82,136.6319,1509.0,5.199999999999999,6.0,1.7999999999999972,616.6743
2024-05-20 09:39:00,82,137.3264,1509.0,5.199999999999999,6.0,1.7999999999999972,616.5084
2024-05-20 09:42:00,83,137.7604,1510.0,5.199999999999999,6.1,1.7999999999999972,617.7915
2024-05-20 09:45:00,83,138.9757,1510.0,5.199999999999999,6.1,1.7999999999999972,618.4083
2024-05-20 09:48:00,83,140.5382,1510.0,5.199999999999999,6.0,1.7999999999999972,622.4743
2024-05-20 09:51:00,82,139.2361,1510.0,5.400000000000002,6.0,1.6999999999999957,622.6451
2024-05-20 09:54:00,82,139.4965,1510.0,5.199999999999999,6.0,1.7999999999999972,623.0897
2024-05-20 09:57:00,83,138.9757,1510.0,5.400000000000002,6.0,1.6999999999999957,618.3821
2024-05-20 10:00:00,81,137.7604,1510.0,5.199999999999999,6.0,1.7000000000000028,615.0233
2024-05-20 10:03:00,83,138.5417,1510.0,5.199999999999999,6.0,1.7999999999999972,620.0438
2024-05-20 10:06:00,82,138.9757,1510.0,5.300000000000001,6.0,1.6999999999999957,620.0911
2024-05-20 10:09:00,82,138.1076,1510.0,5.300000000000001,6.0,1.6999999999999957,619.8613
2024-05-20 10:12:00,83,140.191,1510.0,5.300000000000001,6.0,1.6999999999999957,622.1643
2024-05-20 10:15:00,83,141.1458,1510.0,5.300000000000001,6.0,1.7999999999999972,620.9896
2024-05-20 10:18:00,84,140.7118,1510.0,5.399999999999999,6.0,1.8000000000000007,629.1347
2024-05-20 10:21:00,82,139.6701,1510.0,5.300000000000001,6.0,1.8999999999999986,628.123
2024-05-20 10:24:00,83,140.5382,1510.0,5.300000000000001,6.0,1.8999999999999986,630.4103
2024-05-20 10:27:00,85,140.3646,1510.0,5.300000000000001,6.0,1.8999999999999986,629.6334
2024-05-20 10:30:00,84,140.7986,1510.0,5.300000000000001,6.0,1.7999999999999972,630.2083
2024-05-20 10:33:00,86,140.9722,1510.0,5.399999999999999,6.0,1.8000000000000007,634.5209
2024-05-20 10:39:00,85,141.1458,1510.0,5.400000000000002,6.1,2.0,639.9547
2024-05-20 10:42:00,85,141.9271,1511.0,5.399999999999999,6.200000000000001,2.0000000000000036,643.2409
2024-05-20 10:48:00,84,141.4063,1511.0,5.5,6.200000000000001,1.9000000000000021,644.3417
2024-05-20 10:51:00,87,144.2708,1511.0,5.599999999999998,6.200000000000001,1.8000000000000043,645.4088
2024-05-20 10:54:00,83,142.3611,1511.0,5.5,6.200000000000001,1.9000000000000021,645.8939
2024-05-20 11:00:00,84,142.7083,1511.0,5.5,6.2,1.9000000000000021,647.4731
2024-05-20 11:03:00,85,143.316,1511.0,5.599999999999998,6.200000000000001,1.8000000000000043,646.0475
2024-05-20 11:09:00,84,143.6632,1511.0,5.5,6.200000000000001,1.9000000000000021,646.4733
2024-05-20 11:12:00,86,144.0104,1511.0,5.599999999999998,5.999999999999999,1.8000000000000043,645.1674
2024-05-20 11:15:00,85,142.7083,1511.0,5.5,6.1,1.9000000000000021,644.8386
2024-05-20 11:18:00,86,141.6667,1511.0,5.599999999999998,6.1,1.8000000000000043,645.4784
2024-05-20 11:21:00,84,142.3611,1511.0,5.5,6.200000000000001,1.9000000000000021,643.8569
2024-05-20 11:24:00,84,142.5347,1511.0,5.5,6.1,1.9000000000000021,644.6293
2024-05-20 11:27:00,85,143.2292,1511.0,5.5,6.1,1.9000000000000021,645.1732
2024-05-20 11:30:00,83,142.7951,1511.0,5.5,6.200000000000001,1.9000000000000021,645.5627
2024-05-20 11:33:00,85,144.0104,1511.0,5.599999999999998,6.200000000000001,1.8000000000000043,644.7554
2024-05-20 11:36:00,85,142.4479,1511.0,5.5,6.1,1.9000000000000021,644.4976
2024-05-20 11:39:00,86,143.1424,1511.0,5.400000000000002,6.200000000000001,1.9000000000000021,647.6819
2024-05-20 11:42:00,84,144.0104,1511.0,5.399999999999999,6.200000000000001,2.0000000000000036,647.0701
2024-05-20 11:45:00,87,142.5347,1512.0,5.5,6.200000000000001,1.9999999999999964,650.9219
2024-05-20 11:54:00,83,143.6632,1512.0,5.599999999999998,6.200000000000001,1.8999999999999986,652.0039
2024-05-20 11:57:00,84,140.3646,1512.0,5.599999999999998,6.300000000000001,1.8000000000000043,647.56
2024-05-20 12:00:00,83,141.2326,1512.0,5.5,6.1,1.9000000000000021,644.8789
2024-05-20 12:06:00,83,141.5799,1512.0,5.599999999999998,6.300000000000001,1.8000000000000043,647.9585
2024-05-20 12:09:00,86,142.4479,1512.0,5.5,6.200000000000001,1.9999999999999964,649.4814
2024-05-20 12:15:00,86,142.9688,1512.0,5.599999999999998,6.300000000000001,1.8999999999999986,654.4142
2024-05-20 12:18:00,87,143.2292,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.0222
2024-05-20 12:24:00,86,143.6632,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,654.7377
2024-05-20 12:27:00,84,143.6632,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,652.1173
2024-05-20 12:30:00,84,144.0104,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.3918
2024-05-20 12:36:00,87,142.7951,1512.0,5.599999999999998,6.200000000000001,1.8999999999999986,654.899
2024-05-20 12:39:00,85,143.1424,1513.0,5.599999999999998,6.200000000000001,1.8999999999999986,656.2676
2024-05-20 12:45:00,86,144.4444,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,655.2881
2024-05-20 12:48:00,88,144.8785,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.3896
2024-05-20 12:51:00,86,143.1424,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.8196
2024-05-20 13:03:00,87,144.0972,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,657.7376
2024-05-20 13:06:00,85,144.2708,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,657.6532
2024-05-20 13:09:00,88,145.1389,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,658.7767
