Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-23 01:21:00,80,128.559,1573.0,5.100000000000001,6.6,1.8000000000000007,616.8741
2024-05-23 01:24:00,82,130.1215,1573.0,5.100000000000001,6.4,1.9000000000000021,620.1054
2024-05-23 01:27:00,83,130.5556,1573.0,5.100000000000001,6.5,1.9000000000000021,623.5033
2024-05-23 01:30:00,82,129.9479,1573.0,5.100000000000001,6.5,1.9000000000000021,622.6002
2024-05-23 01:33:00,82,130.9896,1573.0,5.100000000000001,6.5,1.9000000000000021,621.1871
2024-05-23 01:36:00,82,128.8194,1573.0,5.100000000000001,6.5,1.8000000000000007,619.9144
2024-05-23 01:39:00,83,128.8194,1573.0,5.100000000000001,6.5,1.8000000000000007,620.8092
2024-05-23 01:42:00,83,128.9931,1574.0,5.100000000000001,6.6,1.9000000000000021,620.0142
2024-05-23 01:45:00,84,128.8194,1574.0,5.100000000000001,6.5,1.9000000000000021,623.564
2024-05-23 01:48:00,83,129.0799,1574.0,5.100000000000001,6.5,1.9000000000000021,621.6568
2024-05-23 01:51:00,84,128.0382,1574.0,5.100000000000001,6.5,1.8000000000000007,620.7178
2024-05-23 01:54:00,83,126.8229,1574.0,5.100000000000001,6.5,1.9000000000000021,620.1854
2024-05-23 01:57:00,84,128.2118,1574.0,5.100000000000001,6.6,1.9000000000000021,620.2852
2024-05-23 02:00:00,83,128.4722,1574.0,5.100000000000001,6.5,1.9000000000000021,619.3782
2024-05-23 02:03:00,84,129.4271,1574.0,5.100000000000001,6.5,1.9999999999999964,627.0266
2024-05-23 02:06:00,84,130.5556,1574.0,5.300000000000001,6.5,1.7000000000000028,626.1229
2024-05-23 02:09:00,84,129.2535,1574.0,5.099999999999998,6.4,1.8000000000000043,627.347
2024-05-23 02:12:00,83,130.1215,1574.0,5.199999999999999,6.7,1.8000000000000043,628.6899
2024-05-23 02:15:00,82,127.2569,1574.0,5.0,6.5,1.8000000000000007,619.0958
2024-05-23 02:18:00,83,128.0382,1574.0,5.100000000000001,6.6,1.8000000000000007,618.6757
2024-05-23 02:21:00,82,129.3403,1574.0,5.100000000000001,6.5,1.8000000000000007,618.4905
2024-05-23 02:24:00,81,130.3819,1574.0,5.199999999999999,6.5,1.8999999999999986,623.4489
2024-05-23 02:27:00,83,130.7292,1574.0,5.100000000000001,6.5,1.9999999999999964,626.2508
2024-05-23 02:30:00,84,131.5104,1574.0,5.199999999999999,6.5,1.8000000000000043,625.3651
2024-05-23 02:33:00,83,130.2951,1574.0,5.199999999999999,6.5,1.8999999999999986,628.6923
2024-05-23 02:36:00,84,129.5139,1574.0,5.099999999999998,6.5,1.8000000000000043,623.1915
2024-05-23 02:39:00,84,129.8611,1574.0,5.199999999999999,6.5,1.7000000000000028,619.7307
2024-05-23 02:42:00,82,131.4236,1574.0,5.100000000000001,6.4,1.9000000000000021,615.092
2024-05-23 02:45:00,83,130.1215,1575.0,5.100000000000001,6.5,1.9000000000000021,619.2264
2024-05-23 02:48:00,83,129.8611,1575.0,5.100000000000001,6.5,1.8000000000000007,620.7318
2024-05-23 02:51:00,81,132.1181,1575.0,5.100000000000001,6.5,1.9000000000000021,624.2939
2024-05-23 02:54:00,84,129.8611,1575.0,5.100000000000001,6.6,1.9999999999999964,631.7281
2024-05-23 02:57:00,83,129.6875,1575.0,5.100000000000001,6.5,1.9000000000000021,625.4264
2024-05-23 03:00:00,83,130.2083,1575.0,5.100000000000001,6.6,1.9000000000000021,625.9947
2024-05-23 03:03:00,83,131.5104,1575.0,5.199999999999999,6.5,1.8999999999999986,628.6321
2024-05-23 03:06:00,84,130.9896,1575.0,5.300000000000001,6.5,1.7000000000000028,627.0052
2024-05-23 03:09:00,82,130.5556,1575.0,5.199999999999999,6.5,1.8000000000000043,623.1962
2024-05-23 03:12:00,82,130.3819,1575.0,5.100000000000001,6.5,1.9000000000000021,625.0453
2024-05-23 03:15:00,83,129.8611,1575.0,5.100000000000001,6.4,1.9000000000000021,618.1162
2024-05-23 03:18:00,83,131.4236,1575.0,5.0,6.4,1.9000000000000021,621.2351
2024-05-23 03:21:00,83,131.684,1575.0,5.100000000000001,6.6,1.9000000000000021,628.2201
2024-05-23 03:24:00,83,131.5972,1575.0,5.100000000000001,6.5,1.9000000000000021,623.9566
2024-05-23 03:27:00,82,131.684,1575.0,5.100000000000001,6.4,1.9000000000000021,624.8828
2024-05-23 03:30:00,83,132.8125,1575.0,5.300000000000001,6.4,1.7000000000000028,624.3561
2024-05-23 03:33:00,82,130.2083,1575.0,5.100000000000001,6.4,1.9000000000000021,623.202
2024-05-23 03:36:00,82,130.3819,1575.0,5.100000000000001,6.5,1.9000000000000021,623.9315
2024-05-23 03:39:00,83,132.8993,1575.0,5.199999999999999,6.5,1.8000000000000043,622.9672
2024-05-23 03:42:00,82,132.0313,1576.0,5.300000000000001,6.4,1.7999999999999972,625.9711
2024-05-23 03:45:00,81,131.5104,1576.0,5.199999999999999,6.5,1.8999999999999986,628.0858
2024-05-23 03:48:00,83,131.4236,1576.0,5.199999999999999,6.4,1.7000000000000028,619.5164
2024-05-23 03:51:00,83,130.1215,1576.0,5.0,6.4,2.0000000000000036,621.6339
2024-05-23 03:54:00,83,129.0799,1576.0,5.100000000000001,6.4,1.8000000000000007,617.4293
2024-05-23 03:57:00,82,129.4271,1576.0,5.0,6.4,1.9000000000000021,615.0079
2024-05-23 04:00:00,81,131.25,1576.0,5.0,6.4,2.0000000000000036,618.6996
2024-05-23 04:03:00,82,130.9896,1576.0,5.100000000000001,6.4,1.8000000000000007,617.4537
2024-05-23 04:06:00,81,131.25,1576.0,5.100000000000001,6.4,1.8000000000000007,618.5843
2024-05-23 04:09:00,83,132.7257,1576.0,5.100000000000001,6.4,1.9000000000000021,622.1611
2024-05-23 04:12:00,83,130.6424,1576.0,5.100000000000001,6.4,1.9000000000000021,623.8816
2024-05-23 04:15:00,83,129.3403,1576.0,5.100000000000001,6.300000000000001,1.9000000000000021,620.7185
2024-05-23 04:18:00,83,129.9479,1576.0,5.199999999999999,6.5,1.8000000000000043,620.5625
2024-05-23 04:21:00,81,128.0382,1576.0,5.100000000000001,6.4,1.8000000000000007,612.017
2024-05-23 04:24:00,82,128.0382,1576.0,5.100000000000001,6.4,1.8000000000000007,609.8464
2024-05-23 04:27:00,80,129.6875,1576.0,5.0,6.300000000000001,1.9000000000000021,613.2043
2024-05-23 04:30:00,80,130.3819,1576.0,5.0,6.4,1.9000000000000021,613.7159
2024-05-23 04:33:00,82,131.9444,1576.0,5.100000000000001,6.4,1.9000000000000021,622.3027
2024-05-23 04:36:00,83,131.9444,1576.0,5.100000000000001,6.4,1.9000000000000021,621.4368
2024-05-23 04:39:00,84,131.4236,1576.0,5.100000000000001,6.300000000000001,1.9000000000000021,625.1832
2024-05-23 04:42:00,84,131.1632,1577.0,5.199999999999999,6.4,1.8999999999999986,623.5195
2024-05-23 04:45:00,83,131.684,1577.0,5.199999999999999,6.4,1.7000000000000028,623.2528
2024-05-23 04:48:00,81,132.1181,1577.0,5.199999999999999,6.4,1.7000000000000028,622.4156
2024-05-23 04:51:00,83,129.9479,1577.0,5.199999999999999,6.5,1.8000000000000043,620.8565
2024-05-23 04:54:00,82,127.9514,1577.0,5.100000000000001,6.4,1.9000000000000021,614.7848
2024-05-23 04:57:00,82,128.8194,1577.0,5.199999999999999,6.4,1.7000000000000028,613.6379
2024-05-23 05:00:00,82,129.3403,1577.0,5.100000000000001,6.300000000000001,1.8000000000000007,612.5706
2024-05-23 05:03:00,82,129.9479,1577.0,5.100000000000001,6.5,1.8000000000000007,614.127
2024-05-23 05:06:00,82,131.5972,1577.0,5.0,6.300000000000001,1.9000000000000021,619.386
2024-05-23 05:09:00,83,131.1632,1577.0,5.100000000000001,6.300000000000001,1.9000000000000021,618.7284
2024-05-23 05:12:00,82,130.2951,1577.0,5.0,6.300000000000001,1.9000000000000021,619.7915
2024-05-23 05:15:00,83,130.5556,1577.0,5.100000000000001,6.300000000000001,1.9000000000000021,615.4269
2024-05-23 05:18:00,82,130.6424,1577.0,5.199999999999999,6.300000000000001,1.8000000000000043,613.9698
2024-05-23 05:21:00,82,130.3819,1577.0,5.0,6.300000000000001,1.8000000000000007,614.3764
2024-05-23 05:24:00,81,129.3403,1577.0,5.100000000000001,6.4,1.8000000000000007,613.2598
2024-05-23 05:27:00,81,129.7743,1577.0,5.0,6.4,1.9000000000000021,615.2568
2024-05-23 05:30:00,82,128.3854,1577.0,5.0,6.4,1.8000000000000007,614.1421
2024-05-23 05:33:00,82,128.8194,1577.0,5.0,6.4,1.9000000000000021,612.1448
2024-05-23 05:36:00,82,130.816,1577.0,5.099999999999998,6.4,1.7000000000000028,613.8031
2024-05-23 05:39:00,82,130.7292,1577.0,5.0,6.300000000000001,1.9000000000000021,614.4816
2024-05-23 05:42:00,83,132.1181,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,619.0787
2024-05-23 05:45:00,83,132.5521,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,618.4034
2024-05-23 05:48:00,82,132.5521,1578.0,5.099999999999998,6.300000000000001,1.8999999999999986,623.04
2024-05-23 05:51:00,82,129.6875,1578.0,5.0,6.300000000000001,1.9000000000000021,616.8854
2024-05-23 05:54:00,82,128.9931,1578.0,5.0,6.4,1.9000000000000021,616.4846
2024-05-23 05:57:00,83,129.8611,1578.0,5.0,6.4,1.9000000000000021,613.3445
2024-05-23 06:00:00,81,129.9479,1578.0,5.099999999999998,6.4,1.8000000000000043,616.6066
2024-05-23 06:03:00,82,129.6875,1578.0,5.099999999999998,6.300000000000001,1.7000000000000028,612.1592
2024-05-23 06:06:00,83,131.1632,1578.0,5.0,6.300000000000001,1.9000000000000021,615.3075
2024-05-23 06:09:00,82,129.7743,1578.0,5.199999999999999,6.300000000000001,1.7000000000000028,611.7902
2024-05-23 06:12:00,82,128.9931,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,610.6799
2024-05-23 06:15:00,81,130.816,1578.0,5.0,6.300000000000001,1.9000000000000021,612.3236
2024-05-23 06:18:00,81,130.2951,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,614.2398
2024-05-23 06:21:00,81,132.1181,1578.0,5.199999999999999,6.300000000000001,1.7000000000000028,616.106
2024-05-23 06:24:00,81,131.684,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,613.1569
2024-05-23 06:27:00,82,131.9444,1578.0,5.099999999999998,6.300000000000001,1.8000000000000043,615.3564
2024-05-23 06:30:00,82,129.2535,1578.0,5.199999999999999,6.300000000000001,1.7000000000000028,612.5173
2024-05-23 06:33:00,80,128.125,1578.0,5.099999999999998,6.4,1.7000000000000028,613.9867
2024-05-23 06:36:00,80,128.0382,1578.0,5.0,6.299999999999999,1.8000000000000007,609.8606
2024-05-23 06:39:00,80,129.9479,1578.0,5.0,6.4,1.8000000000000007,611.762
2024-05-23 06:42:00,81,130.2083,1579.0,4.900000000000002,6.300000000000001,1.9000000000000021,612.874
2024-05-23 06:45:00,81,131.9444,1579.0,5.0,6.199999999999999,1.9000000000000021,613.272
2024-05-23 06:48:00,81,130.9896,1579.0,5.199999999999999,6.300000000000001,1.7000000000000028,612.2469
2024-05-23 06:51:00,82,130.3819,1579.0,5.199999999999999,6.199999999999999,1.7000000000000028,614.0023
2024-05-23 06:54:00,81,131.25,1579.0,5.099999999999998,6.300000000000001,1.8000000000000043,614.8664
2024-05-23 06:57:00,80,128.125,1579.0,5.0,6.300000000000001,1.8000000000000007,612.78
2024-05-23 07:00:00,80,128.4722,1579.0,5.0,6.300000000000001,1.8000000000000007,610.4412
2024-05-23 07:03:00,79,130.7292,1579.0,5.0,6.4,1.8000000000000007,612.4512
2024-05-23 07:06:00,82,132.4653,1579.0,5.0,6.300000000000001,1.8000000000000007,616.695
2024-05-23 07:09:00,80,134.4618,1579.0,5.0,6.199999999999999,1.9000000000000021,617.0486
2024-05-23 07:12:00,81,135.0694,1579.0,5.0,6.1,1.9000000000000021,617.0505
2024-05-23 07:15:00,82,136.4583,1579.0,5.099999999999998,6.1,1.8000000000000043,616.2538
2024-05-23 07:18:00,81,136.7188,1579.0,5.0,6.1,1.9000000000000021,622.3234
2024-05-23 07:21:00,81,136.6319,1579.0,5.0,6.1,1.9000000000000021,622.2678
2024-05-23 07:24:00,84,136.1979,1579.0,5.199999999999999,6.199999999999999,1.7999999999999972,623.9149
2024-05-23 07:27:00,81,136.2847,1579.0,5.199999999999999,6.1,1.7000000000000028,619.27
2024-05-23 07:30:00,82,135.4167,1579.0,5.300000000000001,6.199999999999999,1.7000000000000028,624.1083
2024-05-23 07:33:00,81,137.1528,1579.0,5.199999999999999,6.1,1.8000000000000043,622.8445
2024-05-23 07:36:00,82,136.6319,1579.0,5.099999999999998,6.1,1.8000000000000043,623.0812
2024-05-23 07:39:00,83,136.6319,1579.0,5.099999999999998,6.199999999999999,1.8000000000000043,623.5885
2024-05-23 07:42:00,84,137.6736,1579.0,5.0,6.1,1.9000000000000021,625.255
2024-05-23 07:45:00,83,138.4549,1580.0,5.300000000000001,6.199999999999999,1.7999999999999972,625.1343
2024-05-23 07:48:00,84,138.9757,1580.0,5.300000000000001,6.0,1.7999999999999972,625.2217
2024-05-23 07:51:00,84,137.934,1580.0,5.199999999999999,6.0,1.7999999999999972,626.5303
2024-05-23 07:54:00,82,139.2361,1580.0,5.300000000000001,6.1,1.7999999999999972,629.2747
2024-05-23 07:57:00,85,138.5417,1580.0,5.199999999999999,6.1,1.8999999999999986,631.9496
2024-05-23 08:00:00,84,139.8438,1580.0,5.199999999999999,6.199999999999999,1.8999999999999986,630.8149
2024-05-23 08:03:00,85,139.3229,1580.0,5.300000000000001,6.199999999999999,1.8999999999999986,638.0143
2024-05-23 08:06:00,85,140.1042,1580.0,5.199999999999999,6.199999999999999,2.0,637.2101
2024-05-23 08:09:00,84,139.9306,1580.0,5.300000000000001,6.1,1.8999999999999986,637.8525
2024-05-23 08:12:00,83,140.5382,1580.0,5.300000000000001,6.199999999999999,1.7999999999999972,633.537
2024-05-23 08:15:00,84,139.8438,1580.0,5.300000000000001,6.199999999999999,2.0,635.4993
2024-05-23 08:18:00,84,140.1042,1580.0,5.300000000000001,6.199999999999999,1.8999999999999986,635.0002
2024-05-23 08:21:00,84,141.2326,1580.0,5.300000000000001,6.199999999999999,1.8999999999999986,635.8095
2024-05-23 08:24:00,83,140.3646,1580.0,5.300000000000001,6.199999999999999,1.8999999999999986,634.4241
2024-05-23 08:27:00,83,140.5382,1580.0,5.199999999999999,6.199999999999999,2.0,634.78
2024-05-23 08:30:00,84,139.7569,1580.0,5.300000000000001,6.1,1.7999999999999972,634.4149
2024-05-23 08:33:00,84,140.2778,1580.0,5.300000000000001,6.199999999999999,1.8999999999999986,635.4143
2024-05-23 08:36:00,82,139.8438,1580.0,5.400000000000002,6.1,1.8999999999999986,633.5336
2024-05-23 08:39:00,83,141.1458,1580.0,5.400000000000002,6.1,1.8999999999999986,635.2019
2024-05-23 08:42:00,84,140.191,1581.0,5.300000000000001,6.1,2.0,635.2704
2024-05-23 08:45:00,84,140.7986,1581.0,5.400000000000002,6.1,1.8999999999999986,635.3072
2024-05-23 08:48:00,84,141.2326,1581.0,5.300000000000001,6.199999999999999,2.0,637.3367
2024-05-23 08:51:00,83,141.059,1581.0,5.300000000000001,6.1,2.0,636.2281
2024-05-23 08:54:00,84,140.3646,1581.0,5.400000000000002,6.199999999999999,1.7999999999999972,634.3893
2024-05-23 08:57:00,82,140.9722,1581.0,5.300000000000001,6.0,1.8999999999999986,637.5801
2024-05-23 09:00:00,83,141.2326,1581.0,5.300000000000001,6.0,1.8999999999999986,636.1638
2024-05-23 09:03:00,85,138.9757,1581.0,5.300000000000001,6.1,1.8999999999999986,634.4167
2024-05-23 09:06:00,84,134.2882,1581.0,5.300000000000001,6.1,1.8999999999999986,632.6429
2024-05-23 09:09:00,80,134.9826,1581.0,5.199999999999999,6.1,1.6000000000000014,603.7285
2024-05-23 09:12:00,79,129.7743,1581.0,5.099999999999998,6.1,1.7000000000000028,605.3369
2024-05-23 09:15:00,80,128.2118,1581.0,5.100000000000001,6.3,1.6999999999999993,601.9411
2024-05-23 09:18:00,80,129.2535,1581.0,5.0,6.3,1.5999999999999979,597.1959
2024-05-23 09:21:00,80,129.4271,1581.0,4.800000000000001,6.199999999999999,1.6999999999999957,596.9931
2024-05-23 09:24:00,80,131.8576,1581.0,4.900000000000002,6.1,1.6999999999999957,596.1072
2024-05-23 09:27:00,81,130.7292,1581.0,4.800000000000001,6.199999999999999,1.6999999999999957,604.1625
2024-05-23 09:30:00,82,131.4236,1581.0,4.900000000000002,6.199999999999999,1.7999999999999972,602.2271
2024-05-23 09:33:00,81,130.6424,1581.0,4.800000000000001,6.199999999999999,1.6999999999999957,601.4397
2024-05-23 09:36:00,81,129.8611,1581.0,4.800000000000001,6.199999999999999,1.7999999999999972,601.8437
2024-05-23 09:39:00,81,130.2083,1581.0,4.800000000000001,6.199999999999999,1.7999999999999972,602.2991
2024-05-23 09:42:00,81,129.5139,1582.0,4.800000000000001,6.199999999999999,1.6999999999999957,601.6392
2024-05-23 09:45:00,81,128.0382,1582.0,4.900000000000002,6.299999999999999,1.6999999999999957,600.2282
2024-05-23 09:48:00,80,129.6875,1582.0,4.800000000000001,6.299999999999999,1.6999999999999957,602.307
2024-05-23 09:51:00,81,128.9063,1582.0,4.800000000000001,6.299999999999999,1.6999999999999957,602.5603
2024-05-23 09:54:00,81,128.0382,1582.0,4.900000000000002,6.299999999999999,1.6999999999999957,602.0073
2024-05-23 09:57:00,80,128.9063,1582.0,4.900000000000002,6.299999999999999,1.6999999999999957,601.338
2024-05-23 10:00:00,79,128.3854,1582.0,4.900000000000002,6.199999999999999,1.6999999999999957,600.0189
2024-05-23 10:03:00,79,128.0382,1582.0,4.800000000000001,6.299999999999999,1.6999999999999957,600.0525
2024-05-23 10:06:00,79,128.3854,1582.0,4.900000000000002,6.199999999999999,1.6999999999999957,597.1693
2024-05-23 10:09:00,80,128.9063,1582.0,4.900000000000002,6.199999999999999,1.6999999999999957,599.0361
2024-05-23 10:12:00,80,128.4722,1582.0,4.900000000000002,6.199999999999999,1.6999999999999957,597.2484
2024-05-23 10:15:00,79,132.3785,1582.0,4.800000000000001,6.1,1.7999999999999972,599.2118
2024-05-23 10:18:00,79,131.4236,1582.0,4.900000000000002,6.1,1.6999999999999957,601.5953
2024-05-23 10:21:00,79,130.816,1582.0,4.800000000000001,6.1,1.6999999999999957,598.7664
2024-05-23 10:24:00,80,130.3819,1582.0,4.900000000000002,6.200000000000001,1.6999999999999957,596.4806
2024-05-23 10:27:00,79,130.5556,1582.0,4.900000000000002,6.1,1.6999999999999957,597.528
2024-05-23 10:30:00,79,129.4271,1582.0,4.900000000000002,6.300000000000001,1.6999999999999957,596.4188
2024-05-23 10:33:00,81,131.1632,1582.0,4.900000000000002,6.200000000000001,1.6999999999999957,601.2307
2024-05-23 10:36:00,81,133.3333,1582.0,4.900000000000002,6.300000000000001,1.7999999999999972,604.9344
2024-05-23 10:39:00,81,132.1181,1582.0,4.900000000000002,6.3,1.7999999999999972,608.5698
2024-05-23 10:42:00,82,133.2465,1582.0,4.900000000000002,6.3,2.0,614.0873
2024-05-23 10:45:00,80,133.8542,1583.0,5.0,6.3999999999999995,1.9000000000000021,617.8835
2024-05-23 10:48:00,82,132.2917,1583.0,5.0,6.3999999999999995,1.9000000000000021,622.1439
2024-05-23 10:51:00,81,129.9479,1583.0,5.0,6.4,1.9000000000000021,621.1642
2024-05-23 10:54:00,81,130.2083,1583.0,5.0,6.5,1.8000000000000007,616.0059
2024-05-23 10:57:00,82,129.8611,1583.0,5.0,6.4,1.8000000000000007,616.3646
2024-05-23 11:00:00,82,130.2951,1583.0,5.0,6.4,1.8000000000000007,615.9572
2024-05-23 11:03:00,82,132.2917,1583.0,4.900000000000002,6.4,1.8999999999999986,611.9629
2024-05-23 11:06:00,82,132.7257,1583.0,5.0,6.300000000000001,1.8000000000000007,617.1594
2024-05-23 11:09:00,82,132.8993,1583.0,5.0,6.300000000000001,1.9000000000000021,616.8876
2024-05-23 11:12:00,81,132.3785,1583.0,5.0,6.300000000000001,1.8000000000000007,614.6113
2024-05-23 11:15:00,84,134.2882,1583.0,5.0,6.200000000000001,1.9000000000000021,623.694
2024-05-23 11:18:00,82,134.8958,1583.0,5.0,6.200000000000001,1.9000000000000021,623.2876
2024-05-23 11:21:00,83,134.7222,1583.0,5.0,6.200000000000001,1.9000000000000021,624.1285
2024-05-23 11:24:00,84,135.8507,1583.0,5.0,6.200000000000001,1.9000000000000021,623.0167
2024-05-23 11:27:00,81,133.2465,1583.0,5.0,6.4,1.9000000000000021,621.3573
2024-05-23 11:30:00,81,131.8576,1583.0,5.0,6.4,1.9000000000000021,622.6885
2024-05-23 11:33:00,83,131.5104,1583.0,5.0,6.4,1.9000000000000021,619.8654
2024-05-23 11:36:00,84,131.25,1583.0,5.0,6.300000000000001,1.9000000000000021,621.9143
2024-05-23 11:39:00,83,131.8576,1583.0,5.0,6.300000000000001,1.8000000000000007,620.9675
2024-05-23 11:42:00,82,133.1597,1584.0,5.0,6.4,1.8000000000000007,617.9194
2024-05-23 11:45:00,83,132.1181,1584.0,5.0,6.300000000000001,1.9000000000000021,620.2889
2024-05-23 11:48:00,83,131.5972,1584.0,5.0,6.4,1.9000000000000021,617.496
2024-05-23 11:51:00,82,131.684,1584.0,5.0,6.4,1.9000000000000021,618.897
2024-05-23 11:54:00,81,132.2917,1584.0,5.0,6.4,1.9000000000000021,623.3943
2024-05-23 11:57:00,83,132.7257,1584.0,5.0,6.4,1.9000000000000021,624.0495
2024-05-23 12:00:00,82,131.5972,1584.0,5.0,6.4,1.9000000000000021,622.7985
2024-05-23 12:03:00,81,132.8993,1584.0,5.0,6.4,1.9000000000000021,622.8127
2024-05-23 12:06:00,83,132.3785,1584.0,5.0,6.5,1.8000000000000007,623.0117
2024-05-23 12:09:00,83,131.9444,1584.0,4.899999999999999,6.4,1.9000000000000021,620.9454
2024-05-23 12:12:00,83,132.5521,1584.0,5.0,6.5,1.9000000000000021,622.1663
2024-05-23 12:15:00,83,132.3785,1584.0,5.0,6.4,1.9000000000000021,622.1578
2024-05-23 12:18:00,83,133.6806,1584.0,5.0,6.5,1.9000000000000021,622.8608
2024-05-23 12:21:00,83,134.1146,1584.0,5.0,6.4,1.9000000000000021,623.7452
2024-05-23 12:24:00,83,131.9444,1584.0,5.0,6.4,1.9000000000000021,624.9249
2024-05-23 12:27:00,83,132.7257,1584.0,5.0,6.4,1.9000000000000021,624.0985
2024-05-23 12:30:00,83,133.7674,1584.0,5.0,6.4,1.9000000000000021,623.2715
2024-05-23 12:33:00,83,133.8542,1584.0,5.0,6.4,1.8000000000000007,623.7819
2024-05-23 12:36:00,81,133.3333,1584.0,5.0,6.4,1.9000000000000021,621.3345
2024-05-23 12:39:00,81,133.1597,1584.0,5.0,6.4,1.9000000000000021,623.5259
2024-05-23 12:42:00,84,134.2882,1585.0,5.0,6.4,1.9000000000000021,627.9189
2024-05-23 12:45:00,82,133.8542,1585.0,5.0,6.4,1.9000000000000021,626.4647
2024-05-23 12:48:00,83,133.7674,1585.0,5.0,6.300000000000001,1.9000000000000021,625.5652
2024-05-23 12:51:00,84,136.0243,1585.0,5.100000000000001,6.4,1.8000000000000007,624.9185
2024-05-23 12:54:00,83,135.0694,1585.0,5.100000000000001,6.4,1.8000000000000007,628.0026
2024-05-23 12:57:00,82,134.8958,1585.0,5.099999999999998,6.4,1.9000000000000021,624.845
2024-05-23 13:00:00,83,134.2014,1585.0,5.100000000000001,6.4,1.9000000000000021,628.6064
2024-05-23 13:03:00,84,134.7222,1585.0,5.100000000000001,6.4,1.9999999999999964,632.9034
2024-05-23 13:06:00,84,134.1146,1585.0,5.100000000000001,6.5,1.9000000000000021,632.4101
2024-05-23 13:09:00,84,135.1563,1585.0,5.100000000000001,6.4,1.9000000000000021,631.0919
2024-05-23 13:12:00,85,134.9826,1585.0,5.100000000000001,6.4,1.9999999999999964,635.1183
2024-05-23 13:15:00,85,135.7639,1585.0,5.100000000000001,6.4,1.9999999999999964,635.2477
2024-05-23 13:18:00,83,136.2847,1585.0,5.100000000000001,6.4,1.9000000000000021,634.0535
2024-05-23 13:21:00,85,135.8507,1585.0,5.100000000000001,6.4,1.9999999999999964,635.6837
2024-05-23 13:24:00,83,135.4167,1585.0,5.100000000000001,6.5,1.9999999999999964,640.1732
2024-05-23 13:27:00,84,135.9375,1585.0,5.100000000000001,6.5,1.9999999999999964,636.5736
2024-05-23 13:30:00,84,136.3715,1585.0,5.100000000000001,6.4,1.9000000000000021,625.7576
2024-05-23 13:33:00,82,135.5035,1585.0,5.100000000000001,6.4,1.9000000000000021,630.2302
2024-05-23 13:36:00,82,135.5903,1585.0,5.100000000000001,6.4,1.9000000000000021,631.1294
2024-05-23 13:39:00,82,137.3264,1585.0,5.199999999999999,6.4,1.8999999999999986,636.546
2024-05-23 13:42:00,85,138.1076,1586.0,5.199999999999999,6.4,1.8999999999999986,637.3804
2024-05-23 13:51:00,84,137.1528,1586.0,5.199999999999999,6.4,2.0,643.0137
2024-05-23 13:54:00,83,138.4549,1586.0,5.300000000000001,6.4,2.0,641.5035
2024-05-23 14:03:00,85,137.3264,1586.0,5.199999999999999,6.5,2.0,640.3518
2024-05-23 14:06:00,86,137.7604,1586.0,5.199999999999999,6.4,2.0,641.358
2024-05-23 14:09:00,85,137.934,1586.0,5.199999999999999,6.4,1.8999999999999986,639.4253
2024-05-23 14:12:00,86,137.3264,1586.0,5.199999999999999,6.4,2.0,641.025
2024-05-23 14:15:00,85,136.8924,1586.0,5.199999999999999,6.5,2.0,641.2316
2024-05-23 14:18:00,85,137.5,1586.0,5.199999999999999,6.4,2.0,639.7521
2024-05-23 14:21:00,86,137.934,1586.0,5.199999999999999,6.300000000000001,2.0,642.9142
2024-05-23 14:24:00,86,138.1944,1586.0,5.199999999999999,6.5,2.0,639.3204
2024-05-23 14:27:00,83,138.3681,1586.0,5.199999999999999,6.300000000000001,2.0,640.5169
2024-05-23 14:30:00,82,138.4549,1586.0,5.199999999999999,6.4,2.0,641.0576
2024-05-23 14:33:00,83,138.4549,1586.0,5.300000000000001,6.4,1.8999999999999986,642.2812
2024-05-23 14:36:00,87,139.2361,1586.0,5.300000000000001,6.4,1.8999999999999986,641.9429
2024-05-23 14:39:00,86,138.8889,1586.0,5.300000000000001,6.4,1.8999999999999986,642.6877
2024-05-23 14:42:00,84,138.3681,1587.0,5.300000000000001,6.4,1.8999999999999986,642.2064
2024-05-23 14:45:00,85,137.6736,1587.0,5.199999999999999,6.4,2.0,642.4576
2024-05-23 14:48:00,85,138.9757,1587.0,5.200000000000003,6.4,1.8999999999999986,642.0117
2024-05-23 14:51:00,83,138.4549,1587.0,5.199999999999999,6.4,2.0,641.494
2024-05-23 14:54:00,86,137.066,1587.0,5.399999999999999,6.4,1.8000000000000007,643.0491
2024-05-23 14:57:00,86,135.7639,1587.0,5.300000000000001,6.4,1.8999999999999986,638.9903
2024-05-23 15:00:00,85,136.0243,1587.0,5.200000000000003,6.4,1.8999999999999986,642.7328
2024-05-23 15:03:00,85,136.6319,1587.0,5.100000000000001,6.5,2.0,642.9926
2024-05-23 15:06:00,85,136.4583,1587.0,5.300000000000001,6.4,1.8999999999999986,641.9443
2024-05-23 15:09:00,83,136.8924,1587.0,5.300000000000001,6.4,1.8999999999999986,644.1974
2024-05-23 15:12:00,85,137.3264,1587.0,5.200000000000003,6.4,2.0,642.6792
2024-05-23 15:15:00,87,135.5903,1587.0,5.300000000000001,6.5,2.0,644.3447
2024-05-23 15:18:00,84,137.5868,1587.0,5.200000000000003,6.5,2.0,646.2585
2024-05-23 15:21:00,84,136.2847,1587.0,5.200000000000003,6.5,2.0,644.2458
2024-05-23 15:24:00,83,136.8056,1587.0,5.200000000000003,6.5,2.0,644.5077
2024-05-23 15:27:00,85,137.1528,1587.0,5.200000000000003,6.5,2.0,644.718
2024-05-23 15:30:00,86,136.1979,1587.0,5.200000000000003,6.5,2.0,641.8857
2024-05-23 15:33:00,83,136.8924,1587.0,5.200000000000003,6.5,2.0,645.3127
2024-05-23 15:36:00,85,135.8507,1587.0,5.100000000000001,6.5,2.0,644.7186
2024-05-23 15:39:00,85,135.5903,1587.0,5.100000000000001,6.5,2.0,645.3322
2024-05-23 15:42:00,84,136.0243,1588.0,5.200000000000003,6.5,2.0,644.6323
2024-05-23 15:45:00,85,135.4167,1588.0,5.300000000000001,6.5,1.9000000000000021,645.7094
2024-05-23 15:48:00,85,135.5903,1588.0,5.199999999999999,6.6,1.9000000000000021,644.3091
2024-05-23 15:51:00,86,133.6806,1588.0,5.100000000000001,6.5,2.0,643.9996
2024-05-23 15:54:00,83,133.2465,1588.0,5.100000000000001,6.6,2.0,642.4514
2024-05-23 15:57:00,84,133.3333,1588.0,5.199999999999999,6.6,1.9000000000000021,640.5988
2024-05-23 16:00:00,83,133.3333,1588.0,5.199999999999999,6.6,1.8000000000000007,639.0709
2024-05-23 16:03:00,82,133.6806,1588.0,5.100000000000001,6.6,1.8999999999999986,640.3711
2024-05-23 16:06:00,85,136.3715,1588.0,5.100000000000001,6.5,2.0,640.2363
2024-05-23 16:09:00,83,135.8507,1588.0,5.199999999999999,6.5,2.0000000000000036,642.4781
2024-05-23 16:12:00,84,133.8542,1588.0,5.199999999999999,6.5,1.9000000000000021,641.7236
2024-05-23 16:15:00,85,133.5938,1588.0,5.100000000000001,6.6,2.0,639.9586
2024-05-23 16:18:00,86,134.4618,1588.0,5.100000000000001,6.5,2.0,640.1282
2024-05-23 16:21:00,86,133.7674,1588.0,5.100000000000001,6.5,2.0,641.0604
2024-05-23 16:24:00,85,134.7222,1588.0,5.100000000000001,6.5,2.0,640.7225
2024-05-23 16:27:00,83,135.1563,1588.0,5.100000000000001,6.4,2.0,635.8106
2024-05-23 16:30:00,83,134.8958,1588.0,5.100000000000001,6.4,1.8999999999999986,637.2482
2024-05-23 16:33:00,83,133.2465,1588.0,5.100000000000001,6.4,2.0,636.231
2024-05-23 16:36:00,83,133.8542,1588.0,5.100000000000001,6.5,1.8999999999999986,636.4573
2024-05-23 16:39:00,84,132.0313,1588.0,5.100000000000001,6.5,2.0,635.4285
2024-05-23 16:42:00,85,132.2917,1589.0,5.100000000000001,6.5,2.0,636.1923
2024-05-23 16:45:00,84,132.5521,1589.0,5.199999999999999,6.5,1.9000000000000021,634.7579
2024-05-23 16:48:00,84,132.4653,1589.0,5.199999999999999,6.300000000000001,1.8000000000000007,634.572
2024-05-23 16:51:00,84,132.8993,1589.0,5.100000000000001,6.5,1.8999999999999986,630.6427
2024-05-23 16:54:00,85,132.1181,1589.0,5.100000000000001,6.5,1.8999999999999986,631.2092
2024-05-23 16:57:00,85,132.5521,1589.0,5.100000000000001,6.4,1.8999999999999986,632.9521
2024-05-23 17:00:00,85,134.2014,1589.0,5.100000000000001,6.5,1.8999999999999986,632.7317
2024-05-23 17:03:00,84,133.3333,1589.0,5.100000000000001,6.4,1.8999999999999986,632.5897
2024-05-23 17:06:00,82,132.3785,1589.0,5.0,6.4,1.8999999999999986,628.6884
2024-05-23 17:09:00,83,131.8576,1589.0,5.100000000000001,6.4,1.8999999999999986,628.894
2024-05-23 17:12:00,83,131.0764,1589.0,5.0,6.4,1.7999999999999972,622.4725
2024-05-23 17:15:00,83,132.5521,1589.0,5.100000000000001,6.4,1.8999999999999986,623.6077
2024-05-23 17:18:00,84,131.25,1589.0,5.0,6.4,1.7999999999999972,626.3964
2024-05-23 17:21:00,83,132.5521,1589.0,5.100000000000001,6.4,1.8999999999999986,630.065
2024-05-23 17:24:00,84,133.1597,1589.0,5.100000000000001,6.4,1.8999999999999986,628.2755
2024-05-23 17:27:00,84,130.7292,1589.0,5.100000000000001,6.4,1.8999999999999986,627.8666
2024-05-23 17:30:00,84,131.5972,1589.0,5.100000000000001,6.4,1.8999999999999986,628.5369
2024-05-23 17:33:00,84,132.8993,1589.0,4.899999999999999,6.5,1.8999999999999986,629.3235
2024-05-23 17:36:00,85,132.2917,1589.0,5.0,6.4,1.8999999999999986,635.6437
2024-05-23 17:39:00,84,132.7257,1589.0,5.0,6.4,1.8999999999999986,634.3209
2024-05-23 17:42:00,86,133.2465,1590.0,5.100000000000001,6.4,2.0,633.0437
2024-05-23 17:45:00,84,133.2465,1590.0,5.100000000000001,6.4,1.8999999999999986,631.1624
2024-05-23 17:48:00,85,130.816,1590.0,5.0,6.5,1.8999999999999986,631.3452
2024-05-23 17:51:00,83,130.816,1590.0,5.100000000000001,6.5,1.8999999999999986,629.7684
2024-05-23 17:54:00,85,131.5972,1590.0,5.100000000000001,6.4,1.8999999999999986,630.218
2024-05-23 17:57:00,84,131.4236,1590.0,5.100000000000001,6.4,1.8999999999999986,627.9899
2024-05-23 18:00:00,84,131.0764,1590.0,5.0,6.300000000000001,1.8999999999999986,628.7243
2024-05-23 18:03:00,85,132.7257,1590.0,5.100000000000001,6.4,1.7999999999999972,630.085
2024-05-23 18:06:00,84,132.2917,1590.0,5.0,6.5,1.8999999999999986,631.8566
2024-05-23 18:09:00,84,131.5104,1590.0,5.0,6.5,1.8999999999999986,630.4877
2024-05-23 18:12:00,85,131.5104,1590.0,5.100000000000001,6.4,1.8999999999999986,632.5705
2024-05-23 18:15:00,85,132.2917,1590.0,5.0,6.4,1.8999999999999986,631.4684
2024-05-23 18:18:00,84,131.5104,1590.0,5.199999999999999,6.5,1.8000000000000007,631.4467
2024-05-23 18:21:00,83,130.2083,1590.0,5.100000000000001,6.5,1.7999999999999972,629.681
2024-05-23 18:24:00,82,129.9479,1590.0,5.0,6.5,1.7999999999999972,627.7632
2024-05-23 18:27:00,84,129.8611,1590.0,5.0,6.5,1.8999999999999986,627.8297
2024-05-23 18:30:00,82,129.4271,1590.0,5.0,6.5,1.8999999999999986,627.2508
2024-05-23 18:33:00,82,131.1632,1590.0,5.0,6.5,1.8999999999999986,629.7131
2024-05-23 18:36:00,83,130.9896,1590.0,5.100000000000001,6.5,1.8999999999999986,632.1821
2024-05-23 18:39:00,84,129.8611,1590.0,5.100000000000001,6.5,1.8999999999999986,628.2388
2024-05-23 18:42:00,81,130.1215,1591.0,5.100000000000001,6.6000000000000005,1.7999999999999972,627.176
2024-05-23 18:45:00,84,129.3403,1591.0,5.0,6.6000000000000005,1.7999999999999972,629.073
2024-05-23 18:48:00,81,129.2535,1591.0,5.0,6.5,1.6999999999999957,616.061
2024-05-23 18:51:00,81,127.9514,1591.0,5.0,6.5,1.7999999999999972,619.2105
2024-05-23 18:54:00,81,129.2535,1591.0,4.899999999999999,6.5,1.7999999999999972,618.7733
2024-05-23 18:57:00,81,128.4722,1591.0,5.0,6.5,1.7999999999999972,619.4334
2024-05-23 19:00:00,82,128.9063,1591.0,4.899999999999999,6.4,1.7999999999999972,614.6342
2024-05-23 19:03:00,82,130.1215,1591.0,4.899999999999999,6.5,1.7000000000000028,617.0525
2024-05-23 19:06:00,82,129.0799,1591.0,5.0,6.5,1.7999999999999972,616.4657
2024-05-23 19:09:00,82,128.9931,1591.0,4.899999999999999,6.4,1.7999999999999972,619.0679
2024-05-23 19:12:00,81,128.3854,1591.0,4.899999999999999,6.5,1.7999999999999972,619.6676
2024-05-23 19:15:00,81,128.0382,1591.0,4.899999999999999,6.4,1.7999999999999972,617.7965
2024-05-23 19:18:00,81,125.8681,1591.0,4.899999999999999,6.6000000000000005,1.7000000000000028,614.3008
2024-05-23 19:21:00,80,125.0,1591.0,4.899999999999999,6.500000000000001,1.7000000000000028,605.1483
2024-05-23 19:24:00,80,126.2153,1591.0,4.899999999999999,6.5,1.8000000000000043,607.4501
2024-05-23 19:27:00,80,125.8681,1591.0,4.799999999999997,6.5,1.8000000000000043,606.3946
2024-05-23 19:30:00,80,125.6076,1591.0,4.799999999999997,6.4,1.7000000000000028,606.3793
2024-05-23 19:33:00,81,126.8229,1591.0,4.899999999999999,6.4,1.7000000000000028,606.1156
2024-05-23 19:36:00,81,124.7396,1591.0,4.699999999999999,6.5,1.8000000000000007,605.5435
2024-05-23 19:39:00,80,124.2188,1591.0,4.800000000000001,6.5,1.8000000000000007,604.0681
2024-05-23 19:42:00,79,125.0868,1592.0,4.699999999999999,6.5,1.8000000000000007,598.9361
2024-05-23 19:45:00,79,123.6111,1592.0,4.599999999999998,6.5,1.9000000000000021,598.3764
2024-05-23 19:48:00,79,123.2639,1592.0,4.599999999999998,6.5,1.8000000000000007,596.0452
2024-05-23 19:51:00,79,121.7014,1592.0,4.699999999999999,6.4,1.6999999999999993,593.3566
2024-05-23 19:54:00,79,121.1806,1592.0,4.800000000000001,6.4,1.6999999999999993,591.5943
2024-05-23 19:57:00,78,121.2674,1592.0,4.699999999999999,6.6000000000000005,1.6999999999999993,590.4805
2024-05-23 20:00:00,79,122.1354,1592.0,4.699999999999999,6.5,1.8000000000000007,590.5784
2024-05-23 20:03:00,79,123.6111,1592.0,4.699999999999999,6.300000000000001,1.6999999999999993,589.9939
2024-05-23 20:06:00,78,123.1771,1592.0,4.699999999999999,6.300000000000001,1.6999999999999993,587.3674
2024-05-23 20:09:00,77,122.743,1592.0,4.600000000000001,6.300000000000001,1.6999999999999957,588.1606
2024-05-23 20:12:00,77,121.9618,1592.0,4.699999999999999,6.4,1.8000000000000007,588.3847
2024-05-23 20:15:00,78,121.007,1592.0,4.800000000000001,6.4,1.6999999999999993,585.4349
2024-05-23 20:18:00,78,120.5729,1592.0,4.800000000000001,6.4,1.5999999999999979,582.9149
2024-05-23 20:21:00,78,122.9167,1592.0,4.699999999999999,6.4,1.8000000000000007,584.9861
2024-05-23 20:24:00,77,121.7014,1592.0,4.800000000000001,6.300000000000001,1.6999999999999993,587.1696
2024-05-23 20:27:00,78,122.0486,1592.0,4.699999999999999,6.300000000000001,1.8000000000000007,589.3624
2024-05-23 20:30:00,78,122.3958,1592.0,4.800000000000001,6.300000000000001,1.6999999999999993,588.2708
2024-05-23 20:33:00,78,120.5729,1592.0,4.800000000000001,6.4,1.6999999999999993,587.6761
2024-05-23 20:36:00,76,120.3125,1592.0,4.800000000000001,6.4,1.6999999999999993,584.4548
2024-05-23 20:39:00,76,121.007,1592.0,4.699999999999999,6.500000000000001,1.6999999999999993,584.4985
2024-05-23 20:42:00,78,121.6146,1593.0,4.800000000000001,6.4,1.5999999999999979,585.0681
2024-05-23 20:45:00,78,121.007,1593.0,4.699999999999999,6.500000000000001,1.8000000000000007,587.0936
2024-05-23 20:48:00,78,121.5278,1593.0,4.699999999999999,6.500000000000001,1.8000000000000007,586.8065
2024-05-23 20:51:00,78,122.743,1593.0,4.699999999999999,6.299999999999999,1.8000000000000007,585.3104
2024-05-23 20:54:00,79,121.441,1593.0,4.800000000000001,6.299999999999999,1.6999999999999993,585.052
2024-05-23 20:57:00,78,121.2674,1593.0,4.699999999999999,6.4,1.6999999999999993,584.474
2024-05-23 21:00:00,79,122.9167,1593.0,4.699999999999999,6.4,1.6999999999999993,586.2362
2024-05-23 21:03:00,78,122.8299,1593.0,4.699999999999999,6.199999999999999,1.8000000000000007,588.0822
2024-05-23 21:06:00,78,122.0486,1593.0,4.900000000000002,6.4,1.6999999999999993,587.4066
2024-05-23 21:09:00,79,121.7014,1593.0,4.800000000000001,6.3999999999999995,1.8000000000000007,586.9415
2024-05-23 21:12:00,79,121.007,1593.0,4.699999999999999,6.4,1.5999999999999979,585.9075
2024-05-23 21:15:00,78,119.9653,1593.0,4.800000000000001,6.3999999999999995,1.5999999999999979,584.0138
2024-05-23 21:18:00,79,119.8785,1593.0,4.699999999999999,6.3999999999999995,1.5999999999999979,585.5576
2024-05-23 21:21:00,79,121.875,1593.0,4.699999999999999,6.500000000000001,1.6999999999999993,586.9588
2024-05-23 21:24:00,79,121.875,1593.0,4.800000000000001,6.3999999999999995,1.5999999999999979,582.9102
2024-05-23 21:27:00,78,119.7049,1593.0,4.699999999999999,6.3999999999999995,1.5999999999999979,583.1768
2024-05-23 21:30:00,78,119.9653,1593.0,4.699999999999999,6.500000000000001,1.5999999999999979,580.6506
2024-05-23 21:33:00,77,119.3576,1593.0,4.800000000000001,6.3999999999999995,1.5999999999999979,578.9822
2024-05-23 21:36:00,77,118.6632,1593.0,4.600000000000001,6.500000000000001,1.6999999999999957,579.339
2024-05-23 21:39:00,77,119.9653,1593.0,4.800000000000001,6.500000000000001,1.5000000000000036,577.9266
2024-05-23 21:42:00,77,118.2292,1594.0,4.800000000000001,6.299999999999999,1.5999999999999979,578.4897
2024-05-23 21:45:00,76,118.2292,1594.0,4.700000000000003,6.500000000000001,1.6000000000000014,572.9228
2024-05-23 21:48:00,77,118.5764,1594.0,4.600000000000001,6.3999999999999995,1.6000000000000014,574.1454
2024-05-23 21:51:00,76,119.7917,1594.0,4.600000000000001,6.299999999999999,1.6999999999999957,574.6343
2024-05-23 21:54:00,77,120.2257,1594.0,4.700000000000003,6.4,1.6000000000000014,574.9123
2024-05-23 21:57:00,78,120.1389,1594.0,4.600000000000001,6.299999999999999,1.6000000000000014,574.5193
2024-05-23 22:00:00,77,121.1806,1594.0,4.600000000000001,6.299999999999999,1.6999999999999957,578.6954
2024-05-23 22:03:00,78,120.7465,1594.0,4.899999999999999,6.199999999999999,1.5999999999999979,576.8304
2024-05-23 22:06:00,77,120.3125,1594.0,4.700000000000003,6.199999999999999,1.6999999999999957,577.8736
2024-05-23 22:09:00,78,120.5729,1594.0,4.700000000000003,6.299999999999999,1.6999999999999957,575.5386
2024-05-23 22:12:00,76,120.1389,1594.0,4.600000000000001,6.299999999999999,1.6000000000000014,577.1811
2024-05-23 22:15:00,77,119.3576,1594.0,4.600000000000001,6.299999999999999,1.6000000000000014,575.9615
2024-05-23 22:18:00,77,119.0104,1594.0,4.699999999999999,6.299999999999999,1.7000000000000028,573.0842
2024-05-23 22:21:00,77,119.3576,1594.0,4.700000000000003,6.300000000000001,1.6999999999999957,573.879
2024-05-23 22:24:00,78,118.6632,1594.0,4.600000000000001,6.199999999999999,1.6000000000000014,572.1888
2024-05-23 22:27:00,77,119.5313,1594.0,4.600000000000001,6.299999999999999,1.6000000000000014,573.4216
2024-05-23 22:30:00,78,119.5313,1594.0,4.600000000000001,6.299999999999999,1.6000000000000014,575.8317
2024-05-23 22:33:00,77,118.9236,1594.0,4.700000000000003,6.299999999999999,1.6000000000000014,575.2537
2024-05-23 22:36:00,78,121.6146,1594.0,4.800000000000001,6.299999999999999,1.5000000000000036,576.4408
2024-05-23 22:39:00,78,122.9167,1594.0,4.600000000000001,6.199999999999999,1.6000000000000014,575.3987
2024-05-23 22:42:00,78,120.3125,1595.0,4.800000000000001,6.199999999999999,1.5999999999999979,574.7399
2024-05-23 22:45:00,76,119.5313,1595.0,4.699999999999999,6.199999999999999,1.4000000000000021,570.3301
2024-05-23 22:48:00,77,119.9653,1595.0,4.700000000000003,6.299999999999999,1.5,569.5848
2024-05-23 22:51:00,76,118.1424,1595.0,4.700000000000003,6.299999999999999,1.5,567.3885
2024-05-23 22:54:00,77,118.6632,1595.0,4.600000000000001,6.299999999999999,1.6000000000000014,567.2339
2024-05-23 22:57:00,75,120.8333,1595.0,4.5,6.199999999999999,1.6000000000000014,567.6787
2024-05-23 23:00:00,76,121.1806,1595.0,4.600000000000001,6.1,1.6999999999999957,571.2401
2024-05-23 23:03:00,76,118.4028,1595.0,4.600000000000001,6.199999999999999,1.6000000000000014,570.7251
2024-05-23 23:06:00,76,114.3229,1595.0,4.5,6.300000000000001,1.6000000000000014,559.8095
2024-05-23 23:09:00,75,121.0938,1595.0,4.5,6.500000000000001,1.5,556.5383
2024-05-23 23:12:00,77,124.2188,1595.0,4.5,6.1000000000000005,1.7000000000000028,576.6067
2024-05-23 23:15:00,77,125.9549,1595.0,4.600000000000001,6.1000000000000005,1.7999999999999972,577.9564
2024-05-23 23:18:00,79,127.2569,1595.0,4.600000000000001,6.200000000000001,1.6999999999999957,584.6036
2024-05-23 23:21:00,80,124.9132,1595.0,4.700000000000003,6.200000000000001,1.6999999999999957,587.3397
2024-05-23 23:24:00,80,126.4757,1595.0,4.600000000000001,6.200000000000001,1.7999999999999972,588.9412
2024-05-23 23:27:00,79,127.1701,1595.0,4.700000000000003,6.200000000000001,1.6999999999999957,588.7308
2024-05-23 23:30:00,79,128.0382,1595.0,4.700000000000003,6.200000000000001,1.6999999999999957,593.0886
2024-05-23 23:33:00,80,128.6458,1595.0,4.800000000000001,6.200000000000001,1.7999999999999972,592.4191
2024-05-23 23:36:00,81,129.2535,1595.0,4.800000000000001,6.200000000000001,1.8000000000000007,594.2869
2024-05-23 23:39:00,81,130.3819,1595.0,4.800000000000001,6.200000000000001,1.8000000000000007,600.5826
2024-05-23 23:42:00,81,128.9931,1596.0,4.800000000000001,6.200000000000001,1.6999999999999993,598.1866
2024-05-23 23:51:00,80,128.4722,1596.0,4.800000000000001,6.200000000000001,1.6999999999999993,597.8381
2024-05-23 23:54:00,81,128.9063,1596.0,4.700000000000003,6.200000000000001,1.7999999999999972,597.4418
2024-05-23 23:57:00,80,130.816,1596.0,4.800000000000001,6.200000000000001,1.8000000000000007,604.5967
2024-05-24 00:03:00,80,130.2951,1596.0,4.800000000000001,6.200000000000001,1.8000000000000007,603.1642
2024-05-24 00:06:00,81,130.5556,1596.0,4.800000000000001,6.200000000000001,1.8000000000000007,603.4261
2024-05-24 00:09:00,82,128.9063,1596.0,4.800000000000001,6.300000000000001,1.9000000000000021,608.3303
2024-05-24 00:15:00,83,128.6458,1596.0,4.899999999999999,6.300000000000001,1.9000000000000021,608.7155
2024-05-24 00:18:00,81,127.9514,1596.0,4.800000000000001,6.4,1.8000000000000007,605.2342
2024-05-24 00:24:00,81,127.2569,1596.0,4.899999999999999,6.300000000000001,1.8000000000000007,605.4882
2024-05-24 00:27:00,81,126.6493,1596.0,4.800000000000001,6.300000000000001,1.8000000000000007,605.3666
2024-05-24 00:33:00,80,127.1701,1596.0,4.800000000000001,6.300000000000001,1.8000000000000007,603.8853
2024-05-24 00:36:00,80,127.2569,1596.0,4.800000000000001,6.4,1.6999999999999993,602.5826
2024-05-24 00:39:00,80,125.3472,1597.0,4.800000000000001,6.500000000000001,1.6999999999999957,598.0735
2024-05-24 00:45:00,80,125.5208,1597.0,4.800000000000001,6.500000000000001,1.5999999999999979,599.4916
2024-05-24 00:48:00,81,126.4757,1597.0,4.899999999999999,6.4,1.8000000000000007,601.2494
2024-05-24 00:54:00,80,126.3021,1597.0,4.899999999999999,6.4,1.6999999999999993,597.3508
2024-05-24 00:57:00,80,125.7813,1597.0,4.600000000000001,6.4,1.7999999999999972,596.3823
2024-05-24 01:00:00,79,123.6979,1597.0,4.800000000000001,6.500000000000001,1.6999999999999957,590.7598
2024-05-24 01:06:00,78,124.1319,1597.0,4.700000000000003,6.500000000000001,1.6999999999999957,593.6229
2024-05-24 01:09:00,80,125.7813,1597.0,4.800000000000001,6.4,1.6999999999999957,591.0459
2024-05-24 01:15:00,79,125.9549,1597.0,4.800000000000001,6.4,1.6999999999999957,593.7067
2024-05-24 01:18:00,78,123.0035,1597.0,4.600000000000001,6.4,1.6000000000000014,585.3857
2024-05-24 01:24:00,78,122.0486,1597.0,4.700000000000003,6.4,1.6000000000000014,585.1057
2024-05-24 01:27:00,78,125.3472,1597.0,4.600000000000001,6.300000000000001,1.7999999999999972,586.339
2024-05-24 01:30:00,78,122.5694,1597.0,4.699999999999999,6.300000000000001,1.6000000000000014,579.7719
2024-05-24 01:36:00,78,123.3507,1597.0,4.699999999999999,6.300000000000001,1.6000000000000014,578.6674
2024-05-24 01:39:00,77,123.1771,1598.0,4.599999999999998,6.200000000000001,1.7000000000000028,573.3857
2024-05-24 01:45:00,77,123.4375,1598.0,4.599999999999998,6.300000000000001,1.7000000000000028,575.6603
2024-05-24 01:48:00,76,121.6146,1598.0,4.5,6.300000000000001,1.6999999999999993,573.7611
2024-05-24 01:54:00,76,120.8333,1598.0,4.5,6.300000000000001,1.6999999999999993,570.6172
2024-05-24 01:57:00,76,122.5694,1598.0,4.400000000000002,6.200000000000001,1.6999999999999993,562.4739
2024-05-24 02:00:00,76,124.2188,1598.0,4.5,6.200000000000001,1.6999999999999993,572.0819
2024-05-24 02:06:00,76,125.8681,1598.0,4.5,6.200000000000001,1.6999999999999993,571.1849
2024-05-24 02:09:00,76,123.6979,1598.0,4.5,6.200000000000001,1.6000000000000014,573.6036
2024-05-24 02:12:00,77,122.3958,1598.0,4.599999999999998,6.200000000000001,1.6000000000000014,571.616
2024-05-24 02:15:00,77,122.0486,1598.0,4.600000000000001,6.200000000000001,1.6999999999999993,571.3019
2024-05-24 02:18:00,77,123.0035,1598.0,4.5,6.300000000000001,1.6999999999999993,579.1263
2024-05-24 02:21:00,78,122.8299,1598.0,4.5,6.300000000000001,1.6999999999999993,576.6078
2024-05-24 02:24:00,78,123.7847,1598.0,4.599999999999998,6.200000000000001,1.6000000000000014,575.0565
2024-05-24 02:27:00,78,123.4375,1598.0,4.599999999999998,6.200000000000001,1.7000000000000028,577.5148
2024-05-24 02:30:00,78,122.9167,1598.0,4.5,6.300000000000001,1.8000000000000007,576.3035
2024-05-24 02:33:00,78,121.5278,1598.0,4.599999999999998,6.300000000000001,1.6000000000000014,576.4965
2024-05-24 02:36:00,77,121.0938,1598.0,4.5,6.300000000000001,1.6999999999999993,577.5146
2024-05-24 02:39:00,77,121.1806,1598.0,4.5,6.300000000000001,1.6999999999999993,580.0796
2024-05-24 02:42:00,78,122.4826,1599.0,4.599999999999998,6.300000000000001,1.7000000000000028,579.5568
2024-05-24 02:45:00,78,124.4792,1599.0,4.699999999999999,6.199999999999999,1.6000000000000014,580.8158
2024-05-24 02:48:00,78,124.3056,1599.0,4.699999999999999,6.199999999999999,1.6000000000000014,579.7138
2024-05-24 02:51:00,78,123.7847,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,580.1991
2024-05-24 02:54:00,78,123.6111,1599.0,4.699999999999999,6.300000000000001,1.7000000000000028,581.6887
2024-05-24 02:57:00,78,121.2674,1599.0,4.5,6.300000000000001,1.6999999999999993,579.1955
2024-05-24 03:00:00,77,122.309,1599.0,4.5,6.300000000000001,1.8000000000000007,579.0492
2024-05-24 03:03:00,77,122.0486,1599.0,4.5,6.300000000000001,1.8000000000000007,580.5164
2024-05-24 03:06:00,77,124.1319,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,581.3248
2024-05-24 03:09:00,77,123.4375,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,579.3099
2024-05-24 03:12:00,78,122.9167,1599.0,4.400000000000002,6.300000000000001,1.8000000000000007,579.2501
2024-05-24 03:15:00,78,122.9167,1599.0,4.5,6.199999999999999,1.8000000000000007,577.7012
2024-05-24 03:18:00,77,123.0035,1599.0,4.599999999999998,6.199999999999999,1.6000000000000014,577.4761
2024-05-24 03:21:00,78,124.3056,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,580.9987
2024-05-24 03:24:00,77,125.434,1599.0,4.699999999999999,6.199999999999999,1.7000000000000028,582.7106
2024-05-24 03:27:00,78,125.0868,1599.0,4.5,6.199999999999999,1.8000000000000007,581.6177
2024-05-24 03:30:00,78,122.743,1599.0,4.5,6.199999999999999,1.8000000000000007,581.5084
2024-05-24 03:33:00,77,122.5694,1599.0,4.5,6.3999999999999995,1.6999999999999993,577.5621
2024-05-24 03:36:00,78,119.8785,1599.0,4.5,6.3999999999999995,1.8000000000000007,583.7479
2024-05-24 03:39:00,77,119.8785,1599.0,4.5,6.3999999999999995,1.6999999999999993,577.2151
2024-05-24 03:42:00,77,121.5278,1600.0,4.5,6.3999999999999995,1.6999999999999993,579.834
2024-05-24 03:45:00,78,123.3507,1600.0,4.5,6.3999999999999995,1.8000000000000007,585.9653
2024-05-24 03:48:00,78,123.4375,1600.0,4.5,6.299999999999999,1.8000000000000007,582.917
2024-05-24 03:51:00,77,123.4375,1600.0,4.5,6.3999999999999995,1.8000000000000007,584.8101
2024-05-24 03:54:00,78,123.6979,1600.0,4.699999999999999,6.299999999999999,1.7000000000000028,587.6545
2024-05-24 03:57:00,79,123.8715,1600.0,4.599999999999998,6.299999999999999,1.8000000000000043,579.6241
2024-05-24 04:00:00,78,123.7847,1600.0,4.699999999999999,6.299999999999999,1.7000000000000028,581.7975
2024-05-24 04:03:00,76,125.434,1600.0,4.599999999999998,6.299999999999999,1.7000000000000028,579.7526
2024-05-24 04:06:00,78,121.875,1600.0,4.5,6.299999999999999,1.6999999999999993,578.2386
2024-05-24 04:09:00,77,121.441,1600.0,4.599999999999998,6.3,1.7000000000000028,578.8889
2024-05-24 04:12:00,76,122.5694,1600.0,4.5,6.3999999999999995,1.6999999999999993,579.1204
2024-05-24 04:15:00,77,122.4826,1600.0,4.5,6.299999999999999,1.6999999999999993,573.5219
2024-05-24 04:18:00,77,123.2639,1600.0,4.5,6.199999999999999,1.6999999999999993,575.4938
2024-05-24 04:21:00,77,123.3507,1600.0,4.5,6.199999999999999,1.6999999999999993,577.077
2024-05-24 04:24:00,77,123.6111,1600.0,4.599999999999998,6.1,1.6000000000000014,578.8861
2024-05-24 04:27:00,77,123.4375,1600.0,4.5,6.199999999999999,1.6999999999999993,578.2437
2024-05-24 04:30:00,78,123.0035,1600.0,4.5,6.299999999999999,1.6999999999999993,578.5765
2024-05-24 04:33:00,78,122.0486,1600.0,4.599999999999998,6.3999999999999995,1.6000000000000014,581.6719
2024-05-24 04:36:00,78,122.9167,1600.0,4.599999999999998,6.3999999999999995,1.7000000000000028,580.4754
2024-05-24 04:39:00,78,121.7014,1600.0,4.5,6.3999999999999995,1.6999999999999993,580.5455
2024-05-24 04:42:00,78,121.6146,1601.0,4.599999999999998,6.3999999999999995,1.7000000000000028,579.5519
2024-05-24 04:45:00,78,122.9167,1601.0,4.5,6.3999999999999995,1.6999999999999993,578.5486
2024-05-24 04:48:00,78,122.8299,1601.0,4.5,6.199999999999999,1.6999999999999993,579.1898
