Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-24 04:51:00,78,123.6979,1601.0,4.599999999999998,6.299999999999999,1.6000000000000014,578.9864
2024-05-24 04:54:00,77,120.3993,1601.0,4.5,6.3999999999999995,1.6999999999999993,575.2411
2024-05-24 04:57:00,77,121.6146,1601.0,4.600000000000001,6.3999999999999995,1.6999999999999993,571.297
2024-05-24 05:00:00,76,123.1771,1601.0,4.5,6.299999999999999,1.6999999999999993,573.5151
2024-05-24 05:03:00,77,124.1319,1601.0,4.5,6.199999999999999,1.6999999999999993,573.1578
2024-05-24 05:06:00,77,124.4792,1601.0,4.5,6.199999999999999,1.6999999999999993,573.7622
2024-05-24 05:09:00,77,123.2639,1601.0,4.5,6.199999999999999,1.6999999999999993,576.0678
2024-05-24 05:12:00,77,123.6111,1601.0,4.5,6.1,1.6999999999999993,573.1605
2024-05-24 05:15:00,77,122.5694,1601.0,4.5,6.1,1.6999999999999993,573.6124
2024-05-24 05:18:00,77,123.6111,1601.0,4.5,6.199999999999999,1.6999999999999993,573.389
2024-05-24 05:21:00,77,123.8715,1601.0,4.600000000000001,6.1,1.6999999999999993,574.0262
2024-05-24 05:24:00,77,124.566,1601.0,4.5,6.1,1.6999999999999993,574.3593
2024-05-24 05:27:00,77,125.6076,1601.0,4.5,6.1,1.6999999999999993,574.9815
2024-05-24 05:30:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,576.4105
2024-05-24 05:33:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,576.6213
2024-05-24 05:36:00,78,124.3056,1601.0,4.5,6.1,1.6999999999999993,579.763
2024-05-24 05:39:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,577.3364
2024-05-24 05:42:00,78,125.9549,1602.0,4.600000000000001,6.1,1.6999999999999993,576.5889
2024-05-24 05:45:00,78,124.6528,1602.0,4.5,6.1,1.6999999999999993,577.4854
2024-05-24 05:48:00,78,126.6493,1602.0,4.5,6.199999999999999,1.6999999999999993,577.0488
2024-05-24 05:51:00,77,125.434,1602.0,4.599999999999998,6.199999999999999,1.6000000000000014,576.7879
2024-05-24 05:54:00,78,125.1736,1602.0,4.5,6.199999999999999,1.6999999999999993,576.2523
2024-05-24 05:57:00,77,126.7361,1602.0,4.5,6.1,1.6999999999999993,576.566
2024-05-24 06:00:00,78,125.9549,1602.0,4.600000000000001,6.199999999999999,1.6999999999999993,575.7553
2024-05-24 06:03:00,77,125.5208,1602.0,4.5,6.0,1.8000000000000007,578.84
2024-05-24 06:06:00,77,127.1701,1602.0,4.5,6.1,1.6999999999999993,577.7086
2024-05-24 06:09:00,77,126.3021,1602.0,4.600000000000001,6.1,1.8000000000000007,581.078
2024-05-24 06:12:00,77,125.6076,1602.0,4.5,6.1,1.6999999999999993,578.1613
2024-05-24 06:15:00,77,125.3472,1602.0,4.600000000000001,6.1,1.6999999999999993,580.0219
2024-05-24 06:18:00,76,125.1736,1602.0,4.5,6.199999999999999,1.6999999999999993,577.825
2024-05-24 06:21:00,78,125.7813,1602.0,4.599999999999998,6.1,1.7000000000000028,579.8369
2024-05-24 06:24:00,78,126.0417,1602.0,4.5,6.1,1.6999999999999993,578.0205
2024-05-24 06:27:00,78,128.559,1602.0,4.800000000000001,6.1,1.7000000000000028,583.9668
2024-05-24 06:30:00,77,129.0799,1602.0,4.699999999999999,6.1,1.7000000000000028,581.2488
2024-05-24 06:33:00,77,128.9063,1602.0,4.5,6.0,1.8000000000000007,581.5535
2024-05-24 06:36:00,77,128.8194,1602.0,4.600000000000001,6.0,1.8000000000000007,582.7346
2024-05-24 06:39:00,77,129.0799,1602.0,4.600000000000001,6.0,1.8000000000000007,581.5488
2024-05-24 06:42:00,78,127.7778,1603.0,4.5,6.0,1.6999999999999993,579.2675
2024-05-24 06:45:00,78,128.4722,1603.0,4.599999999999998,6.0,1.7000000000000028,579.963
2024-05-24 06:48:00,77,126.2153,1603.0,4.600000000000001,6.1,1.6999999999999993,575.2141
2024-05-24 06:51:00,77,127.0833,1603.0,4.5,6.199999999999999,1.6999999999999993,572.5435
2024-05-24 06:54:00,77,128.6458,1603.0,4.5,6.1,1.6999999999999993,576.7618
2024-05-24 06:57:00,77,127.9514,1603.0,4.5,6.0,1.6999999999999993,577.0937
2024-05-24 07:00:00,77,128.8194,1603.0,4.5,6.0,1.6999999999999993,577.375
2024-05-24 07:03:00,78,130.5556,1603.0,4.599999999999998,6.1,1.7000000000000028,581.5898
2024-05-24 07:06:00,79,131.25,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,585.1631
2024-05-24 07:09:00,77,133.2465,1603.0,4.699999999999999,5.8999999999999995,1.6000000000000014,584.2946
2024-05-24 07:12:00,78,132.8125,1603.0,4.599999999999998,5.8999999999999995,1.7000000000000028,585.5009
2024-05-24 07:15:00,79,135.1563,1603.0,4.800000000000001,5.8999999999999995,1.7000000000000028,585.0801
2024-05-24 07:18:00,77,134.6354,1603.0,4.800000000000001,5.8,1.6000000000000014,588.1305
2024-05-24 07:21:00,78,134.8958,1603.0,4.599999999999998,5.8,1.8000000000000043,587.482
2024-05-24 07:24:00,78,136.2847,1603.0,4.800000000000001,5.9,1.7999999999999972,587.4948
2024-05-24 07:27:00,80,134.7222,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,592.4801
2024-05-24 07:30:00,80,135.5035,1603.0,4.699999999999999,5.8999999999999995,1.7999999999999972,592.8849
2024-05-24 07:33:00,80,137.066,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,592.4216
2024-05-24 07:36:00,79,137.6736,1603.0,4.900000000000002,5.8999999999999995,1.6000000000000014,589.8989
2024-05-24 07:39:00,80,137.3264,1603.0,4.699999999999999,5.8,1.7999999999999972,596.6184
2024-05-24 07:42:00,79,138.3681,1604.0,4.800000000000001,5.8,1.6999999999999957,596.2202
2024-05-24 07:45:00,79,138.0208,1604.0,4.800000000000001,5.8,1.6999999999999957,599.3379
2024-05-24 07:48:00,80,137.3264,1604.0,4.800000000000001,5.8999999999999995,1.7999999999999972,600.7256
2024-05-24 07:51:00,80,137.066,1604.0,4.800000000000001,6.0,1.6999999999999957,600.9727
2024-05-24 07:54:00,81,139.3229,1604.0,4.800000000000001,6.0,1.7999999999999972,608.0269
2024-05-24 07:57:00,80,136.8924,1604.0,4.800000000000001,6.0,1.8999999999999986,606.1201
2024-05-24 08:00:00,81,138.1944,1604.0,4.899999999999999,6.0,1.6999999999999993,603.5739
2024-05-24 08:03:00,82,138.8021,1604.0,4.899999999999999,6.0,1.8000000000000007,613.5936
2024-05-24 08:06:00,81,138.8889,1604.0,4.800000000000001,6.0,1.8999999999999986,610.6729
2024-05-24 08:09:00,81,137.5868,1604.0,4.899999999999999,6.0,1.8000000000000007,609.3435
2024-05-24 08:12:00,81,138.9757,1604.0,4.800000000000001,5.9,1.8999999999999986,610.6729
2024-05-24 08:15:00,81,138.6285,1604.0,4.899999999999999,6.0,1.8000000000000007,610.6826
2024-05-24 08:18:00,81,138.8889,1604.0,5.0,6.0,1.8000000000000007,610.4422
2024-05-24 08:21:00,81,140.2778,1604.0,4.899999999999999,6.0,1.8000000000000007,607.9478
2024-05-24 08:24:00,80,139.2361,1604.0,4.899999999999999,6.0,1.8000000000000007,611.1697
2024-05-24 08:27:00,82,138.3681,1604.0,4.800000000000001,6.0,1.8999999999999986,612.0529
2024-05-24 08:30:00,81,138.3681,1604.0,4.899999999999999,6.0,1.8000000000000007,611.6929
2024-05-24 08:33:00,80,139.8438,1604.0,4.899999999999999,5.8999999999999995,1.8000000000000007,612.3962
2024-05-24 08:36:00,81,137.934,1604.0,4.899999999999999,6.0,1.8000000000000007,611.2761
2024-05-24 08:39:00,81,140.1042,1604.0,4.899999999999999,6.0,1.8000000000000007,614.5405
2024-05-24 08:42:00,83,141.059,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,621.9014
2024-05-24 08:45:00,82,140.7986,1605.0,5.0,5.8999999999999995,1.8000000000000007,614.6714
2024-05-24 08:48:00,81,140.7986,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,616.0221
2024-05-24 08:51:00,82,140.7986,1605.0,4.800000000000001,5.8999999999999995,2.0,616.5217
2024-05-24 08:54:00,82,139.7569,1605.0,5.0,6.0,1.8000000000000007,616.0149
2024-05-24 08:57:00,82,139.4965,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,612.7953
2024-05-24 09:00:00,81,141.8403,1605.0,5.0,5.8999999999999995,1.8000000000000007,614.2543
2024-05-24 09:03:00,81,140.3646,1605.0,5.0,5.8999999999999995,1.9000000000000021,617.7528
2024-05-24 09:06:00,82,140.1042,1605.0,5.0,5.8999999999999995,1.9000000000000021,617.5189
2024-05-24 09:09:00,83,142.0139,1605.0,4.899999999999999,5.999999999999999,1.9000000000000021,619.0784
2024-05-24 09:12:00,81,142.2743,1605.0,5.100000000000001,5.8999999999999995,1.8000000000000007,621.1221
2024-05-24 09:15:00,87,153.2986,1605.0,5.100000000000001,5.8999999999999995,2.400000000000002,649.6726
2024-05-24 09:18:00,85,145.3993,1605.0,5.300000000000001,5.9,1.8999999999999986,635.4525
2024-05-24 09:21:00,83,134.4618,1605.0,5.300000000000001,6.2,1.7000000000000028,620.8792
2024-05-24 09:24:00,82,133.2465,1605.0,5.099999999999998,6.2,1.7000000000000028,611.7224
2024-05-24 09:27:00,83,133.4201,1605.0,5.099999999999998,6.2,1.7000000000000028,614.8853
2024-05-24 09:30:00,83,133.3333,1605.0,5.099999999999998,6.199999999999999,1.7000000000000028,615.0948
2024-05-24 09:39:00,83,137.3264,1605.0,5.300000000000001,6.0,1.7000000000000028,620.4581
2024-05-24 09:42:00,82,133.8542,1606.0,5.199999999999999,6.199999999999999,1.7000000000000028,619.2778
2024-05-24 09:45:00,81,132.3785,1606.0,5.0,6.199999999999999,1.9000000000000021,616.0126
2024-05-24 09:48:00,82,133.2465,1606.0,5.100000000000001,6.299999999999999,1.9000000000000021,616.4668
2024-05-24 09:51:00,83,132.4653,1606.0,5.099999999999998,6.199999999999999,1.8000000000000043,615.5132
2024-05-24 09:54:00,82,129.7743,1606.0,5.099999999999998,6.299999999999999,1.7000000000000028,613.9897
2024-05-24 09:57:00,81,128.9063,1606.0,5.0,6.3999999999999995,1.6999999999999993,606.0452
2024-05-24 10:00:00,81,128.2118,1606.0,5.0,6.3999999999999995,1.6999999999999993,607.0587
2024-05-24 10:03:00,80,128.559,1606.0,4.899999999999999,6.3999999999999995,1.8000000000000007,606.6394
2024-05-24 10:06:00,81,128.125,1606.0,5.0,6.3999999999999995,1.8000000000000007,605.9299
2024-05-24 10:09:00,82,128.0382,1606.0,5.0,6.299999999999999,1.8000000000000007,605.1941
2024-05-24 10:12:00,81,128.559,1606.0,5.0,6.199999999999999,1.8000000000000007,604.3018
2024-05-24 10:15:00,81,129.0799,1606.0,5.0,6.299999999999999,1.8000000000000007,605.6023
2024-05-24 10:18:00,81,129.7743,1606.0,5.0,6.199999999999999,1.8000000000000007,606.3602
2024-05-24 10:21:00,80,129.2535,1606.0,5.0,6.299999999999999,1.6999999999999993,604.8896
2024-05-24 10:24:00,82,127.9514,1606.0,5.0,6.3999999999999995,1.8000000000000007,609.3828
2024-05-24 10:27:00,81,126.8229,1606.0,5.0,6.299999999999999,1.6999999999999993,600.353
2024-05-24 10:30:00,81,128.125,1606.0,5.0,6.299999999999999,1.6999999999999993,604.1713
2024-05-24 10:33:00,80,128.6458,1606.0,4.899999999999999,6.199999999999999,1.6999999999999993,600.9972
2024-05-24 10:36:00,81,127.9514,1606.0,4.899999999999999,6.199999999999999,1.8000000000000007,601.1483
2024-05-24 10:39:00,81,128.9931,1606.0,5.0,6.300000000000001,1.8000000000000007,614.5983
2024-05-24 10:42:00,83,128.9063,1607.0,5.0,6.4,1.9000000000000021,614.2609
2024-05-24 10:45:00,82,129.0799,1607.0,5.099999999999998,6.4,1.8000000000000043,614.7014
2024-05-24 10:48:00,83,130.1215,1607.0,5.199999999999999,6.5,1.7999999999999972,619.3425
2024-05-24 10:51:00,82,129.9479,1607.0,5.199999999999999,6.4,1.7999999999999972,619.5362
2024-05-24 10:54:00,84,131.5972,1607.0,5.199999999999999,6.4,1.7999999999999972,627.7477
2024-05-24 10:57:00,85,133.3333,1607.0,5.199999999999999,6.5,1.8999999999999986,634.7337
2024-05-24 11:00:00,84,131.25,1607.0,5.300000000000001,6.4,1.7999999999999972,628.5295
2024-05-24 11:03:00,84,132.0313,1607.0,5.199999999999999,6.4,1.7999999999999972,627.4004
2024-05-24 11:06:00,83,131.4236,1607.0,5.300000000000001,6.4,1.6999999999999957,621.4485
2024-05-24 11:09:00,84,132.5521,1607.0,5.300000000000001,6.4,1.7999999999999972,622.8829
2024-05-24 11:12:00,83,131.5972,1607.0,5.300000000000001,6.5,1.7000000000000028,622.6506
2024-05-24 11:15:00,84,131.5972,1607.0,5.199999999999999,6.4,1.7999999999999972,625.1134
2024-05-24 11:18:00,83,132.4653,1607.0,5.199999999999999,6.300000000000001,1.7999999999999972,624.6201
2024-05-24 11:21:00,84,132.7257,1607.0,5.199999999999999,6.300000000000001,1.7999999999999972,624.522
2024-05-24 11:24:00,84,133.1597,1607.0,5.199999999999999,6.4,1.7999999999999972,624.3728
2024-05-24 11:27:00,82,133.5938,1607.0,5.300000000000001,6.300000000000001,1.7999999999999972,624.886
2024-05-24 11:30:00,85,133.2465,1607.0,5.300000000000001,6.300000000000001,1.8999999999999986,632.0596
2024-05-24 11:33:00,84,133.6806,1607.0,5.199999999999999,6.4,1.8999999999999986,631.7764
2024-05-24 11:36:00,84,133.8542,1607.0,5.199999999999999,6.4,1.8999999999999986,630.2258
2024-05-24 11:39:00,82,132.8993,1607.0,5.400000000000002,6.300000000000001,1.7999999999999972,628.2088
2024-05-24 11:42:00,84,132.1181,1608.0,5.0,6.300000000000001,1.9000000000000021,623.8614
2024-05-24 11:45:00,84,132.2917,1608.0,5.0,6.4,1.9000000000000021,624.4668
2024-05-24 11:48:00,82,132.8993,1608.0,5.0,6.4,1.9000000000000021,624.5656
2024-05-24 11:51:00,84,133.2465,1608.0,5.099999999999998,6.300000000000001,1.8999999999999986,628.9034
2024-05-24 11:54:00,85,133.5938,1608.0,5.199999999999999,6.5,1.8000000000000043,629.0303
2024-05-24 11:57:00,83,134.2014,1608.0,5.199999999999999,6.5,1.7999999999999972,636.2931
2024-05-24 12:00:00,86,133.4201,1608.0,5.099999999999998,6.5,1.8999999999999986,636.0985
2024-05-24 12:03:00,84,131.25,1608.0,5.199999999999999,6.4,1.7999999999999972,627.4333
2024-05-24 12:06:00,82,131.5104,1608.0,5.199999999999999,6.5,1.8000000000000043,627.5928
2024-05-24 12:09:00,84,128.3854,1608.0,5.0,6.4,1.8000000000000007,619.0378
2024-05-24 12:12:00,83,128.125,1608.0,5.099999999999998,6.5,1.7000000000000028,617.6879
2024-05-24 12:15:00,82,129.4271,1608.0,5.100000000000001,6.5,1.8000000000000007,620.3224
2024-05-24 12:18:00,80,126.9097,1608.0,5.0,6.4,1.6999999999999993,610.5335
2024-05-24 12:21:00,82,128.559,1608.0,5.0,6.5,1.8000000000000007,611.4692
2024-05-24 12:24:00,82,127.6042,1608.0,5.0,6.4,1.8000000000000007,612.1736
2024-05-24 12:27:00,81,128.6458,1608.0,5.0,6.4,1.9000000000000021,613.2148
2024-05-24 12:30:00,82,129.2535,1608.0,5.0,6.300000000000001,1.8000000000000007,612.9189
2024-05-24 12:33:00,82,128.9063,1608.0,5.0,6.4,1.8000000000000007,612.7928
2024-05-24 12:36:00,81,130.3819,1608.0,4.899999999999999,6.4,1.8000000000000007,614.1593
2024-05-24 12:39:00,82,128.9063,1608.0,5.0,6.300000000000001,1.8000000000000007,612.2319
2024-05-24 12:42:00,81,127.5174,1609.0,5.100000000000001,6.4,1.8000000000000007,612.072
2024-05-24 12:45:00,82,128.125,1609.0,5.0,6.4,1.8000000000000007,613.1381
2024-05-24 12:48:00,82,129.9479,1609.0,5.0,6.300000000000001,1.9000000000000021,614.7311
2024-05-24 12:51:00,82,130.5556,1609.0,5.0,6.4,1.9000000000000021,615.5303
2024-05-24 12:54:00,82,130.9896,1609.0,5.100000000000001,6.4,1.8000000000000007,614.6762
2024-05-24 12:57:00,82,132.0313,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,616.5502
2024-05-24 13:00:00,81,131.1632,1609.0,5.0,6.4,1.9000000000000021,614.6188
2024-05-24 13:03:00,84,132.1181,1609.0,5.0,6.4,1.9000000000000021,617.2014
2024-05-24 13:06:00,83,133.5938,1609.0,5.0,6.4,1.8000000000000007,617.4576
2024-05-24 13:09:00,82,132.5521,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,621.6099
2024-05-24 13:12:00,82,132.8125,1609.0,5.100000000000001,6.4,1.8000000000000007,619.7108
2024-05-24 13:15:00,83,132.8993,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,618.3624
2024-05-24 13:18:00,81,133.2465,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,616.3963
2024-05-24 13:21:00,83,132.8125,1609.0,5.100000000000001,6.4,1.8000000000000007,616.5602
2024-05-24 13:24:00,81,133.5938,1609.0,5.100000000000001,6.4,1.9000000000000021,621.6486
2024-05-24 13:27:00,81,133.5938,1609.0,5.199999999999999,6.4,1.8000000000000043,622.5923
2024-05-24 13:30:00,84,132.2917,1609.0,5.100000000000001,6.4,1.9000000000000021,627.6393
2024-05-24 13:33:00,84,132.9861,1609.0,5.199999999999999,6.5,1.8999999999999986,630.7581
2024-05-24 13:36:00,85,133.4201,1609.0,5.100000000000001,6.5,2.099999999999998,633.614
2024-05-24 13:39:00,85,133.7674,1609.0,5.199999999999999,6.5,1.8999999999999986,636.2839
2024-05-24 13:42:00,85,134.2014,1610.0,5.300000000000001,6.5,1.7999999999999972,633.6785
2024-05-24 13:45:00,83,135.0694,1610.0,5.199999999999999,6.4,1.8999999999999986,631.3595
2024-05-24 13:48:00,84,134.9826,1610.0,5.199999999999999,6.5,1.8000000000000043,630.8156
2024-05-24 13:51:00,83,134.1146,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,625.6445
2024-05-24 13:54:00,85,134.7222,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,627.9709
2024-05-24 13:57:00,84,134.6354,1610.0,5.300000000000001,6.5,2.0,636.8857
2024-05-24 14:00:00,84,134.2882,1610.0,5.199999999999999,6.300000000000001,1.7999999999999972,630.7327
2024-05-24 14:03:00,82,134.2882,1610.0,5.199999999999999,6.4,1.7999999999999972,630.5587
2024-05-24 14:06:00,84,134.0278,1610.0,5.199999999999999,6.4,1.8999999999999986,631.8905
2024-05-24 14:09:00,83,132.8993,1610.0,5.099999999999998,6.5,1.8000000000000043,626.9725
2024-05-24 14:12:00,83,133.8542,1610.0,5.099999999999998,6.4,1.8000000000000043,626.6197
2024-05-24 14:15:00,84,134.7222,1610.0,5.199999999999999,6.4,1.7999999999999972,626.6326
2024-05-24 14:18:00,83,133.5938,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.7332
2024-05-24 14:21:00,82,134.2014,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.1544
2024-05-24 14:24:00,81,135.5035,1610.0,5.100000000000001,6.4,1.9999999999999964,627.2673
2024-05-24 14:27:00,82,135.5035,1610.0,5.099999999999998,6.5,2.0,636.1099
2024-05-24 14:30:00,83,134.2882,1610.0,5.300000000000001,6.4,2.0,635.8985
2024-05-24 14:33:00,82,134.7222,1610.0,5.300000000000001,6.4,2.0,635.7803
2024-05-24 14:36:00,85,134.4618,1610.0,5.199999999999999,6.4,2.0,635.9773
2024-05-24 14:39:00,85,133.6806,1610.0,5.199999999999999,6.4,1.8999999999999986,635.8899
2024-05-24 14:42:00,84,134.2014,1611.0,5.199999999999999,6.5,1.7999999999999972,635.4258
2024-05-24 14:45:00,85,134.4618,1611.0,5.300000000000001,6.4,2.0,639.8148
2024-05-24 14:48:00,85,134.4618,1611.0,5.300000000000001,6.5,1.8999999999999986,635.1671
2024-05-24 14:51:00,85,134.0278,1611.0,5.199999999999999,6.6,2.0,640.113
2024-05-24 14:54:00,86,134.0278,1611.0,5.300000000000001,6.6000000000000005,1.8999999999999986,639.4071
2024-05-24 14:57:00,85,131.9444,1611.0,5.199999999999999,6.7,1.7999999999999972,635.4814
2024-05-24 15:00:00,85,131.9444,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,635.1335
2024-05-24 15:03:00,85,134.0278,1611.0,5.199999999999999,6.6000000000000005,1.8999999999999986,635.817
2024-05-24 15:06:00,85,132.8993,1611.0,5.099999999999998,6.500000000000001,2.1000000000000014,637.0801
2024-05-24 15:09:00,85,134.0278,1611.0,5.199999999999999,6.6000000000000005,2.0,640.1976
2024-05-24 15:12:00,83,132.4653,1611.0,5.199999999999999,6.6000000000000005,2.0,637.5947
2024-05-24 15:15:00,85,132.5521,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,632.2323
2024-05-24 15:18:00,84,131.9444,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,633.0047
2024-05-24 15:21:00,83,132.1181,1611.0,5.099999999999998,6.7,1.8999999999999986,633.1905
2024-05-24 15:24:00,83,132.8125,1611.0,5.099999999999998,6.5,1.8999999999999986,634.0684
2024-05-24 15:27:00,84,131.684,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,633.2094
2024-05-24 15:30:00,84,131.0764,1611.0,5.0,6.6000000000000005,1.9999999999999964,632.8914
2024-05-24 15:33:00,83,131.684,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,634.1021
2024-05-24 15:36:00,83,131.5972,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,630.9476
2024-05-24 15:39:00,85,131.25,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,631.1706
2024-05-24 15:42:00,83,133.1597,1612.0,5.099999999999998,6.5,1.8999999999999986,632.6716
2024-05-24 15:45:00,83,132.3785,1612.0,5.0,6.4,1.9000000000000021,626.7642
2024-05-24 15:48:00,83,130.9896,1612.0,5.0,6.4,1.9000000000000021,625.8636
2024-05-24 15:51:00,83,131.0764,1612.0,5.099999999999998,6.6,1.8000000000000043,625.6398
2024-05-24 15:54:00,82,129.8611,1612.0,5.0,6.5,1.9000000000000021,625.0073
2024-05-24 15:57:00,84,131.8576,1612.0,5.0,6.6,1.9000000000000021,625.4335
2024-05-24 16:00:00,84,131.4236,1612.0,5.199999999999999,6.4,1.7000000000000028,625.4736
2024-05-24 16:03:00,82,131.684,1612.0,5.099999999999998,6.5,1.8000000000000043,625.9883
2024-05-24 16:06:00,83,131.5972,1612.0,5.0,6.5,1.9000000000000021,626.4521
2024-05-24 16:09:00,84,132.5521,1612.0,5.0,6.5,1.9999999999999964,626.8001
2024-05-24 16:12:00,84,132.4653,1612.0,5.0,6.5,1.9000000000000021,625.4425
2024-05-24 16:15:00,83,130.9896,1612.0,5.099999999999998,6.4,1.8999999999999986,628.4193
2024-05-24 16:18:00,83,132.3785,1612.0,5.0,6.4,1.9000000000000021,622.5823
2024-05-24 16:21:00,81,133.2465,1612.0,5.099999999999998,6.4,1.8000000000000043,623.2736
2024-05-24 16:24:00,84,132.9861,1612.0,5.0,6.4,1.9000000000000021,624.1094
2024-05-24 16:27:00,82,133.2465,1612.0,5.199999999999999,6.4,1.7999999999999972,625.4668
2024-05-24 16:30:00,84,133.7674,1612.0,5.199999999999999,6.4,1.7000000000000028,625.6429
2024-05-24 16:33:00,84,132.4653,1612.0,5.099999999999998,6.4,1.8000000000000043,624.6573
2024-05-24 16:36:00,83,132.8125,1612.0,5.099999999999998,6.4,1.8000000000000043,624.788
2024-05-24 16:39:00,84,133.6806,1612.0,5.0,6.300000000000001,1.9999999999999964,625.9159
2024-05-24 16:42:00,84,132.4653,1613.0,5.099999999999998,6.4,1.8999999999999986,627.9109
2024-05-24 16:45:00,83,133.3333,1613.0,5.199999999999999,6.5,1.7999999999999972,630.0648
2024-05-24 16:48:00,84,130.9896,1613.0,5.199999999999999,6.5,1.7000000000000028,622.1086
2024-05-24 16:51:00,83,131.1632,1613.0,5.0,6.4,1.8999999999999986,623.2858
2024-05-24 16:54:00,84,131.9444,1613.0,5.099999999999998,6.4,1.8000000000000043,624.9539
2024-05-24 16:57:00,83,131.1632,1613.0,4.800000000000001,6.4,1.9000000000000021,622.1848
2024-05-24 17:00:00,83,132.9861,1613.0,5.100000000000001,6.6,1.8999999999999986,633.4522
2024-05-24 17:03:00,83,133.3333,1613.0,5.199999999999999,6.5,2.0,633.1073
2024-05-24 17:06:00,84,132.3785,1613.0,5.200000000000003,6.5,1.7999999999999972,631.9003
2024-05-24 17:09:00,84,133.6806,1613.0,5.0,6.5,1.7999999999999972,628.7438
2024-05-24 17:12:00,82,133.5938,1613.0,5.0,6.5,1.8999999999999986,629.1859
2024-05-24 17:15:00,85,132.9861,1613.0,5.199999999999999,6.4,1.7999999999999972,629.33
2024-05-24 17:18:00,84,134.2882,1613.0,5.099999999999998,6.4,1.8999999999999986,628.877
2024-05-24 17:21:00,84,132.7257,1613.0,5.199999999999999,6.4,1.7999999999999972,629.1396
2024-05-24 17:24:00,84,132.7257,1613.0,5.199999999999999,6.4,1.7999999999999972,630.7385
2024-05-24 17:27:00,83,133.5938,1613.0,5.100000000000001,6.4,1.7999999999999972,624.3418
2024-05-24 17:30:00,83,134.1146,1613.0,5.100000000000001,6.4,1.7999999999999972,625.5029
2024-05-24 17:33:00,84,133.8542,1613.0,5.0,6.4,1.8999999999999986,626.1552
2024-05-24 17:36:00,81,134.0278,1613.0,5.0,6.4,1.8000000000000043,623.2095
2024-05-24 17:39:00,83,132.5521,1613.0,5.199999999999999,6.300000000000001,1.7999999999999972,623.8965
2024-05-24 17:42:00,83,132.5521,1614.0,5.100000000000001,6.300000000000001,1.7999999999999972,622.0007
2024-05-24 17:45:00,84,131.5104,1614.0,4.900000000000002,6.300000000000001,1.9000000000000021,620.405
2024-05-24 17:48:00,83,132.2917,1614.0,5.0,6.199999999999999,1.8000000000000043,621.0624
2024-05-24 17:51:00,82,130.2951,1614.0,4.900000000000002,6.4,1.9000000000000021,621.8008
2024-05-24 17:54:00,83,129.3403,1614.0,4.900000000000002,6.4,1.9000000000000021,620.405
2024-05-24 17:57:00,81,131.5972,1614.0,4.900000000000002,6.500000000000001,1.9000000000000021,620.8386
2024-05-24 18:00:00,83,129.5139,1614.0,5.0,6.5,1.8000000000000043,621.6011
2024-05-24 18:03:00,82,128.2118,1614.0,4.900000000000002,6.4,1.9000000000000021,618.3255
2024-05-24 18:06:00,83,128.3854,1614.0,5.0,6.4,1.8000000000000043,621.0542
2024-05-24 18:09:00,84,128.2118,1614.0,4.800000000000001,6.5,1.9000000000000021,619.6372
2024-05-24 18:12:00,84,127.691,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,619.1761
2024-05-24 18:15:00,81,126.9097,1614.0,4.900000000000002,6.6000000000000005,1.9000000000000021,617.9945
2024-05-24 18:18:00,83,127.1701,1614.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.8078
2024-05-24 18:21:00,82,125.434,1614.0,5.0,6.6000000000000005,1.8000000000000043,619.548
2024-05-24 18:24:00,84,126.4757,1614.0,4.900000000000002,6.500000000000001,1.9000000000000021,616.098
2024-05-24 18:27:00,81,128.8194,1614.0,5.099999999999998,6.6000000000000005,1.8000000000000043,619.4579
2024-05-24 18:30:00,83,128.4722,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,619.7028
2024-05-24 18:33:00,81,128.6458,1614.0,4.899999999999999,6.6000000000000005,1.8999999999999986,619.9184
2024-05-24 18:36:00,83,129.2535,1614.0,4.800000000000001,6.5,1.9000000000000021,620.813
2024-05-24 18:39:00,83,127.6042,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,620.2908
2024-05-24 18:42:00,83,126.0417,1615.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.3623
2024-05-24 18:45:00,81,127.9514,1615.0,5.0,6.500000000000001,1.9000000000000021,619.2136
2024-05-24 18:48:00,84,126.4757,1615.0,4.899999999999999,6.500000000000001,1.8000000000000043,618.6371
2024-05-24 18:51:00,83,126.3889,1615.0,4.900000000000002,6.6000000000000005,1.9000000000000021,617.6018
2024-05-24 18:54:00,84,126.8229,1615.0,5.0,6.7,1.7000000000000028,617.0964
2024-05-24 18:57:00,83,125.9549,1615.0,5.100000000000001,6.6000000000000005,1.7999999999999972,617.9089
2024-05-24 19:00:00,82,124.7396,1615.0,5.0,6.7,1.7000000000000028,617.8932
2024-05-24 19:03:00,83,125.6076,1615.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.4377
2024-05-24 19:06:00,83,125.1736,1615.0,5.0,6.6000000000000005,1.9000000000000021,616.6771
2024-05-24 19:09:00,82,125.6076,1615.0,4.800000000000001,6.500000000000001,1.9000000000000021,614.2382
2024-05-24 19:12:00,82,125.434,1615.0,4.800000000000001,6.6000000000000005,1.9000000000000021,610.9271
2024-05-24 19:15:00,82,123.8715,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,618.035
2024-05-24 19:18:00,80,123.7847,1615.0,4.800000000000001,6.7,1.8000000000000007,610.7169
2024-05-24 19:21:00,81,122.3958,1615.0,4.800000000000001,6.7,1.8000000000000007,608.4634
2024-05-24 19:24:00,81,125.0,1615.0,4.699999999999999,6.6000000000000005,1.9000000000000021,608.9991
2024-05-24 19:27:00,83,124.9132,1615.0,4.800000000000001,6.500000000000001,1.8000000000000007,608.6125
2024-05-24 19:30:00,82,124.7396,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,611.2021
2024-05-24 19:33:00,82,125.6076,1615.0,4.800000000000001,6.500000000000001,1.8000000000000007,610.4803
2024-05-24 19:36:00,81,124.7396,1615.0,4.899999999999999,6.500000000000001,1.7000000000000028,610.0795
2024-05-24 19:39:00,82,124.1319,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.3822
2024-05-24 19:42:00,83,124.566,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.828
2024-05-24 19:45:00,82,124.3056,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,609.417
2024-05-24 19:48:00,82,124.4792,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,606.3966
2024-05-24 19:51:00,82,124.1319,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.5264
2024-05-24 19:54:00,82,124.9132,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.1355
2024-05-24 19:57:00,82,125.0,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.5183
2024-05-24 20:00:00,80,123.7847,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.6182
2024-05-24 20:03:00,81,125.5208,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.0142
2024-05-24 20:06:00,82,124.6528,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,609.4083
2024-05-24 20:09:00,82,124.6528,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.3917
2024-05-24 20:12:00,81,123.8715,1616.0,4.899999999999999,6.7,1.7000000000000028,609.6917
2024-05-24 20:15:00,82,123.8715,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,607.4099
2024-05-24 20:18:00,82,123.7847,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.9167
2024-05-24 20:21:00,80,122.4826,1616.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.8026
2024-05-24 20:24:00,81,125.434,1616.0,4.899999999999999,6.6000000000000005,1.8000000000000007,605.7524
2024-05-24 20:27:00,81,124.4792,1616.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.0895
2024-05-24 20:30:00,81,124.9132,1616.0,4.699999999999999,6.500000000000001,1.9000000000000021,607.422
2024-05-24 20:33:00,79,126.9097,1616.0,4.699999999999999,6.500000000000001,1.8000000000000007,603.9117
2024-05-24 20:36:00,81,124.1319,1616.0,4.699999999999999,6.6000000000000005,1.8000000000000007,605.2617
2024-05-24 20:39:00,80,124.3056,1616.0,4.699999999999999,6.500000000000001,1.8000000000000007,605.5
2024-05-24 20:42:00,81,124.9132,1617.0,4.699999999999999,6.5,1.8000000000000007,606.4092
2024-05-24 20:45:00,81,124.4792,1617.0,4.899999999999999,6.5,1.8000000000000007,605.8638
2024-05-24 20:48:00,81,123.6111,1617.0,4.800000000000001,6.6000000000000005,1.6999999999999993,604.7174
2024-05-24 20:51:00,80,122.743,1617.0,4.699999999999999,6.500000000000001,1.8000000000000007,602.3564
2024-05-24 20:54:00,81,122.8299,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,603.4791
2024-05-24 20:57:00,81,123.0035,1617.0,4.800000000000001,6.6000000000000005,1.8000000000000007,603.08
2024-05-24 21:00:00,81,124.1319,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,602.6217
2024-05-24 21:03:00,81,125.7813,1617.0,4.800000000000001,6.5,1.8000000000000007,603.7092
2024-05-24 21:06:00,80,125.0,1617.0,4.900000000000002,6.6000000000000005,1.8000000000000007,608.7521
2024-05-24 21:09:00,80,125.8681,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,607.332
2024-05-24 21:12:00,79,124.9132,1617.0,4.800000000000001,6.500000000000001,1.6999999999999993,601.9946
2024-05-24 21:15:00,80,122.0486,1617.0,4.700000000000003,6.6000000000000005,1.6999999999999957,598.0484
2024-05-24 21:18:00,80,123.3507,1617.0,4.700000000000003,6.6000000000000005,1.6999999999999957,597.5876
2024-05-24 21:21:00,81,123.8715,1617.0,4.800000000000001,6.5,1.5999999999999979,595.6149
2024-05-24 21:24:00,81,123.7847,1617.0,4.899999999999999,6.6000000000000005,1.8000000000000007,604.3116
2024-05-24 21:27:00,79,123.0035,1617.0,4.800000000000001,6.5,1.6999999999999993,600.0637
2024-05-24 21:30:00,80,121.007,1617.0,4.800000000000001,6.6000000000000005,1.5999999999999979,594.4863
2024-05-24 21:33:00,80,120.8333,1617.0,4.800000000000001,6.500000000000001,1.6999999999999957,595.8527
2024-05-24 21:36:00,79,121.007,1617.0,4.800000000000001,6.6000000000000005,1.6999999999999957,595.1473
2024-05-24 21:39:00,80,121.7014,1617.0,4.800000000000001,6.500000000000001,1.6999999999999957,595.8733
2024-05-24 21:42:00,79,123.2639,1618.0,4.899999999999999,6.500000000000001,1.5999999999999979,595.3059
2024-05-24 21:45:00,78,121.9618,1618.0,4.700000000000003,6.500000000000001,1.6999999999999957,593.6422
2024-05-24 21:48:00,80,122.0486,1618.0,4.800000000000001,6.500000000000001,1.6999999999999957,593.4071
2024-05-24 21:51:00,79,122.0486,1618.0,4.800000000000001,6.500000000000001,1.6999999999999957,590.8269
2024-05-24 21:54:00,79,120.3993,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,589.887
2024-05-24 21:57:00,79,120.8333,1618.0,4.700000000000003,6.500000000000001,1.6000000000000014,590.6667
2024-05-24 22:09:00,78,120.1389,1618.0,4.699999999999999,6.500000000000001,1.7999999999999972,588.5489
2024-05-24 22:12:00,78,121.2674,1618.0,4.699999999999999,6.3999999999999995,1.7999999999999972,586.3762
2024-05-24 22:15:00,78,121.0938,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,588.7098
2024-05-24 22:18:00,79,121.441,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,590.3148
2024-05-24 22:21:00,77,122.4826,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,588.4863
2024-05-24 22:24:00,78,121.6146,1618.0,4.699999999999999,6.500000000000001,1.7999999999999972,590.0564
2024-05-24 22:27:00,78,118.6632,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,586.7302
2024-05-24 22:30:00,77,120.3125,1618.0,4.600000000000001,6.500000000000001,1.6000000000000014,578.0072
2024-05-24 22:33:00,77,120.1389,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,581.2104
2024-05-24 22:36:00,77,120.5729,1618.0,4.599999999999998,6.3999999999999995,1.7000000000000028,579.5481
2024-05-24 22:39:00,77,121.9618,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,579.7477
2024-05-24 22:42:00,78,120.3993,1619.0,4.699999999999999,6.4,1.7000000000000028,581.1075
2024-05-24 22:45:00,77,119.4444,1619.0,4.399999999999999,6.500000000000001,1.7000000000000028,580.277
2024-05-24 22:48:00,77,120.6597,1619.0,4.599999999999998,6.500000000000001,1.7000000000000028,580.9357
2024-05-24 22:51:00,78,118.5764,1619.0,4.599999999999998,6.500000000000001,1.7000000000000028,578.5023
2024-05-24 22:54:00,78,117.9688,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,578.6191
2024-05-24 22:57:00,78,118.4028,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,578.0157
2024-05-24 23:00:00,77,114.7569,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,577.7668
2024-05-24 23:03:00,78,125.0,1619.0,4.800000000000001,6.500000000000001,1.7999999999999972,589.0377
2024-05-24 23:06:00,80,125.1736,1619.0,4.899999999999999,6.200000000000001,1.6999999999999993,590.9089
2024-05-24 23:09:00,80,125.1736,1619.0,4.800000000000001,6.300000000000001,1.5,591.3701
2024-05-24 23:12:00,77,126.6493,1619.0,4.800000000000001,6.4,1.5,589.6104
2024-05-24 23:15:00,79,127.3438,1619.0,4.800000000000001,6.200000000000001,1.6000000000000014,591.515
2024-05-24 23:18:00,79,128.559,1619.0,4.699999999999999,6.200000000000001,1.7999999999999972,592.6215
2024-05-24 23:21:00,79,128.125,1619.0,4.699999999999999,6.300000000000001,1.7000000000000028,588.6785
2024-05-24 23:24:00,78,126.7361,1619.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.2377
2024-05-24 23:27:00,77,126.7361,1619.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.7426
2024-05-24 23:30:00,78,126.0417,1619.0,4.699999999999999,6.300000000000001,1.7000000000000028,589.2287
2024-05-24 23:33:00,78,126.2153,1619.0,4.599999999999998,6.300000000000001,1.7000000000000028,586.1124
2024-05-24 23:36:00,77,130.2083,1619.0,4.699999999999999,6.200000000000001,1.6000000000000014,589.4555
2024-05-24 23:39:00,79,132.0313,1619.0,4.699999999999999,6.1000000000000005,1.7999999999999972,593.5264
2024-05-24 23:42:00,80,133.3333,1620.0,4.599999999999998,6.1000000000000005,1.8999999999999986,601.7047
2024-05-24 23:45:00,80,131.25,1620.0,4.600000000000001,6.1000000000000005,1.7999999999999972,599.8287
2024-05-24 23:48:00,80,130.5556,1620.0,4.800000000000001,6.200000000000001,1.6999999999999957,599.2647
2024-05-24 23:51:00,79,128.9931,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.5551
2024-05-24 23:54:00,80,129.8611,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,603.6063
2024-05-24 23:57:00,79,130.2083,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,596.7327
2024-05-25 00:00:00,80,131.8576,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.8475
2024-05-25 00:03:00,80,130.7292,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,597.462
2024-05-25 00:06:00,79,129.9479,1620.0,4.699999999999999,6.300000000000001,1.7999999999999972,600.7694
2024-05-25 00:09:00,80,129.7743,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,602.7003
2024-05-25 00:12:00,78,128.9063,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,595.4092
2024-05-25 00:15:00,79,127.9514,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,597.8711
2024-05-25 00:18:00,79,129.3403,1620.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.3143
2024-05-25 00:21:00,79,127.6042,1620.0,4.699999999999999,6.300000000000001,1.7999999999999972,596.6047
2024-05-25 00:24:00,78,126.9097,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.204
2024-05-25 00:27:00,79,126.0417,1620.0,4.699999999999999,6.300000000000001,1.6000000000000014,594.121
2024-05-25 00:30:00,77,125.0868,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.9866
2024-05-25 00:33:00,77,126.3021,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,588.7906
2024-05-25 00:36:00,78,127.691,1620.0,4.599999999999998,6.200000000000001,1.8000000000000043,588.3469
2024-05-25 00:39:00,78,128.2118,1620.0,4.599999999999998,6.200000000000001,1.7000000000000028,589.9966
2024-05-25 00:42:00,78,128.6458,1621.0,4.599999999999998,6.200000000000001,1.7000000000000028,590.3042
2024-05-25 00:45:00,77,126.0417,1621.0,4.599999999999998,6.200000000000001,1.7000000000000028,589.4464
2024-05-25 00:48:00,79,126.4757,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.282
2024-05-25 00:51:00,77,126.9097,1621.0,4.599999999999998,6.300000000000001,1.7000000000000028,590.2717
2024-05-25 00:54:00,78,126.0417,1621.0,4.699999999999999,6.300000000000001,1.6000000000000014,590.2136
2024-05-25 00:57:00,80,129.0799,1621.0,4.599999999999998,6.300000000000001,1.8000000000000043,589.8813
2024-05-25 01:00:00,80,128.4722,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,596.2707
2024-05-25 01:03:00,80,127.7778,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,595.3851
2024-05-25 01:06:00,79,127.7778,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,594.9374
2024-05-25 01:09:00,79,127.5174,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,594.2034
2024-05-25 01:12:00,80,128.2118,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,594.1754
2024-05-25 01:15:00,80,127.5174,1621.0,4.599999999999998,6.300000000000001,1.8000000000000043,593.5949
2024-05-25 01:18:00,79,127.5174,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,592.7925
2024-05-25 01:21:00,78,127.6042,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,592.9899
2024-05-25 01:24:00,78,126.8229,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.8372
2024-05-25 01:27:00,80,127.3438,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,595.9075
2024-05-25 01:30:00,79,127.7778,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,593.6527
2024-05-25 01:33:00,80,128.9063,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,595.4694
2024-05-25 01:36:00,78,130.9896,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.6611
2024-05-25 01:39:00,79,130.2951,1621.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.6339
2024-05-25 01:42:00,79,128.6458,1622.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.0954
2024-05-25 01:45:00,79,129.2535,1622.0,4.699999999999999,6.200000000000001,1.7999999999999972,596.3459
2024-05-25 01:48:00,79,129.2535,1622.0,4.699999999999999,6.200000000000001,1.7999999999999972,596.3704
2024-05-25 01:51:00,79,130.2083,1622.0,4.699999999999999,6.200000000000001,1.7999999999999972,597.1417
2024-05-25 01:54:00,79,130.2951,1622.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.5902
2024-05-25 01:57:00,80,132.1181,1622.0,4.699999999999999,6.1000000000000005,1.7999999999999972,600.4462
2024-05-25 02:00:00,79,132.1181,1622.0,4.699999999999999,6.1000000000000005,1.7999999999999972,602.3391
2024-05-25 02:03:00,79,131.5104,1622.0,4.699999999999999,6.2,1.7999999999999972,601.8369
2024-05-25 02:06:00,80,130.6424,1622.0,4.699999999999999,6.2,1.7999999999999972,601.679
2024-05-25 02:09:00,80,130.2951,1622.0,4.699999999999999,6.2,1.7999999999999972,600.405
2024-05-25 02:12:00,81,130.6424,1622.0,4.699999999999999,6.300000000000001,1.7999999999999972,598.6691
2024-05-25 02:15:00,80,131.684,1622.0,4.699999999999999,6.1000000000000005,1.7999999999999972,600.3884
2024-05-25 02:18:00,80,130.5556,1622.0,4.699999999999999,6.300000000000001,1.7999999999999972,601.9462
2024-05-25 02:21:00,80,131.5104,1622.0,4.699999999999999,6.300000000000001,1.7999999999999972,603.4921
2024-05-25 02:24:00,81,130.9896,1622.0,4.800000000000001,6.300000000000001,1.8999999999999986,609.4003
2024-05-25 02:27:00,81,129.5139,1622.0,4.800000000000001,6.300000000000001,1.6999999999999957,604.0011
2024-05-25 02:30:00,81,129.6875,1622.0,4.800000000000001,6.300000000000001,1.6999999999999957,605.6772
2024-05-25 02:33:00,81,131.5104,1622.0,4.800000000000001,6.4,1.6999999999999957,607.8167
2024-05-25 02:36:00,81,132.3785,1622.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.31
2024-05-25 02:39:00,80,131.9444,1622.0,4.800000000000001,6.300000000000001,1.7999999999999972,609.6731
2024-05-25 02:42:00,81,130.9896,1623.0,4.800000000000001,6.300000000000001,1.6999999999999957,609.4476
2024-05-25 02:45:00,82,131.684,1623.0,4.800000000000001,6.4,1.7999999999999972,610.4937
2024-05-25 02:48:00,80,130.6424,1623.0,4.800000000000001,6.300000000000001,1.6999999999999957,606.2399
2024-05-25 02:51:00,81,129.6875,1623.0,4.800000000000001,6.300000000000001,1.6999999999999957,605.3704
2024-05-25 02:54:00,80,129.9479,1623.0,4.699999999999999,6.300000000000001,1.7999999999999972,605.5905
2024-05-25 02:57:00,79,130.2951,1623.0,4.699999999999999,6.300000000000001,1.7999999999999972,604.0842
2024-05-25 03:00:00,80,130.816,1623.0,4.699999999999999,6.4,1.7999999999999972,605.3209
2024-05-25 03:03:00,81,130.7292,1623.0,4.699999999999999,6.300000000000001,2.0,611.416
2024-05-25 03:06:00,80,131.25,1623.0,4.699999999999999,6.4,1.8999999999999986,610.0146
2024-05-25 03:09:00,80,130.6424,1623.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.6761
2024-05-25 03:12:00,80,132.9861,1623.0,4.699999999999999,6.300000000000001,1.8999999999999986,611.7596
2024-05-25 03:15:00,81,131.0764,1623.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.9404
2024-05-25 03:18:00,79,132.1181,1623.0,4.800000000000001,6.300000000000001,1.6999999999999957,608.6582
2024-05-25 03:21:00,81,132.9861,1623.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.4974
2024-05-25 03:24:00,81,131.1632,1623.0,4.800000000000001,6.4,1.7999999999999972,610.7911
2024-05-25 03:27:00,81,131.4236,1623.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.3574
2024-05-25 03:30:00,81,131.5972,1623.0,4.800000000000001,6.300000000000001,1.6999999999999957,607.929
2024-05-25 03:33:00,81,131.4236,1623.0,4.699999999999999,6.4,1.8999999999999986,611.2971
2024-05-25 03:36:00,80,132.2917,1623.0,4.900000000000002,6.300000000000001,1.8999999999999986,613.1231
2024-05-25 03:39:00,80,131.5972,1623.0,4.900000000000002,6.4,1.8999999999999986,611.1626
2024-05-25 03:42:00,80,132.2917,1624.0,4.800000000000001,6.4,1.7999999999999972,610.6449
2024-05-25 03:45:00,80,132.1181,1624.0,4.800000000000001,6.4,1.7999999999999972,611.6851
2024-05-25 03:48:00,82,132.3785,1624.0,4.800000000000001,6.4,1.7999999999999972,611.876
2024-05-25 03:51:00,81,133.3333,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,612.9938
2024-05-25 03:54:00,80,132.2917,1624.0,4.900000000000002,6.300000000000001,1.7999999999999972,613.0445
2024-05-25 03:57:00,81,131.5104,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.4144
2024-05-25 04:00:00,82,132.7257,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.3831
2024-05-25 04:03:00,82,131.5972,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,610.2469
2024-05-25 04:06:00,81,131.5972,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,611.5265
2024-05-25 04:09:00,80,132.8993,1624.0,4.800000000000001,6.200000000000001,1.8999999999999986,612.9314
2024-05-25 04:12:00,81,135.0694,1624.0,4.900000000000002,6.300000000000001,1.8999999999999986,616.5148
2024-05-25 04:15:00,80,134.7222,1624.0,4.800000000000001,6.300000000000001,2.0,617.6475
2024-05-25 04:18:00,81,135.0694,1624.0,4.899999999999999,6.300000000000001,1.9000000000000021,618.5037
2024-05-25 04:21:00,82,135.8507,1624.0,4.899999999999999,6.200000000000001,1.8000000000000007,618.9554
2024-05-25 04:24:00,82,132.2917,1624.0,4.800000000000001,6.200000000000001,1.8999999999999986,620.2211
2024-05-25 04:27:00,83,132.9861,1624.0,4.900000000000002,6.300000000000001,1.8999999999999986,614.4368
2024-05-25 04:30:00,82,133.4201,1624.0,4.800000000000001,6.300000000000001,1.7999999999999972,614.317
2024-05-25 04:33:00,82,132.5521,1624.0,4.800000000000001,6.300000000000001,1.8999999999999986,614.3221
2024-05-25 04:36:00,80,132.5521,1624.0,4.800000000000001,6.300000000000001,1.8999999999999986,614.3491
2024-05-25 04:39:00,81,132.7257,1624.0,4.800000000000001,6.300000000000001,1.8999999999999986,616.0769
2024-05-25 04:42:00,81,133.5938,1625.0,4.800000000000001,6.200000000000001,1.8999999999999986,617.31
2024-05-25 04:45:00,81,133.5938,1625.0,4.800000000000001,6.300000000000001,1.8999999999999986,615.2208
2024-05-25 04:48:00,82,134.4618,1625.0,4.899999999999999,6.300000000000001,1.8000000000000007,617.2896
2024-05-25 04:51:00,82,134.6354,1625.0,4.900000000000002,6.300000000000001,1.8999999999999986,617.002
2024-05-25 04:54:00,81,132.8993,1625.0,4.899999999999999,6.300000000000001,1.8000000000000007,616.6094
2024-05-25 04:57:00,80,132.3785,1625.0,4.899999999999999,6.300000000000001,1.8000000000000007,616.2908
2024-05-25 05:00:00,81,132.3785,1625.0,4.800000000000001,6.300000000000001,1.8999999999999986,613.3967
2024-05-25 05:03:00,81,132.3785,1625.0,4.800000000000001,6.300000000000001,1.7999999999999972,611.8257
2024-05-25 05:06:00,80,132.5521,1625.0,4.800000000000001,6.300000000000001,1.7999999999999972,612.0791
2024-05-25 05:09:00,82,135.1563,1625.0,4.800000000000001,6.200000000000001,1.8999999999999986,619.2675
2024-05-25 05:12:00,82,135.3299,1625.0,4.899999999999999,6.200000000000001,1.9000000000000021,621.3282
2024-05-25 05:15:00,83,135.3299,1625.0,5.0,6.200000000000001,1.8000000000000007,621.7294
2024-05-25 05:18:00,82,136.8924,1625.0,5.0,6.200000000000001,1.8000000000000007,616.6254
2024-05-25 05:21:00,82,135.9375,1625.0,4.899999999999999,6.200000000000001,1.9000000000000021,620.4901
2024-05-25 05:30:00,83,135.8507,1625.0,5.0,6.200000000000001,1.9000000000000021,619.9521
2024-05-25 05:33:00,82,134.7222,1625.0,5.0,6.200000000000001,1.8000000000000007,620.0425
2024-05-25 05:36:00,81,135.5903,1625.0,5.0,6.200000000000001,1.8000000000000007,619.9813
2024-05-25 05:39:00,82,135.7639,1625.0,5.0,6.200000000000001,1.8000000000000007,626.7
2024-05-25 05:42:00,81,135.0694,1626.0,5.100000000000001,6.200000000000001,1.8000000000000007,624.6593
2024-05-25 05:45:00,82,134.7222,1626.0,5.0,6.200000000000001,1.8000000000000007,622.6196
2024-05-25 05:48:00,83,136.1979,1626.0,5.100000000000001,6.200000000000001,1.9000000000000021,622.9611
2024-05-25 05:51:00,82,134.7222,1626.0,5.0,6.200000000000001,1.8000000000000007,621.3862
2024-05-25 05:54:00,82,134.8958,1626.0,5.0,6.200000000000001,1.9000000000000021,619.5598
2024-05-25 05:57:00,82,135.8507,1626.0,4.899999999999999,6.200000000000001,1.9000000000000021,620.984
2024-05-25 06:00:00,82,134.1146,1626.0,5.0,6.200000000000001,1.8000000000000007,618.5715
2024-05-25 06:03:00,81,134.0278,1626.0,4.899999999999999,6.200000000000001,1.9000000000000021,617.3149
2024-05-25 06:06:00,82,135.5903,1626.0,4.899999999999999,6.200000000000001,2.0000000000000036,623.9526
2024-05-25 06:09:00,83,135.5903,1626.0,5.0,6.200000000000001,1.9000000000000021,626.6526
2024-05-25 06:12:00,83,134.6354,1626.0,5.0,6.4,1.9000000000000021,623.8671
2024-05-25 06:15:00,82,135.0694,1626.0,5.0,6.300000000000001,1.9000000000000021,625.7042
2024-05-25 06:18:00,82,135.0694,1626.0,5.100000000000001,6.200000000000001,1.9000000000000021,626.3758
2024-05-25 06:21:00,83,134.5486,1626.0,5.0,6.300000000000001,1.9000000000000021,624.6736
2024-05-25 06:24:00,83,133.6806,1626.0,4.899999999999999,6.200000000000001,1.9000000000000021,621.3126
2024-05-25 06:27:00,83,135.0694,1626.0,4.899999999999999,6.200000000000001,1.9000000000000021,621.7139
2024-05-25 06:30:00,83,134.8958,1626.0,4.899999999999999,6.200000000000001,1.9000000000000021,622.2354
2024-05-25 06:33:00,82,135.5903,1626.0,5.0,6.200000000000001,1.9000000000000021,620.2023
2024-05-25 06:36:00,83,137.066,1626.0,4.899999999999999,6.200000000000001,2.0000000000000036,621.6617
