Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-25 06:39:00,83,135.5035,1626.0,5.100000000000001,6.200000000000001,1.8000000000000007,620.788
2024-05-25 06:42:00,81,134.5486,1627.0,4.899999999999999,6.200000000000001,1.9000000000000021,620.4869
2024-05-25 06:45:00,83,135.7639,1627.0,4.899999999999999,6.200000000000001,1.9000000000000021,620.0882
2024-05-25 06:48:00,83,135.3299,1627.0,5.100000000000001,6.200000000000001,1.9000000000000021,618.8456
2024-05-25 06:51:00,83,135.4167,1627.0,5.100000000000001,6.200000000000001,1.9000000000000021,620.4866
2024-05-25 06:54:00,83,135.5903,1627.0,5.100000000000001,6.200000000000001,1.8000000000000007,619.8929
2024-05-25 06:57:00,81,134.8958,1627.0,4.899999999999999,6.200000000000001,1.9000000000000021,619.9755
2024-05-25 07:00:00,82,132.9861,1627.0,5.0,6.200000000000001,1.8000000000000007,618.1556
2024-05-25 07:03:00,82,134.2014,1627.0,4.899999999999999,6.200000000000001,1.9000000000000021,616.7965
2024-05-25 07:06:00,81,138.1076,1627.0,5.0,6.200000000000001,1.9000000000000021,627.1546
2024-05-25 07:09:00,82,138.8021,1627.0,5.0,6.1,1.9000000000000021,626.6407
2024-05-25 07:12:00,82,138.8889,1627.0,5.0,6.1,1.9000000000000021,628.0676
2024-05-25 07:15:00,82,140.7118,1627.0,5.099999999999998,6.1,1.8000000000000043,628.8472
2024-05-25 07:18:00,83,139.7569,1627.0,5.0,6.1,1.9999999999999964,628.7633
2024-05-25 07:21:00,83,140.625,1627.0,5.199999999999999,6.1,1.7999999999999972,632.6202
2024-05-25 07:24:00,84,141.8403,1627.0,5.199999999999999,6.1,2.0,632.0821
2024-05-25 07:27:00,83,140.9722,1627.0,5.199999999999999,6.1,1.7999999999999972,628.9198
2024-05-25 07:30:00,83,141.4063,1627.0,5.199999999999999,5.999999999999999,1.7999999999999972,631.3731
2024-05-25 07:33:00,82,144.0104,1627.0,5.199999999999999,5.999999999999999,1.7999999999999972,630.6766
2024-05-25 07:36:00,84,142.7951,1627.0,5.199999999999999,6.1000000000000005,1.8999999999999986,635.521
2024-05-25 07:39:00,84,142.7083,1627.0,5.099999999999998,6.1000000000000005,2.0,634.5283
2024-05-25 07:42:00,84,142.0139,1628.0,5.300000000000001,6.1000000000000005,1.7999999999999972,632.6428
2024-05-25 07:45:00,84,144.8785,1628.0,5.199999999999999,6.1000000000000005,2.0,641.0575
2024-05-25 07:48:00,83,145.3125,1628.0,5.300000000000001,6.1000000000000005,1.8999999999999986,642.0562
2024-05-25 07:51:00,86,145.8333,1628.0,5.199999999999999,5.999999999999999,2.0,639.9692
2024-05-25 07:54:00,85,146.3542,1628.0,5.300000000000001,5.999999999999999,1.8999999999999986,643.1191
2024-05-25 07:57:00,84,147.0486,1628.0,5.300000000000001,5.999999999999999,2.1000000000000014,651.8591
2024-05-25 08:00:00,86,145.9201,1628.0,5.399999999999999,5.999999999999999,2.0000000000000036,650.8832
2024-05-25 08:03:00,87,147.4826,1628.0,5.399999999999999,6.1000000000000005,2.0000000000000036,655.3798
2024-05-25 08:06:00,85,147.7431,1628.0,5.399999999999999,6.200000000000001,2.0000000000000036,657.3558
2024-05-25 08:09:00,87,147.1354,1628.0,5.399999999999999,6.200000000000001,2.0000000000000036,658.7521
2024-05-25 08:12:00,87,147.6563,1628.0,5.399999999999999,6.200000000000001,2.0000000000000036,657.1567
2024-05-25 08:15:00,86,147.1354,1628.0,5.399999999999999,6.200000000000001,2.099999999999998,661.0389
2024-05-25 08:18:00,86,139.3229,1628.0,5.300000000000001,6.300000000000001,2.0,656.4152
2024-05-25 08:21:00,83,136.3715,1628.0,5.300000000000001,6.3999999999999995,1.8999999999999986,651.8623
2024-05-25 08:24:00,84,135.5035,1628.0,5.199999999999999,6.3999999999999995,1.8999999999999986,638.7773
2024-05-25 08:27:00,83,133.8542,1628.0,5.199999999999999,6.3999999999999995,1.7999999999999972,629.728
2024-05-25 08:30:00,85,131.9444,1628.0,5.099999999999998,6.499999999999999,1.8999999999999986,634.2814
2024-05-25 08:33:00,83,130.9896,1628.0,5.0,6.3999999999999995,1.9000000000000021,625.5181
2024-05-25 08:36:00,81,128.9931,1628.0,4.899999999999999,6.3999999999999995,2.0000000000000036,621.3745
2024-05-25 08:39:00,82,127.9514,1628.0,5.199999999999999,6.500000000000001,1.7999999999999972,620.9808
2024-05-25 08:42:00,83,129.7743,1629.0,5.100000000000001,6.3999999999999995,1.7999999999999972,620.9707
2024-05-25 08:45:00,84,128.4722,1629.0,5.199999999999999,6.500000000000001,1.7999999999999972,622.7847
2024-05-25 08:48:00,82,128.4722,1629.0,5.199999999999999,6.500000000000001,1.7999999999999972,620.8483
2024-05-25 08:51:00,81,126.6493,1629.0,5.199999999999999,6.3999999999999995,1.7999999999999972,617.6611
2024-05-25 08:54:00,80,122.9167,1629.0,5.199999999999999,6.3999999999999995,1.7000000000000028,616.1017
2024-05-25 08:57:00,80,124.0451,1629.0,5.099999999999998,6.500000000000001,1.7000000000000028,604.3232
2024-05-25 09:00:00,80,123.6979,1629.0,5.0,6.3999999999999995,1.8000000000000007,602.5338
2024-05-25 09:03:00,81,125.0,1629.0,5.0,6.3999999999999995,1.8000000000000007,604.4624
2024-05-25 09:06:00,81,125.6076,1629.0,5.0,6.3999999999999995,1.8000000000000007,601.1748
2024-05-25 09:09:00,81,125.6076,1629.0,5.0,6.3999999999999995,1.8000000000000007,603.6871
2024-05-25 09:12:00,81,125.7813,1629.0,4.899999999999999,6.3999999999999995,1.9000000000000021,602.8134
2024-05-25 09:15:00,81,123.6979,1629.0,5.0,6.500000000000001,1.8000000000000007,602.2828
2024-05-25 09:18:00,82,132.1181,1629.0,5.0,6.4,1.9000000000000021,611.4748
2024-05-25 09:21:00,81,134.9826,1629.0,5.199999999999999,6.199999999999999,1.7000000000000028,615.0581
2024-05-25 09:24:00,82,132.8993,1629.0,5.099999999999998,6.1,1.8000000000000043,613.1053
2024-05-25 09:27:00,81,132.1181,1629.0,5.199999999999999,6.199999999999999,1.7000000000000028,615.5165
2024-05-25 09:30:00,82,131.8576,1629.0,5.099999999999998,6.199999999999999,1.8000000000000043,613.3333
2024-05-25 09:33:00,82,130.6424,1629.0,5.099999999999998,6.199999999999999,1.8000000000000043,615.1777
2024-05-25 09:36:00,80,130.6424,1629.0,5.199999999999999,6.300000000000001,1.7999999999999972,615.2366
2024-05-25 09:39:00,82,131.5104,1629.0,5.199999999999999,6.300000000000001,1.7000000000000028,613.6505
2024-05-25 09:42:00,82,131.8576,1630.0,5.099999999999998,6.300000000000001,1.8000000000000043,613.8359
2024-05-25 09:45:00,83,131.4236,1630.0,5.199999999999999,6.300000000000001,1.7000000000000028,615.1835
2024-05-25 09:48:00,81,130.816,1630.0,5.0,6.300000000000001,1.9000000000000021,614.7173
2024-05-25 09:51:00,82,132.0313,1630.0,5.0,6.300000000000001,1.9999999999999964,616.7634
2024-05-25 09:54:00,83,131.4236,1630.0,5.199999999999999,6.300000000000001,1.7999999999999972,620.2819
2024-05-25 09:57:00,82,131.4236,1630.0,5.199999999999999,6.4,1.7999999999999972,619.5921
2024-05-25 10:00:00,83,131.5104,1630.0,5.199999999999999,6.4,1.7999999999999972,621.3564
2024-05-25 10:03:00,82,133.3333,1630.0,5.199999999999999,6.300000000000001,1.7999999999999972,617.3201
2024-05-25 10:06:00,83,133.6806,1630.0,5.099999999999998,6.300000000000001,1.8999999999999986,619.632
2024-05-25 10:09:00,84,133.5938,1630.0,5.300000000000001,6.300000000000001,1.7999999999999972,621.7072
2024-05-25 10:12:00,82,133.7674,1630.0,5.199999999999999,6.300000000000001,1.8999999999999986,627.1012
2024-05-25 10:15:00,84,134.2014,1630.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.3407
2024-05-25 10:18:00,83,133.7674,1630.0,5.199999999999999,6.300000000000001,1.7999999999999972,626.5004
2024-05-25 10:21:00,84,133.8542,1630.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.4275
2024-05-25 10:24:00,84,133.1597,1630.0,5.199999999999999,6.200000000000001,1.7999999999999972,625.6887
2024-05-25 10:27:00,84,134.6354,1630.0,5.300000000000001,6.300000000000001,1.8999999999999986,627.3329
2024-05-25 10:30:00,84,136.8924,1630.0,5.300000000000001,6.200000000000001,1.8999999999999986,639.9628
2024-05-25 10:33:00,85,136.3715,1630.0,5.399999999999999,6.4,1.8000000000000007,637.8721
2024-05-25 10:36:00,83,135.9375,1630.0,5.400000000000002,6.4,2.0,635.9634
2024-05-25 10:39:00,83,136.4583,1630.0,5.300000000000001,6.300000000000001,1.8999999999999986,636.3138
2024-05-25 10:42:00,85,135.5035,1631.0,5.399999999999999,6.4,1.9000000000000021,635.4996
2024-05-25 10:45:00,86,135.9375,1631.0,5.300000000000001,6.4,2.0,638.4232
2024-05-25 10:48:00,84,136.4583,1631.0,5.300000000000001,6.4,2.0,638.5818
2024-05-25 10:51:00,83,135.1563,1631.0,5.300000000000001,6.4,2.0,637.1674
2024-05-25 10:54:00,84,135.8507,1631.0,5.300000000000001,6.4,2.1000000000000014,641.325
2024-05-25 10:57:00,86,135.8507,1631.0,5.399999999999999,6.4,1.9000000000000021,640.0138
2024-05-25 11:00:00,86,135.8507,1631.0,5.300000000000001,6.5,2.0,642.66
2024-05-25 11:03:00,84,135.3299,1631.0,5.399999999999999,6.5,2.0000000000000036,641.3829
2024-05-25 11:06:00,86,134.9826,1631.0,5.399999999999999,6.4,2.0000000000000036,640.635
2024-05-25 11:09:00,86,134.4618,1631.0,5.399999999999999,6.4,2.0000000000000036,641.3325
2024-05-25 11:12:00,85,134.2014,1631.0,5.399999999999999,6.5,1.9000000000000021,637.9948
2024-05-25 11:15:00,83,134.9826,1631.0,5.5,6.5,2.0000000000000036,636.2592
2024-05-25 11:18:00,86,137.5,1631.0,5.300000000000001,6.4,2.0,638.6325
2024-05-25 11:21:00,86,136.3715,1631.0,5.399999999999999,6.4,2.0000000000000036,644.4652
2024-05-25 11:24:00,86,136.0243,1631.0,5.399999999999999,6.4,2.0000000000000036,645.1566
2024-05-25 11:27:00,84,134.7222,1631.0,5.300000000000001,6.4,1.8999999999999986,635.0026
2024-05-25 11:30:00,85,132.8993,1631.0,5.300000000000001,6.4,1.8999999999999986,637.0905
2024-05-25 11:33:00,82,132.5521,1631.0,5.300000000000001,6.4,1.8999999999999986,630.3589
2024-05-25 11:36:00,85,132.5521,1631.0,5.300000000000001,6.4,1.7999999999999972,628.4216
2024-05-25 11:39:00,84,134.7222,1631.0,5.300000000000001,6.300000000000001,1.8999999999999986,627.4789
2024-05-25 11:42:00,82,134.7222,1632.0,5.300000000000001,6.300000000000001,1.7999999999999972,629.1075
2024-05-25 11:45:00,84,132.9861,1632.0,5.300000000000001,6.4,1.8999999999999986,625.5001
2024-05-25 11:48:00,83,132.1181,1632.0,5.300000000000001,6.4,1.8999999999999986,629.6622
2024-05-25 11:51:00,83,130.5556,1632.0,5.199999999999999,6.4,1.7999999999999972,621.8116
2024-05-25 11:54:00,82,131.25,1632.0,5.199999999999999,6.4,1.7999999999999972,620.978
2024-05-25 11:57:00,84,131.1632,1632.0,5.199999999999999,6.4,1.7999999999999972,623.4775
2024-05-25 12:00:00,84,132.0313,1632.0,5.199999999999999,6.4,1.7999999999999972,623.3065
2024-05-25 12:03:00,81,133.3333,1632.0,5.199999999999999,6.4,1.7999999999999972,621.2897
2024-05-25 12:06:00,81,133.5938,1632.0,5.199999999999999,6.4,1.7999999999999972,622.889
2024-05-25 12:09:00,81,133.2465,1632.0,5.199999999999999,6.4,1.7999999999999972,624.7797
2024-05-25 12:12:00,85,134.4618,1632.0,5.300000000000001,6.5,1.8999999999999986,631.4884
2024-05-25 12:15:00,84,134.2882,1632.0,5.300000000000001,6.4,1.8999999999999986,630.9375
2024-05-25 12:18:00,85,135.0694,1632.0,5.300000000000001,6.4,1.8999999999999986,636.0374
2024-05-25 12:21:00,85,135.0694,1632.0,5.300000000000001,6.4,2.0,636.5997
2024-05-25 12:24:00,83,134.9826,1632.0,5.399999999999999,6.4,1.9000000000000021,634.6039
2024-05-25 12:27:00,83,133.8542,1632.0,5.300000000000001,6.4,1.8999999999999986,636.1361
2024-05-25 12:30:00,85,133.7674,1632.0,5.399999999999999,6.4,1.8000000000000007,634.2248
2024-05-25 12:33:00,85,134.4618,1632.0,5.300000000000001,6.5,1.8999999999999986,634.4718
2024-05-25 12:36:00,85,135.5903,1632.0,5.300000000000001,6.4,1.8999999999999986,635.4993
2024-05-25 12:39:00,85,134.5486,1632.0,5.300000000000001,6.4,2.0,638.2672
2024-05-25 12:42:00,85,134.7222,1633.0,5.300000000000001,6.4,2.0,636.8096
2024-05-25 12:45:00,84,135.1563,1633.0,5.300000000000001,6.4,1.8999999999999986,632.8467
2024-05-25 12:48:00,85,134.2882,1633.0,5.300000000000001,6.4,1.8999999999999986,631.955
2024-05-25 12:51:00,84,134.5486,1633.0,5.399999999999999,6.4,1.8000000000000007,624.0566
2024-05-25 12:54:00,84,133.8542,1633.0,5.300000000000001,6.4,1.8999999999999986,628.0913
2024-05-25 12:57:00,85,133.5938,1633.0,5.300000000000001,6.4,1.8999999999999986,629.2264
2024-05-25 13:00:00,82,134.4618,1633.0,5.300000000000001,6.4,1.8999999999999986,631.4637
2024-05-25 13:03:00,84,134.1146,1633.0,5.300000000000001,6.4,1.7999999999999972,630.8383
2024-05-25 13:06:00,84,134.9826,1633.0,5.300000000000001,6.4,1.8999999999999986,629.9039
2024-05-25 13:09:00,83,135.0694,1633.0,5.300000000000001,6.4,2.0,637.0959
2024-05-25 13:12:00,86,135.3299,1633.0,5.300000000000001,6.4,1.8999999999999986,638.6029
2024-05-25 13:15:00,86,137.5,1633.0,5.5,6.4,1.9000000000000021,638.1024
2024-05-25 13:18:00,84,137.6736,1633.0,5.399999999999999,6.4,1.9000000000000021,642.4508
2024-05-25 13:21:00,85,137.066,1633.0,5.399999999999999,6.4,1.9000000000000021,642.9816
2024-05-25 13:24:00,85,136.0243,1633.0,5.399999999999999,6.4,2.0000000000000036,641.6109
2024-05-25 13:27:00,84,136.2847,1633.0,5.399999999999999,6.5,1.9000000000000021,639.9238
2024-05-25 13:30:00,83,135.5903,1633.0,5.300000000000001,6.4,2.0,639.7109
2024-05-25 13:33:00,83,134.8958,1633.0,5.300000000000001,6.4,2.0,635.5623
2024-05-25 13:36:00,85,134.9826,1633.0,5.300000000000001,6.4,2.0,637.4299
2024-05-25 13:39:00,84,133.4201,1633.0,5.399999999999999,6.4,1.9000000000000021,634.0516
2024-05-25 13:42:00,83,133.5938,1634.0,5.399999999999999,6.5,1.9000000000000021,635.542
2024-05-25 13:45:00,81,134.2882,1634.0,5.300000000000001,6.5,1.8999999999999986,633.9936
2024-05-25 13:48:00,82,134.2882,1634.0,5.399999999999999,6.5,1.8000000000000007,633.7201
2024-05-25 13:51:00,84,134.8958,1634.0,5.300000000000001,6.4,1.8999999999999986,634.557
2024-05-25 13:54:00,84,135.5903,1634.0,5.399999999999999,6.4,1.9000000000000021,635.3429
2024-05-25 13:57:00,83,136.1979,1634.0,5.399999999999999,6.5,2.0000000000000036,637.8168
2024-05-25 14:00:00,84,135.9375,1634.0,5.399999999999999,6.4,1.9000000000000021,637.976
2024-05-25 14:03:00,84,135.3299,1634.0,5.399999999999999,6.4,1.9000000000000021,636.9719
2024-05-25 14:06:00,85,135.5903,1634.0,5.399999999999999,6.4,1.9000000000000021,636.2125
2024-05-25 14:09:00,85,134.5486,1634.0,5.300000000000001,6.4,2.0,635.9429
2024-05-25 14:12:00,85,134.9826,1634.0,5.399999999999999,6.4,2.0000000000000036,638.3881
2024-05-25 14:15:00,83,135.7639,1634.0,5.399999999999999,6.4,2.0000000000000036,641.3481
2024-05-25 14:18:00,85,134.2882,1634.0,5.400000000000002,6.4,1.9000000000000021,637.7123
2024-05-25 14:21:00,84,132.9861,1634.0,5.399999999999999,6.5,2.0000000000000036,639.0859
2024-05-25 14:24:00,83,133.7674,1634.0,5.399999999999999,6.5,1.9000000000000021,636.2353
2024-05-25 14:27:00,84,133.1597,1634.0,5.399999999999999,6.5,2.0000000000000036,638.2048
2024-05-25 14:30:00,84,132.4653,1634.0,5.399999999999999,6.6,2.0000000000000036,640.3255
2024-05-25 14:33:00,85,134.4618,1634.0,5.300000000000001,6.5,2.0000000000000036,639.7379
2024-05-25 14:36:00,86,133.5938,1634.0,5.300000000000001,6.5,2.0000000000000036,640.6774
2024-05-25 14:39:00,85,134.2014,1634.0,5.400000000000002,6.5,1.9000000000000021,642.25
2024-05-25 14:42:00,85,134.9826,1635.0,5.400000000000002,6.5,1.9000000000000021,643.3431
2024-05-25 14:45:00,83,135.4167,1635.0,5.400000000000002,6.6,1.9000000000000021,642.8466
2024-05-25 14:48:00,83,134.2882,1635.0,5.199999999999999,6.5,1.9000000000000021,644.3746
2024-05-25 14:51:00,84,135.5035,1635.0,5.300000000000001,6.5,3.1999999999999993,642.0769
2024-05-25 14:54:00,84,133.4201,1635.0,6.299999999999997,6.4,1.8000000000000043,649.6871
2024-05-25 14:57:00,83,133.3333,1635.0,5.399999999999999,6.5,1.3999999999999986,640.0073
2024-05-25 15:00:00,84,133.5938,1635.0,5.0,6.5,1.6000000000000014,632.9757
2024-05-25 15:03:00,85,134.6354,1635.0,4.800000000000001,6.5,1.9000000000000021,635.4255
2024-05-25 15:06:00,83,135.4167,1635.0,4.699999999999999,6.5,2.0000000000000036,634.4789
2024-05-25 15:09:00,83,133.7674,1635.0,4.699999999999999,6.5,2.0000000000000036,634.1708
2024-05-25 15:12:00,84,134.7222,1635.0,4.800000000000001,6.5,1.9000000000000021,634.946
2024-05-25 15:15:00,82,132.3785,1635.0,4.699999999999999,6.5,1.9000000000000021,627.0799
2024-05-25 15:24:00,83,133.4201,1635.0,4.699999999999999,6.5,2.0000000000000036,634.8129
2024-05-25 15:27:00,88,133.3333,1635.0,7.0,6.3,2.200000000000003,662.5966
2024-05-25 15:33:00,89,132.2917,1635.0,7.299999999999997,6.3,1.9000000000000057,665.5956
2024-05-25 15:36:00,85,131.5104,1635.0,6.5,6.6,0.7999999999999972,641.0918
2024-05-25 15:39:00,86,132.4653,1636.0,5.5,6.6,1.7000000000000028,636.765
2024-05-25 15:45:00,82,132.3785,1636.0,5.5,6.6,1.7999999999999972,642.1849
2024-05-25 15:48:00,86,132.8125,1636.0,5.5,6.5,1.8999999999999986,645.4342
2024-05-25 15:54:00,84,131.684,1636.0,5.399999999999999,6.6,1.8999999999999986,645.3617
2024-05-25 15:57:00,84,133.5938,1636.0,5.5,6.6,1.7999999999999972,645.799
2024-05-25 16:00:00,85,132.8125,1636.0,5.399999999999999,6.6,2.0,644.8294
2024-05-25 16:09:00,84,130.816,1636.0,5.399999999999999,6.6,1.7999999999999972,638.3347
2024-05-25 16:15:00,82,131.8576,1636.0,5.299999999999997,6.6,1.8999999999999986,638.048
2024-05-25 16:18:00,82,132.8993,1636.0,5.299999999999997,6.6,1.8999999999999986,637.6922
2024-05-25 16:24:00,83,131.4236,1636.0,5.299999999999997,6.5,1.8999999999999986,637.3109
2024-05-25 16:27:00,82,131.9444,1636.0,5.299999999999997,6.6,1.8999999999999986,636.7954
2024-05-25 16:30:00,83,131.0764,1636.0,5.299999999999997,6.4,1.8000000000000043,629.7959
2024-05-25 16:36:00,83,131.25,1636.0,5.299999999999997,6.5,1.8000000000000043,629.3621
2024-05-25 16:39:00,83,130.816,1637.0,5.399999999999999,6.6,1.7999999999999972,635.8938
2024-05-25 16:45:00,82,130.3819,1637.0,5.399999999999999,6.6,1.7999999999999972,635.2006
2024-05-25 16:48:00,84,130.3819,1637.0,5.299999999999997,6.5,1.8999999999999986,632.0057
2024-05-25 16:54:00,83,131.0764,1637.0,5.299999999999997,6.7,1.8999999999999986,635.4166
2024-05-25 16:57:00,84,130.9896,1637.0,5.299999999999997,6.5,1.8999999999999986,635.2198
2024-05-25 17:00:00,84,130.3819,1637.0,5.300000000000001,6.7,1.8999999999999986,640.7878
2024-05-25 17:06:00,84,130.1215,1637.0,5.300000000000001,6.6000000000000005,1.7999999999999972,639.0831
2024-05-25 17:09:00,83,130.6424,1637.0,5.300000000000001,6.7,1.8999999999999986,637.1704
2024-05-25 17:15:00,84,131.0764,1637.0,5.300000000000001,6.5,1.7999999999999972,638.4332
2024-05-25 17:18:00,83,131.8576,1637.0,5.300000000000001,6.5,1.7999999999999972,638.5245
2024-05-25 17:21:00,84,129.2535,1637.0,5.300000000000001,6.6000000000000005,1.7999999999999972,634.2751
2024-05-25 17:27:00,82,128.8194,1637.0,5.299999999999997,6.6000000000000005,1.8999999999999986,635.4966
2024-05-25 17:30:00,84,130.816,1637.0,5.299999999999997,6.6000000000000005,1.8999999999999986,637.2828
2024-05-25 17:36:00,84,130.6424,1637.0,5.300000000000001,6.6000000000000005,1.7999999999999972,634.8101
2024-05-25 17:39:00,81,129.7743,1638.0,5.300000000000001,6.7,1.7999999999999972,636.2191
2024-05-25 17:45:00,84,127.9514,1638.0,5.300000000000001,6.7,1.7999999999999972,635.7356
2024-05-25 17:48:00,83,129.4271,1638.0,5.300000000000001,6.6,1.7000000000000028,626.9504
2024-05-25 17:51:00,82,128.0382,1638.0,5.199999999999999,6.5,1.8000000000000043,628.4376
2024-05-25 17:54:00,83,129.3403,1638.0,5.199999999999999,6.5,1.8000000000000043,627.9564
2024-05-25 18:00:00,81,126.8229,1638.0,5.300000000000001,6.7,1.7999999999999972,630.6658
2024-05-25 18:03:00,82,127.5174,1638.0,5.399999999999999,6.7,1.7000000000000028,629.7942
2024-05-25 18:06:00,81,127.5174,1638.0,5.199999999999999,6.7,1.8000000000000043,629.0327
2024-05-25 18:12:00,84,127.1701,1638.0,5.299999999999997,6.7,1.8000000000000043,630.0289
2024-05-25 18:15:00,83,129.5139,1638.0,5.300000000000001,6.5,1.7000000000000028,629.4967
2024-05-25 18:21:00,83,129.4271,1638.0,5.199999999999999,6.6,1.8000000000000043,632.9246
2024-05-25 18:24:00,84,129.4271,1638.0,5.300000000000001,6.6,1.7000000000000028,632.2619
2024-05-25 18:27:00,83,129.9479,1638.0,5.300000000000001,6.5,1.7999999999999972,635.8327
2024-05-25 18:33:00,83,130.1215,1638.0,5.300000000000001,6.6,1.7999999999999972,634.0024
2024-05-25 18:36:00,82,128.9063,1638.0,5.199999999999999,6.5,1.8000000000000043,623.8232
2024-05-25 18:42:00,81,128.125,1639.0,5.100000000000001,6.4,1.8000000000000007,618.7043
2024-05-25 18:45:00,80,129.0799,1639.0,5.0,6.4,2.0000000000000036,621.2351
2024-05-25 18:51:00,80,128.9931,1639.0,5.100000000000001,6.300000000000001,1.8000000000000007,619.4888
2024-05-25 18:54:00,83,130.2083,1639.0,5.100000000000001,6.4,1.8000000000000007,619.5287
2024-05-25 18:57:00,82,128.9931,1639.0,5.100000000000001,6.5,1.8000000000000007,620.0924
2024-05-25 19:03:00,81,129.4271,1639.0,5.100000000000001,6.4,1.8000000000000007,618.5547
2024-05-25 19:06:00,81,131.1632,1639.0,5.100000000000001,6.300000000000001,1.8000000000000007,621.5226
2024-05-25 19:12:00,82,131.25,1639.0,5.100000000000001,6.300000000000001,1.9000000000000021,624.0936
2024-05-25 19:15:00,82,129.2535,1639.0,5.100000000000001,6.4,1.8000000000000007,616.573
2024-05-25 19:21:00,82,129.7743,1639.0,5.0,6.300000000000001,1.8000000000000007,615.4541
2024-05-25 19:24:00,82,130.2083,1639.0,5.0,6.300000000000001,1.9000000000000021,612.3545
2024-05-25 19:27:00,82,130.6424,1639.0,5.100000000000001,6.300000000000001,1.8000000000000007,617.5804
2024-05-25 19:33:00,83,130.6424,1639.0,5.100000000000001,6.300000000000001,1.8000000000000007,615.8181
2024-05-25 19:36:00,82,132.4653,1639.0,5.0,6.2,1.9000000000000021,617.882
2024-05-25 19:39:00,82,131.1632,1639.0,5.100000000000001,6.3,1.8000000000000007,617.1946
2024-05-25 19:42:00,83,132.2917,1640.0,5.199999999999999,6.2,1.9000000000000021,620.6968
2024-05-25 19:48:00,81,131.1632,1640.0,5.0,6.4,1.9000000000000021,619.1315
2024-05-25 19:51:00,82,129.8611,1640.0,5.100000000000001,6.4,1.9000000000000021,618.218
2024-05-25 19:54:00,82,130.7292,1640.0,5.0,6.300000000000001,1.9000000000000021,617.9185
2024-05-25 19:57:00,82,131.1632,1640.0,5.100000000000001,6.300000000000001,1.9000000000000021,622.2203
2024-05-25 20:03:00,82,131.1632,1640.0,5.100000000000001,6.300000000000001,1.9000000000000021,623.7729
2024-05-25 20:06:00,82,131.1632,1640.0,5.100000000000001,6.300000000000001,1.8000000000000007,619.8278
2024-05-25 20:12:00,81,129.8611,1640.0,5.100000000000001,6.200000000000001,1.8000000000000007,618.9648
2024-05-25 20:15:00,81,129.5139,1640.0,5.099999999999998,6.300000000000001,1.8000000000000007,614.7336
2024-05-25 20:18:00,82,130.1215,1640.0,5.099999999999998,6.200000000000001,1.8000000000000007,616.979
2024-05-25 20:24:00,83,131.1632,1640.0,5.0,6.200000000000001,1.9000000000000021,619.7747
2024-05-25 20:27:00,84,130.7292,1640.0,5.100000000000001,6.200000000000001,1.8000000000000007,621.1752
2024-05-25 20:33:00,83,131.684,1640.0,5.100000000000001,6.300000000000001,1.8000000000000007,619.6654
2024-05-25 20:36:00,82,129.0799,1640.0,5.099999999999998,6.300000000000001,1.8000000000000007,615.1466
2024-05-25 20:42:00,82,129.4271,1641.0,5.099999999999998,6.300000000000001,1.8000000000000007,613.3416
2024-05-25 20:45:00,81,128.8194,1641.0,5.099999999999998,6.200000000000001,1.8000000000000007,611.6945
2024-05-25 20:48:00,82,127.5174,1641.0,5.099999999999998,6.4,1.8000000000000007,616.5975
2024-05-25 20:54:00,84,128.9063,1641.0,5.0,6.300000000000001,1.8999999999999986,618.5232
2024-05-25 20:57:00,81,129.0799,1641.0,5.099999999999998,6.4,1.8000000000000007,616.5428
2024-05-25 21:03:00,83,131.8576,1641.0,5.099999999999998,6.300000000000001,1.8000000000000007,617.9515
2024-05-25 21:06:00,82,130.3819,1641.0,5.099999999999998,6.300000000000001,1.9000000000000021,619.7091
2024-05-25 21:09:00,84,128.9931,1641.0,5.099999999999998,6.4,1.8000000000000007,620.998
2024-05-25 21:15:00,82,128.0382,1641.0,5.199999999999999,6.4,1.6999999999999993,619.0627
2024-05-25 21:18:00,84,131.0764,1641.0,5.099999999999998,6.4,1.9000000000000021,625.1451
2024-05-25 21:24:00,83,130.816,1641.0,5.099999999999998,6.4,1.9000000000000021,623.1672
2024-05-25 21:27:00,84,130.2083,1641.0,5.199999999999999,6.300000000000001,1.6999999999999993,625.0265
2024-05-25 21:33:00,83,130.2083,1641.0,5.100000000000001,6.300000000000001,1.8999999999999986,626.1555
2024-05-25 21:36:00,82,128.8194,1641.0,5.199999999999999,6.4,1.8000000000000007,623.3894
2024-05-25 21:39:00,83,129.2535,1642.0,5.199999999999999,6.4,1.8000000000000007,625.1887
2024-05-25 21:45:00,82,128.4722,1642.0,5.099999999999998,6.4,1.8000000000000007,620.4072
2024-05-25 21:48:00,83,128.3854,1642.0,5.199999999999999,6.4,1.8000000000000007,621.2353
2024-05-25 21:51:00,83,128.9931,1642.0,5.0,6.4,1.8999999999999986,620.9162
2024-05-25 21:54:00,83,129.5139,1642.0,5.099999999999998,6.4,1.8000000000000007,623.7015
2024-05-25 22:00:00,84,130.5556,1642.0,5.199999999999999,6.4,1.8000000000000007,624.4662
2024-05-25 22:03:00,84,129.0799,1642.0,5.099999999999998,6.4,1.9000000000000021,632.8762
2024-05-25 22:06:00,82,127.7778,1642.0,5.199999999999999,6.5,1.8000000000000007,623.9893
2024-05-25 22:09:00,83,127.2569,1642.0,5.199999999999999,6.5,1.8000000000000007,624.0
2024-05-25 22:15:00,85,127.0833,1642.0,5.199999999999999,6.5,1.8000000000000007,628.0154
2024-05-25 22:18:00,84,126.8229,1642.0,5.199999999999999,6.6000000000000005,1.9000000000000021,626.1907
2024-05-25 22:24:00,84,126.3021,1642.0,5.199999999999999,6.6000000000000005,1.8000000000000007,620.8263
2024-05-25 22:27:00,82,127.1701,1642.0,5.199999999999999,6.6000000000000005,1.8000000000000007,622.9651
2024-05-25 22:30:00,84,129.5139,1642.0,5.100000000000001,6.4,1.8999999999999986,627.1578
2024-05-25 22:36:00,81,127.7778,1642.0,5.199999999999999,6.4,1.9000000000000021,629.8215
2024-05-25 22:45:00,82,126.9097,1643.0,5.199999999999999,6.500000000000001,1.8000000000000007,626.4443
2024-05-25 22:48:00,82,125.7813,1643.0,5.199999999999999,6.6000000000000005,1.8000000000000007,625.975
2024-05-25 22:51:00,83,125.9549,1643.0,5.099999999999998,6.6000000000000005,1.8000000000000007,622.2578
2024-05-25 22:54:00,83,128.125,1643.0,5.199999999999999,6.6000000000000005,1.8000000000000007,621.1702
2024-05-25 22:57:00,82,127.6042,1643.0,5.100000000000001,6.500000000000001,1.8999999999999986,622.5429
2024-05-25 23:00:00,82,127.9514,1643.0,5.199999999999999,6.5,1.8000000000000007,625.505
2024-05-25 23:03:00,83,123.2639,1643.0,5.100000000000001,6.6000000000000005,1.7999999999999972,620.2081
2024-05-25 23:06:00,80,116.6667,1643.0,5.0,6.8,1.6000000000000014,600.5323
2024-05-25 23:09:00,79,115.625,1643.0,5.0,6.7,1.5,591.8367
2024-05-25 23:12:00,78,115.7986,1643.0,4.800000000000001,6.8,1.5999999999999979,583.3046
2024-05-25 23:15:00,78,115.0174,1643.0,4.800000000000001,6.7,1.5999999999999979,583.7591
2024-05-25 23:18:00,78,116.059,1643.0,4.800000000000001,6.7,1.5999999999999979,583.1299
2024-05-25 23:21:00,77,116.059,1643.0,4.699999999999999,6.7,1.6999999999999993,582.4626
2024-05-25 23:24:00,78,114.5833,1643.0,4.800000000000001,6.8,1.5999999999999979,583.8217
2024-05-25 23:27:00,78,113.2813,1643.0,4.699999999999999,6.7,1.6999999999999993,582.4761
2024-05-25 23:30:00,78,114.3229,1643.0,4.699999999999999,6.8,1.6999999999999993,581.6265
2024-05-25 23:33:00,78,115.0174,1643.0,4.699999999999999,6.7,1.8000000000000007,582.5366
2024-05-25 23:36:00,78,115.0174,1643.0,4.800000000000001,6.7,1.6999999999999993,582.6627
2024-05-25 23:39:00,78,116.4931,1643.0,4.699999999999999,6.7,1.6999999999999993,583.2549
2024-05-25 23:42:00,76,115.5382,1644.0,4.699999999999999,6.7,1.5999999999999979,578.4811
2024-05-25 23:45:00,76,115.4514,1644.0,4.699999999999999,6.7,1.5999999999999979,580.2948
2024-05-25 23:48:00,77,115.1042,1644.0,4.699999999999999,6.7,1.5999999999999979,571.6531
2024-05-25 23:51:00,77,115.9722,1644.0,4.699999999999999,6.6,1.5999999999999979,576.1979
2024-05-25 23:54:00,76,114.7569,1644.0,4.699999999999999,6.6,1.5999999999999979,576.4426
2024-05-25 23:57:00,77,115.9722,1644.0,4.699999999999999,6.7,1.5999999999999979,577.7769
2024-05-26 00:00:00,76,115.3646,1644.0,4.699999999999999,6.6,1.5999999999999979,574.181
2024-05-26 00:03:00,76,115.4514,1644.0,4.600000000000001,6.6,1.6999999999999957,574.5991
2024-05-26 00:06:00,76,114.7569,1644.0,4.600000000000001,6.6,1.6999999999999957,573.7238
2024-05-26 00:09:00,77,115.3646,1644.0,4.700000000000003,6.6,1.6999999999999957,575.3168
2024-05-26 00:12:00,77,115.191,1644.0,4.699999999999999,6.6,1.5999999999999979,576.3792
2024-05-26 00:15:00,76,115.0174,1644.0,4.699999999999999,6.5,1.5999999999999979,575.7782
2024-05-26 00:18:00,76,114.9306,1644.0,4.699999999999999,6.5,1.5999999999999979,575.9757
2024-05-26 00:21:00,77,113.4549,1644.0,4.699999999999999,6.6,1.5999999999999979,573.2416
2024-05-26 00:24:00,75,112.7604,1644.0,4.600000000000001,6.7,1.6999999999999957,573.483
2024-05-26 00:27:00,76,114.6701,1644.0,4.600000000000001,6.7,1.6999999999999957,573.4949
2024-05-26 00:30:00,77,115.3646,1644.0,4.600000000000001,6.6,1.6999999999999957,573.9662
2024-05-26 00:33:00,77,115.1042,1644.0,4.600000000000001,6.5,1.6999999999999957,574.8018
2024-05-26 00:36:00,77,116.6667,1644.0,4.800000000000001,6.6,1.5999999999999979,575.5466
2024-05-26 00:39:00,77,114.0625,1644.0,4.600000000000001,6.5,1.6999999999999957,574.0647
2024-05-26 00:42:00,75,113.6285,1645.0,4.700000000000003,6.6,1.6000000000000014,573.4056
2024-05-26 00:45:00,75,114.3229,1645.0,4.600000000000001,6.699999999999999,1.6999999999999957,573.6133
2024-05-26 00:48:00,76,115.0174,1645.0,4.600000000000001,6.6,1.6999999999999957,575.334
2024-05-26 00:51:00,77,115.625,1645.0,4.800000000000001,6.5,1.5999999999999979,575.3562
2024-05-26 00:54:00,77,115.4514,1645.0,4.800000000000001,6.5,1.5000000000000036,571.9465
2024-05-26 00:57:00,77,114.9306,1645.0,4.700000000000003,6.5,1.6999999999999957,575.6161
2024-05-26 01:00:00,76,113.7153,1645.0,4.600000000000001,6.6,1.6000000000000014,572.3152
2024-05-26 01:03:00,76,112.4132,1645.0,4.600000000000001,6.6,1.5,567.5859
2024-05-26 01:06:00,76,114.6701,1645.0,4.600000000000001,6.5,1.6000000000000014,566.5211
2024-05-26 01:09:00,76,115.625,1645.0,4.5,6.5,1.7000000000000028,569.3482
2024-05-26 01:12:00,76,115.4514,1645.0,4.600000000000001,6.5,1.6000000000000014,571.2559
2024-05-26 01:15:00,77,116.9271,1645.0,4.700000000000003,6.5,1.6999999999999957,572.7824
2024-05-26 01:18:00,77,114.3229,1645.0,4.600000000000001,6.5,1.6000000000000014,572.8719
2024-05-26 01:21:00,77,114.2361,1645.0,4.700000000000003,6.6,1.6000000000000014,566.0652
2024-05-26 01:24:00,76,116.059,1645.0,4.700000000000003,6.5,1.6000000000000014,567.7408
2024-05-26 01:27:00,76,115.1042,1645.0,4.800000000000001,6.5,1.6999999999999957,569.9958
2024-05-26 01:30:00,76,115.1042,1645.0,4.600000000000001,6.5,1.6000000000000014,573.7228
2024-05-26 01:33:00,76,115.7986,1645.0,4.700000000000003,6.699999999999999,1.6000000000000014,573.2065
2024-05-26 01:36:00,76,115.3646,1645.0,4.700000000000003,6.4,1.6000000000000014,571.9526
2024-05-26 01:39:00,76,114.9306,1645.0,4.5,6.6,1.7000000000000028,570.3832
2024-05-26 01:42:00,76,115.3646,1646.0,4.800000000000001,6.6,1.6000000000000014,573.0099
2024-05-26 01:45:00,76,115.4514,1646.0,4.700000000000003,6.5,1.6999999999999957,573.4038
2024-05-26 01:48:00,76,116.4063,1646.0,4.700000000000003,6.5,1.6999999999999957,572.1227
2024-05-26 01:51:00,76,115.4514,1646.0,4.700000000000003,6.5,1.6000000000000014,572.5394
2024-05-26 01:54:00,76,115.1042,1646.0,4.700000000000003,6.5,1.6000000000000014,572.0425
2024-05-26 01:57:00,77,114.2361,1646.0,4.700000000000003,6.7,1.6000000000000014,572.642
2024-05-26 02:00:00,77,114.4965,1646.0,4.700000000000003,6.7,1.6000000000000014,574.1515
2024-05-26 02:03:00,77,115.191,1646.0,4.700000000000003,6.7,1.6000000000000014,573.3154
2024-05-26 02:06:00,77,114.7569,1646.0,4.700000000000003,6.5,1.6999999999999957,572.9076
2024-05-26 02:09:00,77,113.8889,1646.0,4.800000000000001,6.7,1.6000000000000014,569.6626
2024-05-26 02:12:00,77,114.1493,1646.0,4.700000000000003,6.7,1.6000000000000014,571.0454
2024-05-26 02:15:00,77,114.4965,1646.0,4.600000000000001,6.6000000000000005,1.7000000000000028,569.3716
2024-05-26 02:18:00,77,114.7569,1646.0,4.700000000000003,6.6000000000000005,1.6000000000000014,570.1704
2024-05-26 02:21:00,76,114.2361,1646.0,4.600000000000001,6.7,1.7000000000000028,570.0657
2024-05-26 02:24:00,77,114.9306,1646.0,4.600000000000001,6.5,1.7000000000000028,572.7482
2024-05-26 02:27:00,77,114.3229,1646.0,4.700000000000003,6.5,1.6000000000000014,572.3751
2024-05-26 02:30:00,76,114.3229,1646.0,4.600000000000001,6.6,1.6000000000000014,571.1933
2024-05-26 02:33:00,76,114.9306,1646.0,4.700000000000003,6.7,1.6000000000000014,570.9323
2024-05-26 02:36:00,76,112.066,1646.0,4.600000000000001,6.6000000000000005,1.6000000000000014,561.8791
2024-05-26 02:39:00,75,111.7188,1646.0,4.600000000000001,6.6000000000000005,1.5,562.3045
2024-05-26 02:42:00,75,113.8021,1647.0,4.699999999999999,6.5,1.6000000000000014,563.3804
2024-05-26 02:45:00,75,113.8021,1647.0,4.600000000000001,6.6,1.6000000000000014,563.4468
2024-05-26 02:48:00,76,114.6701,1647.0,4.699999999999999,6.6,1.6000000000000014,567.58
2024-05-26 02:51:00,76,114.2361,1647.0,4.699999999999999,6.5,1.6000000000000014,568.4323
2024-05-26 02:54:00,76,114.1493,1647.0,4.699999999999999,6.5,1.6000000000000014,565.5045
2024-05-26 02:57:00,75,113.0208,1647.0,4.600000000000001,6.6,1.5,564.0385
2024-05-26 03:00:00,75,112.5868,1647.0,4.600000000000001,6.6000000000000005,1.5,562.8401
2024-05-26 03:03:00,75,112.8472,1647.0,4.699999999999999,6.5,1.6000000000000014,562.9786
2024-05-26 03:06:00,75,113.6285,1647.0,4.600000000000001,6.4,1.5,562.3392
2024-05-26 03:09:00,74,113.1944,1647.0,4.599999999999998,6.6,1.6000000000000014,562.0916
2024-05-26 03:12:00,75,113.4549,1647.0,4.599999999999998,6.5,1.7000000000000028,562.6135
2024-05-26 03:15:00,74,111.7188,1647.0,4.599999999999998,6.6,1.5,550.4105
2024-05-26 03:18:00,74,111.9792,1647.0,4.5,6.5,1.6999999999999993,557.8799
2024-05-26 03:21:00,75,114.9306,1647.0,4.600000000000001,6.5,1.5,558.9391
2024-05-26 03:24:00,75,114.6701,1647.0,4.599999999999998,6.4,1.6000000000000014,561.4463
2024-05-26 03:27:00,75,114.9306,1647.0,4.699999999999999,6.5,1.5,560.8668
2024-05-26 03:30:00,75,115.1042,1647.0,4.599999999999998,6.5,1.6000000000000014,560.6442
2024-05-26 03:33:00,75,115.4514,1647.0,4.699999999999999,6.4,1.6000000000000014,560.0686
2024-05-26 03:36:00,75,115.0174,1647.0,4.699999999999999,6.5,1.6000000000000014,559.8034
2024-05-26 03:39:00,76,115.0174,1647.0,4.699999999999999,6.5,1.5,560.2402
2024-05-26 03:42:00,75,115.0174,1648.0,4.699999999999999,6.4,1.5,561.1353
2024-05-26 03:45:00,75,115.8854,1648.0,4.599999999999998,6.5,1.7000000000000028,563.0253
2024-05-26 03:48:00,76,116.3195,1648.0,4.599999999999998,6.300000000000001,1.7000000000000028,565.2986
2024-05-26 03:51:00,76,116.8403,1648.0,4.699999999999999,6.4,1.6000000000000014,565.8611
2024-05-26 03:54:00,75,116.7535,1648.0,4.699999999999999,6.4,1.6000000000000014,564.2539
2024-05-26 03:57:00,76,116.059,1648.0,4.699999999999999,6.4,1.7000000000000028,568.1378
2024-05-26 04:00:00,76,117.6215,1648.0,4.699999999999999,6.4,1.6000000000000014,566.9371
2024-05-26 04:03:00,76,115.9722,1648.0,4.699999999999999,6.5,1.6000000000000014,567.7065
2024-05-26 04:06:00,76,116.4931,1648.0,4.699999999999999,6.4,1.6000000000000014,567.4631
2024-05-26 04:09:00,76,117.1875,1648.0,4.600000000000001,6.4,1.6000000000000014,567.168
2024-05-26 04:12:00,76,115.4514,1648.0,4.699999999999999,6.300000000000001,1.6000000000000014,565.765
2024-05-26 04:15:00,76,114.9306,1648.0,4.699999999999999,6.5,1.6000000000000014,565.0038
2024-05-26 04:18:00,75,115.5382,1648.0,4.699999999999999,6.4,1.6000000000000014,563.7018
2024-05-26 04:21:00,76,115.8854,1648.0,4.599999999999998,6.4,1.7000000000000028,563.6582
2024-05-26 04:24:00,76,115.8854,1648.0,4.699999999999999,6.300000000000001,1.6000000000000014,565.7916
2024-05-26 04:27:00,76,114.1493,1648.0,4.699999999999999,6.5,1.5,564.0247
2024-05-26 04:30:00,76,114.0625,1648.0,4.599999999999998,6.300000000000001,1.6000000000000014,559.9501
2024-05-26 04:33:00,75,114.2361,1648.0,4.599999999999998,6.300000000000001,1.6000000000000014,559.2393
2024-05-26 04:36:00,75,113.7153,1648.0,4.599999999999998,6.300000000000001,1.6000000000000014,558.4352
2024-05-26 04:39:00,75,115.3646,1648.0,4.699999999999999,6.4,1.6000000000000014,566.0258
2024-05-26 04:42:00,75,114.9306,1649.0,4.5,6.4,1.6999999999999993,563.3718
2024-05-26 04:45:00,76,116.059,1649.0,4.599999999999998,6.300000000000001,1.6000000000000014,563.0097
2024-05-26 04:48:00,75,115.4514,1649.0,4.599999999999998,6.300000000000001,1.6000000000000014,563.0126
2024-05-26 04:51:00,75,112.4132,1649.0,4.599999999999998,6.5,1.6000000000000014,560.6395
2024-05-26 04:54:00,74,113.8021,1649.0,4.599999999999998,6.5,1.6000000000000014,559.6837
2024-05-26 04:57:00,76,115.3646,1649.0,4.599999999999998,6.5,1.6000000000000014,563.2715
2024-05-26 05:00:00,75,114.4965,1649.0,4.599999999999998,6.4,1.6000000000000014,562.8052
2024-05-26 05:03:00,76,114.6701,1649.0,4.699999999999999,6.5,1.5,564.0745
2024-05-26 05:06:00,75,116.9271,1649.0,4.599999999999998,6.4,1.6000000000000014,564.869
2024-05-26 05:09:00,76,114.6701,1649.0,4.600000000000001,6.300000000000001,1.6000000000000014,565.1802
2024-05-26 05:12:00,75,114.4965,1649.0,4.699999999999999,6.4,1.6000000000000014,564.6287
2024-05-26 05:15:00,75,115.1042,1649.0,4.600000000000001,6.300000000000001,1.5,563.5115
2024-05-26 05:18:00,75,115.4514,1649.0,4.699999999999999,6.4,1.5,564.6187
2024-05-26 05:21:00,76,115.4514,1649.0,4.599999999999998,6.4,1.6000000000000014,562.4573
2024-05-26 05:24:00,76,114.2361,1649.0,4.599999999999998,6.4,1.6000000000000014,562.711
2024-05-26 05:27:00,76,114.2361,1649.0,4.599999999999998,6.300000000000001,1.6000000000000014,562.1368
2024-05-26 05:30:00,76,115.191,1649.0,4.599999999999998,6.4,1.6000000000000014,563.0287
2024-05-26 05:33:00,75,114.9306,1649.0,4.599999999999998,6.4,1.6000000000000014,562.2266
2024-05-26 05:36:00,76,115.625,1649.0,4.599999999999998,6.300000000000001,1.7000000000000028,563.4723
2024-05-26 05:39:00,75,114.5833,1649.0,4.599999999999998,6.4,1.6000000000000014,562.1643
2024-05-26 05:42:00,75,114.6701,1650.0,4.699999999999999,6.300000000000001,1.5,562.3723
2024-05-26 05:45:00,76,116.7535,1650.0,4.699999999999999,6.300000000000001,1.5,563.5286
2024-05-26 05:48:00,76,116.4063,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.7703
2024-05-26 05:51:00,75,116.4063,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,561.5903
2024-05-26 05:54:00,76,118.4028,1650.0,4.599999999999998,6.199999999999999,1.6000000000000014,563.2634
2024-05-26 05:57:00,75,117.3611,1650.0,4.600000000000001,6.300000000000001,1.6000000000000014,566.4174
2024-05-26 06:00:00,76,116.3195,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,566.0276
2024-05-26 06:03:00,76,117.5347,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.5592
2024-05-26 06:06:00,76,115.8854,1650.0,4.699999999999999,6.4,1.6000000000000014,564.5181
2024-05-26 06:09:00,76,115.3646,1650.0,4.699999999999999,6.4,1.6000000000000014,562.9426
2024-05-26 06:12:00,75,116.4063,1650.0,4.699999999999999,6.299999999999999,1.6000000000000014,562.3821
2024-05-26 06:15:00,76,116.6667,1650.0,4.599999999999998,6.4,1.6000000000000014,565.2721
2024-05-26 06:18:00,75,115.9722,1650.0,4.599999999999998,6.300000000000001,1.7000000000000028,564.5818
2024-05-26 06:21:00,76,115.3646,1650.0,4.699999999999999,6.4,1.6000000000000014,564.5297
2024-05-26 06:24:00,76,114.4965,1650.0,4.599999999999998,6.4,1.6000000000000014,562.3859
2024-05-26 06:27:00,76,112.8472,1650.0,4.599999999999998,6.300000000000001,1.6000000000000014,559.7526
2024-05-26 06:30:00,74,113.2813,1650.0,4.599999999999998,6.4,1.6000000000000014,553.4677
2024-05-26 06:33:00,76,115.3646,1650.0,4.699999999999999,6.300000000000001,1.5,557.3619
2024-05-26 06:36:00,75,115.1042,1650.0,4.5,6.300000000000001,1.6000000000000014,561.738
2024-05-26 06:39:00,75,114.7569,1650.0,4.599999999999998,6.4,1.6000000000000014,554.8621
2024-05-26 06:42:00,76,116.3195,1651.0,4.599999999999998,6.300000000000001,1.6000000000000014,558.245
2024-05-26 06:45:00,75,116.4931,1651.0,4.400000000000002,6.300000000000001,1.6999999999999993,557.4072
2024-05-26 06:48:00,75,115.0174,1651.0,4.5,6.300000000000001,1.6000000000000014,550.0951
2024-05-26 06:51:00,74,115.8854,1651.0,4.400000000000002,6.200000000000001,1.6999999999999993,555.2731
2024-05-26 06:54:00,75,115.7986,1651.0,4.399999999999999,6.200000000000001,1.6000000000000014,556.2136
2024-05-26 06:57:00,75,115.7986,1651.0,4.5,6.200000000000001,1.6000000000000014,555.2302
2024-05-26 07:00:00,75,115.8854,1651.0,4.600000000000001,6.300000000000001,1.5,560.0897
2024-05-26 07:03:00,76,115.625,1651.0,4.699999999999999,6.200000000000001,1.6000000000000014,559.7578
2024-05-26 07:06:00,75,118.4028,1651.0,4.600000000000001,6.200000000000001,1.6000000000000014,561.0626
2024-05-26 07:09:00,74,119.0972,1651.0,4.5,6.200000000000001,1.6000000000000014,560.1423
2024-05-26 07:12:00,74,120.6597,1651.0,4.600000000000001,6.1,1.6000000000000014,560.0535
2024-05-26 07:15:00,74,121.0938,1651.0,4.5,6.1,1.6000000000000014,558.6563
2024-05-26 07:18:00,74,121.007,1651.0,4.5,6.1,1.6000000000000014,560.2978
2024-05-26 07:21:00,76,122.309,1651.0,4.600000000000001,5.999999999999999,1.6000000000000014,562.272
2024-05-26 07:24:00,75,120.5729,1651.0,4.600000000000001,6.1,1.6000000000000014,561.6958
2024-05-26 07:27:00,75,121.6146,1651.0,4.5,5.999999999999999,1.6000000000000014,561.542
2024-05-26 07:30:00,76,123.4375,1651.0,4.5,5.999999999999999,1.6000000000000014,560.6508
2024-05-26 07:33:00,75,122.9167,1651.0,4.600000000000001,5.999999999999999,1.5,563.6869
2024-05-26 07:36:00,76,123.4375,1651.0,4.600000000000001,5.999999999999999,1.6000000000000014,564.3885
2024-05-26 07:39:00,76,124.3056,1651.0,4.600000000000001,5.999999999999999,1.6999999999999957,564.8679
2024-05-26 07:42:00,77,125.3472,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,570.3716
2024-05-26 07:45:00,77,124.2188,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,573.2727
2024-05-26 07:48:00,77,124.566,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,574.1484
2024-05-26 07:51:00,78,126.2153,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,572.704
2024-05-26 07:54:00,77,124.9132,1652.0,4.699999999999999,6.1,1.6999999999999993,577.7463
2024-05-26 07:57:00,78,125.0,1652.0,4.599999999999998,6.1,1.8000000000000007,579.3447
2024-05-26 08:00:00,77,126.4757,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,579.8652
2024-05-26 08:03:00,77,125.1736,1652.0,4.599999999999998,6.1,1.6999999999999993,578.7234
2024-05-26 08:06:00,76,125.0,1652.0,4.699999999999999,6.1,1.6999999999999993,576.1922
2024-05-26 08:09:00,77,127.2569,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,577.0045
2024-05-26 08:12:00,77,125.7813,1652.0,4.599999999999998,5.999999999999999,1.8000000000000007,576.4848
2024-05-26 08:15:00,77,125.7813,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,578.8893
2024-05-26 08:18:00,79,124.6528,1652.0,4.699999999999999,6.1,1.6999999999999993,581.0513
2024-05-26 08:24:00,78,125.0,1652.0,4.800000000000001,6.1,1.6999999999999993,580.1718
2024-05-26 08:27:00,78,124.4792,1652.0,4.699999999999999,6.1,1.6999999999999993,580.5427
2024-05-26 08:30:00,78,125.434,1652.0,4.800000000000001,6.1,1.8000000000000007,586.5149
2024-05-26 08:36:00,78,124.3056,1652.0,4.800000000000001,6.200000000000001,1.8000000000000007,587.8624
2024-05-26 08:39:00,78,124.566,1653.0,4.699999999999999,6.200000000000001,1.8000000000000007,583.4122
2024-05-26 08:45:00,79,124.6528,1653.0,4.800000000000001,6.200000000000001,1.6999999999999993,584.6917
2024-05-26 08:48:00,79,125.3472,1653.0,4.800000000000001,6.200000000000001,1.6999999999999993,587.8513
2024-05-26 08:54:00,79,125.0868,1653.0,4.699999999999999,6.200000000000001,1.8000000000000007,586.3632
2024-05-26 08:57:00,79,126.6493,1653.0,5.0,6.199999999999999,1.6000000000000014,588.5522
2024-05-26 09:00:00,78,125.3472,1653.0,4.900000000000002,6.199999999999999,1.6999999999999993,588.7908
2024-05-26 09:03:00,79,133.4201,1653.0,5.0,6.0,1.7000000000000028,595.459
2024-05-26 09:09:00,80,132.9861,1653.0,5.0,6.0,1.7000000000000028,599.3773
2024-05-26 09:12:00,80,134.0278,1653.0,5.0,5.999999999999999,1.7000000000000028,599.123
2024-05-26 09:15:00,82,134.0278,1653.0,4.899999999999999,5.8999999999999995,1.8000000000000043,599.6699
2024-05-26 09:21:00,81,134.6354,1653.0,4.899999999999999,5.8999999999999995,1.8000000000000043,606.4899
2024-05-26 09:24:00,81,134.7222,1653.0,5.0,6.1000000000000005,1.7999999999999972,605.7705
2024-05-26 09:30:00,82,134.2882,1653.0,4.899999999999999,6.1000000000000005,1.8999999999999986,606.2051
2024-05-26 09:33:00,81,133.8542,1653.0,5.0,6.1000000000000005,1.7999999999999972,612.1138
2024-05-26 09:39:00,80,133.5938,1653.0,5.200000000000003,6.1000000000000005,1.6999999999999957,610.8293
2024-05-26 09:42:00,80,134.5486,1654.0,5.100000000000001,6.1000000000000005,1.6999999999999957,611.1224
2024-05-26 09:45:00,82,135.0694,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,620.787
2024-05-26 09:51:00,81,136.2847,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,618.6317
2024-05-26 09:54:00,83,138.1076,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,621.0707
2024-05-26 09:57:00,82,137.6736,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,625.4922
2024-05-26 10:00:00,84,139.6701,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,628.8407
2024-05-26 10:06:00,83,137.7604,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,629.8389
2024-05-26 10:09:00,84,139.0625,1654.0,5.400000000000002,6.1000000000000005,1.8000000000000007,629.7719
2024-05-26 10:15:00,81,138.1944,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,627.5864
2024-05-26 10:18:00,82,138.1944,1654.0,5.199999999999999,6.2,1.9000000000000021,628.4658
2024-05-26 10:21:00,84,138.3681,1654.0,5.300000000000001,6.1000000000000005,1.9000000000000021,629.8574
2024-05-26 10:24:00,83,137.3264,1654.0,5.100000000000001,6.1000000000000005,2.0,629.2782
2024-05-26 10:30:00,83,138.5417,1654.0,5.100000000000001,6.1000000000000005,2.0,628.038
2024-05-26 10:33:00,84,138.4549,1654.0,5.100000000000001,6.1000000000000005,2.0,630.5845
2024-05-26 10:36:00,85,137.5868,1654.0,5.399999999999999,6.3,2.0000000000000036,633.0455
2024-05-26 10:42:00,82,138.0208,1655.0,5.199999999999999,6.3,2.0000000000000036,637.866
2024-05-26 10:45:00,83,136.8924,1655.0,5.400000000000002,6.3,1.9999999999999964,640.2728
2024-05-26 10:51:00,82,138.5417,1655.0,5.400000000000002,6.3,1.9000000000000021,639.3928
2024-05-26 10:54:00,86,137.934,1655.0,5.300000000000001,6.4,1.9999999999999964,646.8715
2024-05-26 11:00:00,85,137.6736,1655.0,5.300000000000001,6.4,1.9999999999999964,645.0281
2024-05-26 11:03:00,85,137.5868,1655.0,5.300000000000001,6.4,1.9000000000000021,643.0983
2024-05-26 11:06:00,86,138.8021,1655.0,5.300000000000001,6.4,1.9999999999999964,645.0294
2024-05-26 11:12:00,86,137.6736,1655.0,5.300000000000001,6.300000000000001,1.9999999999999964,645.2191
2024-05-26 11:15:00,84,136.4583,1655.0,5.400000000000002,6.300000000000001,1.9999999999999964,642.9852
2024-05-26 11:18:00,87,136.7188,1655.0,5.300000000000001,6.4,1.9999999999999964,643.6548
2024-05-26 11:21:00,86,136.8056,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,642.982
2024-05-26 11:27:00,84,136.6319,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,644.8693
2024-05-26 11:30:00,86,135.9375,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,644.0856
2024-05-26 11:36:00,87,135.7639,1655.0,5.300000000000001,6.5,1.9999999999999964,645.6604
2024-05-26 11:39:00,85,136.6319,1655.0,5.300000000000001,6.300000000000001,1.9000000000000021,639.6904
2024-05-26 11:42:00,86,136.8924,1656.0,5.300000000000001,6.4,1.9999999999999964,645.9331
2024-05-26 11:48:00,85,137.934,1656.0,5.399999999999999,6.300000000000001,1.8999999999999986,647.8684
2024-05-26 11:51:00,84,137.7604,1656.0,5.399999999999999,6.4,1.8999999999999986,645.8777
2024-05-26 11:57:00,87,138.1944,1656.0,5.399999999999999,6.5,1.8999999999999986,648.9632
2024-05-26 12:00:00,86,136.7188,1656.0,5.5,6.4,2.0,650.2351
2024-05-26 12:06:00,86,136.7188,1656.0,5.5,6.5,1.7999999999999972,649.689
