Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-26 12:09:00,87,136.8056,1656.0,5.5,6.5,1.8999999999999986,650.9442
2024-05-26 12:12:00,87,137.5868,1656.0,5.600000000000001,6.5,1.8999999999999986,654.4609
2024-05-26 12:18:00,87,137.7604,1656.0,5.5,6.5,2.0,657.2531
2024-05-26 12:21:00,85,138.9757,1656.0,5.5,6.4,2.0,655.9639
2024-05-26 12:27:00,84,137.7604,1656.0,5.5,6.4,2.0,654.2278
2024-05-26 12:30:00,87,138.0208,1656.0,5.5,6.5,2.0,652.1798
2024-05-26 12:33:00,86,138.1944,1656.0,5.5,6.5,2.0,655.2402
2024-05-26 12:39:00,85,137.6736,1656.0,5.5,6.5,2.0,657.8522
2024-05-26 12:42:00,89,138.5417,1657.0,5.5,6.4,2.0,655.1592
2024-05-26 12:48:00,88,138.6285,1657.0,5.5,6.5,2.0,656.5213
2024-05-26 12:51:00,88,137.5868,1657.0,5.5,6.5,2.0,656.0701
2024-05-26 12:57:00,84,138.5417,1657.0,5.5,6.4,2.0,655.3926
2024-05-26 13:00:00,87,138.0208,1657.0,5.5,6.4,2.0,656.7264
2024-05-26 13:03:00,87,137.5868,1657.0,5.600000000000001,6.4,2.0,654.3459
2024-05-26 13:09:00,88,137.5,1657.0,5.5,6.5,2.0,656.5379
2024-05-26 13:12:00,85,138.8021,1657.0,5.5,6.4,2.0,657.704
2024-05-26 13:18:00,88,138.1944,1657.0,5.5,6.5,2.0,657.1703
2024-05-26 13:21:00,87,138.4549,1657.0,5.700000000000003,6.5,1.8999999999999986,655.7196
2024-05-26 13:27:00,87,138.5417,1657.0,5.600000000000001,6.5,2.0,654.8019
2024-05-26 13:30:00,86,138.5417,1657.0,5.699999999999999,6.5,2.0,654.7816
2024-05-26 13:33:00,86,138.1076,1657.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.446
2024-05-26 13:39:00,86,138.1944,1657.0,5.600000000000001,6.5,1.8999999999999986,655.0279
2024-05-26 13:42:00,87,138.1076,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.0995
2024-05-26 13:45:00,87,140.3646,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.0773
2024-05-26 13:48:00,87,138.8889,1658.0,5.599999999999998,6.5,2.0,654.79
2024-05-26 13:54:00,87,137.2396,1658.0,5.600000000000001,6.3999999999999995,2.0,656.3683
2024-05-26 13:57:00,87,138.6285,1658.0,5.600000000000001,6.499999999999999,1.8999999999999986,656.0478
2024-05-26 14:03:00,88,138.9757,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,654.1533
2024-05-26 14:06:00,87,138.4549,1658.0,5.699999999999999,6.3999999999999995,1.8999999999999986,652.9991
2024-05-26 14:09:00,86,138.1076,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,653.4898
2024-05-26 14:12:00,87,139.6701,1658.0,5.599999999999998,6.3999999999999995,2.1000000000000014,654.7516
2024-05-26 14:18:00,87,139.4965,1658.0,5.600000000000001,6.3999999999999995,2.0,655.7847
2024-05-26 14:21:00,88,140.1042,1658.0,5.600000000000001,6.499999999999999,1.8999999999999986,654.3479
2024-05-26 14:24:00,88,141.1458,1658.0,5.5,6.3999999999999995,2.0,660.0712
2024-05-26 14:30:00,89,140.7986,1658.0,5.600000000000001,6.3999999999999995,2.1000000000000014,661.5664
2024-05-26 14:33:00,88,139.8438,1658.0,5.5,6.3999999999999995,2.0,661.7678
2024-05-26 14:39:00,85,139.0625,1658.0,5.5,6.3999999999999995,2.0,657.4468
2024-05-26 14:42:00,85,138.8021,1659.0,5.5,6.5,2.0,657.5719
2024-05-26 14:48:00,88,138.1944,1659.0,5.5,6.5,2.0,660.2534
2024-05-26 14:51:00,86,137.6736,1659.0,5.600000000000001,6.5,2.1000000000000014,658.9662
2024-05-26 14:54:00,88,136.8056,1659.0,5.5,6.5,2.0,651.5939
2024-05-26 15:00:00,87,135.9375,1659.0,5.5,6.5,2.0,658.5793
2024-05-26 15:03:00,87,136.8056,1659.0,5.5,6.5,2.0,655.8195
2024-05-26 15:06:00,87,137.2396,1659.0,5.5,6.5,2.0,654.6737
2024-05-26 15:09:00,87,138.6285,1659.0,5.600000000000001,6.4,1.8999999999999986,656.2162
2024-05-26 15:15:00,87,137.934,1659.0,5.5,6.5,2.0,656.3127
2024-05-26 15:18:00,87,138.6285,1659.0,5.5,6.4,2.0,653.5543
2024-05-26 15:24:00,88,137.934,1659.0,5.5,6.5,2.0,656.4633
2024-05-26 15:27:00,84,137.5,1659.0,5.5,6.4,2.0,656.8368
2024-05-26 15:30:00,87,137.1528,1659.0,5.5,6.5,2.0,654.8793
2024-05-26 15:36:00,86,135.5903,1659.0,5.399999999999999,6.6,2.0,654.4429
2024-05-26 15:39:00,88,136.8056,1660.0,5.600000000000001,6.5,2.0,659.8748
2024-05-26 15:45:00,87,136.3715,1660.0,5.5,6.6,2.0,659.2651
2024-05-26 15:48:00,87,134.2882,1660.0,5.5,6.6,1.8999999999999986,656.095
2024-05-26 15:54:00,87,134.6354,1660.0,5.5,6.699999999999999,1.8999999999999986,656.2703
2024-05-26 15:57:00,88,134.7222,1660.0,5.600000000000001,6.699999999999999,2.0,656.1519
2024-05-26 16:00:00,88,138.0208,1660.0,5.5,6.6,2.0,665.424
2024-05-26 16:06:00,90,137.5,1660.0,5.5,6.5,2.0,663.4454
2024-05-26 16:09:00,89,138.5417,1660.0,5.599999999999998,6.5,2.0000000000000036,663.7551
2024-05-26 16:12:00,89,137.5,1660.0,5.5,6.6,2.0,662.3587
2024-05-26 16:15:00,86,137.066,1660.0,5.5,6.5,2.0,664.3945
2024-05-26 16:18:00,87,137.5,1660.0,5.599999999999998,6.6,2.0000000000000036,662.7457
2024-05-26 16:21:00,86,137.066,1660.0,5.5,6.6,2.1000000000000014,663.1226
2024-05-26 16:24:00,89,137.3264,1660.0,5.599999999999998,6.6,2.0000000000000036,663.0569
2024-05-26 16:27:00,87,137.1528,1660.0,5.699999999999999,6.6,1.9000000000000021,663.1653
2024-05-26 16:30:00,86,138.5417,1660.0,5.5,6.6,2.0000000000000036,663.4458
2024-05-26 16:33:00,89,136.1979,1660.0,5.599999999999998,6.6,2.0000000000000036,662.0822
2024-05-26 16:36:00,88,137.1528,1660.0,5.599999999999998,6.6,2.0000000000000036,663.5994
2024-05-26 16:39:00,89,137.2396,1660.0,5.5,6.6,2.0000000000000036,662.2299
2024-05-26 16:42:00,88,137.2396,1661.0,5.699999999999999,6.5,1.9000000000000021,663.5522
2024-05-26 16:45:00,87,136.8056,1661.0,5.5,6.5,2.0000000000000036,661.9949
2024-05-26 16:48:00,85,136.6319,1661.0,5.600000000000001,6.6,1.9000000000000021,662.1671
2024-05-26 16:51:00,85,136.8056,1661.0,5.699999999999999,6.5,1.9999999999999964,663.1466
2024-05-26 16:54:00,86,137.5,1661.0,5.5,6.5,2.0000000000000036,665.1161
2024-05-26 16:57:00,89,137.5,1661.0,5.599999999999998,6.5,2.099999999999998,664.5814
2024-05-26 17:00:00,87,138.3681,1661.0,5.5,6.5,2.099999999999998,663.9592
2024-05-26 17:03:00,89,136.6319,1661.0,5.600000000000001,6.4,2.099999999999998,663.5741
2024-05-26 17:06:00,88,137.6736,1661.0,5.5,6.5,1.9999999999999964,663.1713
2024-05-26 17:09:00,89,137.7604,1661.0,5.600000000000001,6.5,1.9999999999999964,662.6279
2024-05-26 17:12:00,88,138.1944,1661.0,5.5,6.5,1.9999999999999964,665.7196
2024-05-26 17:15:00,89,137.6736,1661.0,5.600000000000001,6.5,1.9999999999999964,668.7158
2024-05-26 17:18:00,87,137.6736,1661.0,5.600000000000001,6.6,1.9999999999999964,667.9819
2024-05-26 17:21:00,87,138.5417,1661.0,5.5,6.5,2.099999999999998,668.971
2024-05-26 17:24:00,89,137.934,1661.0,5.600000000000001,6.6,2.099999999999998,667.5975
2024-05-26 17:27:00,87,136.6319,1661.0,5.600000000000001,6.6,2.099999999999998,668.9375
2024-05-26 17:30:00,87,136.1979,1661.0,5.5,6.6,2.099999999999998,671.8969
2024-05-26 17:33:00,87,136.8924,1661.0,5.600000000000001,6.6,2.099999999999998,668.4479
2024-05-26 17:36:00,89,137.5,1661.0,5.600000000000001,6.6,2.099999999999998,669.0993
2024-05-26 17:39:00,90,139.0625,1661.0,5.599999999999998,6.6,2.1000000000000014,669.3001
2024-05-26 17:42:00,90,138.3681,1662.0,5.600000000000001,6.6,2.099999999999998,671.6931
2024-05-26 17:45:00,88,137.5,1662.0,5.599999999999998,6.6,2.0,668.7262
2024-05-26 17:48:00,88,138.9757,1662.0,5.600000000000001,6.5,1.9999999999999964,665.8107
2024-05-26 17:51:00,86,137.5868,1662.0,5.5,6.6,1.9999999999999964,668.0599
2024-05-26 17:54:00,87,138.1944,1662.0,5.5,6.6,1.9999999999999964,666.5009
2024-05-26 17:57:00,90,137.934,1662.0,5.5,6.5,1.9999999999999964,665.5636
2024-05-26 18:00:00,89,136.8924,1662.0,5.600000000000001,6.6,1.9999999999999964,668.4674
2024-05-26 18:03:00,89,136.1979,1662.0,5.5,6.6,1.9999999999999964,667.583
2024-05-26 18:06:00,90,136.1979,1662.0,5.5,6.5,1.9999999999999964,666.0313
2024-05-26 18:09:00,90,137.3264,1662.0,5.5,6.6,2.099999999999998,668.3137
2024-05-26 18:12:00,88,137.1528,1662.0,5.600000000000001,6.6,2.099999999999998,669.9839
2024-05-26 18:15:00,88,137.7604,1662.0,5.5,6.6,2.1999999999999993,669.1653
2024-05-26 18:18:00,89,137.6736,1662.0,5.5,6.6,2.1999999999999993,669.969
2024-05-26 18:21:00,86,136.8056,1662.0,5.699999999999999,6.6,1.8999999999999986,668.528
2024-05-26 18:24:00,88,136.8056,1662.0,5.5,6.6,1.9999999999999964,668.8337
2024-05-26 18:27:00,87,137.2396,1662.0,5.600000000000001,6.6,1.9999999999999964,669.0704
2024-05-26 18:30:00,86,136.4583,1662.0,5.5,6.6,1.9999999999999964,668.1572
2024-05-26 18:33:00,85,135.7639,1662.0,5.5,6.5,1.9999999999999964,667.8311
2024-05-26 18:36:00,86,136.6319,1662.0,5.399999999999999,6.6,2.099999999999998,664.004
2024-05-26 18:39:00,88,135.5903,1662.0,5.5,6.5,1.9999999999999964,667.0155
2024-05-26 18:42:00,88,135.0694,1663.0,5.5,6.6,1.9999999999999964,662.9118
2024-05-26 18:45:00,84,135.5035,1663.0,5.600000000000001,6.6,1.9000000000000021,658.217
2024-05-26 18:48:00,85,134.9826,1663.0,5.5,6.6,1.9000000000000021,658.5355
2024-05-26 18:51:00,88,136.0243,1663.0,5.5,6.5,2.099999999999998,659.226
2024-05-26 18:54:00,88,134.8958,1663.0,5.5,6.5,1.9999999999999964,660.7252
2024-05-26 18:57:00,87,134.5486,1663.0,5.5,6.6,1.9000000000000021,655.9089
2024-05-26 19:00:00,87,134.2014,1663.0,5.399999999999999,6.6,2.0000000000000036,656.7955
2024-05-26 19:03:00,87,132.9861,1663.0,5.5,6.6,1.8000000000000007,657.0267
2024-05-26 19:06:00,87,134.2882,1663.0,5.5,6.5,2.0000000000000036,656.9294
2024-05-26 19:09:00,84,134.4618,1663.0,5.399999999999999,6.6,2.0000000000000036,655.5723
2024-05-26 19:12:00,87,135.3299,1663.0,5.5,6.5,2.0000000000000036,659.9595
2024-05-26 19:15:00,88,135.9375,1663.0,5.399999999999999,6.5,2.0000000000000036,657.1136
2024-05-26 19:18:00,88,134.2882,1663.0,5.600000000000001,6.5,1.9000000000000021,656.2939
2024-05-26 19:21:00,86,134.4618,1663.0,5.600000000000001,6.6,1.8000000000000007,656.4284
2024-05-26 19:24:00,87,134.9826,1663.0,5.399999999999999,6.5,2.0000000000000036,656.5073
2024-05-26 19:27:00,85,134.0278,1663.0,5.399999999999999,6.6,2.0000000000000036,654.5377
2024-05-26 19:30:00,86,133.2465,1663.0,5.399999999999999,6.6,2.0000000000000036,650.8805
2024-05-26 19:33:00,86,132.7257,1663.0,5.5,6.6,1.8000000000000007,647.6691
2024-05-26 19:36:00,87,133.5938,1663.0,5.399999999999999,6.5,1.9000000000000021,653.8163
2024-05-26 19:39:00,86,133.6806,1663.0,5.399999999999999,6.5,1.9000000000000021,647.9951
2024-05-26 19:42:00,85,134.0278,1664.0,5.399999999999999,6.6,1.9000000000000021,649.8044
2024-05-26 19:45:00,87,135.7639,1664.0,5.399999999999999,6.4,2.0000000000000036,652.3875
2024-05-26 19:48:00,86,134.9826,1664.0,5.399999999999999,6.5,1.9000000000000021,654.0256
2024-05-26 19:51:00,84,134.1146,1664.0,5.399999999999999,6.5,1.9000000000000021,650.4971
2024-05-26 19:54:00,86,133.7674,1664.0,5.399999999999999,6.6,1.9000000000000021,650.866
2024-05-26 19:57:00,85,132.8125,1664.0,5.300000000000001,6.6,2.0,648.1881
2024-05-26 20:00:00,86,133.2465,1664.0,5.399999999999999,6.5,1.9000000000000021,650.0416
2024-05-26 20:03:00,86,133.7674,1664.0,5.399999999999999,6.5,1.9000000000000021,649.672
2024-05-26 20:06:00,87,133.1597,1664.0,5.399999999999999,6.5,1.9000000000000021,648.907
2024-05-26 20:09:00,87,134.2014,1664.0,5.399999999999999,6.6,1.9000000000000021,649.6543
2024-05-26 20:12:00,85,133.6806,1664.0,5.5,6.6,1.9000000000000021,651.537
2024-05-26 20:15:00,86,134.5486,1664.0,5.399999999999999,6.4,1.9000000000000021,649.094
2024-05-26 20:18:00,86,133.4201,1664.0,5.5,6.5,2.0000000000000036,647.4403
2024-05-26 20:21:00,83,134.1146,1664.0,5.399999999999999,6.5,1.9000000000000021,649.4906
2024-05-26 20:24:00,86,135.7639,1664.0,5.399999999999999,6.6,2.0000000000000036,648.0637
2024-05-26 20:27:00,87,134.2882,1664.0,5.5,6.5,1.9000000000000021,650.7978
2024-05-26 20:30:00,86,134.6354,1664.0,5.400000000000002,6.5,1.9000000000000021,650.7902
2024-05-26 20:33:00,86,133.8542,1664.0,5.399999999999999,6.5,1.9000000000000021,649.9576
2024-05-26 20:36:00,84,133.6806,1664.0,5.5,6.5,1.9000000000000021,648.7379
2024-05-26 20:39:00,86,134.5486,1664.0,5.399999999999999,6.5,2.0000000000000036,650.8844
2024-05-26 20:42:00,83,134.2014,1665.0,5.399999999999999,6.4,2.0000000000000036,648.1263
2024-05-26 20:45:00,86,133.8542,1665.0,5.5,6.6,1.9000000000000021,649.3849
2024-05-26 20:48:00,84,134.2014,1665.0,5.5,6.5,1.9000000000000021,644.9517
2024-05-26 20:51:00,85,132.2917,1665.0,5.399999999999999,6.5,1.9000000000000021,641.9648
2024-05-26 20:54:00,83,133.7674,1665.0,5.300000000000001,6.4,1.9000000000000021,644.8307
2024-05-26 20:57:00,86,133.7674,1665.0,5.199999999999999,6.4,1.9000000000000021,643.425
2024-05-26 21:00:00,84,133.3333,1665.0,5.399999999999999,6.4,1.9000000000000021,643.6981
2024-05-26 21:03:00,85,133.6806,1665.0,5.399999999999999,6.4,1.9000000000000021,645.5026
2024-05-26 21:06:00,85,132.5521,1665.0,5.399999999999999,6.4,1.9000000000000021,643.0629
2024-05-26 21:09:00,83,131.9444,1665.0,5.300000000000001,6.5,1.9000000000000021,642.056
2024-05-26 21:12:00,83,133.6806,1665.0,5.200000000000003,6.5,2.0,640.7706
2024-05-26 21:15:00,83,133.6806,1665.0,5.300000000000001,6.4,1.9000000000000021,639.2458
2024-05-26 21:18:00,85,130.9896,1665.0,5.200000000000003,6.4,1.8999999999999986,638.973
2024-05-26 21:21:00,83,129.6875,1665.0,5.200000000000003,6.5,1.8999999999999986,632.2766
2024-05-26 21:24:00,83,128.9063,1665.0,5.399999999999999,6.5,1.9000000000000021,638.8834
2024-05-26 21:27:00,84,131.5104,1665.0,5.300000000000001,6.5,1.8999999999999986,636.5516
2024-05-26 21:30:00,82,133.2465,1665.0,5.300000000000001,6.4,1.8999999999999986,638.0734
2024-05-26 21:33:00,86,137.066,1665.0,5.399999999999999,6.4,1.9000000000000021,645.3898
2024-05-26 21:36:00,85,134.8958,1665.0,5.399999999999999,6.4,1.9000000000000021,647.657
2024-05-26 21:39:00,85,134.1146,1665.0,5.399999999999999,6.4,1.9000000000000021,645.3268
2024-05-26 21:42:00,85,133.7674,1666.0,5.399999999999999,6.4,1.8000000000000007,638.3613
2024-05-26 21:45:00,84,133.5938,1666.0,5.300000000000001,6.4,1.8999999999999986,640.2864
2024-05-26 21:48:00,85,133.6806,1666.0,5.300000000000001,6.4,1.8999999999999986,639.5608
2024-05-26 21:51:00,86,134.5486,1666.0,5.300000000000001,6.4,1.8999999999999986,642.2345
2024-05-26 21:54:00,85,134.6354,1666.0,5.300000000000001,6.4,1.8999999999999986,638.8776
2024-05-26 21:57:00,83,134.4618,1666.0,5.300000000000001,6.4,2.0,641.8811
2024-05-26 22:00:00,86,133.4201,1666.0,5.300000000000001,6.4,2.0,642.3507
2024-05-26 22:03:00,85,133.6806,1666.0,5.300000000000001,6.300000000000001,2.0,643.0226
2024-05-26 22:06:00,86,134.1146,1666.0,5.399999999999999,6.4,1.8000000000000007,642.92
2024-05-26 22:09:00,83,134.2882,1666.0,5.399999999999999,6.4,1.8000000000000007,640.4185
2024-05-26 22:12:00,85,134.9826,1666.0,5.400000000000002,6.4,1.8999999999999986,642.3552
2024-05-26 22:15:00,84,135.4167,1666.0,5.300000000000001,6.4,1.8999999999999986,640.9963
2024-05-26 22:18:00,86,135.8507,1666.0,5.300000000000001,6.4,1.8999999999999986,641.6422
2024-05-26 22:21:00,87,136.8056,1666.0,5.300000000000001,6.4,2.0,646.8532
2024-05-26 22:24:00,84,135.7639,1666.0,5.400000000000002,6.4,2.0,645.7639
2024-05-26 22:27:00,86,135.0694,1666.0,5.300000000000001,6.4,2.0,647.6287
2024-05-26 22:30:00,86,136.6319,1666.0,5.5,6.4,1.9000000000000021,647.0824
2024-05-26 22:33:00,85,135.0694,1666.0,5.400000000000002,6.4,1.8999999999999986,645.9923
2024-05-26 22:36:00,83,136.1979,1666.0,5.399999999999999,6.4,1.9000000000000021,646.6466
2024-05-26 22:39:00,85,136.7188,1666.0,5.5,6.4,1.9000000000000021,646.2243
2024-05-26 22:42:00,85,136.0243,1667.0,5.399999999999999,6.4,1.9000000000000021,646.8569
2024-05-26 22:45:00,83,135.7639,1667.0,5.399999999999999,6.4,1.8000000000000007,641.5143
2024-05-26 22:48:00,83,135.1563,1667.0,5.400000000000002,6.4,1.8999999999999986,640.8358
2024-05-26 22:51:00,83,136.8056,1667.0,5.300000000000001,6.4,1.8999999999999986,641.8754
2024-05-26 22:54:00,84,135.0694,1667.0,5.400000000000002,6.4,1.8999999999999986,644.3602
2024-05-26 22:57:00,83,135.7639,1667.0,5.400000000000002,6.4,1.8999999999999986,641.3995
2024-05-26 23:00:00,86,136.4583,1667.0,5.300000000000001,6.4,2.0,649.9956
2024-05-26 23:03:00,83,131.9444,1667.0,5.400000000000002,6.4,1.8999999999999986,642.1577
2024-05-26 23:06:00,84,126.2153,1667.0,5.300000000000001,6.6,1.7000000000000028,629.6932
2024-05-26 23:09:00,83,125.8681,1667.0,5.300000000000001,6.8,1.7000000000000028,628.8459
2024-05-26 23:12:00,84,123.8715,1667.0,5.100000000000001,6.8,1.9000000000000021,628.9812
2024-05-26 23:15:00,83,123.6111,1667.0,5.199999999999999,6.8,1.7999999999999972,628.592
2024-05-26 23:18:00,82,125.0,1667.0,5.300000000000001,6.8,1.7000000000000028,628.2613
2024-05-26 23:21:00,82,122.743,1667.0,5.100000000000001,6.8,1.9000000000000021,626.5847
2024-05-26 23:24:00,83,121.6146,1667.0,5.100000000000001,6.8,1.8000000000000007,621.3818
2024-05-26 23:27:00,83,122.0486,1667.0,5.100000000000001,6.8,1.8000000000000007,623.1815
2024-05-26 23:30:00,82,122.3958,1667.0,5.100000000000001,6.8,1.9000000000000021,624.6376
2024-05-26 23:33:00,83,122.9167,1667.0,5.100000000000001,6.8,1.8000000000000007,622.8235
2024-05-26 23:36:00,82,122.4826,1667.0,5.199999999999999,6.8,1.8000000000000007,622.8101
2024-05-26 23:39:00,82,123.6979,1667.0,5.100000000000001,6.6,1.6999999999999993,617.494
2024-05-26 23:42:00,83,123.0035,1668.0,5.0,6.6,1.8000000000000007,619.6726
2024-05-26 23:45:00,81,125.0,1668.0,5.0,6.6,1.9000000000000021,620.8834
2024-05-26 23:48:00,82,127.7778,1668.0,5.099999999999998,6.5,1.9000000000000021,619.6068
2024-05-26 23:51:00,82,129.5139,1668.0,5.0,6.4,2.0000000000000036,624.061
2024-05-26 23:54:00,81,129.5139,1668.0,5.299999999999997,6.4,1.8000000000000043,628.3508
2024-05-26 23:57:00,82,131.8576,1668.0,5.100000000000001,6.4,1.9000000000000021,627.2407
2024-05-27 00:00:00,84,131.5972,1668.0,5.199999999999999,6.4,1.9999999999999964,635.5463
2024-05-27 00:03:00,83,131.8576,1668.0,5.199999999999999,6.4,1.9999999999999964,634.2933
2024-05-27 00:06:00,84,131.0764,1668.0,5.199999999999999,6.4,1.8999999999999986,633.7399
2024-05-27 00:09:00,84,132.7257,1668.0,5.300000000000001,6.5,1.8999999999999986,641.2201
2024-05-27 00:12:00,83,132.8125,1668.0,5.399999999999999,6.5,1.8999999999999986,642.4456
2024-05-27 00:15:00,85,133.3333,1668.0,5.300000000000001,6.5,1.8999999999999986,643.0531
2024-05-27 00:18:00,85,134.2882,1668.0,5.399999999999999,6.5,2.0,641.2091
2024-05-27 00:21:00,85,133.4201,1668.0,5.399999999999999,6.5,1.8999999999999986,640.1246
2024-05-27 00:24:00,86,134.2014,1668.0,5.399999999999999,6.4,1.8999999999999986,641.546
2024-05-27 00:27:00,85,135.0694,1668.0,5.300000000000001,6.4,1.8999999999999986,640.8552
2024-05-27 00:30:00,83,133.5938,1668.0,5.399999999999999,6.4,2.0,639.6411
2024-05-27 00:33:00,84,134.2014,1668.0,5.399999999999999,6.4,2.0,643.9845
2024-05-27 00:36:00,85,135.4167,1668.0,5.399999999999999,6.5,1.8999999999999986,640.0862
2024-05-27 00:39:00,84,135.5035,1668.0,5.399999999999999,6.3999999999999995,1.8999999999999986,639.5602
2024-05-27 00:42:00,85,135.3299,1669.0,5.399999999999999,6.3999999999999995,1.8999999999999986,642.3781
2024-05-27 00:45:00,84,136.2847,1669.0,5.399999999999999,6.3999999999999995,1.8999999999999986,641.5931
2024-05-27 00:48:00,86,136.3715,1669.0,5.399999999999999,6.3999999999999995,2.0,645.704
2024-05-27 00:51:00,82,135.8507,1669.0,5.400000000000002,6.3999999999999995,1.8999999999999986,646.0479
2024-05-27 00:54:00,83,128.0382,1669.0,5.399999999999999,6.5,1.7000000000000028,630.9061
2024-05-27 00:57:00,84,125.1736,1669.0,5.199999999999999,6.6,1.9000000000000021,629.3811
2024-05-27 01:00:00,82,123.3507,1669.0,5.199999999999999,6.699999999999999,1.6999999999999993,621.7294
2024-05-27 01:03:00,82,123.1771,1669.0,5.099999999999998,6.6,1.9000000000000021,621.6755
2024-05-27 01:06:00,83,125.0868,1669.0,5.099999999999998,6.6,1.9000000000000021,622.3983
2024-05-27 01:09:00,81,124.7396,1669.0,5.199999999999999,6.6,1.9000000000000021,621.6577
2024-05-27 01:12:00,82,124.3056,1669.0,5.199999999999999,6.6,1.8000000000000007,619.7562
2024-05-27 01:15:00,82,124.1319,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,619.7695
2024-05-27 01:18:00,83,122.8299,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,618.2413
2024-05-27 01:21:00,80,122.8299,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,616.2306
2024-05-27 01:24:00,82,122.9167,1669.0,5.099999999999998,6.7,1.8000000000000007,617.4353
2024-05-27 01:27:00,82,121.0938,1669.0,5.099999999999998,6.7,1.8000000000000007,613.7402
2024-05-27 01:30:00,82,121.875,1669.0,5.0,6.7,1.8999999999999986,613.0474
2024-05-27 01:33:00,81,121.1806,1669.0,5.0,6.7,1.8999999999999986,612.5728
2024-05-27 01:36:00,80,119.7917,1669.0,5.199999999999999,6.7,1.5999999999999979,608.0127
2024-05-27 01:39:00,81,118.4896,1669.0,5.0,6.7,1.6999999999999957,608.4683
2024-05-27 01:42:00,80,118.8368,1670.0,5.0,6.8,1.6999999999999957,604.0327
2024-05-27 01:45:00,81,120.2257,1670.0,5.0,6.7,1.8999999999999986,609.0341
2024-05-27 01:48:00,80,119.4444,1670.0,5.0,6.7,1.6999999999999957,602.3281
2024-05-27 01:51:00,81,120.8333,1670.0,5.0,6.699999999999999,1.6999999999999957,604.1535
2024-05-27 01:54:00,80,121.0938,1670.0,5.0,6.699999999999999,1.8999999999999986,609.7723
2024-05-27 01:57:00,80,118.9236,1670.0,5.0,6.8,1.7999999999999972,606.5204
2024-05-27 02:00:00,80,118.4028,1670.0,5.0,6.8,1.6999999999999957,604.9554
2024-05-27 02:03:00,79,120.1389,1670.0,5.0,6.8,1.7999999999999972,606.8215
2024-05-27 02:06:00,81,117.6215,1670.0,5.0,6.8,1.6999999999999957,604.751
2024-05-27 02:09:00,80,116.4931,1670.0,4.899999999999999,6.8,1.7999999999999972,602.7462
2024-05-27 02:12:00,80,116.9271,1670.0,4.899999999999999,6.8999999999999995,1.7999999999999972,601.6567
2024-05-27 02:15:00,80,117.2743,1670.0,4.899999999999999,6.7,1.7999999999999972,603.8637
2024-05-27 02:18:00,80,117.6215,1670.0,4.899999999999999,6.8999999999999995,1.7999999999999972,603.7183
2024-05-27 02:21:00,80,118.4896,1670.0,4.899999999999999,6.7,1.7999999999999972,603.2183
2024-05-27 02:24:00,79,118.1424,1670.0,5.0,6.7,1.6999999999999957,605.2184
2024-05-27 02:27:00,79,118.8368,1670.0,5.0,6.7,1.6999999999999957,602.9761
2024-05-27 02:30:00,80,117.7951,1670.0,5.0,6.7,1.6999999999999957,603.1446
2024-05-27 02:33:00,79,116.7535,1670.0,5.0,6.7,1.7000000000000028,598.312
2024-05-27 02:36:00,79,115.9722,1670.0,4.899999999999999,6.7,1.6000000000000014,591.0464
2024-05-27 02:39:00,78,117.1007,1670.0,4.799999999999997,6.7,1.7000000000000028,589.3978
2024-05-27 02:42:00,78,117.7951,1671.0,4.799999999999997,6.6,1.7000000000000028,590.5744
2024-05-27 02:45:00,78,118.2292,1671.0,5.0,6.6,1.7000000000000028,592.3986
2024-05-27 02:48:00,78,118.4896,1671.0,4.799999999999997,6.6,1.8000000000000043,594.634
2024-05-27 02:51:00,79,120.5729,1671.0,4.799999999999997,6.6,1.8000000000000043,595.0596
2024-05-27 02:54:00,78,118.9236,1671.0,4.699999999999999,6.5,1.9000000000000021,593.7298
2024-05-27 02:57:00,79,119.2708,1671.0,4.899999999999999,6.6,1.7000000000000028,592.851
2024-05-27 03:00:00,79,121.5278,1671.0,4.899999999999999,6.5,1.7000000000000028,591.8055
2024-05-27 03:03:00,78,120.1389,1671.0,5.0,6.5,1.6000000000000014,592.4512
2024-05-27 03:06:00,78,120.8333,1671.0,4.899999999999999,6.4,1.7000000000000028,591.8594
2024-05-27 03:09:00,78,120.6597,1671.0,4.799999999999997,6.5,1.8000000000000043,592.9163
2024-05-27 03:12:00,78,120.7465,1671.0,4.799999999999997,6.5,1.7000000000000028,593.4481
2024-05-27 03:15:00,79,120.3993,1671.0,5.0,6.4,1.6000000000000014,587.4783
2024-05-27 03:18:00,79,120.3993,1671.0,4.799999999999997,6.4,1.7000000000000028,590.6454
2024-05-27 03:21:00,78,121.2674,1671.0,4.799999999999997,6.4,1.7000000000000028,591.7969
2024-05-27 03:24:00,77,121.1806,1671.0,4.699999999999999,6.300000000000001,1.8000000000000007,589.0468
2024-05-27 03:27:00,78,121.875,1671.0,4.799999999999997,6.4,1.7000000000000028,589.3429
2024-05-27 03:30:00,78,122.1354,1671.0,4.699999999999999,6.4,1.8000000000000007,589.3811
2024-05-27 03:33:00,78,121.7014,1671.0,4.799999999999997,6.5,1.7000000000000028,589.9117
2024-05-27 03:36:00,78,121.6146,1671.0,4.899999999999999,6.300000000000001,1.8000000000000043,590.6881
2024-05-27 03:39:00,78,122.0486,1671.0,4.899999999999999,6.300000000000001,1.8000000000000043,590.9391
2024-05-27 03:42:00,78,122.0486,1672.0,4.899999999999999,6.4,1.7000000000000028,589.6516
2024-05-27 03:45:00,77,121.441,1672.0,4.799999999999997,6.5,1.7000000000000028,587.1723
2024-05-27 03:48:00,78,122.309,1672.0,4.800000000000001,6.4,1.8000000000000007,588.4993
2024-05-27 03:51:00,77,120.7465,1672.0,4.699999999999999,6.4,1.8000000000000007,586.663
2024-05-27 03:54:00,78,121.0938,1672.0,4.800000000000001,6.4,1.6999999999999993,586.8143
2024-05-27 03:57:00,77,122.0486,1672.0,4.800000000000001,6.300000000000001,1.6999999999999993,586.9034
2024-05-27 04:00:00,78,122.8299,1672.0,4.699999999999999,6.4,1.8000000000000007,587.5948
2024-05-27 04:03:00,78,122.309,1672.0,4.799999999999997,6.4,1.7000000000000028,588.2119
2024-05-27 04:06:00,78,123.0035,1672.0,4.800000000000001,6.4,1.8000000000000007,591.9932
2024-05-27 04:09:00,77,122.743,1672.0,4.800000000000001,6.4,1.8000000000000007,590.6092
2024-05-27 04:12:00,78,121.7014,1672.0,4.899999999999999,6.4,1.7000000000000028,589.5471
2024-05-27 04:15:00,78,122.3958,1672.0,4.800000000000001,6.4,1.8000000000000007,589.3514
2024-05-27 04:18:00,79,122.1354,1672.0,4.800000000000001,6.4,1.9000000000000021,588.9846
2024-05-27 04:21:00,79,122.3958,1672.0,4.899999999999999,6.4,1.7000000000000028,591.6918
2024-05-27 04:24:00,80,122.8299,1672.0,4.899999999999999,6.4,1.7000000000000028,591.847
2024-05-27 04:27:00,80,122.1354,1672.0,4.800000000000001,6.4,1.9000000000000021,595.3068
2024-05-27 04:30:00,80,122.9167,1672.0,4.899999999999999,6.5,1.8000000000000043,592.9088
2024-05-27 04:33:00,79,122.3958,1672.0,4.800000000000001,6.4,1.9000000000000021,595.1599
2024-05-27 04:36:00,80,122.9167,1672.0,4.899999999999999,6.4,1.7000000000000028,595.3519
2024-05-27 04:39:00,79,122.309,1672.0,4.800000000000001,6.4,1.9000000000000021,592.7525
2024-05-27 04:42:00,80,123.1771,1673.0,4.800000000000001,6.4,1.8000000000000007,594.0829
2024-05-27 04:45:00,78,125.0868,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,591.6305
2024-05-27 04:48:00,78,122.0486,1673.0,4.899999999999999,6.300000000000001,1.7000000000000028,592.9207
2024-05-27 04:51:00,79,121.6146,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,592.1032
2024-05-27 04:54:00,79,122.9167,1673.0,4.899999999999999,6.4,1.7000000000000028,594.6893
2024-05-27 04:57:00,80,122.8299,1673.0,4.899999999999999,6.300000000000001,1.7000000000000028,591.3006
2024-05-27 05:00:00,80,122.743,1673.0,5.0,6.4,1.6000000000000014,592.0377
2024-05-27 05:03:00,79,123.7847,1673.0,4.800000000000001,6.4,1.8000000000000007,591.4042
2024-05-27 05:06:00,78,124.4792,1673.0,4.899999999999999,6.4,1.7000000000000028,594.8965
2024-05-27 05:09:00,79,124.0451,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,594.6035
2024-05-27 05:12:00,80,124.6528,1673.0,4.899999999999999,6.4,1.7000000000000028,592.5055
2024-05-27 05:15:00,79,125.6076,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,592.3937
2024-05-27 05:18:00,78,124.9132,1673.0,4.800000000000001,6.200000000000001,1.6999999999999993,588.8845
2024-05-27 05:21:00,79,123.4375,1673.0,4.899999999999999,6.200000000000001,1.7000000000000028,588.6294
2024-05-27 05:24:00,79,125.5208,1673.0,4.800000000000001,6.200000000000001,1.8000000000000007,588.2868
2024-05-27 05:27:00,79,124.566,1673.0,4.800000000000001,6.200000000000001,1.8000000000000007,590.3998
2024-05-27 05:30:00,79,124.2188,1673.0,5.0,6.300000000000001,1.7000000000000028,591.8118
2024-05-27 05:33:00,79,123.6979,1673.0,5.0,6.300000000000001,1.7000000000000028,591.1612
2024-05-27 05:36:00,80,124.0451,1673.0,4.800000000000001,6.300000000000001,1.9000000000000021,594.3746
2024-05-27 05:39:00,79,124.0451,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,593.5421
2024-05-27 05:42:00,78,124.9132,1674.0,4.800000000000001,6.200000000000001,1.8000000000000007,593.6516
2024-05-27 05:45:00,79,125.0,1674.0,4.899999999999999,6.300000000000001,1.8000000000000043,593.2559
2024-05-27 05:48:00,80,125.0,1674.0,4.899999999999999,6.300000000000001,1.8000000000000043,594.9402
2024-05-27 05:51:00,80,125.0868,1674.0,4.799999999999997,6.200000000000001,1.8000000000000043,596.1636
2024-05-27 05:54:00,80,126.6493,1674.0,4.800000000000001,6.300000000000001,1.9000000000000021,596.2411
2024-05-27 05:57:00,80,124.6528,1674.0,5.0,6.300000000000001,1.7000000000000028,594.3146
2024-05-27 06:00:00,79,124.1319,1674.0,4.899999999999999,6.4,1.8000000000000043,592.2968
2024-05-27 06:03:00,80,124.4792,1674.0,4.899999999999999,6.4,1.8000000000000043,596.0901
2024-05-27 06:06:00,79,124.7396,1674.0,5.0,6.4,1.7999999999999972,598.1005
2024-05-27 06:09:00,81,124.3056,1674.0,5.0,6.4,1.7000000000000028,596.272
2024-05-27 06:12:00,81,125.5208,1674.0,5.0,6.300000000000001,1.7000000000000028,595.2729
2024-05-27 06:15:00,81,125.6076,1674.0,5.0,6.3,1.7000000000000028,603.2627
2024-05-27 06:18:00,79,126.4757,1674.0,4.899999999999999,6.4,1.7999999999999972,601.7999
2024-05-27 06:21:00,79,127.3438,1674.0,5.0,6.300000000000001,1.7999999999999972,603.8139
2024-05-27 06:24:00,80,126.4757,1674.0,5.100000000000001,6.300000000000001,1.6000000000000014,602.3027
2024-05-27 06:27:00,79,127.0833,1674.0,5.0,6.4,1.7999999999999972,607.08
2024-05-27 06:30:00,79,127.0833,1674.0,5.0,6.4,1.7999999999999972,604.5647
2024-05-27 06:33:00,81,126.8229,1674.0,5.100000000000001,6.4,1.7999999999999972,604.8333
2024-05-27 06:36:00,79,126.6493,1674.0,5.0,6.4,1.7999999999999972,604.9578
2024-05-27 06:39:00,81,126.3021,1674.0,5.0,6.4,1.7999999999999972,604.358
2024-05-27 06:42:00,80,125.9549,1675.0,5.0,6.4,1.8999999999999986,606.9074
2024-05-27 06:45:00,82,125.8681,1675.0,5.0,6.4,1.8999999999999986,605.7082
2024-05-27 06:48:00,80,124.7396,1675.0,5.100000000000001,6.4,1.6999999999999957,605.6042
2024-05-27 06:51:00,79,125.3472,1675.0,5.100000000000001,6.4,1.6999999999999957,602.1218
2024-05-27 06:54:00,80,126.2153,1675.0,5.0,6.4,1.7999999999999972,601.7235
2024-05-27 06:57:00,81,125.7813,1675.0,5.100000000000001,6.4,1.6999999999999957,605.7507
2024-05-27 07:00:00,81,126.2153,1675.0,5.0,6.300000000000001,1.7999999999999972,606.356
2024-05-27 07:03:00,82,128.4722,1675.0,5.0,6.4,1.8999999999999986,609.0879
2024-05-27 07:06:00,81,127.3438,1675.0,5.0,6.4,1.8999999999999986,613.1599
2024-05-27 07:09:00,81,128.0382,1675.0,5.0,6.300000000000001,1.8999999999999986,613.0781
2024-05-27 07:12:00,82,130.1215,1675.0,5.0,6.4,1.8999999999999986,613.1638
2024-05-27 07:15:00,80,129.7743,1675.0,5.0,6.200000000000001,1.8999999999999986,611.2525
2024-05-27 07:18:00,81,130.1215,1675.0,5.0,6.200000000000001,1.8999999999999986,614.8026
2024-05-27 07:21:00,82,130.3819,1675.0,5.099999999999998,6.200000000000001,1.9000000000000021,614.1428
2024-05-27 07:24:00,82,131.0764,1675.0,5.099999999999998,6.200000000000001,2.0000000000000036,615.814
2024-05-27 07:27:00,81,131.684,1675.0,5.099999999999998,6.200000000000001,1.8000000000000007,615.0591
2024-05-27 07:30:00,82,132.8993,1675.0,5.099999999999998,6.300000000000001,1.9000000000000021,620.7322
2024-05-27 07:33:00,81,135.5903,1675.0,5.099999999999998,6.200000000000001,2.0000000000000036,629.7052
2024-05-27 07:36:00,84,135.8507,1675.0,5.299999999999997,6.1000000000000005,1.8000000000000043,630.0646
2024-05-27 07:39:00,83,135.0694,1675.0,5.299999999999997,6.1000000000000005,1.8000000000000043,629.2169
2024-05-27 07:42:00,83,135.7639,1676.0,5.199999999999999,6.2,1.9000000000000021,630.0773
2024-05-27 07:45:00,83,135.0694,1676.0,5.199999999999999,6.1000000000000005,1.9000000000000021,626.1416
2024-05-27 07:48:00,83,135.5903,1676.0,5.299999999999997,6.2,1.8999999999999986,630.444
2024-05-27 07:51:00,84,134.6354,1676.0,5.199999999999999,6.2,1.8999999999999986,631.0927
2024-05-27 07:54:00,85,135.9375,1676.0,5.299999999999997,6.2,1.8999999999999986,631.8682
2024-05-27 07:57:00,85,136.1979,1676.0,5.399999999999999,6.300000000000001,2.0,640.5245
2024-05-27 08:00:00,85,136.3715,1676.0,5.399999999999999,6.300000000000001,2.0,640.8707
2024-05-27 08:03:00,85,136.6319,1676.0,5.399999999999999,6.300000000000001,2.0,640.4517
2024-05-27 08:06:00,84,137.2396,1676.0,5.300000000000001,6.4,2.0,641.658
2024-05-27 08:09:00,86,136.3715,1676.0,5.300000000000001,6.300000000000001,2.0,643.951
2024-05-27 08:12:00,86,137.6736,1676.0,5.300000000000001,6.300000000000001,2.0,643.7621
2024-05-27 08:15:00,83,137.3264,1676.0,5.300000000000001,6.300000000000001,2.0,644.5554
2024-05-27 08:18:00,85,136.8924,1676.0,5.300000000000001,6.300000000000001,2.0,642.2906
2024-05-27 08:21:00,83,136.8056,1676.0,5.300000000000001,6.4,2.0,642.8008
2024-05-27 08:24:00,85,136.0243,1676.0,5.399999999999999,6.4,2.0,641.4227
2024-05-27 08:27:00,85,135.1563,1676.0,5.400000000000002,6.4,1.8999999999999986,642.1479
2024-05-27 08:30:00,84,134.4618,1676.0,5.400000000000002,6.4,1.8999999999999986,643.7705
2024-05-27 08:33:00,85,134.5486,1676.0,5.300000000000001,6.4,2.0,641.6265
2024-05-27 08:36:00,86,133.6806,1676.0,5.400000000000002,6.4,1.8999999999999986,640.8157
2024-05-27 08:39:00,85,134.0278,1676.0,5.0,6.4,1.5000000000000036,626.8378
2024-05-27 08:42:00,84,101.1285,1677.0,4.900000000000002,6.300000000000001,2.8999999999999986,634.1094
2024-05-27 08:45:00,71,90.36459,1677.0,5.100000000000001,7.0,1.0999999999999979,528.7827
2024-05-27 08:48:00,74,107.8125,1677.0,4.900000000000002,6.300000000000001,1.6000000000000014,546.0881
2024-05-27 08:51:00,73,110.1563,1677.0,5.100000000000001,6.199999999999999,1.4999999999999964,548.33
2024-05-27 08:54:00,74,105.0347,1677.0,5.0,6.199999999999999,1.4000000000000021,544.9041
2024-05-27 08:57:00,70,80.90278,1677.0,5.0,6.6000000000000005,1.4000000000000021,493.3999
2024-05-27 09:00:00,69,92.53472,1677.0,4.600000000000001,6.7,1.3000000000000007,506.2784
2024-05-27 09:03:00,70,162.934,1677.0,4.600000000000001,6.6,1.4000000000000021,510.2073
2024-05-27 09:06:00,90,151.9965,1677.0,5.800000000000001,5.8,3.1000000000000014,685.9041
2024-05-27 09:09:00,90,146.441,1677.0,6.599999999999998,6.2,2.3000000000000043,693.6984
2024-05-27 09:12:00,96,155.7292,1677.0,6.800000000000001,6.0,2.299999999999997,712.1218
2024-05-27 09:15:00,96,156.25,1677.0,6.599999999999998,6.2,1.1000000000000014,717.8231
2024-05-27 09:18:00,91,161.1111,1677.0,5.5,6.2,1.9000000000000021,705.6208
2024-05-27 09:21:00,94,161.5451,1677.0,5.199999999999999,6.1000000000000005,2.200000000000003,710.6307
2024-05-27 09:24:00,95,161.0243,1677.0,5.100000000000001,6.1000000000000005,2.3000000000000007,706.2941
2024-05-27 09:27:00,91,161.1111,1677.0,5.100000000000001,6.1,2.3000000000000007,703.8472
2024-05-27 09:30:00,92,161.1979,1677.0,5.0,6.1,2.3000000000000007,701.8364
2024-05-27 09:33:00,90,160.6771,1677.0,5.0,6.0,2.3000000000000007,700.8889
2024-05-27 09:36:00,89,161.3715,1677.0,5.0,6.200000000000001,2.400000000000002,704.2578
2024-05-27 09:39:00,92,159.6354,1677.0,5.099999999999998,6.1000000000000005,2.400000000000002,705.1627
2024-05-27 09:42:00,92,156.1632,1678.0,5.0,6.300000000000001,2.3000000000000007,705.371
2024-05-27 09:45:00,92,156.1632,1678.0,5.0,6.3,2.400000000000002,707.0791
2024-05-27 09:48:00,88,154.8611,1678.0,5.0,6.4,2.3000000000000007,703.0258
2024-05-27 09:51:00,92,150.5208,1678.0,5.0,6.4,2.3000000000000007,701.5239
2024-05-27 09:54:00,91,149.8264,1678.0,5.099999999999998,6.5,2.1999999999999993,693.8865
2024-05-27 09:57:00,91,149.3056,1678.0,5.0,6.4,2.1999999999999993,694.745
2024-05-27 10:00:00,91,149.9132,1678.0,4.900000000000002,6.5,2.299999999999997,694.3133
2024-05-27 10:03:00,92,149.3924,1678.0,5.0,6.5,2.1999999999999993,694.7142
2024-05-27 10:06:00,91,148.5243,1678.0,4.900000000000002,6.5,2.299999999999997,691.0135
2024-05-27 10:09:00,90,146.0069,1678.0,5.0,6.6000000000000005,2.1999999999999957,691.9612
2024-05-27 10:12:00,90,143.316,1678.0,5.099999999999998,6.7,2.3000000000000007,692.6277
2024-05-27 10:15:00,91,142.1007,1678.0,5.099999999999998,6.7,2.3000000000000007,690.7866
2024-05-27 10:18:00,92,142.7083,1678.0,5.199999999999999,6.8,2.1999999999999993,690.0782
2024-05-27 10:21:00,88,140.9722,1678.0,5.199999999999999,6.8,2.1999999999999993,687.2645
2024-05-27 10:24:00,90,144.9653,1678.0,5.099999999999998,6.8999999999999995,2.3000000000000007,686.2696
2024-05-27 10:27:00,85,113.8889,1678.0,5.599999999999998,7.199999999999999,2.1999999999999993,641.7887
2024-05-27 10:30:00,80,127.5174,1678.0,5.599999999999998,6.6000000000000005,1.5999999999999979,620.4832
2024-05-27 10:33:00,83,133.8542,1678.0,5.599999999999998,6.6,1.5999999999999979,628.5927
2024-05-27 10:36:00,81,121.007,1678.0,5.399999999999999,6.7,1.7000000000000028,615.2549
2024-05-27 10:39:00,81,118.4896,1678.0,5.299999999999997,6.699999999999999,1.8000000000000043,614.1766
2024-05-27 10:42:00,85,131.5972,1679.0,5.399999999999999,6.700000000000001,2.1000000000000014,647.5578
2024-05-27 10:45:00,85,130.5556,1679.0,5.5,6.700000000000001,2.0,653.0147
2024-05-27 10:48:00,86,129.3403,1679.0,5.5,6.699999999999999,2.0,653.124
2024-05-27 10:51:00,84,123.2639,1679.0,5.599999999999998,6.8999999999999995,1.8000000000000007,643.1879
2024-05-27 10:54:00,86,130.5556,1679.0,5.5,6.799999999999999,2.0,649.8726
2024-05-27 10:57:00,87,130.9896,1679.0,5.5,6.699999999999999,2.0,654.9414
2024-05-27 11:00:00,84,130.6424,1679.0,5.599999999999998,6.6,1.9000000000000021,651.9146
2024-05-27 11:03:00,85,128.2118,1679.0,5.5,6.8,2.0,648.7329
2024-05-27 11:06:00,86,128.559,1679.0,5.5,6.8,2.0,646.2974
2024-05-27 11:09:00,71,111.5451,1679.0,5.5,6.6,0.6000000000000014,556.4365
2024-05-28 23:24:00,49,87.76041,1679.0,0.5,1.799999999999999,2.6000000000000014,349.0337
2024-05-28 23:27:00,79,152.691,1679.0,3.3000000000000007,4.200000000000001,4.199999999999999,595.2324
2024-05-28 23:30:00,83,147.9167,1679.0,4.699999999999999,5.3999999999999995,2.3000000000000007,621.5775
2024-05-28 23:33:00,74,114.9306,1679.0,4.799999999999997,5.999999999999999,1.3999999999999986,555.7514
2024-05-28 23:36:00,72,115.3646,1679.0,4.599999999999998,6.0,1.4000000000000021,542.322
2024-05-28 23:39:00,76,115.191,1679.0,4.699999999999999,6.4,1.4999999999999964,566.1218
2024-05-28 23:42:00,84,142.8819,1679.0,5.100000000000001,6.1,2.1000000000000014,629.046
2024-05-28 23:45:00,86,143.4028,1679.0,5.399999999999999,6.2,2.200000000000003,660.1155
2024-05-28 23:48:00,88,144.6181,1679.0,5.5,6.2,2.1000000000000014,663.0568
2024-05-28 23:51:00,87,125.1736,1679.0,5.5,6.6,1.7999999999999972,649.7264
2024-05-28 23:54:00,84,139.4097,1680.0,5.5,6.4,2.0,658.8924
2024-05-28 23:57:00,88,140.9722,1680.0,5.5,6.4,2.0,662.9315
2024-05-29 00:00:00,86,129.0799,1680.0,5.5,6.4,2.0,656.3474
2024-05-29 00:03:00,83,118.4896,1680.0,5.300000000000001,6.8,1.5999999999999979,628.6401
2024-05-29 00:06:00,79,116.3195,1680.0,5.100000000000001,6.7,1.6000000000000014,599.7966
2024-05-29 00:09:00,83,131.5972,1680.0,5.199999999999999,6.300000000000001,1.9000000000000021,621.7558
2024-05-29 00:12:00,84,131.684,1680.0,5.300000000000001,6.1,1.8000000000000007,625.7465
2024-05-29 00:15:00,82,130.3819,1680.0,5.300000000000001,6.2,1.6999999999999993,616.4957
2024-05-29 00:18:00,82,129.7743,1680.0,5.199999999999999,6.000000000000001,1.6999999999999993,614.1588
2024-05-29 00:21:00,80,125.5208,1680.0,5.199999999999999,6.2,1.5000000000000036,599.6776
2024-05-29 00:24:00,80,124.7396,1680.0,5.0,6.2,1.6000000000000014,598.2717
2024-05-29 00:27:00,80,127.1701,1680.0,5.100000000000001,6.2,1.6999999999999957,602.127
2024-05-29 00:30:00,80,126.2153,1680.0,5.199999999999999,6.1,1.5999999999999979,605.741
2024-05-29 00:33:00,80,124.0451,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,602.807
2024-05-29 00:36:00,80,123.0035,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,599.9915
2024-05-29 00:39:00,80,121.7014,1680.0,5.199999999999999,6.299999999999999,1.5000000000000036,599.937
2024-05-29 00:42:00,80,121.9618,1680.0,5.100000000000001,6.3999999999999995,1.6000000000000014,600.2999
2024-05-29 00:45:00,81,121.6146,1680.0,5.100000000000001,6.3999999999999995,1.6000000000000014,601.0529
2024-05-29 00:48:00,80,123.6979,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,600.944
2024-05-29 00:51:00,79,124.0451,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,602.2119
2024-05-29 00:54:00,80,123.6979,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,601.0595
2024-05-29 00:57:00,79,123.6979,1681.0,5.100000000000001,6.299999999999999,1.6000000000000014,600.2137
2024-05-29 01:00:00,79,121.875,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,601.8855
2024-05-29 01:03:00,79,122.0486,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.6942
2024-05-29 01:06:00,81,123.1771,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.6544
2024-05-29 01:09:00,80,121.9618,1681.0,5.0,6.300000000000001,1.7000000000000028,599.7059
2024-05-29 01:12:00,80,121.7014,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.5167
2024-05-29 01:15:00,80,122.3958,1681.0,5.200000000000003,6.299999999999999,1.6000000000000014,600.8359
2024-05-29 01:18:00,79,121.9618,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,600.1132
2024-05-29 01:21:00,80,121.2674,1681.0,5.0,6.300000000000001,1.7000000000000028,597.9459
2024-05-29 01:24:00,80,121.9618,1681.0,5.100000000000001,6.300000000000001,1.5,597.9855
2024-05-29 01:27:00,80,122.8299,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,599.8019
2024-05-29 01:30:00,80,122.9167,1681.0,5.0,6.300000000000001,1.7000000000000028,599.6798
2024-05-29 01:33:00,80,123.7847,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,597.4515
2024-05-29 01:36:00,78,124.0451,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,598.6462
2024-05-29 01:39:00,80,123.4375,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.1866
2024-05-29 01:42:00,79,122.309,1681.0,5.200000000000003,6.300000000000001,1.6000000000000014,600.7414
2024-05-29 01:45:00,80,121.007,1681.0,5.199999999999999,6.300000000000001,1.7000000000000028,597.0011
2024-05-29 01:48:00,79,119.7917,1681.0,5.100000000000001,6.299999999999999,1.5,594.0887
2024-05-29 01:51:00,79,119.7049,1681.0,5.199999999999999,6.4,1.5,592.8378
2024-05-29 01:54:00,79,120.7465,1682.0,5.0,6.4,1.6000000000000014,592.1381
2024-05-29 01:57:00,78,119.4444,1682.0,5.199999999999999,6.4,1.5,595.1434
2024-05-29 02:00:00,78,119.0104,1682.0,5.099999999999998,6.4,1.6000000000000014,588.3759
2024-05-29 02:03:00,78,120.2257,1682.0,5.099999999999998,6.4,1.6000000000000014,589.7333
2024-05-29 02:06:00,78,120.3125,1682.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.1492
2024-05-29 02:09:00,78,118.8368,1682.0,5.099999999999998,6.4,1.5,590.1442
2024-05-29 02:12:00,78,116.4931,1682.0,5.099999999999998,6.500000000000001,1.6000000000000014,587.577
2024-05-29 02:15:00,77,115.9722,1682.0,5.0,6.4,1.4999999999999964,582.0652
2024-05-29 02:18:00,77,116.059,1682.0,4.899999999999999,6.500000000000001,1.6999999999999993,584.5169
2024-05-29 02:21:00,78,117.2743,1682.0,5.0,6.500000000000001,1.5999999999999979,584.8637
2024-05-29 02:24:00,78,118.9236,1682.0,5.0,6.500000000000001,1.4999999999999964,588.3124
2024-05-29 02:27:00,78,118.0555,1682.0,5.0,6.3999999999999995,1.4999999999999964,587.5757
2024-05-29 02:30:00,78,118.1424,1682.0,5.0,6.500000000000001,1.5999999999999979,587.3755
2024-05-29 02:33:00,78,119.5313,1682.0,4.899999999999999,6.3999999999999995,1.6999999999999993,587.832
2024-05-29 02:36:00,78,116.4063,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.9067
2024-05-29 02:39:00,77,115.5382,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.4525
2024-05-29 02:42:00,77,116.2326,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,583.6592
2024-05-29 02:45:00,77,117.7951,1682.0,5.0,6.3999999999999995,1.4999999999999964,583.6631
2024-05-29 02:48:00,79,117.7951,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.5627
2024-05-29 02:51:00,79,118.2292,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.4998
2024-05-29 02:54:00,79,117.1007,1683.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.449
2024-05-29 02:57:00,79,115.5382,1683.0,5.0,6.3999999999999995,1.4999999999999964,582.4991
2024-05-29 03:00:00,76,113.8021,1683.0,5.0,6.3999999999999995,1.5000000000000036,571.7625
2024-05-29 03:03:00,77,114.5833,1683.0,4.900000000000002,6.3999999999999995,1.5,568.6082
2024-05-29 03:06:00,77,114.2361,1683.0,4.900000000000002,6.3999999999999995,1.5,568.2892
2024-05-29 03:09:00,76,112.7604,1683.0,4.800000000000001,6.3999999999999995,1.3999999999999986,567.7507
2024-05-29 03:12:00,75,113.2813,1683.0,4.699999999999999,6.3,1.5,566.4814
2024-05-29 03:15:00,75,113.0208,1683.0,4.800000000000001,6.3,1.5,558.8964
2024-05-29 03:18:00,75,121.2674,1683.0,4.800000000000001,6.3,1.5,560.5301
2024-05-29 03:21:00,79,134.5486,1683.0,5.0,5.8999999999999995,1.9000000000000021,603.7211
2024-05-29 03:24:00,82,134.1146,1683.0,5.300000000000001,5.999999999999999,1.7000000000000028,606.3425
2024-05-29 03:27:00,81,132.3785,1683.0,5.099999999999998,5.8999999999999995,1.7000000000000028,603.7252
2024-05-29 03:30:00,78,125.8681,1683.0,5.199999999999999,6.0,1.6000000000000014,591.0115
2024-05-29 03:33:00,75,108.5069,1683.0,5.0,6.3999999999999995,1.0999999999999979,559.1916
2024-05-29 03:36:00,75,108.5938,1683.0,4.699999999999999,6.3,1.2999999999999972,551.4573
2024-05-29 03:39:00,73,109.809,1683.0,4.699999999999999,6.3,1.3999999999999986,549.7973
2024-05-29 03:42:00,75,112.8472,1683.0,4.699999999999999,6.3999999999999995,1.5,557.6113
2024-05-29 03:45:00,76,120.2257,1683.0,4.699999999999999,6.0,1.6000000000000014,562.9813
2024-05-29 03:48:00,77,125.0,1683.0,4.800000000000001,6.0,1.6000000000000014,572.7945
2024-05-29 03:51:00,77,126.6493,1683.0,4.900000000000002,6.1,1.6000000000000014,579.4645
2024-05-29 03:54:00,77,124.4792,1684.0,5.0,6.1,1.5000000000000036,577.2034
2024-05-29 03:57:00,78,124.4792,1684.0,4.900000000000002,6.0,1.6000000000000014,578.6432
2024-05-29 04:00:00,78,123.4375,1684.0,4.900000000000002,5.999999999999999,1.6000000000000014,580.2456
2024-05-29 04:03:00,77,113.2813,1684.0,4.800000000000001,6.1,1.5,572.536
2024-05-29 04:06:00,75,111.4583,1684.0,4.900000000000002,6.3999999999999995,1.2999999999999972,555.0845
2024-05-29 04:09:00,74,110.1563,1684.0,4.600000000000001,6.3,1.3000000000000007,552.2842
2024-05-29 04:12:00,73,107.6389,1684.0,4.600000000000001,6.3,1.4000000000000021,546.5137
2024-05-29 04:15:00,72,108.5938,1684.0,4.5,6.3,1.4000000000000021,542.1816
2024-05-29 04:18:00,73,110.4167,1684.0,4.5,6.3,1.4000000000000021,543.0234
2024-05-29 04:21:00,73,112.7604,1684.0,4.5,6.199999999999999,1.5000000000000036,550.2261
2024-05-29 04:24:00,74,113.6285,1684.0,4.600000000000001,6.0,1.4000000000000021,549.5283
2024-05-29 04:27:00,73,112.7604,1684.0,4.600000000000001,6.199999999999999,1.4000000000000021,549.2704
2024-05-29 04:36:00,72,108.4201,1684.0,4.5,6.2,1.4000000000000021,539.3894
2024-05-29 04:39:00,72,109.0278,1684.0,4.599999999999998,6.2,1.4000000000000021,537.1801
2024-05-29 04:42:00,72,107.5521,1684.0,4.5,6.2,1.3999999999999986,535.2072
2024-05-29 04:45:00,72,109.809,1684.0,4.599999999999998,6.2,1.3000000000000007,534.7495
2024-05-29 04:48:00,72,109.5486,1684.0,4.5,6.1,1.3000000000000007,534.7526
2024-05-29 04:51:00,71,109.5486,1684.0,4.599999999999998,6.1,1.4000000000000021,535.4826
2024-05-29 04:54:00,70,108.941,1685.0,4.5,6.0,1.3999999999999986,526.9653
2024-05-29 04:57:00,71,108.2465,1685.0,4.5,6.1,1.2999999999999972,527.7399
2024-05-29 05:00:00,70,107.8125,1685.0,4.400000000000002,6.1,1.3999999999999986,527.5981
2024-05-29 05:03:00,71,107.1181,1685.0,4.5,6.1,1.1999999999999993,522.5958
2024-05-29 05:06:00,70,105.3819,1685.0,4.5,6.2,1.1999999999999993,525.4646
2024-05-29 05:09:00,71,105.6424,1685.0,4.300000000000001,6.3,1.3000000000000007,524.652
2024-05-29 05:12:00,70,105.1215,1685.0,4.300000000000001,6.2,1.3000000000000007,520.2139
2024-05-29 05:15:00,70,115.4514,1685.0,4.399999999999999,6.2,1.3000000000000007,526.7766
2024-05-29 05:18:00,76,125.5208,1685.0,4.600000000000001,5.8999999999999995,1.9000000000000021,557.4254
2024-05-29 05:21:00,74,122.309,1685.0,4.599999999999998,5.9,1.5000000000000036,559.2727
