Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-29 05:24:00,74,122.1354,1685.0,4.5,5.9,1.5999999999999979,560.0421
2024-05-29 05:27:00,73,121.1806,1685.0,4.5,5.9,1.5000000000000036,553.6934
2024-05-29 05:30:00,74,120.8333,1685.0,4.5,5.9,1.5000000000000036,553.0095
2024-05-29 05:33:00,74,120.1389,1685.0,4.5,5.9,1.4000000000000021,548.8378
2024-05-29 05:36:00,73,121.5278,1685.0,4.599999999999998,5.9,1.4000000000000021,551.6519
2024-05-29 05:39:00,75,124.1319,1685.0,4.599999999999998,5.9,1.5000000000000036,556.8389
2024-05-29 05:42:00,75,123.7847,1685.0,4.5,5.9,1.5000000000000036,556.272
2024-05-29 05:45:00,74,123.6111,1685.0,4.599999999999998,5.9,1.5999999999999979,560.0613
2024-05-29 05:48:00,75,124.1319,1685.0,4.5,5.800000000000001,1.5999999999999979,560.9869
2024-05-29 05:51:00,75,123.0035,1685.0,4.5,5.800000000000001,1.5000000000000036,560.2048
2024-05-29 05:54:00,76,123.1771,1686.0,4.599999999999998,5.9,1.5999999999999979,560.2722
2024-05-29 05:57:00,75,126.2153,1686.0,4.599999999999998,5.9,1.5999999999999979,568.9253
2024-05-29 06:00:00,76,125.0,1686.0,4.599999999999998,5.9,1.5999999999999979,564.9407
2024-05-29 06:03:00,76,123.6111,1686.0,4.600000000000001,6.0,1.4999999999999964,565.3257
2024-05-29 06:06:00,76,124.0451,1686.0,4.699999999999999,5.9,1.4999999999999964,564.3821
2024-05-29 06:09:00,74,122.309,1686.0,4.699999999999999,5.9,1.4999999999999964,560.1138
2024-05-29 06:12:00,75,121.9618,1686.0,4.599999999999998,5.9,1.5999999999999979,560.5383
2024-05-29 06:15:00,76,124.9132,1686.0,4.599999999999998,6.0,1.5999999999999979,566.8115
2024-05-29 06:18:00,76,123.3507,1686.0,4.699999999999999,5.9,1.4999999999999964,565.9207
2024-05-29 06:21:00,76,122.9167,1686.0,4.699999999999999,5.800000000000001,1.4999999999999964,567.5675
2024-05-29 06:24:00,76,124.2188,1686.0,4.699999999999999,5.9,1.4999999999999964,565.9899
2024-05-29 06:27:00,76,123.0035,1686.0,4.599999999999998,5.800000000000001,1.5999999999999979,564.4974
2024-05-29 06:30:00,76,122.9167,1686.0,4.600000000000001,5.800000000000001,1.4999999999999964,559.3717
2024-05-29 06:33:00,74,121.9618,1686.0,4.599999999999998,5.9,1.5000000000000036,561.509
2024-05-29 06:36:00,75,120.7465,1686.0,4.699999999999999,5.9,1.4000000000000021,560.9381
2024-05-29 06:39:00,74,119.7049,1686.0,4.599999999999998,6.000000000000001,1.4000000000000021,553.6796
2024-05-29 06:42:00,75,110.2431,1686.0,4.599999999999998,5.9,1.5000000000000036,543.5121
2024-05-29 06:45:00,72,116.9271,1686.0,4.400000000000002,6.000000000000001,1.2999999999999972,545.3637
2024-05-29 06:48:00,73,119.2708,1686.0,4.300000000000001,5.799999999999999,1.5,546.4757
2024-05-29 06:51:00,74,119.4444,1686.0,4.5,5.9,1.5,549.9352
2024-05-29 06:54:00,74,120.7465,1687.0,4.5,5.800000000000001,1.3999999999999986,550.6121
2024-05-29 06:57:00,74,121.007,1687.0,4.5,5.800000000000001,1.5,548.1658
2024-05-29 07:00:00,74,118.4028,1687.0,4.599999999999998,5.799999999999999,1.3000000000000007,547.9525
2024-05-29 07:03:00,74,119.0104,1687.0,4.5,6.000000000000001,1.3999999999999986,546.5558
2024-05-29 07:06:00,73,119.2708,1687.0,4.5,5.9,1.3999999999999986,547.613
2024-05-29 07:09:00,73,121.007,1687.0,4.5,5.9,1.5,550.0842
2024-05-29 07:12:00,73,123.3507,1687.0,4.5,5.800000000000001,1.5,551.5604
2024-05-29 07:15:00,74,123.6979,1687.0,4.5,5.800000000000001,1.6000000000000014,555.7358
2024-05-29 07:18:00,74,123.6111,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,555.3237
2024-05-29 07:21:00,74,123.6979,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,556.2662
2024-05-29 07:24:00,74,123.6979,1687.0,4.5,5.800000000000001,1.5000000000000036,556.7573
2024-05-29 07:27:00,74,121.7014,1687.0,4.599999999999998,5.799999999999999,1.4000000000000021,555.7601
2024-05-29 07:30:00,74,122.8299,1687.0,4.599999999999998,5.699999999999999,1.4000000000000021,555.6953
2024-05-29 07:33:00,75,125.6076,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,558.3892
2024-05-29 07:36:00,74,124.4792,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,560.4283
2024-05-29 07:39:00,75,125.1736,1687.0,4.5,5.800000000000001,1.5999999999999979,560.1511
2024-05-29 07:42:00,74,125.9549,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,559.102
2024-05-29 07:45:00,75,126.3889,1687.0,4.599999999999998,5.699999999999999,1.5999999999999979,562.0143
2024-05-29 07:48:00,75,125.7813,1687.0,4.599999999999998,5.800000000000001,1.5999999999999979,563.0161
2024-05-29 07:51:00,75,126.2153,1687.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.3142
2024-05-29 07:54:00,74,126.6493,1688.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.5297
2024-05-29 07:57:00,75,126.9097,1688.0,4.699999999999999,5.699999999999999,1.4999999999999964,562.6362
2024-05-29 08:00:00,75,126.7361,1688.0,4.600000000000001,5.800000000000001,1.4999999999999964,562.6924
2024-05-29 08:03:00,75,126.6493,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,564.9709
2024-05-29 08:06:00,75,125.8681,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,563.2084
2024-05-29 08:09:00,75,126.0417,1688.0,4.599999999999998,5.800000000000001,1.5000000000000036,561.9878
2024-05-29 08:12:00,75,127.691,1688.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.105
2024-05-29 08:15:00,75,126.7361,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,561.4488
2024-05-29 08:18:00,75,126.7361,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,556.5446
2024-05-29 08:21:00,75,127.7778,1688.0,4.5,5.700000000000001,1.5000000000000036,560.8779
2024-05-29 08:24:00,75,126.7361,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,560.9689
2024-05-29 08:27:00,75,126.7361,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,560.5182
2024-05-29 08:30:00,75,128.6458,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,559.391
2024-05-29 08:33:00,74,127.691,1688.0,4.599999999999998,5.700000000000001,1.5999999999999979,561.6295
2024-05-29 08:36:00,75,128.0382,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,559.999
2024-05-29 08:39:00,75,131.0764,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.1588
2024-05-29 08:42:00,75,130.5556,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.4414
2024-05-29 08:45:00,76,130.7292,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.848
2024-05-29 08:48:00,76,131.4236,1688.0,4.599999999999998,5.700000000000001,1.5999999999999979,568.2722
2024-05-29 08:51:00,76,130.816,1688.0,4.699999999999999,5.6000000000000005,1.5999999999999979,567.7
2024-05-29 08:54:00,76,129.7743,1689.0,4.899999999999999,5.700000000000001,1.3999999999999986,566.8376
2024-05-29 08:57:00,77,129.0799,1689.0,4.799999999999997,5.700000000000001,1.5,567.1815
2024-05-29 09:00:00,76,129.6875,1689.0,4.799999999999997,5.6000000000000005,1.6000000000000014,567.2767
2024-05-29 09:03:00,77,129.5139,1689.0,4.799999999999997,5.700000000000001,1.6000000000000014,570.8472
2024-05-29 09:06:00,79,141.8403,1689.0,4.799999999999997,5.6000000000000005,1.8000000000000043,585.863
2024-05-29 09:09:00,79,132.8125,1689.0,5.0,5.700000000000001,1.3999999999999986,593.2142
2024-05-29 09:12:00,78,130.6424,1689.0,4.899999999999999,5.700000000000001,1.5,585.0355
2024-05-29 09:15:00,76,126.2153,1689.0,4.799999999999997,5.9,1.3999999999999986,577.6643
2024-05-29 09:18:00,75,127.3438,1689.0,4.599999999999998,5.7,1.4000000000000021,562.4809
2024-05-29 09:21:00,75,125.1736,1689.0,4.5,5.7,1.5,557.7343
2024-05-29 09:24:00,74,124.0451,1689.0,4.5,5.8,1.5,558.3176
2024-05-29 09:27:00,75,126.7361,1689.0,4.5,5.8,1.5,556.2717
2024-05-29 09:30:00,74,127.5174,1689.0,4.599999999999998,5.7,1.5000000000000036,555.6841
2024-05-29 09:33:00,76,126.8229,1689.0,4.599999999999998,5.7,1.5999999999999979,564.4652
2024-05-29 09:36:00,75,127.2569,1689.0,4.599999999999998,5.8,1.5999999999999979,562.6602
2024-05-29 09:39:00,75,123.2639,1689.0,4.699999999999999,5.7,1.4999999999999964,562.4921
2024-05-29 09:42:00,74,124.2188,1689.0,4.699999999999999,5.8,1.4999999999999964,554.1113
2024-05-29 09:45:00,74,124.4792,1689.0,4.699999999999999,5.8,1.4999999999999964,556.7322
2024-05-29 09:48:00,76,125.8681,1689.0,4.699999999999999,5.699999999999999,1.5999999999999979,562.196
2024-05-29 09:51:00,75,123.8715,1689.0,4.699999999999999,5.699999999999999,1.6000000000000014,563.0103
2024-05-29 09:54:00,75,120.3993,1690.0,4.699999999999999,5.8,1.4999999999999964,556.655
2024-05-29 09:57:00,74,119.3576,1690.0,4.599999999999998,5.8,1.5000000000000036,549.9258
2024-05-29 10:00:00,74,119.5313,1690.0,4.599999999999998,5.8999999999999995,1.5000000000000036,548.9304
2024-05-29 10:03:00,74,119.0972,1690.0,4.599999999999998,5.8,1.5000000000000036,549.0046
2024-05-29 10:06:00,74,122.1354,1690.0,4.599999999999998,5.8,1.5000000000000036,550.7432
2024-05-29 10:09:00,74,121.441,1690.0,4.699999999999999,5.799999999999999,1.4000000000000021,553.9238
2024-05-29 10:12:00,74,120.6597,1690.0,4.599999999999998,5.699999999999999,1.4000000000000021,547.0098
2024-05-29 10:15:00,75,121.1806,1690.0,4.699999999999999,5.799999999999999,1.4000000000000021,548.0346
2024-05-29 10:18:00,73,119.0104,1690.0,4.599999999999998,5.699999999999999,1.4000000000000021,544.5057
2024-05-29 10:21:00,74,120.6597,1690.0,4.599999999999998,5.799999999999999,1.4000000000000021,544.6822
2024-05-29 10:24:00,74,121.2674,1690.0,4.599999999999998,5.699999999999999,1.5000000000000036,549.554
2024-05-29 10:27:00,74,122.1354,1690.0,4.5,5.699999999999999,1.5,551.6224
2024-05-29 10:30:00,74,122.9167,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,549.8043
2024-05-29 10:33:00,75,122.3958,1690.0,4.5,5.800000000000001,1.5,553.6387
2024-05-29 10:36:00,74,124.1319,1690.0,4.5,5.699999999999999,1.5,553.9318
2024-05-29 10:39:00,75,123.2639,1690.0,4.5,5.800000000000001,1.5,553.5587
2024-05-29 10:42:00,74,123.6979,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,553.7697
2024-05-29 10:45:00,75,124.0451,1690.0,4.5,5.800000000000001,1.5,554.738
2024-05-29 10:48:00,75,123.0035,1690.0,4.5,5.800000000000001,1.6000000000000014,558.2445
2024-05-29 10:51:00,75,121.5278,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,553.5474
2024-05-29 10:54:00,74,122.3958,1691.0,4.5,5.9,1.5,554.9103
2024-05-29 10:57:00,75,123.4375,1691.0,4.5,5.800000000000001,1.6000000000000014,560.0063
2024-05-29 11:00:00,75,124.0451,1691.0,4.599999999999998,5.800000000000001,1.5000000000000036,559.9011
2024-05-29 11:03:00,75,123.1771,1691.0,4.699999999999999,5.9,1.5000000000000036,558.38
2024-05-29 11:06:00,75,124.7396,1691.0,4.599999999999998,5.9,1.5999999999999979,561.218
2024-05-29 11:09:00,75,123.8715,1691.0,4.5,5.9,1.6000000000000014,560.5153
2024-05-29 11:12:00,75,122.9167,1691.0,4.599999999999998,5.9,1.5000000000000036,556.787
2024-05-29 11:15:00,75,123.7847,1691.0,4.5,5.9,1.5,556.2701
2024-05-29 11:18:00,74,122.4826,1691.0,4.5,5.9,1.5,554.0131
2024-05-29 11:21:00,75,123.4375,1691.0,4.5,5.800000000000001,1.5,553.8124
2024-05-29 11:24:00,74,123.7847,1691.0,4.5,5.800000000000001,1.5,555.5905
2024-05-29 11:27:00,74,121.007,1691.0,4.5,5.700000000000001,1.3999999999999986,548.2624
2024-05-29 11:30:00,74,120.6597,1691.0,4.399999999999999,5.800000000000001,1.5,548.514
2024-05-29 11:33:00,74,122.5694,1691.0,4.5,5.700000000000001,1.3999999999999986,545.9382
2024-05-29 11:36:00,75,123.6979,1691.0,4.5,5.700000000000001,1.5,553.0636
2024-05-29 11:39:00,75,125.0,1691.0,4.5,5.700000000000001,1.5,557.2782
2024-05-29 11:42:00,75,125.3472,1691.0,4.800000000000001,5.700000000000001,1.5999999999999979,560.8831
2024-05-29 11:45:00,75,124.7396,1691.0,4.799999999999997,5.700000000000001,1.5,559.8116
2024-05-29 11:48:00,75,124.3056,1691.0,4.699999999999999,5.800000000000001,1.4999999999999964,562.0125
2024-05-29 11:51:00,75,123.8715,1691.0,4.600000000000001,5.800000000000001,1.4999999999999964,562.26
2024-05-29 11:54:00,75,122.9167,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.2489
2024-05-29 11:57:00,75,124.7396,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.6739
2024-05-29 12:00:00,74,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,563.8938
2024-05-29 12:03:00,75,126.9097,1692.0,4.799999999999997,5.800000000000001,1.5,562.0993
2024-05-29 12:06:00,75,125.6076,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.1177
2024-05-29 12:09:00,74,125.0,1692.0,4.799999999999997,5.800000000000001,1.5,560.6947
2024-05-29 12:12:00,75,125.7813,1692.0,4.799999999999997,5.700000000000001,1.5,561.373
2024-05-29 12:15:00,75,125.0868,1692.0,4.699999999999999,5.700000000000001,1.4999999999999964,561.3398
2024-05-29 12:18:00,75,125.1736,1692.0,4.899999999999999,5.700000000000001,1.5,561.1495
2024-05-29 12:21:00,75,125.0,1692.0,4.899999999999999,5.700000000000001,1.3999999999999986,563.4265
2024-05-29 12:24:00,76,125.0,1692.0,4.799999999999997,5.800000000000001,1.5,562.528
2024-05-29 12:27:00,74,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,561.4984
2024-05-29 12:30:00,76,125.1736,1692.0,4.699999999999999,5.700000000000001,1.5999999999999979,560.8569
2024-05-29 12:33:00,75,126.2153,1692.0,4.799999999999997,5.800000000000001,1.3999999999999986,561.3238
2024-05-29 12:36:00,76,125.5208,1692.0,4.699999999999999,5.700000000000001,1.5999999999999979,561.3317
2024-05-29 12:39:00,76,125.434,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,563.1743
2024-05-29 12:42:00,75,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,563.0021
2024-05-29 12:45:00,75,123.0035,1692.0,4.899999999999999,5.700000000000001,1.3999999999999986,561.8451
2024-05-29 12:48:00,76,122.3958,1692.0,4.699999999999999,5.800000000000001,1.4999999999999964,562.2048
2024-05-29 12:51:00,75,124.0451,1693.0,4.799999999999997,6.0,1.5,563.1259
2024-05-29 12:54:00,75,124.2188,1693.0,4.799999999999997,5.9,1.6000000000000014,565.2569
2024-05-29 12:57:00,76,123.4375,1693.0,4.899999999999999,5.800000000000001,1.5,565.378
2024-05-29 13:00:00,76,124.9132,1693.0,4.799999999999997,5.800000000000001,1.5,563.6404
2024-05-29 13:03:00,76,123.6979,1693.0,4.799999999999997,5.9,1.5,562.931
2024-05-29 13:06:00,76,124.9132,1693.0,4.699999999999999,5.800000000000001,1.5999999999999979,565.1954
2024-05-29 13:09:00,76,124.1319,1693.0,4.899999999999999,5.800000000000001,1.3999999999999986,565.7755
2024-05-29 13:12:00,76,124.4792,1693.0,4.799999999999997,5.800000000000001,1.6000000000000014,566.0327
2024-05-29 13:15:00,76,124.1319,1693.0,4.799999999999997,5.9,1.5,565.5349
2024-05-29 13:18:00,76,122.743,1693.0,4.899999999999999,6.0,1.3999999999999986,564.0427
2024-05-29 13:21:00,76,123.1771,1693.0,4.799999999999997,5.9,1.5,566.037
2024-05-29 13:24:00,76,124.7396,1693.0,4.899999999999999,5.800000000000001,1.6000000000000014,565.0549
2024-05-29 13:27:00,76,124.566,1693.0,4.799999999999997,5.700000000000001,1.6000000000000014,565.6381
2024-05-29 13:30:00,76,128.3854,1693.0,4.899999999999999,5.800000000000001,1.5,566.3074
2024-05-29 13:33:00,77,126.3021,1693.0,4.899999999999999,5.800000000000001,1.5,570.5863
2024-05-29 13:36:00,76,125.8681,1693.0,4.899999999999999,5.800000000000001,1.5,567.3093
2024-05-29 13:39:00,75,124.0451,1693.0,4.899999999999999,5.800000000000001,1.3999999999999986,565.6026
2024-05-29 13:42:00,76,124.4792,1693.0,4.899999999999999,5.800000000000001,1.6000000000000014,567.3112
2024-05-29 13:45:00,77,124.1319,1693.0,4.799999999999997,5.9,1.6000000000000014,565.5389
2024-05-29 13:48:00,77,124.4792,1693.0,4.799999999999997,5.700000000000001,1.6000000000000014,565.7956
2024-05-29 13:51:00,76,128.0382,1694.0,4.899999999999999,5.700000000000001,1.6000000000000014,567.703
2024-05-29 13:54:00,77,126.7361,1694.0,4.899999999999999,5.800000000000001,1.5,572.2631
2024-05-29 13:57:00,78,126.2153,1694.0,4.899999999999999,5.800000000000001,1.5,574.6836
2024-05-29 14:00:00,78,128.125,1694.0,4.899999999999999,5.9,1.6000000000000014,576.5806
2024-05-29 14:03:00,77,127.5174,1694.0,5.0,5.800000000000001,1.6000000000000014,576.6738
2024-05-29 14:06:00,76,128.125,1694.0,4.899999999999999,5.9,1.6000000000000014,577.5118
2024-05-29 14:09:00,77,129.0799,1694.0,5.0,5.800000000000001,1.6000000000000014,577.6006
2024-05-29 14:12:00,77,129.0799,1694.0,5.0,5.800000000000001,1.6000000000000014,579.1757
2024-05-29 14:15:00,77,128.0382,1694.0,5.100000000000001,5.800000000000001,1.5,575.5696
2024-05-29 14:18:00,77,127.691,1694.0,5.0,5.9,1.5,576.4246
2024-05-29 14:30:00,78,127.0833,1694.0,5.0,6.0,1.5,576.4044
2024-05-29 14:36:00,77,124.566,1694.0,4.899999999999999,6.0,1.6000000000000014,577.2924
2024-05-29 14:39:00,78,125.9549,1694.0,5.0,6.0,1.6000000000000014,575.6407
2024-05-29 14:42:00,79,126.6493,1694.0,5.100000000000001,6.0,1.6000000000000014,586.735
2024-05-29 14:48:00,77,128.2118,1694.0,5.0,6.0,1.6000000000000014,588.1327
2024-05-29 14:51:00,78,128.3854,1695.0,5.0,6.0,1.6000000000000014,586.7527
2024-05-29 14:54:00,79,129.5139,1695.0,5.100000000000001,6.0,1.6000000000000014,589.2479
2024-05-29 15:03:00,78,129.8611,1695.0,5.100000000000001,6.0,1.6000000000000014,588.0972
2024-05-29 15:09:00,78,129.3403,1695.0,5.100000000000001,6.0,1.6000000000000014,586.8417
2024-05-29 15:12:00,79,128.0382,1695.0,5.100000000000001,6.0,1.6999999999999957,590.7462
2024-05-29 15:18:00,79,129.3403,1695.0,5.100000000000001,6.0,1.6000000000000014,590.2371
2024-05-29 15:21:00,78,129.2535,1695.0,5.0,6.0,1.6999999999999957,591.8087
2024-05-29 15:24:00,79,129.6875,1695.0,5.199999999999999,6.0,1.5999999999999979,591.0935
2024-05-29 15:30:00,78,128.125,1695.0,5.0,6.0,1.6999999999999957,592.4295
2024-05-29 15:33:00,79,128.9063,1695.0,5.100000000000001,6.0,1.6999999999999957,592.7469
2024-05-29 15:39:00,80,129.9479,1695.0,5.0,6.0,1.6999999999999957,592.4147
2024-05-29 15:42:00,80,130.816,1695.0,5.199999999999999,6.0,1.5999999999999979,598.3164
2024-05-29 15:48:00,80,131.4236,1695.0,5.099999999999998,6.0,1.5999999999999979,593.7244
2024-05-29 15:51:00,78,133.5938,1695.0,5.199999999999999,6.1,1.4000000000000021,583.1593
2024-05-29 15:54:00,79,131.684,1696.0,5.100000000000001,5.9,1.6000000000000014,587.8855
2024-05-29 16:00:00,79,131.1632,1696.0,5.099999999999998,6.0,1.5999999999999979,592.4867
2024-05-29 16:03:00,80,132.2917,1696.0,5.300000000000001,6.0,1.6999999999999993,602.1421
2024-05-29 16:09:00,80,129.4271,1696.0,5.199999999999999,6.0,1.6999999999999993,600.3514
2024-05-29 16:12:00,80,131.25,1696.0,5.199999999999999,6.0,1.6999999999999993,596.7787
2024-05-29 16:15:00,81,132.2917,1696.0,5.199999999999999,6.0,1.8000000000000007,606.1019
2024-05-29 16:24:00,81,133.7674,1696.0,5.199999999999999,6.0,1.8000000000000007,609.8937
2024-05-29 16:30:00,81,133.2465,1696.0,5.199999999999999,6.0,1.6999999999999993,602.3864
2024-05-29 16:33:00,82,136.3715,1696.0,5.199999999999999,6.0,1.8000000000000007,612.0006
2024-05-29 16:39:00,83,134.8958,1696.0,5.5,5.9,1.7000000000000028,619.9493
2024-05-29 16:42:00,80,135.3299,1696.0,5.299999999999997,5.9,1.8000000000000043,619.5908
2024-05-29 16:45:00,81,133.5938,1696.0,5.399999999999999,6.1,1.7000000000000028,611.4987
2024-05-29 16:51:00,82,133.1597,1696.0,5.299999999999997,6.1,1.6000000000000014,612.4399
2024-05-29 16:54:00,81,133.8542,1697.0,5.299999999999997,6.0,1.7000000000000028,610.9495
2024-05-29 16:57:00,81,135.1563,1697.0,5.399999999999999,6.0,1.7000000000000028,616.0701
2024-05-29 17:00:00,81,134.4618,1697.0,5.299999999999997,6.1,1.7000000000000028,610.7383
2024-05-29 17:06:00,82,135.5035,1697.0,5.399999999999999,6.0,1.7000000000000028,613.8563
2024-05-29 17:09:00,81,133.2465,1697.0,5.399999999999999,6.0,1.6000000000000014,611.3646
2024-05-29 17:15:00,81,134.7222,1697.0,5.299999999999997,6.0,1.7000000000000028,610.4445
2024-05-29 17:18:00,80,132.9861,1697.0,5.399999999999999,6.0,1.6000000000000014,610.9815
2024-05-29 17:21:00,80,137.1528,1697.0,5.299999999999997,6.0,1.7000000000000028,612.2948
2024-05-29 17:27:00,81,134.8958,1697.0,5.5,6.0,1.7000000000000028,621.208
2024-05-29 17:30:00,83,133.6806,1697.0,5.399999999999999,6.1,1.6000000000000014,617.203
2024-05-29 17:36:00,80,132.8125,1697.0,5.399999999999999,6.1,1.7000000000000028,616.0554
2024-05-29 17:39:00,81,131.9444,1697.0,5.299999999999997,6.1,1.6000000000000014,611.6683
2024-05-29 17:45:00,82,132.9861,1697.0,5.399999999999999,6.0,1.7000000000000028,612.5728
2024-05-29 17:48:00,82,132.8125,1697.0,5.299999999999997,6.0,1.7000000000000028,612.1312
2024-05-29 17:51:00,80,131.5972,1698.0,5.299999999999997,6.0,1.7000000000000028,610.8016
2024-05-29 17:57:00,81,132.1181,1698.0,5.399999999999999,6.0,1.7000000000000028,609.0186
2024-05-29 18:00:00,82,132.4653,1698.0,5.399999999999999,6.1,1.8000000000000043,615.2407
2024-05-29 18:06:00,81,131.8576,1698.0,5.199999999999999,6.0,1.8000000000000007,611.2158
2024-05-29 18:09:00,81,131.4236,1698.0,5.300000000000001,6.1,1.8000000000000007,610.5711
2024-05-29 18:12:00,82,131.9444,1698.0,5.199999999999999,6.1,1.6999999999999993,610.658
2024-05-29 18:15:00,81,130.3819,1698.0,5.199999999999999,6.1,1.8000000000000007,607.9955
2024-05-29 18:21:00,82,130.9896,1698.0,5.199999999999999,6.1,1.8000000000000007,615.321
2024-05-29 18:24:00,81,129.6875,1698.0,5.299999999999997,6.1,1.6000000000000014,610.6807
2024-05-29 18:30:00,81,130.2083,1698.0,5.300000000000001,6.1,1.6999999999999993,606.2577
2024-05-29 18:33:00,81,130.2951,1698.0,5.199999999999999,6.1,1.8000000000000007,608.3616
2024-05-29 18:36:00,80,129.9479,1698.0,5.300000000000001,6.1,1.6999999999999993,612.6473
2024-05-29 18:42:00,81,132.5521,1698.0,5.300000000000001,6.0,1.6999999999999993,608.5393
2024-05-29 18:45:00,80,130.2083,1698.0,5.300000000000001,6.1,1.8000000000000007,613.6909
2024-05-29 18:51:00,81,129.6875,1698.0,5.399999999999999,6.199999999999999,1.7000000000000028,612.4172
2024-05-29 18:54:00,81,130.1215,1699.0,5.199999999999999,6.1,1.8000000000000007,612.7736
2024-05-29 18:57:00,82,129.8611,1699.0,5.300000000000001,6.199999999999999,1.6999999999999993,604.8839
2024-05-29 19:03:00,81,130.2951,1699.0,5.300000000000001,6.1,1.6999999999999993,607.457
2024-05-29 19:06:00,81,131.4236,1699.0,5.300000000000001,6.1,1.6999999999999993,604.714
2024-05-29 19:12:00,82,134.0278,1699.0,5.199999999999999,6.1,1.6999999999999993,610.0015
2024-05-29 19:15:00,81,131.0764,1699.0,5.300000000000001,6.1,1.6999999999999993,607.4243
2024-05-29 19:21:00,81,131.5104,1699.0,5.300000000000001,6.1,1.6999999999999993,606.9486
2024-05-29 19:24:00,81,128.9063,1699.0,5.300000000000001,6.1,1.6999999999999993,604.4614
2024-05-29 19:27:00,81,132.8993,1699.0,5.300000000000001,6.1,1.6999999999999993,603.7468
2024-05-29 19:33:00,81,130.9896,1699.0,5.199999999999999,6.0,1.8000000000000007,606.5708
2024-05-29 19:36:00,82,131.0764,1699.0,5.300000000000001,6.1,1.6999999999999993,613.2092
2024-05-29 19:39:00,81,130.2951,1699.0,5.300000000000001,6.1,1.6999999999999993,611.3995
2024-05-29 19:42:00,81,129.5139,1699.0,5.399999999999999,6.1,1.6000000000000014,608.296
2024-05-29 19:48:00,82,129.8611,1699.0,5.300000000000001,6.1,1.8000000000000007,610.5848
2024-05-29 19:51:00,81,129.9479,1700.0,5.199999999999999,6.1,1.6999999999999993,608.2525
2024-05-29 19:54:00,82,129.0799,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.4542
2024-05-29 19:57:00,81,130.3819,1700.0,5.300000000000001,6.0,1.6999999999999993,609.4882
2024-05-29 20:00:00,80,132.0313,1700.0,5.300000000000001,6.1,1.6999999999999993,607.9537
2024-05-29 20:03:00,82,128.9063,1700.0,5.300000000000001,6.199999999999999,1.6999999999999993,605.5996
2024-05-29 20:09:00,80,130.9896,1700.0,5.399999999999999,6.1,1.6000000000000014,608.218
2024-05-29 20:12:00,81,128.9063,1700.0,5.300000000000001,6.199999999999999,1.6999999999999993,606.8794
2024-05-29 20:18:00,80,128.6458,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,604.6456
2024-05-29 20:21:00,80,128.8194,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,603.2778
2024-05-29 20:24:00,81,128.0382,1700.0,5.300000000000001,6.1,1.6999999999999993,604.2924
2024-05-29 20:27:00,82,129.4271,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.0338
2024-05-29 20:33:00,80,129.2535,1700.0,5.300000000000001,6.1,1.5999999999999979,600.0684
2024-05-29 20:36:00,81,126.7361,1700.0,5.300000000000001,6.1,1.5999999999999979,597.1116
2024-05-29 20:42:00,79,126.6493,1700.0,5.099999999999998,6.0,1.5999999999999979,594.521
2024-05-29 20:45:00,79,126.4757,1700.0,5.099999999999998,6.1,1.5999999999999979,595.081
2024-05-29 20:48:00,79,124.0451,1701.0,5.099999999999998,6.1,1.5999999999999979,591.3101
2024-05-29 20:54:00,79,123.8715,1701.0,5.099999999999998,6.3,1.5000000000000036,590.2557
2024-05-29 20:57:00,79,124.9132,1701.0,5.099999999999998,6.199999999999999,1.5999999999999979,591.5728
2024-05-29 21:03:00,79,125.0868,1701.0,5.199999999999999,6.199999999999999,1.5999999999999979,589.8376
2024-05-29 21:06:00,79,125.8681,1701.0,5.099999999999998,6.0,1.5999999999999979,589.4867
2024-05-29 21:12:00,78,123.4375,1701.0,5.0,6.1,1.6000000000000014,584.5616
2024-05-29 21:15:00,79,122.5694,1701.0,5.100000000000001,6.1,1.6000000000000014,586.2087
2024-05-29 21:18:00,78,124.4792,1701.0,5.100000000000001,6.1,1.6000000000000014,579.4355
2024-05-29 21:24:00,78,125.5208,1701.0,5.0,6.0,1.6000000000000014,582.4299
2024-05-29 21:27:00,77,125.434,1701.0,5.0,6.1,1.6000000000000014,581.2195
2024-05-29 21:30:00,78,124.7396,1701.0,5.0,6.1,1.6000000000000014,581.634
2024-05-29 21:33:00,77,123.4375,1701.0,5.0,6.0,1.5,576.9874
2024-05-29 21:39:00,77,124.566,1701.0,5.0,6.0,1.6000000000000014,576.5383
2024-05-29 21:42:00,78,125.434,1701.0,5.0,6.0,1.5,581.8196
2024-05-29 21:48:00,78,128.2118,1701.0,5.0,5.9,1.6000000000000014,580.8521
2024-05-29 21:51:00,78,126.7361,1701.0,5.0,6.0,1.6000000000000014,582.1414
2024-05-29 21:54:00,77,126.4757,1702.0,5.0,6.0,1.6000000000000014,578.8975
2024-05-29 22:00:00,77,126.3021,1702.0,5.100000000000001,5.9,1.5,580.6699
2024-05-29 22:03:00,77,127.9514,1702.0,5.0,5.9,1.5,580.9952
2024-05-29 22:06:00,77,127.6042,1702.0,5.0,6.0,1.6000000000000014,578.5087
2024-05-29 22:09:00,78,125.0868,1702.0,5.0,6.0,1.5,578.1732
2024-05-29 22:15:00,77,127.3438,1702.0,5.0,6.0,1.6000000000000014,580.3817
2024-05-29 22:18:00,78,128.125,1702.0,5.0,6.0,1.6000000000000014,583.1397
2024-05-29 22:24:00,78,126.9097,1702.0,5.0,6.0,1.6000000000000014,582.8699
2024-05-29 22:27:00,79,124.7396,1702.0,5.0,6.1,1.6000000000000014,584.3538
2024-05-29 22:33:00,79,125.0,1702.0,5.0,6.1,1.6000000000000014,584.6567
2024-05-29 22:36:00,78,126.3021,1702.0,5.0,6.1,1.6000000000000014,584.512
2024-05-29 22:39:00,78,123.2639,1702.0,5.0,6.2,1.6000000000000014,585.1895
2024-05-29 22:45:00,79,124.3056,1702.0,5.0,6.2,1.6000000000000014,586.2047
2024-05-29 22:48:00,79,123.7847,1703.0,5.099999999999998,6.1,1.5000000000000036,582.1725
2024-05-29 23:03:00,78,114.1493,1703.0,5.0,6.0,1.5,573.5581
2024-05-29 23:06:00,77,128.559,1703.0,4.899999999999999,5.9,1.6000000000000014,573.5245
2024-05-29 23:09:00,80,132.7257,1703.0,5.0,5.8,1.6000000000000014,585.0374
2024-05-29 23:15:00,80,133.2465,1703.0,5.100000000000001,5.8,1.6000000000000014,590.7854
2024-05-29 23:18:00,79,133.4201,1703.0,5.0,5.8,1.6000000000000014,588.4011
2024-05-29 23:21:00,80,133.6806,1703.0,5.0,5.8,1.6999999999999957,595.1682
2024-05-29 23:24:00,79,132.0313,1703.0,5.0,5.8999999999999995,1.6999999999999957,593.3727
2024-05-29 23:27:00,78,131.5972,1703.0,5.0,5.9,1.6000000000000014,590.4125
2024-05-29 23:30:00,79,132.8125,1703.0,5.0,5.9,1.6999999999999957,591.7249
2024-05-29 23:33:00,80,133.4201,1703.0,5.099999999999998,5.9,1.5999999999999979,597.1266
2024-05-29 23:36:00,79,132.9861,1703.0,5.099999999999998,5.9,1.5999999999999979,597.2722
2024-05-29 23:39:00,80,134.2882,1703.0,5.0,5.9,1.6999999999999957,596.7607
2024-05-29 23:42:00,79,136.6319,1703.0,5.0,5.8,1.6999999999999957,597.3707
2024-05-29 23:45:00,81,135.5903,1703.0,5.0,5.9,1.8999999999999986,602.0242
2024-05-29 23:48:00,82,134.5486,1703.0,5.099999999999998,5.9,1.6999999999999993,603.8591
2024-05-29 23:51:00,81,135.5903,1703.0,5.099999999999998,5.9,1.6999999999999993,604.5304
2024-05-29 23:54:00,80,135.3299,1704.0,5.199999999999999,5.9,1.6999999999999993,608.167
2024-05-29 23:57:00,82,134.9826,1704.0,5.199999999999999,5.9,1.6999999999999993,608.6151
2024-05-30 00:00:00,81,134.8958,1704.0,5.199999999999999,5.9,1.6999999999999993,604.6606
2024-05-30 00:03:00,81,133.7674,1704.0,5.099999999999998,5.9,1.8000000000000007,604.5558
2024-05-30 00:06:00,80,133.4201,1704.0,5.099999999999998,6.0,1.8000000000000007,603.3922
2024-05-30 00:09:00,81,134.5486,1704.0,5.199999999999999,6.0,1.6999999999999993,604.1631
2024-05-30 00:12:00,81,135.8507,1704.0,5.199999999999999,5.9,1.8000000000000007,611.0947
2024-05-30 00:15:00,80,135.8507,1704.0,5.199999999999999,5.9,1.6999999999999993,603.6334
2024-05-30 00:18:00,82,136.8056,1704.0,5.199999999999999,5.800000000000001,1.8000000000000007,608.5421
2024-05-30 00:21:00,82,136.0243,1704.0,5.199999999999999,5.9,1.6999999999999993,604.9401
2024-05-30 00:24:00,81,132.9861,1704.0,5.099999999999998,5.9,1.5999999999999979,598.7098
2024-05-30 00:27:00,80,131.25,1704.0,5.099999999999998,6.0,1.5999999999999979,598.7598
2024-05-30 00:30:00,80,134.4618,1704.0,5.099999999999998,5.9,1.5999999999999979,597.5911
2024-05-30 00:33:00,79,134.0278,1704.0,5.0,5.9,1.6999999999999957,600.108
2024-05-30 00:36:00,82,133.4201,1704.0,5.099999999999998,5.800000000000001,1.6999999999999993,599.6904
2024-05-30 00:39:00,80,134.0278,1704.0,5.099999999999998,5.9,1.6999999999999993,599.5048
2024-05-30 00:42:00,80,134.2882,1704.0,5.099999999999998,5.9,1.8000000000000007,604.3566
2024-05-30 00:51:00,82,136.8056,1705.0,5.199999999999999,5.9,1.6999999999999993,610.0951
2024-05-30 00:54:00,80,135.8507,1705.0,5.199999999999999,5.9,1.6999999999999993,604.2608
2024-05-30 00:57:00,81,134.0278,1705.0,5.099999999999998,5.9,1.8000000000000007,605.1874
2024-05-30 01:00:00,81,133.3333,1705.0,5.099999999999998,5.9,1.6999999999999993,608.5998
2024-05-30 01:03:00,81,132.2917,1705.0,5.099999999999998,6.0,1.6999999999999993,605.6923
2024-05-30 01:06:00,81,133.7674,1705.0,5.099999999999998,6.0,1.8000000000000007,606.3188
2024-05-30 01:09:00,81,135.8507,1705.0,5.199999999999999,6.0,1.6999999999999993,609.1791
2024-05-30 01:12:00,82,135.7639,1705.0,5.199999999999999,5.9,1.6999999999999993,609.4823
2024-05-30 01:15:00,80,136.8924,1705.0,5.099999999999998,5.9,1.8000000000000007,608.6461
2024-05-30 01:18:00,81,138.4549,1705.0,5.199999999999999,5.9,1.8000000000000007,611.6904
2024-05-30 01:21:00,82,136.6319,1705.0,5.299999999999997,5.9,1.7000000000000028,615.3882
2024-05-30 01:24:00,83,135.0694,1705.0,5.399999999999999,6.0,1.6000000000000014,613.9496
2024-05-30 01:27:00,82,134.8958,1705.0,5.199999999999999,6.0,1.8000000000000007,612.5105
2024-05-30 01:30:00,82,134.4618,1705.0,5.299999999999997,6.0,1.7000000000000028,614.8
2024-05-30 01:33:00,82,136.0243,1705.0,5.199999999999999,6.0,1.6999999999999993,613.4288
2024-05-30 01:36:00,81,135.8507,1705.0,5.299999999999997,6.0,1.7000000000000028,616.9356
2024-05-30 01:39:00,81,136.4583,1705.0,5.199999999999999,6.0,1.9000000000000021,619.0345
2024-05-30 01:42:00,81,137.5,1705.0,5.199999999999999,5.9,1.8000000000000007,616.3155
2024-05-30 01:45:00,82,137.6736,1705.0,5.199999999999999,5.9,1.8000000000000007,619.3185
2024-05-30 01:48:00,84,137.6736,1705.0,5.399999999999999,5.9,1.7000000000000028,620.6709
2024-05-30 01:51:00,81,135.4167,1705.0,5.399999999999999,5.9,1.8000000000000043,620.1058
2024-05-30 01:54:00,82,135.5035,1706.0,5.199999999999999,6.0,1.8000000000000007,618.4467
2024-05-30 01:57:00,81,135.0694,1706.0,5.199999999999999,6.0,1.9000000000000021,621.4104
2024-05-30 02:00:00,82,135.7639,1706.0,5.299999999999997,6.0,1.8000000000000043,619.2043
2024-05-30 02:03:00,81,137.6736,1706.0,5.299999999999997,6.0,1.8000000000000043,622.1776
2024-05-30 02:06:00,84,138.9757,1706.0,5.399999999999999,6.0,1.7999999999999972,630.915
2024-05-30 02:09:00,84,138.1944,1706.0,5.399999999999999,6.1,1.7999999999999972,633.4241
2024-05-30 02:12:00,85,136.8924,1706.0,5.399999999999999,6.1,1.7999999999999972,632.2968
2024-05-30 02:15:00,86,136.2847,1706.0,5.5,6.1,1.7999999999999972,632.3857
2024-05-30 02:18:00,85,137.1528,1706.0,5.399999999999999,6.0,1.7000000000000028,632.4084
2024-05-30 02:21:00,84,136.4583,1706.0,5.399999999999999,6.0,1.7999999999999972,631.6827
2024-05-30 02:24:00,84,136.1979,1706.0,5.399999999999999,6.1,1.7000000000000028,630.0028
2024-05-30 02:27:00,84,136.6319,1706.0,5.399999999999999,6.0,1.6000000000000014,621.6812
2024-05-30 02:30:00,84,136.4583,1706.0,5.399999999999999,6.0,1.7000000000000028,626.0711
2024-05-30 02:33:00,83,137.066,1706.0,5.199999999999999,6.0,1.9000000000000021,624.4795
2024-05-30 02:36:00,82,138.0208,1706.0,5.399999999999999,6.0,1.8000000000000043,626.3946
2024-05-30 02:39:00,85,137.2396,1706.0,5.5,6.199999999999999,1.7999999999999972,631.9067
2024-05-30 02:42:00,85,137.1528,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,629.5632
2024-05-30 02:45:00,84,138.4549,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,632.5348
2024-05-30 02:48:00,85,136.7188,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,632.2112
2024-05-30 02:51:00,84,136.6319,1706.0,5.399999999999999,6.199999999999999,1.7000000000000028,631.0488
2024-05-30 02:54:00,83,136.2847,1707.0,5.5,6.199999999999999,1.7000000000000028,630.882
2024-05-30 02:57:00,82,136.2847,1707.0,5.399999999999999,6.0,1.6000000000000014,622.7121
2024-05-30 03:00:00,82,136.3715,1707.0,5.399999999999999,6.0,1.7000000000000028,623.1515
2024-05-30 03:03:00,85,136.6319,1707.0,5.299999999999997,6.1,1.8000000000000043,627.1411
2024-05-30 03:06:00,84,136.7188,1707.0,5.399999999999999,6.1,1.7000000000000028,627.8885
2024-05-30 03:09:00,84,137.5,1707.0,5.5,6.1,1.7000000000000028,629.6218
2024-05-30 03:12:00,85,135.7639,1707.0,5.5,6.199999999999999,1.7000000000000028,629.0533
2024-05-30 03:15:00,83,136.0243,1707.0,5.5,6.0,1.7000000000000028,623.6348
2024-05-30 03:18:00,83,136.0243,1707.0,5.399999999999999,6.1,1.7000000000000028,625.7534
2024-05-30 03:21:00,83,137.3264,1707.0,5.399999999999999,6.1,1.6000000000000014,622.4482
2024-05-30 03:24:00,84,138.8889,1707.0,5.299999999999997,6.0,1.8000000000000043,626.0767
2024-05-30 03:27:00,83,136.7188,1707.0,5.299999999999997,6.0,1.8000000000000043,632.1366
2024-05-30 03:30:00,83,137.066,1707.0,5.399999999999999,6.1,1.7000000000000028,625.8008
2024-05-30 03:33:00,84,136.0243,1707.0,5.399999999999999,6.1,1.7999999999999972,632.2719
2024-05-30 03:36:00,85,134.5486,1707.0,5.5,6.199999999999999,1.7000000000000028,630.3071
2024-05-30 03:39:00,84,133.8542,1707.0,5.399999999999999,6.3,1.7999999999999972,633.3751
2024-05-30 03:42:00,82,134.1146,1707.0,5.399999999999999,6.3,1.7000000000000028,630.1771
2024-05-30 03:45:00,84,134.1146,1707.0,5.399999999999999,6.2,1.7000000000000028,629.2207
2024-05-30 03:48:00,82,132.9861,1707.0,5.299999999999997,6.2,1.8000000000000043,629.6014
2024-05-30 03:51:00,84,133.8542,1707.0,5.399999999999999,6.2,1.8000000000000043,625.86
2024-05-30 03:54:00,85,134.4618,1708.0,5.5,6.1,1.7000000000000028,633.1342
2024-05-30 03:57:00,83,135.1563,1708.0,5.399999999999999,6.1,1.6000000000000014,623.7763
2024-05-30 04:00:00,84,135.0694,1708.0,5.299999999999997,6.199999999999999,1.8000000000000043,624.9938
2024-05-30 04:03:00,83,138.6285,1708.0,5.199999999999999,6.1,1.9000000000000021,625.8157
2024-05-30 04:06:00,82,136.8924,1708.0,5.399999999999999,6.0,1.8000000000000043,627.9736
2024-05-30 04:09:00,85,135.5035,1708.0,5.399999999999999,6.1,1.8000000000000043,627.4637
2024-05-30 04:12:00,83,136.8924,1708.0,5.199999999999999,6.1,1.9000000000000021,626.4025
2024-05-30 04:15:00,84,135.1563,1708.0,5.399999999999999,6.1,1.8000000000000043,626.0743
2024-05-30 04:18:00,83,134.6354,1708.0,5.399999999999999,6.1,1.7000000000000028,620.308
2024-05-30 04:21:00,83,135.0694,1708.0,5.199999999999999,6.0,1.8000000000000007,621.9666
2024-05-30 04:24:00,83,134.7222,1708.0,5.300000000000001,6.0,1.8000000000000007,624.6457
2024-05-30 04:27:00,81,135.1563,1708.0,5.199999999999999,6.0,1.8000000000000007,621.5891
2024-05-30 04:30:00,83,133.7674,1708.0,5.199999999999999,6.0,1.8000000000000007,619.5294
2024-05-30 04:33:00,81,134.6354,1708.0,5.199999999999999,6.1,1.8000000000000007,621.0373
2024-05-30 04:36:00,84,133.4201,1708.0,5.300000000000001,6.0,1.8000000000000007,618.1432
2024-05-30 04:39:00,82,133.8542,1708.0,5.300000000000001,6.0,1.8000000000000007,619.0417
2024-05-30 04:42:00,83,135.4167,1708.0,5.300000000000001,6.0,1.8000000000000007,621.6704
2024-05-30 04:45:00,83,134.1146,1708.0,5.199999999999999,6.1,1.6999999999999993,618.8979
2024-05-30 04:48:00,83,133.2465,1708.0,5.300000000000001,6.199999999999999,1.6999999999999993,619.9958
2024-05-30 04:51:00,83,136.1979,1708.0,5.300000000000001,6.1,1.8000000000000007,620.8673
2024-05-30 04:54:00,83,136.3715,1709.0,5.300000000000001,6.1,1.8000000000000007,621.7598
2024-05-30 04:57:00,83,136.4583,1709.0,5.300000000000001,6.1,1.8000000000000007,621.4884
2024-05-30 05:00:00,84,137.2396,1709.0,5.199999999999999,6.0,1.8000000000000007,620.4564
2024-05-30 05:03:00,82,135.0694,1709.0,5.300000000000001,6.0,1.8000000000000007,622.27
2024-05-30 05:06:00,83,134.0278,1709.0,5.300000000000001,6.1,1.9000000000000021,619.281
2024-05-30 05:09:00,83,134.5486,1709.0,5.199999999999999,6.0,1.8000000000000007,619.6401
2024-05-30 05:12:00,81,135.5035,1709.0,5.399999999999999,6.1,1.7000000000000028,621.2013
2024-05-30 05:15:00,83,136.0243,1709.0,5.300000000000001,6.1,1.8000000000000007,622.4966
2024-05-30 05:18:00,83,136.4583,1709.0,5.399999999999999,6.0,1.7000000000000028,618.984
2024-05-30 05:21:00,83,138.8021,1709.0,5.300000000000001,5.9,1.8000000000000007,622.0703
2024-05-30 05:24:00,81,138.0208,1709.0,5.399999999999999,6.0,1.7000000000000028,622.9008
2024-05-30 05:27:00,81,137.5868,1709.0,5.399999999999999,6.0,1.7000000000000028,623.0212
2024-05-30 05:30:00,83,139.4965,1709.0,5.300000000000001,6.1,1.8000000000000007,623.9772
2024-05-30 05:33:00,82,137.6736,1709.0,5.399999999999999,6.0,1.8000000000000043,622.9167
2024-05-30 05:36:00,83,136.7188,1709.0,5.199999999999999,6.0,1.8000000000000007,623.7348
2024-05-30 05:39:00,81,137.6736,1709.0,5.399999999999999,6.1,1.8000000000000043,629.6929
2024-05-30 05:42:00,84,137.7604,1709.0,5.5,6.0,1.7000000000000028,631.2966
2024-05-30 05:45:00,82,138.0208,1709.0,5.5,6.0,1.7999999999999972,631.3708
2024-05-30 05:48:00,84,137.066,1709.0,5.5,6.1,1.7000000000000028,628.1963
2024-05-30 05:51:00,82,137.5,1709.0,5.399999999999999,6.0,1.8999999999999986,633.5881
2024-05-30 05:54:00,82,138.0208,1710.0,5.199999999999999,6.0,1.9000000000000021,625.0061
2024-05-30 05:57:00,81,138.4549,1710.0,5.399999999999999,6.0,1.8000000000000043,625.9803
2024-05-30 06:00:00,83,139.0625,1710.0,5.399999999999999,6.0,1.8000000000000043,630.8881
2024-05-30 06:03:00,82,137.5,1710.0,5.5,6.1,1.7000000000000028,628.4716
2024-05-30 06:06:00,82,137.1528,1710.0,5.5,6.0,1.7000000000000028,634.3902
2024-05-30 06:09:00,84,137.934,1710.0,5.5,6.1,1.7000000000000028,632.4125
2024-05-30 06:12:00,82,136.4583,1710.0,5.5,6.1,1.7000000000000028,630.9506
2024-05-30 06:15:00,81,126.0417,1710.0,5.399999999999999,6.199999999999999,1.6000000000000014,620.1521
2024-05-30 06:18:00,79,117.9688,1710.0,5.199999999999999,6.3,1.4000000000000021,591.3909
2024-05-30 06:21:00,77,117.7083,1710.0,5.100000000000001,6.3,1.5,572.6508
2024-05-30 06:24:00,77,119.3576,1710.0,5.0,6.2,1.3999999999999986,575.7358
2024-05-30 06:27:00,76,119.0104,1710.0,5.0,6.3,1.5,572.2121
2024-05-30 06:30:00,76,119.4444,1710.0,4.899999999999999,6.2,1.5,573.7964
2024-05-30 06:33:00,77,119.5313,1710.0,5.0,6.3,1.5,573.1613
2024-05-30 06:36:00,76,119.3576,1710.0,4.899999999999999,6.2,1.6000000000000014,575.205
2024-05-30 06:39:00,77,119.3576,1710.0,4.899999999999999,6.1,1.6000000000000014,573.2349
2024-05-30 06:42:00,74,115.4514,1710.0,4.699999999999999,6.2,1.4999999999999964,557.2943
2024-05-30 06:45:00,75,114.7569,1710.0,4.800000000000001,6.2,1.4000000000000021,555.1075
2024-05-30 06:48:00,75,116.9271,1710.0,4.800000000000001,6.2,1.4999999999999964,558.6101
2024-05-30 06:51:00,76,118.4028,1711.0,4.800000000000001,6.1,1.4999999999999964,561.0028
2024-05-30 06:54:00,76,117.9688,1711.0,4.800000000000001,6.1,1.4999999999999964,561.2294
2024-05-30 06:57:00,74,119.2708,1711.0,4.800000000000001,6.1,1.4000000000000021,553.1986
2024-05-30 07:00:00,75,115.8854,1711.0,4.699999999999999,6.1,1.4999999999999964,555.6639
2024-05-30 07:03:00,73,116.059,1711.0,4.699999999999999,6.0,1.4000000000000021,547.0867
2024-05-30 07:06:00,74,118.2292,1711.0,4.699999999999999,6.0,1.5000000000000036,548.59
2024-05-30 07:09:00,74,119.0972,1711.0,4.699999999999999,6.0,1.5000000000000036,554.4982
2024-05-30 07:12:00,75,121.1806,1711.0,4.699999999999999,6.0,1.5999999999999979,558.1567
2024-05-30 07:15:00,76,122.4826,1711.0,4.800000000000001,5.9,1.4999999999999964,560.7354
2024-05-30 07:18:00,75,120.6597,1711.0,4.800000000000001,5.800000000000001,1.4999999999999964,547.782
2024-05-30 07:21:00,74,121.441,1711.0,4.599999999999998,5.800000000000001,1.5000000000000036,549.9127
2024-05-30 07:24:00,74,122.1354,1711.0,4.800000000000001,5.9,1.4000000000000021,552.3921
2024-05-30 07:27:00,74,121.6146,1711.0,4.699999999999999,5.9,1.5000000000000036,553.7193
2024-05-30 07:30:00,74,121.9618,1711.0,4.800000000000001,5.9,1.4999999999999964,554.152
2024-05-30 07:33:00,75,122.5694,1711.0,4.699999999999999,5.9,1.5000000000000036,554.759
2024-05-30 07:36:00,74,123.3507,1711.0,4.599999999999998,5.7,1.5999999999999979,558.4584
2024-05-30 07:39:00,75,123.7847,1711.0,4.800000000000001,5.7,1.4999999999999964,558.0557
2024-05-30 07:42:00,75,124.6528,1711.0,4.800000000000001,5.9,1.4999999999999964,560.892
2024-05-30 07:45:00,76,125.0868,1711.0,4.800000000000001,5.800000000000001,1.4999999999999964,562.5489
2024-05-30 07:48:00,76,125.6076,1711.0,4.800000000000001,5.9,1.4999999999999964,563.4561
2024-05-30 07:51:00,75,124.566,1711.0,4.800000000000001,5.9,1.5999999999999979,565.2357
2024-05-30 07:54:00,76,126.3889,1712.0,4.800000000000001,5.9,1.5999999999999979,566.2206
2024-05-30 07:57:00,76,125.3472,1712.0,4.899999999999999,5.9,1.6000000000000014,566.6285
2024-05-30 08:00:00,76,125.9549,1712.0,4.899999999999999,5.9,1.5,567.379
2024-05-30 08:03:00,76,126.6493,1712.0,4.899999999999999,5.9,1.6000000000000014,568.4741
2024-05-30 08:06:00,78,128.125,1712.0,5.0,5.9,1.5,572.0176
2024-05-30 08:09:00,78,128.3854,1712.0,5.0,5.9,1.5,573.8419
2024-05-30 08:12:00,78,127.691,1712.0,5.0,5.9,1.5,572.8748
2024-05-30 08:15:00,77,128.559,1712.0,5.0,5.8,1.6000000000000014,575.1818
2024-05-30 08:18:00,77,127.2569,1712.0,5.0,5.7,1.5,573.3575
2024-05-30 08:21:00,77,127.1701,1712.0,5.0,5.9,1.6000000000000014,574.9211
2024-05-30 08:24:00,77,128.0382,1712.0,5.0,5.9,1.6000000000000014,575.0759
2024-05-30 08:27:00,77,127.7778,1712.0,5.100000000000001,5.9,1.5,577.974
2024-05-30 08:30:00,77,128.4722,1712.0,5.0,5.9,1.6000000000000014,576.8539
2024-05-30 08:33:00,78,129.7743,1712.0,5.0,5.9,1.6000000000000014,580.5782
2024-05-30 08:36:00,78,129.2535,1712.0,5.0,5.9,1.7000000000000028,588.2863
2024-05-30 08:39:00,77,128.4722,1712.0,5.100000000000001,5.9,1.5,582.665
2024-05-30 08:42:00,78,127.6042,1712.0,5.100000000000001,5.9,1.6000000000000014,582.3688
2024-05-30 08:45:00,78,128.9931,1712.0,5.0,5.9,1.7000000000000028,583.5748
2024-05-30 08:48:00,78,130.3819,1712.0,5.0,5.9,1.7000000000000028,584.2231
2024-05-30 08:51:00,78,130.6424,1712.0,5.100000000000001,5.800000000000001,1.6999999999999957,591.9442
2024-05-30 08:54:00,80,131.4236,1713.0,5.100000000000001,5.9,1.6999999999999957,590.4935
2024-05-30 08:57:00,79,130.6424,1713.0,5.100000000000001,5.9,1.6999999999999957,591.9348
2024-05-30 09:00:00,79,134.9826,1713.0,5.100000000000001,5.8,1.6999999999999957,601.3411
2024-05-30 09:03:00,80,135.5035,1713.0,5.100000000000001,5.9,1.6999999999999957,600.2688
2024-05-30 09:06:00,82,144.7049,1713.0,5.100000000000001,5.8,1.8999999999999986,617.4522
2024-05-30 09:09:00,81,140.5382,1713.0,4.800000000000001,5.700000000000001,1.6999999999999993,604.2798
2024-05-30 09:12:00,80,138.3681,1713.0,4.699999999999999,5.800000000000001,1.8000000000000007,603.6541
2024-05-30 09:15:00,80,136.8056,1713.0,4.699999999999999,5.800000000000001,1.6999999999999993,595.9356
2024-05-30 09:18:00,79,137.2396,1713.0,4.699999999999999,5.800000000000001,1.6999999999999993,599.2112
2024-05-30 09:21:00,81,138.3681,1713.0,4.699999999999999,5.800000000000001,1.8000000000000007,600.2018
2024-05-30 09:24:00,79,139.3229,1713.0,4.699999999999999,5.700000000000001,1.8000000000000007,604.2164
2024-05-30 09:27:00,80,140.5382,1713.0,4.699999999999999,5.700000000000001,1.8000000000000007,603.4406
2024-05-30 09:30:00,81,140.7118,1713.0,4.900000000000002,5.700000000000001,1.8000000000000007,606.9013
2024-05-30 09:33:00,81,142.7083,1713.0,4.800000000000001,5.800000000000001,1.8000000000000007,607.1005
2024-05-30 09:36:00,82,141.2326,1713.0,4.800000000000001,5.700000000000001,1.8000000000000007,609.4541
2024-05-30 09:39:00,81,139.4965,1713.0,4.800000000000001,5.800000000000001,1.8000000000000007,609.344
2024-05-30 09:42:00,81,140.191,1713.0,4.800000000000001,5.9,1.8000000000000007,609.4557
2024-05-30 09:45:00,80,138.9757,1713.0,4.800000000000001,5.9,1.6999999999999993,609.2878
2024-05-30 09:48:00,81,139.6701,1713.0,4.800000000000001,5.9,1.8000000000000007,611.9409
2024-05-30 09:51:00,83,139.9306,1713.0,4.800000000000001,5.9,1.9000000000000021,620.5643
2024-05-30 09:54:00,82,140.191,1714.0,4.800000000000001,5.9,1.9000000000000021,620.4796
2024-05-30 09:57:00,84,140.7986,1714.0,4.899999999999999,6.0,1.8000000000000043,618.7015
2024-05-30 10:00:00,82,138.9757,1714.0,4.800000000000001,6.0,1.9000000000000021,619.105
2024-05-30 10:03:00,83,138.1076,1714.0,4.800000000000001,6.0,1.9000000000000021,618.0966
2024-05-30 10:06:00,83,138.8889,1714.0,4.899999999999999,6.0,1.8999999999999986,620.0551
2024-05-30 10:09:00,81,139.4097,1714.0,4.899999999999999,5.9,1.8000000000000043,615.7833
2024-05-30 10:12:00,82,139.9306,1714.0,4.899999999999999,5.9,1.7000000000000028,614.6641
2024-05-30 10:15:00,81,138.8889,1714.0,4.899999999999999,5.9,1.7000000000000028,614.7903
2024-05-30 10:18:00,82,138.0208,1714.0,4.899999999999999,6.0,1.7000000000000028,612.8348
2024-05-30 10:21:00,83,138.4549,1714.0,4.800000000000001,6.0,1.8000000000000007,610.8428
2024-05-30 10:24:00,81,138.3681,1714.0,4.800000000000001,6.0,1.8000000000000007,614.9708
2024-05-30 10:27:00,81,139.2361,1714.0,4.800000000000001,5.9,1.8000000000000007,614.915
2024-05-30 10:30:00,81,141.4931,1714.0,4.800000000000001,6.0,1.9000000000000021,621.6071
2024-05-30 10:33:00,82,141.5799,1714.0,4.800000000000001,6.0,1.9000000000000021,624.7103
2024-05-30 10:36:00,83,141.2326,1714.0,5.0,5.9,1.8000000000000043,625.4091
2024-05-30 10:48:00,82,139.7569,1714.0,5.0,6.0,1.7000000000000028,624.2874
2024-05-30 10:51:00,85,140.7118,1714.0,5.0,6.1,1.7999999999999972,631.5471
2024-05-30 10:54:00,85,140.9722,1715.0,5.100000000000001,6.199999999999999,1.8999999999999986,639.9612
2024-05-30 11:00:00,84,141.9271,1715.0,5.100000000000001,6.1,1.8999999999999986,641.199
2024-05-30 11:03:00,85,142.3611,1715.0,5.199999999999999,6.200000000000001,1.8000000000000007,642.5105
2024-05-30 11:09:00,83,143.8368,1715.0,5.100000000000001,6.1,1.8999999999999986,642.1963
2024-05-30 11:12:00,86,142.1007,1715.0,5.0,6.199999999999999,2.0,638.9119
2024-05-30 11:15:00,84,141.8403,1715.0,5.0,6.1,2.0,639.4924
2024-05-30 11:21:00,86,141.2326,1715.0,5.0,6.1,1.8999999999999986,637.7805
2024-05-30 11:24:00,83,144.2708,1715.0,5.199999999999999,6.1,1.8000000000000007,645.704
2024-05-30 11:30:00,86,143.316,1715.0,5.100000000000001,6.199999999999999,2.0,645.0478
2024-05-30 11:33:00,83,143.75,1715.0,5.100000000000001,6.199999999999999,2.0,648.3171
2024-05-30 11:36:00,85,140.7986,1715.0,5.100000000000001,6.1,1.8999999999999986,639.8965
2024-05-30 11:42:00,82,140.5382,1715.0,5.100000000000001,6.1,1.8999999999999986,636.5764
2024-05-30 11:45:00,84,139.8438,1715.0,5.0,6.1,1.7999999999999972,627.8582
2024-05-30 11:51:00,84,140.191,1715.0,5.0,6.1,1.7999999999999972,627.4059
2024-05-30 11:54:00,84,141.059,1716.0,4.899999999999999,6.0,2.1000000000000014,633.0914
