Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-05-30 12:00:00,85,139.8438,1716.0,5.0,6.0,1.8999999999999986,631.7023
2024-05-30 12:03:00,84,139.9306,1716.0,5.0,6.0,1.8999999999999986,634.2134
2024-05-30 12:06:00,83,139.2361,1716.0,5.0,6.199999999999999,1.7999999999999972,621.9232
2024-05-30 12:12:00,85,139.0625,1716.0,5.0,6.199999999999999,1.8999999999999986,634.3319
2024-05-30 12:15:00,85,141.5799,1716.0,5.100000000000001,6.199999999999999,1.8999999999999986,642.9801
2024-05-30 12:21:00,86,142.1007,1716.0,5.100000000000001,6.199999999999999,1.8999999999999986,644.2489
2024-05-30 12:24:00,83,142.1007,1716.0,5.100000000000001,6.199999999999999,2.0,644.5729
2024-05-30 12:27:00,86,142.3611,1716.0,5.199999999999999,6.200000000000001,1.9000000000000021,644.8397
2024-05-30 12:39:00,86,141.2326,1716.0,5.199999999999999,6.1,1.8000000000000007,644.9462
2024-05-30 12:42:00,85,141.4063,1716.0,5.100000000000001,6.1,1.8999999999999986,643.834
2024-05-30 12:45:00,85,141.4931,1716.0,5.100000000000001,6.1,2.0,644.9067
2024-05-30 12:51:00,83,142.5347,1717.0,5.199999999999999,6.1,1.8000000000000007,643.9226
2024-05-30 12:54:00,86,142.3611,1717.0,5.100000000000001,6.200000000000001,1.8999999999999986,645.5255
2024-05-30 12:57:00,86,143.8368,1717.0,5.100000000000001,6.300000000000001,2.0,648.2022
2024-05-30 13:00:00,86,142.8819,1717.0,5.100000000000001,6.300000000000001,2.0,647.2682
2024-05-30 13:06:00,86,142.9688,1717.0,5.100000000000001,6.200000000000001,2.0,647.2655
2024-05-30 13:09:00,86,141.8403,1717.0,5.199999999999999,6.199999999999999,1.9000000000000021,647.638
2024-05-30 13:12:00,86,144.2708,1717.0,5.199999999999999,6.200000000000001,2.0000000000000036,648.104
2024-05-30 13:18:00,86,142.8819,1717.0,5.199999999999999,6.1,1.9000000000000021,648.8997
2024-05-30 13:21:00,87,142.8819,1717.0,5.100000000000001,6.200000000000001,2.0,648.3414
2024-05-30 13:24:00,83,142.1007,1717.0,5.199999999999999,6.200000000000001,1.9000000000000021,648.9784
2024-05-30 13:27:00,84,142.2743,1717.0,5.100000000000001,6.200000000000001,1.8999999999999986,646.7395
2024-05-30 13:33:00,85,143.316,1717.0,5.100000000000001,6.200000000000001,2.0,644.9912
2024-05-30 13:36:00,84,140.2778,1717.0,5.100000000000001,6.300000000000001,2.0,649.6812
2024-05-30 13:42:00,87,141.5799,1717.0,5.199999999999999,6.300000000000001,1.9000000000000021,650.4063
2024-05-30 13:45:00,86,143.6632,1717.0,5.199999999999999,6.300000000000001,1.9000000000000021,650.8695
2024-05-30 14:00:00,84,142.1007,1718.0,5.199999999999999,6.300000000000001,2.0000000000000036,650.4304
2024-05-30 14:03:00,87,142.8819,1718.0,5.099999999999998,6.199999999999999,2.0000000000000036,652.157
2024-05-30 14:06:00,84,142.9688,1718.0,5.199999999999999,6.300000000000001,2.0000000000000036,649.7439
2024-05-30 14:12:00,84,142.8819,1718.0,5.100000000000001,6.300000000000001,2.0,649.332
2024-05-30 14:15:00,86,144.2708,1718.0,5.199999999999999,6.300000000000001,1.9000000000000021,648.9075
2024-05-30 14:18:00,86,143.316,1718.0,5.199999999999999,6.200000000000001,2.0000000000000036,652.6529
2024-05-30 14:24:00,87,144.7049,1718.0,5.100000000000001,6.200000000000001,2.0,651.5897
2024-05-30 14:27:00,86,143.75,1718.0,5.199999999999999,6.200000000000001,1.9000000000000021,650.201
2024-05-30 14:33:00,86,144.0104,1718.0,5.199999999999999,6.200000000000001,1.9000000000000021,649.1032
2024-05-30 14:36:00,82,126.0417,1718.0,5.199999999999999,6.499999999999999,1.5000000000000036,625.2419
2024-05-30 14:42:00,82,124.6528,1718.0,5.100000000000001,6.6000000000000005,1.6000000000000014,612.7376
2024-05-30 14:45:00,80,125.8681,1718.0,5.100000000000001,6.3999999999999995,1.6999999999999957,610.4097
2024-05-30 14:48:00,79,125.434,1719.0,5.100000000000001,6.3999999999999995,1.6999999999999957,606.9442
2024-05-30 14:54:00,81,125.434,1719.0,5.100000000000001,6.500000000000001,1.6999999999999957,608.6187
2024-05-30 14:57:00,81,123.2639,1719.0,5.100000000000001,6.299999999999999,1.6999999999999957,602.6215
2024-05-30 15:03:00,80,124.6528,1719.0,5.100000000000001,6.500000000000001,1.6000000000000014,603.788
2024-05-30 15:06:00,81,125.0868,1719.0,5.100000000000001,6.4,1.6999999999999957,606.2301
2024-05-30 15:09:00,79,125.5208,1719.0,5.100000000000001,6.5,1.6000000000000014,599.4691
2024-05-30 15:15:00,79,124.2188,1719.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.9896
2024-05-30 15:18:00,79,125.0868,1719.0,5.100000000000001,6.4,1.6000000000000014,603.6365
2024-05-30 15:24:00,80,126.6493,1719.0,5.100000000000001,6.299999999999999,1.6000000000000014,594.8696
2024-05-30 15:27:00,79,123.6111,1719.0,5.0,6.199999999999999,1.6000000000000014,590.3111
2024-05-30 15:33:00,79,125.0,1719.0,5.0,6.199999999999999,1.6000000000000014,587.9608
2024-05-30 15:36:00,78,124.1319,1719.0,4.899999999999999,6.199999999999999,1.7000000000000028,588.1735
2024-05-30 15:39:00,79,125.1736,1719.0,5.0,6.199999999999999,1.6000000000000014,589.4749
2024-05-30 15:45:00,78,123.8715,1719.0,5.0,6.199999999999999,1.6000000000000014,589.4535
2024-05-30 15:48:00,79,123.6979,1720.0,5.0,6.300000000000001,1.6000000000000014,592.7096
2024-05-30 15:54:00,80,125.6076,1720.0,5.100000000000001,6.300000000000001,1.5,595.955
2024-05-30 15:57:00,78,126.3889,1720.0,5.0,6.200000000000001,1.6000000000000014,593.1957
2024-05-30 16:03:00,79,126.3021,1720.0,5.0,6.200000000000001,1.6000000000000014,594.3637
2024-05-30 16:06:00,79,125.8681,1720.0,5.0,6.200000000000001,1.7000000000000028,594.3295
2024-05-30 16:09:00,80,125.7813,1720.0,5.0,6.200000000000001,1.6000000000000014,593.4139
2024-05-30 16:15:00,79,126.3021,1720.0,5.200000000000003,6.200000000000001,1.5,593.1297
2024-05-30 16:18:00,79,126.6493,1720.0,4.899999999999999,6.200000000000001,1.8000000000000043,592.4328
2024-05-30 16:21:00,80,128.6458,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,601.8142
2024-05-30 16:24:00,80,128.3854,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,602.2941
2024-05-30 16:30:00,81,128.9063,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,607.2294
2024-05-30 16:33:00,81,127.7778,1720.0,5.199999999999999,6.300000000000001,1.5999999999999979,604.6336
2024-05-30 16:39:00,80,127.691,1720.0,5.199999999999999,6.300000000000001,1.5999999999999979,601.2635
2024-05-30 16:42:00,80,128.8194,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,603.2557
2024-05-30 16:45:00,81,128.3854,1720.0,5.100000000000001,6.300000000000001,1.6000000000000014,603.1831
2024-05-30 16:51:00,80,129.0799,1720.0,5.100000000000001,6.300000000000001,1.7999999999999972,605.3527
2024-05-30 16:54:00,81,127.5174,1721.0,5.300000000000001,6.200000000000001,1.5999999999999979,605.8721
2024-05-30 17:00:00,82,126.9097,1721.0,5.199999999999999,6.200000000000001,1.6999999999999993,606.4213
2024-05-30 17:03:00,80,125.7813,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,601.7824
2024-05-30 17:09:00,81,127.1701,1721.0,5.199999999999999,6.300000000000001,1.5000000000000036,603.0712
2024-05-30 17:12:00,81,129.0799,1721.0,5.100000000000001,6.200000000000001,1.7999999999999972,601.9474
2024-05-30 17:15:00,81,128.9063,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,606.4602
2024-05-30 17:21:00,81,129.3403,1721.0,5.199999999999999,6.200000000000001,1.5999999999999979,606.9569
2024-05-30 17:24:00,80,128.559,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,606.0428
2024-05-30 17:30:00,81,129.4271,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,607.448
2024-05-30 17:33:00,79,128.6458,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,605.3575
2024-05-30 17:36:00,81,129.3403,1721.0,5.0,6.200000000000001,1.6999999999999957,604.0781
2024-05-30 17:42:00,82,128.6458,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,610.3429
2024-05-30 17:45:00,81,130.7292,1721.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.3618
2024-05-30 17:51:00,81,129.8611,1721.0,5.199999999999999,6.300000000000001,1.8000000000000007,614.3479
2024-05-30 17:54:00,82,128.2118,1722.0,5.199999999999999,6.300000000000001,1.6999999999999993,611.1591
2024-05-30 17:57:00,80,128.0382,1722.0,5.199999999999999,6.4,1.6999999999999993,612.9443
2024-05-30 18:00:00,82,129.9479,1722.0,5.099999999999998,6.300000000000001,1.8000000000000007,613.5092
2024-05-30 18:06:00,83,129.4271,1722.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.9049
2024-05-30 18:09:00,83,129.0799,1722.0,5.300000000000001,6.4,1.6999999999999993,617.6672
2024-05-30 18:15:00,82,129.7743,1722.0,5.300000000000001,6.300000000000001,1.6999999999999993,617.1753
2024-05-30 18:18:00,82,129.7743,1722.0,5.199999999999999,6.200000000000001,1.8000000000000007,618.0404
2024-05-30 18:21:00,82,129.0799,1722.0,5.199999999999999,6.300000000000001,1.8000000000000007,616.08
2024-05-30 18:27:00,82,129.4271,1722.0,5.300000000000001,6.4,1.6999999999999993,618.2444
2024-05-30 18:30:00,83,127.7778,1722.0,5.300000000000001,6.4,1.6999999999999993,620.8066
2024-05-30 18:36:00,81,128.0382,1722.0,5.199999999999999,6.5,1.8000000000000007,620.169
2024-05-30 18:39:00,83,129.3403,1722.0,5.199999999999999,6.4,1.8000000000000007,618.5698
2024-05-30 18:45:00,84,128.2118,1722.0,5.199999999999999,6.4,1.8000000000000007,620.1068
2024-05-30 18:48:00,80,128.9063,1722.0,5.199999999999999,6.4,1.8000000000000007,620.0001
2024-05-30 18:51:00,81,125.6076,1723.0,5.300000000000001,6.4,1.5999999999999979,614.15
2024-05-30 18:57:00,81,126.4757,1723.0,5.199999999999999,6.5,1.5999999999999979,607.0084
2024-05-30 19:00:00,82,127.691,1723.0,5.199999999999999,6.4,1.5999999999999979,611.2665
2024-05-30 19:06:00,82,127.6042,1723.0,5.199999999999999,6.4,1.5999999999999979,609.0917
2024-05-30 19:09:00,82,127.2569,1723.0,5.100000000000001,6.300000000000001,1.7999999999999972,610.5798
2024-05-30 19:12:00,81,128.8194,1723.0,5.100000000000001,6.4,1.6999999999999957,608.2469
2024-05-30 19:18:00,82,128.0382,1723.0,5.200000000000003,6.4,1.7999999999999972,612.2641
2024-05-30 19:21:00,80,128.0382,1723.0,5.199999999999999,6.300000000000001,1.5999999999999979,608.2439
2024-05-30 19:27:00,82,128.8194,1723.0,5.100000000000001,6.4,1.7999999999999972,610.7839
2024-05-30 19:30:00,81,129.9479,1723.0,5.100000000000001,6.4,1.7999999999999972,610.8936
2024-05-30 19:36:00,81,131.4236,1723.0,5.100000000000001,6.300000000000001,1.8999999999999986,615.7347
2024-05-30 19:39:00,83,130.2951,1723.0,5.200000000000003,6.4,1.8999999999999986,616.2363
2024-05-30 19:42:00,81,131.684,1723.0,5.199999999999999,6.300000000000001,1.8000000000000007,618.2454
2024-05-30 19:45:00,83,132.3785,1723.0,5.199999999999999,6.300000000000001,1.8000000000000007,619.1272
2024-05-30 19:48:00,83,132.3785,1723.0,5.300000000000001,6.300000000000001,1.6999999999999993,620.4872
2024-05-30 19:51:00,82,132.0313,1724.0,5.300000000000001,6.4,1.6999999999999993,623.074
2024-05-30 19:54:00,82,131.5104,1724.0,5.199999999999999,6.4,1.8000000000000007,621.8386
2024-05-30 19:57:00,82,130.9896,1724.0,5.300000000000001,6.4,1.8000000000000007,617.9369
2024-05-30 20:00:00,82,131.25,1724.0,5.199999999999999,6.4,1.8000000000000007,623.2141
2024-05-30 20:03:00,84,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,625.9666
2024-05-30 20:06:00,84,132.1181,1724.0,5.199999999999999,6.4,2.0000000000000036,630.4117
2024-05-30 20:09:00,84,131.8576,1724.0,5.300000000000001,6.4,1.8000000000000007,627.0159
2024-05-30 20:12:00,83,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,628.1436
2024-05-30 20:15:00,85,131.8576,1724.0,5.400000000000002,6.4,1.8000000000000007,628.8574
2024-05-30 20:18:00,84,131.684,1724.0,5.300000000000001,6.5,1.8000000000000007,628.7159
2024-05-30 20:21:00,82,131.4236,1724.0,5.199999999999999,6.4,2.0000000000000036,622.8841
2024-05-30 20:24:00,84,131.9444,1724.0,5.300000000000001,6.5,1.6999999999999993,628.1599
2024-05-30 20:27:00,84,131.25,1724.0,5.300000000000001,6.4,1.9000000000000021,623.6234
2024-05-30 20:30:00,84,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,626.3075
2024-05-30 20:33:00,85,132.0313,1724.0,5.300000000000001,6.5,1.9000000000000021,632.2518
2024-05-30 20:36:00,85,131.9444,1724.0,5.399999999999999,6.5,1.8000000000000043,635.6743
2024-05-30 20:39:00,84,131.5972,1724.0,5.399999999999999,6.4,1.8000000000000043,634.6428
2024-05-30 20:42:00,83,132.3785,1724.0,5.400000000000002,6.5,1.9000000000000021,633.0892
2024-05-30 20:45:00,85,132.5521,1724.0,5.5,6.5,1.7000000000000028,637.9924
2024-05-30 20:48:00,86,131.1632,1724.0,5.5,6.5,1.7000000000000028,637.6798
2024-05-30 20:51:00,85,130.816,1725.0,5.399999999999999,6.5,1.8000000000000043,635.8145
2024-05-30 20:54:00,82,130.816,1725.0,5.300000000000001,6.5,1.9000000000000021,637.801
2024-05-30 20:57:00,84,131.1632,1725.0,5.5,6.4,1.8000000000000043,636.0273
2024-05-30 21:00:00,84,131.0764,1725.0,5.300000000000001,6.5,1.9000000000000021,635.0651
2024-05-30 21:03:00,85,130.7292,1725.0,5.399999999999999,6.5,1.8000000000000043,634.9373
2024-05-30 21:12:00,84,130.816,1725.0,5.300000000000001,6.4,1.9000000000000021,631.2155
2024-05-30 21:21:00,84,129.8611,1725.0,5.399999999999999,6.5,1.7000000000000028,631.3446
2024-05-30 21:24:00,83,128.0382,1725.0,5.300000000000001,6.6,1.8000000000000007,628.2554
2024-05-30 21:27:00,83,129.0799,1725.0,5.300000000000001,6.5,1.6999999999999993,625.2214
2024-05-30 21:30:00,84,130.3819,1725.0,5.300000000000001,6.5,1.8000000000000007,625.8613
2024-05-30 21:33:00,82,130.816,1725.0,5.300000000000001,6.4,1.9000000000000021,632.2554
2024-05-30 21:36:00,84,130.2083,1725.0,5.300000000000001,6.5,1.8000000000000007,628.6575
2024-05-30 21:39:00,82,130.6424,1725.0,5.300000000000001,6.5,1.8000000000000007,628.425
2024-05-30 21:42:00,84,129.0799,1725.0,5.300000000000001,6.5,1.6999999999999993,627.2805
2024-05-30 21:45:00,82,128.9931,1725.0,5.300000000000001,6.5,1.6999999999999993,622.895
2024-05-30 21:48:00,81,129.2535,1725.0,5.199999999999999,6.5,1.8000000000000007,623.1604
2024-05-30 21:51:00,81,129.7743,1725.0,5.199999999999999,6.5,1.8000000000000007,625.2313
2024-05-30 21:54:00,82,128.4722,1726.0,5.400000000000002,6.5,1.6999999999999993,621.1988
2024-05-30 21:57:00,82,129.6875,1726.0,5.199999999999999,6.5,1.9000000000000021,624.9229
2024-05-30 22:00:00,81,130.2083,1726.0,5.199999999999999,6.5,1.9000000000000021,625.8616
2024-05-30 22:03:00,82,130.5556,1726.0,5.300000000000001,6.5,1.6999999999999993,620.196
2024-05-30 22:06:00,82,128.8194,1726.0,5.300000000000001,6.4,1.8000000000000007,619.8632
2024-05-30 22:09:00,81,131.5972,1726.0,5.300000000000001,6.5,1.6999999999999993,626.4009
2024-05-30 22:12:00,82,130.2083,1726.0,5.199999999999999,6.4,1.8000000000000007,624.7534
2024-05-30 22:15:00,82,129.9479,1726.0,5.300000000000001,6.5,1.9000000000000021,635.0877
2024-05-30 22:18:00,83,128.4722,1726.0,5.300000000000001,6.6,1.8000000000000007,630.2556
2024-05-30 22:21:00,84,129.6875,1726.0,5.400000000000002,6.5,1.8000000000000007,630.019
2024-05-30 22:24:00,83,128.9063,1726.0,5.300000000000001,6.5,1.8000000000000007,627.9072
2024-05-30 22:27:00,84,129.5139,1726.0,5.300000000000001,6.5,1.8000000000000007,630.191
2024-05-30 22:30:00,82,130.3819,1726.0,5.399999999999999,6.5,1.8000000000000043,635.2251
2024-05-30 22:33:00,86,130.1215,1726.0,5.300000000000001,6.5,1.9000000000000021,634.1833
2024-05-30 22:36:00,85,130.3819,1726.0,5.300000000000001,6.6,1.9000000000000021,633.4098
2024-05-30 22:39:00,83,130.7292,1726.0,5.5,6.6,1.8000000000000043,634.9653
2024-05-30 22:42:00,81,129.6875,1726.0,5.399999999999999,6.6,1.8000000000000043,623.1916
2024-05-30 22:45:00,85,129.7743,1726.0,5.300000000000001,6.6,1.9000000000000021,625.6147
2024-05-30 22:48:00,84,130.2951,1726.0,5.300000000000001,6.5,1.8000000000000007,626.9393
2024-05-30 22:51:00,84,129.4271,1726.0,5.300000000000001,6.5,1.8000000000000007,626.16
2024-05-30 22:54:00,84,129.0799,1727.0,5.400000000000002,6.5,1.8000000000000007,626.0222
2024-05-30 22:57:00,84,129.3403,1727.0,5.300000000000001,6.5,1.6999999999999993,627.5612
2024-05-30 23:00:00,84,128.6458,1727.0,5.300000000000001,6.5,1.8000000000000007,622.7691
2024-05-30 23:03:00,83,120.1389,1727.0,5.300000000000001,6.5,1.8000000000000007,626.2437
2024-05-30 23:06:00,80,119.7049,1727.0,5.199999999999999,6.7,1.5999999999999979,605.9351
2024-05-30 23:09:00,82,118.8368,1727.0,5.300000000000001,6.8,1.8000000000000007,612.6807
2024-05-30 23:12:00,82,118.9236,1727.0,5.300000000000001,6.7,1.8000000000000007,609.9058
2024-05-30 23:15:00,81,118.4896,1727.0,5.599999999999998,6.8,1.6000000000000014,610.9978
2024-05-30 23:18:00,82,119.0972,1727.0,5.300000000000001,6.7,1.6999999999999993,610.8893
2024-05-30 23:21:00,80,117.7951,1727.0,5.400000000000002,6.8,1.5999999999999979,607.8581
2024-05-30 23:24:00,80,118.5764,1727.0,5.300000000000001,6.8,1.5999999999999979,607.194
2024-05-30 23:27:00,79,119.9653,1727.0,5.300000000000001,6.7,1.5999999999999979,604.9381
2024-05-30 23:30:00,80,119.3576,1727.0,5.199999999999999,6.7,1.5999999999999979,600.9779
2024-05-30 23:33:00,79,117.2743,1727.0,5.300000000000001,6.8,1.4999999999999964,601.02
2024-05-30 23:36:00,80,119.0104,1727.0,5.5,6.8,1.4999999999999964,599.8716
2024-05-30 23:39:00,80,116.8403,1727.0,5.300000000000001,6.8,1.4999999999999964,598.4093
2024-05-30 23:42:00,80,117.1875,1727.0,5.199999999999999,6.7,1.5999999999999979,598.9467
2024-05-30 23:45:00,79,118.1424,1727.0,5.100000000000001,6.7,1.6999999999999957,600.0477
2024-05-30 23:48:00,80,117.7083,1727.0,5.199999999999999,6.7,1.5999999999999979,598.1282
2024-05-30 23:51:00,80,117.1007,1727.0,5.300000000000001,6.7,1.5999999999999979,598.6707
2024-05-30 23:54:00,79,115.5382,1728.0,5.400000000000002,6.7,1.4000000000000021,594.8868
2024-05-30 23:57:00,80,117.1007,1728.0,5.199999999999999,6.7,1.5999999999999979,595.6964
2024-05-31 00:00:00,80,117.5347,1728.0,5.100000000000001,6.7,1.6999999999999957,596.4454
2024-05-31 00:03:00,80,117.1875,1728.0,5.100000000000001,6.7,1.6999999999999957,595.129
2024-05-31 00:06:00,79,117.7083,1728.0,5.100000000000001,6.8,1.6999999999999957,598.3781
2024-05-31 00:09:00,79,116.4931,1728.0,5.300000000000001,6.8,1.5999999999999979,594.8751
2024-05-31 00:12:00,79,116.3195,1728.0,5.100000000000001,6.8,1.6999999999999957,594.4891
2024-05-31 00:15:00,79,117.7951,1728.0,5.100000000000001,6.8,1.6000000000000014,591.2436
2024-05-31 00:18:00,78,116.3195,1728.0,5.100000000000001,6.6,1.6999999999999957,593.1578
2024-05-31 00:21:00,79,117.1007,1728.0,5.100000000000001,6.8,1.6000000000000014,593.4551
2024-05-31 00:24:00,79,115.7986,1728.0,5.100000000000001,6.7,1.6000000000000014,592.5334
2024-05-31 00:27:00,79,115.7986,1728.0,5.199999999999999,6.7,1.5999999999999979,593.2145
2024-05-31 00:30:00,78,116.2326,1728.0,5.100000000000001,6.8,1.6000000000000014,592.899
2024-05-31 00:33:00,78,116.7535,1728.0,5.100000000000001,6.8,1.6000000000000014,592.4144
2024-05-31 00:36:00,79,118.0555,1728.0,5.199999999999999,6.6,1.5000000000000036,593.2997
2024-05-31 00:39:00,79,117.5347,1728.0,5.100000000000001,6.699999999999999,1.6000000000000014,594.0585
2024-05-31 00:42:00,79,117.9688,1728.0,5.100000000000001,6.6,1.6000000000000014,594.5374
2024-05-31 00:45:00,80,119.3576,1728.0,5.199999999999999,6.7,1.5000000000000036,596.0525
2024-05-31 00:48:00,78,117.6215,1728.0,5.199999999999999,6.6,1.5999999999999979,598.192
2024-05-31 00:51:00,79,117.5347,1729.0,5.199999999999999,6.6,1.5000000000000036,595.9081
2024-05-31 00:54:00,79,118.0555,1729.0,5.300000000000001,6.8,1.5999999999999979,598.6226
2024-05-31 00:57:00,79,117.6215,1729.0,5.200000000000003,6.7,1.6999999999999957,599.3927
2024-05-31 01:00:00,79,117.5347,1729.0,5.199999999999999,6.7,1.5999999999999979,597.8475
2024-05-31 01:03:00,79,117.5347,1729.0,5.199999999999999,6.8,1.6999999999999993,600.5724
2024-05-31 01:06:00,80,116.6667,1729.0,5.300000000000001,6.7,1.5999999999999979,599.6173
2024-05-31 01:09:00,79,116.059,1729.0,5.199999999999999,6.8,1.5999999999999979,599.1508
2024-05-31 01:12:00,78,116.2326,1729.0,5.300000000000001,6.8,1.5000000000000036,594.567
2024-05-31 01:15:00,79,116.7535,1729.0,5.200000000000003,6.8,1.6000000000000014,594.8846
2024-05-31 01:18:00,78,116.7535,1729.0,5.100000000000001,6.8,1.6000000000000014,594.9642
2024-05-31 01:21:00,79,117.2743,1729.0,5.100000000000001,6.7,1.6000000000000014,595.8655
2024-05-31 01:24:00,79,117.7951,1729.0,5.100000000000001,6.8,1.6999999999999957,595.2907
2024-05-31 01:27:00,78,116.3195,1729.0,5.100000000000001,6.7,1.6000000000000014,595.7137
2024-05-31 01:30:00,78,115.625,1729.0,5.100000000000001,6.7,1.6000000000000014,594.4689
2024-05-31 01:33:00,79,117.1007,1729.0,5.100000000000001,6.7,1.6000000000000014,594.4095
2024-05-31 01:36:00,80,116.4931,1729.0,5.100000000000001,6.7,1.6000000000000014,593.1741
2024-05-31 01:39:00,79,117.2743,1729.0,5.0,6.7,1.7999999999999972,595.0529
2024-05-31 01:42:00,79,118.0555,1729.0,5.300000000000001,6.8,1.5999999999999979,594.6423
2024-05-31 01:45:00,78,117.6215,1729.0,5.199999999999999,6.699999999999999,1.5000000000000036,592.3878
2024-05-31 01:48:00,80,117.7951,1729.0,5.200000000000003,6.6,1.6000000000000014,592.0798
2024-05-31 01:51:00,79,117.2743,1730.0,5.100000000000001,6.6,1.6000000000000014,592.4871
2024-05-31 01:54:00,78,117.2743,1730.0,5.100000000000001,6.6,1.6000000000000014,591.5779
2024-05-31 01:57:00,79,117.1007,1730.0,5.100000000000001,6.699999999999999,1.6000000000000014,590.4911
2024-05-31 02:00:00,77,115.9722,1730.0,5.100000000000001,6.6,1.5,584.9986
2024-05-31 02:03:00,78,115.191,1730.0,5.200000000000003,6.699999999999999,1.5,587.2393
2024-05-31 02:06:00,77,115.0174,1730.0,5.100000000000001,6.6,1.6000000000000014,583.3977
2024-05-31 02:09:00,78,115.8854,1730.0,5.0,6.699999999999999,1.6000000000000014,583.598
2024-05-31 02:12:00,77,118.6632,1730.0,5.200000000000003,6.5,1.5,586.4668
2024-05-31 02:15:00,78,117.7083,1730.0,5.0,6.6,1.6000000000000014,585.8403
2024-05-31 02:18:00,78,117.5347,1730.0,5.100000000000001,6.5,1.6000000000000014,587.6249
2024-05-31 02:21:00,78,119.0104,1730.0,5.100000000000001,6.6,1.6000000000000014,589.8264
2024-05-31 02:24:00,78,117.3611,1730.0,5.200000000000003,6.5,1.6000000000000014,588.3236
2024-05-31 02:27:00,78,117.7083,1730.0,5.200000000000003,6.5,1.6000000000000014,590.2979
2024-05-31 02:30:00,78,118.0555,1730.0,5.100000000000001,6.6,1.6000000000000014,590.3844
2024-05-31 02:33:00,78,117.3611,1730.0,5.100000000000001,6.5,1.5,583.4249
2024-05-31 02:36:00,76,117.5347,1730.0,5.0,6.5,1.6000000000000014,577.7339
2024-05-31 02:39:00,77,118.1424,1730.0,5.0,6.4,1.5,579.3383
2024-05-31 02:42:00,77,118.8368,1730.0,5.0,6.5,1.6000000000000014,580.754
2024-05-31 02:45:00,78,119.7917,1730.0,5.100000000000001,6.4,1.6000000000000014,581.1938
2024-05-31 02:48:00,78,119.0972,1730.0,5.100000000000001,6.5,1.6000000000000014,587.3093
2024-05-31 02:51:00,77,119.4444,1731.0,5.200000000000003,6.4,1.6000000000000014,585.8764
2024-05-31 02:54:00,77,119.0972,1731.0,5.200000000000003,6.5,1.6000000000000014,586.7384
2024-05-31 02:57:00,78,118.4028,1731.0,5.100000000000001,6.5,1.6000000000000014,585.7747
2024-05-31 03:00:00,77,119.9653,1731.0,5.200000000000003,6.5,1.6000000000000014,587.8656
2024-05-31 03:03:00,76,118.8368,1731.0,5.100000000000001,6.4,1.6000000000000014,586.7098
2024-05-31 03:06:00,79,118.4896,1731.0,5.100000000000001,6.5,1.5,586.068
2024-05-31 03:09:00,78,119.8785,1731.0,5.100000000000001,6.4,1.6000000000000014,586.7737
2024-05-31 03:12:00,78,118.2292,1731.0,5.0,6.5,1.6000000000000014,586.7474
2024-05-31 03:15:00,78,118.8368,1731.0,5.100000000000001,6.5,1.5,586.348
2024-05-31 03:18:00,78,119.2708,1731.0,5.100000000000001,6.4,1.6000000000000014,585.5613
2024-05-31 03:21:00,78,119.5313,1731.0,5.200000000000003,6.6,1.6000000000000014,589.0234
2024-05-31 03:24:00,78,119.5313,1731.0,5.100000000000001,6.5,1.6000000000000014,589.4197
2024-05-31 03:27:00,78,119.2708,1731.0,5.100000000000001,6.5,1.6000000000000014,589.9353
2024-05-31 03:30:00,78,119.2708,1731.0,5.200000000000003,6.5,1.6000000000000014,591.3524
2024-05-31 03:33:00,79,119.4444,1731.0,5.100000000000001,6.5,1.6999999999999957,593.0326
2024-05-31 03:36:00,77,120.1389,1731.0,5.100000000000001,6.6,1.6000000000000014,592.3961
2024-05-31 03:39:00,79,121.0938,1731.0,5.100000000000001,6.4,1.6000000000000014,592.5732
2024-05-31 03:42:00,78,120.1389,1731.0,5.300000000000001,6.5,1.6000000000000014,589.9998
2024-05-31 03:45:00,79,120.3125,1731.0,5.200000000000003,6.5,1.6000000000000014,589.7686
2024-05-31 03:48:00,79,120.3993,1731.0,5.100000000000001,6.4,1.5,585.3231
2024-05-31 03:51:00,77,119.2708,1732.0,5.100000000000001,6.5,1.6000000000000014,587.7045
2024-05-31 03:54:00,78,119.7049,1732.0,5.200000000000003,6.5,1.6000000000000014,585.6686
2024-05-31 03:57:00,78,121.6146,1732.0,5.100000000000001,6.4,1.5,587.7994
2024-05-31 04:00:00,78,120.3993,1732.0,5.199999999999999,6.4,1.7000000000000028,590.0807
2024-05-31 04:03:00,77,120.8333,1732.0,5.100000000000001,6.4,1.6000000000000014,588.9261
2024-05-31 04:06:00,78,121.2674,1732.0,5.200000000000003,6.4,1.6000000000000014,589.379
2024-05-31 04:09:00,77,120.2257,1732.0,5.100000000000001,6.4,1.6000000000000014,588.4176
2024-05-31 04:12:00,79,120.3125,1732.0,5.100000000000001,6.4,1.6999999999999957,592.2745
2024-05-31 04:15:00,78,119.2708,1732.0,5.100000000000001,6.5,1.6000000000000014,591.4717
2024-05-31 04:18:00,77,121.007,1732.0,5.100000000000001,6.6,1.6000000000000014,588.6635
2024-05-31 04:21:00,78,119.0104,1732.0,5.100000000000001,6.5,1.6000000000000014,589.1719
2024-05-31 04:24:00,79,119.8785,1732.0,5.100000000000001,6.5,1.6000000000000014,591.486
2024-05-31 04:27:00,78,122.1354,1732.0,5.200000000000003,6.5,1.6000000000000014,590.8735
2024-05-31 04:30:00,78,121.9618,1732.0,5.200000000000003,6.4,1.6999999999999957,595.4581
2024-05-31 04:33:00,78,121.875,1732.0,5.200000000000003,6.5,1.6999999999999957,593.8994
2024-05-31 04:36:00,80,121.6146,1732.0,5.200000000000003,6.5,1.6999999999999957,593.512
2024-05-31 04:39:00,80,120.8333,1732.0,5.300000000000001,6.4,1.6999999999999993,597.5087
2024-05-31 04:42:00,79,119.8785,1732.0,5.199999999999999,6.6,1.5999999999999979,598.7836
2024-05-31 04:45:00,79,119.7917,1732.0,5.300000000000001,6.6,1.6000000000000014,593.8217
2024-05-31 04:48:00,79,120.8333,1732.0,5.200000000000003,6.4,1.7999999999999972,602.1391
2024-05-31 04:51:00,80,120.2257,1733.0,5.300000000000001,6.5,1.5999999999999979,599.0068
2024-05-31 04:54:00,80,120.8333,1733.0,5.100000000000001,6.5,1.6999999999999957,599.3014
2024-05-31 04:57:00,81,121.875,1733.0,5.199999999999999,6.5,1.6999999999999993,605.8201
2024-05-31 05:00:00,80,120.6597,1733.0,5.199999999999999,6.6,1.5999999999999979,598.4814
2024-05-31 05:03:00,80,120.3993,1733.0,5.300000000000001,6.5,1.5999999999999979,601.2467
2024-05-31 05:06:00,80,121.1806,1733.0,5.199999999999999,6.5,1.5999999999999979,601.0259
2024-05-31 05:09:00,79,120.6597,1733.0,5.300000000000001,6.4,1.5999999999999979,601.4418
2024-05-31 05:12:00,80,121.9618,1733.0,5.300000000000001,6.5,1.5999999999999979,604.3975
2024-05-31 05:15:00,78,122.309,1733.0,5.199999999999999,6.4,1.5999999999999979,601.46
2024-05-31 05:18:00,79,122.5694,1733.0,5.199999999999999,6.5,1.5999999999999979,597.2154
2024-05-31 05:21:00,79,121.0938,1733.0,5.300000000000001,6.5,1.5999999999999979,597.3757
2024-05-31 05:24:00,79,121.6146,1733.0,5.300000000000001,6.5,1.5999999999999979,597.322
2024-05-31 05:27:00,78,121.2674,1733.0,5.300000000000001,6.4,1.5999999999999979,598.3123
2024-05-31 05:30:00,79,121.7014,1733.0,5.199999999999999,6.5,1.5999999999999979,591.8232
2024-05-31 05:33:00,78,121.441,1733.0,5.199999999999999,6.4,1.5000000000000036,591.0217
2024-05-31 05:36:00,78,121.0938,1733.0,5.100000000000001,6.4,1.6000000000000014,589.3969
2024-05-31 05:39:00,78,121.875,1733.0,5.200000000000003,6.5,1.6000000000000014,590.9849
2024-05-31 05:42:00,79,122.0486,1733.0,5.300000000000001,6.4,1.6000000000000014,590.0243
2024-05-31 05:54:00,78,121.5278,1734.0,5.200000000000003,6.4,1.6000000000000014,592.3852
2024-05-31 05:57:00,79,121.441,1734.0,5.100000000000001,6.4,1.6999999999999957,590.1124
2024-05-31 06:00:00,78,122.309,1734.0,5.200000000000003,6.4,1.6000000000000014,592.1459
2024-05-31 06:15:00,79,123.8715,1734.0,5.100000000000001,6.4,1.6999999999999957,596.1077
2024-05-31 06:18:00,81,123.6979,1734.0,5.199999999999999,6.4,1.6999999999999993,605.2906
2024-05-31 06:21:00,79,125.434,1734.0,5.199999999999999,6.5,1.5999999999999979,599.702
2024-05-31 06:36:00,81,129.3403,1734.0,5.5,6.3,1.7000000000000028,609.5901
2024-05-31 06:42:00,80,127.9514,1734.0,5.5,6.3,1.7000000000000028,610.0199
2024-05-31 06:45:00,80,127.5174,1734.0,5.400000000000002,6.300000000000001,1.6999999999999993,608.0621
2024-05-31 06:48:00,80,127.6042,1735.0,5.400000000000002,6.4,1.8000000000000007,614.7038
2024-05-31 06:54:00,82,127.691,1735.0,5.400000000000002,6.4,1.8000000000000007,616.0145
2024-05-31 06:57:00,82,128.2118,1735.0,5.599999999999998,6.5,1.7000000000000028,616.4014
2024-05-31 07:00:00,83,129.0799,1735.0,5.600000000000001,6.4,1.7000000000000028,620.6047
2024-05-31 07:03:00,82,131.8576,1735.0,5.5,6.4,1.7999999999999972,632.3799
2024-05-31 07:09:00,83,133.4201,1735.0,5.5,6.4,1.7999999999999972,632.8146
2024-05-31 07:12:00,82,132.1181,1735.0,5.600000000000001,6.5,1.6999999999999957,633.8763
2024-05-31 07:15:00,84,132.2917,1735.0,5.600000000000001,6.4,1.6999999999999957,632.3758
2024-05-31 07:18:00,82,133.6806,1735.0,5.800000000000001,6.4,1.6999999999999993,636.7478
2024-05-31 07:24:00,85,133.1597,1735.0,5.700000000000003,6.4,1.7999999999999972,637.6904
2024-05-31 07:27:00,82,134.8958,1735.0,5.800000000000001,6.300000000000001,1.6999999999999993,638.7057
2024-05-31 07:30:00,85,135.0694,1735.0,5.600000000000001,6.4,1.8999999999999986,643.1076
2024-05-31 07:33:00,83,135.1563,1735.0,5.800000000000001,6.4,1.9000000000000021,647.8765
2024-05-31 07:36:00,84,135.7639,1735.0,5.699999999999999,6.5,1.9000000000000021,647.7616
2024-05-31 07:39:00,85,135.0694,1735.0,5.699999999999999,6.4,1.8000000000000007,643.3312
2024-05-31 07:42:00,85,135.1563,1735.0,5.699999999999999,6.4,1.8000000000000007,641.4781
2024-05-31 07:45:00,83,135.4167,1735.0,5.700000000000003,6.300000000000001,1.8999999999999986,644.0042
2024-05-31 07:48:00,84,136.3715,1735.0,5.700000000000003,6.4,1.8999999999999986,642.8783
2024-05-31 07:51:00,86,136.2847,1736.0,5.600000000000001,6.4,1.8999999999999986,642.5942
2024-05-31 07:54:00,85,135.7639,1736.0,5.899999999999999,6.4,1.9000000000000021,643.7004
2024-05-31 07:57:00,83,134.9826,1736.0,5.800000000000001,6.4,1.9000000000000021,642.5471
2024-05-31 08:00:00,85,134.1146,1736.0,5.800000000000001,6.4,1.8000000000000007,643.5781
2024-05-31 08:03:00,83,134.4618,1736.0,5.699999999999999,6.4,1.8000000000000007,642.5172
2024-05-31 08:06:00,85,134.4618,1736.0,5.600000000000001,6.4,1.8999999999999986,644.8717
2024-05-31 08:09:00,86,135.1563,1736.0,5.699999999999999,6.5,1.9000000000000021,647.9291
2024-05-31 08:12:00,85,135.9375,1736.0,5.699999999999999,6.4,1.9000000000000021,648.8618
2024-05-31 08:15:00,85,136.4583,1736.0,5.699999999999999,6.4,1.9000000000000021,648.5488
2024-05-31 08:18:00,86,135.5903,1736.0,5.800000000000001,6.4,1.9000000000000021,649.6406
2024-05-31 08:21:00,83,135.7639,1736.0,5.800000000000001,6.4,1.9000000000000021,649.1196
2024-05-31 08:24:00,86,136.0243,1736.0,5.800000000000001,6.4,1.8000000000000007,650.3463
2024-05-31 08:27:00,83,136.7188,1736.0,5.800000000000001,6.4,2.0000000000000036,653.7096
2024-05-31 08:30:00,87,137.5,1736.0,5.900000000000002,6.4,1.8000000000000007,649.9094
2024-05-31 08:33:00,86,137.2396,1736.0,5.800000000000001,6.4,1.8000000000000007,651.2321
2024-05-31 08:36:00,86,138.4549,1736.0,5.900000000000002,6.5,1.8000000000000007,651.5863
2024-05-31 08:39:00,86,138.1944,1736.0,5.800000000000001,6.5,1.8000000000000007,651.512
2024-05-31 08:42:00,84,139.4965,1736.0,5.600000000000001,6.4,2.299999999999997,654.9869
2024-05-31 08:45:00,80,142.8819,1736.0,5.800000000000001,6.8,1.3000000000000007,604.5411
2024-06-05 08:24:00,65,111.0243,1737.0,3.400000000000002,5.3,2.1999999999999993,479.5752
2024-06-05 08:30:00,69,137.2396,1737.0,4.200000000000003,4.6,2.299999999999997,511.5688
2024-06-05 08:33:00,70,116.059,1737.0,4.400000000000002,5.800000000000001,1.3999999999999986,521.3494
2024-06-05 08:39:00,73,136.7188,1737.0,4.400000000000002,5.7,1.6999999999999993,546.0673
2024-06-05 08:42:00,79,148.7847,1737.0,4.900000000000002,5.300000000000001,1.9000000000000021,593.28
2024-06-05 08:45:00,82,146.1806,1737.0,5.400000000000002,5.6000000000000005,1.8000000000000007,616.1455
2024-06-05 08:51:00,82,137.1528,1737.0,5.400000000000002,5.700000000000001,1.6999999999999993,601.9758
2024-06-05 08:54:00,82,142.5347,1737.0,5.199999999999999,5.6,1.8000000000000007,610.0902
2024-06-05 09:00:00,81,126.6493,1737.0,5.300000000000001,5.699999999999999,1.5999999999999979,584.2094
2024-06-05 09:03:00,75,130.9896,1737.0,4.899999999999999,5.3999999999999995,1.3000000000000007,554.6976
2024-06-05 09:09:00,74,131.5104,1737.0,4.899999999999999,5.499999999999999,1.4000000000000021,555.4931
2024-06-05 09:12:00,73,128.8194,1737.0,4.700000000000003,5.3999999999999995,1.2999999999999972,538.8782
2024-06-05 09:15:00,71,120.8333,1737.0,4.5,5.2,1.1999999999999993,521.6422
2024-06-05 09:21:00,68,121.5278,1737.0,4.399999999999999,5.1000000000000005,1.1000000000000014,502.2044
2024-06-05 09:24:00,70,123.2639,1738.0,4.300000000000001,5.200000000000001,1.3000000000000007,519.4232
2024-06-05 09:30:00,70,122.3958,1738.0,4.399999999999999,5.200000000000001,1.3000000000000007,515.4279
2024-06-05 09:33:00,70,119.2708,1738.0,4.399999999999999,5.5,1.4000000000000021,523.9183
2024-06-05 09:39:00,71,119.3576,1738.0,4.5,5.6,1.3000000000000007,523.0525
2024-06-05 09:42:00,71,119.5313,1738.0,4.5,5.6,1.3000000000000007,528.0228
2024-06-05 09:45:00,72,119.5313,1738.0,4.5,5.6,1.3000000000000007,527.8354
2024-06-05 09:48:00,72,120.7465,1738.0,4.599999999999998,5.6,1.2000000000000028,531.1513
2024-06-05 09:54:00,72,121.2674,1738.0,4.599999999999998,5.6,1.2000000000000028,530.0217
2024-06-05 09:57:00,72,119.7049,1738.0,4.599999999999998,5.6,1.2000000000000028,529.6994
2024-06-05 10:00:00,74,129.3403,1738.0,4.699999999999999,5.6000000000000005,1.5,546.3328
2024-06-05 10:06:00,75,138.6285,1738.0,4.699999999999999,5.500000000000001,1.6000000000000014,564.4351
2024-06-05 10:09:00,75,132.9861,1738.0,4.899999999999999,5.6000000000000005,1.5000000000000036,563.5347
2024-06-05 10:15:00,76,132.8125,1738.0,4.899999999999999,5.6000000000000005,1.5999999999999979,563.3427
2024-06-05 10:18:00,76,131.0764,1738.0,4.899999999999999,5.6000000000000005,1.5000000000000036,563.5747
2024-06-05 10:21:00,75,125.6076,1739.0,4.899999999999999,5.800000000000001,1.4000000000000021,556.0061
2024-06-05 10:27:00,75,124.6528,1739.0,4.899999999999999,5.800000000000001,1.4000000000000021,557.3096
2024-06-05 10:30:00,75,123.4375,1739.0,4.899999999999999,5.8999999999999995,1.4000000000000021,560.8021
2024-06-05 10:36:00,75,122.3958,1739.0,4.899999999999999,5.8999999999999995,1.5000000000000036,559.1302
2024-06-05 10:39:00,76,124.2188,1739.0,5.0,5.999999999999999,1.4999999999999964,571.9654
2024-06-05 10:45:00,77,126.0417,1739.0,5.0,5.999999999999999,1.4999999999999964,572.106
2024-06-05 10:48:00,77,126.4757,1739.0,5.0,5.8999999999999995,1.4999999999999964,570.8411
2024-06-05 10:51:00,76,122.8299,1739.0,4.899999999999999,6.0,1.5000000000000036,563.3323
2024-06-05 10:57:00,76,122.9167,1739.0,4.899999999999999,6.0,1.5000000000000036,561.9068
2024-06-05 11:00:00,75,122.0486,1739.0,4.899999999999999,6.0,1.4000000000000021,560.5422
2024-06-05 11:06:00,75,122.309,1739.0,4.899999999999999,5.9,1.4000000000000021,558.5836
2024-06-05 11:09:00,76,122.4826,1739.0,4.899999999999999,6.0,1.5000000000000036,560.8145
2024-06-05 11:15:00,76,122.4826,1739.0,5.0,5.9,1.4000000000000021,562.8411
2024-06-05 11:18:00,75,124.6528,1739.0,5.0,5.9,1.4000000000000021,563.6297
2024-06-05 11:21:00,75,122.743,1740.0,4.899999999999999,5.9,1.4000000000000021,559.5734
2024-06-05 11:27:00,76,123.4375,1740.0,4.899999999999999,6.0,1.4000000000000021,557.9354
2024-06-05 11:30:00,76,122.309,1740.0,4.899999999999999,5.9,1.4000000000000021,558.3528
2024-06-05 11:36:00,75,122.743,1740.0,4.899999999999999,5.9,1.4000000000000021,557.5034
2024-06-05 11:39:00,76,123.2639,1740.0,5.0,6.0,1.3000000000000007,559.6852
2024-06-05 11:42:00,75,124.4792,1740.0,4.899999999999999,5.9,1.5000000000000036,559.6525
2024-06-05 11:48:00,77,123.6979,1740.0,5.0,5.9,1.3000000000000007,560.994
2024-06-05 11:51:00,76,123.2639,1740.0,5.0,6.0,1.4000000000000021,565.5668
2024-06-05 11:57:00,77,123.2639,1740.0,5.0,5.9,1.4999999999999964,570.9335
2024-06-05 12:00:00,76,123.6979,1740.0,5.0,6.1,1.4000000000000021,569.567
2024-06-05 12:06:00,77,124.0451,1740.0,4.899999999999999,6.1,1.5999999999999979,567.2195
2024-06-05 12:09:00,78,121.875,1740.0,5.099999999999998,6.1,1.3999999999999986,574.4428
2024-06-05 12:12:00,77,120.7465,1740.0,5.099999999999998,6.1,1.3999999999999986,569.5118
2024-06-05 12:18:00,77,121.0938,1740.0,5.0,6.1,1.4000000000000021,565.0135
2024-06-05 12:21:00,76,124.2188,1741.0,4.899999999999999,6.1,1.5999999999999979,567.6299
2024-06-05 12:27:00,76,121.5278,1741.0,5.0,6.0,1.4999999999999964,566.6005
2024-06-05 12:30:00,77,123.2639,1741.0,5.0,6.1,1.4999999999999964,569.2128
2024-06-05 12:36:00,77,121.1806,1741.0,5.0,6.1,1.4999999999999964,568.816
2024-06-05 12:39:00,77,121.875,1741.0,5.0,6.1,1.4999999999999964,571.3047
2024-06-05 12:42:00,77,123.0035,1741.0,5.099999999999998,6.1,1.5,575.1832
2024-06-05 12:48:00,78,123.3507,1741.0,5.199999999999999,6.1,1.3999999999999986,575.957
2024-06-05 12:51:00,78,123.7847,1741.0,5.100000000000001,6.1,1.2999999999999972,573.9921
2024-06-05 12:57:00,78,124.3056,1741.0,5.0,6.1,1.5999999999999979,575.8351
2024-06-05 13:00:00,77,123.3507,1741.0,5.099999999999998,6.0,1.5,573.9766
2024-06-05 13:03:00,76,124.0451,1741.0,5.0,6.0,1.4999999999999964,574.7245
2024-06-05 13:06:00,78,123.7847,1741.0,5.099999999999998,6.0,1.3999999999999986,576.287
2024-06-05 13:12:00,78,124.7396,1741.0,5.100000000000001,6.1,1.3999999999999986,576.8765
2024-06-05 13:15:00,78,123.4375,1741.0,5.099999999999998,6.1,1.5,574.7042
2024-06-05 13:33:00,78,123.6111,1742.0,5.0,6.0,1.5,576.6165
2024-06-05 13:36:00,77,124.3056,1742.0,5.199999999999999,6.0,1.2999999999999972,574.8693
2024-06-05 13:39:00,78,123.6979,1742.0,5.100000000000001,6.1,1.3999999999999986,576.6438
2024-06-05 13:42:00,78,123.8715,1742.0,5.199999999999999,6.1,1.5,578.2935
2024-06-05 13:48:00,78,125.0,1742.0,5.199999999999999,6.1,1.3999999999999986,578.4097
2024-06-05 13:51:00,78,124.6528,1742.0,5.199999999999999,6.1,1.3999999999999986,578.7814
2024-06-05 13:54:00,78,125.3472,1742.0,5.0,6.1,1.3999999999999986,573.2629
2024-06-05 14:00:00,77,125.0,1742.0,5.099999999999998,6.0,1.3999999999999986,573.9075
2024-06-05 14:03:00,77,124.6528,1742.0,5.100000000000001,6.0,1.3999999999999986,575.532
2024-06-05 14:06:00,77,124.1319,1742.0,5.100000000000001,6.0,1.2999999999999972,568.4444
2024-06-05 14:09:00,77,124.566,1742.0,5.0,6.1,1.3999999999999986,571.9415
2024-06-05 14:15:00,76,124.0451,1742.0,4.900000000000002,6.1,1.4999999999999964,570.3981
2024-06-05 14:18:00,77,123.6111,1743.0,5.100000000000001,5.999999999999999,1.2999999999999972,570.2896
2024-06-05 14:24:00,77,124.1319,1743.0,5.100000000000001,6.1,1.3999999999999986,570.9728
2024-06-05 14:27:00,77,125.0868,1743.0,4.899999999999999,5.999999999999999,1.3999999999999986,572.0681
2024-06-05 14:33:00,77,124.7396,1743.0,4.900000000000002,5.999999999999999,1.5999999999999979,570.4405
2024-06-05 14:36:00,78,124.566,1743.0,5.0,5.999999999999999,1.3999999999999986,580.1227
2024-06-05 14:39:00,78,125.7813,1743.0,5.0,5.999999999999999,1.6000000000000014,578.7986
2024-06-05 14:42:00,78,126.0417,1743.0,5.100000000000001,5.999999999999999,1.5,581.076
2024-06-05 14:48:00,78,126.0417,1743.0,5.100000000000001,5.999999999999999,1.5,579.5895
2024-06-05 14:51:00,78,126.7361,1743.0,5.100000000000001,5.999999999999999,1.5,579.5219
2024-06-05 14:54:00,78,129.6875,1743.0,5.200000000000003,5.999999999999999,1.6000000000000014,590.1522
2024-06-05 15:00:00,78,127.7778,1743.0,5.100000000000001,5.8999999999999995,1.5,583.7905
2024-06-05 15:03:00,79,125.7813,1743.0,5.100000000000001,5.999999999999999,1.5,586.9224
2024-06-05 15:09:00,77,126.8229,1743.0,5.200000000000003,6.1,1.5,584.0909
2024-06-05 15:12:00,78,126.9097,1743.0,5.0,6.1000000000000005,1.5,582.78
2024-06-05 15:15:00,79,126.6493,1743.0,5.200000000000003,6.1,1.3999999999999986,582.0248
2024-06-05 15:21:00,79,127.3438,1743.0,5.100000000000001,6.1,1.3999999999999986,581.8021
2024-06-05 15:24:00,78,126.7361,1744.0,5.200000000000003,6.1,1.5,584.6627
2024-06-05 15:30:00,79,126.3889,1744.0,5.200000000000003,6.1,1.5,585.1774
2024-06-05 15:33:00,79,126.7361,1744.0,5.200000000000003,6.200000000000001,1.5,584.8875
2024-06-05 15:39:00,78,127.7778,1744.0,5.200000000000003,6.1,1.5,585.9235
2024-06-05 15:42:00,79,128.4722,1744.0,5.0,5.999999999999999,1.6000000000000014,587.6851
2024-06-05 15:45:00,80,128.9063,1744.0,5.200000000000003,5.999999999999999,1.5,586.9975
2024-06-05 15:48:00,80,130.5556,1744.0,5.100000000000001,5.999999999999999,1.5,589.7495
2024-06-05 15:54:00,80,129.8611,1744.0,5.100000000000001,6.1,1.6000000000000014,593.5748
2024-06-05 15:57:00,80,129.7743,1744.0,5.100000000000001,6.1,1.6000000000000014,593.4236
2024-06-05 16:00:00,79,127.691,1744.0,5.199999999999999,6.1,1.5000000000000036,592.6761
2024-06-05 16:06:00,79,127.2569,1744.0,5.199999999999999,6.1,1.5000000000000036,591.7651
2024-06-05 16:09:00,80,125.434,1744.0,5.200000000000003,6.1,1.6000000000000014,590.6254
2024-06-05 16:12:00,80,125.8681,1744.0,5.300000000000001,6.1,1.5000000000000036,591.8741
2024-06-05 16:15:00,78,126.0417,1744.0,5.199999999999999,6.200000000000001,1.5000000000000036,591.1729
2024-06-05 16:18:00,80,125.3472,1744.0,5.199999999999999,6.199999999999999,1.5000000000000036,590.1036
2024-06-05 16:21:00,79,125.9549,1744.0,5.199999999999999,6.1,1.5000000000000036,591.0121
2024-06-05 16:24:00,79,124.566,1745.0,5.200000000000003,6.200000000000001,1.6000000000000014,591.5154
2024-06-05 16:27:00,79,125.5208,1745.0,5.100000000000001,6.199999999999999,1.6000000000000014,591.4826
2024-06-05 16:30:00,80,127.6042,1745.0,5.199999999999999,6.199999999999999,1.5000000000000036,592.1755
2024-06-05 16:33:00,81,127.2569,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.7477
2024-06-05 16:36:00,80,125.3472,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,597.5597
2024-06-05 16:39:00,80,126.3021,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.6853
2024-06-05 16:42:00,81,125.3472,1745.0,5.300000000000001,6.199999999999999,1.5000000000000036,597.0596
2024-06-05 16:45:00,80,123.6979,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,597.6401
2024-06-05 16:48:00,79,126.2153,1745.0,5.199999999999999,6.199999999999999,1.5000000000000036,598.1029
2024-06-05 16:51:00,81,127.0833,1745.0,5.300000000000001,6.199999999999999,1.4999999999999964,600.0776
2024-06-05 16:54:00,79,125.0868,1745.0,5.300000000000001,6.300000000000001,1.5999999999999979,600.5835
2024-06-05 16:57:00,80,124.0451,1745.0,5.199999999999999,6.299999999999999,1.5999999999999979,597.9564
2024-06-05 17:00:00,81,122.1354,1745.0,5.199999999999999,6.299999999999999,1.5000000000000036,597.0081
2024-06-05 17:03:00,79,123.0035,1745.0,5.199999999999999,6.500000000000001,1.5000000000000036,596.1951
2024-06-05 17:06:00,80,123.8715,1745.0,5.199999999999999,6.3999999999999995,1.5000000000000036,598.936
2024-06-05 17:09:00,81,125.0868,1745.0,5.199999999999999,6.299999999999999,1.6999999999999993,606.3495
2024-06-05 17:12:00,80,123.7847,1745.0,5.300000000000001,6.3999999999999995,1.4999999999999964,603.2705
2024-06-05 17:15:00,81,125.0,1745.0,5.300000000000001,6.3999999999999995,1.4999999999999964,604.918
2024-06-05 17:18:00,81,125.0868,1745.0,5.300000000000001,6.299999999999999,1.5999999999999979,604.5232
2024-06-05 17:21:00,81,123.4375,1745.0,5.300000000000001,6.500000000000001,1.4999999999999964,603.5198
2024-06-05 17:24:00,79,123.4375,1746.0,5.300000000000001,6.500000000000001,1.4999999999999964,604.1843
2024-06-05 17:27:00,80,125.0,1746.0,5.199999999999999,6.3999999999999995,1.5999999999999979,604.0972
2024-06-05 17:30:00,81,124.3056,1746.0,5.300000000000001,6.299999999999999,1.5999999999999979,604.6735
2024-06-05 17:33:00,80,124.7396,1746.0,5.300000000000001,6.4,1.4999999999999964,606.0023
2024-06-05 17:36:00,80,124.1319,1746.0,5.199999999999999,6.4,1.5999999999999979,606.2002
2024-06-05 17:39:00,78,123.2639,1746.0,5.300000000000001,6.299999999999999,1.4000000000000021,594.8171
2024-06-05 17:42:00,79,122.743,1746.0,5.199999999999999,6.199999999999999,1.5000000000000036,592.3814
2024-06-05 17:45:00,79,122.5694,1746.0,5.199999999999999,6.4,1.5000000000000036,592.2042
2024-06-05 17:48:00,79,122.309,1746.0,5.199999999999999,6.4,1.5000000000000036,592.5601
2024-06-05 17:51:00,80,123.1771,1746.0,5.300000000000001,6.300000000000001,1.4000000000000021,591.6366
2024-06-05 17:54:00,79,125.0868,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.6245
2024-06-05 17:57:00,78,123.8715,1746.0,5.200000000000003,6.300000000000001,1.6000000000000014,591.7652
2024-06-05 18:00:00,79,121.1806,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,593.2072
2024-06-05 18:03:00,80,121.5278,1746.0,5.100000000000001,6.4,1.5,591.0367
2024-06-05 18:06:00,78,121.1806,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,588.7073
2024-06-05 18:09:00,80,121.875,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,592.9655
2024-06-05 18:12:00,78,121.5278,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.4454
2024-06-05 18:15:00,79,120.3125,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.1055
2024-06-05 18:18:00,79,121.7014,1746.0,5.199999999999999,6.300000000000001,1.4000000000000021,587.501
2024-06-05 18:21:00,79,121.6146,1746.0,5.199999999999999,6.4,1.4000000000000021,587.8598
2024-06-05 18:24:00,78,123.0035,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.8173
2024-06-05 18:27:00,79,122.743,1747.0,5.100000000000001,6.199999999999999,1.5,590.8607
2024-06-05 18:30:00,79,122.9167,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,591.6114
2024-06-05 18:33:00,80,123.7847,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.7758
2024-06-05 18:36:00,80,121.0938,1747.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.0083
2024-06-05 18:39:00,78,120.7465,1747.0,5.099999999999998,6.299999999999999,1.4000000000000021,585.7009
2024-06-05 18:42:00,79,121.0938,1747.0,5.100000000000001,6.4,1.6000000000000014,587.0763
2024-06-05 18:45:00,79,121.441,1747.0,5.100000000000001,6.199999999999999,1.5,586.7147
2024-06-05 18:48:00,78,121.2674,1747.0,5.199999999999999,6.199999999999999,1.4000000000000021,584.7778
2024-06-05 18:51:00,79,123.0035,1747.0,5.100000000000001,6.199999999999999,1.5,586.0074
2024-06-05 18:54:00,80,121.9618,1747.0,5.100000000000001,6.300000000000001,1.5,585.9545
2024-06-05 18:57:00,79,119.8785,1747.0,5.100000000000001,6.300000000000001,1.5,587.2334
2024-06-05 19:00:00,79,120.1389,1747.0,5.100000000000001,6.300000000000001,1.5,585.477
2024-06-05 19:03:00,78,120.6597,1747.0,5.100000000000001,6.300000000000001,1.5,585.5045
2024-06-05 19:06:00,78,120.1389,1747.0,5.100000000000001,6.4,1.5,584.366
2024-06-05 19:09:00,78,118.1424,1747.0,5.0,6.4,1.5,582.6109
2024-06-05 19:12:00,77,119.0972,1747.0,5.100000000000001,6.299999999999999,1.3999999999999986,581.9795
2024-06-05 19:15:00,77,118.8368,1747.0,5.100000000000001,6.299999999999999,1.3999999999999986,578.8424
2024-06-05 19:18:00,77,118.1424,1747.0,5.0,6.199999999999999,1.5,574.5529
2024-06-05 19:21:00,78,118.9236,1747.0,5.100000000000001,6.199999999999999,1.5,575.7706
2024-06-05 19:24:00,77,119.4444,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.6258
2024-06-05 19:27:00,78,119.9653,1748.0,5.0,6.300000000000001,1.5,576.9218
2024-06-05 19:30:00,79,120.1389,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,580.436
2024-06-05 19:33:00,79,118.5764,1748.0,5.100000000000001,6.4,1.3999999999999986,578.7894
