Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-06-05 19:36:00,78,119.4444,1748.0,5.0,6.299999999999999,1.5,576.1235
2024-06-05 19:39:00,78,121.7014,1748.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.4124
2024-06-05 19:42:00,79,121.2674,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,580.217
2024-06-05 19:45:00,78,121.1806,1748.0,5.0,6.199999999999999,1.5,579.8069
2024-06-05 19:48:00,78,121.441,1748.0,5.100000000000001,6.300000000000001,1.3999999999999986,579.0237
2024-06-05 19:51:00,78,119.8785,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.1776
2024-06-05 19:54:00,77,120.6597,1748.0,5.100000000000001,6.300000000000001,1.3999999999999986,576.0717
2024-06-05 19:57:00,78,119.5313,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.5823
2024-06-05 20:00:00,77,120.1389,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.3499
2024-06-05 20:03:00,77,120.1389,1748.0,5.0,6.300000000000001,1.5,575.8434
2024-06-05 20:06:00,78,120.6597,1748.0,5.0,6.300000000000001,1.3999999999999986,575.5013
2024-06-05 20:09:00,77,119.2708,1748.0,5.0,6.199999999999999,1.5,576.1752
2024-06-05 20:12:00,77,118.6632,1748.0,5.0,6.199999999999999,1.3999999999999986,575.4595
2024-06-05 20:15:00,77,119.4444,1748.0,5.0,6.300000000000001,1.5,576.0587
2024-06-05 20:18:00,77,120.3125,1748.0,5.0,6.199999999999999,1.5,576.3077
2024-06-05 20:21:00,76,120.2257,1748.0,5.0,6.300000000000001,1.5,577.8777
2024-06-05 20:24:00,76,120.2257,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.2252
2024-06-05 20:27:00,78,120.1389,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,585.8156
2024-06-05 20:30:00,78,117.1875,1749.0,5.200000000000003,6.3999999999999995,1.3999999999999986,578.6677
2024-06-05 20:33:00,78,118.2292,1749.0,5.0,6.3999999999999995,1.5,579.418
2024-06-05 20:36:00,77,119.0972,1749.0,5.200000000000003,6.299999999999999,1.3999999999999986,580.7867
2024-06-05 20:39:00,77,118.6632,1749.0,5.100000000000001,6.4,1.3999999999999986,584.6005
2024-06-05 20:42:00,77,120.7465,1749.0,5.100000000000001,6.299999999999999,1.3999999999999986,580.171
2024-06-05 20:45:00,76,121.7014,1749.0,5.0,6.299999999999999,1.5,577.7716
2024-06-05 20:48:00,77,119.5313,1749.0,5.0,6.299999999999999,1.5,579.0648
2024-06-05 20:51:00,77,119.4444,1749.0,5.0,6.199999999999999,1.5,576.6826
2024-06-05 20:54:00,77,121.007,1749.0,5.100000000000001,6.299999999999999,1.3999999999999986,576.9669
2024-06-05 20:57:00,77,120.1389,1749.0,5.0,6.299999999999999,1.3999999999999986,574.1432
2024-06-05 21:00:00,77,120.7465,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.2082
2024-06-05 21:03:00,77,123.6111,1749.0,5.100000000000001,6.199999999999999,1.5,576.4196
2024-06-05 21:06:00,77,121.1806,1749.0,5.0,6.199999999999999,1.3999999999999986,576.7904
2024-06-05 21:09:00,77,120.7465,1749.0,5.0,6.199999999999999,1.3999999999999986,576.2661
2024-06-05 21:12:00,77,120.1389,1749.0,5.0,6.199999999999999,1.5,574.821
2024-06-05 21:15:00,76,119.4444,1749.0,5.0,6.199999999999999,1.3999999999999986,572.283
2024-06-05 21:18:00,77,118.8368,1749.0,5.100000000000001,6.199999999999999,1.2999999999999972,574.2626
2024-06-05 21:21:00,77,119.5313,1749.0,5.0,6.199999999999999,1.2999999999999972,572.4125
2024-06-05 21:24:00,77,119.4444,1750.0,5.0,6.199999999999999,1.5,572.7219
2024-06-05 21:27:00,76,119.8785,1750.0,5.100000000000001,6.199999999999999,1.2999999999999972,574.2083
2024-06-05 21:30:00,77,118.4028,1750.0,4.899999999999999,6.299999999999999,1.3999999999999986,571.2102
2024-06-05 21:33:00,77,119.2708,1750.0,5.100000000000001,6.199999999999999,1.2999999999999972,575.1569
2024-06-05 21:36:00,77,119.5313,1750.0,5.0,6.199999999999999,1.3999999999999986,574.0342
2024-06-05 21:39:00,78,120.3993,1750.0,5.0,6.199999999999999,1.5,575.4674
2024-06-05 21:42:00,78,120.8333,1750.0,5.0,6.199999999999999,1.3999999999999986,577.6653
2024-06-05 21:45:00,78,120.3993,1750.0,5.0,6.299999999999999,1.3999999999999986,577.9124
2024-06-05 21:48:00,78,119.2708,1750.0,5.100000000000001,6.299999999999999,1.3999999999999986,574.0313
2024-06-05 21:51:00,78,119.5313,1750.0,5.100000000000001,6.299999999999999,1.5,575.5829
2024-06-05 21:54:00,77,120.6597,1750.0,5.0,6.299999999999999,1.3999999999999986,576.161
2024-06-05 21:57:00,77,120.8333,1750.0,5.199999999999999,6.299999999999999,1.3999999999999986,577.1849
2024-06-05 22:00:00,78,122.0486,1750.0,5.100000000000001,6.199999999999999,1.3999999999999986,577.2793
2024-06-05 22:03:00,78,120.3125,1750.0,5.0,6.299999999999999,1.5,579.6559
2024-06-05 22:06:00,77,119.0104,1750.0,5.100000000000001,6.299999999999999,1.2999999999999972,579.8632
2024-06-05 22:09:00,78,119.7917,1750.0,5.100000000000001,6.299999999999999,1.3999999999999986,578.4268
2024-06-05 22:12:00,78,119.7049,1750.0,5.0,6.3999999999999995,1.3999999999999986,579.8727
2024-06-05 22:15:00,78,120.6597,1750.0,5.0,6.199999999999999,1.3999999999999986,579.5684
2024-06-05 22:18:00,78,122.4826,1750.0,5.0,6.199999999999999,1.5,578.7264
2024-06-05 22:21:00,77,120.6597,1750.0,5.100000000000001,6.199999999999999,1.5,579.2424
2024-06-05 22:24:00,77,120.5729,1751.0,5.0,6.199999999999999,1.3999999999999986,579.7922
2024-06-05 22:27:00,77,120.1389,1751.0,5.100000000000001,6.299999999999999,1.5,577.6625
2024-06-05 22:30:00,78,119.0972,1751.0,5.200000000000003,6.299999999999999,1.3999999999999986,577.2721
2024-06-05 22:33:00,77,118.5764,1751.0,5.100000000000001,6.3999999999999995,1.3999999999999986,576.8663
2024-06-05 22:36:00,77,120.2257,1751.0,5.0,6.299999999999999,1.5,577.5046
2024-06-05 22:39:00,77,119.7917,1751.0,5.0,6.199999999999999,1.3999999999999986,579.2445
2024-06-05 22:42:00,77,119.0104,1751.0,5.100000000000001,6.299999999999999,1.2999999999999972,576.6201
2024-06-05 22:45:00,77,119.2708,1751.0,5.0,6.299999999999999,1.3999999999999986,577.3565
2024-06-05 22:48:00,77,118.8368,1751.0,5.199999999999999,6.299999999999999,1.3999999999999986,577.9275
2024-06-05 22:51:00,78,119.9653,1751.0,5.0,6.299999999999999,1.5,578.2538
2024-06-05 22:54:00,78,121.0938,1751.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.8654
2024-06-05 22:57:00,78,122.3958,1751.0,5.100000000000001,6.199999999999999,1.5,579.9366
2024-06-05 23:00:00,78,121.0938,1751.0,5.100000000000001,6.300000000000001,1.5,579.815
2024-06-05 23:03:00,78,116.3195,1751.0,5.0,6.299999999999999,1.5,571.3065
2024-06-05 23:06:00,76,111.632,1751.0,4.899999999999999,6.499999999999999,1.3000000000000043,564.3398
2024-06-05 23:09:00,76,110.2431,1751.0,4.900000000000002,6.3999999999999995,1.3000000000000007,555.0729
2024-06-05 23:12:00,77,123.8715,1751.0,4.900000000000002,6.200000000000001,1.3000000000000007,568.0913
2024-06-05 23:15:00,77,125.434,1751.0,4.900000000000002,6.1000000000000005,1.4999999999999964,575.199
2024-06-05 23:18:00,79,126.4757,1751.0,4.900000000000002,6.1000000000000005,1.6999999999999993,584.7106
2024-06-05 23:21:00,79,127.2569,1751.0,5.0,6.2,1.6000000000000014,585.0074
2024-06-05 23:24:00,78,126.2153,1752.0,5.099999999999998,6.2,1.5,583.0542
2024-06-05 23:27:00,77,125.1736,1752.0,5.0,6.1000000000000005,1.5,584.5541
2024-06-05 23:30:00,79,126.0417,1752.0,5.0,6.1000000000000005,1.5,583.7141
2024-06-05 23:33:00,77,125.3472,1752.0,4.900000000000002,6.1000000000000005,1.5999999999999979,583.9363
2024-06-05 23:36:00,78,127.3438,1752.0,5.099999999999998,6.2,1.6000000000000014,589.2771
2024-06-05 23:39:00,78,127.3438,1752.0,5.0,6.2,1.6000000000000014,586.0958
2024-06-05 23:42:00,78,127.9514,1752.0,5.100000000000001,6.2,1.6000000000000014,595.6619
2024-06-05 23:45:00,81,130.9896,1752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,602.4948
2024-06-05 23:48:00,82,130.2951,1752.0,5.200000000000003,6.2,1.6000000000000014,604.2217
2024-06-05 23:51:00,81,130.816,1752.0,5.100000000000001,6.2,1.6000000000000014,603.4819
2024-06-05 23:54:00,82,131.684,1752.0,5.200000000000003,6.2,1.6999999999999957,608.7518
2024-06-05 23:57:00,81,131.4236,1752.0,5.200000000000003,6.2,1.6999999999999957,611.6618
2024-06-06 00:00:00,81,130.1215,1752.0,5.399999999999999,6.300000000000001,1.5999999999999979,610.9011
2024-06-06 00:03:00,80,130.7292,1752.0,5.200000000000003,6.2,1.6000000000000014,607.6124
2024-06-06 00:06:00,79,129.8611,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,606.1498
2024-06-06 00:09:00,80,129.0799,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.7556
2024-06-06 00:12:00,80,130.816,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,604.7008
2024-06-06 00:15:00,80,128.9931,1752.0,5.100000000000001,6.200000000000001,1.6000000000000014,603.935
2024-06-06 00:18:00,79,128.3854,1752.0,5.200000000000003,6.200000000000001,1.6000000000000014,600.8297
2024-06-06 00:21:00,80,128.4722,1752.0,5.300000000000001,6.200000000000001,1.6000000000000014,599.6778
2024-06-06 00:24:00,80,126.9097,1753.0,5.200000000000003,6.200000000000001,1.5,597.511
2024-06-06 00:27:00,80,126.3021,1753.0,5.100000000000001,6.200000000000001,1.6000000000000014,598.6981
2024-06-06 00:30:00,80,126.7361,1753.0,5.200000000000003,6.300000000000001,1.5,597.3248
2024-06-06 00:33:00,79,127.3438,1753.0,5.100000000000001,6.200000000000001,1.6000000000000014,603.3531
2024-06-06 00:36:00,81,127.0833,1753.0,5.300000000000001,6.300000000000001,1.6000000000000014,604.2069
2024-06-06 00:39:00,80,126.6493,1753.0,5.100000000000001,6.300000000000001,1.6000000000000014,605.7726
2024-06-06 00:42:00,80,125.6076,1753.0,5.100000000000001,6.300000000000001,1.6000000000000014,600.7356
2024-06-06 00:45:00,80,125.434,1753.0,5.200000000000003,6.300000000000001,1.5,596.7772
2024-06-06 00:48:00,79,126.3021,1753.0,5.100000000000001,6.300000000000001,1.5,597.3544
2024-06-06 00:51:00,79,125.6076,1753.0,5.200000000000003,6.300000000000001,1.5,599.4954
2024-06-06 00:54:00,80,126.6493,1753.0,5.200000000000003,6.199999999999999,1.3999999999999986,593.3435
2024-06-06 00:57:00,80,125.7813,1753.0,5.100000000000001,6.199999999999999,1.6000000000000014,597.3631
2024-06-06 01:00:00,79,125.0,1753.0,5.300000000000001,6.300000000000001,1.5,595.5376
2024-06-06 01:03:00,79,124.0451,1753.0,5.199999999999999,6.300000000000001,1.5,595.4188
2024-06-06 01:06:00,80,123.8715,1753.0,5.199999999999999,6.4,1.5,594.4943
2024-06-06 01:09:00,80,125.7813,1753.0,5.100000000000001,6.199999999999999,1.6000000000000014,594.5753
2024-06-06 01:12:00,78,124.9132,1753.0,5.0,6.299999999999999,1.5,594.8715
2024-06-06 01:15:00,79,123.2639,1753.0,5.100000000000001,6.299999999999999,1.5,594.5417
2024-06-06 01:18:00,79,124.566,1753.0,5.100000000000001,6.299999999999999,1.5,593.8346
2024-06-06 01:21:00,78,123.6111,1753.0,5.100000000000001,6.4,1.5,592.8898
2024-06-06 01:24:00,79,122.309,1754.0,5.100000000000001,6.500000000000001,1.5,592.662
2024-06-06 01:27:00,78,124.1319,1754.0,5.100000000000001,6.4,1.5,593.2841
2024-06-06 01:30:00,79,124.1319,1754.0,5.100000000000001,6.300000000000001,1.5,588.8347
2024-06-06 01:33:00,79,123.7847,1754.0,5.199999999999999,6.300000000000001,1.5,589.1859
2024-06-06 01:36:00,78,123.7847,1754.0,5.0,6.300000000000001,1.5,588.4579
2024-06-06 01:39:00,78,123.3507,1754.0,5.100000000000001,6.300000000000001,1.5,590.466
2024-06-06 01:42:00,78,119.9653,1754.0,5.0,6.300000000000001,1.5,582.9254
2024-06-06 01:45:00,77,120.5729,1754.0,5.0,6.4,1.5,586.5513
2024-06-06 01:48:00,77,122.309,1754.0,5.100000000000001,6.300000000000001,1.3999999999999986,586.9469
2024-06-06 01:51:00,78,122.8299,1754.0,5.099999999999998,6.300000000000001,1.5,585.7338
2024-06-06 01:54:00,79,124.4792,1754.0,4.899999999999999,6.300000000000001,1.6000000000000014,595.2455
2024-06-06 01:57:00,80,125.1736,1754.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.4663
2024-06-06 02:00:00,80,124.2188,1754.0,5.199999999999999,6.300000000000001,1.5,595.5419
2024-06-06 02:03:00,79,124.3056,1754.0,5.0,6.300000000000001,1.6000000000000014,595.5155
2024-06-06 02:06:00,80,124.1319,1754.0,5.100000000000001,6.300000000000001,1.6000000000000014,598.2761
2024-06-06 02:09:00,79,125.0868,1754.0,5.100000000000001,6.4,1.5,596.8458
2024-06-06 02:12:00,80,124.7396,1754.0,5.200000000000003,6.300000000000001,1.5,595.7661
2024-06-06 02:15:00,79,125.3472,1754.0,5.199999999999999,6.300000000000001,1.6000000000000014,596.1519
2024-06-06 02:18:00,78,123.6979,1754.0,5.199999999999999,6.300000000000001,1.5,595.9414
2024-06-06 02:21:00,79,124.2188,1754.0,5.100000000000001,6.300000000000001,1.5,594.043
2024-06-06 02:24:00,79,124.9132,1755.0,5.199999999999999,6.300000000000001,1.5,595.8773
2024-06-06 02:27:00,79,124.9132,1755.0,5.100000000000001,6.300000000000001,1.5,592.5692
2024-06-06 02:30:00,79,124.4792,1755.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.54
2024-06-06 02:33:00,79,126.3021,1755.0,5.100000000000001,6.300000000000001,1.5,600.5341
2024-06-06 02:36:00,79,124.566,1755.0,5.100000000000001,6.300000000000001,1.5,593.09
2024-06-06 02:39:00,80,124.1319,1755.0,5.199999999999999,6.300000000000001,1.5,593.3212
2024-06-06 02:42:00,78,125.3472,1755.0,5.199999999999999,6.4,1.5,595.9863
2024-06-06 02:45:00,80,124.566,1755.0,5.199999999999999,6.4,1.6000000000000014,598.1514
2024-06-06 02:48:00,80,125.7813,1755.0,5.0,6.300000000000001,1.6000000000000014,597.7117
2024-06-06 02:51:00,79,126.3889,1755.0,5.199999999999999,6.300000000000001,1.6000000000000014,598.3423
2024-06-06 02:54:00,81,125.9549,1755.0,5.300000000000001,6.300000000000001,1.5,598.8697
2024-06-06 02:57:00,78,123.7847,1755.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.8819
2024-06-06 03:00:00,79,122.9167,1755.0,5.100000000000001,6.4,1.5,595.6775
2024-06-06 03:03:00,79,122.8299,1755.0,5.100000000000001,6.300000000000001,1.5,592.0489
2024-06-06 03:06:00,78,124.0451,1755.0,5.099999999999998,6.300000000000001,1.6000000000000014,592.0787
2024-06-06 03:09:00,78,125.434,1755.0,5.200000000000003,6.300000000000001,1.3999999999999986,592.532
2024-06-06 03:12:00,79,125.0868,1755.0,5.100000000000001,6.300000000000001,1.5,594.3384
2024-06-06 03:15:00,79,125.0868,1755.0,5.100000000000001,6.300000000000001,1.5,592.8691
2024-06-06 03:18:00,79,124.3056,1755.0,5.100000000000001,6.300000000000001,1.5,591.8754
2024-06-06 03:21:00,79,124.6528,1755.0,5.100000000000001,6.300000000000001,1.5,593.2374
2024-06-06 03:24:00,78,123.8715,1756.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.7411
2024-06-06 03:27:00,80,125.0868,1756.0,5.199999999999999,6.300000000000001,1.5,592.0204
2024-06-06 03:30:00,79,125.9549,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,597.8536
2024-06-06 03:33:00,78,125.0,1756.0,5.200000000000003,6.300000000000001,1.5,598.6671
2024-06-06 03:36:00,79,124.9132,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,597.9943
2024-06-06 03:39:00,79,126.6493,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.4841
2024-06-06 03:42:00,79,124.1319,1756.0,5.199999999999999,6.4,1.6000000000000014,602.6232
2024-06-06 03:45:00,78,124.7396,1756.0,5.199999999999999,6.4,1.6000000000000014,601.9823
2024-06-06 03:48:00,79,127.0833,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,600.1094
2024-06-06 03:51:00,80,126.2153,1756.0,5.300000000000001,6.300000000000001,1.5,601.7455
2024-06-06 03:54:00,78,125.5208,1756.0,5.100000000000001,6.300000000000001,1.5,599.2388
2024-06-06 03:57:00,79,123.8715,1756.0,5.100000000000001,6.4,1.6000000000000014,597.1693
2024-06-06 04:00:00,79,124.4792,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.9247
2024-06-06 04:03:00,79,123.6979,1756.0,5.200000000000003,6.300000000000001,1.5,597.706
2024-06-06 04:06:00,79,124.6528,1756.0,5.200000000000003,6.300000000000001,1.5,596.9073
2024-06-06 04:09:00,80,125.1736,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,602.209
2024-06-06 04:12:00,80,124.3056,1756.0,5.199999999999999,6.4,1.6000000000000014,600.9969
2024-06-06 04:15:00,78,123.8715,1756.0,5.100000000000001,6.500000000000001,1.6000000000000014,599.6678
2024-06-06 04:18:00,79,122.9167,1756.0,5.099999999999998,6.500000000000001,1.7000000000000028,601.2112
2024-06-06 04:21:00,80,123.0035,1756.0,5.100000000000001,6.500000000000001,1.5,599.4495
2024-06-06 04:24:00,80,124.566,1757.0,5.100000000000001,6.500000000000001,1.6000000000000014,598.5242
2024-06-06 04:27:00,79,123.8715,1757.0,5.199999999999999,6.4,1.6000000000000014,600.6938
2024-06-06 04:30:00,80,123.4375,1757.0,5.100000000000001,6.500000000000001,1.6000000000000014,600.8876
2024-06-06 04:33:00,80,122.9167,1757.0,5.199999999999999,6.3999999999999995,1.5,597.3956
2024-06-06 04:36:00,79,123.1771,1757.0,5.099999999999998,6.299999999999999,1.6000000000000014,593.2352
2024-06-06 04:39:00,79,123.2639,1757.0,5.0,6.299999999999999,1.6999999999999993,590.0855
2024-06-06 04:42:00,79,122.8299,1757.0,5.100000000000001,6.3999999999999995,1.6000000000000014,593.2357
2024-06-06 04:45:00,79,123.7847,1757.0,5.100000000000001,6.3999999999999995,1.5,593.8662
2024-06-06 04:48:00,78,122.0486,1757.0,5.099999999999998,6.500000000000001,1.6000000000000014,593.9902
2024-06-06 04:51:00,78,121.875,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,591.0569
2024-06-06 04:54:00,79,123.0035,1757.0,5.199999999999999,6.500000000000001,1.5,591.9547
2024-06-06 04:57:00,78,121.441,1757.0,5.199999999999999,6.500000000000001,1.3999999999999986,592.0575
2024-06-06 05:00:00,79,122.1354,1757.0,5.0,6.3999999999999995,1.5999999999999979,591.8763
2024-06-06 05:03:00,78,123.6979,1757.0,5.0,6.3999999999999995,1.6000000000000014,591.7026
2024-06-06 05:06:00,78,122.1354,1757.0,5.099999999999998,6.500000000000001,1.6000000000000014,591.3575
2024-06-06 05:09:00,78,122.4826,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,592.3887
2024-06-06 05:12:00,78,122.4826,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,591.7607
2024-06-06 05:15:00,78,121.7014,1757.0,5.199999999999999,6.3999999999999995,1.5,589.0729
2024-06-06 05:18:00,79,121.875,1757.0,5.0,6.3999999999999995,1.5999999999999979,585.8613
2024-06-06 05:21:00,78,123.6111,1757.0,5.099999999999998,6.4,1.6000000000000014,588.7863
2024-06-06 05:24:00,78,123.7847,1758.0,5.199999999999999,6.4,1.5,594.5978
2024-06-06 05:27:00,79,123.7847,1758.0,5.199999999999999,6.299999999999999,1.5,591.7122
2024-06-06 05:30:00,78,124.4792,1758.0,5.199999999999999,6.4,1.5,592.0258
2024-06-06 05:33:00,79,125.5208,1758.0,5.199999999999999,6.199999999999999,1.5,592.8668
2024-06-06 05:36:00,79,125.3472,1758.0,5.199999999999999,6.300000000000001,1.5,594.0115
2024-06-06 05:39:00,79,126.3021,1758.0,5.100000000000001,6.300000000000001,1.5,593.2883
2024-06-06 05:42:00,80,125.3472,1758.0,5.100000000000001,6.300000000000001,1.6000000000000014,592.4091
2024-06-06 05:45:00,78,124.9132,1758.0,5.099999999999998,6.300000000000001,1.6000000000000014,592.7523
2024-06-06 05:48:00,79,124.9132,1758.0,5.100000000000001,6.300000000000001,1.5,590.1891
2024-06-06 05:51:00,79,124.7396,1758.0,5.199999999999999,6.300000000000001,1.5,592.6503
2024-06-06 05:54:00,79,124.7396,1758.0,5.100000000000001,6.300000000000001,1.5,591.6962
2024-06-06 05:57:00,79,125.0,1758.0,5.100000000000001,6.4,1.6000000000000014,593.6238
2024-06-06 06:00:00,79,126.6493,1758.0,5.100000000000001,6.300000000000001,1.5,591.7189
2024-06-06 06:03:00,79,125.5208,1758.0,5.199999999999999,6.300000000000001,1.5,592.4084
2024-06-06 06:06:00,79,126.2153,1758.0,5.100000000000001,6.1,1.5,591.7164
2024-06-06 06:09:00,78,127.5174,1758.0,5.100000000000001,6.200000000000001,1.5,593.6314
2024-06-06 06:12:00,79,126.7361,1758.0,5.0,6.300000000000001,1.6000000000000014,591.7134
2024-06-06 06:15:00,78,125.6076,1758.0,5.199999999999999,6.300000000000001,1.6000000000000014,590.7874
2024-06-06 06:18:00,79,127.0833,1758.0,5.0,6.300000000000001,1.5,593.4362
2024-06-06 06:21:00,78,126.3889,1758.0,5.100000000000001,6.199999999999999,1.5,592.0586
2024-06-06 06:24:00,78,126.4757,1759.0,5.199999999999999,6.300000000000001,1.5,592.2214
2024-06-06 06:27:00,80,127.9514,1759.0,5.100000000000001,6.199999999999999,1.5,592.2076
2024-06-06 06:30:00,79,126.7361,1759.0,5.100000000000001,6.199999999999999,1.5,591.546
2024-06-06 06:33:00,79,126.8229,1759.0,5.100000000000001,6.1,1.6000000000000014,593.7887
2024-06-06 06:36:00,79,126.8229,1759.0,5.200000000000003,6.1,1.5,594.1412
2024-06-06 06:39:00,79,127.7778,1759.0,5.0,6.200000000000001,1.5,593.2478
2024-06-06 06:42:00,80,127.5174,1759.0,5.100000000000001,6.200000000000001,1.5,593.3821
2024-06-06 06:45:00,79,127.6042,1759.0,5.100000000000001,6.1,1.5,593.8601
2024-06-06 06:48:00,79,128.125,1759.0,5.200000000000003,6.1,1.5,595.3447
2024-06-06 06:51:00,80,128.125,1759.0,5.100000000000001,6.1,1.5,593.9603
2024-06-06 06:54:00,79,127.6042,1759.0,5.0,6.1,1.5,594.405
2024-06-06 06:57:00,80,127.6042,1759.0,5.0,6.1,1.7000000000000028,594.8753
2024-06-06 07:00:00,79,126.8229,1759.0,5.0,6.199999999999999,1.6000000000000014,593.2981
2024-06-06 07:03:00,78,127.5174,1759.0,5.100000000000001,6.199999999999999,1.6000000000000014,593.6644
2024-06-06 07:06:00,79,130.5556,1759.0,5.100000000000001,6.1,1.6000000000000014,595.2811
2024-06-06 07:09:00,79,130.2083,1759.0,5.100000000000001,6.1,1.5,596.9709
2024-06-06 07:12:00,79,131.0764,1759.0,5.100000000000001,6.1,1.6000000000000014,595.5433
2024-06-06 07:15:00,80,132.7257,1759.0,5.0,5.999999999999999,1.6000000000000014,596.7247
2024-06-06 07:18:00,80,131.0764,1759.0,5.200000000000003,6.200000000000001,1.6000000000000014,602.8985
2024-06-06 07:21:00,79,130.6424,1759.0,5.200000000000003,6.1,1.6000000000000014,601.2482
2024-06-06 07:24:00,79,132.4653,1760.0,5.200000000000003,6.200000000000001,1.6000000000000014,603.099
2024-06-06 07:27:00,81,130.9896,1760.0,5.100000000000001,6.1,1.6000000000000014,599.3126
2024-06-06 07:30:00,80,131.5972,1760.0,5.200000000000003,6.1,1.5,603.4869
2024-06-06 07:33:00,80,131.4236,1760.0,5.200000000000003,6.1,1.6000000000000014,603.0411
2024-06-06 07:36:00,80,131.9444,1760.0,5.200000000000003,6.200000000000001,1.6000000000000014,603.4588
2024-06-06 07:39:00,81,132.4653,1760.0,5.100000000000001,6.1,1.6000000000000014,602.501
2024-06-06 07:42:00,81,134.7222,1760.0,5.200000000000003,6.1000000000000005,1.6000000000000014,604.1272
2024-06-06 07:45:00,82,134.9826,1760.0,5.100000000000001,5.999999999999999,1.6999999999999957,608.1662
2024-06-06 07:48:00,80,136.0243,1760.0,5.199999999999999,5.999999999999999,1.5999999999999979,609.143
2024-06-06 07:51:00,81,135.5903,1760.0,5.199999999999999,5.999999999999999,1.5999999999999979,611.5417
2024-06-06 07:54:00,82,136.1979,1760.0,5.199999999999999,5.999999999999999,1.6999999999999993,612.9742
2024-06-06 07:57:00,83,135.3299,1760.0,5.300000000000001,5.999999999999999,1.5999999999999979,609.53
2024-06-06 08:00:00,83,135.9375,1760.0,5.300000000000001,6.1,1.5999999999999979,609.6102
2024-06-06 08:03:00,82,136.4583,1760.0,5.300000000000001,6.1,1.6999999999999993,621.536
2024-06-06 08:06:00,81,135.5903,1760.0,5.300000000000001,6.1,1.6999999999999993,618.5339
2024-06-06 08:09:00,83,136.6319,1760.0,5.300000000000001,6.1,1.6999999999999993,619.0664
2024-06-06 08:12:00,84,137.5,1760.0,5.300000000000001,5.999999999999999,1.5999999999999979,619.8755
2024-06-06 08:15:00,83,137.7604,1760.0,5.300000000000001,6.1000000000000005,1.6999999999999993,621.6462
2024-06-06 08:18:00,83,137.066,1760.0,5.300000000000001,6.1000000000000005,1.6999999999999993,618.6713
2024-06-06 08:21:00,81,138.1076,1760.0,5.400000000000002,6.1000000000000005,1.5999999999999979,621.009
2024-06-06 08:24:00,82,137.2396,1761.0,5.400000000000002,6.1000000000000005,1.5999999999999979,617.6962
2024-06-06 08:27:00,81,137.934,1761.0,5.5,5.999999999999999,1.6000000000000014,620.4456
2024-06-06 08:30:00,66,105.1215,1761.0,5.800000000000001,6.3999999999999995,0.3000000000000007,464.4708
2024-07-08 14:57:00,64,134.8958,1761.0,1.6000000000000014,4.699999999999999,2.799999999999997,487.8364
2024-07-08 15:00:00,81,127.5174,1761.0,4.200000000000003,6.1000000000000005,1.6999999999999957,608.6525
2024-07-08 15:06:00,79,126.6493,1761.0,4.300000000000004,6.1,1.5,607.1406
2024-07-08 15:09:00,81,127.691,1761.0,4.299999999999997,6.200000000000001,1.7000000000000028,612.9194
2024-07-08 15:12:00,85,124.7396,1761.0,4.700000000000003,6.6,1.5999999999999943,643.6234
2024-07-08 15:18:00,82,125.3472,1761.0,4.799999999999997,6.699999999999999,1.4000000000000057,629.2758
2024-07-08 15:21:00,84,127.3438,1761.0,6.099999999999998,6.4,1.4000000000000057,633.2198
2024-07-08 15:27:00,83,125.7813,1761.0,6.199999999999996,6.4,1.4000000000000057,631.4647
2024-07-08 15:30:00,82,124.0451,1761.0,6.099999999999998,6.5,1.3000000000000043,631.8368
2024-07-08 15:33:00,82,123.6979,1761.0,5.900000000000002,6.4,1.2999999999999972,620.5009
2024-07-08 15:39:00,82,124.1319,1761.0,5.900000000000002,6.4,1.2999999999999972,627.5624
2024-07-08 15:42:00,83,124.1319,1762.0,5.700000000000003,6.4,1.3999999999999986,626.6708
2024-07-08 15:48:00,81,122.8299,1762.0,5.700000000000003,6.4,1.3999999999999986,623.6724
2024-07-08 15:51:00,81,122.9167,1762.0,5.699999999999996,6.4,1.3000000000000043,625.1057
2024-07-08 15:57:00,83,123.3507,1762.0,5.700000000000003,6.300000000000001,1.3999999999999986,622.5074
2024-07-08 16:00:00,81,121.441,1762.0,5.600000000000001,6.4,1.2999999999999972,616.0778
2024-07-08 16:03:00,80,119.3576,1762.0,5.600000000000001,6.4,1.2999999999999972,616.3203
2024-07-08 16:09:00,80,119.5313,1762.0,5.600000000000001,6.5,1.2999999999999972,616.1533
2024-07-08 16:12:00,81,119.7917,1762.0,5.600000000000001,6.5,1.2999999999999972,620.3737
2024-07-08 16:18:00,81,119.7917,1762.0,5.600000000000001,6.5,1.2999999999999972,619.4519
2024-07-08 16:21:00,81,125.7813,1762.0,5.599999999999998,6.300000000000001,1.3000000000000043,620.0115
2024-07-08 16:27:00,83,125.7813,1762.0,5.699999999999996,6.200000000000001,1.3000000000000043,624.7809
2024-07-08 16:30:00,82,121.5278,1762.0,5.599999999999998,6.4,1.3000000000000043,620.359
2024-07-08 16:33:00,82,126.3021,1762.0,5.599999999999998,6.1000000000000005,1.4000000000000057,623.3103
2024-07-08 16:39:00,83,125.8681,1762.0,5.599999999999998,6.2,1.4000000000000057,624.2507
2024-07-08 16:42:00,81,122.1354,1763.0,5.599999999999998,6.4,1.3000000000000043,623.0166
2024-07-08 17:12:00,81,117.7083,1763.0,5.4999999999999964,6.500000000000001,1.3000000000000043,611.4104
2024-07-08 17:18:00,80,122.4826,1763.0,5.4999999999999964,6.300000000000001,1.4000000000000057,617.8328
2024-07-08 17:21:00,80,121.007,1763.0,5.400000000000002,6.300000000000001,1.5,616.1221
2024-07-08 17:27:00,80,121.7014,1763.0,5.4999999999999964,6.300000000000001,1.3000000000000043,614.8113
2024-07-08 17:30:00,82,123.1771,1763.0,5.4999999999999964,6.300000000000001,1.4000000000000057,618.5457
2024-07-08 17:33:00,81,117.1875,1763.0,5.399999999999999,6.4,1.3000000000000043,607.3058
2024-07-08 17:39:00,80,118.4028,1763.0,5.4999999999999964,6.500000000000001,1.2000000000000028,605.7051
2024-07-08 17:42:00,80,116.8403,1764.0,5.4999999999999964,6.300000000000001,1.2000000000000028,602.918
2024-07-08 17:48:00,80,116.7535,1764.0,5.399999999999999,6.300000000000001,1.2000000000000028,603.3426
2024-07-08 17:51:00,79,117.7951,1764.0,5.300000000000004,6.300000000000001,1.2999999999999972,599.1077
2024-07-08 17:54:00,79,115.625,1764.0,5.200000000000003,6.300000000000001,1.1999999999999957,595.5532
2024-07-08 18:00:00,79,119.0972,1764.0,5.100000000000001,6.199999999999999,1.3999999999999986,595.9069
2024-07-08 18:12:00,78,119.3576,1764.0,5.200000000000003,6.1,1.2999999999999972,592.9097
2024-07-08 18:15:00,78,118.4028,1764.0,5.200000000000003,6.1,1.1999999999999957,590.8963
2024-07-08 18:18:00,77,117.6215,1764.0,5.200000000000003,6.1,1.1999999999999957,589.3456
2024-07-08 18:21:00,79,118.2292,1764.0,5.200000000000003,6.1,1.1999999999999957,593.4961
2024-07-08 18:24:00,78,118.2292,1764.0,5.100000000000001,6.0,1.3999999999999986,592.1895
2024-07-08 18:27:00,78,117.6215,1764.0,5.200000000000003,6.1,1.2999999999999972,591.8475
2024-07-08 18:30:00,79,115.1042,1764.0,5.200000000000003,6.2,1.1999999999999957,586.6467
2024-07-08 18:33:00,77,115.7986,1764.0,5.200000000000003,6.2,1.0999999999999943,585.3225
2024-07-08 18:36:00,78,116.4063,1764.0,5.200000000000003,6.1,1.0999999999999943,587.3949
2024-07-08 18:39:00,78,118.1424,1764.0,5.200000000000003,6.199999999999999,1.1999999999999957,590.7191
2024-07-08 18:42:00,79,117.1007,1764.0,5.200000000000003,6.1,1.2999999999999972,592.1461
2024-07-08 18:45:00,79,116.4063,1765.0,5.200000000000003,6.299999999999999,1.2999999999999972,596.2008
2024-07-08 18:48:00,79,116.4063,1765.0,4.400000000000002,6.199999999999999,1.2999999999999972,590.7753
2024-07-08 18:51:00,78,115.8854,1765.0,4.400000000000002,6.199999999999999,1.1999999999999957,590.4894
2024-07-08 18:54:00,79,115.4514,1765.0,4.300000000000004,6.199999999999999,1.2999999999999972,590.7963
2024-07-08 18:57:00,78,115.5382,1765.0,4.400000000000002,6.300000000000001,1.2999999999999972,590.88
2024-07-08 19:00:00,79,116.4063,1765.0,4.4999999999999964,6.200000000000001,1.2000000000000028,593.6946
2024-07-08 19:03:00,79,116.6667,1765.0,4.400000000000002,6.300000000000001,1.2999999999999972,592.3568
2024-07-08 19:06:00,78,116.059,1765.0,4.4999999999999964,6.199999999999999,1.1000000000000014,588.0172
2024-07-08 19:09:00,78,117.9688,1765.0,4.400000000000002,6.199999999999999,1.2999999999999972,590.8699
2024-07-08 19:12:00,78,118.2292,1765.0,4.4999999999999964,6.1,1.2000000000000028,590.7716
2024-07-08 19:15:00,78,117.9688,1765.0,4.400000000000002,6.200000000000001,1.2999999999999972,591.508
2024-07-08 19:18:00,79,119.5313,1765.0,4.4999999999999964,6.1,1.2000000000000028,592.4879
2024-07-08 19:21:00,79,118.2292,1765.0,4.200000000000003,6.1,1.3999999999999986,594.1218
2024-07-08 19:24:00,80,119.3576,1765.0,4.399999999999999,6.1000000000000005,1.3000000000000043,596.8525
2024-07-08 19:27:00,79,119.7917,1765.0,4.399999999999999,6.1000000000000005,1.3000000000000043,598.7437
2024-07-08 19:30:00,80,120.3993,1765.0,4.5,6.200000000000001,1.3000000000000043,599.6608
2024-07-08 19:33:00,78,120.6597,1765.0,4.600000000000001,6.1000000000000005,1.1000000000000014,597.7101
2024-07-08 19:36:00,80,120.3993,1765.0,4.299999999999997,6.1000000000000005,1.4000000000000057,599.4915
2024-07-08 19:39:00,79,122.3958,1765.0,4.5,6.1000000000000005,1.2000000000000028,602.4789
2024-07-08 19:42:00,81,121.0938,1765.0,4.5,6.1000000000000005,1.2000000000000028,602.5928
2024-07-08 19:45:00,80,121.0938,1766.0,4.5,6.1000000000000005,1.2000000000000028,600.876
2024-07-08 19:48:00,79,121.441,1766.0,4.5,6.1000000000000005,1.2000000000000028,602.7646
2024-07-08 19:51:00,80,120.8333,1766.0,4.5,6.2,1.2000000000000028,603.595
2024-07-08 19:54:00,79,121.007,1766.0,4.5,6.1000000000000005,1.2000000000000028,602.934
2024-07-08 19:57:00,80,121.875,1766.0,4.5,6.2,1.2000000000000028,606.3423
2024-07-08 20:00:00,80,121.5278,1766.0,4.5,6.1000000000000005,1.2000000000000028,604.7708
2024-07-08 20:03:00,78,121.007,1766.0,4.600000000000001,6.1000000000000005,1.2000000000000028,604.7072
2024-07-08 20:06:00,80,120.1389,1766.0,4.600000000000001,6.200000000000001,1.2000000000000028,603.6063
2024-07-08 20:09:00,80,119.0972,1766.0,4.600000000000001,6.200000000000001,1.1000000000000014,602.9926
2024-07-08 20:12:00,78,118.4028,1766.0,4.599999999999998,6.200000000000001,1.2000000000000028,598.4864
2024-07-08 20:15:00,80,117.7951,1766.0,4.4999999999999964,6.200000000000001,1.2000000000000028,596.885
2024-07-08 20:18:00,79,116.4931,1766.0,4.5000000000000036,6.300000000000001,1.2999999999999972,595.9371
2024-07-08 20:21:00,78,113.7153,1766.0,4.5000000000000036,6.199999999999999,1.0,592.2186
2024-07-08 20:24:00,77,114.9306,1766.0,4.5,6.500000000000001,1.1000000000000014,590.3894
2024-07-08 20:27:00,78,116.4931,1766.0,4.5,6.4,1.1999999999999957,591.9086
2024-07-08 20:30:00,78,113.6285,1766.0,4.399999999999999,6.4,1.2000000000000028,588.137
2024-07-08 20:33:00,78,113.4549,1766.0,4.5,6.4,1.1000000000000014,587.3376
2024-07-08 20:36:00,79,114.7569,1766.0,4.399999999999999,6.4,1.2000000000000028,589.326
2024-07-08 20:39:00,78,114.2361,1766.0,4.5,6.300000000000001,1.2000000000000028,589.4098
2024-07-08 20:42:00,78,114.6701,1766.0,4.399999999999999,6.4,1.2000000000000028,590.8195
2024-07-08 20:45:00,79,114.2361,1767.0,4.399999999999999,6.299999999999999,1.2000000000000028,587.4647
2024-07-08 20:48:00,78,113.8889,1767.0,4.399999999999999,6.299999999999999,1.1000000000000014,587.851
2024-07-08 20:51:00,79,113.6285,1767.0,4.5,6.3999999999999995,1.1000000000000014,587.8934
2024-07-08 20:54:00,78,112.3264,1767.0,4.399999999999999,6.3999999999999995,1.2000000000000028,583.5911
2024-07-08 20:57:00,78,110.4167,1767.0,4.5,6.500000000000001,1.1000000000000014,583.1307
2024-07-08 21:00:00,76,110.1563,1767.0,4.399999999999999,6.3999999999999995,1.1000000000000014,575.5329
2024-07-08 21:03:00,77,108.941,1767.0,4.399999999999999,6.6000000000000005,1.0,575.0825
2024-07-08 21:06:00,77,112.934,1767.0,4.299999999999997,6.500000000000001,1.2000000000000028,576.5292
2024-07-08 21:09:00,77,114.9306,1767.0,4.4999999999999964,6.299999999999999,1.2000000000000028,581.6122
2024-07-08 21:12:00,77,111.7188,1767.0,4.400000000000002,6.3999999999999995,1.0999999999999943,579.1393
2024-07-08 21:15:00,76,111.1979,1767.0,4.400000000000002,6.3,1.0,569.1775
2024-07-08 21:18:00,76,113.2813,1767.0,4.300000000000001,6.3999999999999995,1.2000000000000028,571.5471
2024-07-08 21:21:00,76,113.8021,1767.0,4.400000000000002,6.3999999999999995,1.1000000000000014,573.5709
2024-07-08 21:24:00,77,117.6215,1767.0,4.399999999999999,6.1,1.2000000000000028,572.9376
2024-07-08 21:27:00,77,118.4896,1767.0,4.300000000000001,6.199999999999999,1.2000000000000028,579.2366
2024-07-08 21:30:00,76,112.1528,1767.0,4.5,6.299999999999999,0.8999999999999986,566.9318
2024-07-08 21:33:00,75,112.934,1767.0,4.300000000000001,6.299999999999999,1.1000000000000014,569.6691
2024-07-08 21:36:00,77,123.6111,1767.0,4.399999999999999,6.1,1.2000000000000028,575.5768
2024-07-08 21:39:00,79,126.4757,1767.0,4.600000000000001,5.999999999999999,1.3999999999999986,597.6181
2024-07-08 21:42:00,78,118.4896,1767.0,4.600000000000001,6.1,1.0999999999999943,587.375
2024-07-08 21:45:00,76,115.1042,1768.0,4.399999999999999,6.199999999999999,1.1000000000000014,572.2183
2024-07-08 21:48:00,76,118.4028,1768.0,4.399999999999999,6.199999999999999,1.1000000000000014,574.4481
2024-07-08 21:51:00,76,119.2708,1768.0,4.300000000000001,6.1,1.1999999999999993,574.4939
2024-07-08 21:54:00,76,116.6667,1768.0,4.300000000000001,6.1,1.1999999999999993,575.0999
2024-07-08 21:57:00,77,116.4931,1768.0,4.300000000000001,6.2,1.0999999999999979,574.1193
2024-07-08 22:00:00,76,114.7569,1768.0,4.399999999999999,6.2,1.0999999999999979,571.7208
2024-07-08 22:03:00,75,115.1042,1768.0,4.399999999999999,6.3,1.0000000000000036,563.4301
2024-07-08 22:06:00,76,119.5313,1768.0,4.400000000000002,6.2,1.1000000000000014,571.134
2024-07-08 22:09:00,75,121.5278,1768.0,4.399999999999999,6.0,1.2000000000000028,571.4761
2024-07-08 22:12:00,75,116.6667,1768.0,4.5,6.1,1.0,568.4739
2024-07-08 22:15:00,75,115.8854,1768.0,4.5,6.2,0.9999999999999964,562.713
2024-07-08 22:18:00,74,117.3611,1768.0,4.5,6.2,0.9000000000000021,559.5287
2024-07-08 22:21:00,74,116.3195,1768.0,4.5,6.2,1.0,558.5956
2024-07-08 22:24:00,73,115.8854,1768.0,4.399999999999999,6.3,1.1000000000000014,553.5405
2024-07-08 22:27:00,72,112.3264,1768.0,4.300000000000001,6.3,0.8999999999999986,540.116
2024-07-08 22:30:00,71,113.4549,1768.0,4.300000000000001,6.2,1.0,537.9314
2024-07-08 22:33:00,73,115.4514,1768.0,4.300000000000001,6.2,1.0,538.7662
2024-07-08 22:36:00,72,113.8021,1768.0,4.300000000000001,6.2,0.8000000000000007,537.0264
2024-07-08 22:39:00,72,113.2813,1768.0,4.199999999999999,6.2,1.0,533.7335
2024-07-08 22:42:00,71,114.1493,1768.0,4.099999999999998,6.2,1.0,530.3887
2024-07-08 22:45:00,71,114.4965,1769.0,4.199999999999999,6.000000000000001,1.0,529.7865
2024-07-08 22:48:00,71,115.7986,1769.0,4.200000000000003,6.000000000000001,1.0999999999999979,526.8798
2024-07-08 22:51:00,70,114.9306,1769.0,4.300000000000001,6.000000000000001,1.0,525.8907
2024-07-08 22:54:00,71,115.625,1769.0,4.199999999999999,5.9,1.1000000000000014,526.0986
2024-07-08 22:57:00,71,115.9722,1769.0,4.100000000000001,5.9,1.0,526.137
2024-07-08 23:00:00,71,115.0174,1769.0,4.199999999999999,6.000000000000001,1.0,525.1696
2024-07-08 23:03:00,71,116.2326,1769.0,4.300000000000001,6.000000000000001,1.0,527.3741
2024-07-08 23:06:00,71,113.4549,1769.0,4.100000000000001,6.000000000000001,1.1999999999999993,530.1039
2024-07-08 23:09:00,71,116.2326,1769.0,4.300000000000001,6.000000000000001,1.0,523.642
2024-07-08 23:12:00,71,122.9167,1769.0,4.399999999999999,5.799999999999999,1.0,530.8616
2024-07-11 15:00:00,45,76.73611,1769.0,0.3999999999999986,0.6999999999999993,1.6000000000000014,304.7118
2024-07-11 15:03:00,79,131.5972,1769.0,2.400000000000002,4.4,3.8000000000000007,602.5249
2024-07-11 15:06:00,81,118.4028,1769.0,3.8000000000000007,5.999999999999999,2.099999999999998,610.3779
2024-07-11 15:09:00,77,108.941,1769.0,4.299999999999997,6.6000000000000005,1.2000000000000028,573.5187
2024-07-11 15:12:00,76,109.809,1769.0,4.200000000000003,6.500000000000001,1.2999999999999972,572.156
2024-07-11 15:15:00,77,110.2431,1769.0,4.100000000000001,6.5,1.2999999999999972,576.8698
2024-07-11 15:18:00,77,108.6805,1769.0,4.199999999999996,6.5,1.2000000000000028,576.5475
2024-07-11 15:21:00,77,105.6424,1769.0,4.199999999999996,6.7,1.2000000000000028,572.4465
2024-07-11 15:24:00,76,107.2917,1769.0,4.199999999999996,6.699999999999999,1.1000000000000014,571.5678
2024-07-11 15:27:00,77,108.1597,1770.0,4.199999999999996,6.6,1.2000000000000028,573.9792
2024-07-11 15:30:00,76,106.7708,1770.0,4.199999999999996,6.6,1.2000000000000028,576.9034
2024-07-14 10:39:00,38,64.14931,1770.0,0.10000000000000142,-0.5999999999999996,2.599999999999998,277.7383
2024-07-14 10:42:00,69,90.88542,1770.0,2.1000000000000014,5.9,2.8000000000000007,518.5311
2024-07-14 10:45:00,66,105.9028,1770.0,3.0,5.3999999999999995,1.4000000000000021,493.4648
2024-07-14 10:48:00,65,102.7778,1770.0,3.1999999999999993,5.6000000000000005,1.1000000000000014,488.1367
2024-07-14 10:51:00,72,101.1285,1770.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,533.5184
2024-07-14 10:54:00,71,102.7778,1770.0,3.8000000000000007,5.999999999999999,1.1000000000000014,536.9189
2024-07-14 10:57:00,71,103.0382,1770.0,3.8000000000000007,6.1,1.1000000000000014,536.9938
2024-07-14 11:00:00,71,99.47916,1770.0,3.8000000000000007,6.1,1.1000000000000014,536.5219
2024-07-14 11:03:00,71,99.73959,1770.0,3.8000000000000007,6.199999999999999,1.0,533.8895
2024-07-14 11:06:00,71,99.56597,1770.0,3.8000000000000007,6.199999999999999,1.1000000000000014,537.9204
2024-07-14 11:09:00,71,99.30555,1770.0,3.8000000000000007,6.1,1.0,536.1758
2024-07-14 11:12:00,71,98.09028,1770.0,3.8000000000000007,6.300000000000001,1.0,537.684
2024-07-14 11:15:00,72,99.04514,1770.0,3.900000000000002,6.200000000000001,1.0,535.309
2024-07-14 11:18:00,72,98.87153,1770.0,3.900000000000002,6.200000000000001,1.0,542.2303
2024-07-14 11:21:00,73,106.7708,1770.0,3.900000000000002,6.4,1.3999999999999986,553.8895
2024-07-14 11:24:00,79,128.6458,1770.0,4.099999999999998,6.0,1.6000000000000014,613.5211
2024-07-14 11:27:00,83,136.8924,1770.0,4.300000000000001,6.1,1.6999999999999957,659.016
2024-07-14 11:30:00,87,135.8507,1771.0,4.599999999999998,6.199999999999999,1.7000000000000028,672.5121
2024-07-14 11:33:00,85,129.0799,1771.0,4.699999999999999,6.5,1.3999999999999986,663.1799
2024-07-14 11:36:00,87,130.5556,1771.0,4.699999999999996,6.5,1.5,661.3015
2024-07-14 11:39:00,86,135.8507,1771.0,4.799999999999997,6.4,1.3999999999999986,674.5099
2024-07-14 11:42:00,89,137.066,1771.0,4.699999999999996,6.4,1.5,674.6051
2024-07-14 11:45:00,88,133.8542,1771.0,4.799999999999997,6.4,1.5,674.7134
2024-07-14 11:48:00,85,134.0278,1771.0,4.799999999999997,6.5,1.4000000000000057,674.674
2024-07-14 11:51:00,87,134.5486,1771.0,4.900000000000002,6.5,1.3999999999999986,670.8221
2024-07-14 11:54:00,87,133.8542,1771.0,4.900000000000002,6.5,1.5,675.6584
2024-07-14 11:57:00,89,133.2465,1771.0,4.900000000000002,6.5,1.3999999999999986,675.1111
2024-07-14 12:00:00,88,130.9896,1771.0,4.900000000000002,6.6,1.5,672.4302
2024-07-14 12:03:00,88,130.816,1771.0,4.900000000000002,6.6,1.3999999999999986,664.9104
2024-07-14 12:06:00,87,128.0382,1771.0,4.900000000000002,6.6000000000000005,1.3999999999999986,659.7729
2024-07-14 12:09:00,84,125.7813,1771.0,4.800000000000001,6.6000000000000005,1.1999999999999957,653.548
2024-07-14 12:12:00,84,125.5208,1771.0,4.800000000000001,6.499999999999999,1.2000000000000028,635.4877
2024-07-14 12:15:00,84,125.5208,1771.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,630.0457
2024-07-14 12:18:00,82,125.3472,1771.0,4.5000000000000036,6.3,1.2999999999999972,623.9816
2024-07-14 12:21:00,82,125.434,1771.0,4.5000000000000036,6.2,1.2999999999999972,615.4507
2024-07-14 12:24:00,81,124.0451,1771.0,4.5000000000000036,6.2,1.1999999999999957,614.594
2024-07-14 12:27:00,81,123.1771,1771.0,4.400000000000002,6.3,1.1999999999999957,609.8605
2024-07-14 12:30:00,82,122.743,1772.0,4.400000000000002,6.2,1.1999999999999957,611.3286
2024-07-14 12:33:00,80,124.3056,1772.0,4.300000000000001,6.3,1.2999999999999972,613.1683
2024-07-14 12:36:00,81,124.2188,1772.0,4.399999999999999,6.2,1.2000000000000028,613.2672
2024-07-14 12:39:00,81,124.566,1772.0,4.399999999999999,6.2,1.2999999999999972,611.6686
2024-07-14 12:42:00,82,123.7847,1772.0,4.399999999999999,6.2,1.2999999999999972,615.3402
2024-07-14 12:45:00,80,124.2188,1772.0,4.399999999999999,6.3,1.2999999999999972,617.6434
2024-07-14 12:48:00,82,124.566,1772.0,4.5,6.3999999999999995,1.1999999999999957,620.744
2024-07-14 12:51:00,82,124.1319,1772.0,4.399999999999999,6.299999999999999,1.2999999999999972,620.389
2024-07-14 12:54:00,81,124.9132,1772.0,4.399999999999999,6.4,1.2999999999999972,622.1125
2024-07-14 12:57:00,83,123.6979,1772.0,4.5,6.4,1.2999999999999972,622.4792
2024-07-14 13:00:00,83,123.3507,1772.0,4.5,6.4,1.2999999999999972,624.309
2024-07-14 13:03:00,82,124.0451,1772.0,4.5,6.500000000000001,1.2000000000000028,619.6633
2024-07-14 13:06:00,82,123.4375,1772.0,4.5,6.500000000000001,1.2999999999999972,624.608
2024-07-14 13:09:00,83,124.0451,1772.0,4.5,6.3999999999999995,1.2000000000000028,623.5058
2024-07-14 13:12:00,81,125.1736,1772.0,4.600000000000001,6.500000000000001,1.2000000000000028,624.8373
2024-07-14 13:15:00,82,124.9132,1772.0,4.5,6.500000000000001,1.3999999999999986,625.3231
2024-07-14 13:18:00,83,128.0382,1772.0,4.600000000000001,6.299999999999999,1.1000000000000014,623.0013
2024-07-14 13:21:00,83,130.1215,1772.0,4.600000000000001,6.1,1.2999999999999972,627.4499
2024-07-14 13:24:00,81,127.2569,1772.0,4.600000000000001,6.199999999999999,1.2000000000000028,617.8582
2024-07-14 13:27:00,82,126.4757,1772.0,4.5,6.199999999999999,1.3000000000000043,620.2999
2024-07-14 13:30:00,83,126.3889,1773.0,4.5,6.300000000000001,1.3000000000000043,619.0188
2024-07-14 13:33:00,82,125.1736,1773.0,4.5,6.4,1.2000000000000028,629.487
2024-07-14 13:36:00,83,123.3507,1773.0,4.699999999999999,6.5,1.2000000000000028,622.6107
2024-07-14 13:39:00,83,120.6597,1773.0,4.4999999999999964,6.6,1.3000000000000043,621.7289
2024-07-14 13:42:00,82,121.5278,1773.0,4.4999999999999964,6.5,1.3000000000000043,622.1065
2024-07-14 13:45:00,82,121.9618,1773.0,4.4999999999999964,6.6,1.3000000000000043,623.5266
2024-07-14 13:48:00,83,121.0938,1773.0,4.4999999999999964,6.699999999999999,1.3000000000000043,620.7254
2024-07-14 13:51:00,81,120.3993,1773.0,4.5000000000000036,6.7,1.2999999999999972,617.6965
2024-07-14 13:54:00,81,120.3125,1773.0,4.5000000000000036,6.6000000000000005,1.1999999999999957,611.7559
2024-07-14 13:57:00,81,119.7917,1773.0,4.5000000000000036,6.7,1.1999999999999957,612.1686
2024-07-14 14:00:00,81,122.8299,1773.0,4.400000000000002,6.5,1.2999999999999972,606.8312
2024-07-14 14:03:00,81,121.875,1773.0,4.5,6.4,1.1999999999999957,609.5364
2024-07-14 14:06:00,81,122.309,1773.0,4.399999999999999,6.4,1.2999999999999972,608.0095
2024-07-14 14:09:00,81,122.1354,1773.0,4.399999999999999,6.300000000000001,1.2000000000000028,608.8771
2024-07-14 14:12:00,82,123.6111,1773.0,4.399999999999999,6.4,1.2000000000000028,606.2725
2024-07-14 14:15:00,82,122.4826,1773.0,4.5,6.4,1.2999999999999972,612.8761
2024-07-14 14:18:00,80,122.8299,1773.0,4.5,6.5,1.2000000000000028,612.1624
2024-07-14 14:21:00,81,122.5694,1773.0,4.600000000000001,6.5,1.2000000000000028,610.8967
2024-07-14 14:24:00,82,122.0486,1773.0,4.399999999999999,6.6,1.3000000000000043,616.7833
2024-07-14 14:27:00,81,121.7014,1773.0,4.5,6.5,1.4000000000000021,611.8411
2024-07-14 14:30:00,81,121.007,1774.0,4.300000000000001,6.5,1.3000000000000007,610.0471
2024-07-14 14:33:00,81,119.0104,1774.0,4.5,6.699999999999999,1.4000000000000021,608.7983
2024-07-14 14:36:00,81,120.2257,1774.0,4.599999999999998,6.6,1.3000000000000043,610.9738
2024-07-14 14:39:00,82,121.2674,1774.0,4.599999999999998,6.6,1.3000000000000043,611.6257
2024-07-14 14:42:00,81,121.441,1774.0,4.599999999999998,6.6,1.3000000000000043,613.5435
2024-07-14 14:45:00,82,123.2639,1774.0,4.699999999999999,6.6,1.2000000000000028,615.6378
2024-07-14 14:48:00,81,124.566,1774.0,4.699999999999999,6.5,1.2999999999999972,620.1015
2024-07-14 14:51:00,82,124.9132,1774.0,4.699999999999999,6.5,1.2999999999999972,619.356
2024-07-14 14:54:00,83,123.7847,1774.0,4.800000000000001,6.5,1.1999999999999957,618.9054
2024-07-14 14:57:00,82,124.1319,1774.0,4.600000000000001,6.6,1.2999999999999972,620.301
2024-07-14 15:00:00,83,123.6979,1774.0,4.800000000000001,6.6,1.2999999999999972,623.6379
2024-07-14 15:03:00,83,124.7396,1774.0,4.800000000000001,6.6,1.3999999999999986,622.71
2024-07-14 15:06:00,84,123.6979,1774.0,4.700000000000003,6.6,1.3999999999999986,626.3298
2024-07-14 15:09:00,83,124.0451,1774.0,4.800000000000004,6.6,1.2999999999999972,628.6317
2024-07-14 15:12:00,84,124.7396,1774.0,4.800000000000004,6.6,1.3999999999999986,628.9147
2024-07-14 15:15:00,84,127.1701,1774.0,4.799999999999997,6.6,1.3000000000000043,628.6387
2024-07-14 15:18:00,84,127.7778,1774.0,4.799999999999997,6.6000000000000005,1.4000000000000057,638.2924
2024-07-14 15:21:00,83,123.8715,1774.0,4.799999999999997,6.6000000000000005,1.3000000000000043,626.6307
2024-07-14 15:24:00,81,122.5694,1774.0,4.700000000000003,6.6,1.2999999999999972,619.1241
2024-07-14 15:27:00,83,122.309,1774.0,4.700000000000003,6.700000000000001,1.2999999999999972,631.3301
2024-07-14 15:30:00,83,123.4375,1775.0,4.600000000000001,6.6,1.3999999999999986,625.7194
2024-07-14 15:33:00,84,123.3507,1775.0,4.699999999999996,6.6,1.4000000000000057,629.436
2024-07-14 15:36:00,84,123.2639,1775.0,4.799999999999997,6.700000000000001,1.3000000000000043,628.3636
2024-07-14 15:39:00,84,125.7813,1775.0,4.599999999999998,6.6,1.4000000000000057,630.3912
2024-07-14 15:42:00,86,129.4271,1775.0,4.800000000000001,6.6000000000000005,1.5,647.5657
2024-07-14 15:45:00,84,126.2153,1775.0,4.900000000000002,6.6000000000000005,1.3999999999999986,641.5157
2024-07-14 15:48:00,83,124.566,1775.0,4.900000000000002,6.6,1.3999999999999986,635.9145
2024-07-14 15:51:00,83,124.3056,1775.0,4.800000000000001,6.6,1.3999999999999986,636.5316
2024-07-14 15:54:00,84,126.3889,1775.0,4.800000000000001,6.6,1.5,643.095
2024-07-14 15:57:00,86,125.3472,1775.0,4.900000000000002,6.5,1.3999999999999986,643.9361
2024-07-14 16:00:00,85,122.4826,1775.0,4.700000000000003,6.6,1.3999999999999986,638.1885
2024-07-14 16:03:00,85,122.5694,1775.0,4.900000000000002,6.799999999999999,1.2999999999999972,632.0743
2024-07-14 16:06:00,84,123.8715,1775.0,4.700000000000003,6.6,1.3999999999999986,632.9026
2024-07-14 16:09:00,83,123.6111,1775.0,4.800000000000004,6.699999999999999,1.2999999999999972,633.6433
2024-07-14 16:12:00,84,123.6111,1775.0,4.700000000000003,6.6,1.3999999999999986,629.9817
2024-07-14 16:15:00,85,122.4826,1775.0,4.700000000000003,6.6,1.2999999999999972,630.5221
2024-07-14 16:18:00,84,121.7014,1775.0,4.700000000000003,6.6,1.2999999999999972,629.3937
2024-07-14 16:21:00,82,122.3958,1775.0,4.600000000000001,6.6,1.3999999999999986,628.3267
2024-07-14 16:24:00,81,122.5694,1775.0,4.700000000000003,6.6,1.2999999999999972,629.1682
