Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-14 16:27:00,83,121.9618,1775.0,4.700000000000003,6.6,1.2999999999999972,629.5883
2024-07-14 16:30:00,84,122.309,1776.0,4.600000000000001,6.6,1.3999999999999986,628.6738
2024-07-14 16:33:00,83,123.2639,1776.0,4.700000000000003,6.6,1.2999999999999972,629.9865
2024-07-14 16:36:00,84,123.6979,1776.0,4.600000000000001,6.6,1.3999999999999986,631.0492
2024-07-14 16:39:00,84,124.4792,1776.0,4.700000000000003,6.6,1.3999999999999986,634.366
2024-07-14 16:42:00,85,125.0868,1776.0,4.700000000000003,6.6,1.3999999999999986,639.4431
2024-07-14 16:45:00,82,125.7813,1776.0,4.800000000000004,6.6,1.3999999999999986,642.2177
2024-07-14 16:48:00,85,125.0,1776.0,4.800000000000004,6.6,1.3999999999999986,643.7358
2024-07-14 16:51:00,82,126.4757,1776.0,4.800000000000001,6.699999999999999,1.5,643.3817
2024-07-14 16:54:00,85,126.2153,1776.0,4.900000000000002,6.699999999999999,1.3999999999999986,647.9521
2024-07-14 16:57:00,86,126.6493,1776.0,4.900000000000002,6.6,1.3999999999999986,646.2545
2024-07-14 17:00:00,85,126.0417,1776.0,4.900000000000002,6.6,1.3999999999999986,647.2468
2024-07-14 17:03:00,85,126.0417,1776.0,4.900000000000002,6.6,1.3999999999999986,646.6963
2024-07-14 17:06:00,83,125.7813,1776.0,4.900000000000002,6.6,1.3999999999999986,645.1782
2024-07-14 17:09:00,83,124.9132,1776.0,5.0000000000000036,6.699999999999999,1.2999999999999972,645.166
2024-07-14 17:12:00,82,124.6528,1776.0,4.900000000000002,6.699999999999999,1.1999999999999957,639.87
2024-07-14 17:15:00,83,122.9167,1776.0,4.800000000000001,6.699999999999999,1.2999999999999972,632.1996
2024-07-14 17:18:00,84,121.2674,1776.0,4.800000000000001,6.6,1.2000000000000028,630.1613
2024-07-14 17:21:00,83,120.3125,1776.0,4.800000000000001,6.699999999999999,1.2000000000000028,631.7888
2024-07-14 17:24:00,83,120.2257,1776.0,4.699999999999999,6.799999999999999,1.3000000000000043,628.0905
2024-07-14 17:27:00,82,121.875,1776.0,4.800000000000001,6.6,1.2000000000000028,629.1815
2024-07-14 17:30:00,83,121.9618,1777.0,4.599999999999998,6.6,1.4000000000000057,628.6805
2024-07-14 17:33:00,83,122.8299,1777.0,4.800000000000001,6.6,1.2999999999999972,632.2406
2024-07-14 17:36:00,84,124.6528,1777.0,4.800000000000001,6.6,1.2999999999999972,631.9531
2024-07-14 17:39:00,84,125.3472,1777.0,4.900000000000002,6.6,1.2999999999999972,636.1989
2024-07-14 17:42:00,83,124.7396,1777.0,4.800000000000001,6.5,1.3999999999999986,635.6234
2024-07-14 17:45:00,84,125.9549,1777.0,4.800000000000001,6.5,1.3999999999999986,632.3743
2024-07-14 17:48:00,83,125.0,1777.0,4.700000000000003,6.5,1.2999999999999972,625.8224
2024-07-14 17:51:00,81,121.875,1777.0,4.700000000000003,6.5,1.1999999999999957,618.2034
2024-07-14 17:54:00,81,120.2257,1777.0,4.5,6.5,1.2999999999999972,615.0027
2024-07-14 17:57:00,82,118.4028,1777.0,4.5,6.5,1.2999999999999972,616.2299
2024-07-14 18:00:00,81,118.2292,1777.0,4.399999999999999,6.6,1.2999999999999972,612.4086
2024-07-14 18:03:00,81,119.3576,1777.0,4.5,6.5,1.1999999999999957,609.225
2024-07-14 18:06:00,81,119.0972,1777.0,4.5,6.5,1.2999999999999972,615.0759
2024-07-14 18:09:00,82,119.0972,1777.0,4.5,6.5,1.2999999999999972,613.9203
2024-07-14 18:12:00,81,119.8785,1777.0,4.5,6.4,1.2999999999999972,614.347
2024-07-14 18:15:00,82,122.3958,1777.0,4.5000000000000036,6.5,1.3999999999999986,619.0553
2024-07-14 18:18:00,82,121.2674,1777.0,4.599999999999998,6.5,1.3000000000000043,618.8704
2024-07-14 18:21:00,81,120.1389,1777.0,4.4999999999999964,6.4,1.4000000000000057,619.6362
2024-07-14 18:24:00,82,118.5764,1777.0,4.599999999999998,6.5,1.3000000000000043,617.1942
2024-07-14 18:27:00,82,116.8403,1777.0,4.399999999999999,6.5,1.3000000000000043,615.0978
2024-07-14 18:30:00,81,114.7569,1778.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,608.6565
2024-07-14 18:33:00,81,114.2361,1778.0,4.299999999999997,6.7,1.3000000000000043,607.938
2024-07-14 18:36:00,81,113.7153,1778.0,4.399999999999999,6.6000000000000005,1.3000000000000043,609.7719
2024-07-14 18:39:00,81,115.191,1778.0,4.299999999999997,6.6000000000000005,1.3000000000000043,607.2765
2024-07-14 18:42:00,81,114.6701,1778.0,4.299999999999997,6.6000000000000005,1.3000000000000043,608.932
2024-07-14 18:45:00,80,113.7153,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,609.0532
2024-07-14 18:48:00,79,115.1042,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,605.4827
2024-07-14 18:51:00,81,115.625,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,608.4714
2024-07-14 18:54:00,79,114.5833,1778.0,4.199999999999996,6.500000000000001,1.4000000000000057,605.6736
2024-07-14 18:57:00,80,115.0174,1778.0,4.5,6.500000000000001,1.2000000000000028,606.8477
2024-07-14 19:00:00,80,114.7569,1778.0,4.299999999999997,6.3999999999999995,1.2000000000000028,601.8732
2024-07-14 19:03:00,80,113.8889,1778.0,4.299999999999997,6.3999999999999995,1.2000000000000028,599.5723
2024-07-14 19:06:00,80,114.1493,1778.0,4.299999999999997,6.500000000000001,1.2000000000000028,599.2579
2024-07-14 19:09:00,80,115.625,1778.0,4.199999999999999,6.4,1.3000000000000043,602.3275
2024-07-14 19:12:00,80,115.9722,1778.0,4.300000000000001,6.4,1.2000000000000028,602.7604
2024-07-14 19:15:00,79,115.4514,1778.0,4.300000000000001,6.4,1.2000000000000028,600.89
2024-07-14 19:18:00,78,115.3646,1778.0,4.300000000000001,6.3999999999999995,1.2000000000000028,602.7607
2024-07-14 19:21:00,80,115.7986,1778.0,4.300000000000001,6.299999999999999,1.2000000000000028,601.24
2024-07-14 19:24:00,80,118.4028,1778.0,4.400000000000002,6.4,1.1000000000000014,604.3127
2024-07-14 19:27:00,81,121.0938,1778.0,4.399999999999999,6.300000000000001,1.3999999999999986,609.6291
2024-07-14 19:30:00,79,115.1042,1779.0,4.400000000000002,6.300000000000001,1.1000000000000014,602.45
2024-07-14 19:33:00,80,116.4931,1779.0,4.199999999999999,6.299999999999999,1.2999999999999972,601.7444
2024-07-14 19:36:00,81,118.0555,1779.0,4.400000000000002,6.199999999999999,1.1999999999999957,606.2587
2024-07-14 19:39:00,81,121.875,1779.0,4.300000000000001,6.200000000000001,1.3999999999999986,613.1295
2024-07-14 19:42:00,81,118.0555,1779.0,4.5000000000000036,6.199999999999999,1.0999999999999943,607.1007
2024-07-14 19:45:00,80,118.4896,1779.0,4.300000000000001,6.199999999999999,1.1999999999999957,603.4727
2024-07-14 19:48:00,81,117.1007,1779.0,4.300000000000001,6.199999999999999,1.2999999999999972,610.5956
2024-07-14 19:51:00,81,121.2674,1779.0,4.300000000000001,6.299999999999999,1.2999999999999972,610.7194
2024-07-14 19:54:00,82,122.9167,1779.0,4.5000000000000036,6.199999999999999,1.2999999999999972,617.1567
2024-07-14 19:57:00,80,115.7986,1779.0,4.400000000000002,6.299999999999999,1.2999999999999972,613.8173
2024-07-14 20:00:00,80,114.9306,1779.0,4.400000000000002,6.3999999999999995,1.0999999999999943,606.8067
2024-07-14 20:03:00,81,116.7535,1779.0,4.300000000000001,6.199999999999999,1.1999999999999957,604.8715
2024-07-14 20:06:00,80,117.1007,1779.0,4.300000000000004,6.299999999999999,1.1999999999999957,607.2115
2024-07-14 20:09:00,81,115.7986,1779.0,4.300000000000004,6.299999999999999,1.1999999999999957,607.5065
2024-07-14 20:12:00,80,116.4063,1779.0,4.300000000000004,6.3999999999999995,1.1999999999999957,602.594
2024-07-14 20:15:00,81,117.7951,1779.0,4.400000000000002,6.199999999999999,1.2999999999999972,609.353
2024-07-14 20:18:00,79,116.8403,1779.0,4.300000000000004,6.199999999999999,1.2999999999999972,606.5294
2024-07-14 20:21:00,79,118.0555,1779.0,4.200000000000003,6.199999999999999,1.1999999999999957,604.5673
2024-07-14 20:24:00,81,120.7465,1779.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.7758
2024-07-14 20:27:00,82,119.0104,1779.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.3086
2024-07-14 20:30:00,81,117.7083,1780.0,4.299999999999997,6.199999999999999,1.2000000000000028,607.9041
2024-07-14 20:33:00,80,122.5694,1780.0,4.200000000000003,6.199999999999999,1.2999999999999972,608.672
2024-07-14 20:36:00,82,123.6111,1780.0,4.299999999999997,6.0,1.3000000000000043,615.6162
2024-07-14 20:39:00,82,121.441,1780.0,4.299999999999997,6.0,1.3000000000000043,614.4363
2024-07-14 20:42:00,80,118.4028,1780.0,4.299999999999997,6.1,1.2000000000000028,609.6545
2024-07-14 20:45:00,81,119.0104,1780.0,4.299999999999997,6.1,1.2000000000000028,610.9266
2024-07-14 20:48:00,81,119.5313,1780.0,4.299999999999997,6.1,1.3000000000000043,615.1515
2024-07-14 20:51:00,81,119.8785,1780.0,4.299999999999997,6.1,1.3000000000000043,612.6639
2024-07-14 20:54:00,82,118.0555,1780.0,4.299999999999997,6.299999999999999,1.2000000000000028,612.1529
2024-07-14 20:57:00,80,117.3611,1780.0,4.200000000000003,6.199999999999999,1.1999999999999957,605.3195
2024-07-14 21:00:00,81,120.6597,1780.0,4.300000000000004,6.199999999999999,1.2999999999999972,611.5038
2024-07-14 21:03:00,82,122.309,1780.0,4.299999999999997,6.199999999999999,1.2000000000000028,616.3606
2024-07-14 21:06:00,81,118.5764,1780.0,4.300000000000004,6.199999999999999,1.2999999999999972,610.5284
2024-07-14 21:09:00,79,118.8368,1780.0,4.300000000000004,6.199999999999999,1.0999999999999943,602.882
2024-07-14 21:12:00,81,121.875,1780.0,4.300000000000004,6.1,1.2999999999999972,612.1308
2024-07-14 21:15:00,82,121.0938,1780.0,4.300000000000004,6.1,1.2999999999999972,607.963
2024-07-14 21:18:00,80,118.0555,1780.0,4.400000000000002,6.199999999999999,1.2999999999999972,611.4493
2024-07-14 21:21:00,80,118.4896,1780.0,4.300000000000004,6.199999999999999,1.0999999999999943,603.1591
2024-07-14 21:24:00,79,121.007,1780.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.3073
2024-07-14 21:27:00,80,117.6215,1780.0,4.400000000000002,6.1,1.1999999999999957,606.0485
2024-07-14 21:30:00,80,114.7569,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,603.7638
2024-07-14 21:33:00,79,115.4514,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,601.0765
2024-07-14 21:36:00,80,119.2708,1781.0,4.200000000000003,6.299999999999999,1.2999999999999972,603.374
2024-07-14 21:39:00,79,120.1389,1781.0,4.400000000000002,6.1,1.2999999999999972,613.6075
2024-07-14 21:42:00,80,117.2743,1781.0,4.300000000000001,6.3999999999999995,1.2999999999999972,609.4434
2024-07-14 21:45:00,80,117.9688,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,607.0381
2024-07-14 21:48:00,80,121.875,1781.0,4.300000000000001,6.1,1.1999999999999957,609.9048
2024-07-14 21:51:00,82,122.0486,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,613.8292
2024-07-14 21:54:00,82,127.691,1781.0,4.400000000000002,6.0,1.3999999999999986,628.705
2024-07-14 21:57:00,82,122.5694,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,622.6084
2024-07-14 22:00:00,82,121.007,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,617.2438
2024-07-14 22:03:00,81,120.8333,1781.0,4.5000000000000036,6.199999999999999,1.2999999999999972,616.5751
2024-07-14 22:06:00,82,120.8333,1781.0,4.400000000000002,6.199999999999999,1.3999999999999986,617.7679
2024-07-14 22:09:00,81,121.2674,1781.0,4.400000000000002,6.199999999999999,1.3999999999999986,616.7774
2024-07-14 22:12:00,80,119.5313,1781.0,4.5000000000000036,6.299999999999999,1.1999999999999957,613.8422
2024-07-14 22:15:00,81,117.9688,1781.0,4.400000000000002,6.299999999999999,1.1999999999999957,611.2878
2024-07-14 22:18:00,81,118.0555,1781.0,4.5000000000000036,6.3999999999999995,1.0999999999999943,611.0853
2024-07-14 22:21:00,81,119.5313,1781.0,4.300000000000001,6.3,1.2999999999999972,613.5601
2024-07-14 22:24:00,80,120.3993,1781.0,4.400000000000002,6.3,1.1999999999999957,614.4724
2024-07-14 22:27:00,80,119.0104,1781.0,4.400000000000002,6.3,1.1999999999999957,608.5818
2024-07-14 22:30:00,81,119.0104,1782.0,4.400000000000002,6.199999999999999,1.1999999999999957,608.9908
2024-07-14 22:33:00,79,120.6597,1782.0,4.400000000000002,6.199999999999999,1.1999999999999957,607.4059
2024-07-14 22:36:00,80,120.3125,1782.0,4.300000000000001,6.199999999999999,1.2000000000000028,607.0234
2024-07-14 22:39:00,79,122.1354,1782.0,4.400000000000002,6.1,1.1999999999999957,608.6135
2024-07-14 22:42:00,79,121.6146,1782.0,4.400000000000002,6.199999999999999,1.2999999999999972,609.3223
2024-07-14 22:45:00,80,116.9271,1782.0,4.400000000000002,6.299999999999999,1.1999999999999957,604.9257
2024-07-14 22:48:00,79,116.059,1782.0,4.300000000000001,6.3,1.2000000000000028,600.1261
2024-07-14 22:51:00,78,119.7049,1782.0,4.300000000000001,6.199999999999999,1.2000000000000028,599.6739
2024-07-14 22:54:00,78,118.5764,1782.0,4.300000000000001,6.1,1.2000000000000028,600.5305
2024-07-14 22:57:00,79,115.1042,1782.0,4.400000000000002,6.3,1.1000000000000014,598.3759
2024-07-14 23:00:00,79,114.4965,1782.0,4.300000000000001,6.3,1.2000000000000028,592.2776
2024-07-14 23:03:00,79,115.8854,1782.0,4.099999999999998,6.2,1.3000000000000043,596.1238
2024-07-14 23:06:00,79,113.1944,1782.0,4.300000000000001,6.3,1.1000000000000014,595.476
2024-07-15 08:15:00,67,115.191,1782.0,1.1999999999999993,3.6000000000000005,2.599999999999998,490.884
2024-07-15 08:18:00,72,129.4271,1782.0,2.6999999999999993,4.800000000000001,2.3000000000000007,538.8018
2024-07-15 08:21:00,73,121.2674,1782.0,3.400000000000002,5.3,1.5,538.683
2024-07-15 08:24:00,72,118.8368,1782.0,3.5000000000000036,5.5,1.2999999999999972,541.9438
2024-07-15 08:27:00,69,117.5347,1782.0,3.599999999999998,5.199999999999999,0.9000000000000057,522.3223
2024-07-15 08:30:00,72,116.059,1782.0,3.599999999999998,5.5,1.2000000000000028,538.3141
2024-07-15 08:33:00,73,115.7986,1783.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,549.2496
2024-07-15 08:36:00,72,115.3646,1783.0,3.8000000000000007,5.5,1.0,542.7438
2024-07-15 08:39:00,72,113.8021,1783.0,3.599999999999998,5.5,1.1000000000000014,539.0565
2024-07-15 08:42:00,71,113.8889,1783.0,3.599999999999998,5.5,1.1000000000000014,537.9164
2024-07-15 08:45:00,71,114.3229,1783.0,3.599999999999998,5.5,1.0,535.5013
2024-07-15 08:48:00,71,114.5833,1783.0,3.5000000000000036,5.5,1.0999999999999943,538.8232
2024-07-15 08:51:00,71,114.5833,1783.0,3.6999999999999957,5.5,1.0,534.0673
2024-07-15 08:54:00,71,114.3229,1783.0,3.6999999999999957,5.4,1.0,537.0248
2024-07-15 08:57:00,72,115.1042,1783.0,3.6000000000000014,5.4,1.0999999999999943,540.2543
2024-07-15 09:00:00,71,118.0555,1783.0,3.6999999999999957,5.4,1.0,539.061
2024-07-15 09:03:00,73,126.0417,1783.0,3.599999999999998,5.3,1.3000000000000043,559.6614
2024-07-15 09:06:00,74,125.0868,1783.0,3.8000000000000007,5.300000000000001,1.1000000000000014,560.26
2024-07-15 09:09:00,74,132.8993,1783.0,3.6999999999999993,5.300000000000001,1.3999999999999986,570.5425
2024-07-15 09:12:00,76,128.125,1783.0,3.900000000000002,5.200000000000001,1.1999999999999957,573.4459
2024-07-15 09:15:00,76,127.3438,1783.0,4.0000000000000036,5.300000000000001,1.0999999999999943,566.5892
2024-07-15 09:18:00,76,130.9896,1783.0,4.0000000000000036,5.300000000000001,1.1999999999999957,575.9065
2024-07-15 09:21:00,78,132.8125,1783.0,4.099999999999998,5.3,1.2000000000000028,584.9326
2024-07-15 09:24:00,80,129.9479,1783.0,4.099999999999998,5.499999999999999,1.3000000000000043,594.9061
2024-07-15 09:27:00,79,128.2118,1783.0,4.099999999999998,5.7,1.4000000000000057,597.6782
2024-07-15 09:30:00,80,128.9931,1783.0,4.300000000000001,5.8,1.2000000000000028,601.4257
2024-07-15 09:33:00,80,129.4271,1784.0,4.300000000000001,5.8,1.2999999999999972,603.9639
2024-07-15 09:36:00,80,127.2569,1784.0,4.300000000000001,5.8,1.2999999999999972,603.8867
2024-07-15 09:39:00,80,127.0833,1784.0,4.400000000000002,5.8,1.1000000000000014,604.3324
2024-07-15 09:42:00,80,127.7778,1784.0,4.400000000000002,6.0,1.1999999999999957,601.6638
2024-07-15 09:45:00,81,127.3438,1784.0,4.400000000000002,5.8,1.1999999999999957,602.2909
2024-07-15 09:48:00,80,128.6458,1784.0,4.300000000000001,5.8,1.1999999999999957,607.6534
2024-07-15 09:51:00,80,129.5139,1784.0,4.300000000000001,5.8,1.1999999999999957,608.464
2024-07-15 09:54:00,83,130.5556,1784.0,4.400000000000002,5.9,1.2999999999999972,615.5216
2024-07-15 09:57:00,83,132.4653,1784.0,4.4999999999999964,5.9,1.2000000000000028,615.8492
2024-07-15 10:00:00,82,131.684,1784.0,4.400000000000002,5.8,1.2999999999999972,614.6657
2024-07-15 10:03:00,82,129.9479,1784.0,4.400000000000002,5.8,1.2999999999999972,616.3544
2024-07-15 10:06:00,81,127.6042,1784.0,4.400000000000002,5.8,1.2999999999999972,614.7838
2024-07-15 10:09:00,83,127.6042,1784.0,4.400000000000002,5.9,1.2999999999999972,617.2367
2024-07-15 10:12:00,83,128.8194,1784.0,4.400000000000002,5.9,1.2999999999999972,619.6421
2024-07-15 10:15:00,83,128.559,1784.0,4.400000000000002,6.0,1.2999999999999972,619.9329
2024-07-15 10:18:00,80,128.559,1784.0,4.400000000000002,5.800000000000001,1.2999999999999972,616.0802
2024-07-15 10:21:00,81,127.7778,1784.0,4.400000000000002,5.800000000000001,1.2999999999999972,612.3061
2024-07-15 10:24:00,81,128.3854,1784.0,4.300000000000004,5.9,1.3999999999999986,613.8668
2024-07-15 10:27:00,83,129.0799,1784.0,4.399999999999999,6.1000000000000005,1.4000000000000057,629.6577
2024-07-15 10:30:00,85,128.2118,1784.0,4.600000000000001,6.3999999999999995,1.6000000000000014,653.0562
2024-07-15 10:33:00,88,129.9479,1785.0,4.800000000000004,6.3999999999999995,1.5,662.728
2024-07-15 10:36:00,89,129.9479,1785.0,4.899999999999999,6.500000000000001,1.5,679.1719
2024-07-15 10:39:00,90,129.6875,1785.0,4.899999999999999,6.8,1.7000000000000028,684.5372
2024-07-15 10:42:00,89,129.9479,1785.0,5.100000000000001,6.8,1.6000000000000014,694.1462
2024-07-15 10:45:00,88,132.0313,1785.0,5.0,6.8,1.5,693.3652
2024-07-15 10:48:00,87,132.8125,1785.0,5.0,6.8,1.5,694.8205
2024-07-15 10:51:00,88,134.2882,1785.0,5.100000000000001,6.6000000000000005,1.5,693.9432
2024-07-15 10:54:00,91,133.4201,1785.0,5.0,6.499999999999999,1.5,694.6486
2024-07-15 10:57:00,90,134.5486,1785.0,5.0,6.6,1.5,692.9321
2024-07-15 11:09:00,91,137.5868,1785.0,5.100000000000001,6.5,1.5,702.1891
2024-07-15 11:12:00,88,138.4549,1785.0,4.900000000000002,6.4,1.5,697.213
2024-07-15 11:18:00,92,141.2326,1785.0,5.0,6.300000000000001,1.5,702.0983
2024-07-15 11:21:00,89,144.7049,1785.0,5.0,6.1,1.3999999999999986,695.1007
2024-07-15 11:24:00,90,140.7118,1785.0,5.0,6.300000000000001,1.5,698.3038
2024-07-15 11:30:00,89,140.7986,1785.0,5.0,6.300000000000001,1.5,701.6294
2024-07-15 11:33:00,89,137.2396,1786.0,5.0,6.4,1.5,702.7729
2024-07-15 11:39:00,92,137.5868,1786.0,5.0,6.5,1.5,700.244
2024-07-15 11:42:00,90,134.8958,1786.0,5.100000000000001,6.5,1.5,697.4971
2024-07-15 11:48:00,90,130.1215,1786.0,5.100000000000001,6.3999999999999995,1.3999999999999986,688.3983
2024-07-15 11:51:00,87,123.6979,1786.0,5.100000000000001,6.6,1.1999999999999957,670.0614
2024-07-15 11:54:00,86,121.9618,1786.0,4.700000000000003,6.6000000000000005,1.3999999999999986,657.4081
2024-07-15 12:00:00,85,121.9618,1786.0,4.799999999999997,6.6000000000000005,1.3000000000000043,657.5162
2024-07-15 12:03:00,86,121.441,1786.0,4.799999999999997,6.6000000000000005,1.3000000000000043,652.2288
2024-07-15 12:06:00,84,123.3507,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,649.0944
2024-07-15 12:09:00,85,123.1771,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,651.9257
2024-07-15 12:12:00,83,122.8299,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,643.3544
2024-07-15 12:27:00,85,120.1389,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,641.0662
2024-07-15 12:30:00,85,120.7465,1786.0,4.600000000000001,6.6000000000000005,1.2999999999999972,641.8872
2024-07-15 12:33:00,83,120.5729,1787.0,4.600000000000001,6.500000000000001,1.3999999999999986,644.3804
2024-07-15 12:39:00,83,121.7014,1787.0,4.700000000000003,6.6000000000000005,1.1999999999999957,642.2994
2024-07-15 12:42:00,83,121.2674,1787.0,4.600000000000001,6.500000000000001,1.2999999999999972,640.7595
2024-07-15 12:45:00,82,120.6597,1787.0,4.600000000000001,6.500000000000001,1.1999999999999957,639.7982
2024-07-15 12:51:00,84,119.2708,1787.0,4.5,6.500000000000001,1.2999999999999972,639.8633
2024-07-15 12:54:00,85,119.7917,1787.0,4.700000000000003,6.6000000000000005,1.1999999999999957,641.8831
2024-07-15 12:57:00,83,120.3993,1787.0,4.600000000000001,6.7,1.2000000000000028,635.5001
2024-07-15 13:00:00,85,121.875,1787.0,4.699999999999999,6.5,1.2999999999999972,639.3798
2024-07-15 13:06:00,84,122.8299,1787.0,4.699999999999999,6.5,1.2000000000000028,638.8017
2024-07-15 13:09:00,84,126.4757,1787.0,4.800000000000001,6.300000000000001,1.2000000000000028,638.3544
2024-07-15 13:15:00,85,127.2569,1787.0,4.800000000000001,6.300000000000001,1.2000000000000028,636.658
2024-07-15 13:18:00,85,125.7813,1787.0,4.699999999999999,6.300000000000001,1.3000000000000043,642.5304
2024-07-15 13:21:00,86,123.6979,1787.0,4.699999999999999,6.5,1.3000000000000043,642.1078
2024-07-15 13:27:00,84,124.566,1787.0,4.799999999999997,6.5,1.3000000000000043,642.3602
2024-07-15 13:30:00,84,122.309,1788.0,4.599999999999998,6.5,1.3000000000000043,641.9155
2024-07-15 13:36:00,85,121.6146,1788.0,4.599999999999998,6.6,1.3000000000000043,640.5837
2024-07-15 13:39:00,86,121.007,1788.0,4.699999999999999,6.6,1.2000000000000028,636.8093
2024-07-15 13:42:00,85,119.7049,1788.0,4.699999999999996,6.7,1.3000000000000043,634.5013
2024-07-15 13:45:00,85,119.8785,1788.0,4.699999999999996,6.7,1.3000000000000043,632.9035
2024-07-15 13:51:00,85,119.3576,1788.0,4.599999999999998,6.7,1.2000000000000028,635.5453
2024-07-15 13:54:00,83,119.5313,1788.0,4.600000000000001,6.7,1.2999999999999972,634.0122
2024-07-15 13:57:00,83,117.6215,1788.0,4.699999999999996,6.7,1.2000000000000028,632.6141
2024-07-15 14:00:00,82,118.0555,1788.0,4.600000000000001,6.7,1.0999999999999943,623.3721
2024-07-15 14:06:00,83,118.2292,1788.0,4.600000000000001,6.6,1.1999999999999957,621.3561
2024-07-15 14:09:00,81,118.6632,1788.0,4.5,6.5,1.1999999999999957,621.5923
2024-07-15 14:15:00,81,118.9236,1788.0,4.5,6.5,1.2999999999999972,616.4413
2024-07-15 14:18:00,82,119.3576,1788.0,4.5,6.5,1.2000000000000028,618.9861
2024-07-15 14:21:00,82,121.2674,1788.0,4.5,6.4,1.2000000000000028,619.1488
2024-07-15 14:27:00,81,121.875,1788.0,4.5,6.300000000000001,1.2000000000000028,616.7488
2024-07-15 14:30:00,81,122.3958,1788.0,4.5,6.300000000000001,1.2000000000000028,617.1085
2024-07-15 14:33:00,83,122.4826,1789.0,4.600000000000001,6.200000000000001,1.2000000000000028,621.5427
2024-07-15 14:36:00,83,122.1354,1789.0,4.600000000000001,6.500000000000001,1.2999999999999972,631.2222
2024-07-15 14:42:00,83,122.743,1789.0,4.600000000000001,6.5,1.1999999999999957,627.9126
2024-07-15 14:45:00,82,122.9167,1789.0,4.600000000000001,6.4,1.2000000000000028,621.8803
2024-07-15 14:48:00,82,121.7014,1789.0,4.600000000000001,6.5,1.2999999999999972,631.3773
2024-07-15 14:51:00,83,121.2674,1789.0,4.700000000000003,6.5,1.1999999999999957,627.7004
2024-07-15 14:57:00,83,120.8333,1789.0,4.600000000000001,6.6,1.1999999999999957,628.391
2024-07-15 15:00:00,83,120.8333,1789.0,4.700000000000003,6.6,1.1999999999999957,628.5033
2024-07-15 15:03:00,84,121.1806,1789.0,4.700000000000003,6.5,1.1999999999999957,627.7491
2024-07-15 15:06:00,83,120.1389,1789.0,4.600000000000001,6.5,1.2999999999999972,627.1067
2024-07-15 15:12:00,82,119.8785,1789.0,4.600000000000001,6.5,1.2999999999999972,626.2803
2024-07-15 15:15:00,83,119.2708,1789.0,4.600000000000001,6.5,1.2000000000000028,625.4167
2024-07-15 15:21:00,83,118.6632,1789.0,4.700000000000003,6.699999999999999,1.1999999999999957,631.851
2024-07-15 15:24:00,84,119.0104,1789.0,4.699999999999999,6.699999999999999,1.2000000000000028,627.8678
2024-07-15 15:27:00,82,112.1528,1789.0,4.699999999999999,6.8999999999999995,1.2000000000000028,615.9
2024-07-15 15:33:00,81,113.2813,1790.0,4.599999999999998,6.8,1.2000000000000028,615.0349
2024-07-15 15:36:00,82,115.625,1790.0,4.4999999999999964,6.7,1.3000000000000043,615.4748
2024-07-15 15:39:00,82,114.9306,1790.0,4.599999999999998,6.7,1.3000000000000043,618.8917
2024-07-15 15:42:00,82,115.1042,1790.0,4.4999999999999964,6.7,1.2000000000000028,614.4613
2024-07-15 15:48:00,81,115.7986,1790.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,615.0347
2024-07-15 15:51:00,82,115.9722,1790.0,4.399999999999999,6.6000000000000005,1.3000000000000043,627.4666
2024-07-15 15:54:00,83,119.8785,1790.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,624.2928
2024-07-15 15:57:00,84,118.4896,1790.0,4.699999999999999,6.7,1.2000000000000028,623.2496
2024-07-15 16:03:00,83,117.9688,1790.0,4.699999999999999,6.7,1.2000000000000028,623.5594
2024-07-15 16:06:00,82,119.7917,1790.0,4.599999999999998,6.7,1.3999999999999986,620.2308
2024-07-15 16:12:00,83,119.7049,1790.0,4.699999999999999,6.7,1.2000000000000028,627.8033
2024-07-15 16:15:00,84,118.4028,1790.0,4.699999999999999,6.6,1.2999999999999972,628.9602
2024-07-15 16:18:00,83,119.5313,1790.0,4.699999999999999,6.6,1.2999999999999972,625.7513
2024-07-15 16:24:00,84,120.1389,1790.0,4.5,6.6,1.2999999999999972,627.7542
2024-07-15 16:27:00,83,120.2257,1790.0,4.5,6.4,1.2000000000000028,617.9265
2024-07-15 16:33:00,83,119.3576,1791.0,4.5,6.4,1.2999999999999972,622.4334
2024-07-15 16:36:00,83,118.5764,1791.0,4.600000000000001,6.5,1.1999999999999957,621.1888
2024-07-15 16:42:00,83,118.0555,1791.0,4.5,6.5,1.1999999999999957,621.6302
2024-07-15 16:45:00,82,117.3611,1791.0,4.5,6.6,1.2999999999999972,621.4066
2024-07-15 16:48:00,82,117.7083,1791.0,4.400000000000002,6.4,1.2999999999999972,617.2691
2024-07-15 16:54:00,82,117.6215,1791.0,4.400000000000002,6.4,1.2999999999999972,615.907
2024-07-15 16:57:00,81,116.7535,1791.0,4.5000000000000036,6.299999999999999,1.0999999999999943,609.8609
2024-07-15 17:03:00,80,115.1042,1791.0,4.300000000000001,6.3999999999999995,1.1999999999999957,605.0173
2024-07-15 17:06:00,79,116.8403,1791.0,4.300000000000001,6.1,1.1999999999999957,598.3298
2024-07-15 17:12:00,79,117.2743,1791.0,4.200000000000003,6.1,1.1999999999999957,598.0201
2024-07-15 17:15:00,80,115.5382,1791.0,4.300000000000004,6.199999999999999,1.0999999999999943,598.3119
2024-07-15 17:18:00,80,118.9236,1791.0,4.4999999999999964,6.1,1.2000000000000028,603.4536
2024-07-15 17:24:00,80,117.3611,1791.0,4.399999999999999,6.200000000000001,1.2000000000000028,601.9539
2024-07-15 17:27:00,80,116.4063,1791.0,4.400000000000002,6.199999999999999,1.0,595.8716
2024-07-15 17:33:00,79,116.059,1792.0,4.100000000000001,6.199999999999999,1.1000000000000014,594.2733
2024-07-15 17:36:00,79,115.9722,1792.0,4.200000000000003,6.199999999999999,1.0,594.968
2024-07-15 17:39:00,78,117.2743,1792.0,4.300000000000001,6.199999999999999,1.1000000000000014,593.847
2024-07-15 17:45:00,79,116.8403,1792.0,4.300000000000001,6.1,1.1000000000000014,596.8531
2024-07-15 17:48:00,78,117.3611,1792.0,4.400000000000002,6.300000000000001,1.1000000000000014,597.0524
2024-07-15 17:54:00,79,115.625,1792.0,4.400000000000002,6.300000000000001,1.1000000000000014,597.139
2024-07-15 17:57:00,79,117.5347,1792.0,4.300000000000001,6.199999999999999,1.2000000000000028,597.5099
2024-07-15 18:03:00,79,117.3611,1792.0,4.300000000000001,6.199999999999999,1.1000000000000014,597.4033
2024-07-15 18:06:00,80,118.4028,1792.0,4.5,6.199999999999999,1.0,598.7759
2024-07-15 18:09:00,79,118.6632,1792.0,4.400000000000002,6.1,1.1000000000000014,599.7233
2024-07-15 18:15:00,78,117.7083,1792.0,4.400000000000002,6.199999999999999,1.1000000000000014,598.4185
2024-07-15 18:18:00,80,120.2257,1792.0,4.400000000000002,6.200000000000001,1.1000000000000014,604.5709
2024-07-15 18:24:00,80,119.0972,1792.0,4.5,6.200000000000001,1.1000000000000014,607.7313
2024-07-15 18:27:00,80,117.3611,1792.0,4.5,6.200000000000001,1.1000000000000014,603.89
2024-07-15 18:42:00,80,118.4028,1793.0,4.399999999999999,6.1,1.1000000000000014,601.1356
2024-07-15 18:45:00,80,118.6632,1793.0,4.399999999999999,6.200000000000001,1.2000000000000028,601.5985
2024-07-15 18:48:00,80,117.7083,1793.0,4.399999999999999,6.200000000000001,1.1000000000000014,601.4127
2024-07-15 19:03:00,80,115.1042,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,598.1414
2024-07-15 19:09:00,79,116.4931,1793.0,4.399999999999999,6.299999999999999,1.1000000000000014,597.6047
2024-07-15 19:12:00,80,115.9722,1793.0,4.300000000000001,6.199999999999999,1.2000000000000028,600.3991
2024-07-15 19:15:00,79,118.8368,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,599.2312
2024-07-15 19:21:00,80,119.3576,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,600.9333
2024-07-15 19:24:00,79,118.4896,1793.0,4.399999999999999,6.200000000000001,1.0,597.541
2024-07-15 19:30:00,79,118.4896,1793.0,4.5,6.300000000000001,1.1000000000000014,598.2992
2024-07-15 19:33:00,80,117.1875,1794.0,4.399999999999999,6.300000000000001,1.1000000000000014,596.8538
2024-07-15 19:36:00,78,113.6285,1794.0,4.299999999999997,6.299999999999999,1.2000000000000028,591.7356
2024-07-15 19:42:00,78,113.0208,1794.0,4.199999999999996,6.299999999999999,1.1000000000000014,593.7881
2024-07-15 19:45:00,78,113.4549,1794.0,4.299999999999997,6.500000000000001,1.1000000000000014,588.0282
2024-07-15 19:51:00,77,113.1944,1794.0,4.299999999999997,6.299999999999999,1.1000000000000014,590.385
2024-07-15 19:54:00,78,113.8021,1794.0,4.299999999999997,6.299999999999999,1.1000000000000014,587.5342
2024-07-15 19:57:00,78,112.4132,1794.0,4.299999999999997,6.3999999999999995,1.1000000000000014,585.9774
2024-07-15 20:00:00,78,112.066,1794.0,4.299999999999997,6.3999999999999995,1.0,588.0116
2024-07-15 20:03:00,76,110.2431,1794.0,4.299999999999997,6.3,0.9000000000000057,584.7275
2024-07-15 20:06:00,77,110.8507,1794.0,4.200000000000003,6.3,1.0,577.5528
2024-07-15 20:09:00,76,113.368,1794.0,4.200000000000003,6.3,1.0,579.3295
2024-07-15 20:12:00,78,110.2431,1794.0,4.200000000000003,6.299999999999999,1.0,578.4131
2024-07-15 20:15:00,77,109.2882,1794.0,4.300000000000004,6.3,1.0,574.2004
2024-07-15 20:18:00,77,109.9826,1794.0,4.100000000000001,6.3,1.0,574.5793
2024-07-15 20:21:00,76,107.7257,1794.0,4.100000000000001,6.3,1.0,568.0104
2024-07-15 20:24:00,75,105.0347,1794.0,4.100000000000001,6.3,1.0,565.996
2024-07-15 20:27:00,73,104.0799,1794.0,4.0,6.3,0.8999999999999986,546.7278
2024-07-15 20:30:00,73,103.2986,1794.0,4.0,6.2,0.8000000000000043,542.2203
2024-07-16 08:36:00,37,78.47222,1795.0,-0.10000000000000142,-0.6000000000000014,1.2000000000000028,293.9785
2024-07-16 08:39:00,64,130.5556,1795.0,1.0,2.8,3.299999999999997,500.4208
2024-07-16 08:42:00,72,127.9514,1795.0,3.0,4.8999999999999995,1.8000000000000007,544.8829
2024-07-16 08:45:00,74,126.8229,1795.0,3.5000000000000036,5.199999999999999,1.5,562.4206
2024-07-16 08:48:00,76,125.8681,1795.0,3.8999999999999986,5.6000000000000005,1.2999999999999972,571.3847
2024-07-16 08:51:00,76,127.1701,1795.0,3.900000000000002,5.6000000000000005,1.1999999999999957,575.7194
2024-07-16 08:54:00,77,126.3021,1795.0,4.0000000000000036,5.6000000000000005,1.2999999999999972,585.7885
2024-07-16 08:57:00,77,123.7847,1795.0,4.0000000000000036,5.700000000000001,1.1999999999999957,575.1786
2024-07-16 09:00:00,77,122.8299,1795.0,4.0000000000000036,5.800000000000001,1.1999999999999957,575.9711
2024-07-16 09:03:00,78,130.9896,1795.0,4.0000000000000036,5.5,1.2999999999999972,588.4688
2024-07-16 09:06:00,78,130.9896,1795.0,4.099999999999998,5.5,1.2000000000000028,586.0756
2024-07-16 09:09:00,78,130.5556,1795.0,4.099999999999998,5.5,1.2000000000000028,588.8006
2024-07-16 09:12:00,76,129.8611,1795.0,4.099999999999998,5.4,1.2000000000000028,590.9193
2024-07-16 09:15:00,78,130.2951,1795.0,4.099999999999998,5.6,1.2000000000000028,591.8209
2024-07-16 09:18:00,79,131.25,1795.0,4.099999999999998,5.6,1.2000000000000028,589.2642
2024-07-16 09:21:00,80,129.9479,1795.0,4.099999999999998,5.6,1.3000000000000043,594.1401
2024-07-16 09:24:00,81,130.1215,1795.0,4.199999999999999,5.700000000000001,1.2000000000000028,605.2702
2024-07-16 09:27:00,80,129.6875,1795.0,4.300000000000001,5.8,1.2999999999999972,612.3232
2024-07-16 09:30:00,80,130.6424,1795.0,4.199999999999999,5.8999999999999995,1.2999999999999972,612.5474
2024-07-16 09:33:00,83,130.816,1795.0,4.400000000000002,5.8999999999999995,1.3999999999999986,618.3445
2024-07-16 09:36:00,84,132.8993,1796.0,4.300000000000001,5.8999999999999995,1.3999999999999986,627.5027
2024-07-16 09:39:00,83,132.8125,1796.0,4.400000000000002,5.8999999999999995,1.2999999999999972,629.6442
2024-07-16 09:42:00,84,132.9861,1796.0,4.5000000000000036,5.999999999999999,1.3999999999999986,636.3315
2024-07-16 09:45:00,85,132.8993,1796.0,4.400000000000002,5.8999999999999995,1.3999999999999986,639.8207
2024-07-16 09:48:00,83,133.1597,1796.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,631.832
2024-07-16 09:51:00,86,132.0313,1796.0,4.400000000000002,6.0,1.3999999999999986,636.4854
2024-07-16 09:54:00,86,131.9444,1796.0,4.599999999999998,6.0,1.3000000000000043,634.5708
2024-07-16 09:57:00,85,132.5521,1796.0,4.4999999999999964,6.0,1.3000000000000043,634.959
2024-07-16 10:00:00,85,134.2014,1796.0,4.399999999999999,6.0,1.3000000000000043,636.6292
2024-07-16 10:03:00,87,135.8507,1796.0,4.599999999999998,6.1,1.5,646.8577
2024-07-16 10:06:00,85,138.8021,1796.0,4.599999999999998,5.999999999999999,1.5,653.764
2024-07-16 10:09:00,84,140.191,1796.0,4.800000000000001,5.8999999999999995,1.3999999999999986,662.082
2024-07-16 10:12:00,87,140.191,1796.0,4.800000000000001,5.999999999999999,1.3999999999999986,662.9318
2024-07-16 10:15:00,85,140.191,1796.0,4.700000000000003,5.8999999999999995,1.3999999999999986,660.6625
2024-07-16 10:18:00,86,140.1042,1796.0,4.800000000000001,6.0,1.2999999999999972,651.8947
2024-07-16 10:21:00,84,138.8021,1796.0,4.700000000000003,5.800000000000001,1.1999999999999957,644.5753
2024-07-16 10:24:00,85,138.4549,1796.0,4.600000000000001,5.8,1.2999999999999972,648.254
2024-07-16 10:27:00,85,138.0208,1796.0,4.600000000000001,6.1000000000000005,1.5,659.5455
2024-07-16 10:30:00,89,138.1944,1796.0,4.800000000000004,6.3,1.5999999999999943,680.4725
2024-07-16 10:33:00,91,138.3681,1797.0,4.799999999999997,6.500000000000001,1.7000000000000028,693.0154
2024-07-16 10:36:00,93,133.8542,1797.0,5.0,6.7,1.6000000000000014,704.6248
2024-07-16 10:39:00,93,134.9826,1797.0,5.0,6.8,1.6000000000000014,709.8573
2024-07-16 10:42:00,90,134.9826,1797.0,5.100000000000001,6.7,1.5,705.1349
2024-07-16 10:45:00,91,134.8958,1797.0,5.100000000000001,6.6000000000000005,1.5,700.5734
2024-07-16 10:48:00,93,134.6354,1797.0,5.0,6.6,1.5,699.4651
2024-07-16 10:51:00,92,133.5938,1797.0,5.0,6.6,1.5,698.2803
2024-07-16 10:54:00,91,133.4201,1797.0,5.0,6.6,1.3999999999999986,694.9095
2024-07-16 10:57:00,91,131.9444,1797.0,5.0,6.699999999999999,1.3999999999999986,690.8112
2024-07-16 11:00:00,89,131.0764,1797.0,5.0,6.6,1.2999999999999972,685.7601
2024-07-16 11:03:00,89,129.2535,1797.0,4.799999999999997,6.6,1.4000000000000057,680.4985
2024-07-16 11:06:00,90,129.4271,1797.0,4.799999999999997,6.7,1.4000000000000057,677.9829
2024-07-16 11:09:00,86,126.4757,1797.0,4.899999999999999,6.7,1.3000000000000043,672.0102
2024-07-16 11:12:00,88,125.3472,1797.0,4.700000000000003,6.6000000000000005,1.3999999999999986,669.8128
2024-07-16 11:15:00,86,125.434,1797.0,4.600000000000001,6.6000000000000005,1.3999999999999986,660.4902
2024-07-16 11:18:00,86,125.5208,1797.0,4.600000000000001,6.6000000000000005,1.1999999999999957,651.3496
2024-07-16 11:21:00,84,124.3056,1797.0,4.600000000000001,6.500000000000001,1.1999999999999957,649.6473
2024-07-16 11:24:00,83,121.6146,1797.0,4.600000000000001,6.499999999999999,1.2999999999999972,641.8068
2024-07-16 11:27:00,83,120.6597,1797.0,4.600000000000001,6.499999999999999,1.1000000000000014,636.1284
2024-07-16 11:30:00,81,120.1389,1797.0,4.5,6.3,1.2000000000000028,626.0021
2024-07-16 11:33:00,82,121.5278,1797.0,4.299999999999997,6.3,1.2000000000000028,619.0602
2024-07-16 11:36:00,80,122.3958,1798.0,4.200000000000003,6.3,1.2999999999999972,619.686
2024-07-16 11:39:00,81,122.8299,1798.0,4.299999999999997,6.199999999999999,1.3000000000000043,620.4769
2024-07-16 11:42:00,83,121.2674,1798.0,4.299999999999997,6.199999999999999,1.3000000000000043,622.9967
2024-07-16 11:45:00,81,123.8715,1798.0,4.299999999999997,6.3,1.3000000000000043,620.0956
2024-07-16 11:48:00,81,123.6111,1798.0,4.299999999999997,6.199999999999999,1.4000000000000057,628.3988
2024-07-16 11:51:00,82,125.3472,1798.0,4.399999999999999,6.300000000000001,1.2999999999999972,636.5172
2024-07-16 11:54:00,83,125.9549,1798.0,4.399999999999999,6.300000000000001,1.3999999999999986,640.217
2024-07-16 11:57:00,83,126.4757,1798.0,4.5,6.4,1.2999999999999972,641.1121
2024-07-16 12:00:00,85,126.3021,1798.0,4.5,6.300000000000001,1.3999999999999986,643.3405
2024-07-16 12:03:00,84,126.0417,1798.0,4.600000000000001,6.4,1.3999999999999986,640.5509
2024-07-16 12:06:00,85,126.4757,1798.0,4.5000000000000036,6.4,1.2999999999999972,641.675
2024-07-16 12:09:00,85,124.566,1798.0,4.5000000000000036,6.4,1.2999999999999972,639.7985
2024-07-16 12:12:00,85,124.0451,1798.0,4.5000000000000036,6.4,1.2999999999999972,642.5393
2024-07-16 12:15:00,85,124.0451,1798.0,4.5000000000000036,6.300000000000001,1.2999999999999972,638.1854
2024-07-16 12:18:00,84,123.6979,1798.0,4.400000000000002,6.4,1.2999999999999972,631.8447
2024-07-16 12:21:00,82,122.3958,1798.0,4.400000000000002,6.300000000000001,1.3999999999999986,637.248
2024-07-16 12:24:00,83,122.3958,1798.0,4.5000000000000036,6.4,1.1999999999999957,634.9799
2024-07-16 12:27:00,85,121.007,1798.0,4.400000000000002,6.4,1.3999999999999986,635.8575
2024-07-16 12:30:00,84,121.7014,1798.0,4.400000000000002,6.4,1.2999999999999972,637.3718
2024-07-16 12:33:00,85,122.3958,1798.0,4.5000000000000036,6.300000000000001,1.2999999999999972,636.7744
2024-07-16 12:36:00,85,123.2639,1799.0,4.400000000000002,6.300000000000001,1.2999999999999972,636.3285
2024-07-16 12:39:00,85,122.743,1799.0,4.400000000000002,6.300000000000001,1.1999999999999957,639.1401
2024-07-16 12:42:00,85,124.9132,1799.0,4.4999999999999964,6.300000000000001,1.3000000000000043,642.2924
2024-07-16 12:45:00,84,125.1736,1799.0,4.400000000000002,6.300000000000001,1.2999999999999972,637.1049
2024-07-16 12:48:00,84,124.9132,1799.0,4.300000000000001,6.200000000000001,1.3999999999999986,636.6275
2024-07-16 12:51:00,85,128.3854,1799.0,4.4999999999999964,6.200000000000001,1.3000000000000043,637.3517
2024-07-16 12:54:00,84,128.4722,1799.0,4.5000000000000036,6.1,1.2999999999999972,638.6023
2024-07-16 12:57:00,85,128.4722,1799.0,4.5000000000000036,6.1,1.2999999999999972,643.9712
2024-07-16 13:00:00,83,126.9097,1799.0,4.5000000000000036,6.300000000000001,1.2999999999999972,641.9512
2024-07-16 13:03:00,84,126.8229,1799.0,4.5000000000000036,6.300000000000001,1.3999999999999986,643.2183
2024-07-16 13:06:00,85,127.3438,1799.0,4.5000000000000036,6.200000000000001,1.2999999999999972,641.9211
2024-07-16 13:09:00,84,125.9549,1799.0,4.5000000000000036,6.300000000000001,1.3999999999999986,643.5112
2024-07-16 13:12:00,83,127.6042,1799.0,4.5000000000000036,6.300000000000001,1.2999999999999972,644.2873
2024-07-16 13:15:00,86,126.0417,1799.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.4351
2024-07-16 13:18:00,84,125.9549,1799.0,4.5000000000000036,6.200000000000001,1.2999999999999972,643.9432
2024-07-16 13:21:00,86,126.7361,1799.0,4.5000000000000036,6.200000000000001,1.3999999999999986,641.3464
2024-07-16 13:24:00,86,128.0382,1799.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.2292
2024-07-16 13:27:00,83,127.6042,1799.0,4.400000000000002,6.200000000000001,1.3999999999999986,642.6768
2024-07-16 13:30:00,86,127.6042,1799.0,4.600000000000001,6.200000000000001,1.2999999999999972,641.9086
2024-07-16 13:33:00,84,126.3889,1799.0,4.400000000000002,6.200000000000001,1.3999999999999986,641.2165
2024-07-16 13:36:00,83,125.1736,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,641.7374
2024-07-16 13:39:00,85,125.0,1800.0,4.5000000000000036,6.4,1.2999999999999972,643.7109
2024-07-16 13:42:00,86,126.8229,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,643.459
2024-07-16 13:45:00,86,126.9097,1800.0,4.5000000000000036,6.4,1.2999999999999972,645.0874
2024-07-16 13:48:00,86,127.3438,1800.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.8396
2024-07-16 13:51:00,86,127.6042,1800.0,4.600000000000001,6.4,1.2999999999999972,646.1831
2024-07-16 13:54:00,87,127.1701,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,645.7238
2024-07-16 13:57:00,86,126.2153,1800.0,4.600000000000001,6.4,1.3999999999999986,644.8567
2024-07-16 14:00:00,85,126.3889,1800.0,4.600000000000001,6.4,1.2999999999999972,650.2733
2024-07-16 14:03:00,85,126.8229,1800.0,4.699999999999996,6.4,1.2000000000000028,651.2987
2024-07-16 14:06:00,84,128.2118,1800.0,4.5,6.4,1.5,650.744
2024-07-16 14:09:00,89,129.8611,1800.0,4.600000000000001,6.5,1.3999999999999986,660.5091
2024-07-16 14:12:00,86,128.9931,1800.0,4.799999999999997,6.5,1.3000000000000043,658.5376
2024-07-16 14:15:00,85,129.7743,1800.0,4.799999999999997,6.5,1.3000000000000043,659.2653
2024-07-16 14:18:00,85,129.8611,1800.0,4.700000000000003,6.5,1.3999999999999986,658.5809
2024-07-16 14:21:00,85,131.684,1800.0,4.700000000000003,6.3999999999999995,1.3999999999999986,659.6221
2024-07-16 14:24:00,89,130.6424,1800.0,4.700000000000003,6.3999999999999995,1.3999999999999986,660.055
2024-07-16 14:27:00,87,127.3438,1800.0,4.700000000000003,6.4,1.3999999999999986,659.2107
2024-07-16 14:30:00,87,127.3438,1800.0,4.600000000000001,6.5,1.3999999999999986,656.4082
2024-07-16 14:33:00,87,127.6042,1801.0,4.600000000000001,6.5,1.5,658.6951
2024-07-16 14:36:00,85,126.4757,1801.0,4.700000000000003,6.5,1.3999999999999986,657.8741
2024-07-16 14:39:00,87,128.0382,1801.0,4.700000000000003,6.5,1.3999999999999986,655.3313
2024-07-16 14:42:00,87,126.4757,1801.0,4.700000000000003,6.5,1.2999999999999972,653.7959
2024-07-16 14:45:00,87,127.691,1801.0,4.699999999999999,6.5,1.5,652.7537
2024-07-16 14:48:00,85,127.5174,1801.0,4.700000000000003,6.4,1.3999999999999986,651.5927
2024-07-16 14:51:00,87,127.6042,1801.0,4.699999999999999,6.300000000000001,1.2999999999999972,650.8516
2024-07-16 14:54:00,87,127.3438,1801.0,4.700000000000003,6.4,1.1999999999999957,650.9137
2024-07-16 14:57:00,87,128.125,1801.0,4.600000000000001,6.4,1.2999999999999972,651.6315
2024-07-16 15:00:00,86,127.6042,1801.0,4.600000000000001,6.5,1.2999999999999972,650.602
2024-07-16 15:03:00,86,127.2569,1801.0,4.699999999999999,6.4,1.3999999999999986,653.7672
2024-07-16 15:06:00,86,126.3021,1801.0,4.699999999999999,6.5,1.2999999999999972,651.6974
2024-07-16 15:09:00,86,125.1736,1801.0,4.699999999999999,6.5,1.2999999999999972,652.8162
2024-07-16 15:12:00,87,125.5208,1801.0,4.699999999999999,6.5,1.2999999999999972,652.7761
2024-07-16 15:15:00,86,127.2569,1801.0,4.699999999999999,6.5,1.2999999999999972,652.7401
2024-07-16 15:18:00,85,127.3438,1801.0,4.699999999999999,6.5,1.2999999999999972,651.8805
2024-07-16 15:21:00,85,127.2569,1801.0,4.699999999999999,6.5,1.2999999999999972,652.4831
2024-07-16 15:24:00,86,127.3438,1801.0,4.599999999999998,6.5,1.3999999999999986,650.7958
2024-07-16 15:27:00,86,128.125,1801.0,4.699999999999999,6.5,1.3999999999999986,650.3954
2024-07-16 15:30:00,84,127.5174,1801.0,4.800000000000001,6.5,1.2999999999999972,654.9185
2024-07-16 15:33:00,84,129.4271,1801.0,4.699999999999999,6.5,1.3999999999999986,656.0107
2024-07-16 15:36:00,86,130.1215,1802.0,4.800000000000001,6.4,1.3999999999999986,659.5283
2024-07-16 15:39:00,86,130.5556,1802.0,4.800000000000001,6.4,1.2999999999999972,661.7104
2024-07-16 15:42:00,86,131.1632,1802.0,4.800000000000001,6.5,1.3999999999999986,664.7956
2024-07-16 15:45:00,86,131.684,1802.0,4.800000000000001,6.4,1.5,669.2606
2024-07-16 15:48:00,89,131.8576,1802.0,4.900000000000002,6.4,1.3999999999999986,667.5826
2024-07-16 15:51:00,88,132.9861,1802.0,4.900000000000002,6.4,1.3999999999999986,668.2022
2024-07-16 15:54:00,88,131.684,1802.0,4.800000000000001,6.4,1.3999999999999986,667.4781
2024-07-16 15:57:00,89,132.7257,1802.0,4.800000000000001,6.4,1.5,668.5453
2024-07-16 16:00:00,86,130.9896,1802.0,4.800000000000001,6.4,1.5,669.171
2024-07-16 16:03:00,88,128.559,1802.0,4.800000000000001,6.5,1.3999999999999986,665.2263
2024-07-16 16:06:00,88,125.8681,1802.0,4.800000000000001,6.6,1.2999999999999972,660.8234
2024-07-16 16:09:00,87,124.9132,1802.0,4.800000000000001,6.6,1.2999999999999972,660.3876
2024-07-16 16:12:00,87,125.0868,1802.0,4.599999999999998,6.5,1.3999999999999986,656.8989
2024-07-16 16:15:00,86,125.1736,1802.0,4.800000000000001,6.6,1.2999999999999972,655.7764
2024-07-16 16:18:00,87,124.7396,1802.0,4.699999999999999,6.6,1.2999999999999972,653.0776
2024-07-16 16:21:00,84,123.4375,1802.0,4.4999999999999964,6.8,1.5,650.7916
2024-07-16 16:24:00,86,122.743,1802.0,4.699999999999999,6.7,1.3000000000000043,650.0991
2024-07-16 16:27:00,84,120.3125,1802.0,4.699999999999999,6.7,1.3000000000000043,646.9045
2024-07-16 16:30:00,84,119.0104,1802.0,4.599999999999998,6.7,1.2000000000000028,636.9676
2024-07-16 16:33:00,83,118.1424,1802.0,4.5000000000000036,6.7,1.2999999999999972,633.5792
2024-07-16 16:36:00,84,116.7535,1803.0,4.599999999999998,6.7,1.2000000000000028,635.8265
2024-07-16 16:39:00,85,117.7951,1803.0,4.5000000000000036,6.7,1.3999999999999986,634.856
2024-07-16 16:42:00,83,120.8333,1803.0,4.5000000000000036,6.6,1.2999999999999972,625.5427
2024-07-16 16:45:00,84,122.1354,1803.0,4.5000000000000036,6.5,1.2999999999999972,633.6121
2024-07-16 16:48:00,82,125.0,1803.0,4.5000000000000036,6.5,1.3999999999999986,638.3668
2024-07-16 16:51:00,84,125.1736,1803.0,4.599999999999998,6.4,1.3000000000000043,637.4927
2024-07-16 16:54:00,83,126.0417,1803.0,4.599999999999998,6.4,1.3000000000000043,636.6259
2024-07-16 16:57:00,84,126.4757,1803.0,4.5000000000000036,6.300000000000001,1.3999999999999986,638.5575
2024-07-16 17:00:00,85,126.4757,1803.0,4.599999999999998,6.4,1.3000000000000043,639.9334
2024-07-16 17:03:00,84,127.3438,1803.0,4.599999999999998,6.4,1.4000000000000057,640.0632
2024-07-16 17:06:00,84,128.0382,1803.0,4.599999999999998,6.4,1.4000000000000057,642.4325
2024-07-16 17:09:00,85,127.1701,1803.0,4.599999999999998,6.4,1.4000000000000057,644.5763
2024-07-16 17:12:00,84,127.9514,1803.0,4.599999999999998,6.4,1.4000000000000057,646.4224
2024-07-16 17:15:00,85,127.5174,1803.0,4.599999999999998,6.4,1.4000000000000057,647.6356
2024-07-16 17:18:00,86,128.3854,1803.0,4.599999999999998,6.4,1.4000000000000057,647.5881
2024-07-16 17:21:00,84,127.6042,1803.0,4.599999999999998,6.4,1.4000000000000057,645.5792
2024-07-16 17:24:00,83,127.691,1803.0,4.599999999999998,6.4,1.3000000000000043,644.4952
2024-07-16 17:27:00,85,128.9063,1803.0,4.5000000000000036,6.4,1.5,645.4048
2024-07-16 17:30:00,83,129.5139,1803.0,4.599999999999998,6.4,1.3000000000000043,645.5724
2024-07-16 17:33:00,84,128.9931,1804.0,4.599999999999998,6.300000000000001,1.4000000000000057,648.3735
2024-07-16 17:36:00,85,129.6875,1804.0,4.599999999999998,6.300000000000001,1.4000000000000057,646.881
2024-07-16 17:39:00,85,128.9063,1804.0,4.599999999999998,6.4,1.5,646.3395
2024-07-16 17:42:00,85,129.2535,1804.0,4.599999999999998,6.4,1.5,648.5216
2024-07-16 17:45:00,86,128.6458,1804.0,4.599999999999998,6.4,1.4000000000000057,647.0902
2024-07-16 17:48:00,86,128.3854,1804.0,4.699999999999999,6.4,1.3000000000000043,648.1537
2024-07-16 17:51:00,86,128.8194,1804.0,4.599999999999998,6.4,1.4000000000000057,647.0186
2024-07-16 17:54:00,86,129.2535,1804.0,4.4999999999999964,6.4,1.4000000000000057,648.7694
2024-07-16 17:57:00,86,128.0382,1804.0,4.4999999999999964,6.4,1.4000000000000057,645.3882
2024-07-16 18:00:00,84,129.2535,1804.0,4.599999999999998,6.4,1.4000000000000057,646.0474
2024-07-16 18:03:00,85,130.2951,1804.0,4.699999999999999,6.4,1.3999999999999986,653.8026
2024-07-16 18:06:00,86,131.4236,1804.0,4.599999999999998,6.4,1.3999999999999986,657.4882
2024-07-16 18:09:00,87,130.2951,1804.0,4.800000000000001,6.5,1.3999999999999986,659.3295
2024-07-16 18:12:00,87,130.3819,1804.0,4.699999999999999,6.5,1.2999999999999972,657.1818
2024-07-16 18:15:00,87,131.1632,1804.0,4.699999999999999,6.4,1.3999999999999986,660.2051
2024-07-16 18:18:00,87,130.5556,1804.0,4.800000000000001,6.4,1.3999999999999986,662.1508
2024-07-16 18:21:00,88,130.7292,1804.0,4.800000000000001,6.4,1.3999999999999986,662.5095
