Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-16 18:24:00,88,130.816,1804.0,4.800000000000001,6.4,1.3999999999999986,661.5885
2024-07-16 18:27:00,88,130.9896,1804.0,4.699999999999999,6.4,1.5,661.2415
2024-07-16 18:30:00,85,129.6875,1804.0,4.800000000000001,6.4,1.3999999999999986,659.86
2024-07-16 18:33:00,88,129.0799,1805.0,4.699999999999999,6.4,1.5,664.5223
2024-07-16 18:36:00,87,130.9896,1805.0,4.800000000000001,6.4,1.3999999999999986,661.0264
2024-07-16 18:39:00,88,130.1215,1805.0,4.800000000000001,6.4,1.3999999999999986,662.7137
2024-07-16 18:42:00,86,130.816,1805.0,4.800000000000001,6.4,1.3999999999999986,664.9427
2024-07-16 18:45:00,87,134.9826,1805.0,4.800000000000001,6.5,1.3999999999999986,670.6417
2024-07-16 18:48:00,89,134.2014,1805.0,4.800000000000001,6.3999999999999995,1.5,674.1613
2024-07-16 18:51:00,88,132.8125,1805.0,4.900000000000002,6.3999999999999995,1.3999999999999986,671.3187
2024-07-16 18:54:00,87,130.9896,1805.0,4.900000000000002,6.5,1.3999999999999986,665.5795
2024-07-16 18:57:00,86,131.5972,1805.0,4.900000000000002,6.5,1.2999999999999972,665.0233
2024-07-16 19:00:00,84,131.9444,1805.0,4.800000000000001,6.4,1.3999999999999986,666.1163
2024-07-16 19:03:00,87,130.816,1805.0,4.700000000000003,6.4,1.3999999999999986,665.8964
2024-07-16 19:06:00,85,129.9479,1805.0,4.800000000000001,6.5,1.3999999999999986,663.1757
2024-07-16 19:09:00,88,130.3819,1805.0,4.800000000000001,6.5,1.3999999999999986,668.6565
2024-07-16 19:12:00,87,129.6875,1805.0,4.800000000000001,6.5,1.3999999999999986,666.8238
2024-07-16 19:15:00,86,129.2535,1805.0,4.800000000000001,6.5,1.3999999999999986,667.6104
2024-07-16 19:18:00,85,129.6875,1805.0,4.699999999999999,6.5,1.3999999999999986,663.3089
2024-07-16 19:21:00,85,129.2535,1805.0,4.699999999999999,6.5,1.5,666.2233
2024-07-16 19:24:00,85,126.6493,1805.0,4.699999999999999,6.6,1.2999999999999972,658.4189
2024-07-16 19:27:00,87,126.4757,1805.0,4.699999999999999,6.6,1.2999999999999972,659.7173
2024-07-16 19:30:00,87,125.9549,1805.0,4.800000000000001,6.6,1.2999999999999972,659.9811
2024-07-16 19:33:00,86,127.0833,1805.0,4.699999999999999,6.5,1.3999999999999986,660.2552
2024-07-16 19:36:00,86,126.7361,1806.0,4.800000000000001,6.5,1.2999999999999972,657.4553
2024-07-16 19:39:00,87,122.4826,1806.0,4.699999999999999,6.7,1.2999999999999972,656.4799
2024-07-16 19:42:00,86,123.1771,1806.0,4.4999999999999964,6.7,1.5,652.6819
2024-07-16 19:45:00,85,123.4375,1806.0,4.4999999999999964,6.7,1.5,650.8195
2024-07-16 19:48:00,86,123.0035,1806.0,4.599999999999998,6.7,1.3999999999999986,652.8687
2024-07-16 19:51:00,85,120.7465,1806.0,4.599999999999998,6.7,1.3000000000000043,645.9053
2024-07-16 19:54:00,85,121.7014,1806.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,639.3979
2024-07-16 19:57:00,85,121.007,1806.0,4.599999999999998,6.6000000000000005,1.4000000000000057,640.951
2024-07-16 20:00:00,85,121.5278,1806.0,4.4999999999999964,6.500000000000001,1.4000000000000057,641.321
2024-07-16 20:03:00,84,120.3125,1806.0,4.599999999999998,6.500000000000001,1.3000000000000043,639.5353
2024-07-16 20:06:00,84,121.007,1806.0,4.400000000000002,6.6000000000000005,1.5,641.111
2024-07-16 20:09:00,83,121.2674,1806.0,4.4999999999999964,6.500000000000001,1.4000000000000057,639.071
2024-07-16 20:12:00,84,116.4063,1806.0,4.4999999999999964,6.7,1.4000000000000057,637.3052
2024-07-16 20:15:00,80,114.6701,1806.0,4.400000000000002,6.500000000000001,1.1999999999999957,622.6874
2024-07-16 20:18:00,81,116.059,1806.0,4.400000000000002,6.500000000000001,1.1999999999999957,612.6142
2024-07-16 20:21:00,81,115.191,1806.0,4.300000000000001,6.6000000000000005,1.1999999999999957,611.8316
2024-07-16 20:24:00,80,116.3195,1806.0,4.200000000000003,6.500000000000001,1.1999999999999957,611.4393
2024-07-16 20:27:00,81,117.1007,1806.0,4.300000000000001,6.3999999999999995,1.1999999999999957,611.5914
2024-07-16 20:30:00,80,116.8403,1806.0,4.300000000000001,6.3999999999999995,1.1999999999999957,611.3176
2024-07-16 20:33:00,81,116.2326,1807.0,4.300000000000001,6.3999999999999995,1.1999999999999957,610.2018
2024-07-16 20:36:00,80,116.7535,1807.0,4.199999999999999,6.3999999999999995,1.2999999999999972,611.9898
2024-07-16 20:39:00,81,116.2326,1807.0,4.199999999999999,6.3999999999999995,1.2999999999999972,610.5607
2024-07-16 20:42:00,81,114.9306,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,610.2097
2024-07-16 20:45:00,80,117.2743,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,604.8702
2024-07-16 20:48:00,80,117.9688,1807.0,4.300000000000001,6.3999999999999995,1.1999999999999957,609.9053
2024-07-16 20:51:00,81,117.6215,1807.0,4.300000000000001,6.299999999999999,1.1999999999999957,607.842
2024-07-16 20:54:00,80,117.9688,1807.0,4.199999999999999,6.3,1.2000000000000028,604.2736
2024-07-16 20:57:00,80,117.1007,1807.0,4.199999999999999,6.3,1.2000000000000028,607.6106
2024-07-16 21:00:00,80,115.9722,1807.0,4.199999999999999,6.3,1.2000000000000028,605.4625
2024-07-16 21:03:00,80,115.625,1807.0,4.300000000000001,6.3,1.2000000000000028,604.39
2024-07-16 21:06:00,80,114.6701,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,602.9227
2024-07-16 21:09:00,80,115.7986,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,603.5466
2024-07-16 21:12:00,79,116.4931,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,602.4155
2024-07-16 21:15:00,80,116.8403,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,603.5018
2024-07-16 21:18:00,80,117.3611,1807.0,4.199999999999999,6.299999999999999,1.2000000000000028,603.0464
2024-07-16 21:21:00,80,117.1007,1807.0,4.199999999999999,6.3,1.2000000000000028,602.658
2024-07-16 21:24:00,81,116.6667,1807.0,4.199999999999999,6.3,1.2000000000000028,604.9648
2024-07-16 21:27:00,79,117.3611,1807.0,4.199999999999999,6.3,1.2000000000000028,601.9496
2024-07-16 21:30:00,80,116.7535,1807.0,4.199999999999999,6.299999999999999,1.2000000000000028,602.1749
2024-07-16 21:33:00,79,118.1424,1807.0,4.300000000000001,6.299999999999999,1.2000000000000028,605.2043
2024-07-16 21:36:00,78,117.1007,1808.0,4.199999999999999,6.299999999999999,1.2000000000000028,604.9238
2024-07-16 21:39:00,80,117.7083,1808.0,4.199999999999999,6.299999999999999,1.2000000000000028,606.597
2024-07-16 21:42:00,79,117.7951,1808.0,4.300000000000001,6.3999999999999995,1.2000000000000028,606.1129
2024-07-16 21:45:00,80,119.0972,1808.0,4.300000000000001,6.199999999999999,1.1000000000000014,605.8821
2024-07-16 21:48:00,80,118.2292,1808.0,4.300000000000001,6.199999999999999,1.2999999999999972,604.5819
2024-07-16 21:51:00,80,118.4028,1808.0,4.300000000000001,6.199999999999999,1.2000000000000028,606.9061
2024-07-16 21:54:00,81,118.4896,1808.0,4.199999999999999,6.199999999999999,1.2000000000000028,605.0527
2024-07-16 21:57:00,79,117.7083,1808.0,4.300000000000001,6.3999999999999995,1.2000000000000028,599.8321
2024-07-16 22:00:00,79,118.1424,1808.0,4.300000000000001,6.1,1.2000000000000028,599.335
2024-07-16 22:03:00,79,118.2292,1808.0,4.099999999999998,6.199999999999999,1.4000000000000057,598.2773
2024-07-16 22:06:00,79,118.8368,1808.0,4.300000000000001,6.1,1.1000000000000014,598.0135
2024-07-16 22:09:00,80,118.8368,1808.0,4.199999999999999,6.1,1.3000000000000043,598.8327
2024-07-16 22:12:00,79,119.4444,1808.0,4.300000000000001,6.199999999999999,1.1000000000000014,597.5015
2024-07-16 22:15:00,80,118.6632,1808.0,4.199999999999999,6.1,1.2000000000000028,595.6486
2024-07-16 22:18:00,79,119.7049,1808.0,4.099999999999998,6.1,1.3000000000000043,594.9636
2024-07-16 22:21:00,79,119.7049,1808.0,4.099999999999998,6.1,1.3000000000000043,596.2904
2024-07-16 22:24:00,79,119.2708,1808.0,4.099999999999998,6.1,1.3000000000000043,596.6433
2024-07-16 22:27:00,78,119.7917,1808.0,4.099999999999998,6.1,1.3000000000000043,596.1414
2024-07-16 22:30:00,80,119.9653,1808.0,4.099999999999998,6.0,1.2000000000000028,593.5276
2024-07-16 22:33:00,78,119.7049,1809.0,4.099999999999998,6.1,1.3000000000000043,593.8618
2024-07-16 22:36:00,77,117.5347,1809.0,4.199999999999996,6.0,1.2000000000000028,587.463
2024-07-16 22:39:00,77,115.191,1809.0,4.0000000000000036,6.1,1.2999999999999972,586.3712
2024-07-16 22:42:00,78,113.4549,1809.0,4.0000000000000036,6.3,1.2999999999999972,584.6196
2024-07-16 22:45:00,78,112.3264,1809.0,4.099999999999998,6.3,1.1000000000000014,582.6243
2024-07-16 22:48:00,78,112.1528,1809.0,4.0000000000000036,6.3,1.1999999999999957,582.5849
2024-07-16 22:51:00,77,110.6771,1809.0,4.0000000000000036,6.3,1.0999999999999943,572.228
2024-07-16 22:54:00,76,110.7639,1809.0,3.900000000000002,6.3,1.1999999999999957,571.6154
2024-07-16 22:57:00,77,111.8924,1809.0,4.0000000000000036,6.200000000000001,1.1999999999999957,579.1565
2024-07-16 23:00:00,77,111.9792,1809.0,3.900000000000002,6.200000000000001,1.2999999999999972,576.7491
2024-07-16 23:03:00,78,109.809,1809.0,3.900000000000002,6.300000000000001,1.1999999999999957,576.962
2024-07-16 23:06:00,76,102.7778,1809.0,3.900000000000002,6.500000000000001,1.1000000000000014,569.7197
2024-07-18 08:09:00,59,92.79514,1809.0,0.6999999999999993,1.9000000000000004,2.1000000000000014,434.4431
2024-07-18 08:12:00,68,97.65625,1809.0,2.3999999999999986,5.699999999999999,2.1000000000000014,502.032
2024-07-18 08:15:00,70,98.00347,1809.0,3.1999999999999993,6.1000000000000005,1.4999999999999964,521.0419
2024-07-18 08:18:00,70,94.70486,1809.0,3.5,6.2,1.1999999999999957,526.5082
2024-07-18 08:21:00,75,118.2292,1809.0,4.0,5.8999999999999995,1.5,573.2067
2024-07-18 08:24:00,77,118.8368,1809.0,4.100000000000001,6.000000000000001,1.5,589.5161
2024-07-18 08:27:00,83,125.434,1809.0,4.5,6.199999999999999,1.6000000000000014,623.1085
2024-07-18 08:30:00,83,121.6146,1810.0,4.700000000000003,6.3999999999999995,1.5,630.504
2024-07-18 08:33:00,82,115.191,1810.0,4.700000000000003,6.6,1.2999999999999972,615.8855
2024-07-18 08:36:00,82,116.9271,1810.0,4.600000000000001,6.6,1.3999999999999986,615.0026
2024-07-18 08:39:00,83,121.9618,1810.0,4.600000000000001,6.499999999999999,1.5,631.7742
2024-07-18 08:42:00,84,122.1354,1810.0,4.799999999999997,6.6,1.5,642.2714
2024-07-18 08:45:00,84,120.3125,1810.0,4.799999999999997,6.6,1.4000000000000057,635.1096
2024-07-18 08:48:00,84,117.7083,1810.0,4.799999999999997,6.699999999999999,1.3000000000000043,632.4685
2024-07-18 08:51:00,83,117.1007,1810.0,4.700000000000003,6.6,1.2999999999999972,625.101
2024-07-18 08:54:00,81,118.4896,1810.0,4.700000000000003,6.700000000000001,1.3999999999999986,625.7747
2024-07-18 08:57:00,82,117.7951,1810.0,4.700000000000003,6.6,1.2999999999999972,625.7631
2024-07-18 09:00:00,83,117.1875,1810.0,4.600000000000001,6.5,1.3999999999999986,626.6533
2024-07-18 09:03:00,84,117.6215,1810.0,4.799999999999997,6.6,1.2000000000000028,631.1952
2024-07-18 09:06:00,85,125.6076,1810.0,4.799999999999997,6.499999999999999,1.5,651.1262
2024-07-18 09:09:00,89,130.5556,1810.0,5.0,6.499999999999999,1.5,658.2741
2024-07-18 09:12:00,88,129.8611,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,663.1633
2024-07-18 09:15:00,86,130.1215,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,662.6918
2024-07-18 09:18:00,86,129.0799,1810.0,5.100000000000001,6.5,1.3999999999999986,661.5422
2024-07-18 09:21:00,87,129.7743,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,663.569
2024-07-18 09:24:00,89,133.5938,1810.0,5.100000000000001,6.499999999999999,1.5,673.8835
2024-07-18 09:27:00,90,132.1181,1810.0,5.200000000000003,6.499999999999999,1.5,680.8088
2024-07-18 09:30:00,89,130.1215,1811.0,5.200000000000003,6.6000000000000005,1.5,676.2437
2024-07-18 09:33:00,87,129.6875,1811.0,5.200000000000003,6.499999999999999,1.5999999999999943,675.8932
2024-07-18 09:36:00,90,129.2535,1811.0,5.299999999999997,6.700000000000001,1.4000000000000057,677.2246
2024-07-18 09:39:00,86,126.4757,1811.0,5.199999999999996,6.700000000000001,1.3000000000000043,676.7828
2024-07-18 09:42:00,85,124.6528,1811.0,5.199999999999996,6.699999999999999,1.3000000000000043,672.1909
2024-07-18 09:45:00,88,125.6076,1811.0,5.100000000000001,6.699999999999999,1.3999999999999986,670.8472
2024-07-18 09:48:00,88,128.2118,1811.0,5.0,6.699999999999999,1.5,672.2909
2024-07-18 09:51:00,92,132.0313,1811.0,5.299999999999997,6.6,1.5,688.1229
2024-07-18 09:54:00,89,131.9444,1811.0,5.200000000000003,6.6,1.2999999999999972,675.6147
2024-07-18 09:57:00,86,131.1632,1811.0,5.0,6.5,1.3999999999999986,675.6116
2024-07-18 10:00:00,89,130.3819,1811.0,5.100000000000001,6.699999999999999,1.3999999999999986,679.4893
2024-07-18 10:03:00,87,130.1215,1811.0,5.100000000000001,6.6,1.3999999999999986,678.9247
2024-07-18 10:06:00,89,128.559,1811.0,5.100000000000001,6.699999999999999,1.5,678.5222
2024-07-18 10:09:00,88,127.6042,1811.0,4.899999999999999,6.699999999999999,1.5,676.4793
2024-07-18 10:12:00,89,132.7257,1811.0,5.100000000000001,6.6,1.5,681.2307
2024-07-18 10:15:00,89,129.5139,1811.0,5.0,6.6,1.5,683.7236
2024-07-18 10:18:00,90,128.0382,1811.0,5.0,6.800000000000001,1.5,683.2849
2024-07-18 10:21:00,86,127.5174,1811.0,5.0,6.9,1.5,682.2022
2024-07-18 10:24:00,89,127.0833,1811.0,5.0,6.9,1.5,685.0754
2024-07-18 10:27:00,87,126.8229,1811.0,5.0,7.0,1.5,683.6824
2024-07-18 10:30:00,88,126.8229,1812.0,5.0,7.0,1.5,687.1467
2024-07-18 10:33:00,90,126.3889,1812.0,5.0,7.0,1.5,685.7821
2024-07-18 10:36:00,90,127.2569,1812.0,5.0,7.0,1.5,684.9987
2024-07-18 10:39:00,88,127.2569,1812.0,5.199999999999996,6.9,1.4000000000000057,690.4899
2024-07-18 10:42:00,90,127.5174,1812.0,5.0,6.9,1.6000000000000014,690.8243
2024-07-18 10:45:00,91,128.4722,1812.0,5.100000000000001,6.9,1.5,690.5516
2024-07-18 10:48:00,91,127.9514,1812.0,5.100000000000001,6.9,1.5,690.0273
2024-07-18 10:51:00,89,127.2569,1812.0,5.199999999999996,6.9,1.3000000000000043,685.5694
2024-07-18 10:54:00,90,128.4722,1812.0,5.0000000000000036,6.800000000000001,1.3999999999999986,686.5058
2024-07-18 10:57:00,88,128.0382,1812.0,5.0000000000000036,6.800000000000001,1.3999999999999986,684.858
2024-07-18 11:00:00,89,128.2118,1812.0,5.100000000000001,6.800000000000001,1.5,687.4678
2024-07-18 11:03:00,90,129.4271,1812.0,5.100000000000001,6.800000000000001,1.5,689.8993
2024-07-18 11:06:00,91,129.3403,1812.0,5.0000000000000036,6.800000000000001,1.5,692.7513
2024-07-18 11:09:00,89,129.9479,1812.0,5.100000000000001,6.800000000000001,1.5,691.9254
2024-07-18 11:12:00,92,129.2535,1812.0,5.0000000000000036,6.800000000000001,1.5999999999999943,695.9973
2024-07-18 11:15:00,92,130.2951,1812.0,5.099999999999998,6.800000000000001,1.5,694.049
2024-07-18 11:18:00,92,130.9896,1812.0,5.0000000000000036,6.9,1.5999999999999943,698.3762
2024-07-18 11:21:00,88,131.8576,1812.0,5.099999999999998,6.800000000000001,1.6000000000000014,698.8263
2024-07-18 11:24:00,93,132.5521,1812.0,5.199999999999999,6.800000000000001,1.5,701.098
2024-07-18 11:27:00,91,133.1597,1812.0,5.300000000000001,6.800000000000001,1.5,702.3552
2024-07-18 11:30:00,93,133.2465,1813.0,5.300000000000001,6.7,1.5,702.9134
2024-07-18 11:33:00,93,132.7257,1813.0,5.199999999999999,6.7,1.5,700.6367
2024-07-18 11:36:00,92,132.0313,1813.0,5.099999999999998,6.800000000000001,1.5,697.7643
2024-07-18 11:39:00,92,131.25,1813.0,5.199999999999999,6.9,1.5,694.4391
2024-07-18 11:42:00,87,129.0799,1813.0,4.9999999999999964,6.800000000000001,1.5,695.7057
2024-07-18 11:45:00,89,128.125,1813.0,5.199999999999999,6.800000000000001,1.5,692.9633
2024-07-18 11:48:00,90,129.0799,1813.0,5.099999999999998,6.800000000000001,1.3999999999999986,687.0172
2024-07-18 11:51:00,90,128.6458,1813.0,5.099999999999998,6.700000000000001,1.3999999999999986,686.5079
2024-07-18 11:54:00,88,128.6458,1813.0,4.9999999999999964,6.800000000000001,1.5,684.5408
2024-07-18 11:57:00,90,126.6493,1813.0,4.9999999999999964,6.700000000000001,1.5,682.9214
2024-07-18 12:00:00,87,125.434,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,680.72
2024-07-18 12:03:00,89,125.3472,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,677.6526
2024-07-18 12:06:00,90,124.566,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,677.5706
2024-07-18 12:09:00,87,125.6076,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,675.7186
2024-07-18 12:12:00,89,125.1736,1813.0,4.899999999999999,6.9,1.4000000000000057,677.45
2024-07-18 12:15:00,88,125.0,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,681.3135
2024-07-18 12:18:00,87,124.6528,1813.0,4.900000000000002,6.800000000000001,1.5999999999999943,680.0271
2024-07-18 12:21:00,89,124.7396,1813.0,4.899999999999999,6.9,1.4000000000000057,677.3614
2024-07-18 12:24:00,89,124.6528,1813.0,4.799999999999997,6.800000000000001,1.4000000000000057,675.9487
2024-07-18 12:27:00,86,123.7847,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,679.5573
2024-07-18 12:30:00,86,123.4375,1814.0,4.899999999999999,6.800000000000001,1.4000000000000057,676.8707
2024-07-18 12:33:00,87,123.0035,1814.0,4.900000000000002,6.9,1.3999999999999986,669.6401
2024-07-18 12:36:00,88,123.1771,1814.0,4.800000000000004,6.9,1.5,673.1489
2024-07-18 12:39:00,88,124.4792,1814.0,4.800000000000004,6.9,1.5999999999999943,674.3113
2024-07-18 12:42:00,89,124.2188,1814.0,4.899999999999999,7.0,1.5,674.8546
2024-07-18 12:45:00,86,124.2188,1814.0,4.899999999999999,6.9,1.4000000000000057,675.631
2024-07-18 12:48:00,88,124.566,1814.0,4.899999999999999,6.9,1.5,676.2045
2024-07-18 12:51:00,88,125.9549,1814.0,4.9999999999999964,6.800000000000001,1.5,677.0054
2024-07-18 12:54:00,88,125.5208,1814.0,4.899999999999999,6.800000000000001,1.5,682.5236
2024-07-18 12:57:00,89,125.5208,1814.0,4.899999999999999,6.9,1.5,678.6454
2024-07-18 13:00:00,87,126.9097,1814.0,4.799999999999997,6.9,1.5,684.6792
2024-07-18 13:03:00,89,128.125,1814.0,5.099999999999998,6.8,1.3999999999999986,682.0035
2024-07-18 13:06:00,91,128.125,1814.0,5.0,6.8,1.5,686.809
2024-07-18 13:09:00,91,128.8194,1814.0,5.100000000000001,6.8,1.3999999999999986,689.9203
2024-07-18 13:12:00,89,130.1215,1814.0,4.899999999999999,6.8,1.6000000000000014,689.3488
2024-07-18 13:15:00,91,130.1215,1814.0,5.100000000000001,6.8,1.6000000000000014,697.1261
2024-07-18 13:18:00,88,129.3403,1814.0,5.300000000000001,6.8,1.5,697.5093
2024-07-18 13:21:00,91,129.9479,1814.0,5.100000000000001,6.8,1.3999999999999986,696.8178
2024-07-18 13:24:00,91,130.2083,1814.0,5.0,6.8,1.5,695.6903
2024-07-18 13:27:00,92,130.7292,1814.0,5.100000000000001,6.8,1.5,696.6992
2024-07-18 13:30:00,89,131.25,1815.0,5.100000000000001,6.8,1.5,696.8386
2024-07-18 13:33:00,90,131.0764,1815.0,5.200000000000003,6.7,1.5,697.5867
2024-07-18 13:36:00,92,131.684,1815.0,5.0,6.8,1.2000000000000028,695.5541
2024-07-18 13:39:00,92,131.9444,1815.0,5.300000000000004,6.8,1.5999999999999943,705.6615
2024-07-18 13:42:00,89,130.7292,1815.0,5.200000000000003,6.8,1.5,700.0058
2024-07-18 13:45:00,92,131.25,1815.0,5.200000000000003,6.8,1.3999999999999986,700.0209
2024-07-18 13:48:00,90,130.3819,1815.0,5.299999999999997,6.9,1.4000000000000057,702.8424
2024-07-18 13:51:00,92,130.6424,1815.0,5.200000000000003,6.9,1.5,700.0714
2024-07-18 13:54:00,93,130.7292,1815.0,5.200000000000003,6.8,1.5999999999999943,703.061
2024-07-18 13:57:00,90,128.9931,1815.0,5.200000000000003,6.800000000000001,1.5,704.397
2024-07-18 14:00:00,90,128.6458,1815.0,5.200000000000003,6.9,1.3999999999999986,701.2819
2024-07-18 14:03:00,92,126.7361,1815.0,5.200000000000003,6.9,1.3999999999999986,696.0333
2024-07-18 14:06:00,92,125.1736,1815.0,5.200000000000003,6.9,1.3999999999999986,693.4408
2024-07-18 14:09:00,90,124.4792,1815.0,5.200000000000003,7.0,1.3999999999999986,689.2841
2024-07-18 14:12:00,89,124.2188,1815.0,5.100000000000001,7.1,1.5,690.3922
2024-07-18 14:15:00,89,124.7396,1815.0,5.100000000000001,6.9,1.3999999999999986,688.7156
2024-07-18 14:18:00,89,123.3507,1815.0,5.100000000000001,6.9,1.3999999999999986,683.7637
2024-07-18 14:21:00,90,122.1354,1815.0,5.100000000000001,7.1000000000000005,1.3999999999999986,684.7809
2024-07-18 14:24:00,90,121.2674,1815.0,5.100000000000001,7.000000000000001,1.5,679.8004
2024-07-18 14:27:00,88,120.3125,1815.0,5.100000000000001,7.1000000000000005,1.3999999999999986,679.7172
2024-07-18 14:30:00,90,119.2708,1816.0,5.100000000000001,7.000000000000001,1.2999999999999972,676.9577
2024-07-18 14:33:00,90,119.8785,1816.0,5.100000000000001,7.000000000000001,1.3999999999999986,676.9506
2024-07-18 14:36:00,87,119.0972,1816.0,5.0,7.000000000000001,1.3999999999999986,676.0824
2024-07-18 14:39:00,90,119.8785,1816.0,5.0,7.000000000000001,1.3999999999999986,680.1132
2024-07-18 14:42:00,91,120.3125,1816.0,5.100000000000001,7.1000000000000005,1.3999999999999986,678.6638
2024-07-18 14:45:00,90,120.3125,1816.0,5.100000000000001,7.000000000000001,1.3999999999999986,682.0098
2024-07-18 14:48:00,89,121.007,1816.0,5.0,7.000000000000001,1.5,682.0281
2024-07-18 14:51:00,88,121.441,1816.0,5.0,7.1000000000000005,1.3999999999999986,677.9329
2024-07-18 14:54:00,90,121.1806,1816.0,5.0,7.000000000000001,1.3999999999999986,677.4573
2024-07-18 14:57:00,89,121.007,1816.0,5.0,7.000000000000001,1.2999999999999972,677.6639
2024-07-18 15:00:00,91,121.875,1816.0,4.899999999999999,7.000000000000001,1.5,678.018
2024-07-18 15:03:00,89,121.6146,1816.0,5.100000000000001,7.2,1.2999999999999972,678.8501
2024-07-18 15:06:00,86,122.0486,1816.0,4.899999999999999,6.9,1.2000000000000028,676.8003
2024-07-18 15:09:00,87,121.0938,1816.0,4.600000000000001,7.000000000000001,1.5,674.4539
2024-07-18 15:12:00,90,120.5729,1816.0,4.899999999999999,7.000000000000001,1.5,675.9351
2024-07-18 15:15:00,90,119.3576,1816.0,4.899999999999999,7.000000000000001,1.3000000000000043,670.7217
2024-07-18 15:18:00,85,117.9688,1816.0,4.899999999999999,7.000000000000001,1.4000000000000057,666.3953
2024-07-18 15:21:00,87,116.059,1816.0,4.899999999999999,7.000000000000001,1.4000000000000057,664.4577
2024-07-18 15:24:00,88,115.1042,1816.0,4.9999999999999964,7.1000000000000005,1.3000000000000043,655.8167
2024-07-18 15:27:00,88,114.7569,1816.0,4.800000000000004,7.1000000000000005,1.3999999999999986,656.3991
2024-07-18 15:30:00,84,116.7535,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,655.9852
2024-07-18 15:33:00,85,116.8403,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,654.4047
2024-07-18 15:36:00,86,116.4931,1817.0,4.9999999999999964,7.000000000000001,1.2000000000000028,655.5225
2024-07-18 15:39:00,85,117.3611,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,656.5732
2024-07-18 15:42:00,87,117.7951,1817.0,4.900000000000002,7.000000000000001,1.2999999999999972,653.9801
2024-07-18 15:45:00,85,118.4896,1817.0,4.900000000000002,7.000000000000001,1.2999999999999972,653.8439
2024-07-18 15:48:00,84,118.0555,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,655.5564
2024-07-18 15:51:00,86,117.3611,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,653.6833
2024-07-18 15:54:00,87,117.1875,1817.0,4.800000000000001,7.000000000000001,1.2999999999999972,653.4274
2024-07-18 15:57:00,86,116.6667,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,650.6766
2024-07-18 16:00:00,87,115.8854,1817.0,4.900000000000002,6.8999999999999995,1.3999999999999986,650.4386
2024-07-18 16:03:00,87,114.9306,1817.0,4.800000000000001,7.1000000000000005,1.1999999999999957,649.808
2024-07-18 16:06:00,85,115.0174,1817.0,4.800000000000001,6.8999999999999995,1.1999999999999957,641.7164
2024-07-18 16:09:00,86,115.7986,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.75
2024-07-18 16:12:00,84,116.059,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,640.2714
2024-07-18 16:15:00,85,115.8854,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.0302
2024-07-18 16:18:00,84,117.1007,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,644.5123
2024-07-18 16:21:00,86,115.7986,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.3228
2024-07-18 16:24:00,84,116.9271,1817.0,4.699999999999999,6.8999999999999995,1.3000000000000043,640.042
2024-07-18 16:27:00,86,119.0972,1817.0,4.699999999999999,6.799999999999999,1.3999999999999986,644.618
2024-07-18 16:30:00,83,120.2257,1818.0,4.800000000000001,6.699999999999999,1.2999999999999972,644.6851
2024-07-18 16:33:00,84,119.3576,1818.0,4.800000000000001,6.699999999999999,1.2999999999999972,642.2418
2024-07-18 16:36:00,84,117.9688,1818.0,4.800000000000001,6.699999999999999,1.2000000000000028,639.8758
2024-07-18 16:39:00,85,118.4028,1818.0,4.899999999999999,6.699999999999999,1.2999999999999972,640.0063
2024-07-18 16:42:00,83,118.5764,1818.0,4.799999999999997,6.699999999999999,1.3000000000000043,639.9416
2024-07-18 16:45:00,86,118.0555,1818.0,4.699999999999999,6.699999999999999,1.3000000000000043,642.9879
2024-07-18 16:48:00,83,119.8785,1818.0,4.799999999999997,6.799999999999999,1.3999999999999986,645.0818
2024-07-18 16:51:00,86,118.9236,1818.0,4.799999999999997,6.799999999999999,1.3000000000000043,645.7875
2024-07-18 16:54:00,85,116.9271,1818.0,4.799999999999997,6.799999999999999,1.3000000000000043,638.2888
2024-07-18 16:57:00,84,116.8403,1818.0,4.699999999999996,6.799999999999999,1.3000000000000043,639.6044
2024-07-18 17:00:00,85,117.1007,1818.0,4.699999999999996,6.799999999999999,1.4000000000000057,639.4363
2024-07-18 17:03:00,84,116.3195,1818.0,4.799999999999997,6.8,1.4000000000000057,641.0466
2024-07-18 17:06:00,85,116.3195,1818.0,4.799999999999997,6.8999999999999995,1.2000000000000028,635.1025
2024-07-18 17:09:00,84,116.8403,1818.0,4.699999999999996,6.799999999999999,1.3000000000000043,633.773
2024-07-18 17:12:00,85,114.9306,1818.0,4.699999999999996,6.799999999999999,1.4000000000000057,635.0087
2024-07-18 17:15:00,84,114.4965,1818.0,4.699999999999996,6.8999999999999995,1.3000000000000043,636.5185
2024-07-18 17:18:00,84,116.4063,1818.0,4.5000000000000036,6.799999999999999,1.2999999999999972,630.363
2024-07-18 17:21:00,83,116.7535,1818.0,4.600000000000001,6.699999999999999,1.2999999999999972,627.454
2024-07-18 17:24:00,85,114.3229,1818.0,4.600000000000001,6.699999999999999,1.2999999999999972,629.6693
2024-07-18 17:27:00,84,114.3229,1818.0,4.5,6.799999999999999,1.3999999999999986,625.9382
2024-07-18 17:30:00,81,116.2326,1819.0,4.600000000000001,6.799999999999999,1.2999999999999972,624.9558
2024-07-18 17:33:00,84,116.059,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,626.0555
2024-07-18 17:36:00,83,114.7569,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,625.0715
2024-07-18 17:39:00,83,113.368,1819.0,4.5,6.699999999999999,1.2999999999999972,617.2316
2024-07-18 17:42:00,82,112.7604,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,617.0945
2024-07-18 17:45:00,81,113.1944,1819.0,4.5,6.699999999999999,1.3999999999999986,613.0988
2024-07-18 17:48:00,81,112.7604,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,615.2519
2024-07-18 17:51:00,81,112.066,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,614.7676
2024-07-18 17:54:00,80,112.3264,1819.0,4.700000000000003,6.699999999999999,1.1999999999999957,614.8322
2024-07-18 17:57:00,82,112.5,1819.0,4.700000000000003,6.699999999999999,1.1999999999999957,613.7596
2024-07-18 18:00:00,81,113.0208,1819.0,4.5,6.699999999999999,1.2999999999999972,612.0256
2024-07-18 18:03:00,82,112.5,1819.0,4.600000000000001,6.6,1.2999999999999972,611.411
2024-07-18 18:06:00,80,112.934,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,616.5902
2024-07-18 18:09:00,81,111.7188,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.6736
2024-07-18 18:12:00,81,112.934,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.2538
2024-07-18 18:15:00,82,112.8472,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.3911
2024-07-18 18:18:00,82,113.4549,1819.0,4.600000000000001,6.6,1.3999999999999986,615.0741
2024-07-18 18:21:00,82,114.4965,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,616.163
2024-07-18 18:24:00,82,113.8889,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,615.8916
2024-07-18 18:27:00,83,114.0625,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,615.591
2024-07-18 18:30:00,82,114.7569,1820.0,4.600000000000001,6.699999999999999,1.1999999999999957,614.7466
2024-07-18 18:33:00,82,113.8889,1820.0,4.600000000000001,6.6,1.1999999999999957,614.6424
2024-07-18 18:36:00,82,114.4965,1820.0,4.600000000000001,6.699999999999999,1.1999999999999957,614.952
2024-07-18 18:39:00,83,114.5833,1820.0,4.900000000000002,6.699999999999999,1.0999999999999943,616.5106
2024-07-18 18:42:00,81,114.5833,1820.0,4.5,6.6,1.2999999999999972,614.8425
2024-07-18 18:45:00,82,115.191,1820.0,4.700000000000003,6.6,1.1999999999999957,615.9249
2024-07-18 18:48:00,82,114.4965,1820.0,4.600000000000001,6.6,1.1999999999999957,619.8429
2024-07-18 18:51:00,83,114.7569,1820.0,4.600000000000001,6.6,1.2999999999999972,618.9117
2024-07-18 18:54:00,82,113.8889,1820.0,4.700000000000003,6.699999999999999,1.2999999999999972,617.9769
2024-07-18 18:57:00,82,114.1493,1820.0,4.600000000000001,6.6,1.1999999999999957,615.5451
2024-07-18 19:00:00,82,114.5833,1820.0,4.600000000000001,6.6,1.2999999999999972,612.856
2024-07-18 19:03:00,81,114.0625,1820.0,4.600000000000001,6.6,1.3999999999999986,613.4124
2024-07-18 19:06:00,81,113.4549,1820.0,4.600000000000001,6.6,1.2999999999999972,614.374
2024-07-18 19:09:00,82,112.7604,1820.0,4.600000000000001,6.6,1.2999999999999972,613.4462
2024-07-18 19:12:00,82,111.1111,1820.0,4.600000000000001,6.6,1.1999999999999957,608.1498
2024-07-18 19:15:00,82,112.5,1820.0,4.600000000000001,6.6,1.1999999999999957,610.4492
2024-07-18 19:18:00,81,112.7604,1820.0,4.5,6.6,1.1999999999999957,607.5483
2024-07-18 19:21:00,80,114.1493,1820.0,4.600000000000001,6.6,1.1999999999999957,611.5782
2024-07-18 19:24:00,81,113.7153,1820.0,4.700000000000003,6.6,1.0999999999999943,611.691
2024-07-18 19:27:00,80,114.5833,1820.0,4.600000000000001,6.5,1.1999999999999957,609.0812
2024-07-18 19:30:00,80,114.3229,1821.0,4.600000000000001,6.5,1.1999999999999957,608.9791
2024-07-18 19:33:00,81,115.5382,1821.0,4.600000000000001,6.6,1.2999999999999972,612.1572
2024-07-18 19:36:00,80,114.4965,1821.0,4.600000000000001,6.5,1.1999999999999957,611.2579
2024-07-18 19:39:00,81,115.1042,1821.0,4.600000000000001,6.5,1.1999999999999957,609.8143
2024-07-18 19:42:00,80,114.3229,1821.0,4.700000000000003,6.5,1.1999999999999957,609.9921
2024-07-18 19:45:00,81,114.6701,1821.0,4.700000000000003,6.5,1.1999999999999957,612.9128
2024-07-18 19:48:00,81,115.1042,1821.0,4.600000000000001,6.5,1.1999999999999957,611.2557
2024-07-18 19:51:00,82,115.8854,1821.0,4.600000000000001,6.5,1.2999999999999972,614.9316
2024-07-18 19:54:00,81,116.8403,1821.0,4.5,6.5,1.3999999999999986,611.7256
2024-07-18 19:57:00,82,117.2743,1821.0,4.600000000000001,6.5,1.2999999999999972,615.9575
2024-07-18 20:00:00,82,118.5764,1821.0,4.600000000000001,6.5,1.1999999999999957,618.7991
2024-07-18 20:03:00,82,117.1875,1821.0,4.700000000000003,6.5,1.1999999999999957,620.7603
2024-07-18 20:06:00,81,117.2743,1821.0,4.700000000000003,6.5,1.1999999999999957,619.8453
2024-07-18 20:09:00,81,116.9271,1821.0,4.800000000000001,6.6,1.1999999999999957,619.4077
2024-07-18 20:12:00,82,116.4063,1821.0,4.800000000000001,6.6,1.1999999999999957,619.9075
2024-07-18 20:15:00,81,117.1875,1821.0,4.699999999999999,6.6,1.2999999999999972,618.9371
2024-07-18 20:18:00,82,116.3195,1821.0,4.800000000000001,6.6,1.1000000000000014,617.8701
2024-07-18 20:21:00,81,116.6667,1821.0,4.699999999999999,6.699999999999999,1.3000000000000043,618.0953
2024-07-18 20:24:00,81,115.7986,1821.0,4.800000000000001,6.6,1.1000000000000014,612.097
2024-07-18 20:27:00,80,115.4514,1821.0,4.699999999999996,6.699999999999999,1.3000000000000043,612.9465
2024-07-18 20:30:00,81,115.9722,1822.0,4.699999999999999,6.5,1.2000000000000028,613.5894
2024-07-18 20:33:00,81,114.6701,1822.0,4.599999999999998,6.6,1.3000000000000043,612.2252
2024-07-18 20:36:00,80,114.4965,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,608.9832
2024-07-18 20:39:00,81,114.5833,1822.0,4.699999999999999,6.699999999999999,1.2000000000000028,612.3998
2024-07-18 20:42:00,80,113.6285,1822.0,4.699999999999999,6.6,1.2000000000000028,608.6262
2024-07-18 20:45:00,80,113.1944,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.0503
2024-07-18 20:48:00,80,113.4549,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.3368
2024-07-18 20:51:00,80,114.0625,1822.0,4.599999999999998,6.6,1.4000000000000057,613.972
2024-07-18 20:54:00,80,114.1493,1822.0,4.599999999999998,6.6,1.3000000000000043,615.1255
2024-07-18 20:57:00,81,114.5833,1822.0,4.699999999999999,6.6,1.3000000000000043,613.847
2024-07-18 21:00:00,81,113.8889,1822.0,4.800000000000001,6.699999999999999,1.2000000000000028,617.314
2024-07-18 21:03:00,80,114.5833,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.8577
2024-07-18 21:06:00,82,114.7569,1822.0,4.799999999999997,6.6,1.2000000000000028,612.3744
2024-07-18 21:09:00,80,115.3646,1822.0,4.599999999999998,6.6,1.2000000000000028,612.2534
2024-07-18 21:12:00,82,114.5833,1822.0,4.799999999999997,6.6,1.1000000000000014,611.6224
2024-07-18 21:15:00,80,115.191,1822.0,4.699999999999996,6.6,1.3000000000000043,610.7233
2024-07-18 21:18:00,81,114.6701,1822.0,4.5000000000000036,6.6,1.3999999999999986,610.6657
2024-07-18 21:21:00,80,115.4514,1822.0,4.699999999999996,6.6,1.3000000000000043,611.4516
2024-07-18 21:24:00,82,115.3646,1822.0,4.599999999999998,6.6,1.3000000000000043,612.2112
2024-07-18 21:27:00,80,114.4965,1822.0,4.599999999999998,6.6,1.3000000000000043,611.508
2024-07-18 21:30:00,81,115.5382,1823.0,4.699999999999996,6.6,1.3000000000000043,613.6028
2024-07-18 21:33:00,82,115.7986,1823.0,4.5000000000000036,6.6,1.5,613.6844
2024-07-18 21:36:00,82,115.625,1823.0,4.799999999999997,6.6,1.3000000000000043,614.3443
2024-07-18 21:39:00,81,115.9722,1823.0,4.699999999999996,6.6,1.3000000000000043,613.8601
2024-07-18 21:42:00,81,116.4931,1823.0,4.699999999999996,6.6,1.3000000000000043,614.5068
2024-07-18 21:45:00,81,116.6667,1823.0,4.699999999999996,6.6,1.3000000000000043,611.594
2024-07-18 21:48:00,81,116.059,1823.0,4.699999999999996,6.6,1.3000000000000043,615.3449
2024-07-18 21:51:00,81,117.2743,1823.0,4.699999999999996,6.6,1.2000000000000028,613.3257
2024-07-18 21:54:00,81,116.3195,1823.0,4.600000000000001,6.6,1.2999999999999972,613.7526
2024-07-18 21:57:00,82,116.2326,1823.0,4.699999999999996,6.6,1.3000000000000043,616.9318
2024-07-18 22:00:00,82,117.3611,1823.0,4.699999999999996,6.6,1.3000000000000043,615.6885
2024-07-18 22:03:00,80,116.7535,1823.0,4.699999999999996,6.6,1.3000000000000043,616.3936
2024-07-18 22:06:00,80,117.1875,1823.0,4.699999999999996,6.6,1.3000000000000043,616.3723
2024-07-18 22:09:00,82,117.3611,1823.0,4.799999999999997,6.6,1.3000000000000043,620.8611
2024-07-18 22:12:00,84,118.2292,1823.0,4.699999999999996,6.6,1.4000000000000057,627.1662
2024-07-18 22:15:00,84,117.7951,1823.0,4.899999999999999,6.699999999999999,1.3000000000000043,623.1675
2024-07-18 22:18:00,83,116.8403,1823.0,4.799999999999997,6.699999999999999,1.2000000000000028,627.0767
2024-07-18 22:21:00,84,116.8403,1823.0,4.699999999999996,6.8,1.4000000000000057,625.6364
2024-07-18 22:24:00,84,117.1875,1823.0,4.699999999999996,6.699999999999999,1.4000000000000057,626.942
2024-07-18 22:27:00,81,117.1875,1823.0,4.699999999999996,6.8,1.4000000000000057,627.1601
2024-07-18 22:30:00,83,117.1007,1824.0,4.799999999999997,6.8,1.2000000000000028,624.9587
2024-07-18 22:33:00,83,117.1875,1824.0,4.799999999999997,6.699999999999999,1.3000000000000043,626.5229
2024-07-18 22:36:00,83,116.3195,1824.0,4.899999999999999,6.8,1.2000000000000028,624.8931
2024-07-18 22:39:00,82,116.4063,1824.0,4.699999999999996,6.8,1.4000000000000057,627.32
2024-07-18 22:42:00,83,117.6215,1824.0,4.799999999999997,6.8,1.3000000000000043,626.0753
2024-07-18 22:45:00,83,115.625,1824.0,4.699999999999996,6.6,1.3000000000000043,616.655
2024-07-18 22:48:00,80,115.191,1824.0,4.799999999999997,6.699999999999999,1.3000000000000043,612.0399
2024-07-18 22:51:00,81,115.625,1824.0,4.699999999999996,6.6,1.3000000000000043,610.701
2024-07-18 22:54:00,82,115.7986,1824.0,4.699999999999996,6.6,1.3000000000000043,613.6193
2024-07-18 22:57:00,82,116.2326,1824.0,4.799999999999997,6.6,1.2000000000000028,618.5537
2024-07-18 23:00:00,83,117.3611,1824.0,4.799999999999997,6.6,1.2000000000000028,618.1653
2024-07-18 23:03:00,81,115.7986,1824.0,4.899999999999999,6.699999999999999,1.1000000000000014,618.8196
2024-07-18 23:06:00,81,110.6771,1824.0,4.899999999999999,6.8,1.0,612.8116
2024-07-18 23:09:00,80,109.809,1824.0,4.799999999999997,6.8,1.1000000000000014,603.75
2024-07-18 23:12:00,80,111.2847,1824.0,4.699999999999996,6.8,1.2000000000000028,607.6976
2024-07-18 23:15:00,81,111.0243,1824.0,4.699999999999996,6.8,1.2000000000000028,609.2991
2024-07-18 23:18:00,80,107.8125,1824.0,4.699999999999996,6.8999999999999995,1.0,598.0204
2024-07-18 23:21:00,78,107.9861,1824.0,4.600000000000001,6.8,0.8999999999999986,590.9412
2024-07-19 07:15:00,38,72.13542,1824.0,-0.1999999999999993,-0.1999999999999993,0.9000000000000021,324.7036
2024-07-19 07:18:00,65,126.2153,1825.0,1.8000000000000007,5.5,2.6999999999999993,502.3935
2024-07-19 07:21:00,79,125.3472,1825.0,3.6999999999999993,5.8999999999999995,2.3000000000000007,595.121
2024-07-19 07:24:00,79,125.434,1825.0,4.300000000000004,6.199999999999999,1.8999999999999986,606.7521
2024-07-19 07:27:00,81,120.3993,1825.0,4.600000000000001,6.3,1.5,613.1819
2024-07-19 07:30:00,80,120.6597,1825.0,4.600000000000001,6.4,1.2999999999999972,603.9309
2024-07-19 07:33:00,81,119.7917,1825.0,4.700000000000003,6.5,1.3999999999999986,612.584
2024-07-19 07:36:00,81,120.8333,1825.0,4.700000000000003,6.6,1.5,619.0456
2024-07-19 07:39:00,82,119.8785,1825.0,4.700000000000003,6.6,1.3999999999999986,618.6885
2024-07-19 07:42:00,82,118.9236,1825.0,4.700000000000003,6.699999999999999,1.3999999999999986,619.6852
2024-07-19 07:45:00,81,119.3576,1825.0,4.700000000000003,6.6,1.3999999999999986,618.5504
2024-07-19 07:48:00,82,118.8368,1825.0,4.799999999999997,6.6,1.3000000000000043,623.7078
2024-07-19 07:51:00,83,120.1389,1825.0,4.799999999999997,6.6,1.4000000000000057,627.1573
2024-07-19 07:54:00,84,119.7049,1825.0,4.899999999999999,6.799999999999999,1.3999999999999986,635.8246
2024-07-19 07:57:00,82,119.2708,1825.0,4.899999999999999,6.799999999999999,1.3000000000000043,632.9377
2024-07-19 08:00:00,83,119.4444,1825.0,4.899999999999999,6.699999999999999,1.3000000000000043,632.4086
2024-07-19 08:03:00,83,120.3125,1825.0,4.699999999999996,6.699999999999999,1.5,634.7501
2024-07-19 08:06:00,83,120.7465,1825.0,5.0,6.699999999999999,1.2999999999999972,636.7236
2024-07-19 08:09:00,84,120.3125,1825.0,4.799999999999997,6.6,1.3999999999999986,637.3185
2024-07-19 08:12:00,84,118.6632,1825.0,5.0,6.699999999999999,1.2999999999999972,637.0706
2024-07-19 08:15:00,84,119.0972,1825.0,4.899999999999999,6.699999999999999,1.2999999999999972,634.7775
2024-07-19 08:18:00,84,119.0104,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,633.4944
2024-07-19 08:21:00,83,118.8368,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,626.1393
2024-07-19 08:24:00,84,119.0104,1826.0,4.799999999999997,6.699999999999999,1.3999999999999986,632.9026
2024-07-19 08:27:00,84,118.4896,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,632.5381
2024-07-19 08:30:00,82,118.6632,1826.0,4.899999999999999,6.699999999999999,1.2000000000000028,632.5968
2024-07-19 08:33:00,85,118.6632,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,631.2985
2024-07-19 08:36:00,82,118.6632,1826.0,4.799999999999997,6.699999999999999,1.3999999999999986,632.3254
2024-07-19 08:39:00,82,120.5729,1826.0,4.899999999999999,6.6,1.2999999999999972,633.0599
2024-07-19 08:42:00,84,121.007,1826.0,4.899999999999999,6.6,1.2999999999999972,632.8689
2024-07-19 08:45:00,86,120.2257,1826.0,4.899999999999999,6.699999999999999,1.5,639.4781
2024-07-19 08:48:00,85,120.6597,1826.0,5.0,6.699999999999999,1.3999999999999986,641.0612
2024-07-19 08:51:00,85,121.441,1826.0,5.0,6.699999999999999,1.2999999999999972,638.6279
2024-07-19 08:54:00,86,122.0486,1826.0,5.0,6.699999999999999,1.3999999999999986,639.4196
2024-07-19 08:57:00,85,125.8681,1826.0,5.0,6.6,1.3999999999999986,650.7399
2024-07-19 09:00:00,84,126.2153,1826.0,5.0,6.6,1.3999999999999986,651.5187
2024-07-19 09:03:00,86,134.6354,1826.0,5.0,6.6000000000000005,1.6000000000000014,664.3875
2024-07-19 09:06:00,89,134.1146,1826.0,5.0,6.499999999999999,1.5,666.8995
2024-07-19 09:09:00,87,133.7674,1826.0,5.0000000000000036,6.5,1.3999999999999986,667.1621
2024-07-19 09:12:00,88,134.8958,1826.0,5.0,6.5,1.6000000000000014,676.1998
2024-07-19 09:15:00,87,136.8924,1826.0,5.100000000000001,6.499999999999999,1.5,679.2244
2024-07-19 09:18:00,88,143.5764,1827.0,4.900000000000002,6.3999999999999995,1.6999999999999957,689.7966
2024-07-19 09:21:00,90,140.2778,1827.0,5.199999999999999,6.3999999999999995,1.7000000000000028,700.2814
2024-07-19 09:24:00,89,135.5903,1827.0,5.300000000000001,6.5,1.3999999999999986,689.8396
2024-07-19 09:27:00,90,131.4236,1827.0,5.300000000000001,6.6,1.6000000000000014,688.2339
2024-07-19 09:30:00,90,128.125,1827.0,5.300000000000001,6.8,1.5,684.1745
2024-07-19 09:33:00,88,120.5729,1827.0,5.300000000000001,6.7,1.2999999999999972,667.1778
2024-07-19 09:36:00,81,113.1944,1827.0,5.0000000000000036,6.9,1.0,622.8248
2024-07-19 09:39:00,82,113.2813,1827.0,4.900000000000002,6.999999999999999,1.1999999999999957,630.6544
2024-07-19 09:42:00,82,112.5,1827.0,4.800000000000001,6.8999999999999995,1.2999999999999972,624.5394
2024-07-19 09:45:00,83,110.3299,1827.0,4.800000000000001,6.999999999999999,1.2000000000000028,626.1868
2024-07-19 09:48:00,80,107.5521,1827.0,4.699999999999999,6.999999999999999,1.2000000000000028,613.0737
2024-07-19 09:51:00,79,107.3785,1827.0,4.599999999999998,6.8999999999999995,1.2000000000000028,600.2383
2024-07-19 09:54:00,80,106.3368,1827.0,4.400000000000002,6.8999999999999995,1.2999999999999972,598.4092
2024-07-19 09:57:00,80,105.9896,1827.0,4.599999999999998,6.8999999999999995,1.2000000000000028,598.4432
2024-07-19 10:00:00,79,107.2917,1827.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,601.3278
2024-07-19 10:03:00,80,113.1944,1827.0,4.5000000000000036,6.499999999999999,1.1999999999999957,594.9312
2024-07-19 10:06:00,78,113.2813,1827.0,4.5000000000000036,6.3,1.0999999999999943,584.6656
2024-07-19 10:09:00,76,112.5868,1827.0,4.300000000000001,6.2,1.1000000000000014,575.9912
2024-07-19 10:12:00,77,113.8021,1827.0,4.400000000000002,6.2,1.1000000000000014,580.0009
2024-07-19 10:15:00,78,114.9306,1827.0,4.400000000000002,6.2,1.1000000000000014,577.8124
2024-07-19 10:18:00,77,116.7535,1828.0,4.400000000000002,6.000000000000001,1.1000000000000014,579.3755
2024-07-19 10:21:00,77,117.1007,1828.0,4.300000000000001,6.000000000000001,1.1000000000000014,576.7887
2024-07-19 10:24:00,77,117.6215,1828.0,4.300000000000001,6.000000000000001,1.2000000000000028,577.3171
2024-07-19 10:27:00,78,117.6215,1828.0,4.300000000000001,6.1,1.2000000000000028,583.0437
2024-07-19 10:30:00,79,117.7083,1828.0,4.400000000000002,6.199999999999999,1.2999999999999972,584.317
2024-07-19 10:33:00,79,118.2292,1828.0,4.5000000000000036,6.199999999999999,1.1999999999999957,590.6796
2024-07-19 10:36:00,80,119.2708,1828.0,4.4999999999999964,6.300000000000001,1.2000000000000028,596.7496
2024-07-19 10:39:00,82,123.3507,1828.0,4.599999999999998,6.3,1.3000000000000043,607.4061
2024-07-19 10:42:00,81,124.7396,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,612.5305
2024-07-19 10:45:00,81,126.0417,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,613.1747
2024-07-19 10:48:00,82,129.3403,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,613.2732
2024-07-19 10:51:00,82,131.8576,1828.0,4.699999999999999,5.8999999999999995,1.2999999999999972,625.1856
2024-07-19 10:54:00,83,126.2153,1828.0,4.699999999999999,6.0,1.2000000000000028,613.6493
2024-07-19 10:57:00,81,121.0938,1828.0,4.800000000000001,6.199999999999999,1.2000000000000028,613.3102
2024-07-19 11:00:00,80,122.0486,1828.0,4.699999999999999,6.199999999999999,1.1000000000000014,613.9073
2024-07-19 11:03:00,81,119.7049,1828.0,4.599999999999998,6.199999999999999,1.3000000000000043,609.639
2024-07-19 11:06:00,81,118.6632,1828.0,4.599999999999998,6.299999999999999,1.2000000000000028,606.9148
2024-07-19 11:09:00,81,118.4896,1828.0,4.4999999999999964,6.299999999999999,1.3000000000000043,604.0104
2024-07-19 11:12:00,80,118.8368,1828.0,4.599999999999998,6.4,1.2000000000000028,603.1818
2024-07-19 11:15:00,81,120.1389,1828.0,4.599999999999998,6.300000000000001,1.3000000000000043,604.1016
2024-07-19 11:18:00,80,118.5764,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,603.8032
2024-07-19 11:21:00,80,118.8368,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,605.8029
2024-07-19 11:24:00,81,119.2708,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,608.117
2024-07-19 11:27:00,81,119.0972,1829.0,4.599999999999998,6.4,1.2000000000000028,607.127
2024-07-19 11:30:00,82,120.6597,1829.0,4.599999999999998,6.4,1.3000000000000043,611.6164
2024-07-19 11:33:00,80,123.7847,1829.0,4.599999999999998,6.300000000000001,1.4000000000000057,616.5515
2024-07-19 11:36:00,82,122.8299,1829.0,4.699999999999999,6.300000000000001,1.3000000000000043,617.6703
2024-07-19 11:39:00,81,119.0972,1829.0,4.699999999999996,6.5,1.2000000000000028,607.4021
2024-07-19 11:42:00,82,121.0938,1829.0,4.699999999999996,6.4,1.2000000000000028,607.1525
2024-07-19 11:45:00,82,122.4826,1829.0,4.699999999999996,6.300000000000001,1.2000000000000028,610.6324
2024-07-19 11:48:00,81,120.6597,1829.0,4.700000000000003,6.300000000000001,1.3999999999999986,614.465
2024-07-19 11:51:00,80,119.8785,1829.0,4.600000000000001,6.300000000000001,1.2999999999999972,614.618
2024-07-19 11:54:00,81,121.0938,1829.0,4.799999999999997,6.300000000000001,1.3000000000000043,616.4607
2024-07-19 11:57:00,83,120.8333,1829.0,4.699999999999996,6.300000000000001,1.2000000000000028,614.7253
2024-07-19 12:00:00,81,121.0938,1829.0,4.799999999999997,6.4,1.2000000000000028,611.9366
2024-07-19 12:03:00,82,121.9618,1829.0,4.700000000000003,6.3999999999999995,1.2999999999999972,609.9194
2024-07-19 12:06:00,82,121.6146,1829.0,4.700000000000003,6.3,1.2999999999999972,611.5414
2024-07-19 12:09:00,80,122.5694,1829.0,4.700000000000003,6.1,1.0999999999999943,603.813
2024-07-19 12:12:00,81,125.7813,1829.0,4.600000000000001,6.0,1.1999999999999957,603.1973
2024-07-19 12:15:00,80,125.434,1829.0,4.600000000000001,6.1,1.3999999999999986,607.4225
2024-07-19 12:18:00,81,121.7014,1830.0,4.700000000000003,6.1,1.2999999999999972,606.9955
2024-07-19 12:21:00,81,121.875,1830.0,4.600000000000001,6.199999999999999,1.3999999999999986,607.9016
2024-07-19 12:24:00,82,124.1319,1830.0,4.600000000000001,6.199999999999999,1.2999999999999972,614.2674
2024-07-19 12:27:00,82,124.3056,1830.0,4.600000000000001,6.1,1.3999999999999986,611.3744
2024-07-19 12:30:00,82,123.2639,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,618.0012
2024-07-19 12:33:00,81,121.875,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,612.0118
2024-07-19 12:36:00,82,121.7014,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,614.4749
2024-07-19 12:39:00,81,119.5313,1830.0,4.699999999999996,6.300000000000001,1.2000000000000028,610.1677
2024-07-19 12:42:00,81,119.5313,1830.0,4.699999999999996,6.300000000000001,1.2000000000000028,612.8893
2024-07-19 12:45:00,81,119.2708,1830.0,4.600000000000001,6.300000000000001,1.2999999999999972,605.9692
2024-07-19 12:48:00,81,120.1389,1830.0,4.600000000000001,6.300000000000001,1.3999999999999986,608.5999
2024-07-19 12:51:00,81,118.6632,1830.0,4.699999999999996,6.5,1.3000000000000043,612.4117
2024-07-19 12:54:00,80,119.9653,1830.0,4.699999999999996,6.4,1.3000000000000043,611.8343
2024-07-19 12:57:00,81,121.2674,1830.0,4.699999999999996,6.200000000000001,1.3000000000000043,610.0209
2024-07-19 13:00:00,82,122.8299,1830.0,4.599999999999998,6.300000000000001,1.4000000000000057,615.7235
