Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-19 13:03:00,82,123.0035,1830.0,4.699999999999999,6.300000000000001,1.3000000000000043,613.8638
2024-07-19 13:06:00,82,124.2188,1830.0,4.699999999999999,6.300000000000001,1.3000000000000043,617.2374
2024-07-19 13:09:00,81,125.1736,1830.0,4.800000000000001,6.3,1.3999999999999986,625.974
2024-07-19 13:12:00,84,125.0,1830.0,4.900000000000002,6.4,1.1999999999999957,625.9512
2024-07-19 13:15:00,83,124.9132,1830.0,4.900000000000002,6.3,1.1999999999999957,625.7567
2024-07-19 13:18:00,83,126.3021,1831.0,4.900000000000002,6.3,1.1999999999999957,627.2268
2024-07-19 13:21:00,85,126.3889,1831.0,4.900000000000002,6.3,1.3999999999999986,635.8076
2024-07-19 13:24:00,84,125.0868,1831.0,4.900000000000002,6.4,1.3999999999999986,633.7048
2024-07-19 13:27:00,84,124.4792,1831.0,4.900000000000002,6.4,1.2999999999999972,632.7529
2024-07-19 13:30:00,84,122.743,1831.0,4.900000000000002,6.4,1.1999999999999957,628.2957
2024-07-19 13:33:00,83,121.9618,1831.0,4.800000000000001,6.300000000000001,1.2000000000000028,621.8317
2024-07-19 13:36:00,83,121.9618,1831.0,4.899999999999999,6.4,1.2000000000000028,621.849
2024-07-19 13:39:00,82,121.0938,1831.0,4.899999999999999,6.4,1.2000000000000028,620.3744
2024-07-19 13:42:00,81,121.007,1831.0,4.699999999999999,6.4,1.2000000000000028,618.3981
2024-07-19 13:45:00,81,121.007,1831.0,4.799999999999997,6.4,1.3000000000000043,618.4092
2024-07-19 13:48:00,81,120.3993,1831.0,4.699999999999996,6.4,1.4000000000000057,619.4993
2024-07-19 13:51:00,80,118.6632,1831.0,4.699999999999996,6.4,1.4000000000000057,616.7949
2024-07-19 13:54:00,83,120.3993,1831.0,4.699999999999996,6.5,1.4000000000000057,618.4901
2024-07-19 13:57:00,83,119.8785,1831.0,4.699999999999996,6.5,1.4000000000000057,619.5405
2024-07-19 14:00:00,81,121.2674,1831.0,4.699999999999996,6.5,1.4000000000000057,620.9043
2024-07-19 14:03:00,82,120.3993,1831.0,4.699999999999999,6.5,1.3000000000000043,621.9445
2024-07-19 14:06:00,82,120.1389,1831.0,4.799999999999997,6.5,1.3000000000000043,620.1901
2024-07-19 14:09:00,84,119.8785,1831.0,4.899999999999999,6.5,1.2000000000000028,624.87
2024-07-19 14:12:00,83,119.7049,1831.0,4.699999999999999,6.5,1.3000000000000043,623.7566
2024-07-19 14:15:00,84,119.9653,1831.0,4.799999999999997,6.5,1.3000000000000043,622.3983
2024-07-19 14:18:00,82,120.3125,1832.0,4.800000000000001,6.5,1.2999999999999972,624.4033
2024-07-19 14:21:00,83,120.6597,1832.0,4.899999999999999,6.5,1.3999999999999986,633.6957
2024-07-19 14:24:00,85,121.7014,1832.0,4.899999999999999,6.5,1.5,634.696
2024-07-19 14:27:00,82,121.007,1832.0,4.800000000000001,6.5,1.3999999999999986,634.2864
2024-07-19 14:30:00,84,122.8299,1832.0,5.0,6.5,1.3999999999999986,634.896
2024-07-19 14:33:00,84,124.3056,1832.0,4.900000000000002,6.6,1.3999999999999986,639.9587
2024-07-19 14:36:00,85,125.434,1832.0,4.900000000000002,6.5,1.3999999999999986,635.5952
2024-07-19 14:39:00,84,126.0417,1832.0,5.0000000000000036,6.4,1.2999999999999972,637.5388
2024-07-19 14:42:00,85,126.6493,1832.0,5.0000000000000036,6.4,1.3999999999999986,647.9725
2024-07-19 14:45:00,86,126.7361,1832.0,5.099999999999998,6.5,1.3000000000000043,645.838
2024-07-19 14:48:00,86,126.6493,1832.0,5.099999999999998,6.5,1.3000000000000043,648.2553
2024-07-19 14:51:00,86,126.8229,1832.0,5.0000000000000036,6.5,1.3999999999999986,646.6431
2024-07-19 14:54:00,86,126.4757,1832.0,5.0000000000000036,6.5,1.3999999999999986,645.7105
2024-07-19 14:57:00,86,125.7813,1832.0,5.0000000000000036,6.5,1.3999999999999986,645.9723
2024-07-19 15:00:00,83,125.1736,1832.0,5.099999999999998,6.5,1.3000000000000043,643.641
2024-07-19 15:03:00,86,124.7396,1832.0,5.0000000000000036,6.5,1.3999999999999986,642.2561
2024-07-19 15:06:00,83,123.7847,1832.0,5.0000000000000036,6.6,1.2999999999999972,641.5671
2024-07-19 15:09:00,85,122.8299,1832.0,5.0000000000000036,6.6,1.3999999999999986,644.9856
2024-07-19 15:12:00,85,123.3507,1832.0,5.0000000000000036,6.6,1.2999999999999972,639.9982
2024-07-19 15:15:00,85,123.7847,1832.0,5.0000000000000036,6.5,1.2999999999999972,642.3439
2024-07-19 15:18:00,84,122.9167,1833.0,4.900000000000002,6.5,1.3999999999999986,637.597
2024-07-19 15:21:00,85,122.9167,1833.0,5.0000000000000036,6.5,1.2999999999999972,639.4369
2024-07-19 15:24:00,85,123.4375,1833.0,4.900000000000002,6.6,1.3999999999999986,640.8196
2024-07-19 15:27:00,84,122.3958,1833.0,4.900000000000002,6.5,1.2999999999999972,640.3591
2024-07-19 15:30:00,85,122.8299,1833.0,5.0000000000000036,6.5,1.2999999999999972,639.1534
2024-07-19 15:33:00,82,122.309,1833.0,5.0000000000000036,6.5,1.3999999999999986,637.3803
2024-07-19 15:36:00,85,123.3507,1833.0,4.900000000000002,6.6,1.3999999999999986,638.0875
2024-07-19 15:39:00,85,124.4792,1833.0,4.900000000000002,6.5,1.3999999999999986,637.2579
2024-07-19 15:42:00,85,123.2639,1833.0,4.900000000000002,6.6,1.3999999999999986,639.4781
2024-07-19 15:45:00,85,123.6111,1833.0,5.0000000000000036,6.5,1.2999999999999972,640.5464
2024-07-19 15:48:00,85,122.5694,1833.0,5.0000000000000036,6.5,1.2999999999999972,637.1846
2024-07-19 15:51:00,83,123.0035,1833.0,5.0000000000000036,6.5,1.2999999999999972,638.3293
2024-07-19 15:54:00,85,122.1354,1833.0,5.099999999999998,6.6,1.2000000000000028,640.3767
2024-07-19 15:57:00,84,122.4826,1833.0,4.900000000000002,6.5,1.3999999999999986,637.1547
2024-07-19 16:00:00,83,123.2639,1833.0,4.900000000000002,6.5,1.3999999999999986,634.5845
2024-07-19 16:03:00,84,122.3958,1833.0,4.900000000000002,6.4,1.2999999999999972,626.4329
2024-07-19 16:06:00,83,120.8333,1833.0,4.900000000000002,6.4,1.2999999999999972,625.6079
2024-07-19 16:09:00,83,121.007,1833.0,4.900000000000002,6.5,1.2999999999999972,627.0671
2024-07-19 16:12:00,84,122.0486,1833.0,4.900000000000002,6.4,1.2999999999999972,631.262
2024-07-19 16:15:00,85,121.6146,1833.0,4.700000000000003,6.5,1.3999999999999986,634.3931
2024-07-19 16:18:00,84,121.007,1834.0,4.9999999999999964,6.4,1.3000000000000043,633.6656
2024-07-19 16:21:00,83,121.007,1834.0,4.900000000000002,6.4,1.2999999999999972,632.6853
2024-07-19 16:24:00,85,120.6597,1834.0,4.900000000000002,6.4,1.3999999999999986,631.749
2024-07-19 16:27:00,82,121.007,1834.0,4.800000000000004,6.5,1.2999999999999972,629.0596
2024-07-19 16:30:00,82,120.2257,1834.0,4.900000000000002,6.5,1.1999999999999957,618.2579
2024-07-19 16:33:00,83,121.007,1834.0,4.800000000000001,6.5,1.3999999999999986,625.6235
2024-07-19 16:36:00,81,120.6597,1834.0,4.800000000000001,6.5,1.3999999999999986,625.1929
2024-07-19 16:39:00,82,118.0555,1834.0,4.900000000000002,6.4,1.1999999999999957,620.4969
2024-07-19 16:42:00,80,116.6667,1834.0,4.800000000000001,6.500000000000001,1.1999999999999957,619.8434
2024-07-19 16:45:00,81,115.4514,1834.0,4.800000000000001,6.6000000000000005,1.1000000000000014,615.452
2024-07-19 16:48:00,82,115.7986,1834.0,4.700000000000003,6.500000000000001,1.1000000000000014,614.2634
2024-07-19 16:51:00,82,115.191,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,613.3145
2024-07-19 16:54:00,81,115.3646,1834.0,4.5,6.6000000000000005,1.2999999999999972,615.6642
2024-07-19 16:57:00,80,116.2326,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,614.8386
2024-07-19 17:00:00,81,115.4514,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,617.5939
2024-07-19 17:03:00,81,116.059,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,615.2614
2024-07-19 17:06:00,81,114.5833,1834.0,4.699999999999999,6.500000000000001,1.2999999999999972,612.6926
2024-07-19 17:09:00,81,116.8403,1834.0,4.699999999999999,6.500000000000001,1.2000000000000028,607.6927
2024-07-19 17:12:00,82,118.4028,1834.0,4.800000000000001,6.500000000000001,1.2999999999999972,620.1689
2024-07-19 17:15:00,80,119.7917,1834.0,4.800000000000001,6.4,1.1000000000000014,614.0471
2024-07-19 17:18:00,81,119.3576,1835.0,4.699999999999999,6.500000000000001,1.2000000000000028,617.3312
2024-07-19 17:21:00,82,117.7083,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,615.3035
2024-07-19 17:24:00,82,118.9236,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,613.3336
2024-07-19 17:27:00,82,118.4896,1835.0,4.800000000000001,6.4,1.2000000000000028,612.9115
2024-07-19 17:30:00,81,118.2292,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,614.9278
2024-07-19 17:33:00,81,117.3611,1835.0,4.800000000000001,6.3999999999999995,1.2000000000000028,612.7207
2024-07-19 17:36:00,81,116.7535,1835.0,4.599999999999998,6.500000000000001,1.3000000000000043,607.633
2024-07-19 17:39:00,79,114.9306,1835.0,4.599999999999998,6.500000000000001,1.3000000000000043,602.8384
2024-07-19 17:42:00,79,115.1042,1835.0,4.599999999999998,6.4,1.2000000000000028,603.9333
2024-07-19 17:45:00,79,115.5382,1835.0,4.599999999999998,6.500000000000001,1.2000000000000028,604.2527
2024-07-19 17:48:00,81,115.8854,1835.0,4.599999999999998,6.500000000000001,1.2000000000000028,602.103
2024-07-19 17:51:00,79,116.9271,1835.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,603.6837
2024-07-19 17:54:00,79,117.5347,1835.0,4.599999999999998,6.4,1.2000000000000028,601.3513
2024-07-19 17:57:00,81,116.9271,1835.0,4.599999999999998,6.3999999999999995,1.2000000000000028,603.2408
2024-07-19 18:00:00,80,116.3195,1835.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,601.1467
2024-07-19 18:03:00,80,117.7951,1835.0,4.599999999999998,6.4,1.2000000000000028,599.3933
2024-07-19 18:06:00,80,116.2326,1835.0,4.600000000000001,6.4,1.2999999999999972,598.8892
2024-07-19 18:09:00,80,117.2743,1835.0,4.699999999999996,6.4,1.2000000000000028,599.3391
2024-07-19 18:12:00,79,117.6215,1835.0,4.699999999999996,6.300000000000001,1.2000000000000028,600.1586
2024-07-19 18:15:00,80,115.625,1835.0,4.600000000000001,6.300000000000001,1.2999999999999972,600.3475
2024-07-19 18:18:00,80,116.7535,1836.0,4.600000000000001,6.500000000000001,1.1999999999999957,599.8217
2024-07-19 18:21:00,80,121.7014,1836.0,4.599999999999998,6.200000000000001,1.2000000000000028,601.8558
2024-07-19 18:24:00,80,120.7465,1836.0,4.600000000000001,6.200000000000001,1.3999999999999986,604.3856
2024-07-19 18:27:00,80,119.0104,1836.0,4.5000000000000036,6.300000000000001,1.2999999999999972,600.3811
2024-07-19 18:30:00,80,119.2708,1836.0,4.699999999999996,6.300000000000001,1.3000000000000043,601.3674
2024-07-19 18:33:00,80,119.3576,1836.0,4.599999999999998,6.300000000000001,1.4000000000000057,604.7299
2024-07-19 18:36:00,79,117.7083,1836.0,4.699999999999999,6.300000000000001,1.3000000000000043,599.5601
2024-07-19 18:39:00,79,117.1875,1836.0,4.699999999999999,6.300000000000001,1.2000000000000028,601.0203
2024-07-19 18:42:00,79,118.0555,1836.0,4.800000000000001,6.4,1.2000000000000028,600.533
2024-07-19 18:45:00,80,117.1007,1836.0,4.699999999999999,6.200000000000001,1.3000000000000043,598.7571
2024-07-19 18:48:00,80,115.1042,1836.0,4.599999999999998,6.300000000000001,1.3000000000000043,597.5606
2024-07-19 18:51:00,80,115.1042,1836.0,4.599999999999998,6.300000000000001,1.2000000000000028,596.6411
2024-07-19 18:54:00,80,114.5833,1836.0,4.599999999999998,6.300000000000001,1.2000000000000028,596.1478
2024-07-19 18:57:00,81,123.1771,1836.0,4.699999999999999,6.3,1.7999999999999972,626.3476
2024-07-19 19:00:00,86,125.0,1836.0,4.9999999999999964,6.6000000000000005,1.6000000000000014,648.0111
2024-07-19 19:03:00,84,125.3472,1836.0,5.199999999999999,6.500000000000001,1.3999999999999986,652.6256
2024-07-19 19:06:00,84,125.6076,1836.0,5.199999999999999,6.7,1.5,655.5037
2024-07-19 19:09:00,86,124.6528,1836.0,5.300000000000001,6.7,1.3999999999999986,655.6102
2024-07-19 19:12:00,88,126.3889,1836.0,5.300000000000001,6.7,1.3999999999999986,655.8849
2024-07-19 19:15:00,88,127.3438,1836.0,5.300000000000001,6.6000000000000005,1.5,667.3988
2024-07-19 19:18:00,88,127.7778,1837.0,5.400000000000002,6.6000000000000005,1.3999999999999986,667.7073
2024-07-19 19:21:00,85,128.4722,1837.0,5.400000000000002,6.7,1.5,672.4291
2024-07-19 19:24:00,89,129.0799,1837.0,5.400000000000002,6.6000000000000005,1.5,677.0474
2024-07-19 19:27:00,90,129.5139,1837.0,5.4999999999999964,6.7,1.4000000000000057,680.7781
2024-07-19 19:30:00,89,129.6875,1837.0,5.400000000000002,6.7,1.5999999999999943,682.5578
2024-07-19 19:33:00,90,133.4201,1837.0,5.4999999999999964,6.7,1.5,687.9831
2024-07-19 19:36:00,89,139.3229,1837.0,5.4999999999999964,6.6000000000000005,1.5,695.9751
2024-07-19 19:39:00,93,139.7569,1837.0,5.4999999999999964,6.6000000000000005,1.7000000000000028,715.0237
2024-07-19 19:42:00,92,136.8924,1837.0,5.699999999999999,6.6000000000000005,1.6000000000000014,717.7627
2024-07-19 19:45:00,94,133.6806,1837.0,5.699999999999999,6.800000000000001,1.3999999999999986,710.8292
2024-07-19 19:48:00,93,133.1597,1837.0,5.599999999999998,6.800000000000001,1.5,711.4811
2024-07-19 19:51:00,91,128.125,1837.0,5.599999999999998,6.800000000000001,1.5,704.9894
2024-07-19 19:54:00,92,127.9514,1837.0,5.5000000000000036,7.000000000000001,1.5,696.3315
2024-07-19 19:57:00,88,126.9097,1837.0,5.400000000000002,6.8999999999999995,1.5,695.486
2024-07-19 20:00:00,88,127.1701,1837.0,5.5,7.000000000000001,1.5,692.4823
2024-07-19 20:03:00,91,124.566,1837.0,5.5,7.000000000000001,1.3999999999999986,692.6762
2024-07-19 20:06:00,87,121.875,1837.0,5.5,6.999999999999999,1.2000000000000028,678.9808
2024-07-19 20:09:00,88,120.6597,1837.0,5.300000000000004,6.8999999999999995,1.2999999999999972,664.263
2024-07-19 20:12:00,86,121.1806,1837.0,5.300000000000001,6.8999999999999995,1.2999999999999972,657.4286
2024-07-19 20:15:00,86,121.441,1837.0,5.199999999999999,6.999999999999999,1.2999999999999972,657.051
2024-07-19 20:18:00,86,121.5278,1838.0,5.300000000000001,6.999999999999999,1.2999999999999972,656.3691
2024-07-19 20:21:00,84,122.3958,1838.0,5.300000000000001,7.1000000000000005,1.2999999999999972,658.8409
2024-07-19 20:24:00,85,121.9618,1838.0,5.300000000000001,6.8999999999999995,1.2999999999999972,655.4105
2024-07-19 20:27:00,86,123.8715,1838.0,5.199999999999999,6.8999999999999995,1.3999999999999986,655.5995
2024-07-19 20:30:00,85,124.2188,1838.0,5.199999999999999,6.8999999999999995,1.3999999999999986,654.5779
2024-07-19 20:33:00,86,125.434,1838.0,5.300000000000001,6.699999999999999,1.3999999999999986,657.6996
2024-07-19 20:36:00,84,125.9549,1838.0,5.300000000000001,6.800000000000001,1.5,661.6698
2024-07-19 20:39:00,88,124.3056,1838.0,5.400000000000002,6.800000000000001,1.3999999999999986,658.1663
2024-07-19 20:42:00,85,123.7847,1838.0,5.300000000000001,6.800000000000001,1.5,658.9137
2024-07-19 20:45:00,84,124.1319,1838.0,5.199999999999999,6.9,1.5,660.7449
2024-07-19 20:48:00,87,124.4792,1838.0,5.300000000000001,6.9,1.3999999999999986,658.0361
2024-07-19 20:51:00,84,124.7396,1838.0,5.300000000000001,7.0,1.3999999999999986,659.3347
2024-07-19 20:54:00,86,123.2639,1838.0,5.300000000000001,6.9,1.2999999999999972,660.2148
2024-07-19 20:57:00,84,123.6111,1838.0,5.199999999999999,6.800000000000001,1.3999999999999986,658.8562
2024-07-19 21:00:00,87,123.4375,1838.0,5.300000000000001,7.0,1.2999999999999972,660.6499
2024-07-19 21:03:00,84,123.6111,1838.0,5.399999999999999,7.0,1.3999999999999986,660.3443
2024-07-19 21:06:00,86,123.2639,1838.0,5.099999999999998,6.800000000000001,1.5,660.8064
2024-07-19 21:09:00,85,124.3056,1838.0,5.199999999999999,6.9,1.3999999999999986,658.7599
2024-07-19 21:12:00,86,123.7847,1838.0,5.199999999999999,6.9,1.3999999999999986,658.284
2024-07-19 21:15:00,87,123.6979,1838.0,5.300000000000001,7.0,1.3999999999999986,661.8347
2024-07-19 21:18:00,87,123.4375,1839.0,5.5,7.0,1.2999999999999972,661.4784
2024-07-19 21:21:00,87,122.743,1839.0,5.299999999999997,6.9,1.3999999999999986,661.0521
2024-07-19 21:24:00,86,123.3507,1839.0,5.299999999999997,6.800000000000001,1.3999999999999986,658.6358
2024-07-19 21:27:00,86,123.2639,1839.0,5.299999999999997,6.9,1.4000000000000057,657.8115
2024-07-19 21:30:00,87,122.9167,1839.0,5.299999999999997,7.0,1.3999999999999986,658.9423
2024-07-19 21:33:00,87,124.6528,1839.0,5.199999999999996,6.9,1.5,659.5309
2024-07-19 21:36:00,87,124.2188,1839.0,5.299999999999997,6.9,1.3999999999999986,656.3644
2024-07-19 21:39:00,87,123.2639,1839.0,5.199999999999996,7.0,1.4000000000000057,657.1731
2024-07-19 21:42:00,84,123.6111,1839.0,5.199999999999996,7.0,1.4000000000000057,657.125
2024-07-19 21:45:00,87,123.7847,1839.0,5.199999999999996,7.0,1.4000000000000057,659.1664
2024-07-19 21:48:00,86,123.7847,1839.0,5.199999999999996,6.9,1.4000000000000057,658.9206
2024-07-19 21:51:00,87,122.3958,1839.0,5.299999999999997,7.0,1.4000000000000057,657.4407
2024-07-19 21:54:00,86,120.3993,1839.0,5.299999999999997,7.1000000000000005,1.4000000000000057,652.9711
2024-07-19 21:57:00,83,121.441,1839.0,5.200000000000003,7.1000000000000005,1.3999999999999986,649.1229
2024-07-19 22:00:00,83,119.7049,1839.0,5.200000000000003,7.1000000000000005,1.3999999999999986,653.3498
2024-07-19 22:03:00,85,121.0938,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,649.6685
2024-07-19 22:06:00,86,121.5278,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,649.3071
2024-07-19 22:09:00,85,121.1806,1839.0,5.300000000000001,7.1000000000000005,1.3999999999999986,649.7652
2024-07-19 22:12:00,86,121.5278,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,647.0855
2024-07-19 22:15:00,86,121.0938,1839.0,5.300000000000001,6.9,1.3999999999999986,645.2665
2024-07-19 22:18:00,84,122.1354,1840.0,5.100000000000001,6.9,1.5,646.9293
2024-07-19 22:21:00,86,120.7465,1840.0,5.200000000000003,7.000000000000001,1.3999999999999986,646.8419
2024-07-19 22:24:00,86,121.5278,1840.0,5.300000000000001,7.0,1.3999999999999986,645.7407
2024-07-19 22:27:00,86,123.0035,1840.0,5.200000000000003,6.9,1.3999999999999986,651.0678
2024-07-19 22:30:00,86,122.743,1840.0,5.300000000000001,6.9,1.5,653.1526
2024-07-19 22:33:00,86,120.5729,1840.0,5.300000000000001,7.0,1.2999999999999972,646.0472
2024-07-19 22:36:00,84,120.3993,1840.0,5.199999999999999,7.1000000000000005,1.3999999999999986,646.23
2024-07-19 22:39:00,84,120.5729,1840.0,5.199999999999999,7.0,1.3999999999999986,646.8933
2024-07-19 22:42:00,83,120.7465,1840.0,5.0,7.1000000000000005,1.3999999999999986,646.0748
2024-07-19 22:45:00,83,121.875,1840.0,5.199999999999999,6.9,1.3999999999999986,646.0569
2024-07-19 22:48:00,84,120.7465,1840.0,5.199999999999999,7.1000000000000005,1.3999999999999986,646.553
2024-07-19 22:51:00,83,122.4826,1840.0,5.199999999999999,6.9,1.5,646.882
2024-07-19 22:54:00,84,123.7847,1840.0,5.199999999999999,6.9,1.5,651.4239
2024-07-19 22:57:00,85,123.6111,1840.0,5.199999999999999,6.9,1.5,646.9833
2024-07-19 23:00:00,86,127.5174,1840.0,5.300000000000001,6.800000000000001,1.5,650.7854
2024-07-19 23:03:00,85,128.3854,1840.0,5.300000000000001,6.800000000000001,1.5,653.994
2024-07-19 23:06:00,85,119.0104,1840.0,5.400000000000002,6.9,1.2999999999999972,644.7196
2024-07-19 23:09:00,84,116.4063,1840.0,5.300000000000001,7.0,1.5,640.5637
2024-07-19 23:12:00,85,117.6215,1840.0,5.300000000000004,7.1000000000000005,1.3999999999999986,637.9651
2024-07-19 23:15:00,83,116.8403,1840.0,5.400000000000002,7.1000000000000005,1.3999999999999986,639.4736
2024-07-19 23:18:00,82,117.5347,1841.0,5.299999999999997,6.9,1.4000000000000057,637.1692
2024-07-19 23:21:00,81,112.8472,1841.0,5.200000000000003,7.0,1.2999999999999972,627.5148
2024-07-19 23:24:00,82,112.5868,1841.0,5.100000000000001,6.9,1.2999999999999972,622.8555
2024-07-19 23:27:00,83,113.4549,1841.0,5.0,6.9,1.5,621.9434
2024-07-20 07:03:00,56,70.05209,1841.0,0.8000000000000007,2.0,2.8000000000000007,432.6451
2024-07-20 07:06:00,77,125.434,1841.0,3.3000000000000007,5.6,2.6999999999999957,574.9629
2024-07-20 07:09:00,80,126.4757,1841.0,4.300000000000001,6.0,2.0,604.6941
2024-07-20 07:12:00,81,121.5278,1841.0,4.699999999999999,6.2,1.7000000000000028,608.2306
2024-07-20 07:15:00,79,120.3993,1841.0,4.900000000000002,6.300000000000001,1.2999999999999972,593.6187
2024-07-20 07:18:00,81,118.4896,1841.0,4.900000000000002,6.4,1.3999999999999986,609.4662
2024-07-20 07:21:00,80,118.5764,1841.0,5.0000000000000036,6.5,1.3999999999999986,607.6553
2024-07-20 07:24:00,80,116.8403,1841.0,4.900000000000002,6.5,1.2999999999999972,608.5822
2024-07-20 07:27:00,81,117.9688,1841.0,4.900000000000002,6.5,1.3999999999999986,608.3933
2024-07-20 07:30:00,81,118.4896,1841.0,5.0000000000000036,6.4,1.2999999999999972,605.9631
2024-07-20 07:33:00,80,118.6632,1841.0,4.900000000000002,6.5,1.2999999999999972,606.9218
2024-07-20 07:36:00,81,119.9653,1841.0,4.900000000000002,6.5,1.3999999999999986,608.8109
2024-07-20 07:39:00,81,120.2257,1841.0,4.9999999999999964,6.5,1.3000000000000043,610.8246
2024-07-20 07:42:00,81,120.7465,1841.0,4.900000000000002,6.3999999999999995,1.3999999999999986,613.9917
2024-07-20 07:45:00,80,121.441,1841.0,4.9999999999999964,6.3,1.3000000000000043,613.8266
2024-07-20 07:48:00,83,124.0451,1842.0,4.9999999999999964,6.3999999999999995,1.4000000000000057,623.9116
2024-07-20 07:51:00,85,124.3056,1842.0,5.199999999999999,6.3999999999999995,1.5,640.1008
2024-07-20 07:54:00,85,125.8681,1842.0,5.199999999999999,6.3999999999999995,1.5,639.4714
2024-07-20 07:57:00,85,126.9097,1842.0,5.300000000000001,6.499999999999999,1.3999999999999986,637.8253
2024-07-20 08:00:00,85,128.125,1842.0,5.300000000000001,6.499999999999999,1.5,648.9357
2024-07-20 08:03:00,83,128.3854,1842.0,5.300000000000001,6.499999999999999,1.5,649.2785
2024-07-20 08:06:00,84,127.2569,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,649.4635
2024-07-20 08:09:00,84,127.2569,1842.0,5.300000000000001,6.499999999999999,1.5,651.4321
2024-07-20 08:12:00,85,127.2569,1842.0,5.300000000000001,6.499999999999999,1.5,649.2242
2024-07-20 08:15:00,85,126.3021,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,653.607
2024-07-20 08:18:00,86,126.4757,1842.0,5.400000000000002,6.6,1.3999999999999986,650.0022
2024-07-20 08:21:00,85,127.3438,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,648.6534
2024-07-20 08:24:00,86,126.7361,1842.0,5.400000000000002,6.6,1.3999999999999986,649.4643
2024-07-20 08:27:00,87,126.0417,1842.0,5.300000000000001,6.6,1.6000000000000014,654.1019
2024-07-20 08:30:00,83,125.434,1842.0,5.400000000000002,6.6,1.3999999999999986,648.8608
2024-07-20 08:33:00,84,125.7813,1842.0,5.400000000000002,6.6,1.3999999999999986,647.2488
2024-07-20 08:36:00,84,122.743,1842.0,5.400000000000002,6.699999999999999,1.2999999999999972,644.7897
2024-07-20 08:39:00,85,120.6597,1842.0,5.300000000000001,6.6,1.2999999999999972,639.5221
2024-07-20 08:42:00,84,121.5278,1842.0,5.300000000000001,6.6,1.2999999999999972,639.0377
2024-07-20 08:45:00,84,123.3507,1842.0,5.300000000000001,6.6,1.3999999999999986,639.748
2024-07-20 08:48:00,83,123.2639,1843.0,5.300000000000001,6.6,1.3999999999999986,642.1179
2024-07-20 08:51:00,83,123.0035,1843.0,5.300000000000001,6.6,1.3999999999999986,640.1973
2024-07-20 08:54:00,85,123.4375,1843.0,5.300000000000001,6.6,1.3999999999999986,638.1882
2024-07-20 08:57:00,85,123.7847,1843.0,5.300000000000001,6.6,1.3999999999999986,640.2858
2024-07-20 09:00:00,84,123.1771,1843.0,5.400000000000002,6.6,1.3999999999999986,642.5807
2024-07-20 09:03:00,85,138.6285,1843.0,5.400000000000002,6.5,1.5,662.0201
2024-07-20 09:06:00,92,139.0625,1843.0,5.800000000000001,6.3,1.6000000000000014,682.3987
2024-07-20 09:09:00,88,134.5486,1843.0,5.599999999999998,6.300000000000001,1.3000000000000043,667.7656
2024-07-20 09:12:00,86,132.7257,1843.0,5.5000000000000036,6.6000000000000005,1.0999999999999943,651.6851
2024-07-20 09:15:00,84,134.8958,1843.0,5.300000000000001,6.3999999999999995,1.2000000000000028,646.908
2024-07-20 09:18:00,84,128.4722,1843.0,5.099999999999998,6.3,1.4000000000000057,640.4509
2024-07-20 09:21:00,81,125.8681,1843.0,4.900000000000002,6.1000000000000005,1.0,614.9963
2024-07-20 09:24:00,78,123.1771,1843.0,4.699999999999999,6.1000000000000005,1.1000000000000014,596.8249
2024-07-20 09:27:00,79,123.6111,1843.0,4.5000000000000036,6.2,1.2999999999999972,593.2831
2024-07-20 09:30:00,80,124.3056,1843.0,4.5000000000000036,6.1,1.3999999999999986,599.9442
2024-07-20 09:33:00,79,128.4722,1843.0,4.599999999999998,6.0,1.2000000000000028,605.8682
2024-07-20 09:36:00,78,121.0938,1843.0,4.5000000000000036,6.2,1.2999999999999972,595.3511
2024-07-20 09:39:00,77,120.7465,1843.0,4.400000000000002,6.2,1.1999999999999957,592.5413
2024-07-20 09:42:00,78,123.0035,1843.0,4.400000000000002,6.2,1.2999999999999972,590.2489
2024-07-20 09:45:00,79,121.5278,1843.0,4.5000000000000036,6.2,1.1999999999999957,595.4761
2024-07-20 09:48:00,78,119.0972,1844.0,4.300000000000001,6.2,1.2999999999999972,592.2224
2024-07-20 09:51:00,77,116.9271,1844.0,4.400000000000002,6.3,1.1000000000000014,580.866
2024-07-20 09:54:00,77,117.3611,1844.0,4.300000000000001,6.2,1.2000000000000028,581.0339
2024-07-20 09:57:00,77,118.0555,1844.0,4.299999999999997,6.2,1.2000000000000028,578.8289
2024-07-20 10:00:00,77,119.4444,1844.0,4.299999999999997,6.2,1.2000000000000028,581.4142
2024-07-20 10:03:00,77,117.9688,1844.0,4.399999999999999,6.2,1.3000000000000043,582.29
2024-07-20 10:06:00,78,118.0555,1844.0,4.199999999999999,6.3,1.3000000000000007,581.3118
2024-07-20 10:09:00,78,119.9653,1844.0,4.300000000000001,6.2,1.3000000000000007,581.6498
2024-07-20 10:12:00,76,119.2708,1844.0,4.300000000000001,6.000000000000001,1.1999999999999993,572.3948
2024-07-20 10:15:00,75,116.2326,1844.0,4.199999999999999,6.000000000000001,1.0999999999999979,563.132
2024-07-20 10:18:00,75,116.8403,1844.0,4.199999999999999,6.000000000000001,1.0999999999999979,562.2459
2024-07-20 10:21:00,75,116.6667,1844.0,4.100000000000001,6.1,1.2999999999999972,563.4562
2024-07-20 10:24:00,75,116.4063,1844.0,4.199999999999999,6.1,1.0999999999999979,560.1033
2024-07-20 10:27:00,76,116.7535,1844.0,4.199999999999999,6.1,1.1999999999999993,566.6766
2024-07-20 10:30:00,76,116.6667,1844.0,4.199999999999999,6.199999999999999,1.3000000000000007,572.1553
2024-07-20 10:33:00,76,117.1007,1844.0,4.300000000000001,6.200000000000001,1.1999999999999993,573.4077
2024-07-20 10:36:00,76,117.5347,1844.0,4.300000000000001,6.200000000000001,1.3000000000000007,575.645
2024-07-20 10:39:00,76,116.9271,1844.0,4.300000000000001,6.1,1.1999999999999993,577.3455
2024-07-20 10:42:00,77,116.3195,1844.0,4.399999999999999,6.200000000000001,1.1000000000000014,574.7067
2024-07-20 10:45:00,77,116.059,1844.0,4.300000000000001,6.200000000000001,1.3000000000000007,577.9565
2024-07-20 10:48:00,76,117.3611,1845.0,4.300000000000001,6.200000000000001,1.1999999999999993,572.6766
2024-07-20 10:51:00,76,116.4063,1845.0,4.199999999999999,6.300000000000001,1.3000000000000007,575.0839
2024-07-20 10:54:00,77,116.7535,1845.0,4.300000000000001,6.200000000000001,1.3000000000000007,577.4252
2024-07-20 10:57:00,77,116.8403,1845.0,4.300000000000001,6.200000000000001,1.3000000000000007,575.5306
2024-07-20 11:00:00,77,118.4028,1845.0,4.300000000000001,6.1,1.1999999999999993,576.487
2024-07-20 11:03:00,77,118.2292,1845.0,4.300000000000001,6.1,1.1999999999999993,575.3192
2024-07-20 11:06:00,77,118.9236,1845.0,4.300000000000001,6.300000000000001,1.3000000000000007,575.3369
2024-07-20 11:09:00,78,118.1424,1845.0,4.300000000000001,6.200000000000001,1.4000000000000021,584.0352
2024-07-20 11:12:00,77,118.4028,1845.0,4.5,6.199999999999999,1.2000000000000028,581.0266
2024-07-20 11:15:00,77,118.6632,1845.0,4.300000000000001,6.199999999999999,1.4000000000000021,579.7728
2024-07-20 11:18:00,78,118.8368,1845.0,4.300000000000001,6.200000000000001,1.4000000000000021,583.0333
2024-07-20 11:21:00,79,119.8785,1845.0,4.399999999999999,6.200000000000001,1.3000000000000043,588.7152
2024-07-20 11:24:00,79,119.3576,1845.0,4.399999999999999,6.200000000000001,1.2999999999999972,593.6374
2024-07-20 11:27:00,79,120.1389,1845.0,4.5,6.4,1.2999999999999972,598.7863
2024-07-20 11:30:00,81,121.2674,1845.0,4.5,6.4,1.3999999999999986,600.5784
2024-07-20 11:33:00,79,121.0938,1845.0,4.5,6.4,1.3999999999999986,601.8354
2024-07-20 11:36:00,80,123.0035,1845.0,4.600000000000001,6.3,1.3999999999999986,605.0853
2024-07-20 11:39:00,79,122.8299,1845.0,4.600000000000001,6.3,1.3999999999999986,608.184
2024-07-20 11:42:00,79,123.4375,1845.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,609.6086
2024-07-20 11:45:00,80,124.1319,1845.0,4.599999999999998,6.3,1.3000000000000043,609.0658
2024-07-20 11:48:00,79,123.8715,1846.0,4.599999999999998,6.3,1.3000000000000043,608.6812
2024-07-20 11:51:00,79,123.6979,1846.0,4.599999999999998,6.3,1.3000000000000043,609.3084
2024-07-20 11:54:00,79,124.3056,1846.0,4.5000000000000036,6.3,1.3999999999999986,606.3277
2024-07-20 11:57:00,82,131.4236,1846.0,4.599999999999998,6.1000000000000005,1.4000000000000057,608.1104
2024-07-20 12:00:00,83,130.6424,1846.0,4.800000000000001,6.000000000000001,1.3999999999999986,625.9101
2024-07-20 12:03:00,80,123.6111,1846.0,4.800000000000001,6.2,1.2999999999999972,616.7136
2024-07-20 12:06:00,83,123.2639,1846.0,4.699999999999999,6.4,1.3999999999999986,615.0024
2024-07-20 12:09:00,81,123.8715,1846.0,4.699999999999999,6.4,1.3999999999999986,618.4562
2024-07-20 12:12:00,82,121.875,1846.0,4.800000000000001,6.5,1.2999999999999972,620.7646
2024-07-20 12:15:00,82,120.8333,1846.0,4.800000000000001,6.5,1.2999999999999972,615.1841
2024-07-20 12:18:00,80,121.2674,1846.0,4.599999999999998,6.5,1.3000000000000043,617.2476
2024-07-20 12:21:00,83,121.875,1846.0,4.800000000000001,6.5,1.2999999999999972,617.4056
2024-07-20 12:24:00,80,122.309,1846.0,4.800000000000001,6.5,1.2999999999999972,614.3349
2024-07-20 12:27:00,82,119.8785,1846.0,4.599999999999998,6.4,1.3000000000000043,614.799
2024-07-20 12:30:00,80,121.7014,1846.0,4.599999999999998,6.5,1.3000000000000043,610.0132
2024-07-20 12:33:00,81,122.8299,1846.0,4.699999999999999,6.4,1.2000000000000028,614.402
2024-07-20 12:36:00,81,122.5694,1846.0,4.699999999999999,6.4,1.3999999999999986,615.5693
2024-07-20 12:39:00,82,122.5694,1846.0,4.699999999999999,6.4,1.2999999999999972,615.2882
2024-07-20 12:42:00,82,124.0451,1846.0,4.600000000000001,6.3,1.3999999999999986,620.1274
2024-07-20 12:45:00,82,124.0451,1846.0,4.699999999999999,6.3999999999999995,1.3999999999999986,620.4061
2024-07-20 12:48:00,83,123.6111,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,618.6558
2024-07-20 12:51:00,82,124.2188,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,623.0662
2024-07-20 12:54:00,83,124.3056,1847.0,4.699999999999999,6.3999999999999995,1.5,621.2574
2024-07-20 12:57:00,82,123.7847,1847.0,4.800000000000001,6.5,1.3999999999999986,617.9504
2024-07-20 13:00:00,82,123.4375,1847.0,4.700000000000003,6.3999999999999995,1.2999999999999972,618.021
2024-07-20 13:03:00,81,123.7847,1847.0,4.699999999999999,6.3999999999999995,1.5,621.1195
2024-07-20 13:06:00,81,123.2639,1847.0,4.699999999999999,6.5,1.5,621.1581
2024-07-20 13:09:00,81,124.1319,1847.0,4.699999999999999,6.3999999999999995,1.3999999999999986,618.3485
2024-07-20 13:12:00,82,124.9132,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,627.1924
2024-07-20 13:15:00,83,124.7396,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,626.208
2024-07-20 13:18:00,83,124.566,1847.0,4.800000000000001,6.3,1.3999999999999986,625.0766
2024-07-20 13:21:00,81,125.5208,1847.0,4.800000000000001,6.5,1.3999999999999986,627.2064
2024-07-20 13:24:00,81,124.6528,1847.0,4.699999999999999,6.5,1.3999999999999986,625.7098
2024-07-20 13:27:00,81,123.8715,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,626.5736
2024-07-20 13:30:00,82,123.6979,1847.0,4.800000000000001,6.5,1.2999999999999972,621.6372
2024-07-20 13:33:00,80,124.0451,1847.0,4.800000000000001,6.3999999999999995,1.2999999999999972,618.6014
2024-07-20 13:36:00,82,122.5694,1847.0,4.800000000000001,6.5,1.3999999999999986,627.3455
2024-07-20 13:39:00,81,121.007,1847.0,4.800000000000001,6.6,1.2999999999999972,623.06
2024-07-20 13:42:00,82,121.875,1847.0,4.800000000000001,6.6,1.2999999999999972,617.6702
2024-07-20 13:45:00,82,121.0938,1847.0,4.699999999999999,6.5,1.3999999999999986,617.0533
2024-07-20 13:48:00,81,122.5694,1848.0,4.699999999999999,6.5,1.3999999999999986,620.048
2024-07-20 13:51:00,83,122.743,1848.0,4.699999999999999,6.5,1.3999999999999986,621.0435
2024-07-20 13:54:00,81,123.6111,1848.0,4.800000000000001,6.5,1.2999999999999972,619.2956
2024-07-20 13:57:00,82,125.0868,1848.0,4.800000000000001,6.5,1.3999999999999986,623.4513
2024-07-20 14:00:00,82,125.0,1848.0,4.800000000000001,6.3999999999999995,1.3999999999999986,622.9551
2024-07-20 14:03:00,83,124.6528,1848.0,4.699999999999999,6.5,1.5,627.1611
2024-07-20 14:06:00,84,125.8681,1848.0,4.800000000000001,6.3999999999999995,1.5,627.8226
2024-07-20 14:09:00,84,125.6076,1848.0,4.800000000000001,6.3999999999999995,1.5,632.1112
2024-07-20 14:12:00,83,125.0868,1848.0,5.0000000000000036,6.3999999999999995,1.5,635.0931
2024-07-20 14:15:00,84,125.0,1848.0,5.099999999999998,6.5,1.5,639.8661
2024-07-20 14:18:00,84,124.7396,1848.0,5.099999999999998,6.5,1.4000000000000057,637.0095
2024-07-20 14:21:00,84,124.6528,1848.0,4.9999999999999964,6.5,1.5,631.9532
2024-07-20 14:24:00,85,124.7396,1848.0,5.199999999999999,6.5,1.2999999999999972,636.1707
2024-07-20 14:27:00,84,126.3021,1848.0,4.9999999999999964,6.5,1.5,638.926
2024-07-20 14:30:00,86,127.9514,1848.0,5.199999999999999,6.5,1.3999999999999986,644.4672
2024-07-20 14:33:00,85,128.0382,1848.0,5.199999999999999,6.5,1.5,646.8975
2024-07-20 14:36:00,85,126.2153,1848.0,5.199999999999999,6.5,1.5,642.6501
2024-07-20 14:39:00,85,127.9514,1848.0,5.199999999999999,6.5,1.5,642.7988
2024-07-20 14:42:00,86,126.7361,1848.0,5.199999999999999,6.5,1.5,646.3344
2024-07-20 14:45:00,84,124.7396,1848.0,5.300000000000001,6.5,1.2999999999999972,641.7279
2024-07-20 14:48:00,83,124.7396,1849.0,5.199999999999999,6.6,1.5,643.6595
2024-07-20 14:51:00,83,122.309,1849.0,4.9999999999999964,6.6,1.4000000000000057,639.1058
2024-07-20 14:54:00,83,122.5694,1849.0,4.800000000000004,6.6,1.5,637.4074
2024-07-20 14:57:00,84,122.309,1849.0,4.800000000000004,6.6,1.3999999999999986,632.2596
2024-07-20 15:00:00,84,122.743,1849.0,4.700000000000003,6.6,1.5,634.3861
2024-07-20 15:03:00,85,122.5694,1849.0,4.800000000000004,6.6,1.5,634.4578
2024-07-20 15:06:00,84,123.6111,1849.0,4.800000000000001,6.699999999999999,1.6000000000000014,636.7279
2024-07-20 15:09:00,83,123.8715,1849.0,4.900000000000002,6.6,1.5,637.2975
2024-07-20 15:12:00,85,125.3472,1849.0,4.800000000000004,6.6,1.5,635.7028
2024-07-20 15:15:00,85,125.0,1849.0,4.800000000000004,6.6,1.5,638.6339
2024-07-20 15:18:00,83,123.2639,1849.0,4.800000000000004,6.6,1.5,634.4103
2024-07-20 15:21:00,84,124.2188,1849.0,4.899999999999999,6.6,1.4000000000000057,633.3741
2024-07-20 15:24:00,83,124.3056,1849.0,4.799999999999997,6.6,1.4000000000000057,633.5613
2024-07-20 15:27:00,84,123.8715,1849.0,4.899999999999999,6.6,1.4000000000000057,632.9122
2024-07-20 15:30:00,84,123.3507,1849.0,4.800000000000004,6.5,1.5999999999999943,638.308
2024-07-20 15:33:00,85,123.6979,1849.0,4.899999999999999,6.6,1.4000000000000057,640.7966
2024-07-20 15:36:00,82,123.6111,1849.0,4.700000000000003,6.6,1.5,633.1276
2024-07-20 15:39:00,83,123.6111,1849.0,4.800000000000004,6.5,1.3999999999999986,631.3556
2024-07-20 15:42:00,82,124.6528,1849.0,4.899999999999999,6.5,1.4000000000000057,632.0376
2024-07-20 15:45:00,84,125.434,1849.0,4.700000000000003,6.5,1.5,632.2889
2024-07-20 15:48:00,82,124.6528,1850.0,4.899999999999999,6.4,1.4000000000000057,630.2324
2024-07-20 15:51:00,83,125.7813,1850.0,4.799999999999997,6.4,1.4000000000000057,629.9533
2024-07-20 15:54:00,84,124.4792,1850.0,4.700000000000003,6.4,1.5,631.6987
2024-07-20 15:57:00,84,125.7813,1850.0,4.800000000000004,6.4,1.5999999999999943,636.158
2024-07-20 16:00:00,84,125.1736,1850.0,4.899999999999999,6.6,1.3999999999999986,635.3075
2024-07-20 16:03:00,85,130.2083,1850.0,4.899999999999999,6.5,1.6000000000000014,655.4661
2024-07-20 16:06:00,86,125.434,1850.0,5.0,6.6,1.5,651.6851
2024-07-20 16:09:00,84,122.8299,1850.0,5.0,6.6,1.2999999999999972,640.9088
2024-07-20 16:12:00,84,123.3507,1850.0,4.899999999999999,6.699999999999999,1.3999999999999986,638.2498
2024-07-20 16:15:00,85,121.7014,1850.0,4.700000000000003,6.6,1.5999999999999943,637.0618
2024-07-20 16:18:00,84,121.0938,1850.0,4.799999999999997,6.6,1.4000000000000057,634.1388
2024-07-20 16:21:00,83,121.5278,1850.0,4.699999999999996,6.5,1.4000000000000057,632.5948
2024-07-20 16:24:00,84,121.1806,1850.0,4.799999999999997,6.8,1.4000000000000057,636.3569
2024-07-20 16:27:00,83,124.0451,1850.0,4.799999999999997,6.6,1.4000000000000057,635.3687
2024-07-20 16:30:00,81,120.5729,1850.0,4.699999999999996,6.5,1.4000000000000057,621.0823
2024-07-20 16:36:00,82,119.4444,1850.0,4.699999999999996,6.5,1.4000000000000057,620.0415
2024-07-20 16:39:00,81,114.7569,1850.0,4.699999999999996,6.699999999999999,1.2000000000000028,616.7702
2024-07-20 16:45:00,81,113.8021,1850.0,4.600000000000001,6.699999999999999,1.2999999999999972,611.4936
2024-07-20 16:48:00,81,116.059,1851.0,4.5,6.6,1.3999999999999986,611.3314
2024-07-20 16:51:00,81,116.6667,1851.0,4.5,6.5,1.3999999999999986,607.2504
2024-07-20 16:57:00,81,115.7986,1851.0,4.5,6.5,1.3999999999999986,609.1046
2024-07-20 17:00:00,81,119.7049,1851.0,4.5,6.4,1.3999999999999986,608.9614
2024-07-20 17:15:00,82,120.1389,1851.0,4.699999999999996,6.4,1.4000000000000057,623.1812
2024-07-20 17:18:00,80,118.4028,1851.0,4.600000000000001,6.5,1.3999999999999986,615.631
2024-07-20 17:21:00,87,129.3403,1851.0,5.0,6.6000000000000005,1.6999999999999957,665.3873
2024-07-20 17:27:00,88,129.4271,1851.0,5.0,6.6000000000000005,1.6000000000000014,662.4947
2024-07-20 17:30:00,88,133.4201,1851.0,5.100000000000001,6.499999999999999,1.6999999999999957,671.8047
2024-07-20 17:36:00,88,133.6806,1851.0,5.0,6.499999999999999,1.6999999999999957,677.0677
2024-07-20 17:39:00,88,133.8542,1851.0,5.200000000000003,6.499999999999999,1.5999999999999943,673.0211
2024-07-20 17:42:00,89,132.5521,1851.0,5.200000000000003,6.499999999999999,1.5999999999999943,672.3287
2024-07-20 17:45:00,89,132.9861,1852.0,5.299999999999997,6.499999999999999,1.6000000000000014,677.1721
2024-07-20 17:51:00,86,132.0313,1852.0,5.199999999999996,6.499999999999999,1.6000000000000014,676.7657
2024-07-20 17:54:00,86,129.4271,1852.0,5.100000000000001,6.700000000000001,1.6000000000000014,675.6122
2024-07-20 17:57:00,87,129.0799,1852.0,5.100000000000001,6.699999999999999,1.5,673.208
2024-07-20 18:03:00,89,128.6458,1852.0,5.200000000000003,6.800000000000001,1.5,671.912
2024-07-20 18:06:00,86,128.9931,1852.0,5.0,6.800000000000001,1.5,671.1713
2024-07-20 18:09:00,89,129.2535,1852.0,5.100000000000001,6.800000000000001,1.6000000000000014,673.1138
2024-07-20 18:12:00,85,127.6042,1852.0,5.0,6.800000000000001,1.7000000000000028,672.1957
2024-07-20 18:15:00,87,125.6076,1852.0,5.100000000000001,7.0,1.6000000000000014,675.8489
2024-07-20 18:21:00,89,125.9549,1852.0,5.100000000000001,7.0,1.6000000000000014,675.8904
2024-07-20 18:24:00,86,125.6076,1852.0,5.100000000000001,7.0,1.6000000000000014,676.6453
2024-07-20 18:27:00,85,124.4792,1852.0,5.200000000000003,7.0,1.5,672.1541
2024-07-20 18:30:00,88,125.5208,1852.0,5.0,7.0,1.6000000000000014,671.6365
2024-07-20 18:33:00,86,123.3507,1852.0,5.100000000000001,7.0,1.5,670.7674
2024-07-20 18:39:00,88,123.7847,1852.0,5.0,6.9,1.6000000000000014,668.066
2024-07-20 18:42:00,88,124.9132,1853.0,4.9999999999999964,6.9,1.7000000000000028,668.3367
2024-07-20 18:48:00,89,125.1736,1853.0,5.099999999999998,6.9,1.6000000000000014,668.1437
2024-07-20 18:51:00,86,124.4792,1853.0,4.9999999999999964,7.0,1.6000000000000014,665.1406
2024-07-20 18:54:00,85,125.434,1853.0,4.9999999999999964,7.0,1.7000000000000028,667.8281
2024-07-20 18:57:00,88,127.1701,1853.0,5.099999999999998,6.9,1.7000000000000028,672.2457
2024-07-20 19:03:00,89,127.7778,1853.0,5.099999999999998,6.9,1.7000000000000028,670.5706
2024-07-20 19:06:00,89,129.0799,1853.0,5.099999999999998,6.9,1.7000000000000028,672.4869
2024-07-20 19:09:00,86,128.6458,1853.0,5.100000000000001,7.0,1.7999999999999972,677.5771
2024-07-20 19:12:00,88,128.8194,1853.0,5.099999999999998,6.9,1.7000000000000028,675.8402
2024-07-20 19:18:00,89,129.2535,1853.0,5.099999999999998,6.9,1.7000000000000028,680.4799
2024-07-20 19:21:00,90,131.0764,1853.0,5.099999999999998,6.9,1.8000000000000043,678.7985
2024-07-20 19:27:00,90,130.7292,1853.0,5.099999999999998,6.800000000000001,1.7000000000000028,680.1677
2024-07-20 19:30:00,88,130.2951,1853.0,5.199999999999999,6.9,1.7000000000000028,679.139
2024-07-20 19:33:00,86,129.5139,1853.0,5.099999999999998,6.800000000000001,1.7000000000000028,677.9899
2024-07-20 19:36:00,90,129.7743,1853.0,5.199999999999999,6.9,1.7000000000000028,679.4872
2024-07-20 19:39:00,88,130.7292,1853.0,5.100000000000001,6.9,1.7000000000000028,680.1271
2024-07-20 19:42:00,89,130.7292,1853.0,5.300000000000001,6.9,1.6000000000000014,679.671
2024-07-20 19:45:00,90,130.1215,1853.0,5.100000000000001,6.800000000000001,1.7000000000000028,682.6431
2024-07-20 19:48:00,87,129.6875,1854.0,5.200000000000003,6.9,1.6000000000000014,684.7732
2024-07-20 19:51:00,88,131.25,1854.0,5.200000000000003,6.800000000000001,1.6000000000000014,683.926
2024-07-20 19:54:00,89,131.1632,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.4941
2024-07-20 19:57:00,88,131.5104,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.6526
2024-07-20 20:00:00,88,131.5104,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,686.2669
2024-07-20 20:03:00,88,130.6424,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,685.2861
2024-07-20 20:06:00,87,130.1215,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.3128
2024-07-20 20:09:00,90,128.9063,1854.0,5.100000000000001,6.9,1.6999999999999957,684.0506
2024-07-20 20:12:00,87,129.2535,1854.0,5.100000000000001,6.800000000000001,1.6000000000000014,679.6583
2024-07-20 20:15:00,87,128.2118,1854.0,5.100000000000001,6.9,1.6999999999999957,679.4787
2024-07-20 20:18:00,90,128.4722,1854.0,5.100000000000001,6.9,1.6999999999999957,682.6475
2024-07-20 20:21:00,86,128.4722,1854.0,5.100000000000001,6.9,1.6999999999999957,683.1553
2024-07-20 20:24:00,91,130.6424,1854.0,5.200000000000003,6.800000000000001,1.5999999999999943,683.3746
2024-07-20 20:27:00,88,129.4271,1854.0,5.200000000000003,6.800000000000001,1.5999999999999943,684.5399
2024-07-20 20:30:00,87,128.3854,1854.0,5.100000000000001,6.700000000000001,1.6999999999999957,682.2813
2024-07-20 20:33:00,89,128.559,1854.0,5.0,6.9,1.6999999999999957,683.0695
2024-07-20 20:36:00,86,127.5174,1854.0,5.100000000000001,6.9,1.6999999999999957,683.3413
2024-07-20 20:39:00,88,126.3889,1854.0,5.100000000000001,7.0,1.6999999999999957,680.8389
2024-07-20 20:42:00,86,125.0,1854.0,5.0,6.9,1.6000000000000014,679.0068
2024-07-20 20:45:00,89,123.6979,1854.0,5.100000000000001,7.000000000000001,1.5,671.5724
2024-07-20 20:48:00,88,121.0938,1855.0,5.0,7.000000000000001,1.6000000000000014,666.5217
2024-07-20 20:51:00,86,121.007,1855.0,5.0,6.999999999999999,1.5,663.4086
2024-07-20 20:54:00,84,120.5729,1855.0,4.899999999999999,7.1000000000000005,1.6000000000000014,658.6796
2024-07-20 20:57:00,87,120.1389,1855.0,4.899999999999999,6.999999999999999,1.6000000000000014,656.703
2024-07-20 21:00:00,85,115.7986,1855.0,4.699999999999996,6.8999999999999995,1.5,643.2709
2024-07-20 21:03:00,83,116.4931,1855.0,4.700000000000003,6.8999999999999995,1.5,634.4006
2024-07-20 21:06:00,83,118.8368,1855.0,4.600000000000001,6.8999999999999995,1.6000000000000014,636.4452
2024-07-20 21:09:00,83,118.8368,1855.0,4.700000000000003,6.8999999999999995,1.5,636.5691
2024-07-20 21:12:00,84,118.1424,1855.0,4.700000000000003,6.799999999999999,1.5,637.1079
2024-07-20 21:15:00,84,117.9688,1855.0,4.700000000000003,6.8999999999999995,1.5,638.3503
2024-07-20 21:18:00,82,118.0555,1855.0,4.700000000000003,6.9,1.5,639.7994
2024-07-20 21:21:00,84,119.7049,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,639.5992
2024-07-20 21:24:00,84,120.2257,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,642.5052
2024-07-20 21:27:00,85,119.0972,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,644.3005
2024-07-20 21:30:00,85,119.2708,1855.0,4.600000000000001,6.800000000000001,1.6999999999999957,643.8502
2024-07-20 21:33:00,85,120.7465,1855.0,4.699999999999996,6.9,1.7000000000000028,643.2424
2024-07-20 21:36:00,86,120.6597,1855.0,4.799999999999997,6.9,1.5,644.369
2024-07-20 21:39:00,85,119.0972,1855.0,4.799999999999997,6.9,1.5,642.2034
2024-07-20 21:42:00,84,118.6632,1855.0,4.700000000000003,6.9,1.5,637.0618
2024-07-20 21:45:00,82,118.4896,1855.0,4.700000000000003,6.9,1.5,637.7065
2024-07-20 21:48:00,83,120.3125,1856.0,4.800000000000004,6.9,1.5,640.3127
2024-07-20 21:51:00,85,121.441,1856.0,4.700000000000003,6.9,1.6000000000000014,637.8759
2024-07-20 21:54:00,85,121.007,1856.0,4.800000000000001,6.9,1.6000000000000014,638.7928
2024-07-20 21:57:00,81,120.6597,1856.0,4.800000000000004,6.800000000000001,1.5,638.4289
2024-07-20 22:00:00,85,120.1389,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.235
2024-07-20 22:03:00,83,119.2708,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.4259
2024-07-20 22:06:00,83,119.5313,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.9154
2024-07-20 22:09:00,83,121.0938,1856.0,4.800000000000001,6.700000000000001,1.6000000000000014,636.3839
2024-07-20 22:12:00,83,121.441,1856.0,4.900000000000002,7.0,1.5,645.846
2024-07-20 22:15:00,84,121.1806,1856.0,4.900000000000002,6.9,1.5,647.0907
2024-07-20 22:18:00,86,121.441,1856.0,4.800000000000001,7.0,1.6000000000000014,647.2092
2024-07-20 22:21:00,87,121.5278,1856.0,4.800000000000001,6.9,1.6000000000000014,645.6375
2024-07-20 22:24:00,85,121.9618,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,648.007
2024-07-20 22:27:00,87,123.6979,1856.0,4.900000000000002,6.9,1.6000000000000014,651.8812
2024-07-20 22:30:00,83,123.4375,1856.0,4.900000000000002,6.9,1.6000000000000014,650.5301
2024-07-20 22:33:00,86,123.7847,1856.0,4.900000000000002,6.9,1.6000000000000014,647.4764
2024-07-20 22:36:00,84,123.0035,1856.0,4.800000000000001,6.9,1.7000000000000028,646.6019
2024-07-20 22:39:00,84,121.5278,1856.0,4.900000000000002,6.9,1.6000000000000014,646.9926
2024-07-20 22:42:00,84,121.0938,1856.0,4.900000000000002,6.800000000000001,1.6000000000000014,645.5809
2024-07-20 22:45:00,83,121.875,1856.0,4.900000000000002,6.9,1.5,647.513
2024-07-20 22:48:00,84,121.007,1857.0,4.900000000000002,6.9,1.6000000000000014,643.9656
2024-07-20 22:51:00,84,120.8333,1857.0,4.900000000000002,6.9,1.5,642.9203
2024-07-20 22:54:00,84,119.0972,1857.0,4.800000000000001,6.800000000000001,1.5,638.6216
2024-07-20 22:57:00,85,119.7917,1857.0,4.800000000000001,6.9,1.5,637.0336
2024-07-20 23:00:00,84,120.3993,1857.0,4.899999999999999,6.9,1.5,638.3488
2024-07-20 23:03:00,84,120.2257,1857.0,4.699999999999999,6.9,1.6000000000000014,638.1471
2024-07-20 23:06:00,84,116.4931,1857.0,4.800000000000001,7.000000000000001,1.2999999999999972,634.3683
2024-07-20 23:09:00,81,115.8854,1857.0,4.699999999999999,6.9,1.5,628.899
2024-07-20 23:12:00,83,114.4965,1857.0,4.599999999999998,7.0,1.5,626.7571
2024-07-20 23:15:00,82,113.6285,1857.0,4.599999999999998,7.1000000000000005,1.4000000000000057,617.7339
2024-07-20 23:18:00,82,113.0208,1857.0,4.599999999999998,7.0,1.4000000000000057,620.7277
2024-07-20 23:21:00,82,112.4132,1857.0,4.5000000000000036,7.0,1.5,615.6119
2024-07-20 23:24:00,81,112.8472,1857.0,4.5000000000000036,7.0,1.5,617.4637
2024-07-20 23:27:00,82,112.5868,1857.0,4.600000000000001,7.1000000000000005,1.5,616.192
2024-07-20 23:30:00,80,112.066,1857.0,4.5000000000000036,7.000000000000001,1.5,617.0439
2024-07-20 23:33:00,81,112.066,1857.0,4.5000000000000036,6.9,1.5,618.5943
2024-07-20 23:36:00,81,110.8507,1857.0,4.5000000000000036,7.1000000000000005,1.5,618.1664
2024-07-20 23:39:00,81,112.5,1857.0,4.5000000000000036,7.1000000000000005,1.5,616.845
2024-07-20 23:42:00,82,113.1944,1857.0,4.5000000000000036,7.0,1.5,616.15
2024-07-20 23:45:00,81,112.5,1857.0,4.599999999999998,7.0,1.4000000000000057,614.6053
2024-07-20 23:48:00,80,112.934,1858.0,4.5000000000000036,6.9,1.5,614.7497
