Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-20 23:51:00,82,113.1944,1858.0,4.5000000000000036,6.9,1.5,616.1174
2024-07-20 23:54:00,81,113.2813,1858.0,4.599999999999998,7.0,1.5,615.605
2024-07-20 23:57:00,80,113.6285,1858.0,4.599999999999998,7.0,1.7000000000000028,617.9004
2024-07-21 00:00:00,81,113.8021,1858.0,4.800000000000001,6.800000000000001,1.5,618.3871
2024-07-21 00:03:00,82,114.2361,1858.0,4.900000000000002,6.800000000000001,1.5,616.8853
2024-07-21 00:06:00,84,115.0174,1858.0,4.900000000000002,6.800000000000001,1.5,620.7951
2024-07-21 00:09:00,84,114.2361,1858.0,4.900000000000002,6.9,1.5,623.1802
2024-07-21 00:12:00,83,113.7153,1858.0,4.900000000000002,6.9,1.5,621.1752
2024-07-21 00:15:00,82,114.5833,1858.0,4.800000000000001,6.9,1.5,622.6178
2024-07-21 00:18:00,83,114.0625,1858.0,4.900000000000002,6.9,1.5,621.5017
2024-07-21 00:21:00,84,114.9306,1858.0,4.800000000000001,6.800000000000001,1.5,621.4904
2024-07-21 00:24:00,83,114.1493,1858.0,4.800000000000001,6.9,1.5,621.6976
2024-07-21 00:27:00,81,113.8889,1858.0,4.800000000000001,6.9,1.5,623.7188
2024-07-21 00:30:00,82,113.8889,1858.0,4.800000000000001,6.9,1.5,624.3597
2024-07-21 00:33:00,81,113.8889,1858.0,4.800000000000001,6.9,1.6000000000000014,637.3463
2024-07-21 00:36:00,82,113.8021,1858.0,4.800000000000001,7.0,1.5,621.9012
2024-07-21 00:39:00,81,113.8889,1858.0,4.900000000000002,6.9,1.3999999999999986,621.707
2024-07-21 00:42:00,81,113.8021,1858.0,4.800000000000001,6.9,1.5,623.0049
2024-07-21 00:45:00,82,114.4965,1858.0,4.800000000000001,6.9,1.5,621.9352
2024-07-21 00:48:00,82,114.0625,1859.0,4.800000000000001,6.800000000000001,1.6000000000000014,623.5232
2024-07-21 00:51:00,81,114.4965,1859.0,4.800000000000001,6.800000000000001,1.5,623.6343
2024-07-21 00:54:00,81,115.1042,1859.0,4.800000000000001,6.800000000000001,1.5,623.1665
2024-07-21 00:57:00,80,115.191,1859.0,4.800000000000001,6.800000000000001,1.5,620.4001
2024-07-21 01:00:00,81,114.6701,1859.0,4.800000000000001,6.800000000000001,1.5,621.1564
2024-07-21 01:03:00,82,115.5382,1859.0,4.800000000000001,6.700000000000001,1.5,620.9176
2024-07-21 01:06:00,81,114.1493,1859.0,4.900000000000002,6.800000000000001,1.3999999999999986,620.8257
2024-07-21 01:09:00,83,114.3229,1859.0,4.800000000000001,6.9,1.6000000000000014,622.3918
2024-07-21 01:12:00,82,113.8021,1859.0,4.800000000000001,6.800000000000001,1.6000000000000014,622.0558
2024-07-21 01:15:00,83,114.5833,1859.0,4.800000000000001,6.700000000000001,1.6000000000000014,620.564
2024-07-21 01:18:00,81,113.8021,1859.0,4.800000000000004,6.800000000000001,1.5,619.1931
2024-07-21 01:21:00,82,113.1944,1859.0,4.800000000000004,6.9,1.3999999999999986,616.2089
2024-07-21 01:24:00,83,113.0208,1859.0,4.800000000000001,6.800000000000001,1.5,616.1476
2024-07-21 01:27:00,81,113.4549,1859.0,4.800000000000001,6.800000000000001,1.5,616.4792
2024-07-21 01:30:00,83,113.8021,1859.0,4.700000000000003,6.9,1.5,615.0896
2024-07-21 01:33:00,81,113.368,1859.0,4.700000000000003,6.9,1.5,616.5642
2024-07-21 01:36:00,82,112.4132,1859.0,4.800000000000001,6.800000000000001,1.5,614.8062
2024-07-21 01:39:00,82,112.5868,1859.0,4.699999999999999,6.9,1.6000000000000014,614.942
2024-07-21 01:42:00,81,113.0208,1859.0,4.800000000000001,6.9,1.5,615.3367
2024-07-21 01:45:00,82,113.1944,1859.0,4.800000000000001,6.9,1.5,622.4512
2024-07-21 01:48:00,81,113.8021,1860.0,4.800000000000001,6.800000000000001,1.5,620.9675
2024-07-21 01:51:00,83,112.934,1860.0,4.800000000000001,6.9,1.5,622.8977
2024-07-21 01:54:00,83,114.2361,1860.0,4.900000000000002,6.9,1.5,622.7012
2024-07-21 01:57:00,83,112.8472,1860.0,4.800000000000001,6.9,1.6000000000000014,625.4836
2024-07-21 02:00:00,83,114.0625,1860.0,4.800000000000001,6.9,1.6000000000000014,628.2319
2024-07-21 02:03:00,82,113.368,1860.0,4.800000000000001,7.1,1.6000000000000014,626.6492
2024-07-21 02:06:00,81,113.7153,1860.0,4.800000000000001,7.0,1.6000000000000014,626.8591
2024-07-21 02:09:00,82,112.1528,1860.0,4.900000000000002,7.0,1.3999999999999986,627.8301
2024-07-21 02:12:00,82,111.8924,1860.0,4.800000000000001,7.1000000000000005,1.5,623.9913
2024-07-21 02:15:00,82,111.8924,1860.0,4.800000000000001,7.1000000000000005,1.6000000000000014,622.9928
2024-07-21 02:18:00,82,110.5903,1860.0,4.800000000000001,7.1000000000000005,1.5,624.1218
2024-07-21 02:21:00,80,111.0243,1860.0,4.800000000000001,7.0,1.5,621.4425
2024-07-21 02:24:00,82,110.7639,1860.0,4.800000000000001,7.0,1.5,621.0485
2024-07-21 02:27:00,81,111.9792,1860.0,4.800000000000001,7.1000000000000005,1.5,620.0737
2024-07-21 02:30:00,81,110.7639,1860.0,4.800000000000001,7.0,1.6000000000000014,620.6755
2024-07-21 02:33:00,83,110.7639,1860.0,4.800000000000001,7.1000000000000005,1.5,621.0803
2024-07-21 02:36:00,80,109.5486,1860.0,4.800000000000001,7.1000000000000005,1.5,621.1393
2024-07-21 02:39:00,82,110.3299,1860.0,4.800000000000001,7.0,1.3999999999999986,615.491
2024-07-21 02:42:00,82,112.066,1860.0,4.800000000000001,7.0,1.5,615.345
2024-07-21 02:45:00,81,111.8924,1860.0,4.800000000000001,6.9,1.5,615.3772
2024-07-21 02:48:00,81,111.4583,1861.0,4.699999999999999,6.800000000000001,1.5,615.3868
2024-07-21 02:51:00,80,111.8924,1861.0,4.699999999999999,6.800000000000001,1.5,615.2419
2024-07-21 02:54:00,78,110.4167,1861.0,4.699999999999999,6.9,1.5,588.0376
2024-07-21 07:42:00,35,72.48264,1861.0,-0.3000000000000007,-0.3000000000000007,0.5,212.1806
2024-07-21 07:45:00,60,121.9618,1861.0,1.3000000000000007,3.999999999999999,3.1000000000000014,501.5141
2024-07-21 07:48:00,75,125.434,1861.0,3.3000000000000007,5.3999999999999995,2.3999999999999986,564.4574
2024-07-21 07:51:00,74,125.5208,1861.0,3.8000000000000007,5.7,1.7999999999999972,561.3262
2024-07-21 07:54:00,74,119.0972,1861.0,4.100000000000001,5.6000000000000005,1.4000000000000021,554.6868
2024-07-21 07:57:00,74,118.8368,1861.0,4.100000000000001,5.800000000000001,1.4000000000000021,555.7806
2024-07-21 08:00:00,75,120.1389,1861.0,4.0,5.800000000000001,1.4000000000000021,552.9794
2024-07-21 08:03:00,74,117.2743,1861.0,4.0,5.700000000000001,1.4000000000000021,552.7769
2024-07-21 08:06:00,74,116.9271,1861.0,4.0,5.800000000000001,1.4000000000000021,557.9956
2024-07-21 08:09:00,75,118.1424,1861.0,4.099999999999998,5.800000000000001,1.3000000000000043,555.9375
2024-07-21 08:12:00,75,117.2743,1861.0,4.0,5.699999999999999,1.4000000000000021,557.077
2024-07-21 08:15:00,75,117.9688,1861.0,4.0,5.799999999999999,1.4000000000000021,559.4804
2024-07-21 08:18:00,75,116.7535,1861.0,4.0,5.800000000000001,1.4000000000000021,558.0599
2024-07-21 08:21:00,75,115.5382,1861.0,4.0,5.800000000000001,1.4000000000000021,559.7919
2024-07-21 08:24:00,75,116.8403,1861.0,4.0,5.800000000000001,1.4000000000000021,560.8151
2024-07-21 08:27:00,75,116.8403,1861.0,4.0,5.699999999999999,1.4000000000000021,559.5189
2024-07-21 08:30:00,75,116.4931,1861.0,4.100000000000001,5.800000000000001,1.4000000000000021,560.1025
2024-07-21 08:33:00,75,115.625,1862.0,4.0,5.699999999999999,1.4000000000000021,558.3506
2024-07-21 08:36:00,75,115.9722,1862.0,4.0,5.800000000000001,1.4000000000000021,559.2505
2024-07-21 08:39:00,75,117.5347,1862.0,4.0,5.800000000000001,1.4000000000000021,560.6039
2024-07-21 08:42:00,74,115.7986,1862.0,4.0,5.800000000000001,1.3000000000000043,560.0508
2024-07-21 08:45:00,75,116.4931,1862.0,3.900000000000002,5.800000000000001,1.4000000000000021,560.4396
2024-07-21 08:48:00,76,116.059,1862.0,4.0,5.800000000000001,1.3000000000000043,561.005
2024-07-21 08:51:00,76,116.3195,1862.0,4.0,6.0,1.4999999999999964,566.0287
2024-07-21 08:54:00,75,116.6667,1862.0,4.0,5.800000000000001,1.4000000000000021,559.9244
2024-07-21 08:57:00,76,117.6215,1862.0,4.099999999999998,5.9,1.3999999999999986,566.2238
2024-07-21 09:00:00,76,115.625,1862.0,4.099999999999998,5.799999999999999,1.3999999999999986,564.7903
2024-07-21 09:03:00,76,118.0555,1862.0,4.199999999999999,5.9,1.3999999999999986,566.5248
2024-07-21 09:06:00,78,124.2188,1862.0,4.199999999999999,5.699999999999999,1.5,576.8393
2024-07-21 09:09:00,77,125.6076,1862.0,4.300000000000001,5.699999999999999,1.5,580.5084
2024-07-21 09:12:00,77,125.8681,1862.0,4.200000000000003,5.6,1.3999999999999986,578.2611
2024-07-21 09:15:00,78,126.4757,1862.0,4.300000000000001,5.6,1.5,579.2738
2024-07-21 09:18:00,78,127.2569,1862.0,4.300000000000001,5.699999999999999,1.5,580.7551
2024-07-21 09:21:00,80,128.9931,1862.0,4.400000000000002,5.700000000000001,1.5999999999999943,587.5262
2024-07-21 09:24:00,81,129.5139,1862.0,4.4999999999999964,5.8,1.7000000000000028,607.1023
2024-07-21 09:27:00,80,131.4236,1862.0,4.5,5.9,1.6000000000000014,613.2362
2024-07-21 09:30:00,81,133.8542,1862.0,4.600000000000001,5.9,1.6000000000000014,615.1998
2024-07-21 09:33:00,81,135.5903,1863.0,4.699999999999999,5.8,1.6000000000000014,619.7526
2024-07-21 09:36:00,82,135.7639,1863.0,4.699999999999999,5.8,1.6000000000000014,619.6852
2024-07-21 09:39:00,80,135.5035,1863.0,4.800000000000001,5.8,1.6000000000000014,621.0715
2024-07-21 09:42:00,82,134.2882,1863.0,4.699999999999999,5.8,1.7000000000000028,622.7218
2024-07-21 09:45:00,82,135.7639,1863.0,4.600000000000001,5.8,1.7000000000000028,622.5046
2024-07-21 09:48:00,81,134.2882,1863.0,4.800000000000001,5.8,1.6000000000000014,620.3275
2024-07-21 09:51:00,81,129.7743,1863.0,4.600000000000001,6.0,1.6000000000000014,618.3677
2024-07-21 09:54:00,82,127.2569,1863.0,4.699999999999999,6.0,1.6000000000000014,615.0562
2024-07-21 09:57:00,81,128.125,1863.0,4.600000000000001,6.1,1.6000000000000014,616.6118
2024-07-21 10:00:00,81,125.9549,1863.0,4.600000000000001,6.1,1.6000000000000014,619.3699
2024-07-21 10:03:00,81,123.0035,1863.0,4.600000000000001,6.199999999999999,1.6000000000000014,611.6594
2024-07-21 10:06:00,79,122.9167,1863.0,4.600000000000001,6.1,1.5,608.4645
2024-07-21 10:09:00,79,122.743,1863.0,4.5,6.3,1.6000000000000014,608.2103
2024-07-21 10:12:00,80,121.2674,1863.0,4.5,6.2,1.5,606.7719
2024-07-21 10:15:00,79,122.1354,1863.0,4.4999999999999964,6.199999999999999,1.5,601.5215
2024-07-21 10:18:00,79,121.0938,1863.0,4.399999999999999,6.3,1.5,599.9812
2024-07-21 10:21:00,79,121.2674,1863.0,4.4999999999999964,6.1,1.5,601.6311
2024-07-21 10:24:00,79,122.309,1863.0,4.4999999999999964,6.199999999999999,1.5,601.9503
2024-07-21 10:27:00,80,122.1354,1863.0,4.4999999999999964,6.199999999999999,1.6000000000000014,604.8606
2024-07-21 10:30:00,81,123.8715,1863.0,4.4999999999999964,6.200000000000001,1.7000000000000028,610.8618
2024-07-21 10:33:00,83,123.7847,1864.0,4.699999999999999,6.5,1.6000000000000014,624.3105
2024-07-21 10:36:00,85,124.0451,1864.0,4.699999999999999,6.499999999999999,1.7999999999999972,636.0457
2024-07-21 10:39:00,84,123.8715,1864.0,4.800000000000001,6.499999999999999,1.6999999999999957,635.9794
2024-07-21 10:42:00,84,125.9549,1864.0,4.900000000000002,6.499999999999999,1.6999999999999957,636.8809
2024-07-21 10:45:00,82,125.7813,1864.0,4.900000000000002,6.6,1.6999999999999957,640.8435
2024-07-21 10:48:00,84,123.3507,1864.0,4.900000000000002,6.6,1.6000000000000014,638.1611
2024-07-21 10:51:00,84,124.4792,1864.0,4.900000000000002,6.5,1.6000000000000014,635.0629
2024-07-21 10:54:00,82,123.7847,1864.0,4.800000000000001,6.4,1.6000000000000014,631.5779
2024-07-21 10:57:00,82,124.566,1864.0,4.800000000000001,6.500000000000001,1.6000000000000014,627.0499
2024-07-21 11:00:00,82,124.0451,1864.0,4.800000000000001,6.3999999999999995,1.5,625.9785
2024-07-21 11:03:00,81,125.3472,1864.0,4.699999999999999,6.3,1.5,619.983
2024-07-21 11:06:00,82,125.0868,1864.0,4.599999999999998,6.3,1.6000000000000014,615.8461
2024-07-21 11:09:00,82,124.2188,1864.0,4.599999999999998,6.199999999999999,1.6000000000000014,616.8497
2024-07-21 11:12:00,80,124.4792,1864.0,4.599999999999998,6.199999999999999,1.6000000000000014,616.5595
2024-07-21 11:15:00,81,124.2188,1864.0,4.699999999999999,6.300000000000001,1.6000000000000014,617.5386
2024-07-21 11:18:00,83,124.566,1864.0,4.800000000000001,6.300000000000001,1.6000000000000014,623.6202
2024-07-21 11:21:00,81,124.7396,1864.0,4.699999999999999,6.4,1.7000000000000028,626.7336
2024-07-21 11:24:00,82,124.3056,1864.0,4.800000000000001,6.3999999999999995,1.6000000000000014,624.7705
2024-07-21 11:27:00,83,125.9549,1864.0,4.699999999999999,6.3999999999999995,1.7000000000000028,627.7488
2024-07-21 11:30:00,84,124.3056,1864.0,4.800000000000001,6.5,1.7999999999999972,641.101
2024-07-21 11:33:00,84,125.434,1865.0,4.800000000000001,6.699999999999999,1.6999999999999957,644.7935
2024-07-21 11:36:00,84,124.6528,1865.0,4.900000000000002,6.5,1.6999999999999957,643.3888
2024-07-21 11:39:00,85,124.566,1865.0,5.0000000000000036,6.699999999999999,1.5999999999999943,642.5281
2024-07-21 11:42:00,84,123.3507,1865.0,4.900000000000002,6.6,1.5999999999999943,641.6133
2024-07-21 11:45:00,84,123.8715,1865.0,4.800000000000001,6.5,1.6999999999999957,636.5017
2024-07-21 11:48:00,83,122.4826,1865.0,4.800000000000001,6.6,1.6000000000000014,637.9567
2024-07-21 11:51:00,84,121.2674,1865.0,4.800000000000001,6.6,1.6999999999999957,637.505
2024-07-21 11:54:00,84,122.9167,1865.0,4.800000000000001,6.5,1.6999999999999957,635.7819
2024-07-21 11:57:00,84,123.4375,1865.0,4.900000000000002,6.699999999999999,1.5999999999999943,637.5532
2024-07-21 12:00:00,84,123.4375,1865.0,4.900000000000002,6.6,1.5999999999999943,638.1071
2024-07-21 12:03:00,85,124.6528,1865.0,4.900000000000002,6.6,1.6999999999999957,640.5114
2024-07-21 12:06:00,84,124.9132,1865.0,4.800000000000004,6.6,1.5999999999999943,636.4326
2024-07-21 12:09:00,85,124.9132,1865.0,4.800000000000004,6.5,1.6999999999999957,634.1844
2024-07-21 12:12:00,85,126.0417,1865.0,4.800000000000004,6.6,1.7999999999999972,642.0955
2024-07-21 12:15:00,85,125.5208,1865.0,4.899999999999999,6.6,1.7000000000000028,643.97
2024-07-21 12:18:00,84,126.6493,1865.0,4.9999999999999964,6.5,1.7000000000000028,641.3492
2024-07-21 12:21:00,83,126.2153,1865.0,4.899999999999999,6.4,1.7000000000000028,640.4091
2024-07-21 12:24:00,84,125.8681,1865.0,4.899999999999999,6.5,1.7000000000000028,642.1995
2024-07-21 12:27:00,85,124.1319,1865.0,4.899999999999999,6.5,1.7000000000000028,645.3708
2024-07-21 12:30:00,84,124.7396,1866.0,5.0,6.6,1.7000000000000028,642.4787
2024-07-21 12:33:00,85,126.0417,1866.0,4.899999999999999,6.5,1.6000000000000014,643.959
2024-07-21 12:36:00,85,124.7396,1866.0,4.799999999999997,6.5,1.7000000000000028,644.4543
2024-07-21 12:39:00,85,121.875,1866.0,4.799999999999997,6.6,1.7000000000000028,641.0145
2024-07-21 12:42:00,82,122.1354,1866.0,4.799999999999997,6.6,1.7000000000000028,636.7412
2024-07-21 12:45:00,84,121.9618,1866.0,4.799999999999997,6.6,1.7000000000000028,636.3676
2024-07-21 12:48:00,82,122.4826,1866.0,4.699999999999996,6.5,1.8000000000000043,640.3172
2024-07-21 12:51:00,82,123.2639,1866.0,4.699999999999996,6.5,1.8000000000000043,639.8276
2024-07-21 12:54:00,84,124.6528,1866.0,4.699999999999996,6.5,1.8000000000000043,644.1722
2024-07-21 12:57:00,84,123.7847,1866.0,4.899999999999999,6.5,1.6000000000000014,642.4111
2024-07-21 13:00:00,84,123.1771,1866.0,4.899999999999999,6.6,1.6000000000000014,641.4901
2024-07-21 13:03:00,85,123.4375,1866.0,4.799999999999997,6.6,1.7000000000000028,641.4979
2024-07-21 13:06:00,85,122.5694,1866.0,4.799999999999997,6.6,1.7000000000000028,643.6656
2024-07-21 13:09:00,86,122.8299,1866.0,4.899999999999999,6.6,1.7000000000000028,646.8337
2024-07-21 13:12:00,84,122.5694,1866.0,4.899999999999999,6.699999999999999,1.6000000000000014,648.8647
2024-07-21 13:15:00,85,122.9167,1866.0,5.0,6.699999999999999,1.6000000000000014,646.163
2024-07-21 13:18:00,84,120.7465,1866.0,4.899999999999999,6.699999999999999,1.6000000000000014,636.9641
2024-07-21 13:21:00,85,120.7465,1866.0,4.799999999999997,6.699999999999999,1.7000000000000028,637.8678
2024-07-21 13:24:00,82,121.7014,1866.0,4.699999999999996,6.699999999999999,1.6000000000000014,632.6946
2024-07-21 13:27:00,82,121.441,1866.0,4.799999999999997,6.6,1.6000000000000014,632.759
2024-07-21 13:30:00,83,121.6146,1866.0,4.799999999999997,6.6,1.5,631.0663
2024-07-21 13:33:00,82,121.5278,1867.0,4.700000000000003,6.5,1.5999999999999943,628.8251
2024-07-21 13:36:00,83,120.3993,1867.0,4.700000000000003,6.6,1.5999999999999943,629.5461
2024-07-21 13:39:00,82,121.0938,1867.0,4.700000000000003,6.7,1.5999999999999943,632.9486
2024-07-21 13:42:00,82,120.5729,1867.0,4.700000000000003,6.7,1.6999999999999957,635.6603
2024-07-21 13:45:00,84,122.0486,1867.0,4.800000000000004,6.699999999999999,1.7999999999999972,640.7478
2024-07-21 13:48:00,84,121.7014,1867.0,4.799999999999997,6.6,1.7000000000000028,642.1655
2024-07-21 13:51:00,86,121.7014,1867.0,4.899999999999999,6.6,1.7000000000000028,643.9066
2024-07-21 13:54:00,85,121.875,1867.0,4.799999999999997,6.6,1.7000000000000028,642.6626
2024-07-21 13:57:00,85,122.743,1867.0,4.799999999999997,6.699999999999999,1.7000000000000028,641.1366
2024-07-21 14:00:00,85,122.309,1867.0,4.799999999999997,6.699999999999999,1.7000000000000028,640.0685
2024-07-21 14:03:00,85,122.1354,1867.0,4.899999999999999,6.6,1.7000000000000028,643.3932
2024-07-21 14:06:00,83,123.3507,1867.0,4.799999999999997,6.6,1.7000000000000028,639.0426
2024-07-21 14:09:00,84,123.8715,1867.0,4.799999999999997,6.6,1.7000000000000028,638.7107
2024-07-21 14:12:00,85,123.6979,1867.0,4.799999999999997,6.6,1.7000000000000028,640.4276
2024-07-21 14:15:00,84,124.6528,1867.0,4.799999999999997,6.6,1.7000000000000028,646.6224
2024-07-21 14:18:00,83,126.6493,1867.0,4.899999999999999,6.6,1.7000000000000028,647.1705
2024-07-21 14:21:00,86,129.5139,1867.0,5.0,6.5,1.7000000000000028,654.4819
2024-07-21 14:24:00,84,129.6875,1867.0,5.0,6.5,1.7999999999999972,653.1642
2024-07-21 14:27:00,86,129.6875,1867.0,5.100000000000001,6.5,1.6000000000000014,654.0469
2024-07-21 14:30:00,86,129.4271,1867.0,5.0,6.5,1.7000000000000028,657.9885
2024-07-21 14:33:00,87,129.7743,1868.0,4.899999999999999,6.5,1.7000000000000028,656.3071
2024-07-21 14:36:00,87,129.9479,1868.0,5.0,6.4,1.6000000000000014,656.7072
2024-07-21 14:39:00,84,129.8611,1868.0,5.100000000000001,6.5,1.6999999999999957,658.1401
2024-07-21 14:42:00,85,129.5139,1868.0,5.100000000000001,6.5,1.6999999999999957,656.7845
2024-07-21 14:45:00,86,128.4722,1868.0,5.100000000000001,6.5,1.6000000000000014,654.8001
2024-07-21 14:48:00,85,127.9514,1868.0,5.0,6.5,1.7000000000000028,653.8116
2024-07-21 14:51:00,84,127.9514,1868.0,5.0,6.5,1.7000000000000028,654.7533
2024-07-21 14:54:00,87,128.4722,1868.0,5.0,6.5,1.6000000000000014,652.7573
2024-07-21 14:57:00,86,128.125,1868.0,5.100000000000001,6.5,1.6000000000000014,657.2061
2024-07-21 15:00:00,86,127.2569,1868.0,5.0,6.4,1.6000000000000014,655.7316
2024-07-21 15:03:00,86,128.0382,1868.0,5.100000000000001,6.5,1.6999999999999957,657.3157
2024-07-21 15:06:00,86,127.7778,1868.0,4.899999999999999,6.5,1.7000000000000028,656.7485
2024-07-21 15:09:00,87,126.4757,1868.0,5.0,6.5,1.6999999999999957,656.4706
2024-07-21 15:12:00,86,125.9549,1868.0,4.899999999999999,6.6,1.7999999999999972,656.529
2024-07-21 15:15:00,87,126.6493,1868.0,5.0,6.5,1.6000000000000014,657.227
2024-07-21 15:18:00,87,127.6042,1868.0,5.0,6.5,1.6999999999999957,659.1831
2024-07-21 15:21:00,86,126.8229,1868.0,5.0,6.6,1.6999999999999957,659.8586
2024-07-21 15:24:00,87,125.8681,1868.0,4.899999999999999,6.5,1.7999999999999972,657.3554
2024-07-21 15:27:00,86,125.5208,1868.0,5.0,6.6,1.6000000000000014,656.2312
2024-07-21 15:30:00,84,126.0417,1868.0,5.0,6.6,1.6999999999999957,653.2947
2024-07-21 15:33:00,84,126.7361,1869.0,5.0,6.5,1.6999999999999957,656.5295
2024-07-21 15:36:00,87,126.7361,1869.0,5.0,6.6,1.6999999999999957,659.2165
2024-07-21 15:39:00,84,126.9097,1869.0,5.0,6.6,1.6999999999999957,659.4495
2024-07-21 15:42:00,84,126.3021,1869.0,5.0,6.6,1.6999999999999957,659.4897
2024-07-21 15:45:00,83,126.2153,1869.0,4.899999999999999,6.6,1.7999999999999972,657.5356
2024-07-21 15:48:00,86,127.1701,1869.0,5.0,6.5,1.7999999999999972,658.0726
2024-07-21 15:51:00,86,125.8681,1869.0,5.0,6.6,1.6999999999999957,657.8148
2024-07-21 15:54:00,84,125.9549,1869.0,5.100000000000001,6.5,1.6999999999999957,658.9246
2024-07-21 15:57:00,85,125.7813,1869.0,5.100000000000001,6.6,1.6000000000000014,657.5071
2024-07-21 16:00:00,86,125.6076,1869.0,5.0,6.6,1.7000000000000028,652.8472
2024-07-21 16:06:00,84,125.1736,1869.0,5.0,6.6,1.7000000000000028,657.6107
2024-07-21 16:09:00,86,126.6493,1869.0,5.0,6.7,1.7000000000000028,655.5408
2024-07-21 16:12:00,84,127.2569,1869.0,5.0,6.6,1.7000000000000028,657.261
2024-07-21 16:15:00,85,125.3472,1869.0,5.0,6.5,1.7000000000000028,654.9336
2024-07-21 16:21:00,86,125.1736,1869.0,5.0,6.6,1.7000000000000028,653.8877
2024-07-21 16:24:00,86,126.2153,1869.0,5.0,6.6,1.7000000000000028,656.2012
2024-07-21 16:39:00,84,124.6528,1870.0,5.0,6.8,1.7000000000000028,653.0947
2024-07-21 16:45:00,86,124.4792,1870.0,5.0,6.699999999999999,1.7000000000000028,655.9182
2024-07-21 16:48:00,86,123.7847,1870.0,5.0,6.699999999999999,1.7000000000000028,653.7423
2024-07-21 16:51:00,85,120.2257,1870.0,5.0,6.8,1.6000000000000014,643.6846
2024-07-21 16:57:00,86,120.6597,1870.0,5.0,6.7,1.6000000000000014,644.9904
2024-07-21 17:00:00,84,121.1806,1870.0,4.899999999999999,6.7,1.7000000000000028,645.1073
2024-07-21 17:03:00,83,120.6597,1870.0,4.899999999999999,6.7,1.6000000000000014,641.8696
2024-07-21 17:06:00,85,119.4444,1870.0,4.799999999999997,6.8,1.7000000000000028,640.4523
2024-07-21 17:12:00,84,118.6632,1870.0,4.799999999999997,6.8,1.8000000000000043,640.2625
2024-07-21 17:15:00,83,118.2292,1870.0,4.699999999999996,6.7,1.7000000000000028,636.7831
2024-07-21 17:18:00,84,119.4444,1870.0,4.699999999999996,6.7,1.7000000000000028,635.4172
2024-07-21 17:21:00,84,119.8785,1870.0,4.799999999999997,6.7,1.7000000000000028,636.6658
2024-07-21 17:27:00,84,120.5729,1870.0,4.599999999999998,6.7,1.7000000000000028,635.2518
2024-07-21 17:30:00,84,120.8333,1871.0,4.599999999999998,6.6000000000000005,1.8000000000000043,636.5915
2024-07-21 17:36:00,85,121.2674,1871.0,4.800000000000001,6.6,1.6000000000000014,637.6224
2024-07-21 17:39:00,84,124.6528,1871.0,4.899999999999999,6.5,1.7000000000000028,640.6677
2024-07-21 17:42:00,85,124.4792,1871.0,4.800000000000001,6.5,1.7000000000000028,645.2009
2024-07-21 17:48:00,86,125.8681,1871.0,4.900000000000002,6.5,1.6999999999999957,645.2809
2024-07-21 17:51:00,83,124.9132,1871.0,4.800000000000001,6.4,1.7000000000000028,643.7151
2024-07-21 17:57:00,83,124.7396,1871.0,4.699999999999999,6.4,1.7000000000000028,640.0792
2024-07-21 18:00:00,85,124.566,1871.0,4.800000000000001,6.5,1.7000000000000028,638.3125
2024-07-21 18:06:00,85,124.0451,1871.0,4.900000000000002,6.4,1.6999999999999957,639.2276
2024-07-21 18:09:00,85,123.6979,1871.0,4.900000000000002,6.4,1.6999999999999957,640.846
2024-07-21 18:12:00,85,124.7396,1871.0,4.900000000000002,6.5,1.6000000000000014,638.3444
2024-07-21 18:15:00,85,125.5208,1871.0,4.800000000000001,6.4,1.6000000000000014,640.9594
2024-07-21 18:18:00,83,124.4792,1871.0,4.800000000000001,6.5,1.7000000000000028,641.6379
2024-07-21 18:21:00,85,124.7396,1871.0,4.900000000000002,6.4,1.6000000000000014,639.2103
2024-07-21 18:24:00,85,124.566,1871.0,4.900000000000002,6.5,1.6000000000000014,635.855
2024-07-21 18:27:00,83,123.4375,1871.0,4.900000000000002,6.4,1.6000000000000014,635.7349
2024-07-21 18:30:00,85,123.6979,1871.0,4.800000000000001,6.4,1.6000000000000014,638.1979
2024-07-21 18:33:00,85,123.4375,1872.0,4.800000000000001,6.5,1.6000000000000014,637.083
2024-07-21 18:36:00,84,124.4792,1872.0,4.800000000000001,6.5,1.6000000000000014,629.6488
2024-07-21 18:39:00,82,123.6111,1872.0,4.699999999999999,6.4,1.6000000000000014,629.3896
2024-07-21 18:42:00,82,123.0035,1872.0,4.699999999999996,6.4,1.7000000000000028,630.4725
2024-07-21 18:45:00,84,122.1354,1872.0,4.799999999999997,6.5,1.7000000000000028,635.1069
2024-07-21 18:48:00,84,121.5278,1872.0,4.699999999999999,6.5,1.7000000000000028,632.9736
2024-07-21 18:51:00,83,121.0938,1872.0,4.699999999999996,6.4,1.6000000000000014,629.5431
2024-07-21 18:54:00,82,120.7465,1872.0,4.699999999999996,6.4,1.6000000000000014,626.2264
2024-07-21 18:57:00,83,121.875,1872.0,4.600000000000001,6.5,1.6999999999999957,627.9948
2024-07-21 19:00:00,84,120.3125,1872.0,4.600000000000001,6.4,1.6999999999999957,629.6257
2024-07-21 19:03:00,82,120.5729,1872.0,4.700000000000003,6.4,1.5999999999999943,622.0197
2024-07-21 19:06:00,84,119.7917,1872.0,4.700000000000003,6.4,1.5999999999999943,626.2593
2024-07-21 19:09:00,81,120.3993,1872.0,4.700000000000003,6.5,1.5,626.8447
2024-07-21 19:12:00,81,121.0938,1872.0,4.800000000000004,6.6,1.5999999999999943,625.6301
2024-07-21 19:15:00,82,121.5278,1872.0,4.700000000000003,6.4,1.6000000000000014,624.1672
2024-07-21 19:18:00,82,121.9618,1872.0,4.700000000000003,6.4,1.6000000000000014,624.2466
2024-07-21 19:21:00,81,122.5694,1872.0,4.700000000000003,6.5,1.6999999999999957,626.3352
2024-07-21 19:24:00,82,121.007,1872.0,4.700000000000003,6.4,1.6000000000000014,626.7835
2024-07-21 19:27:00,80,119.9653,1872.0,4.699999999999999,6.5,1.6000000000000014,619.532
2024-07-21 19:30:00,82,118.2292,1873.0,4.699999999999999,6.5,1.5,614.7485
2024-07-21 19:33:00,81,120.1389,1873.0,4.699999999999999,6.4,1.5,608.7825
2024-07-21 19:36:00,82,120.3125,1873.0,4.4999999999999964,6.300000000000001,1.7000000000000028,606.3799
2024-07-21 19:39:00,81,120.3993,1873.0,4.599999999999998,6.300000000000001,1.6000000000000014,608.6776
2024-07-21 19:42:00,80,119.7917,1873.0,4.699999999999999,6.4,1.6000000000000014,606.7499
2024-07-21 19:45:00,81,122.8299,1873.0,4.599999999999998,6.300000000000001,1.6000000000000014,608.6587
2024-07-21 19:48:00,81,123.2639,1873.0,4.4999999999999964,6.200000000000001,1.6000000000000014,612.4789
2024-07-21 19:51:00,81,123.2639,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,617.5442
2024-07-21 19:54:00,82,125.5208,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,615.9664
2024-07-21 19:57:00,82,127.5174,1873.0,4.599999999999998,6.200000000000001,1.8000000000000043,620.124
2024-07-21 20:00:00,83,128.3854,1873.0,4.800000000000001,6.1000000000000005,1.6000000000000014,620.7355
2024-07-21 20:03:00,83,126.2153,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,624.4573
2024-07-21 20:06:00,81,127.5174,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,622.3424
2024-07-21 20:09:00,82,125.0,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,622.343
2024-07-21 20:12:00,81,125.0868,1873.0,4.699999999999999,6.200000000000001,1.7000000000000028,617.9108
2024-07-21 20:15:00,80,123.4375,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,617.3179
2024-07-21 20:18:00,81,123.0035,1873.0,4.699999999999999,6.300000000000001,1.6000000000000014,617.4854
2024-07-21 20:21:00,81,119.8785,1873.0,4.599999999999998,6.300000000000001,1.7000000000000028,615.8073
2024-07-21 20:24:00,82,122.0486,1873.0,4.399999999999999,6.300000000000001,1.8000000000000043,613.3361
2024-07-21 20:27:00,81,121.7014,1873.0,4.699999999999999,6.300000000000001,1.6000000000000014,616.6826
2024-07-21 20:30:00,82,121.9618,1874.0,4.599999999999998,6.300000000000001,1.7000000000000028,616.5206
2024-07-21 20:33:00,80,121.6146,1874.0,4.5,6.199999999999999,1.7000000000000028,617.0701
2024-07-21 20:36:00,82,122.9167,1874.0,4.699999999999999,6.300000000000001,1.7000000000000028,615.7896
2024-07-21 20:39:00,84,124.2188,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,621.7233
2024-07-21 20:42:00,83,122.5694,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,622.0673
2024-07-21 20:45:00,81,124.566,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,623.7926
2024-07-21 20:48:00,83,125.9549,1874.0,4.700000000000003,6.300000000000001,1.8999999999999986,632.4495
2024-07-21 20:51:00,82,126.3021,1874.0,4.700000000000003,6.4,1.7999999999999972,635.3601
2024-07-21 20:54:00,83,126.2153,1874.0,4.700000000000003,6.199999999999999,1.6999999999999957,627.0923
2024-07-21 20:57:00,83,124.3056,1874.0,4.700000000000003,6.300000000000001,1.6999999999999957,626.9424
2024-07-21 21:00:00,82,122.3958,1874.0,4.600000000000001,6.199999999999999,1.6999999999999957,625.0446
2024-07-21 21:03:00,80,121.875,1874.0,4.700000000000003,6.299999999999999,1.5999999999999943,616.4564
2024-07-21 21:06:00,81,121.875,1874.0,4.5,6.199999999999999,1.6999999999999957,618.3486
2024-07-21 21:09:00,82,120.2257,1874.0,4.5,6.199999999999999,1.6000000000000014,616.8312
2024-07-21 21:12:00,81,119.5313,1874.0,4.600000000000001,6.299999999999999,1.5999999999999943,612.8386
2024-07-21 21:15:00,82,120.2257,1874.0,4.5,6.299999999999999,1.6999999999999957,615.964
2024-07-21 21:18:00,80,121.6146,1874.0,4.5,6.300000000000001,1.6999999999999957,614.0895
2024-07-21 21:21:00,82,122.1354,1874.0,4.5,6.199999999999999,1.6999999999999957,614.2693
2024-07-21 21:24:00,82,121.875,1874.0,4.5,6.199999999999999,1.6999999999999957,613.0873
2024-07-21 21:27:00,82,122.743,1874.0,4.5,6.300000000000001,1.6999999999999957,616.051
2024-07-21 21:30:00,80,123.4375,1874.0,4.5,6.1,1.6999999999999957,614.5866
2024-07-21 21:33:00,81,122.4826,1875.0,4.5,6.300000000000001,1.6999999999999957,616.3724
2024-07-21 21:36:00,81,124.3056,1875.0,4.5,6.1,1.6999999999999957,612.5169
2024-07-21 21:39:00,80,125.0,1875.0,4.5,6.1,1.6999999999999957,617.298
2024-07-21 21:42:00,82,123.0035,1875.0,4.600000000000001,6.1,1.5999999999999943,616.0887
2024-07-21 21:45:00,81,123.2639,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,618.2609
2024-07-21 21:48:00,83,124.6528,1875.0,4.5000000000000036,6.1,1.6999999999999957,618.3998
2024-07-21 21:51:00,83,124.0451,1875.0,4.600000000000001,6.1,1.7999999999999972,619.9126
2024-07-21 21:54:00,83,122.743,1875.0,4.600000000000001,6.199999999999999,1.6999999999999957,617.9987
2024-07-21 21:57:00,82,121.007,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,615.3344
2024-07-21 22:00:00,81,121.007,1875.0,4.5000000000000036,6.300000000000001,1.5999999999999943,612.136
2024-07-21 22:03:00,81,120.6597,1875.0,4.5000000000000036,6.199999999999999,1.5999999999999943,612.299
2024-07-21 22:06:00,81,121.441,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,613.9003
2024-07-21 22:09:00,81,121.7014,1875.0,4.5,6.199999999999999,1.6999999999999957,612.3756
2024-07-21 22:12:00,82,120.8333,1875.0,4.5,6.199999999999999,1.6999999999999957,612.8815
2024-07-21 22:15:00,81,121.441,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,610.6172
2024-07-21 22:18:00,81,124.3056,1875.0,4.5000000000000036,6.1,1.5999999999999943,615.7751
2024-07-21 22:21:00,81,122.9167,1875.0,4.600000000000001,6.1,1.5999999999999943,614.9384
2024-07-21 22:24:00,81,121.7014,1875.0,4.5,6.1,1.6999999999999957,613.3327
2024-07-21 22:27:00,79,122.1354,1875.0,4.600000000000001,6.200000000000001,1.5999999999999943,612.5276
2024-07-21 22:30:00,80,123.2639,1876.0,4.600000000000001,6.200000000000001,1.6999999999999957,613.1747
2024-07-21 22:33:00,81,122.9167,1876.0,4.600000000000001,6.1,1.5999999999999943,611.2232
2024-07-21 22:36:00,80,121.0938,1876.0,4.600000000000001,6.200000000000001,1.5999999999999943,610.6063
2024-07-21 22:39:00,81,120.3993,1876.0,4.600000000000001,6.200000000000001,1.5999999999999943,607.3534
2024-07-21 22:42:00,79,120.6597,1876.0,4.600000000000001,6.199999999999999,1.5,607.4323
2024-07-21 22:45:00,79,122.0486,1876.0,4.5,6.1,1.6000000000000014,608.9115
2024-07-21 22:48:00,80,120.8333,1876.0,4.5,6.199999999999999,1.6000000000000014,609.3241
2024-07-21 22:51:00,79,119.7917,1876.0,4.5,6.199999999999999,1.6000000000000014,605.1796
2024-07-21 22:54:00,80,119.9653,1876.0,4.399999999999999,6.199999999999999,1.7000000000000028,604.9358
2024-07-21 22:57:00,79,122.3958,1876.0,4.5,6.1,1.6000000000000014,606.762
2024-07-21 23:00:00,80,122.8299,1876.0,4.399999999999999,6.0,1.7000000000000028,605.5248
2024-07-21 23:03:00,81,119.2708,1876.0,4.5,6.1,1.6000000000000014,605.4056
2024-07-21 23:06:00,79,117.2743,1876.0,4.5,6.200000000000001,1.6000000000000014,602.3778
2024-07-21 23:09:00,79,115.7986,1876.0,4.5,6.300000000000001,1.6000000000000014,600.2741
2024-07-21 23:12:00,82,112.5,1876.0,4.5,6.7,1.6999999999999957,613.8873
2024-07-21 23:15:00,81,111.2847,1876.0,4.5,6.9,1.6999999999999957,615.0394
2024-07-21 23:18:00,81,112.1528,1876.0,4.600000000000001,6.800000000000001,1.5999999999999943,615.6343
2024-07-21 23:21:00,82,113.1944,1876.0,4.600000000000001,6.800000000000001,1.5999999999999943,616.9418
2024-07-21 23:24:00,82,115.0174,1876.0,4.5,6.800000000000001,1.7999999999999972,621.1998
2024-07-21 23:27:00,82,112.4132,1876.0,4.600000000000001,6.700000000000001,1.6999999999999957,620.2261
2024-07-21 23:30:00,82,110.5903,1877.0,4.5,6.800000000000001,1.6999999999999957,616.3986
2024-07-21 23:33:00,81,111.0243,1877.0,4.5,6.9,1.6999999999999957,612.9105
2024-07-21 23:36:00,80,111.1979,1877.0,4.5,6.800000000000001,1.6999999999999957,615.1851
2024-07-21 23:39:00,81,110.5903,1877.0,4.5,6.800000000000001,1.6999999999999957,613.4484
2024-07-21 23:42:00,82,109.2882,1877.0,4.5,6.9,1.6999999999999957,611.7844
2024-07-21 23:45:00,82,109.0278,1877.0,4.600000000000001,6.800000000000001,1.5999999999999943,615.4102
2024-07-21 23:48:00,81,110.3299,1877.0,4.5,6.9,1.6999999999999957,615.1844
2024-07-21 23:51:00,83,117.2743,1877.0,4.600000000000001,6.800000000000001,1.7999999999999972,628.5055
2024-07-21 23:54:00,86,122.3958,1877.0,4.699999999999996,6.700000000000001,2.0,647.4729
2024-07-21 23:57:00,85,122.0486,1877.0,5.0,6.700000000000001,1.7999999999999972,648.766
2024-07-22 00:00:00,85,117.6215,1877.0,4.799999999999997,6.800000000000001,1.8000000000000043,643.0554
2024-07-22 00:03:00,85,123.4375,1877.0,4.699999999999996,6.700000000000001,2.0,649.2392
2024-07-22 00:06:00,89,137.066,1877.0,5.0,6.6000000000000005,2.0,672.3753
2024-07-22 00:09:00,89,120.7465,1877.0,5.200000000000003,6.800000000000001,2.0,681.4171
2024-07-22 00:12:00,88,116.059,1877.0,5.100000000000001,7.2,1.7999999999999972,662.7492
2024-07-22 00:15:00,86,117.6215,1877.0,5.0,7.1000000000000005,1.7999999999999972,659.6711
2024-07-22 00:18:00,87,119.0972,1877.0,4.899999999999999,7.000000000000001,1.8999999999999986,663.962
2024-07-22 00:21:00,84,115.191,1877.0,4.899999999999999,6.999999999999999,1.7999999999999972,650.1053
2024-07-22 00:24:00,81,111.2847,1877.0,4.799999999999997,7.0,1.6000000000000014,623.75
2024-07-22 00:27:00,82,111.5451,1877.0,4.700000000000003,6.8999999999999995,1.5999999999999943,614.0355
2024-07-22 00:30:00,82,113.8021,1877.0,4.600000000000001,6.8,1.1000000000000014,498.6649
2024-07-22 07:18:00,34,88.97569,1878.0,-0.1999999999999993,-0.40000000000000036,0.9000000000000021,218.2717
2024-07-22 07:21:00,65,113.4549,1878.0,1.6999999999999993,4.199999999999999,3.0000000000000036,525.1516
2024-07-22 07:24:00,75,113.368,1878.0,3.5,5.8999999999999995,2.5,566.2403
2024-07-22 07:27:00,77,122.3958,1878.0,4.100000000000001,6.1,1.8999999999999986,572.13
2024-07-22 07:30:00,73,116.6667,1878.0,4.0,5.800000000000001,1.5,559.8603
2024-07-22 07:33:00,76,118.1424,1878.0,4.0,5.800000000000001,1.7000000000000028,565.9275
2024-07-22 07:36:00,76,120.2257,1878.0,4.0,5.9,1.6999999999999957,572.4127
2024-07-22 07:39:00,77,121.875,1878.0,4.200000000000003,5.6,1.5999999999999943,573.758
2024-07-22 07:42:00,78,127.9514,1878.0,4.100000000000001,5.700000000000001,1.7999999999999972,583.582
2024-07-22 07:45:00,79,129.2535,1878.0,4.199999999999996,5.7,1.8000000000000043,596.0382
2024-07-22 07:48:00,82,129.6875,1878.0,4.399999999999999,5.8,1.7999999999999972,609.7617
2024-07-22 07:51:00,81,128.3854,1878.0,4.5,5.9,1.7000000000000028,600.8717
2024-07-22 07:54:00,80,132.8125,1878.0,4.5,5.7,1.7000000000000028,605.1912
2024-07-22 07:57:00,81,133.1597,1878.0,4.399999999999999,5.6000000000000005,1.7999999999999972,612.5142
2024-07-22 08:00:00,82,131.8576,1878.0,4.5,5.7,1.6999999999999957,609.145
2024-07-22 08:03:00,80,128.2118,1878.0,4.5,5.800000000000001,1.7000000000000028,609.3663
2024-07-22 08:06:00,81,128.125,1878.0,4.399999999999999,5.9,1.7000000000000028,607.8737
2024-07-22 08:09:00,80,127.2569,1878.0,4.399999999999999,5.9,1.7999999999999972,611.1099
2024-07-22 08:12:00,81,127.1701,1878.0,4.399999999999999,5.800000000000001,1.7000000000000028,612.5682
2024-07-22 08:15:00,81,128.125,1879.0,4.5,5.9,1.6999999999999957,613.7137
2024-07-22 08:18:00,82,125.9549,1879.0,4.5,5.800000000000001,1.6999999999999957,613.1122
2024-07-22 08:21:00,82,125.7813,1879.0,4.5,6.0,1.6999999999999957,611.0457
2024-07-22 08:24:00,81,124.1319,1879.0,4.5,6.0,1.6999999999999957,613.7396
2024-07-22 08:27:00,81,123.4375,1879.0,4.600000000000001,6.0,1.5999999999999943,611.1996
2024-07-22 08:30:00,82,122.743,1879.0,4.5,6.0,1.6999999999999957,610.3914
2024-07-22 08:33:00,81,122.743,1879.0,4.5,6.1,1.6999999999999957,611.2361
2024-07-22 08:36:00,82,122.8299,1879.0,4.5,6.0,1.6999999999999957,611.6207
2024-07-22 08:39:00,82,124.566,1879.0,4.5,6.1,1.6999999999999957,614.3509
2024-07-22 08:42:00,82,124.7396,1879.0,4.5,6.1,1.7999999999999972,613.5207
2024-07-22 08:45:00,82,124.1319,1879.0,4.5,6.0,1.6999999999999957,614.1027
2024-07-22 08:48:00,81,125.3472,1879.0,4.5,6.0,1.6999999999999957,614.3791
2024-07-22 08:51:00,82,126.7361,1879.0,4.5,6.1,1.7999999999999972,615.3532
2024-07-22 08:54:00,81,126.3889,1879.0,4.5,6.0,1.7999999999999972,615.3577
2024-07-22 08:57:00,81,127.691,1879.0,4.600000000000001,6.1,1.7999999999999972,621.7921
2024-07-22 09:00:00,82,128.8194,1879.0,4.600000000000001,6.1,1.7999999999999972,623.2055
2024-07-22 09:03:00,83,129.4271,1879.0,4.699999999999996,6.1000000000000005,1.9000000000000057,643.301
2024-07-22 09:06:00,86,134.8958,1879.0,4.799999999999997,6.2,2.1000000000000014,649.0476
2024-07-22 09:09:00,85,135.5903,1879.0,5.0,6.2,1.8999999999999986,657.6167
2024-07-22 09:12:00,86,134.4618,1879.0,5.0,6.1000000000000005,1.8999999999999986,659.8792
2024-07-22 09:15:00,87,134.8958,1880.0,5.0,6.200000000000001,1.7999999999999972,654.1897
2024-07-22 09:18:00,83,134.0278,1880.0,5.0,6.1,1.6999999999999957,650.662
2024-07-22 09:21:00,85,134.0278,1880.0,4.899999999999999,6.1,1.7000000000000028,648.0668
2024-07-22 09:24:00,85,134.1146,1880.0,4.899999999999999,6.0,1.7000000000000028,643.5021
2024-07-22 09:27:00,84,134.1146,1880.0,4.899999999999999,6.0,1.7000000000000028,641.2925
2024-07-22 09:30:00,85,134.6354,1880.0,4.799999999999997,6.0,1.8999999999999986,642.5145
2024-07-22 09:33:00,83,134.2882,1880.0,4.799999999999997,5.9,1.7000000000000028,635.0135
2024-07-22 09:36:00,82,133.7674,1880.0,4.699999999999996,5.9,1.7000000000000028,626.5616
2024-07-22 09:39:00,82,133.6806,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,623.6816
2024-07-22 09:42:00,83,133.1597,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,622.0418
2024-07-22 09:45:00,82,132.5521,1880.0,4.600000000000001,5.800000000000001,1.7999999999999972,621.9214
2024-07-22 09:48:00,81,132.4653,1880.0,4.600000000000001,5.700000000000001,1.6999999999999957,615.5696
2024-07-22 09:51:00,81,132.5521,1880.0,4.5,5.700000000000001,1.7999999999999972,617.1179
2024-07-22 09:54:00,82,132.2917,1880.0,4.600000000000001,5.700000000000001,1.6999999999999957,616.1991
2024-07-22 09:57:00,81,132.1181,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,619.8838
2024-07-22 10:00:00,81,131.9444,1880.0,4.600000000000001,5.800000000000001,1.7999999999999972,620.1197
2024-07-22 10:03:00,82,130.816,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,618.4934
2024-07-22 10:06:00,80,129.8611,1880.0,4.5,5.700000000000001,1.6999999999999957,612.3775
2024-07-22 10:09:00,81,129.0799,1880.0,4.5,5.800000000000001,1.6999999999999957,610.4515
2024-07-22 10:12:00,81,129.2535,1880.0,4.5,5.700000000000001,1.6999999999999957,611.2576
2024-07-22 10:15:00,82,129.2535,1881.0,4.5,5.9,1.6999999999999957,607.9872
2024-07-22 10:18:00,81,130.1215,1881.0,4.5,5.700000000000001,1.6999999999999957,611.2927
2024-07-22 10:21:00,82,131.0764,1881.0,4.5,5.800000000000001,1.7999999999999972,613.1495
2024-07-22 10:24:00,82,130.5556,1881.0,4.5,5.800000000000001,1.8999999999999986,615.156
2024-07-22 10:27:00,83,130.816,1881.0,4.600000000000001,5.9,1.7999999999999972,619.6434
2024-07-22 10:30:00,83,129.8611,1881.0,4.600000000000001,5.8999999999999995,1.7999999999999972,622.2568
2024-07-22 10:33:00,83,131.1632,1881.0,4.600000000000001,5.999999999999999,1.8999999999999986,630.3837
2024-07-22 10:36:00,84,130.6424,1881.0,4.699999999999996,6.1000000000000005,1.9000000000000057,632.4509
2024-07-22 10:39:00,86,129.6875,1881.0,4.799999999999997,6.3,1.8999999999999986,650.2638
2024-07-22 10:42:00,86,129.2535,1881.0,4.899999999999999,6.3,1.8999999999999986,647.6394
2024-07-22 10:45:00,84,131.4236,1881.0,5.0,6.3999999999999995,1.7999999999999972,650.8831
2024-07-22 10:48:00,87,128.6458,1881.0,4.900000000000002,6.5,1.8999999999999986,654.4097
2024-07-22 10:51:00,88,131.9444,1881.0,5.0,6.3999999999999995,1.8999999999999986,656.8376
2024-07-22 10:54:00,85,132.2917,1881.0,4.900000000000002,6.3,2.0,657.3097
2024-07-22 10:57:00,88,131.8576,1881.0,5.0,6.3,2.0,660.1754
2024-07-22 11:00:00,87,131.8576,1881.0,4.900000000000002,6.3,2.0,657.6416
2024-07-22 11:03:00,88,132.2917,1881.0,4.900000000000002,6.3,2.0,660.5563
2024-07-22 11:06:00,88,134.2882,1881.0,5.0,6.3,2.0,659.9396
2024-07-22 11:09:00,87,133.6806,1881.0,5.0000000000000036,6.3999999999999995,2.0,670.9266
2024-07-22 11:12:00,89,134.8958,1881.0,5.0000000000000036,6.3999999999999995,2.0,671.0134
2024-07-22 11:15:00,87,136.0243,1882.0,5.100000000000001,6.3999999999999995,2.0999999999999943,679.2195
2024-07-22 11:18:00,89,136.2847,1882.0,5.099999999999998,6.499999999999999,2.0,684.1652
2024-07-22 11:21:00,92,135.9375,1882.0,5.099999999999998,6.499999999999999,2.1000000000000014,691.285
2024-07-22 11:24:00,92,137.066,1882.0,5.300000000000001,6.499999999999999,2.0,697.6154
2024-07-22 11:27:00,91,136.6319,1882.0,5.300000000000001,6.499999999999999,2.1000000000000014,697.4227
2024-07-22 11:30:00,90,138.1076,1882.0,5.300000000000001,6.6000000000000005,2.1000000000000014,704.7169
2024-07-22 11:33:00,94,136.8056,1882.0,5.400000000000002,6.499999999999999,2.0,703.6774
2024-07-22 11:36:00,90,137.5,1882.0,5.400000000000002,6.499999999999999,2.1000000000000014,705.6929
2024-07-22 11:39:00,92,136.1979,1882.0,5.399999999999999,6.499999999999999,2.1000000000000014,704.8915
2024-07-22 11:42:00,91,137.5,1882.0,5.400000000000002,6.499999999999999,2.0,705.6764
2024-07-22 11:45:00,91,137.066,1882.0,5.199999999999999,6.3999999999999995,2.200000000000003,703.6096
2024-07-22 11:48:00,93,137.6736,1882.0,5.300000000000001,6.499999999999999,2.0,702.4244
2024-07-22 11:51:00,89,138.1076,1882.0,5.399999999999999,6.6,2.0,700.6371
2024-07-22 11:54:00,90,137.5868,1882.0,5.399999999999999,6.3999999999999995,2.0,701.282
2024-07-22 11:57:00,90,137.934,1882.0,5.399999999999999,6.5,2.0,696.8739
2024-07-22 12:00:00,93,137.3264,1882.0,5.299999999999997,6.5,2.1000000000000014,702.2376
2024-07-22 12:03:00,89,138.1944,1882.0,5.299999999999997,6.4,2.0,703.0016
2024-07-22 12:06:00,92,137.2396,1882.0,5.299999999999997,6.6,2.1000000000000014,700.526
2024-07-22 12:09:00,91,137.1528,1882.0,5.399999999999999,6.5,2.1000000000000014,703.2219
2024-07-22 12:12:00,92,135.8507,1882.0,5.399999999999999,6.5,2.1000000000000014,702.8311
2024-07-22 12:15:00,92,136.1979,1883.0,5.399999999999999,6.6,1.8999999999999986,701.5921
2024-07-22 12:18:00,93,136.2847,1883.0,5.299999999999997,6.5,2.0,702.6083
2024-07-22 12:21:00,92,137.5,1883.0,5.399999999999999,6.5,2.1000000000000014,705.9921
2024-07-22 12:24:00,91,136.2847,1883.0,5.5,6.6,2.0,704.2496
2024-07-22 12:27:00,94,135.9375,1883.0,5.399999999999999,6.6,2.0,707.3378
2024-07-22 12:30:00,92,134.8958,1883.0,5.299999999999997,6.699999999999999,2.1000000000000014,704.3441
2024-07-22 12:33:00,94,134.9826,1883.0,5.299999999999997,6.6,2.0,702.3955
2024-07-22 12:36:00,93,135.0694,1883.0,5.299999999999997,6.6,2.1000000000000014,704.2667
2024-07-22 12:39:00,90,135.4167,1883.0,5.399999999999999,6.6,2.0,703.3452
2024-07-22 12:42:00,90,134.4618,1883.0,5.399999999999999,6.6,2.0,705.6046
2024-07-22 12:45:00,90,135.4167,1883.0,5.299999999999997,6.6,2.1000000000000014,704.3816
2024-07-22 12:48:00,91,135.5903,1883.0,5.399999999999999,6.6,2.0,706.1326
2024-07-22 12:51:00,91,135.0694,1883.0,5.399999999999999,6.6,2.0,703.4197
2024-07-22 12:54:00,93,135.3299,1883.0,5.399999999999999,6.6,2.0,708.059
2024-07-22 12:57:00,93,135.5903,1883.0,5.300000000000001,6.6,2.1000000000000014,706.1674
2024-07-22 13:00:00,93,136.8924,1883.0,5.5,6.699999999999999,2.0,708.6691
2024-07-22 13:03:00,91,137.5868,1883.0,5.400000000000002,6.6,2.1000000000000014,713.7209
2024-07-22 13:06:00,96,137.5868,1883.0,5.400000000000002,6.6,2.1000000000000014,716.8064
2024-07-22 13:09:00,96,138.4549,1883.0,5.300000000000001,6.6,2.1000000000000014,716.3578
2024-07-22 13:12:00,92,138.4549,1883.0,5.600000000000001,6.6,2.0999999999999943,721.2532
2024-07-22 13:15:00,94,139.4965,1884.0,5.5000000000000036,6.6,2.0999999999999943,719.9407
2024-07-22 13:18:00,94,140.191,1884.0,5.400000000000002,6.6,2.0999999999999943,719.1554
2024-07-22 13:21:00,93,139.0625,1884.0,5.400000000000002,6.6,2.0999999999999943,720.9182
2024-07-22 13:24:00,97,139.0625,1884.0,5.4999999999999964,6.6,2.1000000000000014,721.116
2024-07-22 13:27:00,95,139.8438,1884.0,5.4999999999999964,6.499999999999999,2.200000000000003,722.2285
2024-07-22 13:30:00,94,139.9306,1884.0,5.4999999999999964,6.6,2.1000000000000014,718.9983
2024-07-22 13:33:00,93,140.2778,1884.0,5.4999999999999964,6.6,2.200000000000003,718.9817
2024-07-22 13:36:00,92,139.9306,1884.0,5.5,6.6,2.0,721.4495
2024-07-22 13:39:00,92,139.3229,1884.0,5.399999999999999,6.5,2.200000000000003,719.7126
2024-07-22 13:42:00,92,139.4965,1884.0,5.399999999999999,6.5,2.1000000000000014,722.255
2024-07-22 13:45:00,94,140.3646,1884.0,5.299999999999997,6.5,2.200000000000003,718.9847
2024-07-22 13:48:00,91,143.6632,1884.0,5.5,6.3999999999999995,2.0,717.0402
2024-07-22 13:51:00,93,142.1007,1884.0,5.5,6.3999999999999995,2.1000000000000014,724.4785
2024-07-22 13:54:00,93,140.191,1884.0,5.5,6.5,2.0,724.9999
2024-07-22 13:57:00,92,138.6285,1884.0,5.5,6.5,2.0,722.9901
2024-07-22 14:00:00,93,138.8889,1884.0,5.399999999999999,6.5,2.1000000000000014,722.158
2024-07-22 14:03:00,95,137.5868,1884.0,5.5,6.5,2.0,719.3417
2024-07-22 14:06:00,91,137.2396,1884.0,5.5,6.5,2.0,716.0592
2024-07-22 14:09:00,91,136.4583,1884.0,5.299999999999997,6.5,2.200000000000003,716.07
2024-07-22 14:12:00,95,136.4583,1884.0,5.5,6.5,2.0,720.0881
2024-07-22 14:15:00,93,136.8056,1885.0,5.399999999999999,6.6,2.0,717.4541
2024-07-22 14:18:00,95,136.2847,1885.0,5.5,6.5,2.0,717.8394
2024-07-22 14:21:00,93,136.8056,1885.0,5.5,6.6,2.0,715.2531
2024-07-22 14:24:00,93,136.4583,1885.0,5.399999999999999,6.5,2.1000000000000014,716.9575
2024-07-22 14:27:00,94,136.7188,1885.0,5.600000000000001,6.6,1.8999999999999986,715.6629
2024-07-22 14:30:00,94,135.8507,1885.0,5.399999999999999,6.6,2.1000000000000014,717.007
2024-07-22 14:33:00,95,135.0694,1885.0,5.399999999999999,6.699999999999999,2.0,714.9565
2024-07-22 14:36:00,91,134.9826,1885.0,5.5,6.6,2.0,713.366
2024-07-22 14:39:00,95,135.4167,1885.0,5.5,6.6,2.0,713.4301
2024-07-22 14:42:00,93,135.9375,1885.0,5.5,6.6,2.0,716.3978
2024-07-22 14:45:00,93,135.7639,1885.0,5.5,6.5,2.0,717.9886
2024-07-22 14:48:00,94,136.7188,1885.0,5.5,6.6,2.0,716.3401
2024-07-22 14:51:00,95,135.8507,1885.0,5.5,6.6,2.0,716.0665
2024-07-22 14:54:00,96,134.9826,1885.0,5.5,6.6,2.0,716.6897
2024-07-22 14:57:00,92,126.6493,1885.0,5.5,6.699999999999999,1.8999999999999986,711.2308
2024-07-22 15:00:00,91,123.0035,1885.0,5.299999999999997,6.8999999999999995,1.9000000000000057,697.9772
2024-07-22 15:03:00,92,123.2639,1885.0,5.100000000000001,6.999999999999999,1.8999999999999986,686.3885
2024-07-22 15:06:00,91,125.6076,1885.0,5.100000000000001,6.8,2.0,687.4832
2024-07-22 15:09:00,90,127.2569,1885.0,5.100000000000001,6.8,2.0,692.8666
2024-07-22 15:12:00,92,124.6528,1885.0,5.100000000000001,6.8999999999999995,2.0,691.814
2024-07-22 15:15:00,90,124.0451,1886.0,5.200000000000003,6.8999999999999995,1.7999999999999972,683.7494
2024-07-22 15:18:00,92,124.0451,1886.0,5.100000000000001,6.8,1.8999999999999986,681.5026
2024-07-22 15:21:00,89,122.5694,1886.0,5.100000000000001,6.8,2.0,681.5901
