Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-22 15:24:00,89,120.2257,1886.0,5.100000000000001,6.8999999999999995,1.7999999999999972,669.8947
2024-07-22 15:27:00,85,117.9688,1886.0,5.0,6.8999999999999995,1.7000000000000028,659.0649
2024-07-22 15:30:00,88,117.1875,1886.0,4.699999999999996,6.8,2.0,655.1278
2024-07-22 15:33:00,85,118.4028,1886.0,4.899999999999999,6.8999999999999995,1.7000000000000028,657.6407
2024-07-22 15:36:00,84,116.4063,1886.0,4.799999999999997,6.8,1.8000000000000043,654.5007
2024-07-22 15:39:00,84,116.4931,1886.0,4.699999999999996,6.8999999999999995,1.9000000000000057,653.8184
2024-07-22 15:42:00,86,116.4931,1886.0,4.899999999999999,6.8,1.7999999999999972,654.0065
2024-07-22 15:45:00,87,116.7535,1886.0,4.699999999999999,6.8,1.8999999999999986,653.8022
2024-07-22 15:48:00,85,118.0555,1886.0,4.800000000000001,6.8,1.7999999999999972,655.6133
2024-07-22 15:51:00,88,119.8785,1886.0,4.899999999999999,6.8,1.8999999999999986,661.3149
2024-07-22 15:54:00,88,118.8368,1886.0,4.800000000000001,6.8,1.8999999999999986,659.3005
2024-07-22 15:57:00,88,119.0104,1886.0,4.900000000000002,6.8,1.7999999999999972,657.8447
2024-07-22 16:00:00,88,120.7465,1886.0,4.900000000000002,6.7,1.7999999999999972,658.3124
2024-07-22 16:03:00,87,119.7049,1886.0,4.900000000000002,6.7,1.7999999999999972,658.8481
2024-07-22 16:06:00,88,120.1389,1886.0,4.800000000000001,6.8,1.8999999999999986,659.2074
2024-07-22 16:09:00,85,122.0486,1886.0,4.900000000000002,6.699999999999999,1.8999999999999986,659.4531
2024-07-22 16:12:00,86,120.5729,1886.0,4.900000000000002,6.699999999999999,1.8999999999999986,660.4141
2024-07-22 16:15:00,87,121.0938,1887.0,4.800000000000001,6.699999999999999,1.8999999999999986,660.0709
2024-07-22 16:18:00,87,123.4375,1887.0,4.900000000000002,6.6,1.8999999999999986,659.5087
2024-07-22 16:21:00,87,125.9549,1887.0,5.0000000000000036,6.6,1.8999999999999986,664.0836
2024-07-22 16:24:00,87,124.3056,1887.0,5.0000000000000036,6.5,1.8999999999999986,664.7701
2024-07-22 16:27:00,86,122.0486,1887.0,4.900000000000002,6.6,1.7999999999999972,663.8
2024-07-22 16:30:00,88,119.7917,1887.0,4.800000000000001,6.6,1.8999999999999986,657.8236
2024-07-22 16:33:00,86,118.5764,1887.0,4.900000000000002,6.699999999999999,1.6999999999999957,651.7278
2024-07-22 16:36:00,85,117.5347,1887.0,4.900000000000002,6.8,1.8999999999999986,653.0236
2024-07-22 16:39:00,87,117.1007,1887.0,4.800000000000001,6.8,1.7999999999999972,651.0117
2024-07-22 16:42:00,84,127.1701,1887.0,4.699999999999999,6.8,1.8999999999999986,648.9437
2024-07-22 16:45:00,85,128.0382,1887.0,4.800000000000001,6.5,1.8999999999999986,668.7913
2024-07-22 16:48:00,89,128.559,1887.0,4.800000000000001,6.5,1.8999999999999986,669.4327
2024-07-22 16:51:00,88,133.6806,1887.0,4.900000000000002,6.5,2.0,674.201
2024-07-22 16:54:00,89,136.2847,1887.0,4.900000000000002,6.3,2.0999999999999943,690.0255
2024-07-22 16:57:00,91,132.4653,1887.0,4.900000000000002,6.3,2.0999999999999943,690.3656
2024-07-22 17:00:00,91,130.6424,1887.0,4.900000000000002,6.499999999999999,2.0,687.0211
2024-07-22 17:03:00,88,133.6806,1887.0,5.0000000000000036,6.499999999999999,2.0,686.5348
2024-07-22 17:06:00,89,134.9826,1887.0,5.099999999999998,6.499999999999999,2.1000000000000014,696.8648
2024-07-22 17:09:00,92,134.2882,1887.0,5.099999999999998,6.499999999999999,2.200000000000003,695.8962
2024-07-22 17:12:00,90,133.6806,1887.0,5.099999999999998,6.499999999999999,2.0,694.1026
2024-07-22 17:15:00,89,134.2882,1888.0,5.099999999999998,6.499999999999999,2.0,698.5873
2024-07-22 17:18:00,93,134.8958,1888.0,5.199999999999996,6.499999999999999,2.0,699.1863
2024-07-22 17:21:00,92,135.4167,1888.0,5.199999999999996,6.6,2.0,700.5399
2024-07-22 17:24:00,93,134.2882,1888.0,5.199999999999996,6.6,2.1000000000000014,700.4912
2024-07-22 17:27:00,93,135.3299,1888.0,5.199999999999996,6.5,2.200000000000003,707.4532
2024-07-22 17:30:00,91,134.7222,1888.0,5.199999999999996,6.5,2.200000000000003,707.7738
2024-07-22 17:33:00,90,135.7639,1888.0,5.099999999999998,6.5,2.1000000000000014,707.2891
2024-07-22 17:36:00,89,135.8507,1888.0,5.099999999999998,6.5,2.1000000000000014,705.3229
2024-07-22 17:39:00,93,137.3264,1888.0,5.099999999999998,6.5,2.1000000000000014,705.963
2024-07-22 17:42:00,91,138.1076,1888.0,5.199999999999996,6.5,2.1000000000000014,708.4001
2024-07-22 17:45:00,95,139.4097,1888.0,5.199999999999996,6.4,2.1000000000000014,709.1588
2024-07-22 17:48:00,93,139.3229,1888.0,5.199999999999996,6.4,2.1000000000000014,710.4469
2024-07-22 17:51:00,94,139.6701,1888.0,5.299999999999997,6.4,2.0,714.1995
2024-07-22 17:54:00,94,139.8438,1888.0,5.200000000000003,6.300000000000001,2.0999999999999943,710.9728
2024-07-22 17:57:00,95,138.8021,1888.0,5.200000000000003,6.4,2.0999999999999943,712.9768
2024-07-22 18:00:00,96,137.2396,1888.0,5.200000000000003,6.5,2.0999999999999943,712.4936
2024-07-22 18:03:00,93,136.3715,1888.0,5.100000000000001,6.6,2.1000000000000014,713.5733
2024-07-22 18:06:00,92,136.3715,1888.0,4.799999999999997,6.6,2.200000000000003,710.4615
2024-07-22 18:09:00,92,135.3299,1888.0,4.899999999999999,6.6,2.1000000000000014,709.4786
2024-07-22 18:12:00,94,134.4618,1888.0,4.799999999999997,6.6,2.200000000000003,709.017
2024-07-22 18:15:00,92,134.1146,1889.0,4.799999999999997,6.699999999999999,2.1000000000000014,706.2775
2024-07-22 18:18:00,92,131.8576,1889.0,4.899999999999999,6.8,2.0,697.2065
2024-07-22 18:21:00,91,131.9444,1889.0,4.800000000000004,6.8,2.0999999999999943,697.4216
2024-07-22 18:24:00,91,130.1215,1889.0,4.700000000000003,6.8,2.1999999999999957,691.2899
2024-07-22 18:27:00,90,129.6875,1889.0,4.700000000000003,6.8,2.0999999999999943,692.5375
2024-07-22 18:30:00,89,128.559,1889.0,4.800000000000004,6.8,2.0999999999999943,691.0687
2024-07-22 18:33:00,90,129.4271,1889.0,4.800000000000004,6.8,2.0999999999999943,689.2151
2024-07-22 18:36:00,88,128.4722,1889.0,4.700000000000003,6.8,2.0999999999999943,690.058
2024-07-22 18:39:00,88,128.3854,1889.0,4.700000000000003,6.8,2.0999999999999943,692.2926
2024-07-22 18:42:00,89,127.7778,1889.0,4.700000000000003,6.8,2.0999999999999943,689.605
2024-07-22 18:45:00,90,128.3854,1889.0,4.700000000000003,6.8,2.0999999999999943,690.6968
2024-07-22 18:48:00,90,127.691,1889.0,4.700000000000003,6.8,2.0999999999999943,687.4478
2024-07-22 18:51:00,87,127.0833,1889.0,4.600000000000001,6.8,2.1999999999999957,687.9879
2024-07-22 18:54:00,90,126.8229,1889.0,4.700000000000003,6.8999999999999995,2.0999999999999943,688.9762
2024-07-22 18:57:00,88,127.0833,1889.0,4.799999999999997,6.8,2.0,690.6864
2024-07-22 19:00:00,90,126.9097,1889.0,4.700000000000003,6.8,2.1999999999999957,689.6929
2024-07-22 19:03:00,90,126.6493,1889.0,4.699999999999996,6.8,2.200000000000003,692.0551
2024-07-22 19:06:00,87,124.6528,1889.0,4.799999999999997,6.8999999999999995,2.1000000000000014,691.1728
2024-07-22 19:09:00,91,125.3472,1889.0,4.700000000000003,6.999999999999999,2.0999999999999943,688.0421
2024-07-22 19:12:00,90,124.566,1889.0,4.700000000000003,6.8,2.0999999999999943,686.9759
2024-07-22 19:15:00,86,122.3958,1890.0,4.700000000000003,6.999999999999999,2.0999999999999943,683.5172
2024-07-22 19:18:00,89,121.875,1890.0,4.5,6.8999999999999995,2.0,672.0305
2024-07-22 19:21:00,87,122.743,1890.0,4.5,6.8,2.0,670.101
2024-07-22 19:24:00,84,123.2639,1890.0,4.5,6.8,2.0,666.686
2024-07-22 19:27:00,88,122.309,1890.0,4.600000000000001,6.8,2.0,668.179
2024-07-22 19:30:00,87,122.0486,1890.0,4.600000000000001,6.8,2.0,662.9731
2024-07-22 19:33:00,86,121.875,1890.0,4.5,6.8,2.1000000000000014,660.704
2024-07-22 19:36:00,87,121.7014,1890.0,4.600000000000001,6.8999999999999995,2.0,669.188
2024-07-22 19:39:00,87,123.8715,1890.0,4.600000000000001,6.8,2.0,668.6567
2024-07-22 19:42:00,88,124.6528,1890.0,4.600000000000001,6.8,2.0,666.7711
2024-07-22 19:45:00,86,125.0,1890.0,4.5,6.8,2.1000000000000014,668.2667
2024-07-22 19:48:00,84,126.2153,1890.0,4.600000000000001,6.8,2.0,664.6655
2024-07-22 19:51:00,86,126.7361,1890.0,4.600000000000001,6.699999999999999,2.0,665.9391
2024-07-22 19:54:00,88,126.9097,1890.0,4.700000000000003,6.699999999999999,1.8999999999999986,666.3737
2024-07-22 19:57:00,87,126.3889,1890.0,4.600000000000001,6.699999999999999,2.0,664.5641
2024-07-22 20:00:00,84,126.2153,1890.0,4.600000000000001,6.699999999999999,2.0,668.3041
2024-07-22 20:03:00,87,124.566,1890.0,4.600000000000001,6.699999999999999,1.8999999999999986,658.2015
2024-07-22 20:06:00,84,123.4375,1890.0,4.5,6.8,2.0,660.9459
2024-07-22 20:09:00,87,122.5694,1890.0,4.399999999999999,6.8,2.0,654.8923
2024-07-22 20:12:00,86,122.3958,1890.0,4.399999999999999,6.8,2.0,655.2331
2024-07-22 20:15:00,84,121.441,1891.0,4.4999999999999964,6.8,2.1000000000000014,654.6994
2024-07-22 20:18:00,84,120.7465,1891.0,4.5,6.7,1.8999999999999986,654.0633
2024-07-22 20:21:00,86,121.0938,1891.0,4.4999999999999964,6.8,2.0,653.635
2024-07-22 20:24:00,85,119.0104,1891.0,4.4999999999999964,6.8,2.0,651.2891
2024-07-22 20:27:00,84,119.0972,1891.0,4.800000000000004,6.9,2.0,659.4225
2024-07-22 20:30:00,85,119.3576,1891.0,4.9999999999999964,6.800000000000001,1.9000000000000057,661.9675
2024-07-22 20:33:00,86,119.7049,1891.0,4.800000000000004,6.800000000000001,2.0,659.8256
2024-07-22 20:36:00,84,118.4896,1891.0,4.900000000000002,6.800000000000001,2.0,655.8887
2024-07-22 20:39:00,86,118.1424,1891.0,4.900000000000002,6.800000000000001,2.0,654.4438
2024-07-22 20:42:00,84,118.1424,1891.0,4.900000000000002,7.0,2.0,656.8813
2024-07-22 20:45:00,86,119.0972,1891.0,4.900000000000002,6.9,2.0,658.4104
2024-07-22 20:48:00,86,119.9653,1891.0,4.9999999999999964,6.800000000000001,1.9000000000000057,658.8327
2024-07-22 20:51:00,86,118.4896,1891.0,4.900000000000002,6.800000000000001,2.0,658.1059
2024-07-22 20:54:00,86,118.6632,1891.0,4.900000000000002,6.9,2.0,658.4781
2024-07-22 20:57:00,86,119.2708,1891.0,4.900000000000002,6.9,2.0,658.9576
2024-07-22 21:00:00,88,119.0972,1891.0,4.900000000000002,6.9,2.0,657.4006
2024-07-22 21:03:00,86,119.8785,1891.0,4.900000000000002,6.800000000000001,2.0,656.5158
2024-07-22 21:06:00,85,119.8785,1891.0,4.900000000000002,6.800000000000001,2.0,656.3011
2024-07-22 21:09:00,87,120.5729,1891.0,4.900000000000002,6.800000000000001,2.0,656.6724
2024-07-22 21:12:00,87,119.9653,1891.0,5.0000000000000036,6.800000000000001,2.0,658.1823
2024-07-22 21:15:00,87,118.4896,1892.0,4.900000000000002,6.9,1.8999999999999986,651.9246
2024-07-22 21:18:00,85,117.9688,1892.0,4.800000000000001,6.700000000000001,2.0,652.4004
2024-07-22 21:21:00,86,118.2292,1892.0,4.800000000000001,6.800000000000001,2.0,650.6343
2024-07-22 21:24:00,87,118.8368,1892.0,4.800000000000004,6.800000000000001,2.0,659.2238
2024-07-22 21:27:00,85,119.2708,1892.0,4.800000000000004,6.800000000000001,2.0999999999999943,662.366
2024-07-22 21:30:00,88,119.3576,1892.0,4.9999999999999964,6.800000000000001,2.1000000000000014,660.9414
2024-07-22 21:33:00,87,119.3576,1892.0,4.899999999999999,6.800000000000001,2.0,660.6853
2024-07-22 21:36:00,84,117.5347,1892.0,4.9999999999999964,6.9,2.0,659.9893
2024-07-22 21:39:00,88,119.3576,1892.0,4.9999999999999964,6.9,2.0,661.2693
2024-07-22 21:42:00,85,119.7049,1892.0,4.900000000000002,6.9,2.0999999999999943,657.3417
2024-07-22 21:45:00,86,118.6632,1892.0,4.900000000000002,6.800000000000001,2.0999999999999943,660.85
2024-07-22 21:48:00,87,117.9688,1892.0,4.9999999999999964,6.9,1.9000000000000057,656.9012
2024-07-22 21:51:00,88,118.1424,1892.0,4.899999999999999,6.800000000000001,2.0,657.6512
2024-07-22 21:54:00,89,118.9236,1892.0,4.800000000000004,6.9,2.0999999999999943,658.2619
2024-07-22 21:57:00,84,118.4896,1892.0,4.900000000000002,6.9,2.0999999999999943,658.6413
2024-07-22 22:00:00,84,119.7917,1892.0,4.800000000000004,6.9,2.0999999999999943,661.0751
2024-07-22 22:03:00,84,120.1389,1892.0,4.9999999999999964,6.800000000000001,2.0,658.0585
2024-07-22 22:06:00,87,120.5729,1892.0,4.900000000000002,6.800000000000001,2.0999999999999943,657.6585
2024-07-22 22:09:00,88,123.0035,1892.0,4.900000000000002,6.700000000000001,2.0999999999999943,659.1878
2024-07-22 22:12:00,87,123.0035,1892.0,4.899999999999999,6.700000000000001,2.1000000000000014,665.069
2024-07-22 22:15:00,87,121.441,1893.0,4.900000000000002,6.700000000000001,2.1999999999999957,666.2964
2024-07-22 22:18:00,85,120.8333,1893.0,4.800000000000004,6.700000000000001,2.0999999999999943,659.6527
2024-07-22 22:21:00,87,120.3125,1893.0,4.900000000000002,6.800000000000001,2.0999999999999943,659.2659
2024-07-22 22:24:00,86,122.743,1893.0,4.900000000000002,6.700000000000001,2.0999999999999943,658.7168
2024-07-22 22:27:00,86,121.875,1893.0,4.9999999999999964,6.700000000000001,2.0,661.7974
2024-07-22 22:30:00,84,120.3993,1893.0,4.9999999999999964,6.800000000000001,2.0,662.196
2024-07-22 22:33:00,87,122.5694,1893.0,4.9999999999999964,6.800000000000001,2.0,661.418
2024-07-22 22:36:00,88,123.6111,1893.0,4.9999999999999964,6.800000000000001,2.1000000000000014,665.3741
2024-07-22 22:39:00,87,123.3507,1893.0,4.899999999999999,6.6,2.1000000000000014,665.1553
2024-07-22 22:42:00,84,122.3958,1893.0,4.799999999999997,6.699999999999999,2.0,663.966
2024-07-22 22:45:00,88,122.8299,1893.0,4.9999999999999964,6.699999999999999,2.1000000000000014,664.6302
2024-07-22 22:48:00,87,121.6146,1893.0,4.899999999999999,6.699999999999999,2.1000000000000014,671.9472
2024-07-22 22:51:00,85,119.8785,1893.0,4.899999999999999,7.000000000000001,2.0,672.4862
2024-07-22 22:54:00,85,118.4896,1893.0,4.899999999999999,7.000000000000001,2.0,665.2517
2024-07-22 22:57:00,85,117.2743,1893.0,4.899999999999999,6.8999999999999995,2.0,664.3639
2024-07-22 23:00:00,86,118.2292,1893.0,4.899999999999999,7.000000000000001,2.0,662.5144
2024-07-22 23:03:00,87,120.2257,1893.0,4.799999999999997,6.9,2.1000000000000014,666.7739
2024-07-22 23:06:00,86,115.3646,1893.0,4.800000000000004,6.8999999999999995,2.0999999999999943,659.0377
2024-07-22 23:09:00,82,106.25,1893.0,4.899999999999999,6.999999999999999,2.0,645.0797
2024-07-22 23:12:00,82,100.8681,1893.0,4.800000000000004,7.200000000000001,1.7999999999999972,619.6003
2024-07-22 23:15:00,80,101.5625,1894.0,4.600000000000001,7.1000000000000005,1.6999999999999957,604.5975
2024-07-23 09:18:00,39,97.82986,1894.0,0.0,0.09999999999999964,0.8999999999999986,302.7642
2024-07-23 09:21:00,72,102.3438,1894.0,1.8000000000000007,4.3,3.1999999999999957,516.5559
2024-07-23 09:24:00,77,117.1007,1894.0,3.3000000000000007,5.699999999999999,2.799999999999997,576.3031
2024-07-23 09:27:00,79,118.8368,1894.0,3.8999999999999986,6.1000000000000005,2.200000000000003,591.8121
2024-07-23 09:30:00,81,122.5694,1894.0,4.300000000000001,6.000000000000001,2.1000000000000014,596.0089
2024-07-23 09:33:00,80,120.2257,1894.0,4.300000000000001,6.1000000000000005,2.0,609.1425
2024-07-23 09:36:00,83,119.8785,1894.0,4.300000000000004,6.3,2.0999999999999943,613.3444
2024-07-23 09:39:00,83,119.3576,1894.0,4.399999999999999,6.3999999999999995,2.0,626.3284
2024-07-23 09:42:00,84,117.1875,1894.0,4.599999999999998,6.5,1.8999999999999986,625.9221
2024-07-23 09:45:00,84,118.6632,1894.0,4.4999999999999964,6.5,2.0,622.6276
2024-07-23 09:48:00,85,118.6632,1894.0,4.4999999999999964,6.5,2.200000000000003,627.3827
2024-07-23 09:51:00,83,119.2708,1894.0,4.599999999999998,6.6,2.1000000000000014,634.5351
2024-07-23 09:54:00,84,117.1875,1894.0,4.5,6.6,2.0,632.192
2024-07-23 09:57:00,83,117.3611,1894.0,4.599999999999998,6.6,1.8999999999999986,629.3603
2024-07-23 10:00:00,83,116.4063,1894.0,4.599999999999998,6.6,2.0,634.9456
2024-07-23 10:03:00,83,113.4549,1894.0,4.5,6.699999999999999,1.8999999999999986,623.4639
2024-07-23 10:06:00,83,114.0625,1894.0,4.4999999999999964,6.6,1.9000000000000057,619.8575
2024-07-23 10:09:00,82,114.3229,1894.0,4.4999999999999964,6.6,1.9000000000000057,618.7875
2024-07-23 10:12:00,83,113.2813,1895.0,4.400000000000002,6.6,2.0,619.811
2024-07-23 10:15:00,82,113.6285,1895.0,4.399999999999999,6.699999999999999,1.9000000000000057,620.5803
2024-07-23 10:18:00,81,113.7153,1895.0,4.4999999999999964,6.699999999999999,1.9000000000000057,620.2853
2024-07-23 10:21:00,84,125.3472,1895.0,4.599999999999998,6.6,2.200000000000003,652.3543
2024-07-23 10:24:00,88,127.1701,1895.0,4.800000000000001,6.6000000000000005,2.1999999999999957,666.7927
2024-07-23 10:27:00,89,125.434,1895.0,4.800000000000004,6.6000000000000005,2.1999999999999957,671.96
2024-07-23 10:30:00,87,127.2569,1895.0,4.899999999999999,6.6000000000000005,2.1000000000000014,668.9019
2024-07-23 10:33:00,87,126.9097,1895.0,4.700000000000003,6.6,2.1999999999999957,666.6033
2024-07-23 10:36:00,87,129.2535,1895.0,4.899999999999999,6.5,2.200000000000003,672.468
2024-07-23 10:39:00,89,128.559,1895.0,4.799999999999997,6.5,2.1000000000000014,669.3408
2024-07-23 10:42:00,89,127.1701,1895.0,4.799999999999997,6.5,2.1000000000000014,666.2312
2024-07-23 10:45:00,88,121.9618,1895.0,4.800000000000004,6.6,2.0999999999999943,662.401
2024-07-23 10:48:00,87,121.007,1895.0,4.700000000000003,6.699999999999999,2.0,652.8985
2024-07-23 10:51:00,86,118.0555,1895.0,4.700000000000003,6.699999999999999,2.1000000000000014,655.0959
2024-07-23 10:54:00,86,117.7083,1895.0,4.600000000000001,6.8999999999999995,2.1000000000000014,651.0511
2024-07-23 10:57:00,85,115.9722,1895.0,4.700000000000003,6.8,2.0,652.2831
2024-07-23 11:00:00,87,116.7535,1895.0,4.700000000000003,6.8999999999999995,2.0,651.2839
2024-07-23 11:03:00,86,116.3195,1895.0,4.700000000000003,6.8,2.0,649.7488
2024-07-23 11:06:00,85,116.6667,1895.0,4.700000000000003,6.8999999999999995,1.8999999999999986,646.3448
2024-07-23 11:09:00,85,113.7153,1895.0,4.700000000000003,6.9,1.7999999999999972,640.2731
2024-07-23 11:12:00,86,120.5729,1896.0,4.600000000000001,6.699999999999999,2.0,645.3635
2024-07-23 11:15:00,87,120.5729,1896.0,4.700000000000003,6.6,2.0,643.149
2024-07-23 11:18:00,86,122.4826,1896.0,4.799999999999997,6.6,1.9000000000000057,646.9971
2024-07-23 11:21:00,87,124.0451,1896.0,4.700000000000003,6.5,2.0,651.0945
2024-07-23 11:24:00,88,121.441,1896.0,4.799999999999997,6.5,2.0,656.3049
2024-07-23 11:27:00,87,118.4028,1896.0,4.600000000000001,6.6,2.0999999999999943,652.6088
2024-07-23 11:30:00,87,118.9236,1896.0,4.699999999999996,6.799999999999999,2.0,652.8066
2024-07-23 11:33:00,85,117.5347,1896.0,4.600000000000001,6.699999999999999,2.0,647.1093
2024-07-23 11:36:00,85,117.2743,1896.0,4.700000000000003,6.699999999999999,2.0999999999999943,646.2995
2024-07-23 11:39:00,85,116.8403,1896.0,4.799999999999997,6.699999999999999,1.9000000000000057,646.3496
2024-07-23 11:42:00,86,116.3195,1896.0,4.700000000000003,6.799999999999999,1.8999999999999986,641.4937
2024-07-23 11:45:00,85,115.5382,1896.0,4.700000000000003,6.799999999999999,1.8999999999999986,640.3922
2024-07-23 11:48:00,84,115.9722,1896.0,4.600000000000001,6.799999999999999,1.8999999999999986,641.5746
2024-07-23 11:51:00,85,116.059,1896.0,4.600000000000001,6.699999999999999,2.0,639.9791
2024-07-23 11:54:00,84,115.4514,1896.0,4.700000000000003,6.699999999999999,1.8999999999999986,639.9944
2024-07-23 11:57:00,84,115.191,1896.0,4.600000000000001,6.800000000000001,2.0,640.6617
2024-07-23 12:00:00,84,115.1042,1896.0,4.700000000000003,6.800000000000001,2.0,639.7195
2024-07-23 12:03:00,84,112.7604,1896.0,4.600000000000001,6.9,2.0,640.283
2024-07-23 12:06:00,82,111.5451,1896.0,4.700000000000003,7.000000000000001,1.7999999999999972,635.3522
2024-07-23 12:09:00,83,110.4167,1896.0,4.700000000000003,6.8999999999999995,1.6999999999999957,632.1501
2024-07-23 12:12:00,84,109.2882,1897.0,4.699999999999999,6.8999999999999995,1.7000000000000028,618.2849
2024-07-23 12:15:00,84,108.941,1897.0,4.4999999999999964,6.799999999999999,1.9000000000000057,616.201
2024-07-23 12:18:00,81,107.2917,1897.0,4.4999999999999964,6.8999999999999995,1.8000000000000043,616.353
2024-07-23 12:21:00,82,106.5104,1897.0,4.400000000000002,7.000000000000001,1.8999999999999986,610.8757
2024-07-23 12:24:00,81,106.8576,1897.0,4.4999999999999964,6.799999999999999,1.8000000000000043,611.2345
2024-07-23 12:27:00,82,106.9445,1897.0,4.400000000000002,7.000000000000001,1.8999999999999986,611.799
2024-07-23 12:30:00,81,107.1181,1897.0,4.399999999999999,6.9,1.8000000000000043,610.4808
2024-07-23 12:33:00,82,107.2049,1897.0,4.4999999999999964,6.799999999999999,1.8000000000000043,610.1296
2024-07-23 12:36:00,81,106.4236,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,609.4976
2024-07-23 12:39:00,80,105.6424,1897.0,4.400000000000002,6.8,1.7999999999999972,611.4671
2024-07-23 12:42:00,81,105.9896,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,608.219
2024-07-23 12:45:00,81,105.4688,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,609.0778
2024-07-23 12:48:00,82,106.0764,1897.0,4.300000000000004,6.8999999999999995,1.7999999999999972,606.0829
2024-07-23 12:51:00,81,105.5556,1897.0,4.200000000000003,6.8999999999999995,1.8999999999999986,602.1383
2024-07-23 12:54:00,80,103.7326,1897.0,4.300000000000004,6.8999999999999995,1.6999999999999957,599.5072
2024-07-23 12:57:00,80,103.8194,1897.0,4.100000000000001,6.8999999999999995,1.7999999999999972,598.0151
2024-07-23 13:00:00,80,104.9479,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,596.6021
2024-07-23 13:03:00,80,106.25,1897.0,4.300000000000004,6.799999999999999,1.7999999999999972,598.2037
2024-07-23 13:06:00,80,106.3368,1897.0,4.200000000000003,6.799999999999999,1.8999999999999986,601.7943
2024-07-23 13:09:00,79,103.8194,1897.0,4.200000000000003,6.799999999999999,1.7999999999999972,599.0085
2024-07-23 13:12:00,80,105.2083,1898.0,4.200000000000003,6.699999999999999,1.7999999999999972,597.9553
2024-07-23 13:15:00,80,103.8194,1898.0,4.200000000000003,6.699999999999999,1.7999999999999972,593.3486
2024-07-23 13:18:00,78,102.7778,1898.0,4.100000000000001,6.699999999999999,1.7999999999999972,586.0565
2024-07-25 09:30:00,68,93.75,1898.0,1.6999999999999993,3.9000000000000004,2.8999999999999986,517.3298
2024-07-25 09:33:00,77,128.559,1898.0,3.400000000000002,5.5,2.8999999999999986,581.2472
2024-07-25 09:36:00,81,125.3472,1898.0,4.300000000000001,5.800000000000001,2.200000000000003,600.6348
2024-07-25 09:39:00,81,123.6979,1898.0,4.5000000000000036,6.2,2.1999999999999957,611.0355
2024-07-25 09:42:00,83,124.3056,1898.0,4.699999999999999,6.3,2.3000000000000043,627.986
2024-07-25 09:45:00,86,131.4236,1898.0,4.800000000000001,6.3,2.3999999999999986,649.8966
2024-07-25 09:48:00,86,128.9063,1898.0,4.9999999999999964,6.3,2.3000000000000043,655.6197
2024-07-25 09:51:00,86,126.4757,1898.0,4.9999999999999964,6.499999999999999,2.200000000000003,649.0949
2024-07-25 09:54:00,84,126.0417,1898.0,4.9999999999999964,6.6,2.200000000000003,649.6877
2024-07-25 09:57:00,84,127.9514,1898.0,5.099999999999998,6.499999999999999,2.200000000000003,653.5305
2024-07-25 10:00:00,87,126.0417,1898.0,5.300000000000001,6.499999999999999,2.1000000000000014,657.6774
2024-07-25 10:03:00,85,124.3056,1898.0,5.300000000000001,6.6,2.0,652.4877
2024-07-25 10:06:00,85,125.1736,1898.0,5.199999999999999,6.6,2.0,654.0531
2024-07-25 10:09:00,86,126.6493,1898.0,5.099999999999998,6.700000000000001,2.200000000000003,658.6372
2024-07-25 10:12:00,86,124.7396,1898.0,5.099999999999998,6.6,2.0,656.9414
2024-07-25 10:15:00,84,124.6528,1899.0,5.199999999999996,6.699999999999999,2.0,654.6656
2024-07-25 10:18:00,87,125.1736,1899.0,5.200000000000003,6.6,2.0999999999999943,657.244
2024-07-25 10:21:00,84,123.4375,1899.0,5.200000000000003,6.6,2.0,654.1893
2024-07-25 10:24:00,87,123.7847,1899.0,5.300000000000001,6.700000000000001,2.1999999999999957,657.6221
2024-07-25 10:27:00,87,124.9132,1899.0,5.400000000000002,6.9,2.0999999999999943,662.9681
2024-07-25 10:30:00,89,128.3854,1899.0,5.300000000000001,6.8,2.1999999999999957,669.7905
2024-07-25 10:33:00,89,127.691,1899.0,5.4999999999999964,6.8,2.3000000000000043,686.2914
2024-07-25 10:36:00,87,128.9931,1899.0,5.599999999999998,6.8999999999999995,2.3000000000000043,681.7185
2024-07-25 10:39:00,87,133.3333,1899.0,5.4999999999999964,6.8,2.3000000000000043,689.2214
2024-07-25 10:42:00,91,136.8924,1899.0,5.800000000000001,6.7,2.299999999999997,701.4283
2024-07-25 10:45:00,90,140.1042,1899.0,5.800000000000001,6.7,2.3999999999999986,716.8519
2024-07-25 10:48:00,92,141.4063,1899.0,6.0000000000000036,6.7,2.5,725.683
2024-07-25 10:51:00,96,145.4861,1899.0,6.0000000000000036,6.7,2.5,734.9143
2024-07-25 10:54:00,93,127.6042,1899.0,6.399999999999999,7.0,2.299999999999997,717.8303
2024-07-25 10:57:00,91,131.4236,1899.0,6.400000000000002,7.1,2.1999999999999957,713.0839
2024-07-25 11:00:00,91,121.9618,1899.0,6.300000000000001,7.1000000000000005,2.0,700.1488
2024-07-25 11:03:00,87,115.9722,1899.0,6.199999999999999,7.0,1.8999999999999986,687.835
2024-07-25 11:06:00,88,119.2708,1899.0,5.9999999999999964,6.9,1.9000000000000057,662.798
2024-07-25 11:09:00,87,117.3611,1899.0,5.800000000000001,7.1000000000000005,2.0,660.6124
2024-07-25 11:12:00,88,118.5764,1899.0,5.800000000000001,7.1000000000000005,1.8999999999999986,663.5538
2024-07-25 11:15:00,85,118.6632,1900.0,5.700000000000003,7.0,2.0,667.13
2024-07-25 11:18:00,87,122.9167,1900.0,5.700000000000003,7.1000000000000005,2.0,668.1683
2024-07-25 11:21:00,89,121.7014,1900.0,5.600000000000001,6.800000000000001,2.1000000000000014,670.2876
2024-07-25 11:24:00,87,120.3993,1900.0,5.5,6.9,2.0,665.506
2024-07-25 11:27:00,86,118.1424,1900.0,5.600000000000001,7.000000000000001,2.0,659.0888
2024-07-25 11:30:00,85,118.5764,1900.0,5.399999999999999,7.000000000000001,2.0,656.0718
2024-07-25 11:33:00,86,119.7049,1900.0,5.4999999999999964,7.000000000000001,2.0,657.3124
2024-07-25 11:36:00,86,120.6597,1900.0,5.599999999999998,6.8999999999999995,1.8999999999999986,659.3652
2024-07-25 11:39:00,86,119.9653,1900.0,5.599999999999998,6.8999999999999995,1.8999999999999986,659.463
2024-07-25 12:03:00,89,131.25,1900.0,6.100000000000001,6.499999999999999,2.0,674.676
2024-07-25 12:06:00,87,133.8542,1900.0,6.100000000000001,6.499999999999999,2.1000000000000014,674.2307
2024-07-25 12:09:00,87,133.8542,1900.0,6.200000000000003,6.499999999999999,2.0999999999999943,689.4244
2024-07-25 12:12:00,91,129.5139,1900.0,6.299999999999997,6.700000000000001,2.0,687.8516
2024-07-25 12:15:00,88,128.6458,1901.0,6.299999999999997,6.800000000000001,2.0,685.2074
2024-07-25 12:18:00,89,128.559,1901.0,6.100000000000001,6.9,2.0,686.2766
2024-07-25 12:21:00,90,129.0799,1901.0,5.899999999999999,6.9,2.1000000000000014,687.6268
2024-07-25 12:24:00,91,127.691,1901.0,5.899999999999999,6.9,2.0,686.802
2024-07-25 12:27:00,88,127.2569,1901.0,5.699999999999999,7.0,2.0,683.7139
2024-07-25 12:30:00,89,125.0868,1901.0,5.699999999999999,7.0,1.8999999999999986,680.34
2024-07-25 12:33:00,85,124.0451,1901.0,5.5000000000000036,7.0,1.7999999999999972,668.3403
2024-07-25 12:36:00,88,124.1319,1901.0,5.399999999999999,7.1000000000000005,1.7000000000000028,664.8541
2024-07-25 12:39:00,88,123.8715,1901.0,5.199999999999996,7.000000000000001,1.8000000000000043,663.6872
2024-07-25 12:42:00,88,122.5694,1901.0,5.100000000000001,7.000000000000001,1.8999999999999986,664.1385
2024-07-25 12:45:00,87,122.3958,1901.0,5.100000000000001,7.1000000000000005,2.0,663.0546
2024-07-25 12:48:00,87,123.7847,1901.0,5.100000000000001,7.2,1.8999999999999986,663.8827
2024-07-25 12:51:00,87,125.3472,1901.0,5.100000000000001,7.0,2.0,668.3978
2024-07-25 12:54:00,89,123.4375,1901.0,5.199999999999996,7.1,1.9000000000000057,666.3885
2024-07-25 12:57:00,87,121.9618,1901.0,5.100000000000001,7.2,1.8999999999999986,661.1246
2024-07-25 13:00:00,86,124.7396,1901.0,5.100000000000001,7.0,2.0,663.9984
2024-07-25 13:03:00,86,126.0417,1901.0,5.199999999999996,7.1,1.9000000000000057,670.4703
2024-07-25 13:06:00,88,125.0868,1901.0,5.199999999999996,7.1,1.9000000000000057,667.9614
2024-07-25 13:09:00,86,125.0868,1901.0,5.199999999999996,7.0,1.9000000000000057,665.0089
2024-07-25 13:12:00,87,125.8681,1901.0,5.100000000000001,7.0,2.0,666.3646
2024-07-25 13:15:00,87,125.6076,1901.0,5.099999999999998,7.0,2.0,668.4258
2024-07-25 13:18:00,88,124.6528,1902.0,4.9999999999999964,7.0,2.0,664.3112
2024-07-25 13:21:00,87,123.8715,1902.0,5.099999999999998,7.0,1.8999999999999986,663.3313
2024-07-25 13:24:00,85,124.6528,1902.0,5.0,7.0,1.8999999999999986,661.7753
2024-07-25 13:27:00,86,123.7847,1902.0,5.0,6.9,1.8999999999999986,659.9752
2024-07-25 13:30:00,87,123.3507,1902.0,5.0,6.800000000000001,1.7999999999999972,655.6127
2024-07-25 13:33:00,85,125.434,1902.0,4.899999999999999,6.9,1.8999999999999986,656.1733
2024-07-25 13:36:00,87,124.7396,1902.0,5.0,6.800000000000001,2.0,662.4343
2024-07-25 13:39:00,88,125.3472,1902.0,5.0,6.9,1.8999999999999986,663.7983
2024-07-25 13:42:00,88,126.3021,1902.0,4.899999999999999,6.9,2.0,667.2819
2024-07-25 13:45:00,87,126.3889,1902.0,5.0,6.9,2.0,668.4241
2024-07-25 13:48:00,88,126.2153,1902.0,5.199999999999996,6.8999999999999995,2.1000000000000014,674.653
2024-07-25 13:51:00,89,125.0868,1902.0,5.5,6.8999999999999995,2.200000000000003,676.0208
2024-07-25 13:54:00,88,125.0868,1902.0,5.700000000000003,6.999999999999999,2.0,678.0094
2024-07-25 13:57:00,88,124.6528,1902.0,5.900000000000002,6.999999999999999,1.8999999999999986,681.925
2024-07-25 14:00:00,90,124.7396,1902.0,5.900000000000002,6.999999999999999,1.8999999999999986,682.5175
2024-07-25 14:03:00,90,125.5208,1902.0,5.900000000000002,7.000000000000001,2.0,680.3354
2024-07-25 14:06:00,90,126.7361,1902.0,5.9999999999999964,7.1000000000000005,1.9000000000000057,686.4606
2024-07-25 14:09:00,88,127.691,1902.0,5.9999999999999964,7.1000000000000005,2.0,696.0163
2024-07-25 14:12:00,90,128.6458,1902.0,6.300000000000001,7.1000000000000005,1.8999999999999986,701.2338
2024-07-25 14:15:00,92,130.2083,1902.0,6.199999999999999,7.000000000000001,2.1000000000000014,717.12
2024-07-25 14:18:00,92,131.0764,1903.0,6.400000000000002,7.1000000000000005,2.0,721.2688
2024-07-25 14:21:00,91,130.1215,1903.0,6.400000000000002,7.1000000000000005,2.0999999999999943,726.5543
2024-07-25 14:24:00,96,129.9479,1903.0,6.4999999999999964,7.1000000000000005,2.0,724.0458
2024-07-25 14:27:00,91,128.559,1903.0,6.4999999999999964,7.1000000000000005,2.0,726.2451
2024-07-25 14:30:00,93,128.6458,1903.0,6.399999999999999,7.1000000000000005,2.0,722.3319
2024-07-25 14:33:00,93,128.4722,1903.0,6.299999999999997,7.200000000000001,2.1000000000000014,722.4911
2024-07-25 14:36:00,90,128.125,1903.0,6.299999999999997,7.1,2.0,722.5655
2024-07-25 14:39:00,91,128.0382,1903.0,6.299999999999997,7.1,2.1000000000000014,720.9378
2024-07-25 14:42:00,94,128.9931,1903.0,6.399999999999999,7.1,2.0,717.2916
2024-07-25 14:45:00,91,129.2535,1903.0,6.399999999999999,7.1,2.0,720.1222
2024-07-25 14:48:00,95,128.2118,1903.0,6.5,6.999999999999999,2.0,722.666
2024-07-25 14:51:00,92,128.2118,1903.0,6.5,7.1,2.0,721.944
2024-07-25 14:54:00,92,128.4722,1903.0,6.399999999999999,7.200000000000001,2.0,721.2699
2024-07-25 14:57:00,91,128.0382,1903.0,6.5,7.1,2.1000000000000014,721.3001
2024-07-25 15:00:00,93,127.691,1903.0,6.600000000000001,7.1,1.8999999999999986,721.0649
2024-07-25 15:03:00,94,128.4722,1903.0,6.600000000000001,7.1,1.8999999999999986,718.7673
2024-07-25 15:06:00,94,128.9931,1903.0,6.5,6.999999999999999,2.0,719.4714
2024-07-25 15:09:00,94,128.2118,1903.0,6.5,6.999999999999999,1.8999999999999986,721.1212
2024-07-25 15:12:00,95,129.3403,1903.0,6.5,6.999999999999999,2.0,718.6456
2024-07-25 15:15:00,92,127.3438,1903.0,6.600000000000001,7.1,1.8999999999999986,717.2854
2024-07-25 15:18:00,94,128.2118,1904.0,6.5,7.1,2.0,717.7413
2024-07-25 15:21:00,91,128.559,1904.0,6.600000000000001,7.1,2.0,717.1624
2024-07-25 15:24:00,94,128.2118,1904.0,6.5,7.1,2.0,720.3062
2024-07-25 15:27:00,95,128.6458,1904.0,6.600000000000001,6.999999999999999,2.0,716.1588
2024-07-25 15:30:00,95,129.0799,1904.0,6.600000000000001,6.999999999999999,1.8999999999999986,719.7393
2024-07-25 15:33:00,91,128.2118,1904.0,6.5,7.1,1.8999999999999986,716.739
2024-07-25 15:36:00,94,128.559,1904.0,6.400000000000002,7.1,2.0,721.5331
2024-07-25 15:39:00,92,128.2118,1904.0,6.100000000000001,7.1,1.8999999999999986,718.6687
2024-07-25 15:42:00,91,129.4271,1904.0,5.9999999999999964,7.1,1.7000000000000028,716.8755
2024-07-25 15:45:00,93,129.8611,1904.0,5.700000000000003,7.1,2.0,719.6644
2024-07-25 15:48:00,93,130.1215,1904.0,5.700000000000003,7.1,2.0,720.575
2024-07-25 15:51:00,94,130.816,1904.0,5.700000000000003,7.1,2.0,720.6345
2024-07-25 15:54:00,91,130.7292,1904.0,5.700000000000003,7.1,2.0,720.6672
2024-07-25 15:57:00,93,132.3785,1904.0,5.700000000000003,6.999999999999999,2.0,717.9722
2024-07-25 16:00:00,95,131.5972,1904.0,5.699999999999999,6.999999999999999,2.200000000000003,723.5478
2024-07-25 16:03:00,91,132.3785,1904.0,5.700000000000003,6.999999999999999,2.0,722.1863
2024-07-25 16:06:00,95,132.9861,1904.0,5.800000000000001,6.999999999999999,2.0,719.8851
2024-07-25 16:09:00,92,132.4653,1904.0,5.700000000000003,6.999999999999999,2.0,722.8623
2024-07-25 16:12:00,95,132.8125,1904.0,5.800000000000001,7.1000000000000005,2.1000000000000014,722.9589
2024-07-25 16:15:00,94,132.9861,1904.0,5.700000000000003,6.999999999999999,2.0,723.4338
2024-07-25 16:18:00,93,132.2917,1905.0,5.800000000000001,6.999999999999999,2.0,721.7693
2024-07-25 16:21:00,91,132.5521,1905.0,5.800000000000001,6.999999999999999,2.0,723.1971
2024-07-25 16:24:00,92,131.9444,1905.0,5.800000000000001,6.999999999999999,2.0,722.9418
2024-07-25 16:27:00,95,132.8125,1905.0,5.800000000000001,6.999999999999999,2.0,724.7303
2024-07-25 16:30:00,92,132.8125,1905.0,5.699999999999999,6.999999999999999,2.1000000000000014,721.1288
2024-07-25 16:33:00,94,132.1181,1905.0,5.800000000000001,6.999999999999999,2.0,722.715
2024-07-25 16:36:00,92,132.8125,1905.0,5.800000000000001,6.999999999999999,2.0,723.8758
2024-07-25 16:39:00,95,132.5521,1905.0,5.800000000000001,7.1,2.0,724.1226
2024-07-25 16:42:00,92,131.684,1905.0,5.800000000000001,7.200000000000001,2.0,723.6952
2024-07-25 16:45:00,96,131.5972,1905.0,5.800000000000001,7.1,2.0,726.1688
2024-07-25 16:48:00,94,130.6424,1905.0,5.800000000000001,7.1,2.0,727.7227
2024-07-25 16:51:00,94,131.5972,1905.0,5.800000000000001,7.1,2.0,727.2507
2024-07-25 16:54:00,94,130.5556,1905.0,5.800000000000001,7.200000000000001,2.0,727.4626
2024-07-25 16:57:00,96,131.4236,1905.0,5.800000000000001,7.1,2.0,728.1075
2024-07-25 17:00:00,93,132.0313,1905.0,5.800000000000001,7.200000000000001,2.1000000000000014,728.189
2024-07-25 17:03:00,91,131.0764,1905.0,5.800000000000001,7.1,2.0,727.4868
2024-07-25 17:06:00,96,130.816,1905.0,5.800000000000001,7.1,2.0,723.0637
2024-07-25 17:09:00,91,130.2083,1905.0,5.800000000000001,7.1,2.0,725.2357
2024-07-25 17:12:00,95,130.2083,1905.0,5.700000000000003,7.1,2.0,723.0887
2024-07-25 17:15:00,94,130.2083,1906.0,5.699999999999999,7.1,2.0,719.4064
2024-07-25 17:18:00,92,130.2951,1906.0,5.700000000000003,7.1,2.0,722.2108
2024-07-25 17:21:00,93,130.2951,1906.0,5.800000000000001,7.1,2.0,724.0039
2024-07-25 17:24:00,94,131.4236,1906.0,5.700000000000003,7.1,2.0,724.8076
2024-07-25 17:27:00,94,130.816,1906.0,5.700000000000003,7.1,2.1000000000000014,724.9956
2024-07-25 17:30:00,92,129.7743,1906.0,5.700000000000003,7.1,2.0,724.8651
2024-07-25 17:33:00,96,129.8611,1906.0,5.700000000000003,7.200000000000001,2.1000000000000014,722.6371
2024-07-25 17:36:00,94,128.8194,1906.0,5.800000000000004,7.1,1.8999999999999986,725.086
2024-07-25 17:39:00,95,128.9931,1906.0,5.700000000000003,7.1,2.0,722.6689
2024-07-25 17:42:00,95,129.4271,1906.0,5.700000000000003,7.1,2.0,722.0845
2024-07-25 17:45:00,92,129.6875,1906.0,5.600000000000001,7.1,2.1000000000000014,725.3705
2024-07-25 17:48:00,94,129.8611,1906.0,5.600000000000001,7.1,2.1000000000000014,725.5348
2024-07-25 17:51:00,94,129.9479,1906.0,5.700000000000003,7.1,2.0,725.3995
2024-07-25 17:54:00,91,129.7743,1906.0,5.700000000000003,7.1,2.0,725.8141
2024-07-25 17:57:00,95,130.6424,1906.0,5.700000000000003,7.1,2.0999999999999943,726.8049
2024-07-25 18:00:00,91,128.9063,1906.0,5.799999999999997,7.1,1.9000000000000057,722.662
2024-07-25 18:03:00,92,127.9514,1906.0,5.600000000000001,7.200000000000001,2.0,722.7487
2024-07-25 18:06:00,96,127.7778,1906.0,5.799999999999997,7.1,1.9000000000000057,725.4009
2024-07-25 18:09:00,93,127.7778,1906.0,5.600000000000001,7.1,2.0,721.9001
2024-07-25 18:12:00,94,127.691,1906.0,5.600000000000001,7.1,2.0999999999999943,722.9841
2024-07-25 18:15:00,92,128.2118,1907.0,5.600000000000001,7.1,2.0,724.4409
2024-07-25 18:18:00,94,128.9063,1907.0,5.699999999999996,7.1,1.9000000000000057,723.6012
2024-07-25 18:21:00,96,128.4722,1907.0,5.700000000000003,7.1,2.0,724.1224
2024-07-25 18:24:00,92,128.559,1907.0,5.699999999999996,7.1,1.9000000000000057,722.6862
2024-07-25 18:27:00,95,128.9931,1907.0,5.600000000000001,7.1,2.0,720.7722
2024-07-25 18:30:00,93,129.6875,1907.0,5.600000000000001,7.1,2.0,720.9224
2024-07-25 18:33:00,91,129.2535,1907.0,5.600000000000001,7.1,2.0,721.6467
2024-07-25 18:36:00,96,128.9931,1907.0,5.699999999999996,7.1,1.9000000000000057,726.931
2024-07-25 18:39:00,92,128.4722,1907.0,5.699999999999996,7.1,1.9000000000000057,724.933
2024-07-25 18:42:00,93,126.4757,1907.0,5.699999999999996,7.200000000000001,2.0,726.1683
2024-07-25 18:45:00,94,127.3438,1907.0,5.699999999999996,7.199999999999999,1.9000000000000057,726.076
2024-07-25 18:48:00,94,127.691,1907.0,5.699999999999996,7.300000000000001,1.9000000000000057,725.5298
2024-07-25 18:51:00,96,127.7778,1907.0,5.700000000000003,7.300000000000001,2.0999999999999943,727.8365
2024-07-25 18:54:00,97,127.9514,1907.0,5.600000000000001,7.199999999999999,2.0999999999999943,728.426
2024-07-25 18:57:00,94,127.5174,1907.0,5.600000000000001,7.199999999999999,2.0,728.742
2024-07-25 19:00:00,96,128.3854,1907.0,5.600000000000001,7.199999999999999,2.0,728.5789
2024-07-25 19:03:00,93,127.2569,1907.0,5.700000000000003,7.199999999999999,2.0,723.8523
2024-07-25 19:06:00,96,126.6493,1907.0,5.600000000000001,7.300000000000001,2.0,723.7827
2024-07-25 19:09:00,95,126.3021,1907.0,5.700000000000003,7.199999999999999,2.0,722.8131
2024-07-25 19:12:00,93,126.2153,1907.0,5.600000000000001,7.300000000000001,2.0,725.2145
2024-07-25 19:15:00,94,126.3889,1908.0,5.600000000000001,7.199999999999999,2.0,723.0289
2024-07-25 19:18:00,94,126.4757,1908.0,5.700000000000003,7.199999999999999,2.0,721.7709
2024-07-25 19:21:00,93,126.7361,1908.0,5.600000000000001,7.199999999999999,2.0,722.8305
2024-07-25 19:24:00,97,127.0833,1908.0,5.600000000000001,7.199999999999999,2.0,723.8447
2024-07-25 19:27:00,93,126.0417,1908.0,5.600000000000001,7.300000000000001,2.0,722.7145
2024-07-25 19:30:00,95,126.2153,1908.0,5.700000000000003,7.300000000000001,2.0,723.6345
2024-07-25 19:33:00,95,125.5208,1908.0,5.600000000000001,7.300000000000001,2.0,721.6549
2024-07-25 19:36:00,93,125.9549,1908.0,5.600000000000001,7.300000000000001,2.0,722.7434
2024-07-25 19:39:00,96,125.7813,1908.0,5.700000000000003,7.300000000000001,2.0,724.3795
2024-07-25 19:42:00,93,126.7361,1908.0,5.600000000000001,7.300000000000001,2.0,722.3713
2024-07-25 19:45:00,96,127.3438,1908.0,5.700000000000003,7.300000000000001,2.0,725.3176
2024-07-25 19:48:00,91,126.6493,1908.0,5.700000000000003,7.300000000000001,1.8999999999999986,720.4243
2024-07-25 19:51:00,93,126.4757,1908.0,5.600000000000001,7.300000000000001,2.0,724.6119
2024-07-25 19:54:00,92,126.6493,1908.0,5.699999999999996,7.300000000000001,1.9000000000000057,725.1471
2024-07-25 19:57:00,91,125.6076,1908.0,5.799999999999997,7.300000000000001,1.9000000000000057,723.4744
2024-07-25 20:00:00,93,126.6493,1908.0,5.600000000000001,7.300000000000001,2.0,725.7062
2024-07-25 20:03:00,95,126.4757,1908.0,5.799999999999997,7.300000000000001,1.9000000000000057,724.6113
2024-07-25 20:06:00,94,125.9549,1908.0,5.600000000000001,7.300000000000001,2.0,725.291
2024-07-25 20:09:00,96,126.2153,1908.0,5.700000000000003,7.300000000000001,2.0,724.2526
2024-07-25 20:12:00,97,126.0417,1908.0,5.699999999999996,7.300000000000001,1.9000000000000057,724.3183
2024-07-25 20:15:00,94,125.0868,1909.0,5.600000000000001,7.300000000000001,2.0,724.208
2024-07-25 20:18:00,93,125.3472,1909.0,5.600000000000001,7.300000000000001,2.0,725.7233
2024-07-25 20:21:00,95,125.0868,1909.0,5.600000000000001,7.300000000000001,2.0,722.8317
2024-07-25 20:24:00,96,125.9549,1909.0,5.600000000000001,7.199999999999999,2.0,722.8071
2024-07-25 20:27:00,93,125.0,1909.0,5.600000000000001,7.300000000000001,2.0,722.6526
2024-07-25 20:30:00,94,123.8715,1909.0,5.600000000000001,7.299999999999999,2.0,719.9946
2024-07-25 20:33:00,93,124.7396,1909.0,5.600000000000001,7.300000000000001,2.0,719.8347
2024-07-25 20:36:00,92,124.0451,1909.0,5.600000000000001,7.300000000000001,2.0,719.8761
2024-07-25 20:39:00,93,122.9167,1909.0,5.600000000000001,7.299999999999999,2.0,719.3842
2024-07-25 20:42:00,92,123.3507,1909.0,5.600000000000001,7.4,1.8999999999999986,711.1303
2024-07-25 20:45:00,90,122.9167,1909.0,5.5,7.4,2.0,710.914
2024-07-25 20:48:00,92,122.743,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,711.371
2024-07-25 20:51:00,94,123.6111,1909.0,5.5,7.4,2.0,714.0718
2024-07-25 20:54:00,94,123.1771,1909.0,5.5,7.300000000000001,2.0,714.533
2024-07-25 20:57:00,95,123.4375,1909.0,5.5,7.300000000000001,2.0,716.5543
2024-07-25 21:00:00,94,123.6979,1909.0,5.5,7.300000000000001,2.0,714.9825
2024-07-25 21:03:00,95,123.1771,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,712.0626
2024-07-25 21:06:00,90,123.4375,1909.0,5.5,7.300000000000001,1.8999999999999986,709.4052
2024-07-25 21:09:00,94,122.9167,1909.0,5.5,7.300000000000001,2.0,711.3621
2024-07-25 21:12:00,93,123.7847,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,709.6675
2024-07-25 21:15:00,92,124.4792,1910.0,5.700000000000003,7.300000000000001,1.8999999999999986,714.7656
2024-07-25 21:18:00,92,124.0451,1910.0,5.5,7.300000000000001,2.0,713.8197
2024-07-25 21:21:00,94,123.0035,1910.0,5.600000000000001,7.300000000000001,2.0,715.8904
2024-07-25 21:24:00,96,123.8715,1910.0,5.5,7.300000000000001,2.0,715.9335
2024-07-25 21:27:00,93,124.6528,1910.0,5.5,7.300000000000001,2.0,715.567
2024-07-25 21:30:00,96,125.1736,1910.0,5.5,7.300000000000001,2.0,715.9785
2024-07-25 21:33:00,94,124.6528,1910.0,5.5,7.300000000000001,2.0,712.683
2024-07-25 21:36:00,95,125.0868,1910.0,5.600000000000001,7.300000000000001,1.8999999999999986,713.3971
2024-07-25 21:39:00,94,125.7813,1910.0,5.600000000000001,7.300000000000001,2.0,713.0088
2024-07-25 21:42:00,92,125.0868,1910.0,5.5,7.200000000000001,2.0,712.9175
2024-07-25 21:45:00,91,125.1736,1910.0,5.600000000000001,7.300000000000001,1.8999999999999986,713.2313
2024-07-25 21:48:00,92,125.434,1910.0,5.700000000000003,7.300000000000001,1.8999999999999986,714.2931
2024-07-25 21:51:00,91,125.5208,1910.0,5.600000000000001,7.199999999999999,1.8999999999999986,715.9441
2024-07-25 21:54:00,92,125.7813,1910.0,5.5,7.300000000000001,2.0,716.1289
2024-07-25 21:57:00,95,124.9132,1910.0,5.600000000000001,7.200000000000001,2.0,714.4592
2024-07-25 22:00:00,91,125.7813,1910.0,5.600000000000001,7.200000000000001,2.0,715.7794
2024-07-25 22:03:00,90,124.7396,1910.0,5.5,7.200000000000001,2.0,713.6945
2024-07-25 22:06:00,92,125.434,1910.0,5.5,7.199999999999999,2.0,715.6396
2024-07-25 22:09:00,91,125.5208,1910.0,5.5,7.199999999999999,2.0,715.3629
2024-07-25 22:12:00,94,125.0868,1910.0,5.600000000000001,7.300000000000001,2.0,718.6177
2024-07-25 22:15:00,95,124.9132,1911.0,5.600000000000001,7.300000000000001,2.0,717.5256
2024-07-25 22:36:00,91,125.0868,1911.0,5.600000000000001,7.300000000000001,2.0,715.0049
2024-07-25 22:42:00,91,123.7847,1911.0,5.5,7.300000000000001,2.0,710.554
2024-07-25 23:06:00,89,109.7222,1911.0,5.200000000000003,7.700000000000001,1.6999999999999957,666.5901
2024-07-25 23:09:00,88,109.7222,1911.0,5.200000000000003,7.700000000000001,1.6999999999999957,657.8019
2024-07-25 23:12:00,86,109.4618,1911.0,5.199999999999999,7.6000000000000005,1.7000000000000028,659.7308
2024-07-25 23:15:00,87,118.0555,1911.0,5.199999999999999,7.7,1.7999999999999972,665.1751
2024-07-25 23:18:00,87,118.8368,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,669.0705
2024-07-25 23:24:00,85,119.2708,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,671.7208
2024-07-25 23:27:00,86,118.4896,1912.0,4.9999999999999964,7.199999999999999,2.0,670.609
2024-07-25 23:30:00,88,118.5764,1912.0,4.9999999999999964,7.199999999999999,2.0,670.5439
2024-07-25 23:33:00,88,121.0938,1912.0,4.9999999999999964,7.199999999999999,2.0,672.0265
2024-07-25 23:36:00,87,121.007,1912.0,5.099999999999998,7.1,1.8999999999999986,670.1142
2024-07-25 23:39:00,89,120.6597,1912.0,5.199999999999999,7.199999999999999,1.7999999999999972,675.8058
2024-07-25 23:42:00,89,120.2257,1912.0,5.0,7.199999999999999,1.8999999999999986,677.4496
2024-07-25 23:45:00,89,118.2292,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,672.3694
2024-07-25 23:48:00,86,117.7951,1912.0,5.099999999999998,7.299999999999999,1.8999999999999986,673.4484
2024-07-25 23:51:00,90,116.2326,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,671.9779
2024-07-25 23:54:00,89,117.1875,1912.0,4.900000000000002,7.3999999999999995,2.0999999999999943,672.3022
2024-07-25 23:57:00,85,117.1875,1912.0,4.899999999999999,7.3999999999999995,1.9000000000000057,667.0983
2024-07-26 00:00:00,88,116.4063,1912.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,670.7206
2024-07-26 00:03:00,88,117.7083,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,668.3347
2024-07-26 00:06:00,88,118.5764,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,670.4966
2024-07-26 00:09:00,89,118.1424,1912.0,5.0000000000000036,7.299999999999999,2.0,670.0213
2024-07-26 00:12:00,88,118.6632,1912.0,4.900000000000002,7.299999999999999,2.0,670.3418
2024-07-26 00:15:00,88,119.4444,1912.0,4.9999999999999964,7.199999999999999,2.0,670.1409
2024-07-26 00:18:00,89,118.4028,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,674.6713
2024-07-26 00:21:00,89,119.0972,1913.0,4.9999999999999964,7.199999999999999,2.0,672.5037
2024-07-26 00:24:00,89,119.4444,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,671.6935
2024-07-26 00:27:00,90,119.2708,1913.0,5.099999999999998,7.199999999999999,1.8000000000000043,673.2018
2024-07-26 00:30:00,88,119.2708,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.9752
2024-07-26 00:33:00,89,119.5313,1913.0,4.9999999999999964,7.199999999999999,2.0,673.8651
2024-07-26 00:36:00,89,119.7917,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.2123
2024-07-26 00:39:00,86,119.3576,1913.0,4.9999999999999964,7.199999999999999,2.0,674.3362
2024-07-26 00:42:00,89,119.3576,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,672.5839
2024-07-26 00:45:00,90,119.7917,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,671.512
2024-07-26 00:48:00,89,119.2708,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.855
2024-07-26 00:51:00,89,119.9653,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.9065
2024-07-26 00:54:00,89,120.3125,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.4341
2024-07-26 00:57:00,87,120.3125,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.815
2024-07-26 01:00:00,89,120.2257,1913.0,5.0000000000000036,7.199999999999999,2.0,674.7297
2024-07-26 01:03:00,88,120.2257,1913.0,5.099999999999998,7.199999999999999,1.8000000000000043,672.8877
2024-07-26 01:06:00,86,121.1806,1913.0,5.200000000000003,7.199999999999999,1.8999999999999986,673.2607
2024-07-26 01:09:00,88,120.3993,1913.0,5.100000000000001,7.199999999999999,2.0,675.3405
2024-07-26 01:12:00,85,121.5278,1913.0,5.100000000000001,7.199999999999999,1.8999999999999986,675.2603
2024-07-26 01:15:00,88,121.441,1913.0,5.100000000000001,7.199999999999999,1.8999999999999986,671.838
2024-07-26 01:18:00,88,121.2674,1914.0,5.200000000000003,7.300000000000001,1.8999999999999986,673.4933
2024-07-26 01:21:00,86,119.7917,1914.0,5.199999999999999,7.199999999999999,1.8999999999999986,670.0838
2024-07-26 01:24:00,88,120.6597,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,666.9252
2024-07-26 01:27:00,89,121.1806,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,666.8114
2024-07-26 01:30:00,89,120.8333,1914.0,5.099999999999998,7.300000000000001,1.8999999999999986,665.9704
