Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-26 01:33:00,89,120.2257,1914.0,5.099999999999998,7.199999999999999,1.8999999999999986,666.4596
2024-07-26 01:36:00,88,120.1389,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,663.2298
2024-07-26 01:39:00,87,119.7049,1914.0,5.099999999999998,7.199999999999999,1.8999999999999986,660.7679
2024-07-26 01:42:00,87,118.8368,1914.0,4.9999999999999964,7.299999999999999,1.9000000000000057,662.9003
2024-07-26 01:45:00,86,119.0972,1914.0,4.9999999999999964,7.299999999999999,1.9000000000000057,659.1827
2024-07-26 01:48:00,87,116.9271,1914.0,4.9999999999999964,7.3,1.8000000000000043,657.898
2024-07-26 01:51:00,84,117.5347,1914.0,5.0000000000000036,7.3,2.0,655.0389
2024-07-26 01:54:00,84,117.6215,1914.0,5.0000000000000036,7.299999999999999,1.8999999999999986,655.9263
2024-07-26 01:57:00,87,118.5764,1914.0,5.0000000000000036,7.3999999999999995,2.0,658.1243
2024-07-26 02:00:00,88,118.0555,1914.0,5.0000000000000036,7.299999999999999,2.0,657.1998
2024-07-26 02:03:00,85,118.5764,1914.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,654.7123
2024-07-26 02:06:00,89,121.1806,1914.0,5.0000000000000036,7.199999999999999,2.0,660.2897
2024-07-26 02:09:00,85,119.5313,1914.0,4.9999999999999964,7.1,1.8000000000000043,658.8231
2024-07-26 02:12:00,84,119.0972,1914.0,5.0000000000000036,7.199999999999999,1.8999999999999986,652.8979
2024-07-26 02:15:00,87,117.7083,1915.0,5.099999999999998,7.299999999999999,1.8000000000000043,653.9803
2024-07-26 02:18:00,84,119.0972,1915.0,5.0000000000000036,7.1,1.8999999999999986,654.073
2024-07-26 02:21:00,86,116.8403,1915.0,5.0000000000000036,7.199999999999999,1.8999999999999986,650.5004
2024-07-26 02:24:00,85,117.9688,1915.0,5.0000000000000036,7.299999999999999,1.8999999999999986,652.1863
2024-07-26 02:27:00,85,116.9271,1915.0,4.900000000000002,7.3999999999999995,1.8999999999999986,651.1757
2024-07-26 02:30:00,85,115.8854,1915.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,651.7527
2024-07-26 02:33:00,85,115.4514,1915.0,4.900000000000002,7.3,2.0,647.0793
2024-07-26 02:36:00,85,114.7569,1915.0,4.900000000000002,7.3999999999999995,1.8999999999999986,648.7145
2024-07-26 02:39:00,86,115.7986,1915.0,4.900000000000002,7.3,1.8999999999999986,649.5202
2024-07-26 02:42:00,84,116.8403,1915.0,4.800000000000004,7.299999999999999,2.0,649.9717
2024-07-26 02:45:00,86,116.2326,1915.0,4.9999999999999964,7.199999999999999,1.9000000000000057,651.0877
2024-07-26 02:48:00,85,116.059,1915.0,4.799999999999997,7.199999999999999,1.9000000000000057,646.501
2024-07-26 02:51:00,84,116.2326,1915.0,4.899999999999999,7.199999999999999,1.9000000000000057,651.5954
2024-07-26 02:54:00,86,116.6667,1915.0,5.0,7.199999999999999,1.7999999999999972,652.0986
2024-07-26 02:57:00,86,116.4063,1915.0,5.0,7.199999999999999,1.8000000000000043,650.6632
2024-07-26 03:00:00,86,117.9688,1915.0,4.799999999999997,7.199999999999999,1.9000000000000057,649.3627
2024-07-26 03:03:00,85,117.5347,1915.0,4.899999999999999,7.199999999999999,1.8999999999999986,655.9178
2024-07-26 03:06:00,86,117.5347,1915.0,5.0,7.199999999999999,1.8000000000000043,655.0041
2024-07-26 03:09:00,87,118.0555,1915.0,4.899999999999999,7.199999999999999,1.8999999999999986,657.5886
2024-07-26 03:12:00,86,117.1007,1915.0,5.0,7.199999999999999,1.7999999999999972,656.549
2024-07-26 03:15:00,87,117.7951,1916.0,4.899999999999999,7.199999999999999,1.8999999999999986,657.4705
2024-07-26 03:18:00,88,117.5347,1916.0,5.0,7.199999999999999,1.8999999999999986,656.9014
2024-07-26 03:21:00,85,117.1007,1916.0,5.0,7.199999999999999,1.7999999999999972,657.8231
2024-07-26 03:24:00,85,117.3611,1916.0,5.0,7.199999999999999,1.8999999999999986,656.9217
2024-07-26 03:27:00,87,116.9271,1916.0,4.899999999999999,7.299999999999999,2.0,658.1703
2024-07-26 03:30:00,84,116.4931,1916.0,5.0,7.299999999999999,1.7999999999999972,651.8984
2024-07-26 03:33:00,86,117.2743,1916.0,5.0,7.299999999999999,1.8999999999999986,657.5881
2024-07-26 03:36:00,84,116.3195,1916.0,5.0,7.3,1.7999999999999972,655.5684
2024-07-26 03:39:00,86,115.9722,1916.0,5.0,7.3999999999999995,1.8999999999999986,652.827
2024-07-26 03:42:00,86,116.059,1916.0,4.899999999999999,7.3999999999999995,1.7999999999999972,656.9568
2024-07-26 03:45:00,86,115.625,1916.0,4.899999999999999,7.299999999999999,1.7999999999999972,655.0418
2024-07-26 03:48:00,86,115.7986,1916.0,4.899999999999999,7.3,1.7999999999999972,653.8579
2024-07-26 03:51:00,86,115.4514,1916.0,4.899999999999999,7.3,1.7999999999999972,655.4502
2024-07-26 03:54:00,86,116.2326,1916.0,4.899999999999999,7.199999999999999,1.7999999999999972,650.0126
2024-07-26 03:57:00,87,118.1424,1916.0,4.899999999999999,7.199999999999999,2.0,658.6787
2024-07-26 04:00:00,87,118.0555,1916.0,4.899999999999999,7.199999999999999,2.0,657.7361
2024-07-26 04:03:00,84,117.9688,1916.0,5.0,7.199999999999999,1.8999999999999986,654.2036
2024-07-26 04:06:00,86,119.2708,1916.0,5.0,7.199999999999999,1.7999999999999972,654.9171
2024-07-26 04:09:00,84,118.8368,1916.0,4.899999999999999,7.1,1.8999999999999986,653.3264
2024-07-26 04:12:00,86,118.4896,1916.0,4.899999999999999,7.199999999999999,1.8999999999999986,651.5411
2024-07-26 04:15:00,86,118.0555,1916.0,4.899999999999999,7.199999999999999,1.7999999999999972,653.3
2024-07-26 04:18:00,86,117.7083,1917.0,4.899999999999999,7.199999999999999,1.8999999999999986,650.8701
2024-07-26 04:21:00,83,117.1007,1917.0,4.899999999999999,7.199999999999999,1.7999999999999972,652.1211
2024-07-26 04:24:00,86,115.9722,1917.0,4.899999999999999,7.1,1.8999999999999986,650.3107
2024-07-26 04:27:00,83,116.8403,1917.0,5.0,7.199999999999999,1.8999999999999986,652.4148
2024-07-26 04:30:00,86,116.7535,1917.0,4.899999999999999,7.199999999999999,1.7999999999999972,648.6559
2024-07-26 04:33:00,85,116.6667,1917.0,5.0,7.1,1.7999999999999972,649.9391
2024-07-26 04:36:00,85,116.4063,1917.0,4.899999999999999,7.1,1.7999999999999972,646.7891
2024-07-26 04:39:00,84,116.7535,1917.0,4.899999999999999,7.1,1.7999999999999972,649.8343
2024-07-26 04:42:00,83,116.8403,1917.0,4.899999999999999,7.1,2.0,651.1204
2024-07-26 04:45:00,86,116.6667,1917.0,4.899999999999999,7.1,1.7999999999999972,650.3932
2024-07-26 04:48:00,84,117.6215,1917.0,4.899999999999999,7.1,1.8999999999999986,644.8865
2024-07-26 04:51:00,86,117.5347,1917.0,4.899999999999999,7.1,1.7999999999999972,647.6843
2024-07-26 04:54:00,86,117.5347,1917.0,5.0,7.1,1.6999999999999957,649.2686
2024-07-26 04:57:00,85,117.3611,1917.0,4.899999999999999,7.1,1.7999999999999972,650.974
2024-07-26 05:00:00,87,118.8368,1917.0,4.800000000000001,7.1,1.8999999999999986,651.3318
2024-07-26 05:03:00,84,118.0555,1917.0,4.899999999999999,7.1,1.8999999999999986,650.6335
2024-07-26 05:06:00,85,118.0555,1917.0,4.899999999999999,7.1,2.0,648.1296
2024-07-26 05:09:00,85,116.9271,1917.0,4.899999999999999,7.1,1.7999999999999972,648.4358
2024-07-26 05:12:00,85,116.059,1917.0,4.899999999999999,7.1,1.7999999999999972,646.6801
2024-07-26 05:15:00,83,116.8403,1918.0,4.899999999999999,7.1,1.7999999999999972,651.7755
2024-07-26 05:18:00,86,120.1389,1918.0,4.899999999999999,7.1,2.0,654.3901
2024-07-26 05:21:00,86,118.5764,1918.0,4.900000000000002,7.0,1.8999999999999986,653.0544
2024-07-26 05:24:00,84,116.4931,1918.0,4.899999999999999,7.1,1.7999999999999972,647.3948
2024-07-26 05:27:00,84,116.2326,1918.0,4.899999999999999,7.1,1.7999999999999972,645.3477
2024-07-26 05:30:00,83,116.8403,1918.0,4.899999999999999,7.1,1.7999999999999972,644.9906
2024-07-26 05:33:00,86,116.6667,1918.0,4.899999999999999,7.1,1.7999999999999972,647.0701
2024-07-26 05:36:00,85,115.191,1918.0,4.899999999999999,7.1,1.7999999999999972,646.6948
2024-07-26 05:39:00,86,116.7535,1918.0,4.899999999999999,7.0,1.7999999999999972,648.4104
2024-07-26 05:42:00,84,116.9271,1918.0,4.800000000000001,7.1,1.8999999999999986,650.9516
2024-07-26 05:45:00,86,118.0555,1918.0,4.800000000000001,7.1,2.0,650.8699
2024-07-26 05:48:00,86,117.5347,1918.0,4.899999999999999,7.1,2.0,649.2935
2024-07-26 05:51:00,85,117.7951,1918.0,4.899999999999999,7.1,2.0,650.1059
2024-07-26 05:54:00,85,117.6215,1918.0,4.800000000000001,7.1,2.0,652.5761
2024-07-26 05:57:00,84,117.6215,1918.0,4.900000000000002,7.1,1.8999999999999986,651.032
2024-07-26 06:00:00,83,119.2708,1918.0,4.800000000000001,7.1,2.0,652.5906
2024-07-26 06:03:00,85,118.4028,1918.0,4.900000000000002,7.1,1.8999999999999986,650.5189
2024-07-26 06:06:00,85,118.5764,1918.0,4.900000000000002,7.199999999999999,1.8999999999999986,651.1987
2024-07-26 06:09:00,87,117.9688,1918.0,4.900000000000002,7.1,2.0,656.4867
2024-07-26 06:12:00,87,118.6632,1918.0,4.900000000000002,7.1,1.8999999999999986,656.6548
2024-07-26 06:15:00,84,119.9653,1918.0,4.900000000000002,7.1,2.0,656.2226
2024-07-26 06:18:00,85,119.5313,1919.0,4.900000000000002,7.1,1.8999999999999986,656.4839
2024-07-26 06:21:00,88,119.9653,1919.0,5.0000000000000036,7.1,1.7999999999999972,654.6754
2024-07-26 06:24:00,84,119.9653,1919.0,4.900000000000002,7.1,1.8999999999999986,656.5629
2024-07-26 06:27:00,87,119.3576,1919.0,4.900000000000002,7.1,1.8999999999999986,660.4315
2024-07-26 06:30:00,89,120.3125,1919.0,4.900000000000002,7.1,2.0,659.7518
2024-07-26 06:33:00,88,121.875,1919.0,4.900000000000002,7.1,2.0,662.8738
2024-07-26 06:36:00,89,122.3958,1919.0,4.9999999999999964,7.1,1.9000000000000057,665.3965
2024-07-26 06:39:00,84,122.1354,1919.0,4.900000000000002,6.499999999999999,1.5,628.6145
2024-07-26 06:42:00,82,121.0938,1919.0,4.699999999999999,6.3999999999999995,1.6000000000000014,616.7526
2024-07-26 06:45:00,82,119.5313,1919.0,4.4999999999999964,6.500000000000001,1.7000000000000028,613.7099
2024-07-26 06:48:00,81,121.9618,1919.0,4.4999999999999964,6.3,1.6000000000000014,602.3359
2024-07-26 06:51:00,81,123.3507,1919.0,4.400000000000002,6.000000000000001,1.6999999999999957,603.5557
2024-07-26 06:54:00,80,117.7083,1919.0,4.300000000000001,6.2,1.7999999999999972,600.7927
2024-07-26 06:57:00,78,117.6215,1919.0,4.300000000000004,6.2,1.5,590.8585
2024-07-26 07:00:00,79,117.6215,1919.0,4.400000000000002,6.2,1.5,590.6303
2024-07-26 07:03:00,78,116.6667,1919.0,4.300000000000001,6.1000000000000005,1.6000000000000014,588.8734
2024-07-26 07:06:00,77,118.0555,1919.0,4.200000000000003,6.1000000000000005,1.5,587.2548
2024-07-26 07:09:00,77,116.4063,1919.0,4.200000000000003,6.1000000000000005,1.5,580.8947
2024-07-26 07:12:00,78,116.2326,1919.0,4.200000000000003,5.999999999999999,1.5,578.8338
2024-07-26 07:15:00,77,116.9271,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,577.955
2024-07-26 07:18:00,76,115.5382,1920.0,4.199999999999999,5.999999999999999,1.6000000000000014,576.7421
2024-07-26 07:21:00,77,116.4931,1920.0,4.100000000000001,5.999999999999999,1.6000000000000014,575.582
2024-07-26 07:24:00,77,117.3611,1920.0,4.199999999999999,5.8999999999999995,1.6000000000000014,573.5442
2024-07-26 07:27:00,76,116.8403,1920.0,4.0,6.000000000000001,1.6000000000000014,574.2513
2024-07-26 07:30:00,76,117.1007,1920.0,4.099999999999998,5.8999999999999995,1.7000000000000028,573.4807
2024-07-26 07:33:00,77,118.4028,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,574.2185
2024-07-26 07:36:00,77,117.6215,1920.0,4.0,6.000000000000001,1.6000000000000014,574.3726
2024-07-26 07:39:00,77,117.9688,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,575.5449
2024-07-26 07:42:00,77,118.5764,1920.0,4.100000000000001,6.000000000000001,1.7000000000000028,576.5817
2024-07-26 07:45:00,77,118.9236,1920.0,4.200000000000003,6.000000000000001,1.6000000000000014,577.8647
2024-07-26 07:48:00,78,119.3576,1920.0,4.0,6.000000000000001,1.7000000000000028,580.6283
2024-07-26 07:51:00,77,120.7465,1920.0,4.200000000000003,5.9,1.6000000000000014,578.1866
2024-07-26 07:54:00,76,121.6146,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.969
2024-07-26 07:57:00,78,121.7014,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.2078
2024-07-26 08:00:00,77,121.2674,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,579.3367
2024-07-26 08:03:00,77,121.875,1920.0,4.100000000000001,5.9,1.6000000000000014,579.9269
2024-07-26 08:06:00,78,121.7014,1920.0,4.200000000000003,5.800000000000001,1.6000000000000014,579.2117
2024-07-26 08:09:00,77,122.3958,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,582.535
2024-07-26 08:12:00,78,123.0035,1920.0,4.200000000000003,5.800000000000001,1.6999999999999957,581.8953
2024-07-26 08:15:00,78,123.4375,1921.0,4.200000000000003,5.700000000000001,1.5,582.2905
2024-07-26 08:18:00,77,123.2639,1921.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.647
2024-07-26 08:21:00,77,119.4444,1921.0,4.200000000000003,5.800000000000001,1.5999999999999943,580.8671
2024-07-26 08:24:00,78,119.8785,1921.0,4.200000000000003,5.800000000000001,1.5999999999999943,576.3193
2024-07-26 08:27:00,77,120.7465,1921.0,4.100000000000001,5.800000000000001,1.6999999999999957,579.5318
2024-07-26 08:30:00,78,123.1771,1921.0,4.200000000000003,6.0,1.5,579.312
2024-07-26 08:33:00,77,123.0035,1921.0,4.100000000000001,5.700000000000001,1.6999999999999957,581.3275
2024-07-26 08:36:00,79,124.4792,1921.0,4.200000000000003,5.9,1.7999999999999972,592.755
2024-07-26 08:39:00,79,130.2083,1921.0,4.299999999999997,5.8,1.8000000000000043,599.6904
2024-07-26 08:42:00,81,132.2917,1921.0,4.299999999999997,5.8,1.9000000000000057,608.8639
2024-07-26 08:45:00,83,137.934,1921.0,4.5,5.7,1.7999999999999972,622.3837
2024-07-26 08:48:00,88,123.0035,1921.0,4.799999999999997,6.8999999999999995,2.3000000000000043,664.9415
2024-07-26 08:51:00,90,127.2569,1921.0,5.0,6.8999999999999995,2.200000000000003,678.7626
2024-07-26 08:54:00,90,123.4375,1921.0,5.100000000000001,6.8999999999999995,2.0,680.5681
2024-07-26 08:57:00,90,125.8681,1921.0,5.200000000000003,6.9,1.8999999999999986,675.5502
2024-07-26 09:00:00,87,123.8715,1921.0,5.100000000000001,6.9,2.0,675.9975
2024-07-26 09:03:00,90,124.3056,1921.0,5.200000000000003,6.8999999999999995,2.0,679.9264
2024-07-26 09:06:00,90,128.9931,1921.0,5.200000000000003,6.7,2.0,679.9442
2024-07-26 09:09:00,86,126.0417,1921.0,5.200000000000003,6.800000000000001,1.8999999999999986,669.2933
2024-07-26 09:18:00,83,116.6667,1922.0,5.0,6.8,1.6000000000000014,637.2856
2024-07-26 09:21:00,83,115.5382,1922.0,4.799999999999997,6.8999999999999995,1.9000000000000057,642.4143
2024-07-26 09:24:00,84,115.4514,1922.0,4.799999999999997,6.8999999999999995,1.8000000000000043,643.4231
2024-07-26 09:36:00,86,110.7639,1922.0,4.799999999999997,7.2,1.8000000000000043,640.2095
2024-07-26 09:39:00,84,116.4931,1922.0,4.799999999999997,7.2,1.9000000000000057,640.6764
2024-07-26 09:45:00,85,117.6215,1922.0,4.899999999999999,7.0,1.8999999999999986,650.8974
2024-07-26 09:48:00,84,119.9653,1922.0,4.799999999999997,7.0,2.0,653.4463
2024-07-26 09:51:00,88,118.8368,1922.0,4.899999999999999,7.0,1.8999999999999986,658.1706
2024-07-26 09:54:00,86,121.441,1922.0,5.0,7.0,1.8999999999999986,657.29
2024-07-26 10:00:00,84,121.6146,1922.0,5.0,7.0,1.8999999999999986,658.1488
2024-07-26 10:03:00,87,123.4375,1922.0,5.100000000000001,6.9,1.8999999999999986,664.569
2024-07-26 10:09:00,86,124.9132,1922.0,5.100000000000001,6.9,1.8999999999999986,667.2411
2024-07-26 10:12:00,89,125.0,1922.0,5.200000000000003,6.9,1.8999999999999986,674.3842
2024-07-26 10:15:00,88,126.4757,1923.0,5.300000000000001,6.800000000000001,2.0,675.5927
2024-07-26 10:21:00,87,125.1736,1923.0,5.300000000000001,7.0,1.8999999999999986,680.3468
2024-07-26 10:24:00,88,126.4757,1923.0,5.400000000000002,6.999999999999999,1.8999999999999986,688.0866
2024-07-26 10:30:00,90,125.3472,1923.0,5.300000000000001,6.999999999999999,2.1000000000000014,687.1951
2024-07-26 10:33:00,88,126.6493,1923.0,5.400000000000002,6.9,1.8999999999999986,682.2747
2024-07-26 10:39:00,88,125.5208,1923.0,5.400000000000002,6.9,1.8999999999999986,683.7553
2024-07-26 10:42:00,88,130.1215,1923.0,5.300000000000001,6.800000000000001,1.7999999999999972,680.7981
2024-07-26 10:45:00,87,124.1319,1923.0,5.200000000000003,6.8999999999999995,1.7999999999999972,670.7361
2024-07-26 10:54:00,84,123.7847,1923.0,5.200000000000003,6.8,1.6000000000000014,647.5985
2024-07-26 10:57:00,86,122.3958,1923.0,5.199999999999999,6.8,1.7000000000000028,646.3176
2024-07-26 11:00:00,83,121.9618,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,645.0546
2024-07-26 11:03:00,83,120.7465,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,643.9852
2024-07-26 11:06:00,85,119.4444,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,645.7871
2024-07-26 11:09:00,84,118.9236,1923.0,4.9999999999999964,6.999999999999999,1.9000000000000057,644.164
2024-07-26 11:12:00,85,120.3125,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,644.2618
2024-07-26 11:15:00,85,120.1389,1923.0,5.099999999999998,6.8999999999999995,1.8000000000000043,644.8019
2024-07-26 11:18:00,84,119.3576,1924.0,5.099999999999998,6.8999999999999995,1.7000000000000028,634.7786
2024-07-26 11:21:00,85,119.4444,1924.0,4.9999999999999964,6.8,1.8000000000000043,634.8605
2024-07-26 11:24:00,81,119.0972,1924.0,4.899999999999999,6.8999999999999995,1.8000000000000043,633.9181
2024-07-26 11:27:00,81,119.4444,1924.0,4.900000000000002,6.7,1.7999999999999972,626.7187
2024-07-26 11:30:00,81,120.8333,1924.0,4.900000000000002,6.7,1.7999999999999972,627.6909
2024-07-26 11:33:00,83,120.7465,1924.0,4.900000000000002,6.7,1.7999999999999972,627.2929
2024-07-26 11:36:00,81,120.7465,1924.0,4.800000000000004,6.7,1.7999999999999972,625.3044
2024-07-26 11:39:00,83,120.1389,1924.0,4.800000000000004,6.699999999999999,1.7999999999999972,626.0989
2024-07-26 11:42:00,83,119.7049,1924.0,4.900000000000002,6.6,1.7999999999999972,626.3366
2024-07-26 11:45:00,83,119.4444,1924.0,4.900000000000002,6.8,1.7999999999999972,625.9631
2024-07-26 11:48:00,83,118.9236,1924.0,4.800000000000004,6.8,1.6999999999999957,623.846
2024-07-26 11:51:00,82,117.6215,1924.0,4.800000000000004,6.8999999999999995,1.8999999999999986,633.4443
2024-07-26 11:54:00,82,118.4896,1924.0,4.800000000000004,6.8999999999999995,1.8999999999999986,629.727
2024-07-26 11:57:00,84,118.0555,1924.0,4.899999999999999,6.8999999999999995,1.8000000000000043,631.3501
2024-07-26 12:00:00,83,118.0555,1924.0,4.700000000000003,6.8999999999999995,1.8999999999999986,633.0598
2024-07-26 12:03:00,81,117.1007,1924.0,4.799999999999997,6.8999999999999995,1.8000000000000043,630.4249
2024-07-26 12:06:00,83,117.1007,1924.0,4.899999999999999,6.8999999999999995,1.7000000000000028,631.1554
2024-07-26 12:09:00,83,117.1875,1924.0,4.799999999999997,6.8999999999999995,1.8000000000000043,632.3959
2024-07-26 12:12:00,83,117.1007,1924.0,4.799999999999997,6.8999999999999995,1.8000000000000043,630.7445
2024-07-26 12:15:00,83,115.8854,1925.0,4.799999999999997,6.8999999999999995,1.8000000000000043,630.7909
2024-07-26 12:18:00,83,115.7986,1925.0,4.700000000000003,6.8999999999999995,1.8999999999999986,628.8071
2024-07-26 12:21:00,83,115.1042,1925.0,4.799999999999997,7.000000000000001,1.8000000000000043,626.6371
2024-07-26 12:24:00,82,112.8472,1925.0,4.799999999999997,6.8999999999999995,1.7000000000000028,624.0204
2024-07-26 12:27:00,80,113.0208,1925.0,4.700000000000003,6.8999999999999995,1.7999999999999972,621.6158
2024-07-26 12:30:00,82,112.7604,1925.0,4.700000000000003,6.8999999999999995,1.7999999999999972,625.6243
2024-07-26 12:33:00,82,112.5868,1925.0,4.700000000000003,7.000000000000001,1.6999999999999957,620.4564
2024-07-26 12:36:00,82,112.5868,1925.0,4.700000000000003,7.000000000000001,1.6999999999999957,615.2833
2024-07-26 12:39:00,81,109.2882,1925.0,4.700000000000003,7.000000000000001,1.5999999999999943,615.3192
2024-07-26 12:42:00,79,106.4236,1925.0,4.699999999999999,7.1000000000000005,1.6000000000000014,605.8379
2024-07-26 12:45:00,78,106.684,1925.0,4.5,7.000000000000001,1.6000000000000014,593.9583
2024-07-26 12:48:00,78,106.3368,1925.0,4.600000000000001,7.000000000000001,1.5999999999999979,592.3506
2024-07-26 12:51:00,77,105.1215,1925.0,4.5,7.1000000000000005,1.5000000000000036,589.3013
2024-07-26 12:54:00,77,103.6458,1925.0,4.5,7.1000000000000005,1.3999999999999986,580.3926
2024-07-26 12:57:00,76,103.2118,1925.0,4.5,7.1000000000000005,1.5,576.5355
2024-07-26 13:00:00,76,105.0347,1925.0,4.5,7.000000000000001,1.5999999999999979,576.9344
2024-07-26 13:03:00,76,106.4236,1925.0,4.5,6.8999999999999995,1.5999999999999979,578.6935
2024-07-26 13:06:00,77,107.5521,1925.0,4.399999999999999,7.000000000000001,1.5999999999999979,581.3182
2024-07-26 13:09:00,77,108.5938,1925.0,4.5,6.8999999999999995,1.5999999999999979,581.9216
2024-07-26 13:12:00,77,111.2847,1925.0,4.400000000000002,6.799999999999999,1.6999999999999957,587.1663
2024-07-26 13:15:00,78,111.7188,1926.0,4.599999999999998,6.699999999999999,1.8000000000000007,589.8502
2024-07-26 13:18:00,78,112.3264,1926.0,4.599999999999998,6.699999999999999,1.6999999999999993,592.6255
2024-07-26 13:21:00,78,115.3646,1926.0,4.599999999999998,6.800000000000001,1.8000000000000007,594.8757
2024-07-26 13:24:00,80,118.8368,1926.0,4.699999999999999,6.700000000000001,1.8000000000000007,599.5396
2024-07-26 13:27:00,80,120.7465,1926.0,4.699999999999999,6.6000000000000005,1.9000000000000021,603.5776
2024-07-26 13:30:00,82,122.743,1926.0,4.799999999999997,6.6000000000000005,1.8000000000000043,612.7899
2024-07-26 13:33:00,81,124.3056,1926.0,4.899999999999999,6.6000000000000005,1.7999999999999972,617.4019
2024-07-26 13:36:00,81,126.2153,1926.0,4.899999999999999,6.6000000000000005,1.8999999999999986,622.999
2024-07-26 13:39:00,82,126.0417,1926.0,5.0,6.6000000000000005,1.8999999999999986,627.3615
2024-07-26 13:42:00,81,125.7813,1926.0,5.0,6.6000000000000005,1.8999999999999986,626.6594
2024-07-26 13:45:00,83,124.9132,1926.0,5.0,6.6000000000000005,1.8999999999999986,629.3086
2024-07-26 13:48:00,82,126.8229,1926.0,5.0,6.499999999999999,1.8999999999999986,629.9254
2024-07-26 13:51:00,82,125.434,1926.0,5.0,6.499999999999999,1.7999999999999972,626.5158
2024-07-26 13:54:00,81,123.0035,1926.0,5.0,6.6,1.7999999999999972,621.9026
2024-07-26 13:57:00,81,123.6979,1926.0,4.899999999999999,6.6,1.7999999999999972,617.8823
2024-07-26 14:00:00,81,122.4826,1926.0,4.900000000000002,6.5,1.6999999999999957,616.3991
2024-07-26 14:03:00,81,119.7917,1926.0,4.800000000000001,6.6,1.7999999999999972,612.1165
2024-07-26 14:06:00,81,119.3576,1926.0,4.899999999999999,6.6,1.7999999999999972,612.7734
2024-07-26 14:09:00,80,121.2674,1926.0,4.900000000000002,6.6,1.6999999999999957,612.6194
2024-07-26 14:12:00,81,119.5313,1926.0,4.800000000000001,6.6,1.8999999999999986,615.842
2024-07-26 14:15:00,81,119.8785,1927.0,4.899999999999999,6.6,1.6999999999999993,611.6383
2024-07-26 14:18:00,80,119.4444,1927.0,4.800000000000001,6.6,1.9000000000000021,618.4566
2024-07-26 14:21:00,82,119.7049,1927.0,4.600000000000001,6.6,2.0,617.9208
2024-07-26 14:24:00,81,118.6632,1927.0,4.699999999999999,6.6,1.9000000000000021,616.4681
2024-07-26 14:27:00,80,118.6632,1927.0,4.699999999999999,6.699999999999999,1.9000000000000021,615.333
2024-07-26 14:30:00,81,117.1007,1927.0,4.899999999999999,6.699999999999999,1.7000000000000028,615.7087
2024-07-26 14:33:00,81,116.4063,1927.0,4.800000000000001,6.699999999999999,1.7000000000000028,613.2186
2024-07-26 14:36:00,80,115.8854,1927.0,4.800000000000001,6.6,1.7000000000000028,613.2936
2024-07-26 14:39:00,80,116.8403,1927.0,4.900000000000002,6.699999999999999,1.6999999999999957,615.861
2024-07-26 14:42:00,80,118.1424,1927.0,4.800000000000001,6.699999999999999,1.6999999999999957,615.0687
2024-07-26 14:45:00,80,117.1007,1927.0,4.800000000000001,6.699999999999999,1.6999999999999957,614.7406
2024-07-26 14:48:00,81,117.7951,1927.0,4.800000000000001,6.6,1.6999999999999957,614.8756
2024-07-26 14:51:00,81,118.4028,1927.0,4.700000000000003,6.5,1.6999999999999957,607.6953
2024-07-26 14:54:00,80,118.6632,1927.0,4.600000000000001,6.4,1.6000000000000014,608.7239
2024-07-26 14:57:00,80,119.2708,1927.0,4.5,6.199999999999999,1.7000000000000028,601.5087
2024-07-26 15:00:00,79,119.2708,1927.0,4.5,6.3,1.7000000000000028,599.901
2024-07-26 15:03:00,78,119.2708,1927.0,4.5,6.3,1.6000000000000014,597.1463
2024-07-26 15:06:00,78,119.3576,1927.0,4.5,6.2,1.7000000000000028,599.2955
2024-07-26 15:09:00,78,117.3611,1927.0,4.5,6.3,1.6000000000000014,591.7675
2024-07-26 15:12:00,79,116.8403,1927.0,4.399999999999999,6.3,1.7000000000000028,592.0633
2024-07-26 15:15:00,79,116.059,1928.0,4.399999999999999,6.3,1.6000000000000014,589.8963
2024-07-26 15:18:00,78,114.6701,1928.0,4.300000000000001,6.3,1.6999999999999993,585.8511
2024-07-26 15:21:00,78,113.1944,1928.0,4.399999999999999,6.3,1.6000000000000014,583.0858
2024-07-26 15:24:00,78,112.1528,1928.0,4.400000000000002,6.499999999999999,1.6999999999999993,584.5611
2024-07-26 15:27:00,77,110.6771,1928.0,4.300000000000001,6.499999999999999,1.5999999999999979,578.2
2024-07-26 15:30:00,77,109.0278,1928.0,4.199999999999999,6.499999999999999,1.5999999999999979,573.5801
2024-07-26 15:33:00,77,111.632,1928.0,4.199999999999999,6.499999999999999,1.5999999999999979,572.8463
2024-07-26 15:36:00,77,115.4514,1928.0,4.199999999999999,6.3999999999999995,1.6999999999999993,574.9862
2024-07-26 15:39:00,77,118.2292,1928.0,4.300000000000001,6.199999999999999,1.6999999999999993,579.5102
2024-07-26 15:42:00,78,118.1424,1928.0,4.300000000000001,6.1,1.6999999999999993,581.4803
2024-07-26 15:45:00,78,121.441,1928.0,4.399999999999999,6.1,1.6000000000000014,582.6428
2024-07-26 15:48:00,77,114.3229,1928.0,4.300000000000001,6.199999999999999,1.5999999999999979,576.3179
2024-07-26 15:51:00,77,115.3646,1928.0,4.300000000000001,6.199999999999999,1.6999999999999993,575.5577
2024-07-26 15:54:00,77,116.6667,1928.0,4.399999999999999,6.200000000000001,1.6000000000000014,580.9956
2024-07-26 15:57:00,77,116.8403,1928.0,4.399999999999999,6.1,1.7000000000000028,580.5201
2024-07-26 16:00:00,78,115.0174,1928.0,4.399999999999999,6.300000000000001,1.7000000000000028,584.0238
2024-07-26 16:03:00,77,114.1493,1928.0,4.399999999999999,6.300000000000001,1.6000000000000014,581.1703
2024-07-26 16:06:00,78,112.5,1928.0,4.299999999999997,6.300000000000001,1.6000000000000014,581.4846
2024-07-26 16:09:00,78,112.3264,1928.0,4.299999999999997,6.4,1.6000000000000014,577.9586
2024-07-26 16:12:00,77,109.7222,1928.0,4.199999999999999,6.4,1.6999999999999993,579.0104
2024-07-26 16:15:00,76,108.5938,1929.0,4.299999999999997,6.5,1.6000000000000014,571.4149
2024-07-26 16:18:00,76,109.4618,1929.0,4.300000000000001,6.4,1.5999999999999979,572.9464
2024-07-26 16:21:00,75,108.941,1929.0,4.300000000000001,6.4,1.5999999999999979,568.7867
2024-07-26 16:24:00,76,107.3785,1929.0,4.199999999999999,6.5,1.4999999999999964,561.3198
2024-07-26 16:27:00,74,105.9028,1929.0,4.099999999999998,6.5,1.5999999999999979,561.2318
2024-07-26 16:30:00,74,105.9896,1929.0,4.199999999999999,6.4,1.4999999999999964,553.379
2024-07-26 16:33:00,75,106.3368,1929.0,4.099999999999998,6.300000000000001,1.5000000000000036,555.8103
2024-07-26 16:36:00,75,104.6007,1929.0,4.099999999999998,6.4,1.5000000000000036,557.894
2024-07-26 16:39:00,75,104.7743,1929.0,4.0,6.4,1.5000000000000036,557.2509
2024-07-26 16:42:00,74,104.2535,1929.0,4.0,6.5,1.5000000000000036,556.1136
2024-07-26 16:45:00,74,105.1215,1929.0,4.099999999999998,6.5,1.5000000000000036,556.0566
2024-07-26 16:48:00,75,103.9063,1929.0,4.099999999999998,6.5,1.5000000000000036,551.5011
2024-07-26 16:51:00,75,104.6875,1929.0,4.099999999999998,6.5,1.5000000000000036,553.7013
2024-07-26 16:54:00,75,133.6806,1929.0,4.099999999999998,6.4,1.5999999999999979,554.7195
2024-07-26 16:57:00,83,137.5,1929.0,4.400000000000002,5.8,2.1000000000000014,622.9388
2024-07-26 17:00:00,84,138.8021,1929.0,4.600000000000001,5.8,1.8999999999999986,634.3088
2024-07-26 17:03:00,84,138.0208,1929.0,4.600000000000001,5.8999999999999995,2.0,634.4536
2024-07-26 17:06:00,84,137.6736,1929.0,4.599999999999998,5.999999999999999,1.9000000000000057,641.3022
2024-07-26 17:09:00,87,140.625,1929.0,4.699999999999996,5.999999999999999,2.0,649.196
2024-07-26 17:12:00,85,145.7465,1929.0,4.699999999999999,6.000000000000001,2.1000000000000014,662.1165
2024-07-26 17:15:00,85,141.2326,1930.0,4.800000000000001,6.1000000000000005,2.0,665.9773
2024-07-26 17:18:00,88,140.3646,1930.0,4.800000000000001,6.1000000000000005,2.0,660.572
2024-07-26 17:21:00,85,140.2778,1930.0,4.800000000000001,6.1000000000000005,2.0,659.4833
2024-07-26 17:24:00,88,139.4965,1930.0,4.800000000000001,6.1000000000000005,2.0,662.4493
2024-07-26 17:27:00,87,136.7188,1930.0,4.800000000000001,6.200000000000001,1.7999999999999972,655.8562
2024-07-26 17:30:00,86,137.2396,1930.0,4.799999999999997,6.200000000000001,1.8999999999999986,653.9747
2024-07-26 17:33:00,86,135.5035,1930.0,4.800000000000001,6.1,1.7999999999999972,653.701
2024-07-26 17:36:00,86,136.3715,1930.0,4.699999999999999,6.199999999999999,1.8999999999999986,652.4311
2024-07-26 17:39:00,86,134.9826,1930.0,4.699999999999999,6.199999999999999,1.8999999999999986,649.8764
2024-07-26 17:42:00,85,133.7674,1930.0,4.599999999999998,6.299999999999999,1.9000000000000057,639.9293
2024-07-26 17:45:00,85,134.1146,1930.0,4.699999999999996,6.1,1.9000000000000057,640.7395
2024-07-26 17:48:00,86,133.4201,1930.0,4.599999999999998,6.1,1.9000000000000057,640.558
2024-07-26 17:51:00,83,132.5521,1930.0,4.599999999999998,6.1,1.9000000000000057,637.8532
2024-07-26 17:54:00,82,133.4201,1930.0,4.5000000000000036,6.1,2.0,637.4118
2024-07-26 17:57:00,82,131.1632,1930.0,4.600000000000001,6.199999999999999,2.0,639.4495
2024-07-26 18:00:00,84,132.1181,1930.0,4.599999999999998,6.199999999999999,1.8000000000000043,639.3653
2024-07-26 18:03:00,85,132.7257,1930.0,4.599999999999998,6.199999999999999,1.9000000000000057,637.1188
2024-07-26 18:06:00,84,133.1597,1930.0,4.599999999999998,6.199999999999999,1.9000000000000057,640.1328
2024-07-26 18:09:00,85,135.3299,1930.0,4.599999999999998,6.199999999999999,1.9000000000000057,640.9986
2024-07-26 18:12:00,85,136.7188,1930.0,4.599999999999998,6.199999999999999,2.0,646.1908
2024-07-26 18:15:00,85,136.3715,1931.0,4.599999999999998,6.199999999999999,2.0,647.3843
2024-07-26 18:18:00,83,137.5,1931.0,4.699999999999999,6.199999999999999,1.8999999999999986,648.1519
2024-07-26 18:21:00,82,137.2396,1931.0,4.699999999999999,6.1,1.8999999999999986,645.9322
2024-07-26 18:24:00,86,137.3264,1931.0,4.599999999999998,6.1,1.8999999999999986,648.4448
2024-07-26 18:27:00,84,137.5,1931.0,4.699999999999999,6.1,1.8999999999999986,649.3803
2024-07-26 18:30:00,86,138.9757,1931.0,4.800000000000001,6.1000000000000005,1.7999999999999972,650.6887
2024-07-26 18:33:00,87,138.5417,1931.0,4.599999999999998,6.3,2.1000000000000014,657.1461
2024-07-26 18:36:00,86,139.4097,1931.0,4.800000000000001,6.2,2.0,655.2859
2024-07-26 18:39:00,84,138.8021,1931.0,4.800000000000001,6.3,2.0,656.5056
2024-07-26 18:42:00,87,138.5417,1931.0,4.800000000000001,6.3,2.0,657.9117
2024-07-26 18:45:00,87,138.3681,1931.0,4.800000000000001,6.3,2.0,662.3745
2024-07-26 18:48:00,88,138.1944,1931.0,4.800000000000001,6.3,2.0,662.7037
2024-07-26 18:51:00,87,138.0208,1931.0,4.800000000000001,6.3,2.0,662.5143
2024-07-26 18:54:00,86,138.6285,1931.0,4.900000000000002,6.3,2.0,664.2926
2024-07-26 18:57:00,87,139.4097,1931.0,4.900000000000002,6.3,2.0,667.7279
2024-07-26 19:00:00,88,138.6285,1931.0,4.900000000000002,6.3999999999999995,2.0,667.3809
2024-07-26 19:03:00,88,137.5,1931.0,4.900000000000002,6.3,2.0,666.0555
2024-07-26 19:06:00,88,136.7188,1931.0,4.800000000000001,6.3999999999999995,2.0,666.5754
2024-07-26 19:09:00,86,137.934,1931.0,4.900000000000002,6.3,2.0,665.3124
2024-07-26 19:12:00,86,136.8924,1931.0,4.800000000000001,6.3,2.0,662.5646
2024-07-26 19:15:00,88,136.8924,1932.0,4.800000000000001,6.3,2.0,663.5098
2024-07-26 19:18:00,85,136.4583,1932.0,4.900000000000002,6.4,2.0,666.1161
2024-07-26 19:21:00,88,135.5035,1932.0,4.800000000000001,6.4,1.8999999999999986,663.1817
2024-07-26 19:24:00,86,134.2882,1932.0,4.800000000000001,6.300000000000001,1.8999999999999986,660.0153
2024-07-26 19:27:00,86,135.1563,1932.0,4.800000000000001,6.300000000000001,2.0,660.4171
2024-07-26 19:30:00,86,132.2917,1932.0,4.699999999999999,6.300000000000001,1.8999999999999986,658.8065
2024-07-26 19:33:00,86,131.0764,1932.0,4.699999999999999,6.4,1.8999999999999986,653.1801
2024-07-26 19:36:00,83,131.684,1932.0,4.800000000000001,6.4,1.7999999999999972,651.3385
2024-07-26 19:39:00,86,131.0764,1932.0,4.699999999999999,6.3999999999999995,2.0,651.1392
2024-07-26 19:42:00,84,130.1215,1932.0,4.800000000000001,6.3999999999999995,1.7999999999999972,649.8151
2024-07-26 19:45:00,87,130.2083,1932.0,4.599999999999998,6.3999999999999995,1.8999999999999986,646.6177
2024-07-26 19:48:00,86,130.3819,1932.0,4.699999999999999,6.4,2.0,649.9095
2024-07-26 19:51:00,85,130.7292,1932.0,4.699999999999999,6.4,1.8999999999999986,646.3704
2024-07-26 19:54:00,85,129.7743,1932.0,4.699999999999999,6.299999999999999,1.8000000000000043,643.0124
2024-07-26 19:57:00,85,129.3403,1932.0,4.599999999999998,6.3999999999999995,1.8000000000000043,637.2848
2024-07-26 20:00:00,83,130.5556,1932.0,4.599999999999998,6.299999999999999,1.8000000000000043,638.5789
2024-07-26 20:03:00,82,130.3819,1932.0,4.4999999999999964,6.299999999999999,1.9000000000000057,640.7425
2024-07-26 20:06:00,84,128.0382,1932.0,4.599999999999998,6.3999999999999995,1.9000000000000057,637.7753
2024-07-26 20:09:00,82,128.6458,1932.0,4.4999999999999964,6.299999999999999,1.9000000000000057,631.8856
2024-07-26 20:12:00,84,127.2569,1932.0,4.4999999999999964,6.3999999999999995,1.9000000000000057,633.7886
2024-07-26 20:15:00,83,129.2535,1933.0,4.4999999999999964,6.299999999999999,1.9000000000000057,637.0458
2024-07-26 20:18:00,84,129.7743,1933.0,4.4999999999999964,6.300000000000001,1.9000000000000057,638.1094
2024-07-26 20:21:00,84,127.691,1933.0,4.4999999999999964,6.300000000000001,2.0,637.1017
2024-07-26 20:24:00,84,128.8194,1933.0,4.599999999999998,6.4,1.8000000000000043,640.9579
2024-07-26 20:27:00,85,128.9063,1933.0,4.699999999999999,6.4,1.7000000000000028,639.3879
2024-07-26 20:30:00,84,128.559,1933.0,4.4999999999999964,6.199999999999999,1.9000000000000057,635.45
2024-07-26 20:33:00,84,128.9931,1933.0,4.4999999999999964,6.300000000000001,1.9000000000000057,635.2195
2024-07-26 20:36:00,84,129.3403,1933.0,4.4999999999999964,6.199999999999999,1.9000000000000057,638.0396
2024-07-26 20:39:00,83,129.7743,1933.0,4.399999999999999,6.199999999999999,1.9000000000000057,638.3035
2024-07-26 20:42:00,83,128.9063,1933.0,4.4999999999999964,6.199999999999999,1.9000000000000057,638.0447
2024-07-26 20:45:00,85,128.2118,1933.0,4.599999999999998,6.300000000000001,1.8000000000000043,638.4783
2024-07-26 20:48:00,83,128.8194,1933.0,4.4999999999999964,6.300000000000001,1.9000000000000057,638.8591
2024-07-26 20:51:00,83,128.9063,1933.0,4.599999999999998,6.199999999999999,1.8999999999999986,636.9887
2024-07-26 20:54:00,84,128.6458,1933.0,4.599999999999998,6.199999999999999,1.8999999999999986,636.7823
2024-07-26 20:57:00,83,129.3403,1933.0,4.599999999999998,6.199999999999999,1.8000000000000043,639.1582
2024-07-26 21:00:00,85,128.9931,1933.0,4.599999999999998,6.4,1.8999999999999986,637.7544
2024-07-26 21:06:00,82,130.5556,1933.0,4.599999999999998,6.199999999999999,1.8999999999999986,636.9584
2024-07-26 21:09:00,84,128.9063,1933.0,4.599999999999998,6.299999999999999,1.8000000000000043,637.6874
2024-07-26 21:12:00,84,129.8611,1934.0,4.4999999999999964,6.199999999999999,1.9000000000000057,635.2512
2024-07-26 21:21:00,82,130.7292,1934.0,4.4999999999999964,6.1,1.8000000000000043,629.4387
2024-07-26 21:27:00,83,129.4271,1934.0,4.399999999999999,6.0,1.9000000000000057,626.9816
2024-07-26 21:30:00,85,133.8542,1934.0,4.699999999999999,6.1,1.7999999999999972,645.3982
2024-07-26 21:36:00,85,132.4653,1934.0,4.599999999999998,6.1,1.8999999999999986,637.9949
2024-07-26 21:39:00,83,130.2083,1934.0,4.4999999999999964,6.1,1.8000000000000043,627.5284
2024-07-26 21:42:00,82,126.2153,1934.0,4.4999999999999964,6.2,1.8000000000000043,621.7081
2024-07-26 21:48:00,81,126.4757,1934.0,4.400000000000002,6.2,1.7999999999999972,615.8946
2024-07-26 21:51:00,81,124.566,1934.0,4.200000000000003,6.2,1.8999999999999986,617.7314
2024-07-26 21:57:00,79,124.4792,1934.0,4.300000000000004,6.2,1.7999999999999972,613.4935
2024-07-26 22:00:00,79,123.2639,1934.0,4.300000000000001,6.000000000000001,1.6000000000000014,596.9445
2024-07-26 22:06:00,80,123.2639,1934.0,4.200000000000003,6.000000000000001,1.6000000000000014,594.8517
2024-07-26 22:09:00,79,122.309,1934.0,4.200000000000003,6.000000000000001,1.6000000000000014,600.0266
2024-07-26 22:27:00,81,124.566,1935.0,4.200000000000003,6.0,1.7999999999999972,607.8489
2024-07-26 22:30:00,81,125.1736,1935.0,4.300000000000001,6.1,1.7999999999999972,610.0073
2024-07-26 22:33:00,81,125.1736,1935.0,4.300000000000004,6.1,1.6999999999999957,609.5999
2024-07-26 22:36:00,80,124.4792,1935.0,4.300000000000001,6.1,1.7999999999999972,607.6603
2024-07-26 22:42:00,80,126.3021,1935.0,4.200000000000003,6.1,1.6999999999999957,606.9767
2024-07-26 22:45:00,81,121.2674,1935.0,4.300000000000001,6.199999999999999,1.7999999999999972,605.6666
2024-07-26 22:48:00,81,123.3507,1935.0,4.400000000000002,6.199999999999999,1.6999999999999957,610.06
2024-07-26 22:54:00,81,124.2188,1935.0,4.400000000000002,6.1,1.6999999999999957,603.9281
2024-07-26 22:57:00,80,126.3021,1935.0,4.400000000000002,6.199999999999999,1.6999999999999957,605.4602
2024-07-26 23:03:00,80,128.3854,1935.0,4.400000000000002,6.1,1.7999999999999972,610.4862
2024-07-26 23:06:00,79,116.059,1935.0,4.399999999999999,6.3999999999999995,1.6000000000000014,588.8115
2024-07-26 23:12:00,78,114.9306,1935.0,4.300000000000001,6.500000000000001,1.6999999999999993,589.3566
2024-07-26 23:15:00,78,114.9306,1936.0,4.300000000000001,6.4,1.5999999999999979,589.3599
2024-07-26 23:18:00,78,114.1493,1936.0,4.199999999999999,6.3999999999999995,1.6999999999999993,586.8621
2024-07-26 23:21:00,77,111.5451,1936.0,4.199999999999999,6.3999999999999995,1.5999999999999979,584.1786
2024-07-26 23:24:00,77,114.6701,1936.0,4.300000000000001,6.3999999999999995,1.5999999999999979,581.1869
2024-07-26 23:27:00,77,113.8021,1936.0,4.300000000000001,6.3999999999999995,1.6999999999999957,582.7276
2024-07-26 23:33:00,76,114.2361,1936.0,4.200000000000003,6.3999999999999995,1.6000000000000014,577.7924
2024-07-26 23:36:00,77,115.8854,1936.0,4.199999999999999,6.299999999999999,1.7000000000000028,578.7449
2024-07-26 23:39:00,76,118.6632,1936.0,4.199999999999999,6.199999999999999,1.7000000000000028,580.1389
2024-07-26 23:45:00,77,119.7917,1936.0,4.300000000000001,6.199999999999999,1.6000000000000014,580.4884
2024-07-26 23:48:00,77,115.625,1936.0,4.300000000000001,6.4,1.6999999999999957,587.7493
2024-07-26 23:54:00,78,114.4965,1936.0,4.300000000000001,6.4,1.6999999999999957,587.1848
2024-07-26 23:57:00,78,115.1042,1936.0,4.200000000000003,6.3999999999999995,1.6999999999999957,586.0754
2024-07-27 00:00:00,77,112.7604,1936.0,4.200000000000003,6.500000000000001,1.6999999999999957,587.2881
2024-07-27 00:03:00,78,115.0174,1936.0,4.200000000000003,6.3999999999999995,1.6999999999999957,584.0789
2024-07-27 00:09:00,77,114.2361,1936.0,4.200000000000003,6.500000000000001,1.6999999999999957,584.9562
2024-07-27 00:12:00,77,114.3229,1937.0,4.199999999999999,6.3999999999999995,1.7000000000000028,579.1389
2024-07-27 00:18:00,77,112.8472,1937.0,4.199999999999999,6.3999999999999995,1.7000000000000028,580.5146
2024-07-27 00:21:00,77,114.4965,1937.0,4.199999999999999,6.3999999999999995,1.6000000000000014,575.1629
2024-07-27 00:24:00,76,115.4514,1937.0,4.199999999999999,6.3999999999999995,1.6000000000000014,578.9872
2024-07-27 00:30:00,77,114.5833,1937.0,4.199999999999999,6.3999999999999995,1.6000000000000014,577.9379
2024-07-27 00:33:00,77,113.4549,1937.0,4.299999999999997,6.3999999999999995,1.6000000000000014,577.9553
2024-07-27 00:39:00,77,112.5,1937.0,4.299999999999997,6.500000000000001,1.6000000000000014,578.4701
2024-07-27 00:42:00,77,112.5,1937.0,4.300000000000001,6.500000000000001,1.5999999999999979,577.9765
2024-07-27 00:48:00,76,112.934,1937.0,4.300000000000001,6.500000000000001,1.5000000000000036,570.4514
2024-07-27 00:51:00,77,113.1944,1937.0,4.300000000000001,6.500000000000001,1.6000000000000014,574.002
2024-07-27 00:54:00,76,111.4583,1937.0,4.199999999999999,6.500000000000001,1.6999999999999993,569.5247
2024-07-27 01:00:00,75,113.2813,1937.0,4.199999999999999,6.500000000000001,1.5999999999999979,566.9034
2024-07-27 01:03:00,75,114.2361,1937.0,4.199999999999999,6.3999999999999995,1.5999999999999979,563.2689
2024-07-27 01:06:00,75,114.1493,1937.0,4.100000000000001,6.3999999999999995,1.6000000000000014,564.5402
2024-07-27 01:09:00,75,114.5833,1937.0,4.200000000000003,6.3,1.6000000000000014,563.4492
2024-07-27 01:12:00,75,112.934,1937.0,4.199999999999999,6.3999999999999995,1.6000000000000014,561.2512
2024-07-27 01:15:00,74,112.8472,1938.0,4.199999999999999,6.3999999999999995,1.6000000000000014,558.3576
2024-07-27 01:21:00,75,112.4132,1938.0,4.199999999999999,6.299999999999999,1.6000000000000014,557.871
2024-07-27 01:24:00,74,113.8021,1938.0,4.199999999999999,6.3999999999999995,1.6000000000000014,559.8406
2024-07-27 01:30:00,74,115.5382,1938.0,4.100000000000001,6.3999999999999995,1.6999999999999993,560.4242
2024-07-27 01:33:00,75,114.2361,1938.0,4.100000000000001,6.500000000000001,1.6999999999999993,559.8744
2024-07-27 01:39:00,75,114.1493,1938.0,4.199999999999999,6.500000000000001,1.6999999999999993,559.7926
2024-07-27 01:42:00,75,114.4965,1938.0,4.199999999999999,6.500000000000001,1.6999999999999993,558.8927
2024-07-27 01:45:00,75,115.3646,1938.0,4.199999999999999,6.3999999999999995,1.6000000000000014,557.3829
2024-07-27 01:51:00,74,114.0625,1938.0,4.199999999999999,6.3999999999999995,1.6000000000000014,556.6946
2024-07-27 01:54:00,74,113.4549,1938.0,4.100000000000001,6.3999999999999995,1.5999999999999979,554.6898
2024-07-27 02:00:00,74,112.8472,1938.0,4.200000000000003,6.3,1.5999999999999979,556.5339
2024-07-27 02:03:00,74,112.5,1938.0,4.300000000000001,6.3999999999999995,1.5999999999999979,549.676
2024-07-27 02:06:00,74,113.7153,1938.0,4.199999999999999,6.3999999999999995,1.6000000000000014,551.681
2024-07-27 02:12:00,73,114.1493,1938.0,4.199999999999999,6.3999999999999995,1.5,546.4227
2024-07-27 02:15:00,73,116.059,1939.0,4.199999999999999,6.199999999999999,1.6000000000000014,546.8852
2024-07-27 02:21:00,73,113.7153,1939.0,4.199999999999999,6.199999999999999,1.6000000000000014,547.5621
2024-07-27 02:24:00,72,114.9306,1939.0,4.300000000000001,6.199999999999999,1.6000000000000014,548.144
2024-07-27 02:27:00,73,113.4549,1939.0,4.199999999999999,6.4,1.6000000000000014,546.8521
2024-07-27 02:30:00,73,112.1528,1939.0,4.199999999999999,6.3999999999999995,1.6000000000000014,554.6714
2024-07-27 02:36:00,73,114.5833,1939.0,4.199999999999999,6.299999999999999,1.6000000000000014,548.444
2024-07-27 02:39:00,72,113.6285,1939.0,4.199999999999999,6.199999999999999,1.6000000000000014,544.4468
2024-07-27 02:45:00,72,114.5833,1939.0,4.099999999999998,6.199999999999999,1.6000000000000014,545.8186
2024-07-27 02:48:00,73,114.7569,1939.0,4.199999999999999,6.299999999999999,1.6000000000000014,544.8354
2024-07-27 02:51:00,72,115.4514,1939.0,4.099999999999998,6.199999999999999,1.6000000000000014,541.2897
2024-07-27 02:57:00,72,115.8854,1939.0,4.0,6.199999999999999,1.6999999999999993,540.0652
2024-07-27 03:00:00,72,116.4063,1939.0,4.099999999999998,6.199999999999999,1.6000000000000014,539.8031
2024-07-27 03:03:00,72,116.059,1939.0,4.099999999999998,6.0,1.7000000000000028,540.9137
2024-07-27 03:06:00,72,115.8854,1939.0,4.199999999999999,6.1,1.6000000000000014,540.8146
2024-07-27 03:09:00,73,116.3195,1939.0,4.100000000000001,6.1,1.6000000000000014,549.4473
2024-07-27 03:15:00,72,115.0174,1940.0,4.0,6.1,1.6999999999999993,545.8633
2024-07-27 03:18:00,72,116.4931,1940.0,4.100000000000001,6.1,1.5999999999999979,545.4123
2024-07-27 03:21:00,72,118.0555,1940.0,4.0,6.0,1.6999999999999993,548.5076
2024-07-27 03:27:00,73,116.8403,1940.0,4.100000000000001,6.0,1.6999999999999993,547.1743
2024-07-27 03:30:00,73,115.9722,1940.0,4.0,6.0,1.7000000000000028,552.3593
2024-07-27 03:36:00,73,118.0555,1940.0,3.8999999999999986,6.0,1.7000000000000028,547.0643
2024-07-27 03:39:00,73,116.9271,1940.0,4.0,6.0,1.6000000000000014,547.3192
2024-07-27 03:42:00,73,117.5347,1940.0,4.0,5.9,1.6000000000000014,547.3951
2024-07-27 03:48:00,72,118.6632,1940.0,4.099999999999998,5.9,1.5000000000000036,551.4592
2024-07-27 03:51:00,73,119.9653,1940.0,4.099999999999998,5.9,1.5999999999999979,551.5432
2024-07-27 03:54:00,73,120.6597,1940.0,4.0,5.9,1.5999999999999979,551.9616
2024-07-27 03:57:00,73,121.2674,1940.0,4.099999999999998,5.9,1.6999999999999993,555.2631
2024-07-27 04:03:00,74,120.5729,1940.0,4.0,5.800000000000001,1.6999999999999993,555.4496
2024-07-27 04:06:00,73,121.6146,1940.0,4.100000000000001,5.9,1.6999999999999993,555.1797
2024-07-27 04:12:00,74,120.5729,1940.0,4.0,5.9,1.6999999999999993,555.0869
2024-07-27 04:15:00,73,121.007,1941.0,4.0,5.9,1.6999999999999993,556.0337
2024-07-27 04:18:00,74,119.7917,1941.0,4.0,6.0,1.5999999999999979,554.9056
2024-07-27 04:21:00,73,120.6597,1941.0,4.0,5.800000000000001,1.6999999999999993,553.1039
2024-07-27 04:24:00,73,119.0972,1941.0,4.0,5.800000000000001,1.6999999999999993,552.5532
2024-07-27 04:27:00,73,118.9236,1941.0,4.0,5.800000000000001,1.6999999999999993,553.0466
2024-07-27 04:33:00,73,118.0555,1941.0,4.0,5.800000000000001,1.6999999999999993,552.7043
2024-07-27 04:36:00,72,118.4028,1941.0,4.0,5.800000000000001,1.5999999999999979,549.1648
2024-07-27 04:42:00,73,117.9688,1941.0,4.099999999999998,5.800000000000001,1.6000000000000014,553.2548
2024-07-27 04:45:00,72,119.0104,1941.0,3.900000000000002,5.800000000000001,1.5999999999999979,548.5075
2024-07-27 04:51:00,73,119.4444,1941.0,4.099999999999998,5.800000000000001,1.6000000000000014,550.8967
2024-07-27 04:54:00,72,119.7049,1941.0,3.900000000000002,5.800000000000001,1.6999999999999993,549.8221
2024-07-27 04:57:00,73,117.3611,1941.0,3.8999999999999986,5.699999999999999,1.6000000000000014,549.7222
2024-07-27 05:03:00,73,116.059,1941.0,3.8999999999999986,5.799999999999999,1.6000000000000014,548.1838
2024-07-27 05:06:00,71,115.5382,1941.0,3.8000000000000007,5.699999999999999,1.4999999999999964,539.7523
2024-07-27 05:12:00,72,115.1042,1941.0,3.8000000000000007,5.699999999999999,1.4999999999999964,540.4421
2024-07-27 05:15:00,69,114.1493,1942.0,3.8000000000000007,5.799999999999999,1.4999999999999964,533.77
2024-07-27 05:18:00,70,113.1944,1942.0,3.6999999999999993,5.799999999999999,1.5000000000000036,530.1362
2024-07-27 05:24:00,71,113.4549,1942.0,3.8000000000000007,5.799999999999999,1.4000000000000021,528.6976
2024-07-27 05:27:00,69,113.4549,1942.0,3.6999999999999993,5.699999999999999,1.4000000000000021,524.2418
2024-07-27 05:33:00,70,113.0208,1942.0,3.6000000000000014,5.699999999999999,1.5,522.798
2024-07-27 05:36:00,69,112.934,1942.0,3.6999999999999993,5.8,1.4000000000000021,524.7048
2024-07-27 05:42:00,69,111.9792,1942.0,3.6999999999999993,5.699999999999999,1.4000000000000021,524.1375
2024-07-27 05:45:00,70,112.5,1942.0,3.6999999999999993,5.699999999999999,1.5000000000000036,524.4388
2024-07-27 05:48:00,70,113.6285,1942.0,3.6999999999999993,5.799999999999999,1.5999999999999979,531.1615
2024-07-27 05:54:00,71,115.5382,1942.0,3.6999999999999993,5.799999999999999,1.5999999999999979,532.898
2024-07-27 05:57:00,71,114.2361,1942.0,3.8000000000000007,5.699999999999999,1.4999999999999964,532.6802
2024-07-27 06:00:00,71,114.2361,1942.0,3.6999999999999993,5.699999999999999,1.4999999999999964,535.0923
2024-07-27 06:03:00,71,114.2361,1942.0,3.6999999999999993,5.8999999999999995,1.5999999999999979,536.6392
2024-07-27 06:06:00,72,115.0174,1942.0,3.799999999999997,5.8999999999999995,1.6000000000000014,538.0361
2024-07-27 06:21:00,71,115.8854,1943.0,3.8999999999999986,5.6,1.5,536.9922
2024-07-27 06:24:00,71,116.4063,1943.0,3.8999999999999986,5.6,1.5,535.4226
2024-07-27 06:27:00,72,117.6215,1943.0,3.8000000000000007,5.699999999999999,1.6000000000000014,539.0719
2024-07-27 06:33:00,72,117.9688,1943.0,3.8000000000000007,5.699999999999999,1.6000000000000014,540.0944
