Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-07-27 06:36:00,71,118.0555,1943.0,3.900000000000002,5.6,1.5,540.8257
2024-07-27 06:39:00,72,117.5347,1943.0,3.900000000000002,5.6,1.5,541.8094
2024-07-27 06:45:00,73,117.2743,1943.0,3.900000000000002,5.699999999999999,1.5,539.7616
2024-07-27 06:48:00,72,118.2292,1943.0,3.8000000000000007,5.6,1.6000000000000014,543.4555
2024-07-27 06:54:00,72,117.7083,1943.0,3.8000000000000007,5.6,1.6000000000000014,537.5034
2024-07-27 06:57:00,72,118.1424,1943.0,3.8000000000000007,5.5,1.6000000000000014,541.8678
2024-07-27 07:03:00,72,119.0104,1943.0,3.8000000000000007,5.6,1.6000000000000014,542.8214
2024-07-27 07:06:00,73,121.007,1943.0,3.8000000000000007,5.5,1.6000000000000014,546.7878
2024-07-27 07:09:00,73,126.6493,1943.0,4.0,5.5,1.4999999999999964,551.2162
2024-07-27 07:15:00,73,125.3472,1944.0,4.0,5.4,1.4999999999999964,552.1692
2024-07-27 07:18:00,73,126.3889,1944.0,3.8999999999999986,5.4,1.5999999999999979,553.7657
2024-07-27 07:24:00,74,128.8194,1944.0,4.0,5.4,1.4999999999999964,551.873
2024-07-27 07:27:00,74,128.0382,1944.0,3.8999999999999986,5.4,1.6999999999999993,554.5978
2024-07-27 07:30:00,73,129.8611,1944.0,3.8999999999999986,5.4,1.6999999999999993,555.7009
2024-07-27 07:36:00,74,134.2014,1944.0,4.0,5.300000000000001,1.5999999999999979,556.9505
2024-07-27 07:39:00,75,133.6806,1944.0,4.099999999999998,5.3,1.6000000000000014,565.3132
2024-07-27 07:45:00,75,133.2465,1944.0,4.099999999999998,5.3,1.7000000000000028,571.7639
2024-07-27 07:48:00,75,133.2465,1944.0,4.199999999999999,5.4,1.6000000000000014,569.3242
2024-07-27 07:54:00,76,131.8576,1944.0,4.100000000000001,5.4,1.6000000000000014,568.0875
2024-07-27 07:57:00,76,130.6424,1944.0,4.199999999999999,5.4,1.6000000000000014,568.3679
2024-07-27 08:00:00,75,131.8576,1944.0,4.199999999999999,5.4,1.6000000000000014,566.5858
2024-07-27 08:06:00,76,129.3403,1944.0,4.199999999999999,5.4,1.7000000000000028,568.4924
2024-07-27 08:09:00,75,125.7813,1944.0,4.199999999999999,5.6,1.5,565.5738
2024-07-27 08:15:00,75,126.4757,1945.0,4.199999999999999,5.6,1.5,564.1557
2024-07-27 08:18:00,75,125.1736,1945.0,4.100000000000001,5.6,1.5,562.7411
2024-07-27 08:24:00,75,124.566,1945.0,4.100000000000001,5.6,1.5,564.7102
2024-07-27 08:27:00,75,123.2639,1945.0,4.100000000000001,5.6,1.5,559.7174
2024-07-27 08:30:00,74,122.309,1945.0,4.0,5.6,1.6000000000000014,561.6349
2024-07-27 08:36:00,76,122.0486,1945.0,4.0,5.6,1.6000000000000014,561.3024
2024-07-27 08:39:00,76,122.1354,1945.0,4.0,5.699999999999999,1.6000000000000014,562.7893
2024-07-27 08:45:00,76,123.8715,1945.0,4.100000000000001,5.699999999999999,1.6000000000000014,563.0325
2024-07-27 08:48:00,76,125.3472,1945.0,4.100000000000001,5.699999999999999,1.7000000000000028,567.9773
2024-07-27 08:51:00,76,130.1215,1945.0,4.0,5.3999999999999995,1.7000000000000028,570.3334
2024-07-27 08:57:00,77,128.9931,1945.0,4.100000000000001,5.499999999999999,1.6999999999999957,573.779
2024-07-27 09:00:00,80,131.25,1945.0,4.199999999999999,5.7,1.9000000000000021,600.8552
2024-07-27 09:06:00,81,129.9479,1945.0,4.300000000000001,5.8999999999999995,1.9000000000000021,604.1777
2024-07-27 09:09:00,84,132.4653,1945.0,4.5,5.999999999999999,2.0,624.0309
2024-07-27 09:15:00,84,132.8125,1946.0,4.5,6.1000000000000005,2.0,623.6494
2024-07-27 09:18:00,82,131.25,1946.0,4.600000000000001,5.999999999999999,1.8999999999999986,624.2118
2024-07-27 09:21:00,82,131.0764,1946.0,4.5,6.0,1.8999999999999986,621.7507
2024-07-27 09:27:00,81,130.9896,1946.0,4.600000000000001,6.0,1.7999999999999972,618.7162
2024-07-27 09:30:00,81,128.6458,1946.0,4.5,6.0,1.7999999999999972,617.1434
2024-07-27 09:33:00,81,127.9514,1946.0,4.600000000000001,6.0,1.6000000000000014,610.8557
2024-07-27 09:36:00,80,128.6458,1946.0,4.399999999999999,5.9,1.7000000000000028,607.0722
2024-07-27 09:57:00,80,124.1319,1946.0,4.399999999999999,6.199999999999999,1.7000000000000028,601.8283
2024-07-27 10:00:00,80,122.5694,1946.0,4.299999999999997,6.1,1.7000000000000028,597.9368
2024-07-27 10:06:00,79,123.0035,1946.0,4.399999999999999,6.199999999999999,1.7000000000000028,599.5082
2024-07-27 10:09:00,80,123.3507,1946.0,4.299999999999997,6.0,1.8000000000000043,601.0999
2024-07-27 10:12:00,80,124.1319,1947.0,4.299999999999997,6.199999999999999,1.8000000000000043,600.9244
2024-07-27 10:18:00,80,125.5208,1947.0,4.299999999999997,6.1,1.8000000000000043,601.8164
2024-07-27 10:21:00,79,124.6528,1947.0,4.399999999999999,6.0,1.7000000000000028,603.0196
2024-07-27 10:24:00,80,125.0,1947.0,4.299999999999997,6.1,1.8000000000000043,602.6978
2024-07-27 10:27:00,81,123.6111,1947.0,4.299999999999997,6.1,1.8000000000000043,604.4393
2024-07-27 10:30:00,82,125.1736,1947.0,4.600000000000001,6.300000000000001,1.7999999999999972,613.9425
2024-07-27 10:36:00,82,125.0,1947.0,4.399999999999999,6.300000000000001,1.8999999999999986,612.8115
2024-07-27 10:39:00,83,125.9549,1947.0,4.5,6.3,1.7999999999999972,616.9258
2024-07-27 10:42:00,83,126.0417,1947.0,4.600000000000001,6.3,1.8999999999999986,621.6036
2024-07-27 10:48:00,82,125.6076,1947.0,4.600000000000001,6.3,1.8999999999999986,621.7163
2024-07-27 10:51:00,82,129.5139,1947.0,4.5,6.300000000000001,1.8999999999999986,621.8318
2024-07-27 10:57:00,83,129.8611,1947.0,4.600000000000001,6.1000000000000005,1.8999999999999986,625.1998
2024-07-27 11:00:00,82,128.6458,1947.0,4.5,6.1000000000000005,1.8999999999999986,621.8158
2024-07-27 11:15:00,81,120.7465,1948.0,4.5,6.199999999999999,1.8000000000000007,602.1833
2024-07-27 11:18:00,80,122.0486,1948.0,4.5,6.3999999999999995,1.8000000000000007,600.5104
2024-07-27 11:21:00,82,124.566,1948.0,4.5,6.300000000000001,1.8000000000000007,609.7472
2024-07-27 11:27:00,82,125.8681,1948.0,4.5,6.199999999999999,1.8000000000000007,607.748
2024-07-27 11:30:00,82,125.0,1948.0,4.599999999999998,6.300000000000001,1.8000000000000007,614.4597
2024-07-27 11:33:00,82,129.0799,1948.0,4.699999999999999,6.200000000000001,1.9000000000000021,624.4923
2024-07-27 11:39:00,84,129.5139,1948.0,4.699999999999999,6.300000000000001,1.9000000000000021,625.7216
2024-07-27 11:42:00,82,126.4757,1948.0,4.599999999999998,6.300000000000001,1.9000000000000021,617.5054
2024-07-27 11:45:00,81,126.3021,1948.0,4.599999999999998,6.200000000000001,1.8000000000000007,615.4846
2024-07-27 11:48:00,82,127.1701,1948.0,4.5,6.200000000000001,2.0,615.9954
2024-07-27 11:51:00,83,129.8611,1948.0,4.600000000000001,6.200000000000001,1.8999999999999986,618.2914
2024-07-27 11:57:00,83,132.4653,1948.0,4.600000000000001,6.200000000000001,1.8999999999999986,623.116
2024-07-27 12:00:00,82,131.9444,1948.0,4.600000000000001,6.200000000000001,2.0,624.6985
2024-07-27 12:03:00,81,130.816,1948.0,4.800000000000001,6.200000000000001,1.6999999999999957,623.5992
2024-07-27 12:09:00,82,132.2917,1948.0,4.699999999999999,6.200000000000001,1.8999999999999986,621.9163
2024-07-27 12:12:00,83,127.0833,1949.0,4.699999999999999,6.300000000000001,1.8000000000000043,621.2582
2024-07-27 12:18:00,83,127.7778,1949.0,4.699999999999999,6.300000000000001,1.7000000000000028,620.1257
2024-07-27 12:21:00,84,126.3021,1949.0,4.600000000000001,6.4,1.9000000000000021,619.6421
2024-07-27 12:24:00,82,127.9514,1949.0,4.699999999999999,6.4,1.9000000000000021,621.6349
2024-07-27 12:30:00,83,128.125,1949.0,4.699999999999999,6.4,1.9000000000000021,620.9436
2024-07-27 12:33:00,83,126.8229,1949.0,4.699999999999999,6.4,1.9000000000000021,617.3548
2024-07-27 12:39:00,81,126.4757,1949.0,4.699999999999999,6.300000000000001,1.8000000000000007,617.7021
2024-07-27 12:42:00,82,127.3438,1949.0,4.600000000000001,6.4,1.8999999999999986,615.5949
2024-07-27 12:48:00,81,127.1701,1949.0,4.600000000000001,6.5,1.8999999999999986,619.5336
2024-07-27 12:51:00,83,127.0833,1949.0,4.600000000000001,6.4,1.8999999999999986,616.9659
2024-07-27 12:54:00,82,127.1701,1949.0,4.699999999999999,6.4,1.8000000000000007,618.1753
2024-07-27 13:00:00,82,125.9549,1949.0,4.600000000000001,6.4,1.8999999999999986,615.3909
2024-07-27 13:03:00,82,128.4722,1949.0,4.699999999999999,6.5,1.8000000000000007,616.679
2024-07-27 13:06:00,82,127.2569,1949.0,4.699999999999999,6.300000000000001,1.9000000000000021,618.663
2024-07-27 13:09:00,82,127.5174,1949.0,4.600000000000001,6.5,1.8999999999999986,618.9344
2024-07-27 13:12:00,81,125.434,1949.0,4.600000000000001,6.5,1.8999999999999986,615.7476
2024-07-27 13:15:00,82,131.5104,1950.0,4.699999999999999,6.4,1.9000000000000021,622.8219
2024-07-27 13:18:00,82,130.6424,1950.0,4.699999999999999,6.4,1.9000000000000021,627.9169
2024-07-27 13:21:00,83,128.2118,1950.0,4.699999999999999,6.4,1.9000000000000021,625.7393
2024-07-27 13:24:00,81,129.9479,1950.0,4.800000000000001,6.5,1.8000000000000007,619.6154
2024-07-27 13:27:00,84,130.5556,1950.0,4.700000000000003,6.4,1.8999999999999986,624.2748
2024-07-27 13:30:00,83,130.7292,1950.0,4.700000000000003,6.300000000000001,1.8999999999999986,621.3479
2024-07-27 13:33:00,83,125.8681,1950.0,4.800000000000001,6.300000000000001,1.8999999999999986,618.7537
2024-07-27 13:36:00,82,127.691,1950.0,4.800000000000001,6.500000000000001,1.6999999999999957,615.8698
2024-07-27 13:39:00,82,126.6493,1950.0,4.699999999999999,6.4,1.8999999999999986,615.8678
2024-07-27 13:42:00,82,126.7361,1950.0,4.699999999999999,6.4,1.8999999999999986,615.877
2024-07-27 13:45:00,81,126.6493,1950.0,4.800000000000001,6.4,1.7999999999999972,615.4379
2024-07-27 13:48:00,80,127.2569,1950.0,4.699999999999999,6.5,1.7999999999999972,616.142
2024-07-27 13:51:00,82,125.9549,1950.0,4.800000000000001,6.5,1.7999999999999972,615.0734
2024-07-27 13:54:00,81,126.2153,1950.0,4.800000000000001,6.5,1.7999999999999972,613.8275
2024-07-27 13:57:00,81,127.9514,1950.0,4.600000000000001,6.6,1.9999999999999964,613.0159
2024-07-27 14:00:00,81,125.8681,1950.0,4.699999999999999,6.5,1.8999999999999986,614.0031
2024-07-27 14:03:00,82,126.7361,1950.0,4.800000000000001,6.5,1.7999999999999972,613.506
2024-07-27 14:06:00,80,125.8681,1950.0,4.800000000000001,6.5,1.7999999999999972,613.6323
2024-07-27 14:09:00,82,130.2083,1950.0,4.800000000000001,6.5,1.8999999999999986,619.3059
2024-07-27 14:12:00,82,129.7743,1950.0,4.800000000000001,6.5,1.8999999999999986,620.6833
2024-07-27 14:15:00,82,125.434,1951.0,4.800000000000001,6.5,1.7999999999999972,618.2129
2024-07-27 14:18:00,82,127.6042,1951.0,4.800000000000001,6.6,1.7999999999999972,618.5487
2024-07-27 14:21:00,81,128.0382,1951.0,4.800000000000001,6.6,2.0,618.8899
2024-07-27 14:24:00,83,128.9931,1951.0,4.800000000000001,6.5,1.7999999999999972,623.0708
2024-07-27 14:27:00,81,127.0833,1951.0,4.800000000000001,6.5,1.7999999999999972,622.274
2024-07-27 14:30:00,82,128.9063,1951.0,4.800000000000001,6.4,1.7999999999999972,621.6155
2024-07-27 14:33:00,83,129.2535,1951.0,4.799999999999997,6.5,1.8999999999999986,624.1812
2024-07-27 14:36:00,81,129.7743,1951.0,4.799999999999997,6.4,1.8999999999999986,624.7883
2024-07-27 14:39:00,83,129.8611,1951.0,4.899999999999999,6.5,1.7999999999999972,624.5153
2024-07-27 14:42:00,82,130.6424,1951.0,4.799999999999997,6.4,1.8999999999999986,623.9097
2024-07-27 14:45:00,83,131.5972,1951.0,4.799999999999997,6.4,2.0,624.9131
2024-07-27 14:48:00,82,130.2083,1951.0,4.800000000000001,6.5,2.0,629.9536
2024-07-27 14:51:00,83,129.0799,1951.0,4.900000000000002,6.5,1.8999999999999986,626.2094
2024-07-27 14:54:00,83,126.9097,1951.0,4.800000000000001,6.5,1.8999999999999986,625.6873
2024-07-27 14:57:00,82,128.9063,1951.0,4.800000000000001,6.5,1.8999999999999986,624.962
2024-07-27 15:00:00,82,128.125,1951.0,4.800000000000001,6.5,1.8999999999999986,622.8718
2024-07-27 15:03:00,83,129.8611,1951.0,4.800000000000001,6.5,1.8999999999999986,624.4041
2024-07-27 15:06:00,81,128.3854,1951.0,4.800000000000001,6.4,1.8999999999999986,620.853
2024-07-27 15:09:00,82,127.7778,1951.0,4.800000000000001,6.4,2.0000000000000036,619.7025
2024-07-27 15:12:00,82,127.5174,1951.0,4.599999999999998,6.4,2.099999999999998,620.7129
2024-07-27 15:15:00,81,126.7361,1952.0,4.799999999999997,6.4,1.8999999999999986,620.3403
2024-07-27 15:18:00,81,127.7778,1952.0,4.800000000000001,6.4,1.8999999999999986,620.7628
2024-07-27 15:21:00,83,129.0799,1952.0,4.900000000000002,6.5,2.0,633.7744
2024-07-27 15:24:00,85,130.5556,1952.0,4.899999999999999,6.5,2.0000000000000036,641.0135
2024-07-27 15:27:00,85,129.7743,1952.0,5.0,6.5,1.9000000000000021,640.8403
2024-07-27 15:30:00,83,131.5972,1952.0,4.899999999999999,6.5,2.099999999999998,646.8182
2024-07-27 15:33:00,85,130.816,1952.0,5.0,6.6,2.0,646.0936
2024-07-27 15:36:00,86,130.9896,1952.0,5.0,6.5,2.0,645.8975
2024-07-27 15:39:00,85,130.6424,1952.0,4.899999999999999,6.5,2.0,646.7529
2024-07-27 15:42:00,86,132.2917,1952.0,5.100000000000001,6.6,2.0,647.1687
2024-07-27 15:45:00,84,130.6424,1952.0,5.0,6.4,1.8999999999999986,645.9288
2024-07-27 15:48:00,85,132.2917,1952.0,5.0,6.4,1.7999999999999972,645.2744
2024-07-27 15:51:00,83,130.3819,1952.0,4.800000000000001,6.4,1.9000000000000021,637.5405
2024-07-27 15:54:00,82,131.4236,1952.0,4.800000000000001,6.4,1.8000000000000007,637.1946
2024-07-27 15:57:00,84,131.1632,1952.0,4.800000000000001,6.5,1.8000000000000007,636.0015
2024-07-27 16:00:00,84,132.0313,1952.0,4.900000000000002,6.4,1.8000000000000007,635.2659
2024-07-27 16:03:00,84,131.1632,1952.0,4.899999999999999,6.4,1.9000000000000021,635.0213
2024-07-27 16:06:00,85,130.7292,1952.0,4.800000000000001,6.4,2.0,634.8134
2024-07-27 16:09:00,83,129.4271,1952.0,4.899999999999999,6.4,1.9000000000000021,634.3727
2024-07-27 16:12:00,82,129.9479,1952.0,4.800000000000001,6.4,2.0,631.6291
2024-07-27 16:15:00,82,128.9931,1953.0,4.899999999999999,6.5,1.8000000000000007,631.7605
2024-07-27 16:18:00,82,129.0799,1953.0,4.800000000000001,6.5,1.8999999999999986,631.4082
2024-07-27 16:21:00,84,127.6042,1953.0,4.800000000000001,6.5,1.8999999999999986,631.5418
2024-07-27 16:24:00,83,128.0382,1953.0,4.800000000000001,6.5,1.8999999999999986,632.3229
2024-07-27 16:27:00,84,127.1701,1953.0,4.899999999999999,6.5,1.9000000000000021,632.0635
2024-07-27 16:30:00,83,128.125,1953.0,4.699999999999999,6.5,1.8999999999999986,624.2756
2024-07-27 16:33:00,84,127.5174,1953.0,4.800000000000001,6.5,1.7999999999999972,626.6423
2024-07-27 16:36:00,83,128.6458,1953.0,4.600000000000001,6.4,1.7999999999999972,621.0154
2024-07-27 16:39:00,82,128.6458,1953.0,4.600000000000001,6.300000000000001,1.8999999999999986,621.0862
2024-07-27 16:42:00,81,130.9896,1953.0,4.600000000000001,6.300000000000001,1.7999999999999972,622.233
2024-07-27 16:45:00,82,128.559,1953.0,4.600000000000001,6.300000000000001,1.8999999999999986,623.3542
2024-07-27 16:48:00,82,130.5556,1953.0,4.700000000000003,6.4,2.0,630.7764
2024-07-27 16:51:00,84,127.1701,1953.0,4.800000000000001,6.5,1.9000000000000021,627.7749
2024-07-27 16:54:00,84,125.6076,1953.0,4.800000000000001,6.6,1.8000000000000007,626.6734
2024-07-27 17:18:00,81,122.8299,1954.0,4.400000000000002,6.5,1.9000000000000021,607.7354
2024-07-27 17:24:00,80,123.6111,1954.0,4.399999999999999,6.500000000000001,1.8999999999999986,609.462
2024-07-27 17:27:00,82,121.2674,1954.0,4.600000000000001,6.500000000000001,1.7999999999999972,609.38
2024-07-27 17:30:00,81,121.1806,1954.0,4.5,6.500000000000001,1.7000000000000028,604.5092
2024-07-27 17:33:00,79,123.4375,1954.0,4.5,6.4,1.7000000000000028,606.2429
2024-07-27 17:36:00,80,124.9132,1954.0,4.5,6.4,1.7999999999999972,611.8319
2024-07-27 17:39:00,81,123.2639,1954.0,4.5,6.300000000000001,1.7999999999999972,609.6693
2024-07-27 17:42:00,81,122.8299,1954.0,4.5,6.4,1.7999999999999972,607.9665
2024-07-27 17:45:00,80,121.9618,1954.0,4.600000000000001,6.5,1.6999999999999957,608.2451
2024-07-27 17:48:00,80,121.2674,1954.0,4.5,6.500000000000001,1.7000000000000028,605.4533
2024-07-27 17:51:00,81,122.1354,1954.0,4.5,6.4,1.7999999999999972,605.0872
2024-07-27 17:54:00,80,123.3507,1954.0,4.5,6.300000000000001,1.7999999999999972,603.0815
2024-07-27 17:57:00,80,121.441,1954.0,4.399999999999999,6.4,1.7000000000000028,601.2857
2024-07-27 18:00:00,80,123.7847,1954.0,4.399999999999999,6.4,1.7000000000000028,602.1116
2024-07-27 18:03:00,81,124.3056,1954.0,4.5,6.300000000000001,1.8999999999999986,609.2246
2024-07-27 18:06:00,80,122.8299,1954.0,4.600000000000001,6.300000000000001,1.6999999999999957,609.1321
2024-07-27 18:09:00,80,120.6597,1954.0,4.399999999999999,6.4,1.7999999999999972,602.1191
2024-07-27 18:12:00,80,121.6146,1954.0,4.5,6.4,1.6000000000000014,601.3776
2024-07-27 18:15:00,79,120.8333,1955.0,4.399999999999999,6.199999999999999,1.8000000000000043,593.8992
2024-07-27 18:18:00,79,120.3125,1955.0,4.399999999999999,6.299999999999999,1.7000000000000028,590.6149
2024-07-27 18:21:00,79,119.7917,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,591.9179
2024-07-27 18:24:00,79,119.2708,1955.0,4.399999999999999,6.300000000000001,1.7000000000000028,592.0941
2024-07-27 18:27:00,78,121.6146,1955.0,4.399999999999999,6.300000000000001,1.7000000000000028,589.9202
2024-07-27 18:30:00,79,121.2674,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,594.2067
2024-07-27 18:33:00,79,121.0938,1955.0,4.399999999999999,6.1,1.7000000000000028,592.5927
2024-07-27 18:36:00,79,120.8333,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,594.1105
2024-07-27 18:39:00,80,120.1389,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,593.8311
2024-07-27 18:42:00,79,119.8785,1955.0,4.5,6.299999999999999,1.6000000000000014,592.4673
2024-07-27 18:45:00,79,121.0938,1955.0,4.400000000000002,6.199999999999999,1.6000000000000014,588.0059
2024-07-27 18:48:00,78,119.5313,1955.0,4.399999999999999,6.299999999999999,1.7000000000000028,588.3057
2024-07-27 18:51:00,79,121.9618,1955.0,4.300000000000001,6.199999999999999,1.7000000000000028,590.9122
2024-07-27 18:54:00,80,119.5313,1955.0,4.300000000000001,6.199999999999999,1.7000000000000028,589.2341
2024-07-27 18:57:00,79,121.7014,1955.0,4.300000000000001,6.1,1.7000000000000028,589.1357
2024-07-27 19:00:00,80,127.7778,1955.0,4.300000000000001,5.8999999999999995,1.7999999999999972,592.7921
2024-07-27 19:03:00,80,128.3854,1955.0,4.400000000000002,5.999999999999999,1.7999999999999972,598.1045
2024-07-27 19:06:00,80,129.4271,1955.0,4.400000000000002,5.8999999999999995,1.7999999999999972,599.1387
2024-07-27 19:09:00,81,128.9931,1955.0,4.400000000000002,5.999999999999999,1.7999999999999972,600.589
2024-07-27 19:12:00,81,129.9479,1955.0,4.5,5.999999999999999,1.9000000000000021,607.4942
2024-07-27 19:15:00,81,131.4236,1956.0,4.600000000000001,6.1,1.8000000000000007,613.5466
2024-07-27 19:18:00,82,131.4236,1956.0,4.5,5.999999999999999,1.8000000000000007,615.2137
2024-07-27 19:21:00,81,131.4236,1956.0,4.5,5.999999999999999,1.8000000000000007,614.857
2024-07-27 19:24:00,83,131.5104,1956.0,4.600000000000001,5.8999999999999995,1.8000000000000007,614.7397
2024-07-27 19:27:00,82,130.6424,1956.0,4.600000000000001,6.1000000000000005,1.8000000000000007,616.1349
2024-07-27 19:30:00,82,131.4236,1956.0,4.600000000000001,6.1,1.8000000000000007,614.8003
2024-07-27 19:33:00,82,131.1632,1956.0,4.600000000000001,6.1,1.8000000000000007,616.5504
2024-07-27 19:36:00,80,130.2083,1956.0,4.600000000000001,5.999999999999999,1.8000000000000007,612.6525
2024-07-27 19:39:00,81,129.5139,1956.0,4.5,5.999999999999999,1.8000000000000007,610.7225
2024-07-27 19:42:00,82,129.6875,1956.0,4.5,5.8999999999999995,1.8000000000000007,608.8227
2024-07-27 19:45:00,81,129.4271,1956.0,4.600000000000001,5.999999999999999,1.8000000000000007,609.5164
2024-07-27 19:48:00,80,129.3403,1956.0,4.399999999999999,5.999999999999999,1.9000000000000021,609.1248
2024-07-27 19:51:00,81,127.9514,1956.0,4.5,6.1,1.8000000000000007,606.0939
2024-07-27 19:54:00,81,129.0799,1956.0,4.5,5.999999999999999,1.8000000000000007,604.5774
2024-07-27 19:57:00,80,128.4722,1956.0,4.5,5.999999999999999,1.8000000000000007,604.7274
2024-07-27 20:00:00,81,128.0382,1956.0,4.5,6.1,1.8000000000000007,605.4622
2024-07-27 20:03:00,81,125.9549,1956.0,4.399999999999999,6.1,1.8000000000000007,599.9102
2024-07-27 20:06:00,81,126.3889,1956.0,4.300000000000001,6.1,1.8999999999999986,601.7823
2024-07-27 20:09:00,79,124.1319,1956.0,4.399999999999999,6.199999999999999,1.6999999999999993,598.7746
2024-07-27 20:12:00,80,124.0451,1956.0,4.300000000000001,6.1,1.7999999999999972,595.2098
2024-07-27 20:15:00,80,123.0035,1957.0,4.399999999999999,6.0,1.5999999999999979,594.7823
2024-07-27 20:18:00,78,123.6979,1957.0,4.399999999999999,6.1,1.5999999999999979,596.0731
2024-07-27 20:21:00,78,123.6979,1957.0,4.399999999999999,6.1,1.6999999999999993,590.3339
2024-07-27 20:24:00,79,123.6111,1957.0,4.399999999999999,6.1,1.5999999999999979,595.7156
2024-07-27 20:27:00,80,120.8333,1957.0,4.399999999999999,6.200000000000001,1.6999999999999993,592.8671
2024-07-27 20:30:00,80,122.9167,1957.0,4.399999999999999,6.1,1.6999999999999993,593.4142
2024-07-27 20:33:00,79,122.5694,1957.0,4.399999999999999,6.1,1.8000000000000007,595.7341
2024-07-27 20:36:00,79,122.743,1957.0,4.399999999999999,6.1,1.8000000000000007,595.4006
2024-07-27 20:39:00,79,122.309,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,597.1396
2024-07-27 20:42:00,80,122.309,1957.0,4.5,6.199999999999999,1.5999999999999979,598.6694
2024-07-27 20:45:00,80,122.9167,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,596.6597
2024-07-27 20:48:00,79,122.8299,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,601.0273
2024-07-27 20:51:00,80,123.6111,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,605.7293
2024-07-27 20:54:00,81,123.2639,1957.0,4.400000000000002,6.199999999999999,1.8000000000000007,604.702
2024-07-27 20:57:00,80,123.6979,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,603.5419
2024-07-27 21:00:00,80,123.1771,1957.0,4.5,6.199999999999999,1.6999999999999993,597.3113
2024-07-27 21:03:00,80,125.0,1957.0,4.399999999999999,6.199999999999999,1.9000000000000021,605.4119
2024-07-27 21:06:00,80,125.0868,1957.0,4.5,6.1,1.8000000000000007,603.7966
2024-07-27 21:09:00,80,125.3472,1957.0,4.5,6.1,1.8000000000000007,602.7862
2024-07-27 21:12:00,81,124.6528,1957.0,4.399999999999999,6.1,1.9000000000000021,600.479
2024-07-27 21:15:00,81,125.3472,1958.0,4.400000000000002,6.0,1.8000000000000007,603.4937
2024-07-27 21:18:00,80,125.9549,1958.0,4.400000000000002,6.0,1.8000000000000007,601.2845
2024-07-27 21:21:00,80,125.9549,1958.0,4.300000000000001,6.1,1.8000000000000007,601.584
2024-07-27 21:24:00,81,126.9097,1958.0,4.400000000000002,6.1,1.8000000000000007,604.3828
2024-07-27 21:27:00,82,127.5174,1958.0,4.400000000000002,6.1,1.8000000000000007,609.3884
2024-07-27 21:30:00,80,127.9514,1958.0,4.300000000000001,6.1,1.9000000000000021,610.6798
2024-07-27 21:33:00,81,128.2118,1958.0,4.5,6.1,1.7000000000000028,607.9068
2024-07-27 21:36:00,81,128.559,1958.0,4.300000000000001,5.999999999999999,1.9000000000000021,609.2953
2024-07-27 21:39:00,81,128.2118,1958.0,4.5,6.0,1.8000000000000043,610.123
2024-07-27 21:42:00,80,128.0382,1958.0,4.300000000000001,6.0,1.9000000000000021,609.5547
2024-07-27 21:45:00,81,127.2569,1958.0,4.300000000000001,6.0,1.8000000000000007,608.9517
2024-07-27 21:48:00,80,127.6042,1958.0,4.5,6.0,1.7000000000000028,609.0972
2024-07-27 21:51:00,81,128.0382,1958.0,4.5,6.0,1.7000000000000028,607.7372
2024-07-27 21:54:00,80,126.9097,1958.0,4.5,6.1,1.7000000000000028,605.8384
2024-07-27 21:57:00,80,127.6042,1958.0,4.400000000000002,6.0,1.8000000000000007,602.5526
2024-07-27 22:00:00,79,126.8229,1958.0,4.300000000000001,6.0,1.8000000000000007,600.9363
2024-07-27 22:03:00,78,125.434,1958.0,4.400000000000002,6.1,1.8000000000000007,601.8559
2024-07-27 22:06:00,79,125.1736,1958.0,4.199999999999999,5.9,1.8000000000000007,595.6541
2024-07-27 22:09:00,78,123.1771,1958.0,4.300000000000001,6.1000000000000005,1.6999999999999993,594.2629
2024-07-27 22:12:00,79,123.8715,1958.0,4.300000000000001,6.1000000000000005,1.6999999999999993,596.6292
2024-07-27 22:15:00,79,123.6111,1959.0,4.300000000000001,6.000000000000001,1.6999999999999993,593.0486
2024-07-27 22:18:00,78,122.9167,1959.0,4.199999999999999,6.000000000000001,1.8000000000000007,589.1296
2024-07-27 22:21:00,77,122.9167,1959.0,4.199999999999999,5.9,1.6999999999999993,583.8064
2024-07-27 22:24:00,77,121.7014,1959.0,4.199999999999999,6.000000000000001,1.6999999999999993,585.3059
2024-07-27 22:27:00,77,121.441,1959.0,4.199999999999999,6.000000000000001,1.5999999999999979,584.0774
2024-07-27 22:30:00,77,120.2257,1959.0,4.199999999999999,6.000000000000001,1.5999999999999979,581.3766
2024-07-27 22:33:00,77,120.7465,1959.0,4.100000000000001,6.000000000000001,1.6000000000000014,578.8896
2024-07-27 22:36:00,76,121.0938,1959.0,4.100000000000001,6.000000000000001,1.6000000000000014,580.1183
2024-07-27 22:39:00,77,121.5278,1959.0,4.100000000000001,6.000000000000001,1.7000000000000028,578.4351
2024-07-27 22:42:00,77,121.1806,1959.0,4.100000000000001,6.000000000000001,1.7000000000000028,579.0098
2024-07-27 22:45:00,75,120.2257,1959.0,4.199999999999999,5.8999999999999995,1.7000000000000028,576.6938
2024-07-27 22:48:00,75,118.8368,1959.0,4.199999999999999,6.000000000000001,1.5,569.3338
2024-07-27 22:51:00,75,117.7083,1959.0,3.8999999999999986,5.8999999999999995,1.8000000000000007,560.343
2024-07-27 22:54:00,74,118.2292,1959.0,4.0,5.8999999999999995,1.5999999999999979,561.8043
2024-07-27 22:57:00,74,117.1007,1959.0,4.100000000000001,6.000000000000001,1.5999999999999979,565.3994
2024-07-27 23:00:00,74,118.8368,1959.0,4.100000000000001,6.000000000000001,1.5999999999999979,562.5857
2024-07-27 23:03:00,74,117.9688,1959.0,4.0,6.000000000000001,1.6999999999999993,561.6977
2024-07-27 23:06:00,73,111.1979,1959.0,4.099999999999998,6.1000000000000005,1.4000000000000021,551.8296
2024-07-27 23:09:00,71,108.4201,1959.0,3.900000000000002,6.1000000000000005,1.3999999999999986,540.4438
2024-07-27 23:12:00,71,107.7257,1959.0,3.8999999999999986,6.000000000000001,1.2999999999999972,530.5634
2024-07-27 23:15:00,65,106.8576,1960.0,3.8999999999999986,6.4,1.6000000000000014,552.3011
2024-07-30 09:12:00,58,120.1389,1960.0,1.1000000000000014,3.5,2.6999999999999993,444.5482
2024-07-30 09:15:00,73,134.1146,1960.0,2.8999999999999986,5.1000000000000005,2.6999999999999993,544.777
2024-07-30 09:18:00,75,129.9479,1960.0,3.8000000000000007,5.699999999999999,2.1999999999999957,556.5225
2024-07-30 09:21:00,76,128.9063,1960.0,4.099999999999998,5.8,1.8999999999999986,569.5533
2024-07-30 09:24:00,77,127.0833,1960.0,4.300000000000001,5.8999999999999995,1.7999999999999972,571.2657
2024-07-30 09:27:00,76,126.4757,1960.0,4.300000000000001,6.0,1.8999999999999986,579.9836
2024-07-30 09:30:00,78,125.6076,1960.0,4.399999999999999,6.1,1.8000000000000007,580.5895
2024-07-30 09:33:00,77,124.566,1960.0,4.300000000000001,6.1,1.6999999999999993,576.2201
2024-07-30 09:36:00,72,121.7014,1960.0,4.800000000000001,5.9,1.2999999999999972,546.6349
2024-07-30 09:39:00,74,127.0833,1960.0,4.5,5.6000000000000005,1.3999999999999986,548.9756
2024-07-30 09:42:00,75,120.2257,1960.0,4.5,5.799999999999999,1.5,556.9551
2024-07-30 09:45:00,70,98.52431,1960.0,4.300000000000001,6.0,1.0999999999999979,514.2397
2024-07-30 09:48:00,81,150.3472,1960.0,4.399999999999999,5.499999999999999,1.7999999999999972,599.0356
2024-07-30 09:51:00,79,147.9167,1960.0,4.299999999999997,5.200000000000001,1.6000000000000014,585.8945
2024-07-30 09:54:00,82,138.8021,1960.0,4.299999999999997,5.8999999999999995,1.8999999999999986,606.9983
2024-07-30 09:57:00,84,132.5521,1960.0,4.5,6.3999999999999995,2.0,629.2311
2024-07-30 10:00:00,85,130.2083,1960.0,4.699999999999999,6.3,1.9999999999999964,645.2194
2024-07-30 10:03:00,84,130.2951,1960.0,4.699999999999999,6.3999999999999995,1.9000000000000021,631.4468
2024-07-30 10:06:00,84,125.434,1961.0,4.599999999999998,6.6,1.9000000000000021,625.08
2024-07-30 10:09:00,81,131.9444,1961.0,4.5,6.999999999999999,1.6000000000000014,608.8101
2024-07-30 10:12:00,80,120.2257,1961.0,4.5,6.500000000000001,1.6000000000000014,601.7524
2024-07-30 10:15:00,81,120.8333,1961.0,4.599999999999998,6.5,1.8000000000000007,604.7782
2024-07-30 10:18:00,80,118.2292,1961.0,4.5,6.500000000000001,1.6999999999999957,594.8849
2024-07-30 10:21:00,79,121.5278,1961.0,4.599999999999998,6.3999999999999995,1.5000000000000036,589.8839
2024-07-30 10:24:00,80,125.434,1961.0,4.5,6.199999999999999,1.6000000000000014,589.788
2024-07-30 10:27:00,79,126.2153,1961.0,4.400000000000002,6.1,1.6000000000000014,592.8062
2024-07-30 10:30:00,80,127.9514,1961.0,4.5,6.1,1.6999999999999957,597.179
2024-07-30 10:33:00,80,129.7743,1961.0,4.599999999999998,6.2,1.8000000000000007,600.0363
2024-07-30 10:36:00,82,131.1632,1961.0,4.699999999999999,6.2,1.8000000000000007,620.4845
2024-07-30 10:39:00,83,129.3403,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.9844
2024-07-30 10:42:00,83,127.5174,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.809
2024-07-30 10:45:00,83,127.1701,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.0889
2024-07-30 10:48:00,84,129.8611,1961.0,4.899999999999999,6.5,1.7000000000000028,626.3506
2024-07-30 10:51:00,84,131.0764,1961.0,4.899999999999999,6.5,1.7999999999999972,634.4277
2024-07-30 10:54:00,86,134.5486,1961.0,5.0,6.5,1.7999999999999972,643.0909
2024-07-30 10:57:00,85,134.9826,1961.0,5.099999999999998,6.4,1.6999999999999993,642.7875
2024-07-30 11:00:00,84,138.9757,1961.0,5.0,6.1,1.6999999999999957,639.4722
2024-07-30 11:03:00,82,132.3785,1961.0,4.899999999999999,6.2,1.5,618.2328
2024-07-30 11:06:00,83,131.1632,1962.0,4.699999999999999,6.2,1.6999999999999993,616.235
2024-07-30 11:09:00,82,122.743,1962.0,4.899999999999999,6.3,1.2999999999999972,615.062
2024-07-30 11:12:00,80,123.4375,1962.0,4.599999999999998,6.3999999999999995,1.5000000000000036,593.2603
2024-07-30 11:15:00,79,124.4792,1962.0,4.5,6.3,1.5,585.1222
2024-07-30 11:18:00,79,124.9132,1962.0,4.5,6.1000000000000005,1.5,586.2928
2024-07-30 11:21:00,79,122.8299,1962.0,4.400000000000002,6.1000000000000005,1.3999999999999986,584.5535
2024-07-30 11:24:00,77,122.743,1962.0,4.5,6.1000000000000005,1.3999999999999986,574.0677
2024-07-30 11:27:00,77,122.9167,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,572.9656
2024-07-30 11:30:00,77,122.4826,1962.0,4.300000000000001,5.8999999999999995,1.3999999999999986,571.2205
2024-07-30 11:33:00,77,122.743,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,571.6335
2024-07-30 11:36:00,76,121.9618,1962.0,4.399999999999999,6.000000000000001,1.2999999999999972,569.5885
2024-07-30 11:39:00,76,122.3958,1962.0,4.399999999999999,6.000000000000001,1.3999999999999986,570.139
2024-07-30 11:42:00,76,121.875,1962.0,4.399999999999999,6.000000000000001,1.2999999999999972,571.8066
2024-07-30 11:45:00,76,121.2674,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,571.4695
2024-07-30 11:48:00,77,120.3993,1962.0,4.299999999999997,6.1000000000000005,1.3999999999999986,571.3174
2024-07-30 11:51:00,76,121.007,1962.0,4.199999999999999,5.8999999999999995,1.3000000000000007,557.3784
2024-07-30 11:54:00,75,121.6146,1962.0,4.199999999999999,5.8,1.3000000000000007,555.0771
2024-07-30 11:57:00,74,121.0938,1962.0,4.099999999999998,5.8999999999999995,1.4000000000000021,548.606
2024-07-30 12:00:00,74,121.5278,1962.0,4.099999999999998,5.7,1.4000000000000021,549.2638
2024-07-30 12:03:00,73,120.8333,1962.0,4.099999999999998,5.7,1.3000000000000007,545.6884
2024-07-30 12:06:00,74,120.5729,1963.0,4.099999999999998,5.8,1.4000000000000021,545.6125
2024-07-30 12:09:00,72,120.7465,1963.0,4.099999999999998,5.6000000000000005,1.1999999999999993,534.1351
2024-07-30 12:12:00,71,121.7014,1963.0,4.0,5.6000000000000005,1.2999999999999972,534.3038
2024-07-30 12:15:00,72,122.5694,1963.0,4.0,5.6000000000000005,1.2999999999999972,534.0012
2024-07-30 12:18:00,72,123.2639,1963.0,4.0,5.5,1.2999999999999972,534.8754
2024-07-30 12:21:00,73,123.1771,1963.0,3.900000000000002,5.6,1.3999999999999986,538.5818
2024-07-30 12:24:00,73,125.8681,1963.0,4.099999999999998,5.5,1.4000000000000021,543.9929
2024-07-30 12:27:00,74,125.7813,1963.0,4.099999999999998,5.6,1.4000000000000021,546.5987
2024-07-30 12:30:00,75,126.0417,1963.0,4.100000000000001,5.6,1.4000000000000021,555.0941
2024-07-30 12:33:00,74,126.3889,1963.0,4.099999999999998,5.6,1.5000000000000036,554.2515
2024-07-30 12:36:00,74,126.3889,1963.0,4.100000000000001,5.6,1.4000000000000021,554.1502
2024-07-30 12:39:00,74,125.9549,1963.0,4.100000000000001,5.700000000000001,1.4000000000000021,554.2457
2024-07-30 12:42:00,76,126.7361,1963.0,4.100000000000001,5.700000000000001,1.4999999999999964,557.955
2024-07-30 12:45:00,75,126.3889,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.4333
2024-07-30 12:48:00,74,124.9132,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.8667
2024-07-30 12:51:00,76,124.1319,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.4844
2024-07-30 12:54:00,76,122.309,1963.0,4.199999999999999,5.9,1.3999999999999986,565.2949
2024-07-30 12:57:00,75,122.5694,1963.0,4.300000000000001,5.9,1.2999999999999972,563.0905
2024-07-30 13:00:00,76,121.0938,1963.0,4.300000000000001,5.9,1.2999999999999972,563.0901
2024-07-30 13:03:00,76,121.007,1963.0,4.300000000000001,6.0,1.2999999999999972,561.746
2024-07-30 13:06:00,75,121.2674,1964.0,4.300000000000001,6.000000000000001,1.2999999999999972,560.6123
2024-07-30 13:09:00,75,121.1806,1964.0,4.199999999999999,6.000000000000001,1.2999999999999972,559.5208
2024-07-30 13:12:00,75,120.8333,1964.0,4.199999999999999,5.9,1.2999999999999972,562.9694
2024-07-30 13:15:00,75,120.8333,1964.0,4.300000000000001,5.800000000000001,1.1999999999999957,560.6747
2024-07-30 13:18:00,76,120.8333,1964.0,4.300000000000001,6.000000000000001,1.2999999999999972,560.5096
2024-07-30 13:21:00,75,120.5729,1964.0,4.199999999999999,5.9,1.2999999999999972,557.287
2024-07-30 13:24:00,75,122.0486,1964.0,4.199999999999999,5.800000000000001,1.3999999999999986,561.7737
2024-07-30 13:27:00,75,122.5694,1964.0,4.199999999999999,5.800000000000001,1.2999999999999972,561.7043
2024-07-30 13:30:00,75,122.309,1964.0,4.300000000000001,5.800000000000001,1.2999999999999972,559.5793
2024-07-30 13:33:00,76,122.5694,1964.0,4.300000000000001,5.699999999999999,1.2999999999999972,560.0315
2024-07-30 18:00:00,71,99.39236,1968.0,4.099999999999998,5.800000000000001,1.1999999999999993,541.5289
2024-08-01 09:12:00,64,116.2326,1969.0,1.3000000000000007,3.0999999999999996,2.8000000000000007,445.0916
2024-08-01 09:15:00,74,141.4063,1969.0,3.099999999999998,4.800000000000001,2.599999999999998,559.7554
2024-08-01 09:18:00,75,132.7257,1969.0,3.8999999999999986,5.199999999999999,1.7999999999999972,563.7618
2024-08-01 09:21:00,73,127.691,1969.0,4.099999999999998,5.6,1.5000000000000036,550.4672
2024-08-01 09:24:00,72,126.7361,1969.0,4.099999999999998,5.5,1.3000000000000007,540.6932
2024-08-01 09:27:00,73,126.2153,1969.0,4.099999999999998,5.6,1.4000000000000021,554.6304
2024-08-01 09:30:00,74,125.7813,1969.0,4.100000000000001,5.800000000000001,1.3000000000000007,557.6334
2024-08-01 09:33:00,74,122.9167,1969.0,4.199999999999999,5.800000000000001,1.4000000000000021,561.1517
2024-08-01 09:36:00,74,124.3056,1969.0,4.199999999999999,5.800000000000001,1.4000000000000021,558.6533
2024-08-01 09:39:00,74,125.1736,1969.0,4.199999999999999,5.800000000000001,1.3000000000000007,560.0915
2024-08-01 09:42:00,74,124.0451,1969.0,4.199999999999999,5.9,1.3000000000000007,558.9956
2024-08-01 09:45:00,73,122.0486,1969.0,4.199999999999999,5.9,1.3000000000000007,559.8896
2024-08-01 09:48:00,74,123.4375,1969.0,4.099999999999998,5.9,1.3000000000000007,561.0135
2024-08-01 09:51:00,76,125.0868,1969.0,4.199999999999999,6.0,1.3000000000000007,564.0872
2024-08-01 09:54:00,75,125.7813,1969.0,4.199999999999999,5.9,1.4000000000000021,569.68
2024-08-01 09:57:00,76,126.2153,1969.0,4.300000000000001,6.0,1.4000000000000021,570.4448
2024-08-01 10:00:00,77,125.7813,1969.0,4.199999999999999,6.0,1.4000000000000021,578.0832
2024-08-01 10:03:00,77,127.1701,1969.0,4.399999999999999,6.0,1.3999999999999986,579.5093
2024-08-01 10:06:00,76,127.691,1969.0,4.399999999999999,6.0,1.3000000000000043,575.2922
2024-08-01 10:09:00,76,127.691,1969.0,4.299999999999997,5.9,1.3000000000000043,572.0515
2024-08-01 10:12:00,78,127.691,1970.0,4.399999999999999,6.0,1.3999999999999986,576.0639
2024-08-01 10:15:00,77,129.6875,1970.0,4.5,6.0,1.3999999999999986,582.343
2024-08-01 10:18:00,78,129.3403,1970.0,4.5,6.1,1.5,589.3516
2024-08-01 10:21:00,78,132.1181,1970.0,4.5,6.0,1.3999999999999986,591.7294
2024-08-01 10:24:00,80,131.684,1970.0,4.5,6.0,1.3999999999999986,595.202
2024-08-01 10:27:00,79,129.9479,1970.0,4.600000000000001,6.0,1.3999999999999986,597.0322
2024-08-01 10:30:00,78,130.7292,1970.0,4.600000000000001,6.0,1.3999999999999986,596.2307
2024-08-01 10:33:00,80,132.7257,1970.0,4.5,6.1,1.5,602.4844
2024-08-01 10:36:00,80,134.2014,1970.0,4.5,5.999999999999999,1.6000000000000014,608.1677
2024-08-01 10:39:00,80,135.3299,1970.0,4.699999999999999,6.3,1.5999999999999979,618.5908
2024-08-01 10:42:00,83,135.7639,1970.0,4.699999999999999,6.3,1.6999999999999993,630.4299
2024-08-01 10:45:00,84,134.8958,1970.0,5.0,6.500000000000001,1.7000000000000028,646.4447
2024-08-01 10:48:00,85,133.3333,1970.0,5.0,6.6000000000000005,1.6000000000000014,645.5553
2024-08-01 10:51:00,85,130.3819,1970.0,5.099999999999998,6.6,1.5000000000000036,643.9543
2024-08-01 10:54:00,85,130.5556,1970.0,5.0,6.699999999999999,1.5,641.0521
2024-08-01 10:57:00,85,130.7292,1970.0,5.0,6.6,1.5,642.2175
2024-08-01 11:00:00,82,129.7743,1970.0,5.0,6.6,1.2999999999999972,626.5007
2024-08-01 11:03:00,82,128.559,1970.0,4.899999999999999,6.4,1.3999999999999986,628.0157
2024-08-01 11:06:00,82,128.8194,1970.0,4.899999999999999,6.6000000000000005,1.2999999999999972,623.7296
2024-08-01 11:09:00,82,129.2535,1970.0,4.799999999999997,6.7,1.6000000000000014,631.6212
2024-08-01 11:12:00,81,129.3403,1971.0,4.799999999999997,6.5,1.5,622.3792
2024-08-01 11:15:00,81,129.6875,1971.0,4.699999999999999,6.4,1.5999999999999979,622.5521
2024-08-01 11:18:00,82,129.6875,1971.0,4.899999999999999,6.4,1.2999999999999972,620.9626
2024-08-01 11:21:00,81,127.1701,1971.0,4.899999999999999,6.5,1.3999999999999986,621.2971
2024-08-01 11:24:00,82,128.9063,1971.0,4.699999999999999,6.5,1.5,620.9832
2024-08-01 11:27:00,83,128.4722,1971.0,4.899999999999999,6.5,1.5,623.6426
2024-08-01 11:30:00,84,128.9931,1971.0,4.800000000000001,6.5,1.6000000000000014,632.5853
2024-08-01 11:33:00,84,129.6875,1971.0,4.900000000000002,6.6,1.3999999999999986,630.3256
2024-08-01 11:36:00,83,130.3819,1971.0,4.900000000000002,6.5,1.5,631.4647
2024-08-01 11:39:00,83,130.1215,1971.0,4.900000000000002,6.6,1.5,630.8712
2024-08-01 11:42:00,83,130.2083,1971.0,4.900000000000002,6.6,1.5,628.0932
2024-08-01 11:45:00,82,129.8611,1971.0,4.900000000000002,6.5,1.3999999999999986,630.9485
2024-08-01 11:48:00,83,129.2535,1971.0,4.800000000000001,6.5,1.5,630.4308
2024-08-01 11:51:00,82,130.1215,1971.0,4.800000000000001,6.4,1.5,629.9326
2024-08-01 11:54:00,83,129.8611,1971.0,4.800000000000001,6.5,1.5,629.0031
2024-08-01 11:57:00,82,130.6424,1971.0,4.800000000000001,6.4,1.3999999999999986,626.0238
2024-08-01 12:00:00,83,131.0764,1971.0,4.899999999999999,6.300000000000001,1.3000000000000007,622.2856
2024-08-01 12:03:00,83,131.4236,1971.0,4.800000000000001,6.300000000000001,1.3999999999999986,619.4064
2024-08-01 12:06:00,83,131.1632,1971.0,4.800000000000001,6.199999999999999,1.3999999999999986,621.3121
2024-08-01 12:09:00,82,131.1632,1971.0,4.699999999999999,6.199999999999999,1.5,615.326
2024-08-01 12:12:00,81,129.4271,1972.0,4.699999999999999,6.199999999999999,1.2999999999999972,608.785
2024-08-01 12:15:00,80,128.9931,1972.0,4.699999999999999,6.199999999999999,1.2999999999999972,607.1467
2024-08-01 12:18:00,81,128.9931,1972.0,4.699999999999999,6.300000000000001,1.2999999999999972,609.8002
2024-08-01 12:21:00,81,126.4757,1972.0,4.699999999999999,6.300000000000001,1.3999999999999986,609.1702
2024-08-01 12:24:00,81,124.0451,1972.0,4.600000000000001,6.4,1.3999999999999986,609.3012
2024-08-01 12:27:00,81,125.9549,1972.0,4.699999999999999,6.5,1.5,612.329
2024-08-01 12:30:00,79,127.0833,1972.0,4.699999999999999,6.5,1.5,609.2927
2024-08-01 12:33:00,80,126.0417,1972.0,4.699999999999999,6.5,1.5,616.9537
2024-08-01 12:36:00,81,126.0417,1972.0,4.800000000000001,6.5,1.5,617.172
2024-08-01 12:39:00,82,125.0,1972.0,4.699999999999999,6.4,1.5,615.6941
2024-08-01 12:42:00,82,124.9132,1972.0,4.800000000000001,6.5,1.3999999999999986,612.8551
2024-08-01 12:45:00,82,125.0,1972.0,4.800000000000001,6.6,1.3999999999999986,614.2155
2024-08-01 12:48:00,81,125.0,1972.0,4.600000000000001,6.5,1.5,614.6931
2024-08-01 12:51:00,81,125.1736,1972.0,4.700000000000003,6.5,1.3999999999999986,607.9448
2024-08-01 12:54:00,81,125.434,1972.0,4.600000000000001,6.5,1.3999999999999986,607.1733
2024-08-01 12:57:00,81,124.3056,1972.0,4.699999999999999,6.4,1.3999999999999986,605.1528
2024-08-01 13:00:00,81,125.5208,1972.0,4.699999999999999,6.4,1.5,605.8352
2024-08-01 13:03:00,81,126.3021,1972.0,4.699999999999999,6.4,1.5,608.7174
2024-08-01 13:06:00,83,125.5208,1972.0,4.700000000000003,6.5,1.5,621.0935
2024-08-01 13:09:00,82,125.5208,1972.0,4.700000000000003,6.5,1.5,620.23
2024-08-01 13:12:00,82,126.8229,1973.0,4.800000000000001,6.5,1.3000000000000007,617.5749
2024-08-01 13:15:00,82,126.4757,1973.0,4.800000000000001,6.5,1.4000000000000021,620.7516
2024-08-01 13:18:00,82,127.691,1973.0,4.699999999999999,6.6,1.5000000000000036,623.7863
2024-08-01 13:21:00,82,127.1701,1973.0,4.900000000000002,6.499999999999999,1.4000000000000021,625.3611
2024-08-01 13:24:00,82,128.4722,1973.0,4.699999999999999,6.499999999999999,1.5000000000000036,624.3295
2024-08-01 13:27:00,82,129.0799,1973.0,4.900000000000002,6.6,1.4000000000000021,630.7601
2024-08-01 13:30:00,84,129.8611,1973.0,4.899999999999999,6.499999999999999,1.5999999999999979,629.2579
2024-08-01 13:33:00,84,130.7292,1973.0,4.699999999999999,6.3999999999999995,1.5000000000000036,628.5953
2024-08-01 13:36:00,83,130.2083,1973.0,4.800000000000001,6.3999999999999995,1.5000000000000036,629.4777
2024-08-01 13:39:00,83,129.2535,1973.0,4.699999999999999,6.5,1.5000000000000036,630.115
2024-08-01 13:42:00,84,130.2951,1973.0,4.900000000000002,6.5,1.4999999999999964,628.7059
2024-08-01 13:45:00,84,130.7292,1973.0,4.900000000000002,6.3999999999999995,1.4999999999999964,631.715
2024-08-01 13:48:00,82,130.816,1973.0,4.800000000000001,6.3999999999999995,1.4000000000000021,629.306
2024-08-01 13:51:00,82,130.9896,1973.0,4.900000000000002,6.3999999999999995,1.4000000000000021,630.9241
2024-08-01 13:54:00,85,131.25,1973.0,4.900000000000002,6.5,1.5999999999999979,644.1868
2024-08-01 13:57:00,84,130.816,1973.0,4.899999999999999,6.5,1.6000000000000014,643.7495
2024-08-01 14:00:00,83,132.1181,1973.0,4.800000000000001,6.699999999999999,1.6999999999999993,645.6431
2024-08-01 14:03:00,85,131.5972,1973.0,5.0,6.5,1.5,644.6135
2024-08-01 14:06:00,85,131.8576,1973.0,4.899999999999999,6.5,1.6000000000000014,645.7866
2024-08-01 14:09:00,86,132.0313,1973.0,5.100000000000001,6.5,1.5,647.3981
2024-08-01 14:12:00,83,130.3819,1974.0,4.800000000000001,6.6,1.6999999999999993,646.2261
2024-08-01 14:15:00,85,130.3819,1974.0,5.0,6.6,1.6000000000000014,652.8498
2024-08-01 14:18:00,85,130.2951,1974.0,5.0,6.699999999999999,1.5,650.3979
2024-08-01 14:21:00,87,129.9479,1974.0,4.899999999999999,6.699999999999999,1.6000000000000014,648.1897
2024-08-01 14:24:00,85,128.125,1974.0,5.100000000000001,6.699999999999999,1.5,645.1177
2024-08-01 14:27:00,85,128.0382,1974.0,4.899999999999999,6.799999999999999,1.6000000000000014,645.2724
2024-08-01 14:30:00,85,128.125,1974.0,4.800000000000001,6.6,1.4999999999999964,641.3914
2024-08-01 14:33:00,85,127.6042,1974.0,4.800000000000001,6.699999999999999,1.5999999999999979,637.884
2024-08-01 14:36:00,84,127.3438,1974.0,4.900000000000002,6.6,1.4999999999999964,633.8367
2024-08-01 14:39:00,83,126.8229,1974.0,4.899999999999999,6.6,1.3000000000000043,630.924
2024-08-01 14:42:00,83,127.1701,1974.0,4.800000000000001,6.6,1.4999999999999964,631.2958
2024-08-01 14:45:00,84,126.9097,1974.0,4.800000000000001,6.6,1.4000000000000021,630.835
2024-08-01 14:48:00,83,126.3889,1974.0,4.800000000000001,6.6,1.4999999999999964,634.3873
2024-08-01 14:51:00,83,126.4757,1974.0,4.800000000000001,6.6,1.4999999999999964,634.4285
2024-08-01 14:54:00,84,128.559,1974.0,4.800000000000001,6.6,1.4999999999999964,631.0682
2024-08-01 14:57:00,85,128.8194,1974.0,4.800000000000001,6.6,1.4999999999999964,636.1924
2024-08-01 15:00:00,84,129.9479,1974.0,4.800000000000001,6.5,1.4999999999999964,638.6657
2024-08-01 15:03:00,84,130.2083,1974.0,4.899999999999999,6.5,1.3999999999999986,636.2262
2024-08-01 15:06:00,85,130.9896,1974.0,4.800000000000001,6.5,1.4999999999999964,638.1958
2024-08-01 15:09:00,83,131.5104,1974.0,4.800000000000001,6.5,1.5999999999999979,639.0007
2024-08-01 15:12:00,82,131.4236,1975.0,4.899999999999999,6.5,1.6000000000000014,640.0188
2024-08-01 15:15:00,85,132.2917,1975.0,5.0,6.5,1.5,639.291
2024-08-01 15:18:00,86,133.3333,1975.0,5.0,6.5,1.5,644.0524
2024-08-01 15:21:00,84,133.1597,1975.0,5.0,6.5,1.5,643.5098
2024-08-01 15:24:00,85,133.4201,1975.0,5.0,6.3999999999999995,1.5,643.1134
2024-08-01 15:27:00,85,134.2014,1975.0,5.0,6.5,1.5,643.1349
2024-08-01 15:30:00,85,133.4201,1975.0,4.899999999999999,6.3999999999999995,1.5,642.37
2024-08-01 15:33:00,86,134.1146,1975.0,4.899999999999999,6.5,1.5,645.5393
2024-08-01 15:36:00,85,132.9861,1975.0,4.899999999999999,6.5,1.5,643.5009
2024-08-01 15:39:00,85,133.1597,1975.0,4.899999999999999,6.5,1.6000000000000014,643.7918
2024-08-01 15:42:00,82,132.2917,1975.0,4.899999999999999,6.5,1.5,642.6234
2024-08-01 15:45:00,84,132.2917,1975.0,4.899999999999999,6.5,1.5,641.3015
2024-08-01 15:48:00,83,132.1181,1975.0,4.899999999999999,6.4,1.5,640.8974
2024-08-01 15:51:00,82,132.9861,1975.0,4.899999999999999,6.4,1.6000000000000014,640.83
2024-08-01 15:54:00,85,132.2917,1975.0,5.0,6.4,1.3999999999999986,640.739
2024-08-01 15:57:00,84,132.8125,1975.0,4.899999999999999,6.5,1.5,643.194
2024-08-01 16:00:00,83,131.5972,1975.0,4.899999999999999,6.5,1.5,640.7183
2024-08-01 16:03:00,86,132.0313,1975.0,5.0,6.5,1.5,642.2756
2024-08-01 16:06:00,85,132.2917,1975.0,4.899999999999999,6.4,1.6000000000000014,640.6078
2024-08-01 16:09:00,85,132.1181,1975.0,4.899999999999999,6.5,1.6000000000000014,641.6601
2024-08-01 16:12:00,83,131.25,1976.0,4.899999999999999,6.6,1.5,642.2449
2024-08-01 16:15:00,85,132.0313,1976.0,4.899999999999999,6.5,1.5,640.7164
2024-08-01 16:18:00,85,131.8576,1976.0,5.0,6.5,1.3999999999999986,640.5989
2024-08-01 16:21:00,84,130.5556,1976.0,4.899999999999999,6.6,1.5,640.9244
2024-08-01 16:24:00,83,129.7743,1976.0,4.899999999999999,6.5,1.5,643.5496
2024-08-01 16:27:00,82,130.2083,1976.0,4.899999999999999,6.5,1.6000000000000014,641.2986
2024-08-01 16:30:00,85,129.4271,1976.0,4.899999999999999,6.5,1.5,640.8187
2024-08-01 16:33:00,85,131.1632,1976.0,4.899999999999999,6.6,1.5,640.5576
2024-08-01 16:36:00,85,131.1632,1976.0,4.899999999999999,6.5,1.5,639.5477
2024-08-01 16:39:00,85,129.9479,1976.0,5.0,6.6,1.3999999999999986,634.5054
2024-08-01 16:42:00,85,129.7743,1976.0,4.899999999999999,6.6000000000000005,1.3999999999999986,636.9692
2024-08-01 16:45:00,85,131.0764,1976.0,4.799999999999997,6.5,1.5,636.0839
2024-08-01 16:48:00,85,131.0764,1976.0,4.899999999999999,6.5,1.3999999999999986,635.9376
2024-08-01 16:51:00,84,131.25,1976.0,4.899999999999999,6.4,1.3999999999999986,635.8021
2024-08-01 16:54:00,85,130.2951,1976.0,4.899999999999999,6.4,1.3999999999999986,635.11
2024-08-01 16:57:00,82,129.8611,1976.0,4.800000000000001,6.4,1.4999999999999964,635.9233
2024-08-01 17:00:00,84,131.1632,1976.0,4.900000000000002,6.4,1.4999999999999964,637.0038
2024-08-01 17:03:00,84,131.9444,1976.0,4.900000000000002,6.300000000000001,1.4999999999999964,636.3147
2024-08-01 17:06:00,83,131.5972,1976.0,4.800000000000001,6.4,1.4999999999999964,636.7043
2024-08-01 17:09:00,85,132.4653,1976.0,4.900000000000002,6.4,1.4000000000000021,636.3353
2024-08-01 17:12:00,84,132.5521,1977.0,5.0,6.5,1.4999999999999964,642.5709
2024-08-01 17:15:00,86,135.1563,1977.0,4.900000000000002,6.5,1.4999999999999964,643.5383
