Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-08-01 17:18:00,85,133.7674,1977.0,4.900000000000002,6.5,1.5999999999999979,646.8661
2024-08-01 17:21:00,86,137.066,1977.0,5.099999999999998,6.5,1.3999999999999986,648.8338
2024-08-01 17:24:00,87,138.8889,1977.0,5.099999999999998,6.5,1.6000000000000014,655.8475
2024-08-01 17:27:00,88,136.8056,1977.0,5.199999999999999,6.5,1.5,653.1284
2024-08-01 17:30:00,86,136.2847,1977.0,5.099999999999998,6.5,1.6000000000000014,655.4017
2024-08-01 17:33:00,86,134.4618,1977.0,5.099999999999998,6.5,1.5,654.2298
2024-08-01 17:36:00,86,131.25,1977.0,5.0,6.6,1.4000000000000021,644.1501
2024-08-01 17:39:00,84,130.1215,1977.0,5.0,6.7,1.4000000000000021,642.5374
2024-08-01 17:42:00,83,128.9063,1977.0,5.0,6.7,1.4000000000000021,642.8472
2024-08-01 17:45:00,83,129.4271,1977.0,5.0,6.6,1.4000000000000021,633.2107
2024-08-01 17:48:00,82,129.8611,1977.0,5.0,6.5,1.4000000000000021,632.9005
2024-08-01 17:51:00,82,129.0799,1977.0,4.900000000000002,6.6,1.2999999999999972,618.1219
2024-08-01 17:54:00,81,127.6042,1977.0,4.900000000000002,6.5,1.1999999999999957,623.7914
2024-08-01 17:57:00,81,126.6493,1977.0,4.800000000000001,6.300000000000001,1.2999999999999972,614.8076
2024-08-01 18:00:00,82,126.2153,1977.0,4.800000000000001,6.4,1.2999999999999972,616.7333
2024-08-01 18:03:00,81,127.0833,1977.0,4.800000000000001,6.5,1.2999999999999972,612.635
2024-08-01 18:06:00,81,126.3021,1977.0,4.800000000000001,6.4,1.2999999999999972,613.1764
2024-08-01 18:09:00,80,126.9097,1977.0,4.800000000000001,6.4,1.2999999999999972,611.9116
2024-08-01 18:12:00,82,125.8681,1978.0,4.699999999999999,6.5,1.3999999999999986,610.6353
2024-08-01 18:15:00,81,125.434,1978.0,4.699999999999999,6.5,1.3000000000000043,608.2119
2024-08-01 18:18:00,82,125.0868,1978.0,4.699999999999999,6.5,1.3000000000000043,608.579
2024-08-01 18:21:00,81,125.6076,1978.0,4.699999999999999,6.4,1.3000000000000043,608.7404
2024-08-01 18:24:00,81,125.0868,1978.0,4.699999999999999,6.5,1.3000000000000043,609.2567
2024-08-01 18:27:00,80,124.6528,1978.0,4.699999999999999,6.5,1.3000000000000043,607.3655
2024-08-01 18:30:00,80,122.4826,1978.0,4.699999999999999,6.500000000000001,1.4000000000000021,608.0086
2024-08-01 18:33:00,80,121.5278,1978.0,4.600000000000001,6.500000000000001,1.3000000000000007,599.7226
2024-08-01 18:36:00,81,121.6146,1978.0,4.5,6.500000000000001,1.4000000000000021,599.5573
2024-08-01 18:39:00,81,121.0938,1978.0,4.600000000000001,6.6000000000000005,1.3000000000000007,599.2872
2024-08-01 18:42:00,79,120.3125,1978.0,4.599999999999998,6.6000000000000005,1.4000000000000021,597.7152
2024-08-01 18:45:00,80,122.0486,1978.0,4.599999999999998,6.6000000000000005,1.4000000000000021,597.9726
2024-08-01 18:48:00,81,124.0451,1978.0,4.600000000000001,6.6,1.3000000000000007,602.4929
2024-08-01 18:51:00,80,125.6076,1978.0,4.599999999999998,6.5,1.4000000000000021,602.1321
2024-08-01 18:54:00,79,124.0451,1978.0,4.600000000000001,6.4,1.4000000000000021,602.1636
2024-08-01 18:57:00,81,125.3472,1978.0,4.600000000000001,6.4,1.4000000000000021,604.4518
2024-08-01 19:00:00,81,126.0417,1978.0,4.699999999999999,6.4,1.3000000000000043,607.1149
2024-08-01 19:03:00,81,125.8681,1978.0,4.600000000000001,6.300000000000001,1.4000000000000021,606.9182
2024-08-01 19:06:00,81,125.0868,1978.0,4.600000000000001,6.4,1.4000000000000021,609.2294
2024-08-01 19:09:00,81,124.2188,1978.0,4.699999999999999,6.5,1.3999999999999986,610.0599
2024-08-01 19:12:00,81,123.7847,1979.0,4.699999999999999,6.5,1.3000000000000043,605.3646
2024-08-01 19:15:00,82,123.4375,1979.0,4.800000000000001,6.6,1.2000000000000028,610.1342
2024-08-01 19:18:00,80,121.875,1979.0,4.600000000000001,6.7,1.4000000000000021,609.0159
2024-08-01 19:21:00,81,121.6146,1979.0,4.699999999999999,6.6000000000000005,1.3000000000000007,599.0255
2024-08-01 19:24:00,81,120.3993,1979.0,4.5,6.6000000000000005,1.4000000000000021,598.991
2024-08-01 19:27:00,80,120.6597,1979.0,4.5,6.500000000000001,1.4000000000000021,597.7005
2024-08-01 19:30:00,80,121.0938,1979.0,4.5,6.6000000000000005,1.4000000000000021,598.9971
2024-08-01 19:33:00,81,120.8333,1979.0,4.600000000000001,6.6000000000000005,1.3000000000000007,599.0524
2024-08-01 19:36:00,80,120.5729,1979.0,4.600000000000001,6.6000000000000005,1.3000000000000007,598.0309
2024-08-01 19:39:00,79,119.7917,1979.0,4.5,6.500000000000001,1.3000000000000007,595.6685
2024-08-01 19:42:00,80,118.9236,1979.0,4.5,6.6000000000000005,1.4000000000000021,596.8023
2024-08-01 19:45:00,79,118.8368,1979.0,4.599999999999998,6.500000000000001,1.3000000000000007,595.4735
2024-08-01 19:48:00,79,118.9236,1979.0,4.400000000000002,6.6000000000000005,1.3999999999999986,595.1194
2024-08-01 19:51:00,79,118.8368,1979.0,4.5,6.6000000000000005,1.2999999999999972,591.3335
2024-08-01 19:54:00,79,116.8403,1979.0,4.5,6.6000000000000005,1.1999999999999957,588.9186
2024-08-01 19:57:00,79,117.7951,1979.0,4.5,6.699999999999999,1.1999999999999957,590.6647
2024-08-01 20:00:00,79,118.9236,1979.0,4.5,6.8,1.2999999999999972,590.1544
2024-08-01 20:03:00,78,118.2292,1979.0,4.5,6.7,1.2999999999999972,587.4324
2024-08-01 20:06:00,77,115.625,1979.0,4.5,6.7,1.1000000000000014,580.3787
2024-08-01 20:09:00,78,116.4063,1979.0,4.599999999999998,6.6,1.2000000000000028,580.5318
2024-08-01 20:12:00,78,116.4063,1980.0,4.5,6.699999999999999,1.3000000000000007,580.4985
2024-08-01 20:15:00,78,115.625,1980.0,4.5,6.7,1.3000000000000007,579.0541
2024-08-01 20:18:00,78,115.625,1980.0,4.5,6.8,1.1999999999999993,580.4145
2024-08-01 20:21:00,78,115.8854,1980.0,4.399999999999999,6.8,1.3000000000000007,579.3755
2024-08-01 20:24:00,76,116.2326,1980.0,4.5,6.7,1.3000000000000007,580.7379
2024-08-01 20:27:00,77,116.2326,1980.0,4.5,6.7,1.3000000000000007,575.1603
2024-08-01 20:30:00,77,115.8854,1980.0,4.5,6.699999999999999,1.1999999999999993,574.2598
2024-08-01 20:33:00,77,116.8403,1980.0,4.400000000000002,6.699999999999999,1.2999999999999972,576.5094
2024-08-01 20:36:00,78,115.9722,1980.0,4.400000000000002,6.6,1.2999999999999972,578.03
2024-08-01 20:39:00,77,116.3195,1980.0,4.5,6.6,1.2999999999999972,578.3483
2024-08-01 20:42:00,76,116.4063,1980.0,4.399999999999999,6.8,1.3000000000000007,576.0113
2024-08-01 20:45:00,78,116.8403,1980.0,4.399999999999999,6.699999999999999,1.3000000000000007,578.5308
2024-08-01 20:48:00,77,118.2292,1980.0,4.5,6.6,1.3999999999999986,577.8807
2024-08-01 20:51:00,77,118.2292,1980.0,4.600000000000001,6.6,1.1999999999999993,578.5453
2024-08-01 20:54:00,78,118.4896,1980.0,4.5,6.6,1.1999999999999993,578.3304
2024-08-01 20:57:00,78,119.4444,1980.0,4.399999999999999,6.6,1.3000000000000007,576.8763
2024-08-01 21:00:00,76,117.3611,1980.0,4.399999999999999,6.7,1.3000000000000007,577.2838
2024-08-01 21:03:00,77,118.2292,1980.0,4.600000000000001,6.5,1.1999999999999993,578.7471
2024-08-01 21:06:00,77,118.0555,1980.0,4.599999999999998,6.8,1.2000000000000028,577.1075
2024-08-01 21:09:00,77,118.4896,1980.0,4.5,6.7,1.3000000000000007,576.5569
2024-08-01 21:12:00,77,118.2292,1981.0,4.5,6.699999999999999,1.3000000000000007,578.2101
2024-08-01 21:15:00,77,119.0972,1981.0,4.5,6.8,1.3000000000000007,579.65
2024-08-01 21:18:00,77,118.8368,1981.0,4.600000000000001,6.7,1.3000000000000007,577.8641
2024-08-01 21:21:00,77,118.0555,1981.0,4.600000000000001,6.7,1.3000000000000007,579.1557
2024-08-01 21:24:00,77,119.3576,1981.0,4.5,6.699999999999999,1.4000000000000021,578.2284
2024-08-01 21:27:00,77,120.3993,1981.0,4.600000000000001,6.7,1.3000000000000007,577.6886
2024-08-01 21:30:00,77,121.0938,1981.0,4.5,6.6,1.3000000000000007,578.7574
2024-08-01 21:33:00,77,121.1806,1981.0,4.599999999999998,6.7,1.3000000000000007,579.2232
2024-08-01 21:36:00,78,121.0938,1981.0,4.599999999999998,6.6000000000000005,1.3000000000000007,579.0968
2024-08-01 21:39:00,77,120.7465,1981.0,4.5,6.6000000000000005,1.3999999999999986,577.5505
2024-08-01 21:42:00,77,121.2674,1981.0,4.5,6.500000000000001,1.2999999999999972,577.1866
2024-08-01 21:45:00,77,122.0486,1981.0,4.5,6.500000000000001,1.1999999999999993,576.0008
2024-08-01 21:48:00,76,121.7014,1981.0,4.600000000000001,6.5,1.1999999999999993,571.3021
2024-08-01 21:51:00,76,122.5694,1981.0,4.5,6.5,1.1999999999999993,572.3195
2024-08-01 21:54:00,76,122.309,1981.0,4.5,6.4,1.1999999999999993,571.7444
2024-08-01 21:57:00,76,122.309,1981.0,4.399999999999999,6.4,1.3000000000000007,571.0452
2024-08-01 22:09:00,76,121.5278,1981.0,4.5,6.500000000000001,1.1999999999999993,570.849
2024-08-01 22:12:00,76,122.1354,1982.0,4.5,6.3999999999999995,1.3000000000000007,569.0493
2024-08-01 22:15:00,76,120.8333,1982.0,4.5,6.500000000000001,1.3000000000000007,569.3951
2024-08-01 22:18:00,74,119.0972,1982.0,4.399999999999999,6.4,1.3000000000000007,560.7929
2024-08-01 22:24:00,75,118.9236,1982.0,4.399999999999999,6.300000000000001,1.3000000000000007,560.0857
2024-08-01 22:27:00,73,117.7083,1982.0,4.399999999999999,6.299999999999999,1.1000000000000014,552.2142
2024-08-01 22:33:00,72,117.3611,1982.0,4.300000000000001,6.4,1.1999999999999993,549.3398
2024-08-01 22:36:00,73,119.0104,1982.0,4.300000000000001,6.199999999999999,1.3000000000000007,549.2811
2024-08-01 22:42:00,74,119.7049,1982.0,4.300000000000001,6.199999999999999,1.3000000000000007,557.5283
2024-08-01 22:45:00,73,119.5313,1982.0,4.300000000000001,6.299999999999999,1.3000000000000007,557.0999
2024-08-01 22:48:00,75,119.7049,1982.0,4.300000000000001,6.299999999999999,1.3999999999999986,557.2656
2024-08-01 22:54:00,74,120.3993,1982.0,4.199999999999999,6.300000000000001,1.3000000000000007,554.9555
2024-08-01 22:57:00,75,124.3056,1982.0,4.399999999999999,6.199999999999999,1.1999999999999993,561.5142
2024-08-01 23:03:00,75,125.8681,1982.0,4.399999999999999,6.200000000000001,1.1999999999999993,566.0994
2024-08-01 23:06:00,73,118.5764,1982.0,4.399999999999999,6.300000000000001,1.1999999999999993,556.1347
2024-08-01 23:12:00,73,117.7951,1983.0,4.399999999999999,6.300000000000001,1.1999999999999993,550.6604
2024-08-01 23:15:00,73,109.8958,1983.0,4.399999999999999,6.7,1.3000000000000007,553.6699
2024-08-02 09:12:00,63,122.3958,1983.0,1.5999999999999979,3.799999999999999,2.8000000000000007,474.7054
2024-08-02 09:15:00,65,121.441,1983.0,3.0,4.8999999999999995,2.0,488.2686
2024-08-02 09:18:00,68,125.7813,1983.0,3.5,5.1,1.6000000000000014,506.046
2024-08-02 09:21:00,69,130.3819,1983.0,3.900000000000002,5.2,1.3999999999999986,521.7571
2024-08-02 09:24:00,68,128.4722,1983.0,3.900000000000002,5.1000000000000005,1.3000000000000007,513.4778
2024-08-02 09:27:00,71,128.4722,1983.0,4.100000000000001,5.499999999999999,1.3000000000000007,534.3076
2024-08-02 09:30:00,72,126.9097,1983.0,4.199999999999999,5.6000000000000005,1.3000000000000007,542.9515
2024-08-02 09:33:00,73,125.0868,1983.0,4.199999999999999,5.6000000000000005,1.3000000000000007,540.4789
2024-08-02 09:36:00,73,123.6111,1983.0,4.199999999999999,5.8,1.3000000000000007,540.6167
2024-08-02 09:39:00,72,124.4792,1983.0,4.199999999999999,5.8,1.3000000000000007,542.3187
2024-08-02 09:42:00,73,124.0451,1983.0,4.199999999999999,5.8,1.4000000000000021,545.6228
2024-08-02 09:45:00,74,124.1319,1983.0,4.199999999999999,5.9,1.3000000000000007,552.5597
2024-08-02 09:48:00,73,124.0451,1983.0,4.199999999999999,5.9,1.3000000000000007,553.4001
2024-08-02 09:51:00,75,123.3507,1983.0,4.299999999999997,5.9,1.3000000000000007,553.5573
2024-08-02 09:54:00,75,124.7396,1983.0,4.399999999999999,5.9,1.3000000000000007,559.1138
2024-08-02 09:57:00,74,122.5694,1983.0,4.300000000000001,5.9,1.3000000000000007,552.074
2024-08-02 10:00:00,74,122.0486,1984.0,4.300000000000001,5.9,1.3000000000000007,552.1448
2024-08-02 10:03:00,75,123.0035,1984.0,4.300000000000001,5.800000000000001,1.1999999999999993,550.8768
2024-08-02 10:06:00,74,122.4826,1984.0,4.300000000000001,5.800000000000001,1.3999999999999986,553.6145
2024-08-02 10:09:00,75,123.1771,1984.0,4.300000000000001,5.800000000000001,1.3000000000000007,556.8493
2024-08-02 10:12:00,75,122.3958,1984.0,4.199999999999999,5.9,1.3000000000000007,557.0141
2024-08-02 10:15:00,75,122.8299,1984.0,4.199999999999999,5.9,1.3000000000000007,564.3715
2024-08-02 10:18:00,76,125.6076,1984.0,4.299999999999997,5.9,1.3999999999999986,569.8889
2024-08-02 10:21:00,76,124.9132,1984.0,4.399999999999999,5.9,1.2000000000000028,564.9948
2024-08-02 10:24:00,76,125.6076,1984.0,4.399999999999999,5.9,1.2000000000000028,568.0883
2024-08-02 10:27:00,76,127.6042,1984.0,4.300000000000001,5.9,1.2999999999999972,566.0068
2024-08-02 10:30:00,77,127.691,1984.0,4.400000000000002,5.800000000000001,1.2999999999999972,571.5386
2024-08-02 10:33:00,76,129.3403,1984.0,4.5,5.9,1.3999999999999986,572.1809
2024-08-02 10:36:00,77,132.1181,1984.0,4.5,5.8,1.3000000000000007,577.1583
2024-08-02 10:39:00,79,135.7639,1984.0,4.600000000000001,5.8,1.4999999999999964,597.6677
2024-08-02 10:42:00,82,137.934,1984.0,4.800000000000001,6.1000000000000005,1.6000000000000014,620.23
2024-08-02 10:45:00,86,138.4549,1984.0,5.0,6.3,1.5999999999999979,654.0784
2024-08-02 10:48:00,86,138.8021,1984.0,5.300000000000001,6.500000000000001,1.6000000000000014,666.7816
2024-08-02 10:51:00,88,138.1076,1984.0,5.400000000000002,6.6000000000000005,1.6000000000000014,666.8618
2024-08-02 10:54:00,88,136.8056,1984.0,5.300000000000001,6.6000000000000005,1.6000000000000014,664.6877
2024-08-02 10:57:00,87,135.0694,1984.0,5.400000000000002,6.6,1.5,664.0934
2024-08-02 11:00:00,88,132.4653,1985.0,5.400000000000002,6.6,1.5,658.1238
2024-08-02 11:03:00,87,131.8576,1985.0,5.300000000000001,6.7,1.5,652.891
2024-08-02 11:06:00,85,130.1215,1985.0,5.199999999999999,6.7,1.3999999999999986,650.3965
2024-08-02 11:09:00,86,129.3403,1985.0,5.199999999999999,6.8,1.5,649.7811
2024-08-02 11:12:00,86,129.5139,1985.0,5.300000000000001,6.7,1.3999999999999986,649.8817
2024-08-02 11:15:00,87,128.4722,1985.0,5.199999999999999,6.8999999999999995,1.5,649.3634
2024-08-02 11:18:00,85,128.8194,1985.0,5.199999999999999,6.8,1.5,648.1296
2024-08-02 11:21:00,84,127.7778,1985.0,5.099999999999998,6.7,1.3999999999999986,642.213
2024-08-02 11:24:00,85,127.6042,1985.0,5.099999999999998,6.8,1.3999999999999986,641.7455
2024-08-02 11:27:00,85,126.7361,1985.0,5.199999999999999,6.8,1.2999999999999972,639.2134
2024-08-02 11:30:00,85,126.7361,1985.0,5.099999999999998,6.7,1.3999999999999986,639.1093
2024-08-02 11:33:00,82,126.4757,1985.0,5.099999999999998,6.7,1.3999999999999986,637.2695
2024-08-02 11:36:00,85,126.4757,1985.0,5.0,6.7,1.3999999999999986,635.2581
2024-08-02 11:39:00,84,125.5208,1985.0,5.099999999999998,6.7,1.3999999999999986,634.6025
2024-08-02 11:42:00,83,125.434,1985.0,5.099999999999998,6.8,1.3999999999999986,633.9533
2024-08-02 11:45:00,82,125.5208,1985.0,5.0,6.7,1.4999999999999964,634.4465
2024-08-02 11:48:00,83,124.4792,1985.0,5.100000000000001,6.8,1.2000000000000028,626.0862
2024-08-02 11:51:00,81,125.3472,1985.0,4.900000000000002,6.7,1.4000000000000021,622.4564
2024-08-02 11:54:00,84,126.3889,1985.0,5.0,6.6000000000000005,1.4000000000000021,626.7795
2024-08-02 11:57:00,83,127.0833,1985.0,4.900000000000002,6.6000000000000005,1.4000000000000021,625.5913
2024-08-02 12:00:00,84,127.691,1986.0,4.800000000000001,6.500000000000001,1.4000000000000021,626.0929
2024-08-02 12:03:00,82,128.6458,1986.0,4.900000000000002,6.3999999999999995,1.4000000000000021,621.6107
2024-08-02 12:06:00,82,129.0799,1986.0,4.900000000000002,6.3,1.4000000000000021,620.8913
2024-08-02 12:09:00,84,129.7743,1986.0,4.800000000000001,6.3,1.4000000000000021,619.8158
2024-08-02 12:12:00,83,130.2083,1986.0,4.800000000000001,6.3,1.4000000000000021,622.5533
2024-08-02 12:15:00,82,129.9479,1986.0,4.900000000000002,6.3999999999999995,1.4000000000000021,626.6238
2024-08-02 12:18:00,82,130.816,1986.0,4.899999999999999,6.299999999999999,1.3000000000000043,627.9445
2024-08-02 12:21:00,82,129.3403,1986.0,4.800000000000001,6.4,1.4999999999999964,631.0759
2024-08-02 12:24:00,85,129.9479,1986.0,4.899999999999999,6.4,1.5,632.0229
2024-08-02 12:27:00,84,129.4271,1986.0,5.0,6.5,1.3999999999999986,631.6465
2024-08-02 12:30:00,84,130.2951,1986.0,5.0,6.5,1.5,637.1497
2024-08-02 12:33:00,83,130.6424,1986.0,4.899999999999999,6.5,1.5,635.7139
2024-08-02 12:36:00,84,129.0799,1986.0,5.100000000000001,6.5,1.3999999999999986,634.0416
2024-08-02 12:39:00,84,128.6458,1986.0,5.100000000000001,6.5,1.3999999999999986,634.7719
2024-08-02 12:42:00,82,127.6042,1986.0,5.100000000000001,6.5,1.3999999999999986,633.2352
2024-08-02 12:45:00,84,127.3438,1986.0,5.100000000000001,6.6,1.3999999999999986,638.569
2024-08-02 12:48:00,83,125.8681,1986.0,5.0,6.6,1.3999999999999986,637.8441
2024-08-02 12:51:00,84,126.6493,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,637.6962
2024-08-02 12:54:00,85,126.9097,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,635.2589
2024-08-02 12:57:00,84,125.9549,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.1963
2024-08-02 13:00:00,84,126.7361,1987.0,5.100000000000001,6.6,1.3999999999999986,638.3026
2024-08-02 13:03:00,85,127.0833,1987.0,5.0,6.6,1.3999999999999986,636.7146
2024-08-02 13:06:00,83,126.8229,1987.0,5.0,6.6,1.3999999999999986,634.0809
2024-08-02 13:09:00,84,126.6493,1987.0,5.0,6.8,1.3999999999999986,633.3602
2024-08-02 13:12:00,84,125.7813,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.9091
2024-08-02 13:15:00,83,125.8681,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,633.7707
2024-08-02 13:18:00,84,127.1701,1987.0,5.100000000000001,6.6,1.3999999999999986,632.918
2024-08-02 13:21:00,85,128.2118,1987.0,5.0,6.6,1.3999999999999986,634.1629
2024-08-02 13:24:00,84,126.8229,1987.0,5.100000000000001,6.6,1.3999999999999986,632.2987
2024-08-02 13:27:00,85,126.7361,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.5254
2024-08-02 13:30:00,85,125.8681,1987.0,4.899999999999999,6.5,1.5,635.0574
2024-08-02 13:33:00,84,126.4757,1987.0,5.0,6.5,1.3999999999999986,634.9222
2024-08-02 13:36:00,83,128.4722,1987.0,5.0,6.6,1.3999999999999986,634.514
2024-08-02 13:39:00,84,128.4722,1987.0,5.0,6.5,1.3999999999999986,633.2605
2024-08-02 13:42:00,84,128.8194,1987.0,5.100000000000001,6.5,1.3999999999999986,634.9805
2024-08-02 13:45:00,82,128.8194,1987.0,5.100000000000001,6.5,1.3999999999999986,628.2122
2024-08-02 13:48:00,82,128.6458,1987.0,5.100000000000001,6.5,1.2999999999999972,630.485
2024-08-02 13:51:00,84,129.5139,1987.0,5.0,6.4,1.2999999999999972,631.1807
2024-08-02 13:54:00,82,130.3819,1987.0,4.899999999999999,6.4,1.5,632.2628
2024-08-02 13:57:00,84,130.5556,1987.0,5.0,6.5,1.3999999999999986,636.7776
2024-08-02 14:00:00,85,131.4236,1988.0,5.0,6.5,1.5,638.6978
2024-08-02 14:03:00,84,131.0764,1988.0,5.0,6.5,1.5,638.7502
2024-08-02 14:06:00,85,130.6424,1988.0,5.0,6.5,1.5,640.9502
2024-08-02 14:09:00,84,130.816,1988.0,5.100000000000001,6.5,1.3999999999999986,641.4772
2024-08-02 14:12:00,83,130.9896,1988.0,5.100000000000001,6.6,1.3999999999999986,642.7089
2024-08-02 14:15:00,85,130.816,1988.0,5.100000000000001,6.6,1.5,645.7478
2024-08-02 14:18:00,86,130.816,1988.0,5.199999999999996,6.6,1.4000000000000057,651.0109
2024-08-02 14:21:00,84,131.4236,1988.0,5.199999999999996,6.6,1.4000000000000057,649.1164
2024-08-02 14:24:00,86,132.1181,1988.0,5.199999999999996,6.6,1.4000000000000057,651.9492
2024-08-02 14:27:00,88,132.7257,1988.0,5.199999999999996,6.6,1.5,654.6338
2024-08-02 14:30:00,85,134.2882,1988.0,5.199999999999996,6.700000000000001,1.5,656.1052
2024-08-02 14:33:00,87,135.7639,1988.0,5.199999999999996,6.6000000000000005,1.7000000000000028,661.7623
2024-08-02 14:36:00,88,136.2847,1988.0,5.299999999999997,6.499999999999999,1.5,660.6429
2024-08-02 14:39:00,88,136.0243,1988.0,5.299999999999997,6.499999999999999,1.5,660.6406
2024-08-02 14:42:00,88,135.1563,1988.0,5.399999999999999,6.499999999999999,1.3999999999999986,661.8888
2024-08-02 14:45:00,87,135.5903,1988.0,5.299999999999997,6.499999999999999,1.5,661.0787
2024-08-02 14:48:00,85,134.4618,1988.0,5.399999999999999,6.6000000000000005,1.3999999999999986,662.0188
2024-08-02 14:51:00,89,133.5938,1988.0,5.299999999999997,6.6000000000000005,1.6000000000000014,662.8752
2024-08-02 14:54:00,87,135.0694,1988.0,5.399999999999999,6.6000000000000005,1.5,661.3425
2024-08-02 14:57:00,88,134.1146,1988.0,5.399999999999999,6.6000000000000005,1.3999999999999986,661.4367
2024-08-02 15:00:00,84,133.8542,1989.0,5.299999999999997,6.6000000000000005,1.5,657.6823
2024-08-02 15:03:00,85,132.8993,1989.0,5.199999999999999,6.6000000000000005,1.5,657.0313
2024-08-02 15:06:00,85,133.6806,1989.0,5.299999999999997,6.499999999999999,1.5,656.5405
2024-08-02 15:09:00,87,134.4618,1989.0,5.299999999999997,6.6,1.5,655.4786
2024-08-02 15:12:00,87,134.1146,1989.0,5.399999999999999,6.499999999999999,1.3999999999999986,655.8454
2024-08-02 15:15:00,87,133.1597,1989.0,5.299999999999997,6.6,1.5,654.73
2024-08-02 15:18:00,85,131.8576,1989.0,5.199999999999996,6.6,1.5,650.7305
2024-08-02 15:21:00,83,130.2083,1989.0,5.299999999999997,6.6,1.3999999999999986,649.6291
2024-08-02 15:24:00,86,131.684,1989.0,5.199999999999996,6.6,1.5,651.6698
2024-08-02 15:27:00,86,133.5938,1989.0,5.199999999999996,6.6,1.6000000000000014,655.9966
2024-08-02 15:30:00,85,133.5938,1989.0,5.300000000000001,6.6,1.5,660.9147
2024-08-02 15:33:00,86,133.7674,1989.0,5.199999999999999,6.6,1.6000000000000014,662.7267
2024-08-02 15:36:00,88,133.1597,1989.0,5.300000000000001,6.6,1.5,661.1871
2024-08-02 15:39:00,87,132.3785,1989.0,5.399999999999999,6.6,1.5,660.0196
2024-08-02 15:42:00,85,131.5972,1989.0,5.300000000000001,6.699999999999999,1.5,661.5974
2024-08-02 15:45:00,87,132.4653,1989.0,5.300000000000001,6.6,1.5,660.742
2024-08-02 15:48:00,85,132.1181,1989.0,5.300000000000001,6.6,1.5,660.4771
2024-08-02 15:51:00,87,131.5972,1989.0,5.300000000000001,6.6,1.5,661.1462
2024-08-02 15:54:00,85,130.7292,1989.0,5.300000000000001,6.6,1.3999999999999986,653.2151
2024-08-02 15:57:00,86,131.9444,1989.0,5.199999999999999,6.5,1.2999999999999972,649.8466
2024-08-02 16:00:00,86,131.4236,1990.0,5.199999999999999,6.6,1.3999999999999986,648.7103
2024-08-02 16:03:00,83,131.8576,1990.0,5.099999999999998,6.5,1.5,644.652
2024-08-02 16:06:00,88,131.5104,1990.0,5.199999999999999,6.5,1.5,653.4634
2024-08-02 16:09:00,84,131.684,1990.0,5.300000000000001,6.700000000000001,1.5,655.538
2024-08-02 16:12:00,84,130.816,1990.0,5.300000000000001,6.6000000000000005,1.5,657.2446
2024-08-02 16:15:00,85,131.0764,1990.0,5.300000000000001,6.6000000000000005,1.3999999999999986,655.1015
2024-08-02 16:18:00,87,130.816,1990.0,5.300000000000001,6.700000000000001,1.5,654.5605
2024-08-02 17:03:00,85,128.6458,1991.0,5.199999999999999,6.699999999999999,1.5,651.5053
2024-08-02 17:06:00,85,128.6458,1991.0,5.300000000000001,6.699999999999999,1.3999999999999986,651.6785
2024-08-02 17:18:00,88,130.2083,1991.0,5.199999999999999,6.699999999999999,1.5,659.8075
2024-08-02 17:21:00,84,130.9896,1991.0,5.300000000000001,6.699999999999999,1.5,660.3
2024-08-02 17:24:00,88,129.8611,1991.0,5.300000000000001,6.699999999999999,1.5,660.1154
2024-08-02 17:30:00,88,130.7292,1991.0,5.300000000000001,6.699999999999999,1.5,663.332
2024-08-02 17:33:00,86,130.3819,1991.0,5.300000000000001,6.6,1.5,660.2188
2024-08-02 17:36:00,87,130.2083,1991.0,5.300000000000001,6.799999999999999,1.5,659.9026
2024-08-02 17:45:00,86,130.1215,1991.0,5.199999999999999,6.6,1.3999999999999986,651.5894
2024-08-02 17:51:00,85,129.5139,1991.0,5.099999999999998,6.6,1.5,651.4398
2024-08-02 17:54:00,87,129.4271,1992.0,5.099999999999998,6.6,1.5,653.1224
2024-08-02 18:00:00,84,128.8194,1992.0,5.299999999999997,6.6,1.3999999999999986,652.1108
2024-08-02 18:03:00,85,128.0382,1992.0,5.100000000000001,6.699999999999999,1.5999999999999943,653.4576
2024-08-02 18:06:00,86,127.0833,1992.0,5.100000000000001,6.8,1.3999999999999986,645.6663
2024-08-02 18:12:00,85,125.7813,1992.0,5.100000000000001,6.7,1.3999999999999986,647.325
2024-08-02 18:15:00,85,124.3056,1992.0,5.0,6.8,1.3999999999999986,638.6375
2024-08-02 18:21:00,83,124.6528,1992.0,5.100000000000001,6.8,1.1999999999999957,629.7391
2024-08-02 18:24:00,83,124.1319,1992.0,5.0,6.7,1.2999999999999972,628.469
2024-08-02 18:27:00,81,124.2188,1992.0,4.899999999999999,6.6000000000000005,1.3000000000000043,628.4857
2024-08-02 18:30:00,80,122.8299,1992.0,5.0,6.6000000000000005,1.1999999999999993,612.0891
2024-08-02 18:36:00,81,123.7847,1992.0,4.899999999999999,6.6000000000000005,1.3000000000000007,611.8192
2024-08-02 18:39:00,83,123.1771,1992.0,4.800000000000001,6.500000000000001,1.2999999999999972,614.4465
2024-08-02 18:45:00,82,123.4375,1992.0,4.800000000000001,6.500000000000001,1.3999999999999986,613.8567
2024-08-02 18:48:00,82,123.2639,1992.0,4.800000000000001,6.6000000000000005,1.3999999999999986,612.7147
2024-08-02 18:51:00,83,123.3507,1992.0,4.900000000000002,6.6000000000000005,1.2999999999999972,612.8326
2024-08-02 18:57:00,82,123.0035,1992.0,4.900000000000002,6.6000000000000005,1.2999999999999972,613.8606
2024-08-02 19:00:00,81,122.9167,1993.0,5.0,6.6000000000000005,1.1999999999999957,613.8685
2024-08-02 19:06:00,80,123.2639,1993.0,4.800000000000001,6.500000000000001,1.2999999999999972,609.5601
2024-08-02 19:09:00,80,122.0486,1993.0,4.800000000000001,6.500000000000001,1.2000000000000028,605.9202
2024-08-02 19:12:00,81,122.0486,1993.0,5.0,6.500000000000001,1.1999999999999957,605.4372
2024-08-02 19:18:00,81,121.9618,1993.0,4.899999999999999,6.500000000000001,1.2000000000000028,608.0725
2024-08-02 19:21:00,82,121.9618,1993.0,4.899999999999999,6.7,1.2999999999999972,610.4765
2024-08-02 19:27:00,82,121.875,1993.0,4.899999999999999,6.6000000000000005,1.2000000000000028,608.6451
2024-08-02 19:30:00,80,122.1354,1993.0,4.699999999999999,6.6000000000000005,1.3000000000000007,598.4774
2024-08-02 19:36:00,80,121.0938,1993.0,4.699999999999999,6.500000000000001,1.3000000000000007,599.3068
2024-08-02 19:39:00,80,122.0486,1993.0,4.599999999999998,6.500000000000001,1.4000000000000021,598.5668
2024-08-02 19:42:00,80,119.5313,1993.0,4.799999999999997,6.699999999999999,1.3000000000000043,604.9335
2024-08-02 19:48:00,81,120.8333,1993.0,4.699999999999999,6.699999999999999,1.4000000000000021,605.4343
2024-08-02 19:51:00,81,120.5729,1993.0,4.899999999999999,6.6,1.2999999999999972,603.6924
2024-08-02 19:54:00,81,120.1389,1993.0,4.899999999999999,6.699999999999999,1.2999999999999972,604.5127
2024-08-02 19:57:00,81,121.0938,1993.0,4.800000000000001,6.6,1.2000000000000028,601.9529
2024-08-02 20:00:00,80,120.2257,1994.0,4.699999999999999,6.6,1.4000000000000021,602.5624
2024-08-02 20:06:00,80,120.5729,1994.0,4.799999999999997,6.6,1.3000000000000043,599.8032
2024-08-02 20:09:00,79,120.3993,1994.0,4.699999999999999,6.6,1.4000000000000021,601.5722
2024-08-02 20:12:00,79,121.6146,1994.0,4.800000000000001,6.6,1.3000000000000007,602.9095
2024-08-02 20:18:00,81,121.2674,1994.0,4.800000000000001,6.6,1.3000000000000007,600.6566
2024-08-02 20:21:00,81,120.6597,1994.0,4.800000000000001,6.6,1.3000000000000007,601.305
2024-08-02 20:24:00,80,120.6597,1994.0,4.800000000000001,6.6,1.3000000000000007,603.2627
2024-08-02 20:27:00,80,120.3125,1994.0,4.800000000000001,6.6,1.3000000000000007,601.2886
2024-08-02 20:33:00,80,120.6597,1994.0,4.899999999999999,6.6,1.3000000000000007,599.4777
2024-08-02 20:36:00,80,118.4028,1994.0,4.800000000000001,6.8,1.1999999999999957,597.1838
2024-08-02 20:42:00,80,118.2292,1994.0,4.800000000000001,6.8,1.1999999999999957,595.2303
2024-08-02 20:45:00,79,118.2292,1994.0,4.900000000000002,6.8,1.1999999999999957,595.3781
2024-08-02 20:48:00,79,118.8368,1994.0,4.699999999999999,6.8,1.2999999999999972,592.6561
2024-08-02 20:51:00,80,119.0104,1994.0,4.800000000000001,6.8,1.2999999999999972,594.7998
2024-08-02 20:54:00,79,119.3576,1994.0,4.699999999999999,6.8,1.3000000000000043,594.5858
2024-08-02 20:57:00,79,119.0972,1994.0,4.899999999999999,6.8,1.2000000000000028,593.9887
2024-08-02 21:00:00,79,119.0972,1995.0,4.799999999999997,6.7,1.2000000000000028,592.5712
2024-08-02 21:03:00,79,119.0972,1995.0,4.800000000000001,6.7,1.3000000000000007,593.6429
2024-08-02 21:06:00,78,118.6632,1995.0,4.800000000000001,6.7,1.3000000000000007,592.6083
2024-08-02 21:09:00,78,118.6632,1995.0,4.800000000000001,6.8,1.3000000000000007,592.035
2024-08-02 21:12:00,79,119.2708,1995.0,4.800000000000001,6.8,1.1999999999999993,592.2563
2024-08-02 21:15:00,79,119.4444,1995.0,4.699999999999999,6.8,1.3000000000000007,591.4706
2024-08-02 21:18:00,79,119.7917,1995.0,4.699999999999999,6.8,1.4000000000000021,593.5866
2024-08-02 21:21:00,79,118.9236,1995.0,4.899999999999999,6.8,1.3000000000000007,593.5807
2024-08-02 21:24:00,78,120.2257,1995.0,4.899999999999999,6.7,1.3000000000000007,591.2622
2024-08-02 21:27:00,78,119.7917,1995.0,4.800000000000001,6.8,1.3999999999999986,591.5641
2024-08-02 21:30:00,78,119.7049,1995.0,4.800000000000001,6.8,1.2999999999999972,593.3741
2024-08-02 21:33:00,79,119.0972,1995.0,4.699999999999999,6.8,1.3000000000000007,590.1476
2024-08-02 21:36:00,79,119.4444,1995.0,4.800000000000001,6.8,1.3000000000000007,589.4412
2024-08-02 21:39:00,78,120.3993,1995.0,4.800000000000001,6.8,1.3000000000000007,588.9584
2024-08-02 21:42:00,79,120.5729,1995.0,4.800000000000001,6.7,1.3000000000000007,591.2086
2024-08-02 21:45:00,79,121.1806,1995.0,4.800000000000001,6.7,1.3000000000000007,590.274
2024-08-02 21:48:00,78,121.0938,1995.0,4.899999999999999,6.7,1.1999999999999993,588.5894
2024-08-02 21:51:00,79,121.0938,1995.0,4.799999999999997,6.6000000000000005,1.3000000000000007,590.9841
2024-08-02 21:54:00,77,122.1354,1995.0,4.799999999999997,6.6000000000000005,1.3000000000000007,588.2794
2024-08-02 21:57:00,79,123.0035,1995.0,4.899999999999999,6.6000000000000005,1.1999999999999993,588.6163
2024-08-02 22:00:00,79,124.566,1996.0,5.0,6.6000000000000005,1.1999999999999993,588.9847
2024-08-02 22:03:00,77,123.8715,1996.0,4.799999999999997,6.6000000000000005,1.3000000000000007,589.8515
2024-08-02 22:06:00,77,125.434,1996.0,4.800000000000001,6.500000000000001,1.3000000000000007,590.355
2024-08-02 22:09:00,78,125.1736,1996.0,4.699999999999999,6.500000000000001,1.3000000000000007,590.0538
2024-08-02 22:12:00,78,123.7847,1996.0,4.800000000000001,6.6000000000000005,1.3000000000000007,588.4122
2024-08-02 22:15:00,78,123.6111,1996.0,4.800000000000001,6.500000000000001,1.3000000000000007,589.1877
2024-08-02 22:18:00,77,121.2674,1996.0,4.800000000000001,6.7,1.3000000000000007,584.0156
2024-08-02 22:21:00,77,120.5729,1996.0,4.900000000000002,6.7,1.1999999999999993,583.5066
2024-08-02 22:24:00,77,119.3576,1996.0,4.800000000000001,6.6000000000000005,1.3000000000000007,579.851
2024-08-02 22:27:00,77,118.4896,1996.0,4.899999999999999,6.6000000000000005,1.3000000000000007,578.8458
2024-08-02 22:30:00,75,116.4063,1996.0,4.800000000000001,6.7,1.1999999999999993,572.5088
2024-08-02 22:33:00,74,116.7535,1996.0,4.700000000000003,6.8,1.0999999999999979,565.4214
2024-08-02 22:36:00,75,116.8403,1996.0,4.800000000000001,6.500000000000001,1.0999999999999979,564.3187
2024-08-02 22:39:00,74,117.1007,1996.0,4.699999999999999,6.500000000000001,1.1999999999999993,566.2439
2024-08-02 22:42:00,75,117.3611,1996.0,4.699999999999999,6.500000000000001,1.1999999999999993,566.089
2024-08-02 22:45:00,74,115.8854,1996.0,4.600000000000001,6.6000000000000005,1.1000000000000014,560.1194
2024-08-02 22:48:00,73,115.191,1996.0,4.600000000000001,6.500000000000001,1.0,551.0553
2024-08-02 22:51:00,72,115.8854,1996.0,4.5,6.6000000000000005,1.1000000000000014,547.9171
2024-08-02 22:54:00,72,115.8854,1996.0,4.400000000000002,6.4,1.1999999999999993,542.7339
2024-08-02 22:57:00,72,116.7535,1996.0,4.399999999999999,6.300000000000001,1.1000000000000014,543.9644
2024-08-02 23:00:00,73,116.8403,1997.0,4.300000000000001,6.300000000000001,1.3000000000000007,546.0427
2024-08-02 23:03:00,73,116.7535,1997.0,4.300000000000001,6.300000000000001,1.3000000000000007,547.5596
2024-08-02 23:06:00,73,112.934,1997.0,4.399999999999999,6.300000000000001,1.2000000000000028,545.272
2024-08-04 09:15:00,40,71.26736,1997.0,0.09999999999999787,0.09999999999999964,1.2000000000000028,290.2704
2024-08-04 09:18:00,66,142.7951,1997.0,2.6000000000000014,4.800000000000001,2.599999999999998,491.3191
2024-08-04 09:21:00,70,134.9826,1997.0,4.0,5.299999999999999,1.5999999999999979,532.6701
2024-08-04 09:24:00,69,133.1597,1997.0,4.099999999999998,5.200000000000001,1.3000000000000007,514.9772
2024-08-04 09:27:00,68,132.5521,1997.0,4.099999999999998,5.199999999999999,1.1000000000000014,508.7444
2024-08-04 09:30:00,70,129.2535,1997.0,4.199999999999999,5.700000000000001,1.3000000000000007,526.9104
2024-08-04 09:33:00,72,128.3854,1997.0,4.399999999999999,5.9,1.3000000000000007,532.5245
2024-08-04 09:36:00,72,128.2118,1997.0,4.300000000000001,5.9,1.3000000000000007,541.946
2024-08-04 09:39:00,72,125.8681,1997.0,4.5,5.9,1.1999999999999993,541.8652
2024-08-04 09:42:00,72,125.8681,1997.0,4.599999999999998,6.1,1.1000000000000014,544.0339
2024-08-04 09:45:00,71,124.4792,1997.0,4.399999999999999,6.0,1.1999999999999993,532.9221
2024-08-04 09:48:00,70,122.5694,1997.0,4.399999999999999,6.0,1.1000000000000014,529.452
2024-08-04 09:51:00,71,123.6979,1997.0,4.300000000000001,6.1,1.3000000000000007,535.6022
2024-08-04 09:54:00,71,123.2639,1997.0,4.400000000000002,6.0,1.1999999999999993,537.1472
2024-08-04 09:57:00,71,124.3056,1997.0,4.5,6.0,1.1999999999999993,534.8707
2024-08-04 10:00:00,72,124.7396,1997.0,4.5,5.9,1.1999999999999993,538.3003
2024-08-04 10:03:00,72,124.566,1998.0,4.400000000000002,6.1,1.1999999999999993,540.2268
2024-08-04 10:06:00,72,124.0451,1998.0,4.400000000000002,6.0,1.1999999999999993,539.912
2024-08-04 10:09:00,73,124.0451,1998.0,4.400000000000002,6.0,1.1999999999999993,540.9575
2024-08-04 10:12:00,72,125.0,1998.0,4.400000000000002,6.0,1.1999999999999993,542.1893
2024-08-04 10:15:00,72,125.3472,1998.0,4.400000000000002,6.0,1.1999999999999993,541.9618
2024-08-04 10:18:00,73,126.4757,1998.0,4.5,6.0,1.3000000000000007,548.4662
2024-08-04 10:21:00,74,125.8681,1998.0,4.399999999999999,6.0,1.3000000000000007,549.6761
2024-08-04 10:24:00,73,125.6076,1998.0,4.5,6.0,1.1999999999999993,546.2885
2024-08-04 10:27:00,73,126.2153,1998.0,4.5,6.0,1.3000000000000007,547.6948
2024-08-04 10:30:00,74,126.8229,1998.0,4.5,6.1,1.3000000000000007,556.2858
2024-08-04 10:33:00,75,128.3854,1998.0,4.599999999999998,6.200000000000001,1.3000000000000007,559.5657
2024-08-04 10:36:00,77,128.4722,1998.0,4.699999999999999,6.3999999999999995,1.6000000000000014,582.4962
2024-08-04 10:39:00,82,129.6875,1998.0,4.900000000000002,6.8999999999999995,1.6999999999999993,615.6984
2024-08-04 10:42:00,85,131.1632,1998.0,5.200000000000003,7.000000000000001,1.7999999999999972,645.8617
2024-08-04 10:45:00,84,129.8611,1998.0,5.300000000000001,7.1000000000000005,1.6999999999999993,642.7315
2024-08-04 10:48:00,84,128.9931,1998.0,5.400000000000002,7.1,1.3999999999999986,631.655
2024-08-04 10:51:00,84,127.3438,1998.0,5.400000000000002,7.0,1.3999999999999986,637.0413
2024-08-04 10:54:00,81,126.3021,1998.0,5.199999999999999,7.0,1.4000000000000021,616.7328
2024-08-04 10:57:00,79,124.2188,1998.0,5.099999999999998,6.8999999999999995,1.3000000000000007,602.4838
2024-08-04 11:00:00,79,124.1319,1998.0,5.0,6.8,1.3999999999999986,600.2954
2024-08-04 11:03:00,78,123.2639,1999.0,4.800000000000001,6.7,1.3999999999999986,592.6072
2024-08-04 11:06:00,79,123.0035,1999.0,4.800000000000001,6.7,1.5,591.9086
2024-08-04 11:09:00,79,121.1806,1999.0,4.800000000000001,6.7,1.4000000000000021,591.1774
2024-08-04 11:12:00,76,117.3611,1999.0,4.699999999999999,6.6000000000000005,1.3000000000000007,585.1754
2024-08-04 11:15:00,76,121.0938,1999.0,4.699999999999999,6.6000000000000005,1.3000000000000007,578.6807
2024-08-04 11:18:00,76,121.875,1999.0,4.5,6.5,1.4000000000000021,581.8162
2024-08-04 11:21:00,77,122.4826,1999.0,4.600000000000001,6.7,1.3000000000000007,576.6661
2024-08-04 11:24:00,78,122.5694,1999.0,4.600000000000001,6.4,1.3999999999999986,579.8945
2024-08-04 11:27:00,76,122.309,1999.0,4.599999999999998,6.5,1.3000000000000007,580.434
2024-08-04 11:30:00,77,122.3958,1999.0,4.699999999999999,6.4,1.3000000000000007,581.1569
2024-08-04 11:33:00,77,122.743,1999.0,4.699999999999999,6.4,1.1999999999999993,582.5912
2024-08-04 11:36:00,78,122.309,1999.0,4.699999999999999,6.6,1.3000000000000007,585.8256
2024-08-04 11:39:00,77,123.2639,1999.0,4.699999999999999,6.5,1.3000000000000007,585.8245
2024-08-04 11:42:00,78,123.7847,1999.0,4.699999999999999,6.5,1.3000000000000007,581.7474
2024-08-04 11:45:00,77,123.1771,1999.0,4.699999999999999,6.4,1.3000000000000007,579.4628
2024-08-04 11:48:00,77,123.6111,1999.0,4.800000000000001,6.300000000000001,1.1999999999999993,582.1356
2024-08-04 11:51:00,77,123.8715,1999.0,4.600000000000001,6.4,1.3999999999999986,582.2201
2024-08-04 11:54:00,77,123.8715,1999.0,4.700000000000003,6.4,1.2999999999999972,581.0302
2024-08-04 11:57:00,78,124.4792,1999.0,4.600000000000001,6.4,1.2999999999999972,581.2703
2024-08-04 12:00:00,78,124.6528,1999.0,4.5,6.4,1.5,583.2512
2024-08-04 12:03:00,77,125.8681,2000.0,4.600000000000001,6.300000000000001,1.3999999999999986,580.9976
2024-08-04 12:06:00,78,125.1736,2000.0,4.699999999999999,6.300000000000001,1.3000000000000007,579.6931
2024-08-04 12:09:00,77,124.7396,2000.0,4.600000000000001,6.199999999999999,1.2999999999999972,575.8447
2024-08-04 12:12:00,77,124.7396,2000.0,4.5,6.1,1.2999999999999972,572.7908
2024-08-04 12:15:00,77,125.0868,2000.0,4.5,6.199999999999999,1.2999999999999972,571.2676
2024-08-04 12:18:00,76,124.6528,2000.0,4.5,6.1,1.3999999999999986,570.4783
2024-08-04 12:21:00,76,124.0451,2000.0,4.5,6.0,1.2999999999999972,566.5342
2024-08-04 12:24:00,76,125.0,2000.0,4.599999999999998,6.0,1.3000000000000007,569.2491
2024-08-04 12:27:00,77,123.6111,2000.0,4.5,6.0,1.3000000000000007,572.4168
2024-08-04 12:30:00,77,123.2639,2000.0,4.5,6.1,1.3000000000000007,571.4748
2024-08-04 12:33:00,77,122.1354,2000.0,4.5,6.200000000000001,1.3000000000000007,574.8351
2024-08-04 12:36:00,76,122.0486,2000.0,4.5,6.200000000000001,1.3000000000000007,574.9744
2024-08-04 12:39:00,76,120.3993,2000.0,4.5,6.200000000000001,1.3000000000000007,574.8935
2024-08-04 12:42:00,76,120.1389,2000.0,4.5,6.300000000000001,1.3000000000000007,567.7001
2024-08-04 12:45:00,76,121.5278,2000.0,4.5,6.200000000000001,1.1999999999999993,568.7124
2024-08-04 12:48:00,76,122.0486,2000.0,4.399999999999999,6.1,1.3000000000000007,568.6111
2024-08-04 12:51:00,77,122.5694,2000.0,4.5,6.1,1.3000000000000007,575.2472
2024-08-04 12:54:00,77,124.3056,2000.0,4.5,6.1,1.4000000000000021,574.2664
2024-08-04 12:57:00,78,123.8715,2000.0,4.5,6.1,1.3999999999999986,578.7014
2024-08-04 13:00:00,78,125.7813,2000.0,4.5,6.200000000000001,1.2999999999999972,584.0784
2024-08-04 13:03:00,78,126.2153,2001.0,4.700000000000003,6.200000000000001,1.2999999999999972,589.2073
2024-08-04 13:06:00,78,127.3438,2001.0,4.600000000000001,6.200000000000001,1.3999999999999986,589.4766
2024-08-04 13:09:00,79,127.2569,2001.0,4.600000000000001,6.200000000000001,1.3999999999999986,594.6155
2024-08-04 13:12:00,79,128.8194,2001.0,4.699999999999999,6.1000000000000005,1.4000000000000021,597.3236
2024-08-04 13:15:00,79,127.3438,2001.0,4.599999999999998,6.2,1.4000000000000021,596.5511
2024-08-04 13:18:00,80,127.691,2001.0,4.600000000000001,6.2,1.5,595.9303
2024-08-04 13:21:00,79,126.7361,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,597.0972
2024-08-04 13:24:00,79,127.2569,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,596.5802
2024-08-04 13:27:00,80,125.434,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,598.6791
2024-08-04 13:30:00,79,125.1736,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,594.2628
2024-08-04 13:33:00,79,123.8715,2001.0,4.600000000000001,6.4,1.3000000000000007,595.1331
2024-08-04 13:36:00,78,123.7847,2001.0,4.600000000000001,6.300000000000001,1.4000000000000021,594.8165
2024-08-04 13:39:00,79,123.8715,2001.0,4.699999999999999,6.300000000000001,1.3000000000000043,594.5341
2024-08-04 13:42:00,79,123.1771,2001.0,4.600000000000001,6.300000000000001,1.3000000000000007,592.7737
2024-08-04 13:45:00,78,122.0486,2001.0,4.5,6.4,1.3000000000000007,593.4937
2024-08-04 13:48:00,79,121.5278,2001.0,4.599999999999998,6.3999999999999995,1.3000000000000043,593.5211
2024-08-04 13:51:00,79,120.2257,2001.0,4.599999999999998,6.500000000000001,1.3000000000000043,594.8422
2024-08-04 13:54:00,78,120.5729,2001.0,4.599999999999998,6.3999999999999995,1.3000000000000043,595.4291
2024-08-04 13:57:00,78,119.5313,2001.0,4.599999999999998,6.500000000000001,1.2000000000000028,586.8911
2024-08-04 14:00:00,79,119.3576,2001.0,4.599999999999998,6.500000000000001,1.2000000000000028,587.9727
2024-08-04 14:03:00,78,120.7465,2002.0,4.599999999999998,6.500000000000001,1.2000000000000028,587.0449
2024-08-04 14:06:00,78,120.8333,2002.0,4.5,6.3999999999999995,1.3000000000000007,591.9053
2024-08-04 14:09:00,78,118.8368,2002.0,4.599999999999998,6.4,1.2000000000000028,586.9558
2024-08-04 14:12:00,78,119.0104,2002.0,4.599999999999998,6.4,1.2000000000000028,585.1911
2024-08-04 14:15:00,78,119.4444,2002.0,4.599999999999998,6.4,1.2000000000000028,586.8652
2024-08-04 14:18:00,78,119.2708,2002.0,4.599999999999998,6.4,1.2000000000000028,583.3435
2024-08-04 14:21:00,78,120.3125,2002.0,4.5,6.300000000000001,1.3000000000000007,584.7951
2024-08-04 14:24:00,79,121.6146,2002.0,4.599999999999998,6.300000000000001,1.3000000000000043,587.6534
2024-08-04 14:27:00,78,121.1806,2002.0,4.599999999999998,6.4,1.3000000000000043,589.7109
2024-08-04 14:30:00,79,122.8299,2002.0,4.599999999999998,6.300000000000001,1.3000000000000043,588.4007
2024-08-04 14:33:00,80,123.7847,2002.0,4.600000000000001,6.300000000000001,1.2000000000000028,597.7479
2024-08-04 14:45:00,80,123.4375,2002.0,4.600000000000001,6.300000000000001,1.2999999999999972,595.7848
2024-08-04 14:48:00,79,125.8681,2002.0,4.600000000000001,6.4,1.1999999999999957,591.2644
2024-08-04 14:51:00,81,127.6042,2002.0,4.600000000000001,6.3,1.3999999999999986,608.0486
2024-08-04 14:57:00,80,127.3438,2002.0,4.800000000000001,6.3,1.3000000000000007,606.7645
2024-08-04 15:00:00,81,127.3438,2003.0,4.699999999999999,6.300000000000001,1.3000000000000007,605.1025
2024-08-04 15:06:00,80,126.2153,2003.0,4.699999999999999,6.4,1.3000000000000007,606.5339
2024-08-04 15:09:00,79,128.3854,2003.0,4.699999999999999,6.3,1.3000000000000007,605.6406
2024-08-04 15:15:00,80,127.0833,2003.0,4.699999999999999,6.3,1.3000000000000007,603.925
2024-08-04 15:18:00,80,128.125,2003.0,4.699999999999999,6.3,1.3000000000000007,602.9976
2024-08-04 15:21:00,81,127.1701,2003.0,4.699999999999999,6.3,1.3000000000000007,603.6455
2024-08-04 15:27:00,81,126.9097,2003.0,4.699999999999999,6.3,1.4000000000000021,606.3952
2024-08-04 15:30:00,79,125.0868,2003.0,4.699999999999999,6.2,1.3000000000000007,600.1061
2024-08-04 15:36:00,80,125.5208,2003.0,4.699999999999999,6.4,1.3000000000000007,599.1716
2024-08-04 15:39:00,81,126.8229,2003.0,4.699999999999999,6.3,1.3000000000000007,606.6983
2024-08-04 15:45:00,81,126.3021,2003.0,4.699999999999999,6.3,1.3000000000000007,602.1052
2024-08-04 15:48:00,82,125.6076,2003.0,4.699999999999999,6.3999999999999995,1.4000000000000021,613.2999
2024-08-04 15:51:00,81,126.3021,2003.0,4.699999999999999,6.4,1.4000000000000021,610.483
2024-08-04 15:57:00,80,125.8681,2003.0,4.699999999999999,6.3999999999999995,1.4000000000000021,608.0667
2024-08-04 16:00:00,80,124.0451,2003.0,4.800000000000001,6.5,1.3000000000000007,608.4861
2024-08-04 16:03:00,79,124.1319,2004.0,4.699999999999999,6.4,1.4000000000000021,609.3611
2024-08-04 16:06:00,79,122.3958,2004.0,4.699999999999999,6.5,1.3000000000000007,605.0414
2024-08-04 16:12:00,79,122.1354,2004.0,4.699999999999999,6.5,1.1999999999999993,603.3773
2024-08-04 16:15:00,80,123.4375,2004.0,4.699999999999999,6.300000000000001,1.3000000000000007,604.4509
2024-08-04 16:21:00,80,125.0,2004.0,4.599999999999998,6.300000000000001,1.4000000000000021,602.1025
2024-08-04 16:24:00,79,124.7396,2004.0,4.800000000000001,6.300000000000001,1.1999999999999993,603.1063
2024-08-04 16:27:00,79,126.0417,2004.0,4.699999999999999,6.300000000000001,1.3000000000000007,605.0115
2024-08-04 16:30:00,79,125.9549,2004.0,4.599999999999998,6.4,1.5000000000000036,611.0173
2024-08-04 16:33:00,82,127.0833,2004.0,4.699999999999999,6.4,1.4999999999999964,618.6708
2024-08-04 16:36:00,83,127.1701,2004.0,4.799999999999997,6.5,1.3999999999999986,618.8171
2024-08-04 16:39:00,82,127.9514,2004.0,4.899999999999999,6.5,1.2999999999999972,624.9753
2024-08-04 16:42:00,82,126.9097,2004.0,4.799999999999997,6.5,1.3999999999999986,623.2194
2024-08-04 16:45:00,82,127.691,2004.0,4.899999999999999,6.5,1.5,628.5831
2024-08-04 16:48:00,82,128.9931,2004.0,5.0,6.5,1.2999999999999972,636.26
2024-08-04 16:51:00,83,129.7743,2004.0,5.0,6.5,1.3999999999999986,633.0015
2024-08-04 16:54:00,82,129.9479,2004.0,5.0,6.5,1.3999999999999986,639.4281
2024-08-04 16:57:00,84,129.2535,2004.0,5.100000000000001,6.5,1.3999999999999986,637.3537
2024-08-04 17:00:00,84,130.3819,2004.0,5.0,6.5,1.3999999999999986,639.5925
2024-08-04 17:03:00,84,130.2951,2005.0,5.0,6.5,1.5,639.4713
2024-08-04 17:06:00,82,129.8611,2005.0,5.0,6.5,1.3999999999999986,638.1619
2024-08-04 17:09:00,84,129.6875,2005.0,5.100000000000001,6.5,1.2999999999999972,638.4357
2024-08-04 17:12:00,82,129.3403,2005.0,5.100000000000001,6.6,1.3999999999999986,640.1738
2024-08-04 17:15:00,82,128.9063,2005.0,5.100000000000001,6.6,1.3999999999999986,639.4691
2024-08-04 17:18:00,84,128.9931,2005.0,5.0000000000000036,6.6,1.2999999999999972,637.4879
2024-08-04 17:21:00,83,128.2118,2005.0,5.0000000000000036,6.6,1.3999999999999986,636.868
2024-08-04 17:24:00,84,128.559,2005.0,5.199999999999996,6.5,1.2000000000000028,634.5879
2024-08-04 17:27:00,84,128.9063,2005.0,4.900000000000002,6.5,1.3999999999999986,626.0878
2024-08-04 17:30:00,84,129.0799,2005.0,4.900000000000002,6.5,1.5,638.8094
2024-08-04 17:33:00,83,129.5139,2005.0,5.0000000000000036,6.5,1.3999999999999986,638.0316
2024-08-04 17:36:00,85,128.8194,2005.0,5.100000000000001,6.5,1.3999999999999986,638.1155
2024-08-04 17:39:00,84,128.125,2005.0,4.900000000000002,6.5,1.5,637.177
2024-08-04 17:42:00,82,126.8229,2005.0,5.0000000000000036,6.6,1.3999999999999986,635.2849
2024-08-04 17:45:00,84,126.6493,2005.0,4.800000000000001,6.6,1.3999999999999986,631.098
2024-08-04 17:48:00,83,127.9514,2005.0,4.900000000000002,6.5,1.3999999999999986,631.4631
2024-08-04 17:51:00,82,126.8229,2005.0,4.900000000000002,6.5,1.3999999999999986,630.943
2024-08-04 17:54:00,84,126.6493,2005.0,4.800000000000001,6.5,1.5,633.1072
2024-08-04 17:57:00,84,126.6493,2005.0,4.900000000000002,6.6,1.3999999999999986,631.1864
2024-08-04 18:00:00,83,127.1701,2005.0,4.800000000000001,6.5,1.5,632.3616
2024-08-04 18:03:00,83,126.8229,2006.0,4.900000000000002,6.5,1.3999999999999986,629.9149
2024-08-04 18:06:00,83,127.2569,2006.0,4.900000000000002,6.5,1.3999999999999986,632.8752
2024-08-04 18:09:00,82,124.4792,2006.0,5.0000000000000036,6.5,1.1999999999999957,620.6009
2024-08-04 18:12:00,82,123.8715,2006.0,4.800000000000001,6.5,1.2999999999999972,618.6019
2024-08-04 18:15:00,82,125.0868,2006.0,4.800000000000001,6.4,1.3999999999999986,619.2722
2024-08-04 18:18:00,83,125.3472,2006.0,4.800000000000001,6.5,1.3999999999999986,620.9852
2024-08-04 18:21:00,81,126.3021,2006.0,4.800000000000001,6.4,1.3999999999999986,621.4881
2024-08-04 18:24:00,82,126.8229,2006.0,4.800000000000001,6.4,1.3999999999999986,625.1378
2024-08-04 18:27:00,81,126.9097,2006.0,4.800000000000001,6.4,1.3999999999999986,621.1888
2024-08-04 18:30:00,82,127.2569,2006.0,4.800000000000001,6.4,1.3999999999999986,621.3625
2024-08-04 18:33:00,83,127.0833,2006.0,4.800000000000001,6.4,1.5,623.9435
2024-08-04 18:36:00,82,127.691,2006.0,4.900000000000002,6.5,1.3999999999999986,624.6929
2024-08-04 18:39:00,83,128.125,2006.0,4.800000000000004,6.4,1.3999999999999986,625.1256
2024-08-04 18:42:00,81,127.691,2006.0,4.900000000000002,6.4,1.3999999999999986,630.2899
2024-08-04 18:45:00,83,128.0382,2006.0,4.900000000000002,6.4,1.3999999999999986,632.2287
2024-08-04 18:48:00,84,128.8194,2006.0,4.800000000000004,6.4,1.3999999999999986,630.8477
2024-08-04 18:51:00,83,129.3403,2006.0,4.9999999999999964,6.4,1.3000000000000043,623.798
