Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-08-22 13:42:00,71,129.2535,2093.0,4.100000000000001,5.800000000000001,1.3000000000000007,523.5003
2024-08-22 13:45:00,71,129.3403,2093.0,4.099999999999998,5.700000000000001,1.3000000000000007,523.015
2024-08-22 13:48:00,71,130.1215,2093.0,4.0,5.700000000000001,1.3000000000000007,525.7745
2024-08-22 13:51:00,71,130.2083,2093.0,4.100000000000001,5.700000000000001,1.3999999999999986,528.5707
2024-08-22 13:54:00,72,130.9896,2094.0,4.099999999999998,5.700000000000001,1.4000000000000021,538.6938
2024-08-22 13:57:00,73,131.0764,2094.0,4.199999999999999,5.700000000000001,1.3999999999999986,539.8087
2024-08-22 14:00:00,72,131.4236,2094.0,4.100000000000001,5.700000000000001,1.3999999999999986,538.2765
2024-08-22 14:03:00,72,130.7292,2094.0,4.100000000000001,5.800000000000001,1.3999999999999986,537.5073
2024-08-22 14:06:00,73,130.3819,2094.0,4.099999999999998,5.700000000000001,1.4000000000000021,538.3558
2024-08-22 14:09:00,73,130.3819,2094.0,4.199999999999999,5.700000000000001,1.3000000000000007,543.0819
2024-08-22 14:12:00,74,131.4236,2094.0,4.199999999999999,5.9,1.3999999999999986,547.2361
2024-08-22 14:15:00,75,131.5104,2094.0,4.300000000000001,5.9,1.3999999999999986,556.3763
2024-08-22 14:18:00,75,130.9896,2094.0,4.200000000000003,6.0,1.3999999999999986,557.9451
2024-08-22 14:21:00,74,132.1181,2094.0,4.300000000000001,6.0,1.3000000000000007,554.7813
2024-08-22 14:24:00,75,131.9444,2094.0,4.300000000000001,5.8999999999999995,1.4000000000000021,556.0243
2024-08-22 14:27:00,74,132.5521,2094.0,4.300000000000001,5.8999999999999995,1.4000000000000021,562.1711
2024-08-22 14:30:00,75,132.5521,2094.0,4.300000000000001,6.0,1.3999999999999986,564.5739
2024-08-22 14:33:00,76,132.8993,2094.0,4.400000000000002,6.1,1.3999999999999986,564.2542
2024-08-22 14:36:00,76,132.1181,2094.0,4.5,6.0,1.3999999999999986,562.6118
2024-08-22 14:39:00,76,132.4653,2094.0,4.300000000000001,6.0,1.5,567.8275
2024-08-22 14:42:00,77,132.8993,2094.0,4.399999999999999,6.1,1.3000000000000007,568.6926
2024-08-22 14:45:00,77,132.4653,2094.0,4.399999999999999,6.1,1.4000000000000021,569.9881
2024-08-22 14:48:00,77,132.9861,2094.0,4.5,6.199999999999999,1.3000000000000007,578.3922
2024-08-22 14:51:00,77,132.9861,2094.0,4.5,6.1,1.3999999999999986,578.1805
2024-08-22 14:54:00,78,133.8542,2095.0,4.5,6.200000000000001,1.5,582.6689
2024-08-22 14:57:00,78,135.5903,2095.0,4.5,6.200000000000001,1.5,585.1752
2024-08-22 15:00:00,79,135.5903,2095.0,4.5,6.1,1.6000000000000014,587.7297
2024-08-22 15:03:00,80,136.2847,2095.0,4.600000000000001,6.1,1.5,589.3303
2024-08-22 15:06:00,79,137.066,2095.0,4.600000000000001,6.1,1.5,590.4603
2024-08-22 15:09:00,78,135.5035,2095.0,4.5,6.1,1.5,586.4775
2024-08-22 15:12:00,79,139.2361,2095.0,4.699999999999999,6.1,1.3000000000000007,588.9144
2024-08-22 15:15:00,80,138.8021,2095.0,4.600000000000001,6.1,1.5,596.0469
2024-08-22 15:18:00,80,138.3681,2095.0,4.600000000000001,6.1000000000000005,1.5,592.7162
2024-08-22 15:21:00,79,137.7604,2095.0,4.5,6.1,1.3999999999999986,591.7473
2024-08-22 15:24:00,79,136.7188,2095.0,4.600000000000001,6.1,1.3999999999999986,587.1351
2024-08-22 15:27:00,78,136.8924,2095.0,4.600000000000001,6.1,1.3999999999999986,590.2158
2024-08-22 15:30:00,79,136.1979,2095.0,4.5,6.1,1.5,589.985
2024-08-22 15:33:00,79,136.7188,2095.0,4.599999999999998,6.200000000000001,1.4000000000000021,594.2956
2024-08-22 15:36:00,77,136.0243,2095.0,4.5,6.199999999999999,1.3999999999999986,594.9351
2024-08-22 15:39:00,79,135.5035,2095.0,4.600000000000001,6.1,1.3999999999999986,589.0248
2024-08-22 15:42:00,78,135.5035,2095.0,4.399999999999999,6.0,1.5,584.338
2024-08-22 15:45:00,77,135.7639,2095.0,4.399999999999999,5.9,1.3999999999999986,576.5127
2024-08-22 15:48:00,75,135.5903,2095.0,4.399999999999999,5.9,1.1999999999999993,566.1352
2024-08-22 15:51:00,74,136.3715,2095.0,4.199999999999999,5.699999999999999,1.3000000000000007,557.817
2024-08-22 15:54:00,73,135.8507,2096.0,4.199999999999999,5.7,1.1999999999999993,550.663
2024-08-22 15:57:00,74,136.7188,2096.0,4.099999999999998,5.5,1.3000000000000007,547.2343
2024-08-22 16:00:00,73,136.0243,2096.0,4.099999999999998,5.6,1.1999999999999993,538.5856
2024-08-22 16:03:00,72,136.0243,2096.0,4.0,5.4,1.1999999999999993,537.3156
2024-08-22 16:06:00,72,135.8507,2096.0,4.099999999999998,5.300000000000001,1.1000000000000014,532.1692
2024-08-22 16:09:00,71,135.9375,2096.0,3.900000000000002,5.200000000000001,1.1999999999999993,532.2786
2024-08-22 16:12:00,72,136.6319,2096.0,4.0,5.4,1.1999999999999993,532.7196
2024-08-22 16:15:00,72,136.0243,2096.0,4.0,5.5,1.1999999999999993,532.6559
2024-08-22 16:18:00,72,136.2847,2096.0,4.0,5.4,1.2999999999999972,534.5421
2024-08-22 16:21:00,72,135.0694,2096.0,4.0,5.5,1.1999999999999993,532.9802
2024-08-22 16:24:00,72,133.5938,2096.0,4.0,5.4,1.1999999999999993,532.9641
2024-08-22 16:27:00,72,134.5486,2096.0,4.0,5.5,1.2999999999999972,545.7817
2024-08-22 16:30:00,73,133.8542,2096.0,4.099999999999998,5.6,1.1999999999999993,542.1337
2024-08-22 16:33:00,73,132.8125,2096.0,4.0,5.699999999999999,1.2999999999999972,539.5936
2024-08-22 16:36:00,72,131.4236,2096.0,4.099999999999998,5.6,1.1999999999999993,538.1351
2024-08-22 16:39:00,71,131.5104,2096.0,4.0,5.6,1.1999999999999993,530.1024
2024-08-22 16:42:00,71,131.5104,2096.0,4.0,5.5,1.1999999999999993,529.6129
2024-08-22 16:45:00,71,131.1632,2096.0,3.8999999999999986,5.5,1.3000000000000007,530.8086
2024-08-22 16:48:00,71,132.9861,2096.0,4.0,5.5,1.1999999999999993,531.4986
2024-08-22 16:51:00,72,132.8993,2096.0,4.0,5.5,1.1999999999999993,531.3472
2024-08-22 16:54:00,70,131.8576,2097.0,4.0,5.4,1.0999999999999979,526.0334
2024-08-22 16:57:00,70,130.816,2097.0,4.0,5.4,1.1999999999999993,528.7205
2024-08-22 17:00:00,70,131.1632,2097.0,3.8999999999999986,5.4,1.1999999999999993,521.1561
2024-08-22 17:03:00,69,131.0764,2097.0,3.8999999999999986,5.3,1.1000000000000014,516.6046
2024-08-22 17:06:00,68,130.2083,2097.0,3.799999999999997,5.2,1.1000000000000014,502.9682
2024-08-22 17:09:00,68,130.6424,2097.0,3.6999999999999993,5.3,1.1999999999999993,504.1625
2024-08-22 17:12:00,68,129.9479,2097.0,3.6999999999999993,5.2,1.1999999999999993,505.4778
2024-08-22 17:15:00,67,129.2535,2097.0,3.599999999999998,5.2,1.1000000000000014,501.4881
2024-08-22 17:18:00,67,130.3819,2097.0,3.6999999999999993,5.2,1.0999999999999979,502.6599
2024-08-22 17:21:00,67,129.2535,2097.0,3.6999999999999993,5.2,1.0,502.605
2024-08-22 17:24:00,68,129.6875,2097.0,3.6999999999999993,5.2,1.0,502.5056
2024-08-22 17:27:00,68,129.9479,2097.0,3.599999999999998,5.2,1.1000000000000014,501.9458
2024-08-22 17:30:00,66,129.8611,2097.0,3.599999999999998,5.2,1.1000000000000014,496.3228
2024-08-22 17:33:00,66,129.7743,2097.0,3.599999999999998,5.1000000000000005,1.1000000000000014,496.5596
2024-08-22 17:36:00,67,129.9479,2097.0,3.599999999999998,5.2,1.3000000000000007,501.9564
2024-08-22 17:39:00,67,129.4271,2097.0,3.6000000000000014,5.2,1.0999999999999979,500.2422
2024-08-22 17:42:00,66,128.559,2097.0,3.599999999999998,5.1000000000000005,1.1000000000000014,494.4676
2024-08-22 17:45:00,66,127.5174,2097.0,3.599999999999998,5.000000000000001,1.1000000000000014,493.6447
2024-08-22 17:48:00,64,127.0833,2097.0,3.599999999999998,5.1000000000000005,1.0,493.7
2024-08-22 17:51:00,66,127.1701,2097.0,3.5,5.1000000000000005,1.0999999999999979,489.532
2024-08-22 17:54:00,66,128.0382,2098.0,3.5,5.1000000000000005,1.0999999999999979,487.8604
2024-08-22 17:57:00,65,126.6493,2098.0,3.5,5.0,1.0,483.4031
2024-08-22 18:00:00,65,127.0833,2098.0,3.5,5.0,1.0999999999999979,484.7052
2024-08-22 18:03:00,65,126.9097,2098.0,3.5,5.0,1.0,483.257
2024-08-22 18:06:00,65,126.3889,2098.0,3.5,5.1000000000000005,1.1999999999999993,486.775
2024-08-22 18:09:00,66,125.5208,2098.0,3.5,5.000000000000001,1.0,487.166
2024-08-22 18:12:00,66,127.1701,2098.0,3.5,5.1000000000000005,1.0,488.8943
2024-08-22 18:15:00,65,124.3056,2098.0,3.5,5.000000000000001,1.0,483.1737
2024-08-23 09:18:00,45,103.0382,2098.0,0.3000000000000007,0.3000000000000007,1.0,242.3267
2024-08-23 09:21:00,60,135.7639,2098.0,2.0,4.6,2.900000000000002,450.5816
2024-08-23 09:24:00,65,127.691,2098.0,3.400000000000002,4.999999999999999,1.5,463.1111
2024-08-23 09:27:00,61,124.3056,2098.0,3.3000000000000007,4.9,1.1000000000000014,461.7348
2024-08-23 09:30:00,65,121.0938,2098.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,484.8741
2024-08-23 09:33:00,65,121.2674,2098.0,3.6000000000000014,5.500000000000001,1.3000000000000007,489.6365
2024-08-23 09:36:00,67,122.309,2098.0,3.700000000000003,5.500000000000001,1.1999999999999993,499.6693
2024-08-23 09:39:00,67,121.1806,2098.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,503.2744
2024-08-23 09:42:00,66,121.875,2098.0,3.8000000000000007,5.499999999999999,1.1999999999999993,499.6573
2024-08-23 09:45:00,66,121.2674,2098.0,3.8000000000000007,5.499999999999999,1.0,495.0026
2024-08-23 09:48:00,65,121.875,2098.0,3.8000000000000007,5.3999999999999995,1.0,487.8578
2024-08-23 09:51:00,68,123.3507,2099.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,508.9258
2024-08-23 09:54:00,70,124.7396,2099.0,3.8999999999999986,5.8,1.4000000000000021,523.8057
2024-08-23 09:57:00,71,128.3854,2099.0,4.0,5.8999999999999995,1.3999999999999986,536.0505
2024-08-23 10:00:00,73,129.7743,2099.0,4.199999999999999,5.8999999999999995,1.3999999999999986,555.4193
2024-08-23 10:03:00,75,130.9896,2099.0,4.300000000000001,6.1,1.3999999999999986,560.6515
2024-08-23 10:06:00,75,129.4271,2099.0,4.300000000000001,6.0,1.3999999999999986,555.8079
2024-08-23 10:09:00,73,129.5139,2099.0,4.300000000000001,5.800000000000001,1.0999999999999979,543.3741
2024-08-23 10:12:00,71,128.559,2099.0,4.199999999999999,5.699999999999999,1.1000000000000014,532.6548
2024-08-23 10:15:00,71,128.559,2099.0,4.100000000000001,5.8,1.1999999999999993,534.3715
2024-08-23 10:18:00,71,132.5521,2099.0,4.100000000000001,5.7,1.1999999999999993,532.6318
2024-08-23 10:21:00,70,132.1181,2099.0,4.100000000000001,5.5,1.1999999999999993,527.8364
2024-08-23 10:24:00,70,132.8125,2099.0,4.0,5.5,1.3000000000000007,526.7485
2024-08-23 10:27:00,71,131.5104,2099.0,4.0,5.5,1.3000000000000007,530.7507
2024-08-23 10:30:00,70,131.5972,2099.0,4.199999999999999,5.5,1.1999999999999993,526.7152
2024-08-23 10:33:00,69,131.5104,2099.0,3.900000000000002,5.500000000000001,1.1999999999999993,521.5417
2024-08-23 10:36:00,68,132.2917,2099.0,3.900000000000002,5.3999999999999995,1.0999999999999979,512.3411
2024-08-23 10:39:00,69,132.0313,2099.0,4.0,5.299999999999999,1.0999999999999979,517.6654
2024-08-23 10:42:00,70,133.7674,2099.0,3.8999999999999986,5.3,1.1999999999999993,516.5756
2024-08-23 10:45:00,70,134.7222,2099.0,4.100000000000001,5.4,1.1999999999999993,522.8129
2024-08-23 10:48:00,70,133.4201,2099.0,4.0,5.4,1.1999999999999993,525.6626
2024-08-23 10:51:00,70,133.2465,2100.0,4.0,5.5,1.1999999999999993,525.6291
2024-08-23 10:54:00,70,132.7257,2100.0,4.100000000000001,5.5,1.1999999999999993,525.0415
2024-08-23 10:57:00,69,131.684,2100.0,3.8999999999999986,5.4,1.1999999999999993,515.3463
2024-08-23 11:00:00,69,133.7674,2100.0,4.100000000000001,5.5,1.0999999999999979,522.0132
2024-08-23 11:03:00,71,133.3333,2100.0,4.100000000000001,5.5,1.1999999999999993,526.626
2024-08-23 11:06:00,71,131.5972,2100.0,4.100000000000001,5.5,1.2999999999999972,527.5369
2024-08-23 11:09:00,71,131.25,2100.0,4.100000000000001,5.5,1.1999999999999993,526.1329
2024-08-23 11:12:00,71,132.0313,2100.0,4.100000000000001,5.6,1.1999999999999993,524.9214
2024-08-23 11:15:00,71,131.9444,2100.0,4.100000000000001,5.6,1.1999999999999993,530.9255
2024-08-23 11:18:00,71,131.5104,2100.0,4.100000000000001,5.6,1.1999999999999993,530.7467
2024-08-23 11:21:00,72,131.9444,2100.0,4.100000000000001,5.6,1.2999999999999972,532.6536
2024-08-23 11:24:00,72,131.1632,2100.0,4.200000000000003,5.699999999999999,1.1999999999999993,533.2465
2024-08-23 11:27:00,72,130.9896,2100.0,4.200000000000003,5.699999999999999,1.1999999999999993,531.2167
2024-08-23 11:30:00,71,131.25,2100.0,4.200000000000003,5.6,1.1999999999999993,532.7195
2024-08-23 11:33:00,70,131.4236,2100.0,4.200000000000003,5.6,1.0999999999999979,528.3105
2024-08-23 11:36:00,70,130.9896,2100.0,4.199999999999999,5.6,1.1999999999999993,525.3061
2024-08-23 11:39:00,70,130.2083,2100.0,4.199999999999999,5.6,1.1000000000000014,525.3112
2024-08-23 11:42:00,71,129.7743,2100.0,4.199999999999999,5.6,1.1999999999999993,525.3381
2024-08-23 11:45:00,71,131.0764,2100.0,4.199999999999999,5.6,1.1999999999999993,526.2334
2024-08-23 11:48:00,70,129.4271,2100.0,4.199999999999999,5.699999999999999,1.1000000000000014,524.3438
2024-08-23 11:51:00,69,131.0764,2101.0,4.199999999999999,5.6,1.1000000000000014,521.1778
2024-08-23 11:54:00,71,131.1632,2101.0,4.199999999999999,5.6,1.2000000000000028,526.8576
2024-08-23 11:57:00,71,130.7292,2101.0,4.199999999999999,5.6,1.2000000000000028,520.6005
2024-08-23 12:00:00,71,131.25,2101.0,4.099999999999998,5.699999999999999,1.2000000000000028,527.0355
2024-08-23 12:03:00,71,131.8576,2101.0,4.100000000000001,5.6,1.3000000000000007,524.8118
2024-08-23 12:06:00,71,131.684,2101.0,4.100000000000001,5.6,1.3000000000000007,526.6702
2024-08-23 12:09:00,71,134.0278,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,528.0505
2024-08-23 12:12:00,71,134.7222,2101.0,4.199999999999999,5.6,1.2000000000000028,534.7478
2024-08-23 12:15:00,72,132.2917,2101.0,4.300000000000001,5.699999999999999,1.1999999999999993,533.8235
2024-08-23 12:18:00,71,132.3785,2101.0,4.300000000000001,5.6,1.1000000000000014,528.6572
2024-08-23 12:21:00,71,131.8576,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,532.4592
2024-08-23 12:24:00,72,131.684,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.9162
2024-08-23 12:27:00,71,129.6875,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,526.7866
2024-08-23 12:30:00,71,133.1597,2101.0,4.199999999999999,5.699999999999999,1.3000000000000007,530.8492
2024-08-23 12:33:00,71,132.1181,2101.0,4.299999999999997,5.699999999999999,1.2000000000000028,529.9135
2024-08-23 12:36:00,71,132.1181,2101.0,4.299999999999997,5.699999999999999,1.2000000000000028,530.1196
2024-08-23 12:39:00,71,131.4236,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.9379
2024-08-23 12:42:00,72,131.0764,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.4368
2024-08-23 12:45:00,71,131.5972,2101.0,4.199999999999999,5.699999999999999,1.3000000000000007,531.4519
2024-08-23 12:48:00,72,131.9444,2101.0,4.199999999999999,5.800000000000001,1.3000000000000007,531.1667
2024-08-23 12:51:00,71,132.1181,2102.0,4.299999999999997,5.700000000000001,1.2000000000000028,532.0022
2024-08-23 12:54:00,71,132.7257,2102.0,4.300000000000001,5.700000000000001,1.3000000000000007,533.1682
2024-08-23 12:57:00,71,132.5521,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,529.4167
2024-08-23 13:00:00,72,132.9861,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,530.7247
2024-08-23 13:03:00,71,132.5521,2102.0,4.199999999999999,5.700000000000001,1.1999999999999993,530.3262
2024-08-23 13:06:00,71,131.9444,2102.0,4.199999999999999,5.6,1.1999999999999993,525.8109
2024-08-23 13:18:00,71,130.6424,2102.0,4.199999999999999,5.800000000000001,1.1999999999999993,525.2517
2024-08-23 13:21:00,71,130.816,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,525.8456
2024-08-23 13:27:00,71,130.7292,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,525.6249
2024-08-23 13:30:00,71,130.2083,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,526.9764
2024-08-23 13:33:00,72,130.2083,2102.0,4.099999999999998,5.700000000000001,1.4000000000000021,526.4852
2024-08-23 13:39:00,71,129.9479,2102.0,4.199999999999999,5.700000000000001,1.1999999999999993,528.2125
2024-08-23 13:42:00,71,130.5556,2102.0,4.199999999999999,5.800000000000001,1.3000000000000007,530.8759
2024-08-23 13:48:00,73,129.6875,2102.0,4.299999999999997,5.9,1.3000000000000007,536.011
2024-08-23 13:51:00,72,130.7292,2103.0,4.100000000000001,5.9,1.3999999999999986,537.0825
2024-08-23 13:54:00,73,132.1181,2103.0,4.300000000000001,5.700000000000001,1.3000000000000007,542.0857
2024-08-23 14:00:00,73,132.8993,2103.0,4.199999999999999,5.800000000000001,1.4000000000000021,542.1543
2024-08-23 14:03:00,74,132.9861,2103.0,4.400000000000002,5.9,1.3999999999999986,550.551
2024-08-23 14:09:00,74,134.7222,2103.0,4.400000000000002,5.800000000000001,1.3999999999999986,554.9653
2024-08-23 14:18:00,73,135.5035,2103.0,4.399999999999999,5.800000000000001,1.3000000000000007,549.4426
2024-08-23 14:24:00,74,135.7639,2103.0,4.399999999999999,5.700000000000001,1.3000000000000007,546.6624
2024-08-23 14:27:00,74,135.7639,2103.0,4.400000000000002,5.800000000000001,1.3000000000000007,551.4524
2024-08-23 14:33:00,74,136.0243,2103.0,4.300000000000001,5.9,1.3999999999999986,553.3575
2024-08-23 14:36:00,74,135.7639,2103.0,4.399999999999999,6.0,1.4000000000000021,562.3851
2024-08-23 14:39:00,75,133.5938,2103.0,4.5,5.9,1.2999999999999972,559.5447
2024-08-23 14:45:00,74,134.1146,2103.0,4.5,5.9,1.2999999999999972,558.4497
2024-08-23 14:48:00,77,132.0313,2104.0,4.400000000000002,6.0,1.5,569.2177
2024-08-23 14:54:00,77,132.3785,2104.0,4.5,6.1,1.4000000000000021,571.8481
2024-08-23 14:57:00,76,133.2465,2104.0,4.5,6.0,1.3000000000000007,566.2828
2024-08-23 15:03:00,76,132.1181,2104.0,4.400000000000002,6.2,1.3999999999999986,564.4902
2024-08-23 15:06:00,76,132.7257,2104.0,4.5,6.000000000000001,1.4000000000000021,566.8555
2024-08-23 15:09:00,76,132.8125,2104.0,4.5,5.9,1.4000000000000021,565.778
2024-08-23 15:12:00,76,133.2465,2104.0,4.399999999999999,5.9,1.4000000000000021,566.3938
2024-08-23 15:15:00,75,132.4653,2104.0,4.399999999999999,5.8999999999999995,1.3000000000000007,558.9836
2024-08-23 15:24:00,75,133.7674,2104.0,4.5,5.8999999999999995,1.3000000000000007,562.1125
2024-08-23 15:30:00,76,134.5486,2104.0,4.5,5.9,1.3000000000000007,560.6202
2024-08-23 15:33:00,75,133.1597,2104.0,4.300000000000001,5.800000000000001,1.4000000000000021,559.2271
2024-08-23 15:39:00,75,131.9444,2104.0,4.400000000000002,5.799999999999999,1.3000000000000007,559.8456
2024-08-23 15:42:00,75,132.7257,2104.0,4.300000000000001,5.800000000000001,1.3000000000000007,557.2334
2024-08-23 15:45:00,75,130.9896,2104.0,4.199999999999999,5.9,1.3000000000000007,552.4882
2024-08-23 15:51:00,74,130.7292,2105.0,4.199999999999999,5.9,1.3000000000000007,548.9835
2024-08-23 15:54:00,74,128.8194,2105.0,4.199999999999999,5.9,1.3000000000000007,550.2857
2024-08-23 16:00:00,74,129.2535,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,547.5539
2024-08-23 16:03:00,73,129.2535,2105.0,4.299999999999997,5.800000000000001,1.3000000000000007,548.8403
2024-08-23 16:09:00,73,128.3854,2105.0,4.300000000000001,5.800000000000001,1.1999999999999993,547.8104
2024-08-23 16:12:00,73,128.125,2105.0,4.300000000000001,5.800000000000001,1.1999999999999993,547.3597
2024-08-23 16:15:00,73,128.4722,2105.0,4.300000000000001,5.9,1.1999999999999993,547.9219
2024-08-23 16:21:00,74,128.8194,2105.0,4.199999999999999,5.9,1.2000000000000028,547.9751
2024-08-23 16:24:00,74,128.8194,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,550.4669
2024-08-23 16:27:00,73,128.6458,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,548.3425
2024-08-23 16:30:00,74,128.2118,2105.0,4.199999999999999,5.9,1.2000000000000028,548.0787
2024-08-23 16:36:00,73,128.9931,2105.0,4.199999999999999,5.9,1.2000000000000028,549.2802
2024-08-23 16:39:00,74,127.6042,2105.0,4.300000000000001,5.9,1.3000000000000007,550.5324
2024-08-23 16:45:00,74,127.7778,2105.0,4.300000000000001,6.0,1.3000000000000007,554.9709
2024-08-23 16:48:00,75,128.2118,2105.0,4.300000000000001,6.0,1.3000000000000007,554.6501
2024-08-23 16:51:00,74,128.8194,2106.0,4.400000000000002,6.000000000000001,1.2999999999999972,558.47
2024-08-23 17:24:00,74,126.0417,2106.0,4.300000000000001,5.9,1.1999999999999993,548.8699
2024-08-23 17:30:00,73,126.9097,2106.0,4.199999999999999,6.0,1.3000000000000007,548.8123
2024-08-23 17:33:00,72,126.9097,2106.0,4.199999999999999,5.9,1.3000000000000007,545.7322
2024-08-23 17:45:00,74,128.2118,2106.0,4.300000000000001,5.800000000000001,1.1999999999999993,549.394
2024-08-23 17:48:00,73,128.3854,2106.0,4.200000000000003,5.800000000000001,1.2999999999999972,547.6975
2024-08-23 17:51:00,74,127.6042,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,546.4658
2024-08-23 17:54:00,73,128.3854,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,546.3151
2024-08-23 17:57:00,73,126.2153,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,543.4987
2024-08-23 18:03:00,72,125.7813,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,541.1971
2024-08-23 18:06:00,73,125.434,2107.0,4.199999999999999,5.9,1.1999999999999993,540.7499
2024-08-23 18:21:00,73,125.8681,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,540.7524
2024-08-23 18:24:00,73,126.6493,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,536.5781
2024-08-23 18:27:00,71,125.6076,2107.0,4.199999999999999,5.800000000000001,1.1999999999999993,537.972
2024-08-23 18:30:00,72,125.3472,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,541.0002
2024-08-23 18:33:00,72,126.3021,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,539.3001
2024-08-23 18:36:00,73,125.6076,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,540.9263
2024-08-23 18:39:00,72,125.7813,2107.0,4.300000000000001,5.800000000000001,1.0999999999999979,539.1538
2024-08-23 18:42:00,73,126.6493,2107.0,4.199999999999999,5.699999999999999,1.1999999999999993,535.4281
2024-08-23 18:45:00,73,126.7361,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,543.6322
2024-08-23 18:48:00,73,126.4757,2107.0,4.199999999999999,5.699999999999999,1.1999999999999993,537.0131
2024-08-23 18:51:00,71,126.8229,2108.0,4.199999999999999,5.699999999999999,1.1999999999999993,532.5792
2024-08-23 18:54:00,71,126.3021,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,528.4468
2024-08-23 18:57:00,71,125.434,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,531.8856
2024-08-23 19:00:00,71,126.3889,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,530.7303
2024-08-23 19:03:00,71,126.3021,2108.0,4.100000000000001,5.699999999999999,1.1000000000000014,530.8837
2024-08-23 19:06:00,71,125.8681,2108.0,4.099999999999998,5.6,1.2000000000000028,529.5856
2024-08-23 19:09:00,71,124.7396,2108.0,4.199999999999999,5.699999999999999,1.1999999999999993,529.03
2024-08-23 19:12:00,72,125.3472,2108.0,4.100000000000001,5.699999999999999,1.1999999999999993,535.2972
2024-08-23 19:15:00,71,126.3021,2108.0,4.0,5.699999999999999,1.3000000000000007,531.3376
2024-08-23 19:18:00,71,126.2153,2108.0,4.0,5.6,1.2000000000000028,530.7709
2024-08-23 19:21:00,70,126.0417,2108.0,4.100000000000001,5.699999999999999,1.1000000000000014,529.8215
2024-08-23 19:24:00,72,125.434,2108.0,4.100000000000001,5.6,1.1000000000000014,530.9567
2024-08-23 19:27:00,70,124.6528,2108.0,4.100000000000001,5.6,1.1000000000000014,521.2931
2024-08-23 19:30:00,71,124.566,2108.0,4.100000000000001,5.6,1.1999999999999993,530.7143
2024-08-23 19:33:00,71,124.6528,2108.0,4.100000000000001,5.6,1.1000000000000014,529.3614
2024-08-23 19:36:00,71,125.7813,2108.0,4.100000000000001,5.699999999999999,1.1999999999999993,531.0038
2024-08-23 19:39:00,71,125.5208,2108.0,4.0,5.6,1.1999999999999993,529.6748
2024-08-23 19:42:00,71,124.6528,2108.0,4.0,5.6,1.1000000000000014,517.7812
2024-08-23 19:45:00,69,123.6979,2108.0,3.8000000000000007,5.5,1.1999999999999993,510.5265
2024-08-23 19:48:00,68,123.2639,2108.0,4.0,5.4,1.0,507.5756
2024-08-23 19:51:00,68,122.9167,2109.0,3.8999999999999986,5.4,1.1000000000000014,507.7705
2024-08-23 19:54:00,69,123.4375,2109.0,3.799999999999997,5.5,1.2000000000000028,512.126
2024-08-23 19:57:00,68,123.2639,2109.0,3.799999999999997,5.4,1.2000000000000028,510.368
2024-08-23 20:00:00,69,122.309,2109.0,3.8999999999999986,5.5,1.2000000000000028,515.8683
2024-08-23 20:03:00,69,123.2639,2109.0,3.8999999999999986,5.5,1.1000000000000014,515.0301
2024-08-23 20:06:00,69,122.8299,2109.0,3.8999999999999986,5.6,1.1000000000000014,507.808
2024-08-23 20:09:00,68,122.743,2109.0,3.8999999999999986,5.5,1.0,501.8648
2024-08-23 20:12:00,68,123.6111,2109.0,3.799999999999997,5.4,1.1000000000000014,505.8647
2024-08-23 20:15:00,69,123.1771,2109.0,3.6999999999999993,5.5,1.3000000000000007,511.5293
2024-08-23 20:18:00,68,123.3507,2109.0,3.8999999999999986,5.5,1.1000000000000014,513.2543
2024-08-23 20:21:00,69,121.6146,2109.0,3.8999999999999986,5.5,1.1000000000000014,512.7802
2024-08-23 20:24:00,69,119.4444,2109.0,3.8000000000000007,5.6,1.1000000000000014,514.3559
2024-08-23 20:27:00,68,121.007,2109.0,3.8999999999999986,5.6,1.0,508.1296
2024-08-23 20:30:00,68,122.0486,2109.0,3.8000000000000007,5.4,0.8999999999999986,502.5864
2024-08-23 20:33:00,68,121.9618,2109.0,3.799999999999997,5.5,1.2000000000000028,513.6854
2024-08-23 20:36:00,69,122.309,2109.0,3.8999999999999986,5.5,1.1000000000000014,511.8794
2024-08-23 20:39:00,69,121.6146,2109.0,3.6999999999999993,5.5,1.1999999999999993,510.3412
2024-08-23 20:42:00,68,121.875,2109.0,3.799999999999997,5.5,1.1000000000000014,508.9271
2024-08-23 20:45:00,69,121.1806,2109.0,3.6999999999999993,5.6,1.3000000000000007,512.0891
2024-08-23 20:48:00,68,121.0938,2109.0,3.8999999999999986,5.5,1.2000000000000028,510.8641
2024-08-23 20:51:00,69,122.3958,2110.0,4.0,5.6,1.1000000000000014,513.0817
2024-08-23 20:54:00,68,121.7014,2110.0,3.8999999999999986,5.5,1.1000000000000014,508.7072
2024-08-23 20:57:00,69,121.1806,2110.0,4.0,5.5,1.0,509.1882
2024-08-23 21:00:00,68,121.6146,2110.0,3.8000000000000007,5.6,1.1999999999999993,509.9781
2024-08-23 21:03:00,69,121.0938,2110.0,3.6999999999999993,5.5,1.3000000000000007,508.9694
2024-08-23 21:06:00,68,121.007,2110.0,3.8000000000000007,5.5,1.1999999999999993,506.1021
2024-08-23 21:09:00,68,118.9236,2110.0,3.8000000000000007,5.5,1.0999999999999979,507.2618
2024-08-23 21:12:00,68,119.7049,2110.0,3.8000000000000007,5.6,1.0,504.4697
2024-08-23 21:15:00,68,117.9688,2110.0,3.6999999999999993,5.6,1.1000000000000014,504.0859
2024-08-23 21:18:00,67,120.3125,2110.0,3.8000000000000007,5.5,1.0,497.3792
2024-08-23 21:21:00,67,119.8785,2110.0,3.8000000000000007,5.5,1.0,501.1865
2024-08-23 21:24:00,68,120.8333,2110.0,3.8000000000000007,5.6,1.1000000000000014,502.8717
2024-08-23 21:27:00,68,120.7465,2110.0,3.8999999999999986,5.5,1.0,505.0247
2024-08-23 21:30:00,68,120.7465,2110.0,3.8000000000000007,5.5,1.1999999999999993,504.0547
2024-08-23 21:33:00,68,121.2674,2110.0,3.8999999999999986,5.4,1.1000000000000014,503.3035
2024-08-23 21:36:00,68,122.309,2110.0,3.8000000000000007,5.6,1.0999999999999979,504.822
2024-08-23 21:39:00,68,123.7847,2110.0,3.8000000000000007,5.4,1.0999999999999979,504.6579
2024-08-23 21:42:00,68,124.1319,2110.0,3.8000000000000007,5.4,1.0999999999999979,505.3442
2024-08-23 21:45:00,68,124.4792,2110.0,3.900000000000002,5.5,1.1999999999999993,512.749
2024-08-23 21:48:00,70,124.566,2110.0,4.0,5.5,1.1000000000000014,517.1505
2024-08-23 21:51:00,70,125.6076,2111.0,4.100000000000001,5.5,1.0,518.7343
2024-08-23 21:54:00,69,125.9549,2111.0,3.900000000000002,5.6,1.1999999999999993,515.3924
2024-08-23 21:57:00,69,124.6528,2111.0,3.900000000000002,5.5,1.1999999999999993,514.8057
2024-08-23 22:00:00,68,125.3472,2111.0,3.900000000000002,5.4,1.0999999999999979,513.8708
2024-08-23 22:03:00,69,125.5208,2111.0,3.900000000000002,5.5,1.0999999999999979,513.483
2024-08-23 22:06:00,70,125.9549,2111.0,4.0,5.4,1.1999999999999993,515.8976
2024-08-23 22:12:00,70,125.5208,2111.0,4.0,5.5,1.0999999999999979,516.9581
2024-08-23 22:18:00,69,126.3021,2111.0,3.8999999999999986,5.5,1.1000000000000014,512.1837
2024-08-23 22:27:00,69,125.434,2111.0,4.0,5.4,1.0,510.3748
2024-08-23 22:33:00,68,125.5208,2111.0,3.8999999999999986,5.5,1.1000000000000014,506.8445
2024-08-23 22:39:00,69,124.9132,2111.0,3.900000000000002,5.5,1.1999999999999993,513.3568
2024-08-23 22:42:00,68,124.6528,2111.0,3.900000000000002,5.4,1.0,502.8868
2024-08-23 22:45:00,68,123.6111,2111.0,3.8000000000000007,5.5,1.1000000000000014,504.0808
2024-08-23 22:48:00,68,122.4826,2111.0,3.8999999999999986,5.5,1.1000000000000014,503.7176
2024-08-23 22:51:00,67,121.007,2112.0,3.8999999999999986,5.6,1.0,498.139
2024-08-23 22:54:00,66,121.1806,2112.0,3.8000000000000007,5.4,1.0999999999999979,491.027
2024-08-23 22:57:00,67,121.875,2112.0,3.8999999999999986,5.4,0.9000000000000021,492.494
2024-08-23 23:00:00,67,121.9618,2112.0,3.8000000000000007,5.300000000000001,1.0,492.6212
2024-08-23 23:03:00,66,121.5278,2112.0,3.8000000000000007,5.300000000000001,1.0,490.799
2024-08-23 23:06:00,65,115.9722,2112.0,3.6999999999999993,5.4,0.8999999999999986,481.8352
2024-08-23 23:09:00,64,114.4965,2112.0,3.6999999999999993,5.4,0.8999999999999986,476.7603
2024-08-23 23:12:00,64,113.8889,2112.0,3.599999999999998,5.500000000000001,0.9000000000000021,474.3035
2024-08-23 23:15:00,63,114.1493,2112.0,3.5,5.3999999999999995,1.0,473.3542
2024-08-23 23:18:00,63,110.1563,2112.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,444.8931
2024-09-12 10:27:00,74,110.4167,2112.0,3.1999999999999993,5.6,2.0,548.5595
2024-09-12 10:45:00,74,109.375,2112.0,3.9999999999999964,6.0,1.2000000000000028,560.7423
2024-09-12 11:00:00,74,107.7257,2113.0,3.900000000000002,6.0,1.1999999999999957,555.0928
2024-09-12 11:27:00,76,113.8889,2113.0,3.9999999999999964,5.9,1.2000000000000028,565.6988
2024-09-12 11:45:00,76,115.3646,2113.0,3.9999999999999964,5.9,1.3000000000000043,565.6136
2024-09-12 12:09:00,76,113.1944,2114.0,4.0,6.0,1.2000000000000028,578.3539
2024-09-12 12:21:00,76,111.7188,2114.0,4.0,5.9,1.2000000000000028,571.9667
2024-09-12 12:24:00,76,111.5451,2114.0,4.0,6.0,1.2000000000000028,570.3157
2024-09-12 12:27:00,76,111.4583,2114.0,4.0,6.0,1.2000000000000028,570.6328
2024-09-12 12:42:00,76,111.1979,2114.0,4.100000000000001,6.0,1.1000000000000014,570.5777
2024-09-12 13:00:00,77,112.066,2115.0,4.100000000000001,6.0,1.1000000000000014,576.0418
2024-09-12 13:27:00,76,112.5868,2115.0,4.0,6.0,1.1999999999999957,577.0829
2024-09-12 13:39:00,77,112.5868,2115.0,4.0,6.0,1.2000000000000028,577.4748
2024-09-12 13:45:00,77,112.4132,2115.0,4.100000000000001,6.1,1.1000000000000014,572.9534
2024-09-12 14:00:00,77,112.5,2116.0,4.0,6.1,1.2000000000000028,576.9916
2024-09-12 14:06:00,75,109.7222,2116.0,4.0,6.0,1.1000000000000014,571.0984
2024-09-12 14:27:00,78,117.1007,2116.0,4.200000000000003,6.1,1.1000000000000014,582.9384
2024-09-12 14:36:00,78,117.1007,2116.0,4.199999999999999,5.999999999999999,1.2000000000000028,583.9293
2024-09-12 14:51:00,80,124.7396,2117.0,4.4999999999999964,6.1000000000000005,1.4000000000000057,622.4919
2024-09-12 15:00:00,81,122.4826,2117.0,4.4999999999999964,6.200000000000001,1.3000000000000043,614.3685
2024-09-12 15:27:00,81,123.4375,2117.0,4.400000000000002,6.200000000000001,1.3999999999999986,613.0971
2024-09-12 15:45:00,81,123.1771,2117.0,4.400000000000002,6.0,1.2999999999999972,607.2851
2024-09-12 16:09:00,81,122.8299,2118.0,4.4999999999999964,6.1,1.2000000000000028,606.2634
2024-09-12 16:24:00,81,121.9618,2118.0,4.400000000000002,5.999999999999999,1.2999999999999972,607.7318
2024-09-12 16:42:00,87,121.9618,2118.0,4.800000000000001,6.6,1.5,648.9731
2024-09-12 17:00:00,87,122.743,2119.0,4.800000000000001,6.700000000000001,1.5,660.8458
2024-09-12 17:27:00,86,122.4826,2119.0,4.900000000000002,6.700000000000001,1.3999999999999986,654.4995
2024-09-12 17:39:00,87,121.7014,2119.0,4.900000000000002,6.800000000000001,1.5,652.8152
2024-09-12 17:45:00,84,121.1806,2119.0,4.900000000000002,6.800000000000001,1.3999999999999986,650.6759
2024-09-12 18:00:00,87,121.7014,2120.0,4.900000000000002,6.699999999999999,1.3999999999999986,652.6311
2024-09-12 18:06:00,83,121.6146,2120.0,4.800000000000001,6.6,1.5,653.4099
2024-09-12 18:21:00,85,119.9653,2120.0,4.800000000000001,6.6,1.2999999999999972,644.217
2024-09-12 18:27:00,85,118.9236,2120.0,4.699999999999999,6.699999999999999,1.3999999999999986,643.2574
2024-09-12 18:45:00,83,119.4444,2120.0,4.800000000000001,6.699999999999999,1.3999999999999986,638.8292
2024-09-12 18:54:00,83,118.4896,2121.0,4.599999999999998,6.699999999999999,1.3999999999999986,642.3746
2024-09-12 19:00:00,85,119.0104,2121.0,4.599999999999998,6.699999999999999,1.6000000000000014,640.7093
2024-09-12 19:27:00,81,113.6285,2121.0,4.599999999999998,6.6,1.3000000000000043,622.5773
2024-09-12 19:45:00,81,119.8785,2121.0,4.300000000000001,5.999999999999999,1.3999999999999986,603.5112
2024-09-12 19:54:00,79,121.007,2122.0,4.300000000000001,5.8999999999999995,1.1999999999999957,594.2817
2024-09-12 20:09:00,79,117.6215,2122.0,4.300000000000001,5.999999999999999,1.1999999999999957,592.2979
2024-09-12 20:18:00,77,115.7986,2122.0,4.100000000000001,5.8999999999999995,1.1000000000000014,575.3966
2024-09-12 20:45:00,77,119.3576,2122.0,4.300000000000001,5.8,1.2000000000000028,581.1834
2024-09-12 21:27:00,73,113.1944,2123.0,4.0000000000000036,5.8,1.0999999999999943,556.9995
2024-09-12 21:39:00,75,116.2326,2123.0,4.099999999999998,5.699999999999999,1.2000000000000028,564.4883
2024-09-24 09:27:00,78,125.5208,2124.0,4.0000000000000036,5.300000000000001,1.2999999999999972,585.491
2024-09-24 09:39:00,79,121.7014,2124.0,4.099999999999998,5.6,1.3000000000000043,588.0804
2024-09-24 09:45:00,78,121.875,2125.0,3.9999999999999964,5.6,1.3000000000000043,587.2776
2024-09-24 10:09:00,77,119.5313,2125.0,4.0000000000000036,5.500000000000001,1.1999999999999957,570.9819
2024-09-24 10:15:00,75,117.2743,2125.0,3.8000000000000007,5.500000000000001,1.1999999999999957,564.0961
2024-09-24 10:21:00,75,117.7951,2125.0,3.900000000000002,5.500000000000001,1.1999999999999957,563.1839
2024-09-24 10:30:00,75,117.5347,2125.0,3.900000000000002,5.500000000000001,1.1999999999999957,563.5444
2024-09-24 10:45:00,75,118.1424,2126.0,3.900000000000002,5.3999999999999995,1.1000000000000014,563.5828
2024-09-24 10:51:00,74,117.3611,2126.0,3.900000000000002,5.3999999999999995,1.1000000000000014,563.451
2024-09-24 11:00:00,75,117.6215,2126.0,3.900000000000002,5.500000000000001,1.1000000000000014,563.3699
2024-09-24 11:27:00,74,119.0972,2126.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,557.2728
2024-09-24 11:39:00,74,119.7049,2126.0,3.8999999999999986,5.300000000000001,1.2000000000000028,560.6294
2024-09-24 11:45:00,75,120.1389,2127.0,3.8999999999999986,5.300000000000001,1.2000000000000028,561.7704
2024-09-24 11:51:00,74,119.0104,2127.0,4.0,5.4,1.1000000000000014,563.4686
2024-09-24 13:27:00,74,120.8333,2128.0,3.900000000000002,5.300000000000001,1.1999999999999957,566.2393
2024-09-24 13:33:00,75,123.1771,2128.0,3.900000000000002,5.4,1.1999999999999957,563.6627
2024-09-24 13:39:00,75,121.5278,2128.0,3.900000000000002,5.200000000000001,1.1999999999999957,560.0431
2024-09-24 13:45:00,74,123.6111,2129.0,3.900000000000002,5.199999999999999,1.1000000000000014,559.2185
2024-09-24 14:09:00,75,122.3958,2129.0,3.900000000000002,5.199999999999999,1.1999999999999957,562.2368
2024-09-24 14:15:00,76,123.3507,2129.0,3.900000000000002,5.300000000000001,1.1999999999999957,563.2095
2024-09-24 14:21:00,75,126.2153,2129.0,3.900000000000002,5.1,1.1999999999999957,565.111
2024-09-24 15:27:00,74,123.8715,2130.0,3.900000000000002,5.299999999999999,1.1999999999999957,563.1854
2024-09-24 15:39:00,75,124.4792,2130.0,4.0000000000000036,5.199999999999999,1.0999999999999943,563.2647
2024-09-24 15:45:00,74,120.8333,2131.0,3.900000000000002,5.3,1.1000000000000014,563.5183
2024-09-24 16:15:00,71,118.4896,2131.0,3.6999999999999993,5.199999999999999,1.1000000000000014,538.5443
2024-09-24 16:30:00,70,114.3229,2131.0,3.6999999999999993,5.3,1.0,533.111
2024-09-24 16:45:00,70,114.3229,2131.0,3.599999999999998,5.2,1.0,527.0164
2024-09-24 17:00:00,71,111.4583,2132.0,3.4999999999999964,5.3,1.1000000000000014,531.1927
2024-09-24 17:27:00,71,119.9653,2132.0,3.599999999999998,4.9,1.1000000000000014,531.666
2024-09-24 17:45:00,70,115.5382,2132.0,3.4999999999999964,5.0,1.1000000000000014,528.6348
2024-09-24 17:54:00,71,111.9792,2133.0,3.599999999999998,5.1,1.0,524.7997
2024-09-24 17:57:00,71,111.0243,2133.0,3.599999999999998,5.1,1.1000000000000014,525.0388
2024-09-24 18:06:00,70,105.3819,2133.0,3.5000000000000036,5.3,1.0,521.212
2024-09-24 18:09:00,70,107.5521,2133.0,3.5000000000000036,5.3,1.0,518.4543
2024-09-28 10:45:00,40,71.70139,2133.0,-0.09999999999999787,-0.40000000000000036,1.6999999999999993,331.2144
2024-09-28 10:54:00,79,114.5833,2133.0,3.599999999999998,6.0,1.9000000000000057,592.099
2024-09-28 11:00:00,82,114.3229,2133.0,4.099999999999998,6.3,1.5,610.2123
2024-09-28 11:27:00,83,112.5,2134.0,4.300000000000001,6.199999999999999,1.2000000000000028,615.4581
2024-09-28 11:33:00,82,111.7188,2134.0,4.199999999999999,6.199999999999999,1.3000000000000043,606.8599
2024-09-28 11:39:00,82,110.8507,2134.0,4.300000000000001,6.299999999999999,1.2000000000000028,610.3064
2024-09-28 11:51:00,80,111.632,2134.0,4.199999999999999,6.199999999999999,1.1000000000000014,604.7659
2024-09-28 12:09:00,79,111.632,2134.0,3.9999999999999964,6.1,1.3000000000000043,596.2246
2024-09-28 12:12:00,79,108.5069,2135.0,4.099999999999998,6.0,1.2000000000000028,590.1185
2024-09-28 12:21:00,80,111.2847,2135.0,4.099999999999998,6.1,1.2000000000000028,594.2355
2024-09-28 12:24:00,79,109.809,2135.0,3.8999999999999986,6.0,1.3000000000000043,594.2468
2024-09-28 12:27:00,79,111.1979,2135.0,3.9999999999999964,6.1,1.3000000000000043,593.5892
2024-09-28 12:30:00,80,109.7222,2135.0,4.099999999999998,6.1,1.2000000000000028,592.1622
2024-09-28 12:36:00,79,111.1111,2135.0,4.099999999999998,6.1,1.2000000000000028,592.123
2024-09-28 12:42:00,79,109.375,2135.0,3.9999999999999964,6.1,1.3000000000000043,593.0422
2024-09-28 12:45:00,78,109.7222,2135.0,3.9999999999999964,6.199999999999999,1.3000000000000043,591.5792
2024-09-28 12:54:00,78,107.2917,2135.0,3.9999999999999964,6.2,1.3000000000000043,582.7998
2024-09-28 13:00:00,75,105.816,2135.0,3.8000000000000043,5.999999999999999,1.0999999999999943,563.415
2024-09-28 13:27:00,75,108.2465,2136.0,3.700000000000003,5.8,1.1999999999999957,563.402
2024-09-28 13:30:00,75,105.5556,2136.0,3.6000000000000014,5.8,1.1000000000000014,557.7661
2024-09-28 13:33:00,73,107.2917,2136.0,3.8000000000000007,5.699999999999999,1.1000000000000014,554.7595
2024-09-28 13:39:00,74,106.4236,2136.0,3.6000000000000014,5.799999999999999,1.2000000000000028,554.6563
2024-09-28 14:18:00,76,113.8021,2137.0,3.6000000000000014,5.5,1.1999999999999957,562.1835
2024-09-28 14:24:00,76,116.8403,2137.0,3.700000000000003,5.5,1.0999999999999943,568.7806
2024-09-28 14:30:00,77,118.5764,2137.0,3.799999999999997,5.4,1.2000000000000028,571.1199
2024-09-28 14:36:00,76,118.4028,2137.0,3.799999999999997,5.4,1.2000000000000028,573.0282
2024-09-28 14:42:00,76,118.9236,2137.0,3.799999999999997,5.5,1.2000000000000028,570.0829
2024-09-28 14:45:00,77,118.1424,2137.0,3.799999999999997,5.5,1.2000000000000028,572.4534
2024-09-28 14:48:00,77,116.8403,2137.0,3.799999999999997,5.4,1.3000000000000043,573.0001
2024-09-28 14:54:00,77,116.7535,2137.0,3.799999999999997,5.5,1.2000000000000028,577.3071
2024-09-28 15:00:00,78,116.2326,2137.0,3.8999999999999986,5.4,1.2000000000000028,575.4642
2024-09-28 15:27:00,77,113.1944,2138.0,3.900000000000002,5.6,1.1999999999999957,575.3273
2024-09-28 15:30:00,77,113.6285,2138.0,3.900000000000002,5.699999999999999,1.0999999999999943,573.5125
2024-09-28 15:33:00,76,112.5868,2138.0,3.900000000000002,5.8,1.0999999999999943,572.2194
2024-09-28 16:09:00,74,110.1563,2138.0,3.6999999999999993,5.4,1.1000000000000014,552.1652
2024-09-28 16:30:00,72,108.5938,2139.0,3.4999999999999964,5.3999999999999995,1.1000000000000014,540.6924
2024-09-28 16:36:00,72,108.941,2139.0,3.4999999999999964,5.500000000000001,1.0,539.6656
2024-09-28 16:42:00,73,107.3785,2139.0,3.599999999999998,5.500000000000001,1.1000000000000014,540.3417
2024-09-28 16:45:00,73,108.2465,2139.0,3.599999999999998,5.6000000000000005,1.1000000000000014,541.5093
2024-09-28 16:54:00,72,104.3403,2139.0,3.599999999999998,5.500000000000001,1.0,533.0441
2024-09-28 17:00:00,71,106.8576,2139.0,3.5000000000000036,5.4,1.0999999999999943,533.9237
2024-09-28 17:27:00,70,102.3438,2140.0,3.400000000000002,5.5,1.0,523.1467
2024-09-28 17:30:00,71,103.8194,2140.0,3.400000000000002,5.6,1.1000000000000014,525.7639
2024-09-28 17:33:00,70,103.3854,2140.0,3.400000000000002,5.6,1.0,525.908
2024-09-28 17:39:00,70,102.8646,2140.0,3.400000000000002,5.6,1.0,523.9348
2024-09-28 17:45:00,71,101.6493,2140.0,3.5,5.5,1.1000000000000014,523.2968
2024-09-28 17:51:00,71,102.0833,2140.0,3.400000000000002,5.5,1.0,527.8175
2024-10-02 23:00:00,50,98.69791,2141.0,0.1999999999999993,-0.6999999999999993,1.6000000000000014,342.3683
2024-10-02 23:06:00,61,132.8993,2141.0,2.3000000000000007,3.200000000000001,1.3999999999999986,456.4648
2024-10-02 23:12:00,58,83.94097,2141.0,2.6999999999999993,4.3,0.7999999999999972,434.2662
2024-10-02 23:18:00,74,144.9653,2141.0,3.3999999999999986,3.8999999999999995,1.7000000000000028,566.697
2024-10-02 23:24:00,69,119.0972,2141.0,3.4999999999999964,4.3999999999999995,0.9000000000000057,508.9011
2024-10-02 23:30:00,69,133.3333,2141.0,3.3000000000000043,4.5,1.2999999999999972,529.4992
2024-10-02 23:36:00,76,152.7778,2141.0,3.6999999999999993,4.5,1.5,582.8863
2024-10-02 23:42:00,82,151.2153,2141.0,3.8999999999999986,4.8999999999999995,1.5,615.9491
2024-10-02 23:48:00,79,132.8125,2141.0,4.0,5.4,1.2000000000000028,598.476
2024-10-02 23:54:00,83,150.6077,2141.0,4.0,5.1000000000000005,1.5,628.2011
2024-10-03 00:00:00,78,119.7917,2142.0,3.9999999999999964,5.7,1.2000000000000028,594.2047
2024-10-03 00:06:00,77,126.3021,2142.0,3.700000000000003,5.500000000000001,1.1999999999999957,574.0887
2024-10-03 00:12:00,75,129.7743,2142.0,3.700000000000003,4.999999999999999,1.1000000000000014,564.2479
2024-10-03 00:18:00,74,131.684,2142.0,3.5,4.8,1.1000000000000014,553.0192
2024-10-03 00:24:00,74,131.5104,2142.0,3.299999999999997,4.8,1.3000000000000043,556.6508
2024-10-03 00:30:00,74,130.3819,2142.0,3.6000000000000014,4.8999999999999995,1.1000000000000014,555.5769
2024-10-03 00:36:00,74,131.5972,2142.0,3.6000000000000014,4.9,1.2000000000000028,559.4587
2024-10-03 00:42:00,75,127.6042,2142.0,3.6000000000000014,5.0,1.2000000000000028,558.4636
2024-10-03 00:48:00,74,126.2153,2142.0,3.5,5.1,1.2000000000000028,558.0035
2024-10-03 00:54:00,75,129.9479,2142.0,3.5,5.1,1.2000000000000028,559.5154
2024-10-03 01:00:00,74,129.4271,2142.0,3.6000000000000014,5.0,1.2000000000000028,562.1799
2024-10-03 01:06:00,74,134.4618,2143.0,3.5,5.0,1.0,546.3184
2024-10-03 01:12:00,74,136.6319,2143.0,3.6000000000000014,4.6,1.1000000000000014,554.6928
2024-10-03 01:18:00,73,136.1979,2143.0,3.5,4.500000000000001,1.1000000000000014,543.218
2024-10-03 01:24:00,68,115.191,2143.0,3.3000000000000043,4.6000000000000005,0.6999999999999957,501.4424
2024-10-03 01:30:00,70,113.0208,2143.0,3.200000000000003,5.0,1.1999999999999957,519.7404
2024-10-03 01:36:00,70,113.0208,2143.0,3.3000000000000043,5.0,1.0,516.868
2024-10-03 01:42:00,69,113.0208,2143.0,3.1000000000000014,4.800000000000001,1.0,510.0476
2024-10-03 01:48:00,68,112.3264,2143.0,3.3000000000000043,4.800000000000001,1.0,509.5421
2024-10-03 01:54:00,68,110.1563,2143.0,3.200000000000003,4.800000000000001,1.1000000000000014,506.6807
2024-10-03 02:00:00,68,108.941,2143.0,3.3000000000000007,5.0,1.0,509.0349
2024-10-03 02:06:00,68,107.3785,2144.0,3.200000000000003,5.000000000000001,0.8999999999999986,503.2051
2024-10-03 02:12:00,67,107.9861,2144.0,3.3000000000000007,5.0,1.0,505.679
2024-10-03 02:18:00,67,108.941,2144.0,3.1999999999999993,4.799999999999999,1.0,499.7044
2024-10-03 02:24:00,67,109.7222,2144.0,3.1999999999999993,4.699999999999999,1.0,494.5836
2024-10-03 02:30:00,67,111.2847,2144.0,3.1999999999999993,4.699999999999999,1.0,496.4981
2024-10-03 02:36:00,68,111.1979,2144.0,3.1999999999999993,4.699999999999999,0.8999999999999986,494.6058
2024-10-03 02:42:00,66,110.3299,2144.0,3.1999999999999993,4.799999999999999,0.8999999999999986,492.3378
2024-10-03 02:48:00,66,108.4201,2144.0,3.1999999999999993,4.699999999999999,1.0,497.2921
2024-10-03 02:54:00,66,107.2917,2144.0,3.1999999999999993,4.800000000000001,1.0,496.3387
2024-10-03 03:00:00,67,108.0729,2144.0,3.1999999999999993,4.800000000000001,0.8999999999999986,490.9684
2024-10-03 03:06:00,67,108.941,2145.0,3.1999999999999993,4.699999999999999,0.8999999999999986,494.6261
2024-10-03 03:12:00,65,109.4618,2145.0,3.099999999999998,4.6,0.8999999999999986,488.1809
2024-10-03 03:18:00,66,110.5903,2145.0,3.099999999999998,4.699999999999999,1.0,487.8066
2024-10-03 03:24:00,66,108.5938,2145.0,3.099999999999998,4.6,0.8000000000000043,489.0844
2024-10-03 03:30:00,66,108.5938,2145.0,3.099999999999998,4.8,0.8999999999999986,493.2987
2024-10-03 03:36:00,64,108.0729,2145.0,2.9999999999999964,4.6,0.9000000000000057,480.794
2024-10-03 03:42:00,64,107.2917,2145.0,2.900000000000002,4.5,0.8999999999999986,474.9978
2024-10-03 03:48:00,64,107.6389,2145.0,3.0000000000000036,4.6,0.8999999999999986,474.3203
2024-10-03 03:54:00,64,108.1597,2145.0,3.0000000000000036,4.5,0.8999999999999986,478.5453
2024-10-03 04:00:00,64,108.1597,2145.0,2.900000000000002,4.6,1.0,485.5562
2024-10-03 04:06:00,65,107.8125,2146.0,3.0000000000000036,4.6,1.0,481.7943
2024-10-03 04:12:00,65,107.3785,2146.0,3.0000000000000036,4.6,1.0,481.4242
2024-10-03 04:18:00,67,109.2882,2146.0,3.099999999999998,4.699999999999999,1.0,495.467
2024-10-03 04:24:00,66,109.7222,2146.0,3.099999999999998,4.6,0.9000000000000057,488.0893
2024-10-03 04:30:00,66,109.5486,2146.0,3.099999999999998,4.699999999999999,1.0,490.5505
2024-10-03 04:36:00,66,107.8125,2146.0,3.099999999999998,4.799999999999999,1.0,490.5636
2024-10-03 04:42:00,65,107.1181,2146.0,3.099999999999998,4.6,0.9000000000000057,484.319
2024-10-03 04:48:00,65,106.0764,2146.0,3.099999999999998,4.6,0.9000000000000057,484.8524
2024-10-03 04:54:00,66,107.9861,2146.0,3.0000000000000036,4.699999999999999,1.0,485.0812
2024-10-03 05:00:00,66,109.809,2146.0,3.099999999999998,4.6,0.9000000000000057,489.1366
2024-10-03 05:06:00,65,107.9861,2147.0,3.3000000000000007,4.799999999999999,0.7000000000000028,486.2746
2024-10-03 05:12:00,65,109.4618,2147.0,3.0000000000000036,4.6,0.8999999999999986,484.3619
2024-10-03 05:18:00,65,109.7222,2147.0,3.0000000000000036,4.6,0.8999999999999986,479.5414
2024-10-03 05:24:00,65,109.375,2147.0,3.0000000000000036,4.6,0.8999999999999986,478.9968
2024-10-03 05:30:00,64,108.5069,2147.0,3.0000000000000036,4.5,0.7999999999999972,477.1556
2024-10-03 05:36:00,64,107.7257,2147.0,2.900000000000002,4.5,0.8999999999999986,471.0494
2024-10-03 05:42:00,64,107.9861,2147.0,3.0000000000000036,4.6,0.7999999999999972,474.4286
2024-10-03 05:48:00,64,108.0729,2147.0,3.0,4.5,0.8999999999999986,474.3521
2024-10-03 05:54:00,62,114.9306,2147.0,2.8000000000000007,4.2,0.3999999999999986,443.7903
2024-10-03 06:00:00,65,115.4514,2147.0,2.900000000000002,4.4,1.1000000000000014,485.448
2024-10-03 06:06:00,66,120.6597,2148.0,3.0000000000000036,4.3999999999999995,1.0,492.2402
2024-10-03 06:12:00,67,122.9167,2148.0,3.099999999999998,4.300000000000001,1.0,491.519
2024-10-03 06:18:00,67,123.6979,2148.0,3.299999999999997,4.300000000000001,0.8999999999999986,495.7222
2024-10-03 06:24:00,67,124.0451,2148.0,3.1999999999999957,4.300000000000001,1.0,498.9089
2024-10-03 06:30:00,67,124.1319,2148.0,3.1999999999999957,4.300000000000001,1.0,500.2094
2024-10-03 06:36:00,68,123.2639,2148.0,3.1999999999999957,4.300000000000001,1.0,505.7827
2024-10-03 06:42:00,68,120.3125,2148.0,3.099999999999998,4.4,0.9000000000000057,498.4316
2024-10-03 06:48:00,67,118.6632,2148.0,3.1999999999999957,4.500000000000001,0.9000000000000057,496.9882
2024-10-03 06:54:00,67,119.8785,2148.0,3.1999999999999957,4.4,0.9000000000000057,498.481
2024-10-03 07:00:00,67,120.5729,2148.0,3.1000000000000014,4.4,1.0,494.0076
2024-10-03 07:06:00,68,124.1319,2149.0,3.1999999999999957,4.5,0.9000000000000057,501.3117
