Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-05 19:18:00,89,160.3299,2196.0,4.200000000000003,5.3999999999999995,1.5999999999999943,670.2312
2024-10-05 19:21:00,88,183.7674,2196.0,4.399999999999999,5.1,1.7000000000000028,688.3835
2024-10-05 19:27:00,97,180.4688,2196.0,4.700000000000003,5.199999999999999,1.8999999999999986,744.8212
2024-10-05 19:30:00,98,173.3507,2196.0,4.799999999999997,5.500000000000001,1.5,743.9734
2024-10-05 19:33:00,93,170.2257,2196.0,4.299999999999997,5.700000000000001,1.5,739.099
2024-10-05 19:39:00,99,177.9514,2196.0,4.0,5.500000000000001,1.8999999999999986,752.6669
2024-10-05 19:45:00,94,171.441,2196.0,4.100000000000001,5.7,1.7999999999999972,743.2621
2024-10-05 19:51:00,96,163.9757,2196.0,4.0,5.9,1.7000000000000028,730.8033
2024-10-05 19:57:00,96,166.5799,2196.0,3.799999999999997,5.7,1.8000000000000043,724.9336
2024-10-05 20:00:00,91,164.8438,2196.0,3.8999999999999986,5.8,1.7000000000000028,722.3804
2024-10-05 20:03:00,91,165.9722,2197.0,3.799999999999997,5.8,1.8000000000000043,725.8728
2024-10-05 20:09:00,95,158.1597,2197.0,3.6999999999999957,6.000000000000001,1.8000000000000043,713.0482
2024-10-05 20:15:00,94,159.8958,2197.0,3.799999999999997,5.9,1.8000000000000043,720.1183
2024-10-05 20:21:00,93,163.1944,2197.0,3.8999999999999986,6.0,1.7000000000000028,722.538
2024-10-05 20:27:00,96,166.8403,2197.0,3.799999999999997,6.0,1.9000000000000057,726.3773
2024-10-05 20:33:00,94,174.1319,2197.0,4.0,5.8,1.7999999999999972,738.5145
2024-10-05 20:39:00,101,178.2986,2197.0,4.100000000000001,5.7,1.8999999999999986,753.4473
2024-10-05 20:45:00,96,179.4271,2197.0,4.100000000000001,5.8,1.8999999999999986,763.1768
2024-10-05 20:51:00,98,176.2153,2197.0,4.100000000000001,5.8,2.0,771.853
2024-10-05 20:54:00,98,175.434,2197.0,4.100000000000001,5.8,2.0,771.853
2024-10-05 20:57:00,99,174.1319,2197.0,4.200000000000003,5.999999999999999,1.8999999999999986,768.55
2024-10-05 21:03:00,99,172.6563,2198.0,4.0,6.000000000000001,2.0,774.5022
2024-10-05 21:06:00,101,177.691,2198.0,4.200000000000003,5.9,1.8999999999999986,773.255
2024-10-05 21:09:00,99,176.1285,2198.0,4.100000000000001,5.800000000000001,2.0,769.134
2024-10-05 21:12:00,100,174.1319,2198.0,4.100000000000001,5.9,2.0,768.3989
2024-10-05 21:15:00,99,173.6979,2198.0,4.200000000000003,6.0,1.8999999999999986,773.2977
2024-10-05 21:21:00,99,179.7743,2198.0,4.200000000000003,5.9,1.8999999999999986,768.0662
2024-10-05 21:24:00,101,179.6007,2198.0,4.100000000000001,5.800000000000001,2.0,768.0662
2024-10-05 21:27:00,99,181.4236,2198.0,4.200000000000003,5.800000000000001,1.8999999999999986,769.4441
2024-10-05 21:33:00,102,182.8125,2198.0,4.200000000000003,5.700000000000001,2.0,771.244
2024-10-05 21:36:00,101,183.6806,2198.0,4.200000000000003,5.700000000000001,2.0,766.8948
2024-10-05 21:39:00,104,138.1076,2198.0,4.200000000000003,5.700000000000001,2.8999999999999986,770.7305
2024-10-05 21:45:00,85,134.7222,2198.0,4.700000000000003,6.0,0.8999999999999986,622.1179
2024-10-05 21:48:00,76,111.4583,2198.0,4.200000000000003,5.4,0.7999999999999972,569.8112
2024-10-05 21:51:00,68,111.7188,2198.0,3.700000000000003,5.1,0.5999999999999943,500.4224
2024-10-05 21:57:00,73,124.566,2198.0,3.8999999999999986,5.1000000000000005,1.2000000000000028,547.6155
2024-10-05 22:03:00,74,114.1493,2199.0,4.100000000000001,5.6,0.8999999999999986,555.7606
2024-10-05 22:06:00,74,107.2917,2199.0,4.100000000000001,5.5,0.8999999999999986,554.004
2024-10-08 00:48:00,37,78.90625,2199.0,-0.09999999999999787,-1.3000000000000007,1.0,319.705
2024-10-08 00:54:00,65,98.17709,2199.0,3.0000000000000036,4.7,1.0999999999999943,463.3014
2024-10-08 01:00:00,62,94.70486,2199.0,3.1999999999999993,4.9,0.6000000000000014,459.5255
2024-10-08 01:06:00,81,150.3472,2199.0,4.300000000000001,5.0,1.2000000000000028,627.7247
2024-10-08 01:12:00,86,166.4063,2199.0,4.5000000000000036,5.4,1.6999999999999957,685.2722
2024-10-08 01:18:00,94,181.5104,2199.0,5.099999999999998,5.300000000000001,1.8000000000000043,745.6732
2024-10-08 01:24:00,100,179.2535,2199.0,5.400000000000002,5.300000000000001,1.7999999999999972,769.5668
2024-10-08 01:30:00,98,164.9306,2199.0,5.300000000000001,5.6,1.6000000000000014,749.4991
2024-10-08 01:36:00,94,152.691,2199.0,5.099999999999998,5.8999999999999995,1.5,729.8654
2024-10-08 01:42:00,88,144.0104,2200.0,4.900000000000002,6.1,1.1999999999999957,689.7499
2024-10-08 01:48:00,85,138.1076,2200.0,4.5000000000000036,5.800000000000001,1.2999999999999972,647.3312
2024-10-08 01:54:00,79,133.1597,2200.0,4.300000000000001,5.499999999999999,1.0,613.2923
2024-10-08 02:00:00,79,126.8229,2200.0,3.9999999999999964,5.3999999999999995,1.2000000000000028,608.8727
2024-10-08 02:06:00,79,118.9236,2200.0,3.900000000000002,5.499999999999999,1.0,588.846
2024-10-08 02:12:00,78,121.875,2200.0,3.900000000000002,5.6000000000000005,1.1999999999999957,582.8417
2024-10-08 02:18:00,79,126.3889,2200.0,4.0000000000000036,5.6,1.0999999999999943,592.5264
2024-10-08 02:24:00,78,124.1319,2200.0,4.0000000000000036,5.699999999999999,1.0999999999999943,588.446
2024-10-08 02:30:00,79,122.0486,2200.0,4.0000000000000036,5.8,1.0,584.7695
2024-10-08 02:36:00,78,121.7014,2200.0,4.0000000000000036,5.699999999999999,1.0999999999999943,588.7274
2024-10-08 02:42:00,78,122.0486,2201.0,4.099999999999998,5.699999999999999,1.1000000000000014,592.5076
2024-10-08 02:48:00,79,123.4375,2201.0,4.099999999999998,5.700000000000001,1.1000000000000014,592.783
2024-10-08 02:54:00,79,123.7847,2201.0,4.099999999999998,5.700000000000001,1.2000000000000028,594.0018
2024-10-08 03:00:00,78,122.1354,2201.0,4.0000000000000036,5.700000000000001,1.1999999999999957,592.8665
2024-10-08 03:06:00,79,123.6979,2201.0,4.099999999999998,5.700000000000001,1.2000000000000028,595.4452
2024-10-08 03:12:00,80,132.1181,2201.0,4.099999999999998,5.700000000000001,1.2000000000000028,603.3165
2024-10-08 03:18:00,81,129.7743,2201.0,4.300000000000001,5.700000000000001,1.1000000000000014,615.5503
2024-10-08 03:24:00,81,127.0833,2201.0,4.199999999999999,5.800000000000001,1.2000000000000028,612.0113
2024-10-08 03:30:00,81,125.5208,2201.0,4.099999999999998,5.800000000000001,1.3000000000000043,616.6991
2024-10-08 03:36:00,81,125.6076,2201.0,4.300000000000001,5.9,1.1000000000000014,615.5535
2024-10-08 03:42:00,82,127.7778,2202.0,4.099999999999998,5.9,1.3000000000000043,613.9431
2024-10-08 03:48:00,83,134.9826,2202.0,4.099999999999998,5.700000000000001,1.4000000000000057,619.6285
2024-10-08 03:54:00,84,129.0799,2202.0,4.400000000000002,5.9,1.1999999999999957,617.0728
2024-10-08 04:00:00,84,137.934,2202.0,4.300000000000001,5.700000000000001,1.2999999999999972,641.3127
2024-10-08 04:06:00,82,135.3299,2202.0,4.400000000000002,5.6,1.1999999999999957,632.1398
2024-10-08 04:12:00,83,135.8507,2202.0,4.300000000000001,5.6,1.2999999999999972,631.1243
2024-10-08 04:18:00,81,136.1979,2202.0,4.300000000000001,5.6,1.2000000000000028,621.7389
2024-10-08 04:24:00,81,137.1528,2202.0,4.299999999999997,5.6,1.2000000000000028,618.6064
2024-10-08 04:30:00,82,135.4167,2202.0,4.300000000000001,5.6,1.1000000000000014,621.3098
2024-10-08 04:36:00,81,130.3819,2202.0,4.199999999999999,5.699999999999999,1.2000000000000028,615.0024
2024-10-08 04:42:00,82,133.1597,2203.0,4.099999999999998,5.6,1.3000000000000043,618.2947
2024-10-08 04:48:00,83,140.7986,2203.0,4.300000000000001,5.6,1.2000000000000028,625.4981
2024-10-08 04:54:00,81,127.1701,2203.0,4.199999999999996,5.8,1.2000000000000028,610.2347
2024-10-08 05:00:00,80,123.8715,2203.0,4.0000000000000036,5.800000000000001,1.2999999999999972,604.4169
2024-10-08 05:06:00,81,123.2639,2203.0,4.099999999999998,5.800000000000001,1.2000000000000028,606.7214
2024-10-08 05:12:00,82,130.6424,2203.0,4.099999999999998,5.700000000000001,1.3000000000000043,617.0794
2024-10-08 05:18:00,80,126.2153,2203.0,4.099999999999998,5.699999999999999,1.1000000000000014,602.5228
2024-10-08 05:24:00,80,128.3854,2203.0,4.0000000000000036,5.800000000000001,1.2999999999999972,609.3794
2024-10-08 05:30:00,80,125.0,2203.0,4.100000000000001,5.800000000000001,1.1999999999999957,603.4546
2024-10-08 05:36:00,81,126.6493,2203.0,4.100000000000001,5.800000000000001,1.1999999999999957,601.9765
2024-10-08 05:42:00,80,123.6111,2204.0,4.100000000000001,5.800000000000001,1.0999999999999943,600.5466
2024-10-08 05:48:00,81,123.6111,2204.0,4.100000000000001,5.9,1.0999999999999943,603.3644
2024-10-08 05:54:00,79,128.3854,2204.0,4.0,5.800000000000001,1.3999999999999986,603.3482
2024-10-08 06:00:00,79,129.9479,2204.0,4.100000000000001,5.700000000000001,1.1999999999999957,603.4039
2024-10-08 06:06:00,80,122.9167,2204.0,4.0,5.800000000000001,1.1999999999999957,597.8585
2024-10-08 06:12:00,80,122.4826,2204.0,4.0,5.9,1.1999999999999957,600.4777
2024-10-08 06:18:00,80,126.8229,2204.0,4.0,5.6,1.1999999999999957,598.6512
2024-10-08 06:24:00,81,129.8611,2204.0,3.900000000000002,5.6,1.2999999999999972,602.0255
2024-10-08 06:30:00,81,127.2569,2204.0,4.100000000000001,5.700000000000001,1.0999999999999943,602.6213
2024-10-08 06:36:00,80,127.691,2204.0,4.100000000000001,5.6,1.1999999999999957,598.3642
2024-10-08 06:42:00,80,125.9549,2205.0,4.100000000000001,5.6,1.0999999999999943,593.2065
2024-10-08 06:48:00,78,125.7813,2205.0,3.900000000000002,5.699999999999999,1.1000000000000014,591.9796
2024-10-08 06:54:00,79,127.3438,2205.0,4.0,5.6,1.1000000000000014,593.1941
2024-10-08 07:00:00,78,126.7361,2205.0,4.0,5.6,1.2999999999999972,593.7224
2024-10-08 07:06:00,79,127.0833,2205.0,4.0,5.6,1.1999999999999957,593.7493
2024-10-08 07:12:00,80,130.2083,2205.0,4.0,5.6,1.1999999999999957,596.1323
2024-10-08 07:18:00,80,132.9861,2205.0,4.0,5.5,1.1999999999999957,600.4067
2024-10-08 07:24:00,81,134.4618,2205.0,4.0,5.5,1.3999999999999986,605.75
2024-10-08 07:30:00,82,136.0243,2205.0,4.100000000000001,5.3999999999999995,1.2999999999999972,611.4561
2024-10-08 07:36:00,81,137.5,2205.0,4.100000000000001,5.3999999999999995,1.2999999999999972,610.727
2024-10-08 07:42:00,81,137.1528,2206.0,4.199999999999996,5.6,1.3000000000000043,619.1952
2024-10-08 07:48:00,81,129.0799,2206.0,4.199999999999996,5.5,0.9000000000000057,626.0443
2024-10-08 07:54:00,80,147.1354,2206.0,4.299999999999997,4.9,1.3000000000000043,604.1166
2024-10-09 23:06:00,65,96.52778,2206.0,1.5,2.799999999999999,2.099999999999998,402.0743
2024-10-09 23:12:00,72,155.816,2206.0,3.0,4.3,2.4999999999999964,566.6199
2024-10-09 23:18:00,83,146.2674,2206.0,4.4999999999999964,5.0,1.8000000000000043,623.7181
2024-10-09 23:24:00,80,147.309,2206.0,4.400000000000002,5.300000000000001,1.0,612.8965
2024-10-09 23:30:00,89,177.691,2206.0,4.300000000000001,5.1,1.6999999999999957,666.7697
2024-10-09 23:36:00,97,166.4063,2206.0,5.0000000000000036,5.4,1.8999999999999986,738.2585
2024-10-09 23:42:00,94,153.559,2207.0,4.900000000000002,6.2,1.5,714.6584
2024-10-09 23:45:00,95,163.8021,2207.0,4.900000000000002,6.0,1.7999999999999972,729.8182
2024-10-09 23:48:00,95,162.2396,2207.0,5.099999999999998,5.8999999999999995,1.7000000000000028,743.2012
2024-10-09 23:54:00,93,151.3889,2207.0,4.9999999999999964,6.1,1.6000000000000014,725.3959
2024-10-10 00:00:00,91,145.3993,2207.0,4.900000000000002,6.1000000000000005,1.3999999999999986,704.0778
2024-10-10 00:06:00,89,149.3056,2207.0,4.800000000000001,5.8999999999999995,1.5,690.59
2024-10-10 00:12:00,85,139.4097,2207.0,4.400000000000002,5.800000000000001,1.3999999999999986,648.3553
2024-10-10 00:18:00,86,140.9722,2207.0,4.400000000000002,5.8,1.3999999999999986,652.0128
2024-10-10 00:21:00,87,138.1076,2207.0,4.400000000000002,5.8999999999999995,1.3999999999999986,651.0481
2024-10-10 00:24:00,85,135.8507,2207.0,4.400000000000002,6.000000000000001,1.3999999999999986,652.3462
2024-10-10 00:30:00,87,133.6806,2207.0,4.4999999999999964,6.000000000000001,1.3000000000000043,653.3326
2024-10-10 00:36:00,90,150.1736,2207.0,4.4999999999999964,5.8,1.7000000000000028,681.6702
2024-10-10 00:42:00,90,155.1215,2208.0,4.699999999999999,5.6000000000000005,1.5,678.8929
2024-10-10 00:45:00,90,149.7396,2208.0,4.699999999999999,5.700000000000001,1.2999999999999972,669.6673
2024-10-10 00:48:00,90,152.9514,2208.0,4.599999999999998,5.6000000000000005,1.5,674.9977
2024-10-10 00:54:00,91,154.9479,2208.0,4.699999999999999,5.6000000000000005,1.5,677.9225
2024-10-10 00:57:00,89,141.059,2208.0,4.699999999999999,6.0,1.2999999999999972,668.3857
2024-10-10 01:00:00,88,140.7986,2208.0,4.699999999999999,6.0,1.2999999999999972,667.7124
2024-10-10 01:06:00,88,140.1042,2208.0,4.599999999999998,6.0,1.3999999999999986,669.4811
2024-10-10 01:12:00,88,140.7118,2208.0,4.599999999999998,6.1,1.5,671.7302
2024-10-10 01:18:00,88,141.1458,2208.0,4.699999999999999,6.0,1.3999999999999986,673.9483
2024-10-10 01:24:00,89,142.9688,2208.0,4.699999999999999,6.1,1.3999999999999986,671.2405
2024-10-10 01:30:00,91,155.4688,2208.0,4.800000000000001,5.8,1.5,692.2106
2024-10-10 01:36:00,92,154.9479,2208.0,4.800000000000001,5.8,1.6000000000000014,697.4558
2024-10-10 01:42:00,92,153.2986,2209.0,4.800000000000001,5.9,1.5,693.6516
2024-10-10 01:48:00,91,154.9479,2209.0,4.800000000000001,5.700000000000001,1.5,689.8503
2024-10-10 01:54:00,89,142.5347,2209.0,4.699999999999999,5.8999999999999995,1.2999999999999972,672.05
2024-10-10 02:00:00,91,148.4375,2209.0,4.699999999999999,5.9,1.5,685.3877
2024-10-10 02:06:00,89,154.1667,2209.0,4.699999999999999,5.700000000000001,1.5,682.3718
2024-10-10 02:12:00,90,152.8646,2209.0,4.900000000000002,5.699999999999999,1.5,691.488
2024-10-10 02:18:00,89,138.9757,2209.0,4.599999999999998,6.1000000000000005,1.3999999999999986,671.4937
2024-10-10 02:24:00,89,137.1528,2209.0,4.599999999999998,6.2,1.3999999999999986,668.3773
2024-10-10 02:30:00,89,137.3264,2209.0,4.4999999999999964,6.2,1.5,665.1564
2024-10-10 02:36:00,88,133.7674,2209.0,4.4999999999999964,6.2,1.4000000000000057,657.5522
2024-10-10 02:42:00,87,135.5903,2210.0,4.400000000000002,6.000000000000001,1.5,652.4504
2024-10-10 02:48:00,87,133.6806,2210.0,4.4999999999999964,6.1,1.4000000000000057,649.6295
2024-10-10 02:54:00,84,128.0382,2210.0,4.300000000000001,6.000000000000001,1.3999999999999986,632.4456
2024-10-10 03:00:00,84,130.1215,2210.0,4.300000000000001,6.2,1.3999999999999986,635.7057
2024-10-10 03:06:00,84,131.684,2210.0,4.300000000000001,6.2,1.3999999999999986,636.9232
2024-10-10 03:12:00,84,128.2118,2210.0,4.300000000000001,6.2,1.3999999999999986,635.4048
2024-10-10 03:18:00,83,131.9444,2210.0,4.300000000000001,6.1000000000000005,1.3999999999999986,636.0891
2024-10-10 03:24:00,84,130.6424,2210.0,4.300000000000001,5.9,1.2999999999999972,627.5547
2024-10-10 03:30:00,81,127.6042,2210.0,4.300000000000001,6.000000000000001,1.1999999999999957,624.9474
2024-10-10 03:36:00,80,128.2118,2210.0,4.199999999999999,5.999999999999999,1.1000000000000014,606.8004
2024-10-10 03:42:00,79,129.4271,2211.0,4.199999999999999,5.800000000000001,1.2000000000000028,611.9244
2024-10-10 03:48:00,79,128.125,2211.0,4.099999999999998,5.9,1.3000000000000043,609.403
2024-10-10 03:54:00,80,127.7778,2211.0,4.099999999999998,5.699999999999999,1.2000000000000028,605.5609
2024-10-10 04:00:00,81,128.125,2211.0,3.9999999999999964,5.800000000000001,1.3000000000000043,605.6324
2024-10-10 04:06:00,81,127.7778,2211.0,3.9999999999999964,5.799999999999999,1.3000000000000043,603.4136
2024-10-10 04:12:00,80,128.9063,2211.0,4.099999999999998,5.799999999999999,1.2000000000000028,603.1646
2024-10-10 04:18:00,79,129.4271,2211.0,4.099999999999998,5.699999999999999,1.2000000000000028,605.1732
2024-10-10 04:24:00,81,128.125,2211.0,3.9999999999999964,5.699999999999999,1.3000000000000043,604.772
2024-10-10 04:30:00,80,127.7778,2211.0,3.9999999999999964,5.6,1.3000000000000043,598.9825
2024-10-10 04:36:00,80,129.4271,2211.0,3.9999999999999964,5.699999999999999,1.3000000000000043,599.4977
2024-10-10 04:42:00,80,128.0382,2212.0,3.900000000000002,5.699999999999999,1.3999999999999986,600.5441
2024-10-10 04:48:00,79,126.6493,2212.0,3.9999999999999964,5.699999999999999,1.3000000000000043,599.944
2024-10-10 04:54:00,79,126.9097,2212.0,3.9999999999999964,5.699999999999999,1.3000000000000043,598.1185
2024-10-10 05:00:00,79,127.691,2212.0,3.900000000000002,5.6,1.2999999999999972,591.4065
2024-10-10 05:06:00,79,128.559,2212.0,3.900000000000002,5.6,1.2999999999999972,591.9741
2024-10-10 05:12:00,79,128.2118,2212.0,3.900000000000002,5.6,1.2999999999999972,593.1912
2024-10-10 05:18:00,79,126.8229,2212.0,3.900000000000002,5.699999999999999,1.1999999999999957,589.0331
2024-10-10 05:24:00,78,124.6528,2212.0,3.900000000000002,5.799999999999999,1.0999999999999943,582.5662
2024-10-10 05:30:00,78,125.8681,2212.0,3.900000000000002,5.6,1.1999999999999957,585.1393
2024-10-10 05:36:00,77,126.8229,2212.0,3.900000000000002,5.699999999999999,1.1999999999999957,588.5542
2024-10-10 05:42:00,79,127.1701,2213.0,3.900000000000002,5.6,1.1999999999999957,589.1212
2024-10-10 05:48:00,79,126.4757,2213.0,3.900000000000002,5.6,1.1999999999999957,587.0952
2024-10-10 05:54:00,78,125.7813,2213.0,3.8000000000000007,5.6,1.2999999999999972,582.8842
2024-10-10 05:57:00,76,123.1771,2213.0,3.900000000000002,5.699999999999999,1.0999999999999943,578.4681
2024-10-10 06:00:00,78,124.6528,2213.0,3.8000000000000007,5.6,1.1000000000000014,575.2648
2024-10-10 06:06:00,77,126.9097,2213.0,3.8000000000000007,5.5,1.1999999999999957,581.5521
2024-10-10 06:12:00,76,127.691,2213.0,3.8000000000000007,5.6,1.1999999999999957,582.4471
2024-10-10 06:18:00,76,127.1701,2213.0,3.900000000000002,5.6,1.1999999999999957,581.7461
2024-10-10 06:24:00,77,127.5174,2213.0,3.8000000000000007,5.6,1.1999999999999957,581.158
2024-10-10 06:27:00,77,126.3889,2213.0,3.900000000000002,5.6,1.1999999999999957,581.6525
2024-10-10 06:30:00,77,125.9549,2213.0,3.900000000000002,5.6,1.1000000000000014,581.9436
2024-10-10 06:36:00,76,124.1319,2213.0,3.900000000000002,5.6,1.1000000000000014,573.527
2024-10-10 06:42:00,77,128.8194,2214.0,3.8000000000000007,5.5,1.2999999999999972,578.4429
2024-10-10 06:48:00,76,127.2569,2214.0,3.8000000000000007,5.5,1.1000000000000014,579.7017
2024-10-10 06:54:00,76,126.3021,2214.0,3.8000000000000007,5.6,1.1000000000000014,581.2256
2024-10-10 07:00:00,77,125.6076,2214.0,3.900000000000002,5.6,1.1000000000000014,580.9455
2024-10-10 07:06:00,74,134.5486,2214.0,4.300000000000001,5.500000000000001,1.1000000000000014,564.9811
2024-10-10 08:36:00,33,99.82639,2214.0,0.09999999999999787,0.0,0.40000000000000213,246.5727
2024-10-10 08:42:00,70,128.8194,2214.0,3.3000000000000007,4.3999999999999995,1.6000000000000014,522.9363
2024-10-10 08:48:00,77,132.0313,2214.0,4.199999999999999,5.1,1.3999999999999986,574.2892
2024-10-10 08:54:00,72,114.1493,2214.0,4.099999999999998,5.4,0.8000000000000043,529.1782
2024-10-10 09:00:00,73,125.0,2214.0,4.0000000000000036,5.0,1.0999999999999943,543.3614
2024-10-10 09:06:00,68,102.3438,2215.0,4.0000000000000036,5.1000000000000005,0.8999999999999986,521.951
2024-10-22 23:24:00,61,71.96181,2215.0,1.1999999999999993,3.4000000000000004,2.599999999999998,453.4337
2024-10-22 23:27:00,57,70.3125,2215.0,2.0,5.1000000000000005,0.8999999999999986,414.9699
2024-10-22 23:30:00,57,75.86805,2215.0,2.5,5.499999999999999,1.0,420.7616
2024-10-22 23:33:00,59,89.93055,2215.0,2.6999999999999993,5.6000000000000005,0.9000000000000021,437.2054
2024-10-22 23:36:00,75,124.9132,2215.0,3.5,5.300000000000001,2.1000000000000014,562.9149
2024-10-22 23:39:00,76,121.2674,2215.0,4.0,5.500000000000001,1.3999999999999986,562.4139
2024-10-22 23:42:00,76,129.8611,2215.0,4.200000000000003,5.500000000000001,1.3999999999999986,575.7787
2024-10-22 23:45:00,83,143.1424,2215.0,4.5,5.200000000000001,1.7000000000000028,622.4918
2024-10-22 23:48:00,84,143.5764,2215.0,4.600000000000001,5.7,1.3999999999999986,637.7254
2024-10-22 23:51:00,86,143.75,2215.0,4.700000000000003,5.7,1.5,645.295
2024-10-22 23:54:00,84,140.9722,2215.0,4.700000000000003,5.8,1.3999999999999986,639.0167
2024-10-22 23:57:00,83,142.4479,2215.0,4.600000000000001,5.8,1.5,637.7136
2024-10-23 00:00:00,87,141.059,2215.0,4.700000000000003,5.8,1.5999999999999943,649.5003
2024-10-23 00:03:00,85,138.8021,2215.0,4.799999999999997,5.800000000000001,1.3000000000000043,642.8932
2024-10-23 00:06:00,84,128.559,2215.0,4.700000000000003,5.9,1.2999999999999972,633.749
2024-10-23 00:09:00,79,109.375,2215.0,4.5,6.3,1.1000000000000014,589.9238
2024-10-23 00:12:00,76,111.1111,2215.0,4.299999999999997,6.1,1.1000000000000014,575.5201
2024-10-23 00:15:00,76,125.434,2216.0,4.299999999999997,5.7,1.1000000000000014,571.6887
2024-10-23 00:18:00,76,121.2674,2216.0,4.299999999999997,5.500000000000001,1.1000000000000014,571.1021
2024-10-23 00:21:00,76,122.3958,2216.0,4.299999999999997,5.3999999999999995,1.1000000000000014,570.9672
2024-10-23 00:24:00,75,123.2639,2216.0,4.200000000000003,5.3999999999999995,1.0,562.8517
2024-10-23 00:27:00,73,115.9722,2216.0,4.100000000000001,5.3,0.8999999999999986,545.3578
2024-10-23 00:30:00,71,113.1944,2216.0,4.0,5.2,0.7999999999999972,527.2292
2024-10-23 00:33:00,71,116.7535,2216.0,3.8999999999999986,5.2,0.8999999999999986,532.347
2024-10-23 00:36:00,72,117.5347,2216.0,4.0,5.2,1.1000000000000014,540.3707
2024-10-23 00:39:00,72,114.5833,2216.0,4.0,5.3,1.0,540.2733
2024-10-23 00:42:00,71,110.8507,2216.0,4.0,5.3999999999999995,0.7999999999999972,531.4246
2024-10-23 00:45:00,70,112.5,2216.0,3.8999999999999986,5.3999999999999995,0.8999999999999986,529.1215
2024-10-23 00:48:00,71,111.7188,2216.0,3.8999999999999986,5.500000000000001,0.8999999999999986,528.9481
2024-10-23 00:51:00,71,110.4167,2216.0,3.8999999999999986,5.4,0.8999999999999986,530.0103
2024-10-23 00:54:00,70,112.5,2216.0,3.8999999999999986,5.300000000000001,1.0,530.3176
2024-10-23 00:57:00,72,116.4931,2216.0,4.0,5.5,1.0,536.6619
2024-10-23 01:00:00,72,114.9306,2216.0,4.0,5.4,1.1000000000000014,540.4239
2024-10-23 01:03:00,72,113.2813,2216.0,4.0,5.4,1.0,538.5276
2024-10-23 01:06:00,72,114.6701,2216.0,4.0,5.5,1.0,536.1368
2024-10-23 01:09:00,72,115.7986,2216.0,4.0,5.4,0.8999999999999986,529.5208
2024-10-23 01:12:00,71,112.1528,2216.0,4.0,5.5,1.0,534.6711
2024-10-23 01:15:00,72,111.8924,2217.0,3.8999999999999986,5.5,1.1000000000000014,534.2596
2024-10-23 01:18:00,71,112.8472,2217.0,4.0,5.5,1.0,534.2888
2024-10-23 01:21:00,72,112.934,2217.0,4.0,5.6,0.8999999999999986,532.0014
2024-10-23 01:24:00,71,108.6805,2217.0,3.8999999999999986,5.6,1.0,531.7232
2024-10-23 01:27:00,71,111.7188,2217.0,4.0,5.5,1.0,534.4941
2024-10-23 01:30:00,72,115.4514,2217.0,4.0,5.5,1.1000000000000014,539.8051
2024-10-23 01:33:00,72,110.6771,2217.0,3.8999999999999986,5.5,1.1000000000000014,539.9733
2024-10-23 01:36:00,72,112.8472,2217.0,4.100000000000001,5.6,1.1000000000000014,543.6689
2024-10-23 01:39:00,72,116.8403,2217.0,4.200000000000003,5.6,1.0,548.6901
2024-10-23 01:42:00,73,112.4132,2217.0,4.200000000000003,5.699999999999999,1.1000000000000014,552.8417
2024-10-23 01:45:00,73,113.7153,2217.0,4.100000000000001,5.6,1.1000000000000014,554.3601
2024-10-23 01:48:00,75,117.3611,2217.0,4.100000000000001,5.6,1.0,552.8704
2024-10-23 01:51:00,74,115.191,2217.0,4.300000000000004,5.6,1.0999999999999943,557.9698
2024-10-23 01:54:00,75,118.5764,2217.0,4.300000000000004,5.6,1.0999999999999943,563.9966
2024-10-23 01:57:00,75,121.6146,2217.0,4.200000000000003,5.5,1.0999999999999943,567.1476
2024-10-23 02:00:00,76,125.7813,2217.0,4.200000000000003,5.3999999999999995,1.1999999999999957,569.5276
2024-10-23 02:03:00,76,130.1215,2217.0,4.299999999999997,5.3999999999999995,1.3000000000000043,577.0493
2024-10-23 02:06:00,77,129.3403,2217.0,4.299999999999997,5.3999999999999995,1.2000000000000028,580.7341
2024-10-23 02:09:00,76,125.7813,2217.0,4.600000000000001,5.3999999999999995,1.1000000000000014,578.0505
2024-10-23 02:12:00,77,126.3021,2217.0,4.399999999999999,5.5,1.1000000000000014,574.3798
2024-10-23 02:15:00,76,124.4792,2218.0,4.299999999999997,5.6,1.1000000000000014,572.8937
2024-10-23 02:18:00,76,124.3056,2218.0,4.299999999999997,5.4,1.1000000000000014,571.7839
2024-10-23 02:21:00,77,127.1701,2218.0,4.299999999999997,5.4,1.1000000000000014,576.9945
2024-10-23 02:24:00,76,128.8194,2218.0,4.299999999999997,5.300000000000001,1.2000000000000028,573.3417
2024-10-23 02:27:00,75,122.0486,2218.0,4.299999999999997,5.4,1.1000000000000014,567.2998
2024-10-23 02:30:00,76,122.0486,2218.0,4.299999999999997,5.6,1.2000000000000028,568.7252
2024-10-23 02:33:00,76,124.1319,2218.0,4.4999999999999964,5.6,1.1000000000000014,570.655
2024-10-23 02:36:00,77,123.0035,2218.0,4.299999999999997,5.5,1.3000000000000043,573.8032
2024-10-23 02:39:00,76,122.5694,2218.0,4.399999999999999,5.5,1.1000000000000014,571.4581
2024-10-23 02:42:00,76,122.743,2218.0,4.200000000000003,5.5,1.0999999999999943,567.1547
2024-10-23 02:45:00,75,116.4931,2218.0,4.299999999999997,5.699999999999999,1.0,565.7963
2024-10-23 02:48:00,75,115.625,2218.0,4.300000000000004,5.699999999999999,1.0,559.8407
2024-10-23 02:51:00,74,119.0104,2218.0,4.300000000000004,5.699999999999999,1.0,561.1931
2024-10-23 02:54:00,75,114.7569,2218.0,4.200000000000003,5.699999999999999,1.0999999999999943,562.5935
2024-10-23 02:57:00,74,115.7986,2218.0,4.300000000000004,5.699999999999999,1.0,558.1567
2024-10-23 03:00:00,74,117.7083,2218.0,4.200000000000003,5.699999999999999,1.1000000000000014,557.665
2024-10-23 03:03:00,75,114.5833,2218.0,4.200000000000003,5.699999999999999,1.1000000000000014,559.4656
2024-10-23 03:06:00,75,114.9306,2218.0,4.200000000000003,5.699999999999999,1.0,557.6437
2024-10-23 03:09:00,74,114.6701,2218.0,4.300000000000004,5.799999999999999,1.0999999999999943,561.3813
2024-10-23 03:12:00,74,112.066,2218.0,4.200000000000003,5.8,1.1000000000000014,557.4459
2024-10-23 03:15:00,74,116.6667,2219.0,4.100000000000001,5.699999999999999,1.0,554.8634
2024-10-23 03:18:00,75,113.6285,2219.0,4.0,5.699999999999999,1.2000000000000028,559.987
2024-10-23 03:21:00,75,111.632,2219.0,4.400000000000002,5.8,1.0,559.9307
2024-10-23 03:24:00,73,115.4514,2219.0,4.200000000000003,5.8,1.0,553.5937
2024-10-23 03:27:00,74,111.9792,2219.0,4.200000000000003,5.8,1.0,554.851
2024-10-23 03:30:00,73,112.7604,2219.0,4.200000000000003,5.8,1.0,553.0103
2024-10-23 03:33:00,73,114.1493,2219.0,4.100000000000001,5.699999999999999,1.0,550.5676
2024-10-23 03:36:00,73,110.4167,2219.0,4.200000000000003,5.8,1.0,551.5117
2024-10-23 03:39:00,73,113.7153,2219.0,4.200000000000003,5.699999999999999,1.0,553.5
2024-10-23 03:42:00,73,109.0278,2219.0,4.200000000000003,5.8999999999999995,1.0,552.9644
2024-10-23 03:45:00,73,112.066,2219.0,4.100000000000001,5.699999999999999,1.0,546.1334
2024-10-23 03:48:00,72,113.6285,2219.0,4.200000000000003,5.6,0.7999999999999972,537.0906
2024-10-23 03:51:00,72,113.2813,2219.0,4.199999999999999,5.6,1.0,542.3265
2024-10-23 03:54:00,73,113.8021,2219.0,4.100000000000001,5.6,1.1000000000000014,543.8031
2024-10-23 03:57:00,73,113.7153,2219.0,4.200000000000003,5.6,1.0,551.5305
2024-10-23 04:00:00,73,113.6285,2219.0,4.100000000000001,5.699999999999999,1.1000000000000014,549.3865
2024-10-23 04:03:00,73,113.7153,2219.0,4.300000000000001,5.699999999999999,1.0,550.9262
2024-10-23 04:06:00,73,113.2813,2219.0,4.100000000000001,5.699999999999999,1.1000000000000014,549.572
2024-10-23 04:09:00,73,115.3646,2219.0,4.100000000000001,5.699999999999999,1.1000000000000014,551.6405
2024-10-23 04:12:00,74,114.7569,2219.0,4.0,5.6,1.1000000000000014,553.2969
2024-10-23 04:15:00,74,116.4931,2220.0,4.200000000000003,5.699999999999999,1.1000000000000014,554.9097
2024-10-23 04:18:00,74,117.1875,2220.0,4.200000000000003,5.6,1.0,552.9797
2024-10-23 04:21:00,74,117.5347,2220.0,4.200000000000003,5.5,1.1000000000000014,554.9005
2024-10-23 04:24:00,73,118.4028,2220.0,4.200000000000003,5.6,1.1000000000000014,550.4808
2024-10-23 04:27:00,73,118.6632,2220.0,4.200000000000003,5.5,1.0,552.3327
2024-10-23 04:30:00,73,119.0972,2220.0,4.100000000000001,5.5,1.0,552.0807
2024-10-23 04:33:00,73,118.8368,2220.0,4.200000000000003,5.5,1.0,551.9366
2024-10-23 04:36:00,74,117.7083,2220.0,4.100000000000001,5.5,1.0,549.4322
2024-10-23 04:39:00,74,116.2326,2220.0,4.200000000000003,5.6,1.0,554.0441
2024-10-23 04:42:00,74,117.2743,2220.0,4.200000000000003,5.6,1.0,553.3961
2024-10-23 04:45:00,73,118.4028,2220.0,4.200000000000003,5.5,1.0,552.9933
2024-10-23 04:48:00,74,119.7917,2220.0,4.300000000000004,5.5,1.0,555.9737
2024-10-23 04:51:00,75,119.2708,2220.0,4.200000000000003,5.5,1.0,563.6973
2024-10-23 04:54:00,76,119.0104,2220.0,4.100000000000001,5.6,1.1999999999999957,562.0621
2024-10-23 04:57:00,75,120.7465,2220.0,4.300000000000004,5.6,1.0999999999999943,564.9843
2024-10-23 05:00:00,75,119.4444,2220.0,4.400000000000002,5.6,1.1999999999999957,566.458
2024-10-23 05:03:00,75,120.8333,2220.0,4.400000000000002,5.6,1.0,564.9177
2024-10-23 05:06:00,75,122.3958,2220.0,4.400000000000002,5.6,1.0999999999999943,568.4922
2024-10-23 05:09:00,77,135.5903,2220.0,4.400000000000002,5.5,1.2999999999999972,575.7896
2024-10-23 05:12:00,82,145.8333,2220.0,4.699999999999999,5.3,1.5,614.3204
2024-10-23 05:15:00,79,135.5035,2221.0,4.700000000000003,5.300000000000001,1.1000000000000014,605.3359
2024-10-23 05:18:00,80,132.0313,2221.0,4.600000000000001,5.4,1.1000000000000014,598.6342
2024-10-23 05:21:00,79,128.6458,2221.0,4.600000000000001,5.6,1.1000000000000014,597.8226
2024-10-23 05:24:00,80,129.3403,2221.0,4.699999999999999,5.7,1.1000000000000014,595.5746
2024-10-23 05:27:00,79,129.5139,2221.0,4.699999999999999,5.7,1.1000000000000014,592.5944
2024-10-23 05:30:00,78,128.559,2221.0,4.4999999999999964,5.7,1.3000000000000043,594.6374
2024-10-23 05:33:00,79,129.2535,2221.0,4.599999999999998,5.7,1.2000000000000028,592.7111
2024-10-23 05:36:00,78,130.5556,2221.0,4.600000000000001,5.6,1.1000000000000014,592.84
2024-10-23 05:39:00,80,130.2951,2221.0,4.699999999999999,5.7,1.2000000000000028,596.9256
2024-10-23 05:42:00,80,128.9063,2221.0,4.4999999999999964,5.6,1.4000000000000057,604.3821
2024-10-23 05:45:00,80,128.2118,2221.0,4.699999999999999,5.699999999999999,1.2000000000000028,603.8105
2024-10-23 05:48:00,80,128.6458,2221.0,4.699999999999999,5.699999999999999,1.2000000000000028,606.786
2024-10-23 05:51:00,81,127.691,2221.0,4.699999999999999,5.799999999999999,1.2000000000000028,604.5842
2024-10-23 05:54:00,80,129.6875,2221.0,4.699999999999999,5.699999999999999,1.2000000000000028,604.1493
2024-10-23 05:57:00,80,130.2951,2221.0,4.699999999999999,5.6,1.2000000000000028,605.6149
2024-10-23 06:00:00,80,130.7292,2221.0,4.699999999999999,5.699999999999999,1.2000000000000028,604.1208
2024-10-23 06:03:00,81,131.8576,2221.0,4.699999999999999,5.699999999999999,1.2000000000000028,608.6624
2024-10-23 06:06:00,82,132.8125,2221.0,4.800000000000001,5.699999999999999,1.1999999999999957,612.8322
2024-10-23 06:09:00,81,132.7257,2221.0,4.800000000000001,5.699999999999999,1.1999999999999957,612.7997
2024-10-23 06:12:00,81,132.1181,2221.0,4.800000000000001,5.7,1.1999999999999957,610.5563
2024-10-23 06:15:00,79,132.3785,2222.0,4.800000000000001,5.7,1.1999999999999957,607.2393
2024-10-23 06:18:00,81,132.2917,2222.0,4.800000000000001,5.6000000000000005,1.1000000000000014,611.3138
2024-10-23 06:21:00,80,133.3333,2222.0,4.699999999999999,5.6000000000000005,1.2000000000000028,606.2104
2024-10-23 06:24:00,81,133.1597,2222.0,4.599999999999998,5.3999999999999995,1.3000000000000043,605.0322
2024-10-23 06:27:00,80,132.3785,2222.0,4.699999999999999,5.3999999999999995,1.1000000000000014,600.2382
2024-10-23 06:30:00,79,131.8576,2222.0,4.599999999999998,5.500000000000001,1.2000000000000028,600.9915
2024-10-23 06:33:00,78,130.6424,2222.0,4.699999999999999,5.3999999999999995,1.0,590.6818
2024-10-23 06:36:00,78,129.2535,2222.0,4.4999999999999964,5.500000000000001,1.2000000000000028,590.8659
2024-10-23 06:39:00,79,127.691,2222.0,4.4999999999999964,5.3999999999999995,1.2000000000000028,589.8739
2024-10-23 06:42:00,78,128.559,2222.0,4.400000000000002,5.500000000000001,1.1999999999999957,586.4609
2024-10-23 06:45:00,78,126.2153,2222.0,4.400000000000002,5.6000000000000005,1.2999999999999972,585.3488
2024-10-23 06:48:00,78,126.0417,2222.0,4.4999999999999964,5.7,1.2000000000000028,585.6537
2024-10-23 06:51:00,78,125.0868,2222.0,4.4999999999999964,5.7,1.2000000000000028,583.8363
2024-10-23 06:54:00,77,125.434,2222.0,4.4999999999999964,5.7,1.2000000000000028,585.1917
2024-10-23 06:57:00,78,126.2153,2222.0,4.4999999999999964,5.7,1.2000000000000028,586.8288
2024-10-23 07:00:00,78,125.6076,2222.0,4.5,5.7,1.1000000000000014,583.981
2024-10-23 07:03:00,77,125.8681,2222.0,4.4999999999999964,5.7,1.1000000000000014,585.5491
2024-10-23 07:06:00,78,125.1736,2222.0,4.400000000000002,5.6000000000000005,1.0999999999999943,579.3174
2024-10-23 07:09:00,78,125.434,2222.0,4.400000000000002,5.6000000000000005,1.0999999999999943,580.1982
2024-10-23 07:12:00,77,125.0868,2222.0,4.400000000000002,5.6000000000000005,1.0999999999999943,577.2181
2024-10-23 07:15:00,77,125.7813,2223.0,4.400000000000002,5.6000000000000005,1.0999999999999943,577.0524
2024-10-23 07:18:00,78,126.2153,2223.0,4.400000000000002,5.5,1.0999999999999943,576.3365
2024-10-23 07:21:00,77,127.0833,2223.0,4.400000000000002,5.5,1.0999999999999943,572.0182
2024-10-23 07:24:00,77,124.6528,2223.0,4.300000000000001,5.6000000000000005,1.1999999999999957,575.9441
2024-10-23 07:27:00,77,125.1736,2223.0,4.300000000000001,5.6000000000000005,1.1999999999999957,575.7845
2024-10-23 07:30:00,77,124.6528,2223.0,4.300000000000001,5.6000000000000005,1.2999999999999972,573.0949
2024-10-23 07:33:00,77,126.2153,2223.0,4.400000000000002,5.6000000000000005,1.0999999999999943,575.2426
2024-10-23 07:36:00,77,126.3889,2223.0,4.400000000000002,5.4,1.0999999999999943,577.2091
2024-10-23 07:39:00,78,127.1701,2223.0,4.400000000000002,5.4,1.0999999999999943,577.5948
2024-10-23 07:42:00,78,127.2569,2223.0,4.400000000000002,5.5,1.1999999999999957,578.0614
2024-10-23 07:45:00,78,126.4757,2223.0,4.400000000000002,5.5,1.0999999999999943,578.919
2024-10-23 07:48:00,78,125.3472,2223.0,4.400000000000002,5.5,1.0999999999999943,579.3627
2024-10-23 07:51:00,77,125.434,2223.0,4.300000000000001,5.5,1.1999999999999957,578.173
2024-10-23 07:54:00,77,126.6493,2223.0,4.400000000000002,5.5,1.1999999999999957,579.9413
2024-10-23 07:57:00,77,128.125,2223.0,4.400000000000002,5.5,1.1999999999999957,578.6154
2024-10-23 08:00:00,78,130.7292,2223.0,4.300000000000001,5.5,1.2999999999999972,579.158
2024-10-23 08:03:00,79,131.4236,2223.0,4.599999999999998,5.4,1.2000000000000028,584.6801
2024-10-23 08:06:00,79,132.0313,2223.0,4.4999999999999964,5.4,1.3000000000000043,590.0567
2024-10-23 08:09:00,77,131.25,2223.0,4.599999999999998,5.5,1.1000000000000014,591.6923
2024-10-23 08:12:00,78,130.816,2223.0,4.4999999999999964,5.5,1.2000000000000028,587.7651
2024-10-23 08:15:00,78,129.4271,2224.0,4.4999999999999964,5.6,1.1000000000000014,585.3333
2024-10-23 08:18:00,79,128.2118,2224.0,4.4999999999999964,5.6,1.2000000000000028,590.2513
2024-10-23 08:21:00,79,127.3438,2224.0,4.4999999999999964,5.6,1.2000000000000028,589.8097
2024-10-23 08:24:00,78,128.9063,2224.0,4.400000000000002,5.6,1.1999999999999957,584.9932
2024-10-23 08:27:00,79,127.691,2224.0,4.4999999999999964,5.6,1.1000000000000014,586.1283
2024-10-23 08:30:00,79,128.9931,2224.0,4.4999999999999964,5.6,1.2000000000000028,589.9938
2024-10-23 08:33:00,78,128.9931,2224.0,4.599999999999998,5.6,1.1000000000000014,592.4172
2024-10-23 08:36:00,79,129.6875,2224.0,4.599999999999998,5.6,1.2000000000000028,595.4857
2024-10-23 08:39:00,80,131.0764,2224.0,4.599999999999998,5.6,1.2000000000000028,598.8435
2024-10-23 08:42:00,81,129.0799,2224.0,4.599999999999998,5.6,1.3000000000000043,601.7343
2024-10-23 08:45:00,80,131.5104,2224.0,4.699999999999999,5.6,1.2000000000000028,603.2485
2024-10-23 08:48:00,81,132.8125,2224.0,4.699999999999999,5.6,1.2000000000000028,601.8516
2024-10-23 08:51:00,81,130.1215,2224.0,4.599999999999998,5.6,1.2000000000000028,601.4415
2024-10-23 08:54:00,79,129.8611,2224.0,4.4999999999999964,5.6,1.2000000000000028,593.7365
2024-10-23 08:57:00,80,132.4653,2224.0,4.4999999999999964,5.6,1.2000000000000028,592.1914
2024-10-23 09:00:00,79,127.0833,2224.0,4.4999999999999964,5.6,1.2000000000000028,590.29
2024-10-23 09:03:00,80,129.7743,2224.0,4.4999999999999964,5.5,1.2000000000000028,584.572
2024-10-23 09:06:00,79,127.1701,2224.0,4.4999999999999964,5.6,1.1000000000000014,588.1622
2024-10-23 09:09:00,80,128.6458,2224.0,4.4999999999999964,5.6,1.3000000000000043,593.3591
2024-10-23 09:12:00,79,130.816,2224.0,4.4999999999999964,5.6,1.2000000000000028,594.6381
2024-10-23 09:15:00,80,128.9931,2225.0,4.4999999999999964,5.6,1.3000000000000043,596.4979
2024-10-23 09:18:00,78,130.2083,2225.0,4.4999999999999964,5.6,1.2000000000000028,590.4466
2024-10-23 09:21:00,79,130.816,2225.0,4.599999999999998,5.6,1.2000000000000028,594.6987
2024-10-23 09:24:00,79,131.5972,2225.0,4.599999999999998,5.5,1.2000000000000028,599.3195
2024-10-23 09:27:00,81,134.4618,2225.0,4.599999999999998,5.6,1.3000000000000043,602.6469
2024-10-23 09:30:00,81,136.3715,2225.0,4.699999999999999,5.6,1.2000000000000028,608.5381
2024-10-23 09:33:00,80,136.0243,2225.0,4.699999999999999,5.5,1.2000000000000028,602.483
2024-10-23 09:36:00,80,136.1979,2225.0,4.699999999999999,5.5,1.2000000000000028,608.6669
2024-10-23 09:39:00,80,134.2014,2225.0,4.800000000000001,5.5,1.1000000000000014,603.6926
2024-10-23 09:42:00,81,132.9861,2225.0,4.900000000000002,5.6,1.0,602.4024
2024-10-23 09:45:00,82,132.1181,2225.0,4.599999999999998,5.6000000000000005,1.3000000000000043,603.9646
2024-10-23 09:48:00,81,133.2465,2225.0,4.699999999999999,5.6000000000000005,1.2000000000000028,604.4563
2024-10-23 09:51:00,80,133.6806,2225.0,4.699999999999999,5.6,1.2000000000000028,605.6727
2024-10-23 09:54:00,80,131.4236,2225.0,4.699999999999999,5.6,1.2000000000000028,601.9943
2024-10-23 09:57:00,81,132.8125,2225.0,4.699999999999999,5.6,1.2999999999999972,610.5836
2024-10-23 10:00:00,81,134.2882,2225.0,4.800000000000001,5.6,1.1999999999999957,611.9642
2024-10-23 10:03:00,83,134.0278,2225.0,4.800000000000001,5.699999999999999,1.2999999999999972,616.6951
2024-10-23 10:06:00,81,134.7222,2225.0,4.700000000000003,5.699999999999999,1.1999999999999957,617.9088
2024-10-23 10:09:00,80,134.4618,2225.0,4.800000000000001,5.699999999999999,1.2999999999999972,622.5082
2024-10-23 10:12:00,81,132.4653,2225.0,4.700000000000003,5.6,1.2999999999999972,617.9377
2024-10-23 10:15:00,81,134.2014,2226.0,4.800000000000004,5.6,1.1999999999999957,620.438
2024-10-23 10:18:00,81,134.1146,2226.0,4.900000000000002,5.6,1.2999999999999972,619.8131
2024-10-23 10:21:00,82,134.4618,2226.0,4.699999999999999,5.6,1.3999999999999986,616.1216
2024-10-23 10:24:00,82,136.1979,2226.0,4.699999999999999,5.6,1.2999999999999972,616.1511
2024-10-23 10:27:00,81,136.7188,2226.0,4.800000000000001,5.6,1.1999999999999957,619.0498
2024-10-23 10:30:00,81,136.1979,2226.0,4.699999999999999,5.6,1.2999999999999972,619.5048
2024-10-23 10:33:00,83,138.0208,2226.0,4.699999999999999,5.5,1.2999999999999972,618.3031
2024-10-23 10:36:00,82,136.8056,2226.0,4.700000000000003,5.5,1.2999999999999972,620.3356
2024-10-23 10:39:00,80,136.1979,2226.0,4.800000000000001,5.699999999999999,1.1999999999999957,622.0455
2024-10-23 10:42:00,83,134.7222,2226.0,4.700000000000003,5.6,1.1999999999999957,621.2071
2024-10-23 10:45:00,83,134.8958,2226.0,4.800000000000001,5.699999999999999,1.1000000000000014,615.1837
2024-10-23 10:48:00,82,135.9375,2226.0,4.600000000000001,5.699999999999999,1.2000000000000028,619.663
2024-10-23 10:51:00,83,136.1979,2226.0,4.700000000000003,5.699999999999999,1.1000000000000014,618.4692
2024-10-23 10:54:00,83,136.6319,2226.0,4.600000000000001,5.6,1.2999999999999972,619.4729
2024-10-23 10:57:00,83,136.8056,2226.0,4.700000000000003,5.6,1.1999999999999957,618.3784
2024-10-23 11:00:00,83,137.5,2226.0,4.600000000000001,5.6,1.2999999999999972,622.3381
2024-10-23 11:03:00,84,137.5868,2226.0,4.700000000000003,5.6,1.1999999999999957,626.5409
2024-10-23 11:06:00,84,137.7604,2226.0,4.600000000000001,5.6,1.2999999999999972,619.3636
2024-10-23 11:09:00,83,136.4583,2226.0,4.699999999999999,5.6,1.2999999999999972,616.4237
2024-10-23 11:12:00,84,136.3715,2226.0,4.700000000000003,5.6,1.1999999999999957,616.5745
2024-10-23 11:15:00,84,135.4167,2227.0,4.600000000000001,5.6,1.1999999999999957,618.5333
2024-10-23 11:18:00,83,136.8056,2227.0,4.800000000000001,5.6,1.1999999999999957,617.7652
2024-10-23 11:21:00,83,134.8958,2227.0,4.700000000000003,5.700000000000001,1.2999999999999972,627.5957
2024-10-23 11:24:00,82,138.0208,2227.0,4.600000000000001,5.700000000000001,1.3999999999999986,625.2476
2024-10-23 11:27:00,84,138.1076,2227.0,4.700000000000003,5.700000000000001,1.3999999999999986,630.8478
2024-10-23 11:30:00,85,135.0694,2227.0,4.700000000000003,5.800000000000001,1.3999999999999986,630.8608
2024-10-23 11:33:00,84,135.7639,2227.0,4.800000000000004,5.800000000000001,1.2999999999999972,629.5225
2024-10-23 11:36:00,84,137.2396,2227.0,4.700000000000003,5.700000000000001,1.3999999999999986,632.1926
2024-10-23 11:39:00,82,138.4549,2227.0,4.700000000000003,5.700000000000001,1.2999999999999972,633.1443
2024-10-23 11:42:00,85,140.191,2227.0,4.600000000000001,5.700000000000001,1.3999999999999986,632.3397
2024-10-23 11:45:00,83,140.1042,2227.0,4.600000000000001,5.700000000000001,1.3999999999999986,635.4886
2024-10-23 11:48:00,84,141.4931,2227.0,4.600000000000001,5.700000000000001,1.5,635.1016
2024-10-23 12:27:00,86,138.0208,2228.0,4.600000000000001,5.700000000000001,1.3999999999999986,637.8856
2024-10-23 12:30:00,86,139.8438,2228.0,4.799999999999997,5.700000000000001,1.4000000000000057,640.3632
2024-10-23 12:33:00,86,140.625,2228.0,4.700000000000003,5.700000000000001,1.3999999999999986,642.1102
2024-10-23 12:36:00,83,139.9306,2228.0,4.600000000000001,5.700000000000001,1.3999999999999986,639.1965
2024-10-23 12:39:00,85,139.6701,2228.0,4.600000000000001,5.700000000000001,1.3999999999999986,634.0681
2024-10-23 12:42:00,83,138.8889,2228.0,4.600000000000001,5.700000000000001,1.3999999999999986,641.6091
2024-10-23 12:45:00,86,137.934,2228.0,4.699999999999996,5.800000000000001,1.3000000000000043,640.9564
2024-10-23 12:48:00,85,136.8924,2228.0,4.700000000000003,5.800000000000001,1.3999999999999986,641.7903
2024-10-23 12:51:00,85,136.0243,2228.0,4.700000000000003,5.9,1.3999999999999986,639.7115
2024-10-23 12:54:00,84,135.1563,2228.0,4.700000000000003,5.699999999999999,1.3999999999999986,637.0077
2024-10-23 12:57:00,85,134.8958,2228.0,4.700000000000003,5.699999999999999,1.2999999999999972,637.8054
2024-10-23 13:00:00,82,136.2847,2228.0,4.700000000000003,5.800000000000001,1.2999999999999972,638.2974
2024-10-23 13:03:00,84,136.0243,2228.0,4.700000000000003,5.800000000000001,1.3999999999999986,637.8621
2024-10-23 13:06:00,86,136.8924,2228.0,4.700000000000003,5.800000000000001,1.3999999999999986,640.0294
2024-10-23 13:09:00,85,136.4583,2228.0,4.700000000000003,5.9,1.3999999999999986,642.9222
2024-10-23 13:12:00,85,137.6736,2228.0,4.700000000000003,5.800000000000001,1.3999999999999986,642.828
2024-10-23 13:15:00,86,138.4549,2229.0,4.799999999999997,5.800000000000001,1.3000000000000043,643.6002
2024-10-23 13:18:00,84,139.6701,2229.0,4.700000000000003,5.800000000000001,1.3999999999999986,644.6617
2024-10-23 13:21:00,84,139.7569,2229.0,4.799999999999997,5.800000000000001,1.3000000000000043,644.1552
2024-10-23 13:24:00,85,139.4965,2229.0,4.700000000000003,5.800000000000001,1.3999999999999986,650.4048
2024-10-23 13:27:00,86,138.8021,2229.0,4.799999999999997,5.9,1.4000000000000057,656.2437
2024-10-23 13:30:00,87,139.7569,2229.0,4.700000000000003,6.000000000000001,1.3999999999999986,648.8293
2024-10-23 13:33:00,86,139.0625,2229.0,4.700000000000003,6.000000000000001,1.3999999999999986,645.4758
2024-10-23 13:36:00,85,137.2396,2229.0,4.700000000000003,6.000000000000001,1.2999999999999972,638.2169
2024-10-23 13:39:00,86,137.6736,2229.0,4.900000000000002,5.9,1.2999999999999972,637.2395
2024-10-23 13:42:00,87,137.5,2229.0,4.700000000000003,5.9,1.5,647.834
2024-10-23 13:45:00,84,136.4583,2229.0,4.800000000000004,6.000000000000001,1.3999999999999986,646.8868
2024-10-23 13:48:00,85,134.8958,2229.0,4.899999999999999,6.1000000000000005,1.3000000000000043,646.5561
2024-10-23 13:51:00,84,134.6354,2229.0,4.800000000000004,6.1000000000000005,1.2999999999999972,645.929
2024-10-23 13:54:00,84,135.1563,2229.0,4.800000000000004,6.0,1.2999999999999972,643.4279
2024-10-23 13:57:00,86,134.9826,2229.0,4.700000000000003,5.800000000000001,1.3999999999999986,640.7786
2024-10-23 14:00:00,87,136.2847,2229.0,4.800000000000004,6.0,1.3999999999999986,647.2924
2024-10-23 14:03:00,87,138.0208,2229.0,4.900000000000002,5.9,1.2999999999999972,643.8602
2024-10-23 14:06:00,85,137.7604,2229.0,4.800000000000004,6.0,1.2999999999999972,646.3882
2024-10-23 14:09:00,83,137.5,2229.0,4.700000000000003,5.9,1.3999999999999986,647.1318
2024-10-23 14:12:00,84,136.8924,2229.0,4.800000000000001,5.9,1.5,645.0063
2024-10-23 14:15:00,85,135.7639,2230.0,4.700000000000003,5.9,1.3999999999999986,640.7831
2024-10-23 14:18:00,85,136.8056,2230.0,4.800000000000001,5.8999999999999995,1.3999999999999986,638.252
2024-10-23 14:21:00,85,135.3299,2230.0,4.700000000000003,5.8999999999999995,1.3999999999999986,634.6598
2024-10-23 14:24:00,85,135.3299,2230.0,4.700000000000003,6.000000000000001,1.3999999999999986,637.31
2024-10-23 14:27:00,85,134.4618,2230.0,4.700000000000003,6.000000000000001,1.3999999999999986,636.2717
2024-10-23 14:30:00,83,132.8125,2230.0,4.700000000000003,5.9,1.1999999999999957,631.9734
2024-10-23 14:33:00,85,133.2465,2230.0,4.700000000000003,5.800000000000001,1.2999999999999972,634.5696
2024-10-23 14:36:00,84,133.6806,2230.0,4.600000000000001,5.800000000000001,1.3999999999999986,635.0442
2024-10-23 14:39:00,85,135.3299,2230.0,4.600000000000001,5.800000000000001,1.5,637.1465
2024-10-23 14:42:00,82,136.2847,2230.0,4.800000000000001,5.9,1.2999999999999972,635.4338
2024-10-23 14:45:00,82,135.7639,2230.0,4.800000000000001,5.9,1.2999999999999972,637.0334
2024-10-23 14:48:00,83,134.1146,2230.0,4.600000000000001,5.9,1.3999999999999986,634.6619
2024-10-23 14:51:00,83,133.5938,2230.0,4.600000000000001,5.9,1.2999999999999972,629.3635
2024-10-23 14:54:00,85,133.5938,2230.0,4.600000000000001,5.699999999999999,1.2999999999999972,628.9238
2024-10-23 14:57:00,84,135.4167,2230.0,4.699999999999999,5.699999999999999,1.2999999999999972,629.1418
2024-10-23 15:00:00,83,136.2847,2230.0,4.700000000000003,5.800000000000001,1.1999999999999957,628.6472
2024-10-23 15:03:00,85,135.8507,2230.0,4.699999999999999,5.800000000000001,1.2999999999999972,628.7903
2024-10-23 15:06:00,84,135.0694,2230.0,4.699999999999999,5.800000000000001,1.2999999999999972,626.9656
2024-10-23 15:09:00,82,131.9444,2230.0,4.699999999999999,5.800000000000001,1.2000000000000028,627.8129
2024-10-23 15:12:00,83,130.5556,2230.0,4.600000000000001,5.800000000000001,1.2000000000000028,624.1742
2024-10-23 15:15:00,83,130.7292,2231.0,4.699999999999999,5.800000000000001,1.2999999999999972,625.2933
2024-10-23 15:18:00,83,132.3785,2231.0,4.600000000000001,5.9,1.2999999999999972,625.0614
2024-10-23 15:21:00,83,133.4201,2231.0,4.600000000000001,5.9,1.2000000000000028,619.9802
2024-10-23 15:24:00,82,131.5972,2231.0,4.4999999999999964,5.800000000000001,1.4000000000000057,620.0315
2024-10-23 15:27:00,82,129.9479,2231.0,4.600000000000001,5.9,1.2000000000000028,616.1056
2024-10-23 15:30:00,82,129.6875,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,617.4996
2024-10-23 15:33:00,83,132.8993,2231.0,4.599999999999998,5.800000000000001,1.3999999999999986,618.1793
2024-10-23 15:36:00,83,134.4618,2231.0,4.699999999999999,5.700000000000001,1.2999999999999972,620.1378
2024-10-23 15:39:00,81,134.0278,2231.0,4.699999999999999,5.700000000000001,1.2000000000000028,618.1455
2024-10-23 15:42:00,83,132.8125,2231.0,4.5,5.800000000000001,1.3000000000000043,618.7915
2024-10-23 15:45:00,83,132.0313,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,620.2786
2024-10-23 15:48:00,83,133.1597,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,617.5828
2024-10-23 15:51:00,82,133.6806,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,616.6882
2024-10-23 15:54:00,82,133.6806,2231.0,4.699999999999999,5.800000000000001,1.2000000000000028,612.688
