Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-24 17:45:00,70,95.48611,2257.0,4.0,6.200000000000001,0.6999999999999957,509.9564
2024-10-24 17:48:00,68,88.88889,2257.0,3.599999999999998,6.1000000000000005,0.6999999999999993,500.6251
2024-10-25 10:18:00,63,112.8472,2257.0,1.0,2.3999999999999986,3.0,410.0443
2024-10-25 10:21:00,71,135.3299,2257.0,3.1999999999999993,4.6000000000000005,2.0000000000000036,522.8774
2024-10-25 10:24:00,76,142.5347,2257.0,3.799999999999997,4.800000000000001,2.0,564.9651
2024-10-25 10:27:00,79,140.625,2257.0,4.5,5.1,1.5,582.1086
2024-10-25 10:30:00,81,142.5347,2257.0,4.699999999999996,5.4,1.6000000000000014,609.4363
2024-10-25 10:33:00,82,145.3993,2257.0,4.899999999999999,5.500000000000001,1.6000000000000014,619.2717
2024-10-25 10:36:00,82,149.3056,2257.0,5.200000000000003,5.500000000000001,1.5,635.9857
2024-10-25 10:39:00,85,151.0417,2258.0,5.199999999999996,5.6000000000000005,1.5,647.4995
2024-10-25 10:42:00,83,143.2292,2258.0,5.399999999999999,5.6,1.3999999999999986,645.5775
2024-10-25 10:45:00,83,138.4549,2258.0,5.299999999999997,5.799999999999999,1.2000000000000028,627.6377
2024-10-25 10:48:00,83,138.8021,2258.0,5.0,5.699999999999999,1.3999999999999986,624.8442
2024-10-25 10:51:00,82,141.9271,2258.0,5.200000000000003,5.6,1.2999999999999972,627.3032
2024-10-25 10:54:00,82,145.5729,2258.0,5.200000000000003,5.5,1.5,629.733
2024-10-25 10:57:00,84,143.8368,2258.0,5.200000000000003,5.6,1.3999999999999986,633.7042
2024-10-25 11:00:00,84,139.9306,2258.0,5.0,5.5,1.2999999999999972,628.5269
2024-10-25 11:03:00,83,140.1042,2258.0,5.0,5.6000000000000005,1.1999999999999957,614.5724
2024-10-25 11:06:00,81,126.7361,2258.0,4.899999999999999,5.500000000000001,1.2000000000000028,606.0182
2024-10-25 11:09:00,76,121.0938,2258.0,4.799999999999997,5.800000000000001,0.8000000000000043,574.528
2024-10-25 11:12:00,74,120.8333,2258.0,4.600000000000001,5.6000000000000005,0.8999999999999986,555.5642
2024-10-25 11:15:00,76,124.1319,2258.0,4.399999999999999,5.6000000000000005,1.1000000000000014,565.5478
2024-10-25 11:18:00,75,125.7813,2258.0,4.399999999999999,5.500000000000001,1.1000000000000014,563.574
2024-10-25 11:21:00,76,122.8299,2258.0,4.399999999999999,5.3999999999999995,1.1000000000000014,563.2833
2024-10-25 11:24:00,75,124.566,2258.0,4.399999999999999,5.3999999999999995,1.0,560.1494
2024-10-25 11:27:00,74,119.7917,2258.0,4.299999999999997,5.499999999999999,1.0,548.7388
2024-10-25 11:30:00,73,121.7014,2258.0,4.300000000000001,5.3,0.9999999999999964,537.1736
2024-10-25 11:33:00,73,117.7951,2258.0,4.199999999999999,5.3,1.0000000000000036,537.7452
2024-10-25 11:36:00,72,117.6215,2258.0,4.099999999999998,5.3,0.9000000000000021,530.5552
2024-10-25 11:39:00,71,121.2674,2259.0,4.100000000000001,5.3,1.0,523.7139
2024-10-25 11:42:00,71,118.5764,2259.0,3.8999999999999986,5.3,1.1000000000000014,523.5866
2024-10-25 11:45:00,71,121.875,2259.0,4.100000000000001,5.1,1.0,524.7664
2024-10-25 11:48:00,71,122.5694,2259.0,4.0,5.1,1.1000000000000014,521.3076
2024-10-25 11:51:00,69,115.3646,2259.0,4.100000000000001,5.1,0.7999999999999972,511.6282
2024-10-25 11:54:00,69,116.7535,2259.0,4.0,5.1,0.8999999999999986,513.5026
2024-10-25 11:57:00,69,121.0938,2259.0,4.0,5.1,0.8999999999999986,508.5663
2024-10-25 12:00:00,68,117.1007,2259.0,3.8999999999999986,5.0,1.0,508.9054
2024-10-25 12:03:00,70,117.7083,2259.0,4.0,5.1,1.0,513.1775
2024-10-25 12:06:00,71,119.2708,2259.0,4.0,5.1000000000000005,1.1000000000000014,524.5366
2024-10-25 12:09:00,71,115.625,2259.0,4.0,5.4,1.1000000000000014,518.8475
2024-10-25 12:12:00,71,120.1389,2259.0,4.0,5.3,1.1000000000000014,528.9028
2024-10-25 12:15:00,72,117.2743,2259.0,4.099999999999998,5.3999999999999995,1.0999999999999979,533.016
2024-10-25 12:18:00,72,122.5694,2259.0,4.099999999999998,5.499999999999999,1.1999999999999993,540.8972
2024-10-25 12:21:00,73,120.1389,2259.0,4.300000000000001,5.6000000000000005,1.1999999999999993,542.1353
2024-10-25 12:24:00,74,122.9167,2259.0,4.299999999999997,5.6000000000000005,1.2000000000000028,550.9526
2024-10-25 12:27:00,74,120.1389,2259.0,4.399999999999999,5.6000000000000005,1.1000000000000014,550.8893
2024-10-25 12:30:00,76,124.2188,2259.0,4.399999999999999,5.6000000000000005,1.2000000000000028,561.2153
2024-10-25 12:33:00,75,122.5694,2259.0,4.399999999999999,5.700000000000001,1.2000000000000028,564.2451
2024-10-25 12:36:00,76,122.0486,2259.0,4.399999999999999,5.6,1.2999999999999972,570.4412
2024-10-25 12:39:00,75,123.7847,2260.0,4.5,5.700000000000001,1.1999999999999957,568.4382
2024-10-25 12:42:00,77,119.9653,2260.0,4.5,5.700000000000001,1.1999999999999957,569.2229
2024-10-25 12:45:00,76,127.3438,2260.0,4.5,5.700000000000001,1.1999999999999957,570.4205
2024-10-25 12:48:00,77,124.4792,2260.0,4.5,5.7,1.1999999999999957,570.2865
2024-10-25 12:51:00,76,127.5174,2260.0,4.600000000000001,5.7,1.0999999999999943,574.4514
2024-10-25 12:54:00,79,129.8611,2260.0,4.699999999999996,5.7,1.3000000000000043,587.1385
2024-10-25 12:57:00,79,129.3403,2260.0,4.699999999999996,5.8,1.3000000000000043,589.9913
2024-10-25 13:00:00,80,131.8576,2260.0,4.699999999999996,5.8,1.4000000000000057,599.3306
2024-10-25 13:03:00,81,132.2917,2260.0,4.899999999999999,5.8,1.2999999999999972,602.969
2024-10-25 13:06:00,79,132.1181,2260.0,4.899999999999999,5.8,1.2000000000000028,601.9108
2024-10-25 13:09:00,81,131.5972,2260.0,4.899999999999999,5.8,1.2000000000000028,604.8987
2024-10-25 13:12:00,81,131.9444,2260.0,4.899999999999999,5.8,1.2000000000000028,603.0355
2024-10-25 13:15:00,81,131.4236,2260.0,5.0,5.8,1.1000000000000014,601.2771
2024-10-25 13:18:00,81,132.3785,2260.0,4.899999999999999,5.8,1.2999999999999972,607.9581
2024-10-25 13:21:00,82,135.5035,2260.0,4.899999999999999,5.8,1.2999999999999972,608.0756
2024-10-25 13:24:00,81,134.7222,2260.0,5.0,5.8,1.2999999999999972,609.2396
2024-10-25 13:27:00,81,133.8542,2260.0,5.0,5.8,1.3999999999999986,612.7935
2024-10-25 13:30:00,84,136.7188,2260.0,5.0,5.8,1.3999999999999986,621.7983
2024-10-25 13:33:00,81,134.8958,2260.0,5.100000000000001,5.8999999999999995,1.3999999999999986,620.0076
2024-10-25 13:36:00,82,137.1528,2260.0,5.0000000000000036,5.8999999999999995,1.3999999999999986,626.6821
2024-10-25 13:39:00,85,138.1076,2261.0,5.099999999999998,5.8999999999999995,1.4000000000000057,631.9135
2024-10-25 13:42:00,85,137.2396,2261.0,5.199999999999996,5.8999999999999995,1.4000000000000057,630.9285
2024-10-25 13:45:00,85,136.7188,2261.0,5.199999999999996,5.8999999999999995,1.4000000000000057,632.1406
2024-10-25 13:48:00,84,136.2847,2261.0,5.199999999999996,5.8999999999999995,1.3000000000000043,629.6129
2024-10-25 13:51:00,85,135.5903,2261.0,5.099999999999998,5.8999999999999995,1.4000000000000057,629.3666
2024-10-25 13:54:00,85,135.1563,2261.0,5.099999999999998,5.8999999999999995,1.4000000000000057,631.6216
2024-10-25 13:57:00,85,135.7639,2261.0,5.099999999999998,5.8999999999999995,1.4000000000000057,628.564
2024-10-25 14:00:00,83,138.1076,2261.0,5.299999999999997,5.8999999999999995,1.3999999999999986,638.98
2024-10-25 14:03:00,86,138.1076,2261.0,5.199999999999999,5.8999999999999995,1.3999999999999986,638.8272
2024-10-25 14:06:00,85,137.066,2261.0,5.099999999999998,6.0,1.3000000000000043,637.1539
2024-10-25 14:09:00,85,137.1528,2261.0,4.900000000000002,5.8999999999999995,1.3999999999999986,628.7374
2024-10-25 14:12:00,83,138.8021,2261.0,4.900000000000002,5.8999999999999995,1.3999999999999986,634.806
2024-10-25 14:15:00,87,137.6736,2261.0,4.900000000000002,5.8999999999999995,1.5,643.0808
2024-10-25 14:18:00,84,136.6319,2261.0,5.0000000000000036,6.0,1.3999999999999986,639.9833
2024-10-25 14:21:00,86,136.8924,2261.0,5.0000000000000036,6.1,1.5,647.4378
2024-10-25 14:24:00,86,137.5,2261.0,5.0000000000000036,6.1,1.5,646.8577
2024-10-25 14:27:00,86,138.8021,2261.0,5.0000000000000036,6.1,1.3999999999999986,642.4688
2024-10-25 14:30:00,84,136.4583,2261.0,5.0000000000000036,6.1,1.3999999999999986,645.2905
2024-10-25 14:33:00,86,135.3299,2261.0,5.099999999999998,6.1,1.3000000000000043,647.0236
2024-10-25 14:36:00,84,135.8507,2261.0,5.0000000000000036,6.1,1.3999999999999986,646.9615
2024-10-25 14:39:00,86,135.3299,2262.0,4.900000000000002,6.1,1.5,646.7458
2024-10-25 14:42:00,84,142.7083,2262.0,5.0000000000000036,6.1,1.5,648.7704
2024-10-25 15:18:00,83,137.1528,2262.0,5.100000000000001,6.1,1.3999999999999986,646.8547
2024-10-25 15:21:00,86,136.8056,2262.0,5.100000000000001,6.1,1.3999999999999986,648.1702
2024-10-25 15:24:00,85,136.8056,2262.0,5.100000000000001,6.1,1.3999999999999986,641.6104
2024-10-25 15:27:00,86,136.8924,2262.0,4.900000000000002,6.0,1.5,641.0648
2024-10-25 15:30:00,83,136.4583,2262.0,5.0,6.0,1.5,638.3661
2024-10-25 15:33:00,84,136.2847,2262.0,5.0000000000000036,6.0,1.3999999999999986,639.9584
2024-10-25 15:36:00,83,136.4583,2262.0,5.0,6.1,1.5,636.5209
2024-10-25 15:39:00,86,136.1979,2263.0,5.100000000000001,6.0,1.3999999999999986,642.7443
2024-10-25 15:42:00,85,136.3715,2263.0,5.0,6.1,1.5,642.0684
2024-10-25 15:45:00,83,136.8924,2263.0,5.0,6.1,1.3999999999999986,639.718
2024-10-25 15:48:00,86,136.6319,2263.0,5.0,6.0,1.3999999999999986,641.7499
2024-10-25 15:51:00,82,137.5,2263.0,5.100000000000001,6.0,1.2999999999999972,641.175
2024-10-25 15:54:00,84,137.5,2263.0,4.900000000000002,6.0,1.5,642.8008
2024-10-25 15:57:00,85,138.5417,2263.0,5.0,6.0,1.5,644.0902
2024-10-25 16:00:00,84,136.2847,2263.0,5.0,6.0,1.5,643.5627
2024-10-25 16:03:00,86,136.0243,2263.0,5.0,6.1,1.5,642.9324
2024-10-25 16:06:00,86,138.6285,2263.0,5.100000000000001,6.0,1.3999999999999986,640.5757
2024-10-25 16:09:00,85,137.2396,2263.0,5.0000000000000036,5.9,1.3999999999999986,636.79
2024-10-25 16:12:00,84,134.0278,2263.0,4.900000000000002,5.9,1.1999999999999957,630.795
2024-10-25 16:15:00,83,132.4653,2263.0,4.899999999999999,5.9,1.2999999999999972,623.758
2024-10-25 16:18:00,82,135.0694,2263.0,4.800000000000001,5.9,1.2999999999999972,621.9941
2024-10-25 16:21:00,83,132.2917,2263.0,4.799999999999997,5.9,1.3999999999999986,620.9468
2024-10-25 16:24:00,80,134.6354,2263.0,4.899999999999999,5.9,1.2999999999999972,623.2144
2024-10-25 16:27:00,82,133.2465,2263.0,4.899999999999999,5.9,1.2000000000000028,623.0071
2024-10-25 16:30:00,82,135.0694,2263.0,4.799999999999997,6.0,1.3000000000000043,617.7877
2024-10-25 16:33:00,81,131.0764,2263.0,4.699999999999999,5.9,1.3000000000000043,617.2378
2024-10-25 16:36:00,81,134.2882,2263.0,4.799999999999997,5.9,1.3000000000000043,620.0815
2024-10-25 16:39:00,82,131.5972,2264.0,4.699999999999999,5.9,1.3999999999999986,620.6674
2024-10-25 16:42:00,82,133.6806,2264.0,4.899999999999999,6.0,1.2999999999999972,620.9886
2024-10-25 16:45:00,83,134.2014,2264.0,4.899999999999999,5.9,1.2999999999999972,623.417
2024-10-25 16:48:00,83,132.1181,2264.0,4.899999999999999,5.9,1.3999999999999986,622.6487
2024-10-25 16:51:00,83,135.1563,2264.0,4.899999999999999,6.0,1.2999999999999972,624.5908
2024-10-25 16:54:00,83,130.5556,2264.0,4.899999999999999,6.1,1.3999999999999986,629.6668
2024-10-25 16:57:00,83,135.5903,2264.0,5.0,6.1,1.2999999999999972,630.7219
2024-10-25 17:00:00,83,130.7292,2264.0,4.800000000000001,6.1,1.5,637.3536
2024-10-25 17:03:00,84,134.5486,2264.0,4.899999999999999,6.199999999999999,1.5,637.4597
2024-10-25 17:06:00,84,125.9549,2264.0,4.900000000000002,6.1,1.3999999999999986,635.1161
2024-10-25 17:09:00,83,130.7292,2264.0,4.899999999999999,6.299999999999999,1.3999999999999986,620.425
2024-10-25 17:12:00,82,127.6042,2264.0,4.899999999999999,6.199999999999999,1.2999999999999972,626.3099
2024-10-25 17:15:00,81,132.8993,2264.0,4.899999999999999,6.199999999999999,1.5,631.7073
2024-10-25 17:18:00,84,128.4722,2264.0,4.899999999999999,6.1,1.5,632.726
2024-10-25 17:21:00,81,132.9861,2264.0,4.899999999999999,6.199999999999999,1.3999999999999986,631.7875
2024-10-25 17:24:00,83,131.25,2264.0,4.800000000000001,6.1,1.3999999999999986,625.9385
2024-10-25 17:27:00,83,130.2083,2264.0,4.899999999999999,6.1,1.3999999999999986,625.8494
2024-10-25 17:30:00,83,129.6875,2264.0,4.899999999999999,6.1,1.2000000000000028,616.0865
2024-10-25 17:33:00,84,131.4236,2264.0,4.899999999999999,6.0,1.2000000000000028,618.4008
2024-10-25 17:36:00,84,134.9826,2264.0,4.800000000000001,6.0,1.2000000000000028,622.8985
2024-10-25 17:39:00,84,131.9444,2265.0,4.800000000000001,6.1,1.3999999999999986,629.9843
2024-10-25 17:42:00,82,135.5903,2265.0,4.899999999999999,6.1,1.3999999999999986,631.6143
2024-10-25 17:45:00,83,132.1181,2265.0,4.800000000000001,6.0,1.2999999999999972,626.2601
2024-10-25 17:48:00,85,133.2465,2265.0,4.899999999999999,6.0,1.5,634.4288
2024-10-25 17:51:00,86,134.0278,2265.0,5.0,6.199999999999999,1.3999999999999986,637.7667
2024-10-25 17:54:00,83,132.0313,2265.0,5.0,6.199999999999999,1.3999999999999986,639.4341
2024-10-25 17:57:00,84,132.9861,2265.0,4.899999999999999,6.1,1.3999999999999986,635.1283
2024-10-25 18:00:00,84,132.1181,2265.0,5.0,6.199999999999999,1.3999999999999986,635.2189
2024-10-25 18:03:00,85,129.2535,2265.0,5.0,6.199999999999999,1.3999999999999986,632.8218
2024-10-25 18:06:00,84,129.4271,2265.0,4.899999999999999,6.199999999999999,1.3999999999999986,633.0543
2024-10-25 18:09:00,85,130.816,2265.0,4.800000000000001,6.3,1.3999999999999986,630.6448
2024-10-25 18:12:00,85,128.559,2265.0,4.899999999999999,6.2,1.3999999999999986,630.3895
2024-10-25 18:15:00,83,128.6458,2265.0,4.899999999999999,6.3,1.3999999999999986,627.5546
2024-10-25 18:18:00,85,130.9896,2265.0,4.800000000000001,6.3,1.3999999999999986,628.97
2024-10-25 18:21:00,83,128.9931,2265.0,4.900000000000002,6.2,1.3999999999999986,627.4213
2024-10-25 18:24:00,84,128.559,2265.0,5.0,6.2,1.1999999999999957,627.9477
2024-10-25 18:27:00,84,131.684,2265.0,4.800000000000001,6.2,1.2999999999999972,626.0519
2024-10-25 18:30:00,83,127.6042,2265.0,4.800000000000001,6.2,1.2000000000000028,628.3082
2024-10-25 18:33:00,84,132.2917,2265.0,4.799999999999997,6.1,1.3000000000000043,619.0824
2024-10-25 18:36:00,82,128.9931,2265.0,4.899999999999999,6.2,1.2999999999999972,625.548
2024-10-25 18:39:00,82,131.5104,2266.0,4.899999999999999,6.1000000000000005,1.2999999999999972,623.8562
2024-10-25 18:42:00,84,128.6458,2266.0,4.800000000000001,6.1000000000000005,1.2000000000000028,624.0186
2024-10-25 18:45:00,84,130.7292,2266.0,4.800000000000001,6.1000000000000005,1.2000000000000028,621.5767
2024-10-25 18:48:00,82,127.7778,2266.0,4.699999999999999,6.1000000000000005,1.3000000000000043,615.284
2024-10-25 18:51:00,81,130.6424,2266.0,4.599999999999998,6.1000000000000005,1.3000000000000043,611.0115
2024-10-25 18:54:00,80,127.0833,2266.0,4.699999999999999,6.000000000000001,1.2000000000000028,611.3209
2024-10-25 18:57:00,81,130.3819,2266.0,4.699999999999996,6.1000000000000005,1.3000000000000043,606.8166
2024-10-25 19:00:00,82,129.9479,2266.0,4.600000000000001,6.000000000000001,1.3999999999999986,605.0811
2024-10-25 19:03:00,81,126.4757,2266.0,4.699999999999996,6.000000000000001,1.2000000000000028,605.7696
2024-10-25 19:06:00,80,126.0417,2266.0,4.599999999999998,6.000000000000001,1.2000000000000028,602.5236
2024-10-25 19:09:00,80,125.0,2266.0,4.600000000000001,6.000000000000001,1.1999999999999957,595.1787
2024-10-25 19:12:00,79,124.7396,2266.0,4.5000000000000036,6.000000000000001,1.1999999999999957,594.1432
2024-10-25 19:15:00,79,127.7778,2266.0,4.600000000000001,6.000000000000001,1.2999999999999972,593.2379
2024-10-25 19:18:00,78,124.6528,2266.0,4.5000000000000036,6.000000000000001,1.2999999999999972,595.6804
2024-10-25 19:21:00,78,123.7847,2266.0,4.5000000000000036,6.000000000000001,1.2999999999999972,595.6803
2024-10-25 19:24:00,79,126.0417,2266.0,4.5000000000000036,6.000000000000001,1.1999999999999957,593.6145
2024-10-25 19:27:00,79,123.4375,2266.0,4.5000000000000036,6.000000000000001,1.1999999999999957,589.7825
2024-10-25 19:30:00,80,128.2118,2266.0,4.600000000000001,6.000000000000001,1.2999999999999972,597.3712
2024-10-25 19:33:00,79,128.0382,2266.0,4.600000000000001,5.9,1.2999999999999972,599.6727
2024-10-25 19:36:00,81,128.6458,2266.0,4.600000000000001,6.000000000000001,1.2999999999999972,597.7668
2024-10-25 19:39:00,81,128.2118,2267.0,4.600000000000001,5.9,1.2999999999999972,594.7137
2024-10-25 19:42:00,79,126.4757,2267.0,4.600000000000001,5.9,1.2999999999999972,593.9893
2024-10-25 19:45:00,79,125.0,2267.0,4.600000000000001,6.000000000000001,1.0999999999999943,590.9525
2024-10-25 19:48:00,79,124.3056,2267.0,4.5000000000000036,6.000000000000001,1.1999999999999957,593.1364
2024-10-25 19:51:00,79,125.5208,2267.0,4.5,5.8999999999999995,1.2999999999999972,591.488
2024-10-25 19:54:00,80,124.7396,2267.0,4.5000000000000036,6.000000000000001,1.1999999999999957,594.3559
2024-10-25 19:57:00,79,124.4792,2267.0,4.600000000000001,6.000000000000001,1.0999999999999943,590.4927
2024-10-25 20:00:00,78,125.7813,2267.0,4.600000000000001,6.000000000000001,1.0999999999999943,590.9159
2024-10-25 20:03:00,78,126.0417,2267.0,4.400000000000002,5.8999999999999995,1.1999999999999957,590.7576
2024-10-25 20:06:00,78,125.6076,2267.0,4.400000000000002,6.000000000000001,1.1999999999999957,589.9041
2024-10-25 20:09:00,78,123.0035,2267.0,4.5,5.8999999999999995,1.1999999999999957,587.4843
2024-10-25 20:12:00,78,121.9618,2267.0,4.5,5.999999999999999,1.1999999999999957,586.2385
2024-10-25 20:15:00,78,121.7014,2267.0,4.399999999999999,5.999999999999999,1.2000000000000028,582.0799
2024-10-25 20:18:00,78,124.3056,2267.0,4.300000000000001,5.8999999999999995,1.2000000000000028,583.8286
2024-10-25 20:21:00,78,124.0451,2267.0,4.399999999999999,5.8999999999999995,1.2999999999999972,583.6738
2024-10-25 20:24:00,78,124.6528,2267.0,4.399999999999999,5.8999999999999995,1.2000000000000028,580.2175
2024-10-25 20:27:00,78,123.6979,2267.0,4.399999999999999,5.799999999999999,1.2000000000000028,580.0039
2024-10-25 20:30:00,78,125.3472,2267.0,4.5,5.9,1.1999999999999957,578.9489
2024-10-25 20:33:00,78,125.0868,2267.0,4.5,5.799999999999999,1.1000000000000014,577.2863
2024-10-25 20:36:00,78,122.309,2267.0,4.5,5.800000000000001,1.1000000000000014,574.3943
2024-10-25 20:39:00,77,122.309,2268.0,4.299999999999997,5.9,1.3000000000000043,577.2473
2024-10-25 20:42:00,77,125.9549,2268.0,4.399999999999999,5.800000000000001,1.2000000000000028,576.6431
2024-10-25 20:45:00,78,125.434,2268.0,4.399999999999999,5.800000000000001,1.2000000000000028,578.1467
2024-10-25 20:48:00,77,122.309,2268.0,4.399999999999999,5.699999999999999,1.2000000000000028,574.345
2024-10-25 20:51:00,76,123.6111,2268.0,4.399999999999999,5.800000000000001,1.2000000000000028,573.2826
2024-10-25 20:54:00,77,122.8299,2268.0,4.399999999999999,5.699999999999999,1.2000000000000028,575.3074
2024-10-25 20:57:00,76,120.7465,2268.0,4.299999999999997,5.799999999999999,1.2000000000000028,571.2474
2024-10-25 21:00:00,75,121.1806,2268.0,4.199999999999999,5.799999999999999,1.3000000000000007,571.7105
2024-10-25 21:03:00,76,123.7847,2268.0,4.299999999999997,5.799999999999999,1.2000000000000028,571.3566
2024-10-25 21:06:00,77,119.5313,2268.0,4.399999999999999,5.8999999999999995,1.2000000000000028,573.2935
2024-10-25 21:09:00,75,120.6597,2268.0,4.299999999999997,5.8999999999999995,1.2000000000000028,572.2206
2024-10-25 21:12:00,76,123.4375,2268.0,4.299999999999997,5.8999999999999995,1.2000000000000028,569.6908
2024-10-25 21:15:00,76,119.0104,2268.0,4.300000000000001,5.8999999999999995,1.1999999999999993,561.2615
2024-10-25 21:18:00,74,119.7049,2268.0,4.199999999999999,5.799999999999999,1.1999999999999993,560.573
2024-10-25 21:21:00,76,121.0938,2268.0,4.199999999999999,5.8999999999999995,1.1999999999999993,565.1476
2024-10-25 21:24:00,76,118.4028,2268.0,4.199999999999999,5.8999999999999995,1.1999999999999993,563.8953
2024-10-25 21:27:00,76,123.0035,2268.0,4.300000000000001,5.699999999999999,1.1999999999999993,568.8543
2024-10-25 21:30:00,75,122.9167,2268.0,4.199999999999999,5.799999999999999,1.1999999999999993,564.7317
2024-10-25 21:33:00,76,121.441,2268.0,4.199999999999999,5.6,1.1999999999999993,564.5253
2024-10-25 21:36:00,75,123.6111,2268.0,4.199999999999999,5.699999999999999,1.1999999999999993,562.7559
2024-10-25 21:39:00,76,122.0486,2269.0,4.199999999999999,5.699999999999999,1.1999999999999993,561.538
2024-10-25 21:42:00,75,121.6146,2269.0,4.300000000000001,5.699999999999999,1.1999999999999993,565.691
2024-10-25 21:45:00,76,124.2188,2269.0,4.300000000000001,5.699999999999999,1.1999999999999993,565.6248
2024-10-25 21:48:00,76,121.9618,2269.0,4.199999999999999,5.699999999999999,1.1999999999999993,564.3458
2024-10-25 21:51:00,76,120.3125,2269.0,4.300000000000001,5.799999999999999,1.1999999999999993,563.1967
2024-10-25 21:54:00,76,121.6146,2269.0,4.199999999999999,5.8,1.1999999999999993,564.0196
2024-10-25 21:57:00,76,119.3576,2269.0,4.300000000000001,5.8,1.1999999999999993,558.1104
2024-10-25 22:00:00,74,119.3576,2269.0,4.199999999999999,5.699999999999999,1.1999999999999993,561.6868
2024-10-25 22:03:00,75,122.309,2269.0,4.300000000000001,5.8,1.0999999999999979,558.9496
2024-10-25 22:06:00,75,120.3993,2269.0,4.199999999999999,5.8,1.0999999999999979,559.7836
2024-10-25 22:09:00,75,118.6632,2269.0,4.099999999999998,5.699999999999999,1.3000000000000007,559.4483
2024-10-25 22:12:00,75,119.8785,2269.0,4.199999999999999,5.8,1.1999999999999993,560.7209
2024-10-25 22:15:00,74,120.5729,2269.0,4.300000000000001,5.8,0.9999999999999964,555.8345
2024-10-25 22:18:00,75,119.3576,2269.0,4.199999999999999,5.699999999999999,1.1999999999999993,557.5306
2024-10-25 22:21:00,75,119.4444,2269.0,4.199999999999999,5.8,1.1999999999999993,558.819
2024-10-25 22:24:00,74,121.6146,2269.0,4.199999999999999,5.699999999999999,1.1999999999999993,556.2363
2024-10-25 22:27:00,74,118.8368,2269.0,4.099999999999998,5.699999999999999,1.0999999999999979,552.9187
2024-10-25 22:30:00,74,120.3993,2269.0,4.199999999999999,5.699999999999999,1.0999999999999979,553.6023
2024-10-25 22:33:00,75,121.5278,2269.0,4.199999999999999,5.799999999999999,1.0999999999999979,558.416
2024-10-25 22:36:00,73,116.6667,2269.0,4.199999999999999,5.8999999999999995,1.1999999999999993,556.8711
2024-10-25 22:39:00,74,115.4514,2270.0,4.199999999999999,5.8999999999999995,1.0999999999999979,551.7404
2024-10-25 22:42:00,74,119.8785,2270.0,4.199999999999999,5.699999999999999,1.0999999999999979,554.1243
2024-10-25 22:45:00,72,119.5313,2270.0,4.100000000000001,5.699999999999999,1.1000000000000014,546.5819
2024-10-25 22:48:00,74,116.9271,2270.0,4.100000000000001,5.799999999999999,1.1999999999999957,551.7165
2024-10-25 22:51:00,74,118.2292,2270.0,4.100000000000001,5.699999999999999,1.1000000000000014,549.866
2024-10-25 22:54:00,74,119.8785,2270.0,4.100000000000001,5.8,1.1000000000000014,550.7708
2024-10-25 22:57:00,73,114.2361,2270.0,4.100000000000001,5.8,1.1000000000000014,546.2868
2024-10-25 23:00:00,73,111.632,2270.0,4.100000000000001,5.8,1.1000000000000014,543.1722
2024-10-25 23:03:00,72,115.191,2270.0,4.100000000000001,5.8,1.0,538.7967
2024-10-25 23:06:00,72,108.2465,2270.0,4.0,5.8,1.0,534.7118
2024-10-25 23:09:00,68,102.0833,2270.0,3.8000000000000007,5.8999999999999995,0.9999999999999964,515.2288
2024-10-25 23:12:00,68,101.0417,2270.0,3.8000000000000007,5.8999999999999995,0.9000000000000021,506.8557
2024-10-25 23:15:00,69,105.0347,2270.0,3.6999999999999993,5.8999999999999995,1.0000000000000036,503.8672
2024-10-25 23:18:00,68,99.56597,2270.0,3.6000000000000014,5.8,1.0,500.8599
2024-10-25 23:21:00,67,97.39584,2270.0,3.6000000000000014,5.8999999999999995,0.8999999999999986,494.8926
2024-10-25 23:24:00,75,136.3715,2270.0,3.8000000000000007,5.3,1.4000000000000021,564.6521
2024-10-25 23:27:00,77,136.1979,2270.0,4.0,5.3999999999999995,1.2999999999999972,571.1278
2024-10-25 23:30:00,78,134.5486,2270.0,4.099999999999998,5.499999999999999,1.3000000000000007,579.6348
2024-10-25 23:33:00,77,136.0243,2270.0,4.100000000000001,5.3999999999999995,1.3999999999999986,575.6434
2024-10-25 23:36:00,77,137.066,2270.0,4.199999999999999,5.499999999999999,1.3000000000000007,579.4541
2024-10-25 23:39:00,77,130.5556,2271.0,4.199999999999999,5.6,1.3000000000000007,579.1593
2024-10-25 23:42:00,77,134.7222,2271.0,4.100000000000001,5.499999999999999,1.2999999999999972,576.5334
2024-10-25 23:45:00,77,132.1181,2271.0,4.199999999999999,5.6,1.1999999999999993,575.7759
2024-10-25 23:48:00,78,133.4201,2271.0,4.100000000000001,5.499999999999999,1.3999999999999986,579.8785
2024-10-25 23:51:00,78,136.7188,2271.0,4.199999999999999,5.3999999999999995,1.3000000000000007,583.8727
2024-10-25 23:54:00,77,139.6701,2271.0,4.199999999999999,5.499999999999999,1.3000000000000007,581.5293
2024-10-25 23:57:00,77,136.8056,2271.0,4.199999999999999,5.499999999999999,1.3000000000000007,586.0517
2024-10-26 00:00:00,79,135.4167,2271.0,4.199999999999999,5.499999999999999,1.4000000000000021,588.9243
2024-10-26 00:03:00,78,137.1528,2271.0,4.199999999999999,5.499999999999999,1.4000000000000021,588.3454
2024-10-26 00:06:00,80,139.0625,2271.0,4.199999999999999,5.499999999999999,1.5000000000000036,594.0123
2024-10-26 00:09:00,81,139.0625,2271.0,4.300000000000001,5.499999999999999,1.4000000000000021,599.9696
2024-10-26 00:12:00,81,141.5799,2271.0,4.300000000000001,5.499999999999999,1.4000000000000021,601.1479
2024-10-26 00:15:00,80,137.934,2271.0,4.399999999999999,5.6,1.3000000000000043,601.8657
2024-10-26 00:18:00,80,137.5,2271.0,4.399999999999999,5.6,1.3000000000000043,601.3999
2024-10-26 00:21:00,80,139.6701,2271.0,4.300000000000001,5.6,1.4000000000000021,603.1141
2024-10-26 00:24:00,79,140.9722,2271.0,4.400000000000002,5.699999999999999,1.4000000000000021,603.4384
2024-10-26 00:27:00,81,138.3681,2271.0,4.300000000000001,5.6,1.4999999999999964,606.8205
2024-10-26 00:30:00,80,138.4549,2271.0,4.300000000000001,5.6,1.4000000000000021,603.1575
2024-10-26 00:33:00,79,138.8889,2271.0,4.399999999999999,5.6,1.3000000000000043,604.0012
2024-10-26 00:36:00,81,137.3264,2271.0,4.399999999999999,5.6,1.3999999999999986,611.9963
2024-10-26 00:39:00,81,137.2396,2272.0,4.5,5.699999999999999,1.2000000000000028,607.7092
2024-10-26 00:42:00,79,138.1076,2272.0,4.399999999999999,5.699999999999999,1.3000000000000043,603.9892
2024-10-26 00:45:00,79,138.8021,2272.0,4.199999999999999,5.6,1.4000000000000021,598.9161
2024-10-26 00:48:00,78,137.6736,2272.0,4.300000000000001,5.699999999999999,1.3000000000000007,598.1122
2024-10-26 00:51:00,79,137.2396,2272.0,4.300000000000001,5.699999999999999,1.4000000000000021,596.0164
2024-10-26 00:54:00,79,134.9826,2272.0,4.300000000000001,5.6,1.4000000000000021,595.0649
2024-10-26 00:57:00,79,135.5903,2272.0,4.300000000000001,5.6,1.3000000000000007,594.8193
2024-10-26 01:00:00,79,134.9826,2272.0,4.300000000000001,5.6,1.3000000000000007,597.7616
2024-10-26 01:03:00,80,138.6285,2272.0,4.300000000000001,5.6,1.3000000000000007,594.7017
2024-10-26 01:06:00,79,136.3715,2272.0,4.300000000000001,5.6,1.1999999999999993,590.4395
2024-10-26 01:09:00,79,133.7674,2272.0,4.199999999999999,5.6,1.4000000000000021,595.7145
2024-10-26 01:12:00,79,133.8542,2272.0,4.300000000000001,5.6,1.3000000000000007,594.1677
2024-10-26 01:15:00,79,135.5903,2272.0,4.300000000000001,5.6,1.3000000000000007,593.2206
2024-10-26 01:18:00,79,141.2326,2272.0,4.199999999999999,5.5,1.4000000000000021,595.2271
2024-10-26 01:21:00,80,136.2847,2272.0,4.300000000000001,5.5,1.3000000000000007,602.4436
2024-10-26 01:24:00,80,135.7639,2272.0,4.300000000000001,5.5,1.3000000000000007,597.361
2024-10-26 01:27:00,79,139.0625,2272.0,4.300000000000001,5.6,1.3000000000000007,598.3309
2024-10-26 01:30:00,80,136.6319,2272.0,4.300000000000001,5.6,1.3000000000000007,594.4719
2024-10-26 01:33:00,78,134.2014,2272.0,4.300000000000001,5.6,1.3000000000000007,594.6804
2024-10-26 01:36:00,79,137.6736,2272.0,4.199999999999999,5.6,1.3000000000000007,594.3118
2024-10-26 01:39:00,77,137.3264,2273.0,4.300000000000001,5.6,1.1999999999999993,590.7601
2024-10-26 01:42:00,79,135.4167,2273.0,4.300000000000001,5.5,1.3000000000000007,594.7653
2024-10-26 01:45:00,78,137.7604,2273.0,4.199999999999999,5.6,1.4000000000000021,588.3251
2024-10-26 01:48:00,78,134.2014,2273.0,4.100000000000001,5.6,1.3999999999999986,586.079
2024-10-26 01:51:00,78,138.3681,2273.0,4.199999999999999,5.5,1.3000000000000007,584.1869
2024-10-26 01:54:00,77,136.1979,2273.0,4.199999999999999,5.5,1.3000000000000007,583.1206
2024-10-26 01:57:00,78,139.3229,2273.0,4.199999999999999,5.5,1.3000000000000007,592.0451
2024-10-26 02:00:00,79,140.1042,2273.0,4.300000000000001,5.5,1.3000000000000007,596.1033
2024-10-26 02:03:00,80,139.6701,2273.0,4.300000000000001,5.5,1.3000000000000007,596.2345
2024-10-26 02:06:00,80,137.3264,2273.0,4.300000000000001,5.5,1.4000000000000021,596.2144
2024-10-26 02:09:00,78,137.5868,2273.0,4.400000000000002,5.5,1.3000000000000007,596.8738
2024-10-26 02:12:00,79,138.1944,2273.0,4.300000000000001,5.6,1.3000000000000007,596.0648
2024-10-26 02:15:00,80,138.3681,2273.0,4.300000000000001,5.5,1.3000000000000007,597.5222
2024-10-26 02:18:00,78,140.5382,2273.0,4.199999999999999,5.5,1.4000000000000021,596.9857
2024-10-26 02:21:00,78,141.1458,2273.0,4.199999999999999,5.6,1.4000000000000021,599.7059
2024-10-26 02:24:00,78,141.059,2273.0,4.300000000000001,5.5,1.3000000000000007,593.6936
2024-10-26 02:27:00,78,141.9271,2273.0,4.300000000000001,5.3999999999999995,1.3000000000000007,596.7906
2024-10-26 02:30:00,80,140.7986,2273.0,4.300000000000001,5.5,1.4000000000000021,608.4236
2024-10-26 02:33:00,79,139.9306,2273.0,4.300000000000001,5.5,1.3000000000000007,600.5751
2024-10-26 02:36:00,80,140.5382,2273.0,4.300000000000001,5.5,1.4000000000000021,600.8135
2024-10-26 02:39:00,80,138.8889,2274.0,4.300000000000001,5.5,1.3000000000000007,598.4565
2024-10-26 02:42:00,78,139.0625,2274.0,4.300000000000001,5.5,1.3000000000000007,597.5336
2024-10-26 02:45:00,78,138.8889,2274.0,4.300000000000001,5.5,1.4000000000000021,598.53
2024-10-26 02:48:00,78,138.8889,2274.0,4.300000000000001,5.6,1.3000000000000007,599.0725
2024-10-26 02:51:00,80,140.1042,2274.0,4.300000000000001,5.5,1.4000000000000021,599.8956
2024-10-26 02:54:00,80,138.9757,2274.0,4.400000000000002,5.5,1.4000000000000021,601.5491
2024-10-26 02:57:00,80,139.8438,2274.0,4.300000000000001,5.6,1.3000000000000007,601.4501
2024-10-26 03:00:00,79,139.6701,2274.0,4.5,5.5,1.4000000000000021,603.1136
2024-10-26 03:03:00,80,139.6701,2274.0,4.300000000000001,5.5,1.4000000000000021,602.563
2024-10-26 03:06:00,80,140.3646,2274.0,4.300000000000001,5.6,1.3000000000000007,600.9137
2024-10-26 03:09:00,81,141.4063,2274.0,4.300000000000001,5.5,1.4000000000000021,602.9274
2024-10-26 03:12:00,81,142.2743,2274.0,4.400000000000002,5.5,1.4000000000000021,606.2053
2024-10-26 03:15:00,80,143.1424,2274.0,4.300000000000001,5.6,1.4000000000000021,606.2712
2024-10-26 03:18:00,80,144.0104,2274.0,4.300000000000001,5.499999999999999,1.4999999999999964,614.3216
2024-10-26 03:21:00,80,148.6111,2274.0,4.599999999999998,5.499999999999999,1.5,616.6973
2024-10-26 03:24:00,81,148.0035,2274.0,4.600000000000001,5.499999999999999,1.5,623.3141
2024-10-26 03:27:00,81,151.1285,2274.0,4.600000000000001,5.499999999999999,1.3999999999999986,621.412
2024-10-26 03:30:00,84,150.6077,2274.0,4.5,5.499999999999999,1.5,625.9522
2024-10-26 03:33:00,84,147.9167,2274.0,4.5,5.499999999999999,1.6000000000000014,639.0623
2024-10-26 03:36:00,82,147.0486,2274.0,4.700000000000003,5.6,1.5,630.5455
2024-10-26 03:39:00,83,144.4444,2275.0,4.600000000000001,5.5,1.5,627.5374
2024-10-26 03:42:00,82,144.0972,2275.0,4.5,5.699999999999999,1.3999999999999986,625.6015
2024-10-26 03:45:00,83,144.5313,2275.0,4.5,5.699999999999999,1.3999999999999986,624.0662
2024-10-26 03:48:00,83,146.0069,2275.0,4.600000000000001,5.6,1.5,625.9139
2024-10-26 03:51:00,81,146.7882,2275.0,4.600000000000001,5.5,1.3999999999999986,625.2116
2024-10-26 03:54:00,81,145.5729,2275.0,4.600000000000001,5.6,1.3999999999999986,625.4312
2024-10-26 03:57:00,83,145.1389,2275.0,4.699999999999999,5.6,1.3999999999999986,628.0992
2024-10-26 04:00:00,82,144.9653,2275.0,4.699999999999999,5.6,1.3999999999999986,625.4927
2024-10-26 04:03:00,83,132.5521,2275.0,4.699999999999999,5.6,1.3999999999999986,622.0372
2024-10-26 04:06:00,81,126.4757,2275.0,4.699999999999999,5.8999999999999995,1.2999999999999972,608.0004
2024-10-26 04:09:00,79,122.8299,2275.0,4.699999999999999,5.999999999999999,1.0,589.8221
2024-10-26 04:12:00,76,122.309,2275.0,4.400000000000002,5.999999999999999,1.1999999999999993,572.3829
2024-10-26 04:15:00,76,123.0035,2275.0,4.399999999999999,5.8999999999999995,1.0999999999999979,570.6298
2024-10-26 04:18:00,76,120.2257,2275.0,4.300000000000001,5.8999999999999995,1.0999999999999979,572.5456
2024-10-26 04:21:00,76,121.0938,2275.0,4.300000000000001,5.8999999999999995,1.1999999999999957,566.832
2024-10-26 04:24:00,76,123.4375,2275.0,4.300000000000001,5.8,1.1999999999999957,570.635
2024-10-26 04:27:00,77,129.5139,2275.0,4.200000000000003,5.799999999999999,1.2999999999999972,572.4277
2024-10-26 04:30:00,78,128.125,2275.0,4.300000000000001,5.699999999999999,1.3000000000000007,580.6476
2024-10-26 04:33:00,76,123.1771,2275.0,4.300000000000001,5.699999999999999,1.0999999999999979,570.2257
2024-10-26 04:36:00,74,121.1806,2275.0,4.199999999999999,5.8,1.0999999999999979,569.9384
2024-10-26 04:39:00,75,121.875,2276.0,4.200000000000003,5.699999999999999,1.1000000000000014,556.9658
2024-10-26 04:42:00,74,122.743,2276.0,4.100000000000001,5.799999999999999,1.2000000000000028,558.9829
2024-10-26 04:45:00,76,122.0486,2276.0,4.100000000000001,5.799999999999999,1.2000000000000028,565.8846
2024-10-26 04:48:00,74,119.8785,2276.0,4.100000000000001,5.799999999999999,1.2000000000000028,555.3034
2024-10-26 04:51:00,74,119.7049,2276.0,4.100000000000001,5.699999999999999,1.1000000000000014,553.3325
2024-10-26 04:54:00,74,121.2674,2276.0,4.199999999999999,5.699999999999999,1.1000000000000014,554.358
2024-10-26 04:57:00,74,121.007,2276.0,4.0,5.699999999999999,1.2000000000000028,558.52
2024-10-26 05:00:00,74,121.2674,2276.0,4.199999999999999,5.699999999999999,1.1000000000000014,553.4532
2024-10-26 05:03:00,73,123.1771,2276.0,4.100000000000001,5.6,1.2000000000000028,555.0147
2024-10-26 05:06:00,74,121.1806,2276.0,4.199999999999999,5.699999999999999,1.2000000000000028,557.945
2024-10-26 05:09:00,75,124.0451,2276.0,4.199999999999999,5.6,1.2000000000000028,557.6302
2024-10-26 05:12:00,75,120.1389,2276.0,4.199999999999999,5.699999999999999,1.2000000000000028,559.1795
2024-10-26 05:15:00,75,122.8299,2276.0,4.200000000000003,5.6,1.1000000000000014,555.8467
2024-10-26 05:18:00,74,121.2674,2276.0,4.100000000000001,5.699999999999999,1.1000000000000014,553.4073
2024-10-26 05:21:00,75,122.9167,2276.0,4.199999999999999,5.6,1.1000000000000014,553.5759
2024-10-26 05:24:00,75,123.4375,2276.0,4.100000000000001,5.6,1.1000000000000014,555.989
2024-10-26 05:27:00,74,125.1736,2276.0,4.100000000000001,5.6,1.1000000000000014,556.8136
2024-10-26 05:30:00,75,122.1354,2276.0,4.100000000000001,5.6,1.2000000000000028,556.2723
2024-10-26 05:33:00,74,125.1736,2276.0,4.100000000000001,5.6,1.2000000000000028,557.6244
2024-10-26 05:36:00,74,122.3958,2276.0,4.100000000000001,5.699999999999999,1.2000000000000028,558.8514
2024-10-26 05:39:00,76,123.8715,2277.0,4.100000000000001,5.6,1.2000000000000028,562.4817
2024-10-26 05:42:00,75,126.3889,2277.0,4.199999999999999,5.699999999999999,1.2999999999999972,561.963
2024-10-26 05:45:00,75,119.7917,2277.0,4.199999999999999,5.699999999999999,1.2000000000000028,562.6732
2024-10-26 05:48:00,75,122.9167,2277.0,4.100000000000001,5.699999999999999,1.2999999999999972,562.2661
2024-10-26 05:51:00,75,125.3472,2277.0,4.300000000000001,5.6,1.1000000000000014,561.4826
2024-10-26 05:54:00,74,122.309,2277.0,4.200000000000003,5.6,1.1000000000000014,559.6963
2024-10-26 05:57:00,75,125.434,2277.0,4.199999999999999,5.6,1.2000000000000028,561.5344
2024-10-26 06:00:00,75,125.6076,2277.0,4.200000000000003,5.6,1.1000000000000014,564.0746
2024-10-26 06:03:00,75,122.743,2277.0,4.300000000000001,5.799999999999999,1.1999999999999957,564.3913
2024-10-26 06:06:00,75,119.9653,2277.0,4.100000000000001,5.699999999999999,1.2999999999999972,561.5211
2024-10-26 06:09:00,75,123.8715,2277.0,4.199999999999999,5.799999999999999,1.2000000000000028,561.2283
2024-10-26 06:12:00,74,120.6597,2277.0,4.199999999999999,5.699999999999999,1.1000000000000014,555.1073
2024-10-26 06:15:00,74,121.2674,2277.0,4.100000000000001,5.6,1.1000000000000014,556.5198
2024-10-26 06:18:00,75,126.0417,2277.0,4.199999999999999,5.6,1.2000000000000028,560.3707
2024-10-26 06:21:00,74,126.7361,2277.0,4.199999999999999,5.6,1.2999999999999972,561.6852
2024-10-26 06:24:00,75,124.7396,2277.0,4.300000000000001,5.6,1.1000000000000014,561.7698
2024-10-26 06:27:00,75,127.691,2277.0,4.199999999999999,5.5,1.2999999999999972,564.0417
2024-10-26 06:30:00,75,128.559,2277.0,4.200000000000003,5.5,1.1999999999999957,563.0173
2024-10-26 06:33:00,76,125.0868,2277.0,4.200000000000003,5.5,1.1999999999999957,563.8341
2024-10-26 06:36:00,75,125.434,2277.0,4.200000000000003,5.699999999999999,1.1000000000000014,561.8694
2024-10-26 06:39:00,76,128.9063,2278.0,4.199999999999999,5.6,1.2999999999999972,564.9771
2024-10-26 06:42:00,75,124.7396,2278.0,4.199999999999999,5.6,1.2000000000000028,555.8738
2024-10-26 06:45:00,75,123.6979,2278.0,4.100000000000001,5.6,1.2000000000000028,552.7559
2024-10-26 06:48:00,74,124.566,2278.0,4.100000000000001,5.5,1.1000000000000014,550.2603
2024-10-26 06:51:00,74,129.5139,2278.0,4.100000000000001,5.5,1.2000000000000028,560.9627
2024-10-26 06:54:00,75,125.6076,2278.0,4.199999999999999,5.6,1.2000000000000028,556.2774
2024-10-26 06:57:00,74,125.0868,2278.0,4.199999999999999,5.5,1.2000000000000028,561.317
2024-10-26 07:00:00,76,125.9549,2278.0,4.199999999999999,5.5,1.2000000000000028,562.8049
2024-10-26 07:03:00,74,125.5208,2278.0,4.199999999999999,5.6,1.2000000000000028,556.6449
2024-10-26 07:06:00,76,123.8715,2278.0,4.199999999999999,5.6,1.2000000000000028,556.2045
2024-10-26 07:09:00,75,125.1736,2278.0,4.200000000000003,5.5,1.1000000000000014,562.4971
2024-10-26 07:12:00,75,130.6424,2278.0,4.300000000000001,5.5,1.1999999999999957,562.8438
2024-10-26 07:15:00,75,131.1632,2278.0,4.300000000000001,5.5,1.1999999999999957,562.606
2024-10-26 07:18:00,76,128.9931,2278.0,4.300000000000001,5.5,1.1999999999999957,569.8505
2024-10-26 07:21:00,75,130.816,2278.0,4.200000000000003,5.5,1.1999999999999957,568.1107
2024-10-26 07:24:00,75,133.6806,2278.0,4.300000000000001,5.5,1.1999999999999957,566.2216
2024-10-26 07:27:00,76,131.1632,2278.0,4.399999999999999,5.5,1.1999999999999993,571.6047
2024-10-26 07:30:00,76,132.7257,2278.0,4.399999999999999,5.5,1.1999999999999993,575.6617
2024-10-26 07:33:00,77,135.4167,2278.0,4.300000000000001,5.5,1.3000000000000007,581.6683
2024-10-26 07:36:00,77,137.5,2278.0,4.399999999999999,5.5,1.3000000000000007,580.6458
2024-10-26 07:39:00,77,137.3264,2279.0,4.400000000000002,5.3999999999999995,1.1999999999999993,578.9363
2024-10-26 07:42:00,78,137.5,2279.0,4.400000000000002,5.5,1.3000000000000007,580.4769
2024-10-26 07:45:00,77,135.5903,2279.0,4.300000000000001,5.4,1.3000000000000007,580.8604
2024-10-26 07:48:00,76,135.4167,2279.0,4.5,5.4,1.1999999999999993,578.354
2024-10-26 07:51:00,77,134.8958,2279.0,4.5,5.5,1.1999999999999993,575.262
2024-10-26 07:54:00,77,134.5486,2279.0,4.399999999999999,5.5,1.3000000000000007,577.6172
2024-10-26 07:57:00,76,136.2847,2279.0,4.399999999999999,5.4,1.3000000000000007,577.0316
2024-10-26 08:00:00,77,135.1563,2279.0,4.399999999999999,5.5,1.3000000000000007,577.6731
2024-10-26 08:03:00,78,133.5938,2279.0,4.400000000000002,5.5,1.1999999999999993,575.8547
2024-10-26 08:06:00,77,134.4618,2279.0,4.300000000000001,5.4,1.3000000000000007,575.6099
2024-10-26 08:09:00,77,135.5903,2279.0,4.300000000000001,5.4,1.3000000000000007,575.8124
2024-10-26 08:12:00,78,136.1979,2279.0,4.300000000000001,5.4,1.3000000000000007,575.0911
2024-10-26 08:15:00,77,135.1563,2279.0,4.300000000000001,5.4,1.3000000000000007,577.3031
2024-10-26 08:18:00,77,135.4167,2279.0,4.400000000000002,5.5,1.1999999999999993,576.2649
2024-10-26 08:21:00,78,135.9375,2279.0,4.5,5.5,1.1999999999999993,576.6668
2024-10-26 08:24:00,77,136.0243,2279.0,4.400000000000002,5.5,1.1999999999999993,578.6523
2024-10-26 08:27:00,79,135.9375,2279.0,4.400000000000002,5.5,1.3000000000000007,584.1904
2024-10-26 08:30:00,79,137.1528,2279.0,4.300000000000001,5.5,1.3000000000000007,583.2951
2024-10-26 08:33:00,77,137.1528,2279.0,4.400000000000002,5.3999999999999995,1.3000000000000007,582.2714
2024-10-26 08:36:00,79,135.5035,2279.0,4.400000000000002,5.5,1.3000000000000007,584.2367
2024-10-26 08:39:00,79,135.8507,2280.0,4.400000000000002,5.5,1.3000000000000007,583.3854
2024-10-26 08:42:00,79,136.8056,2280.0,4.400000000000002,5.5,1.3000000000000007,583.539
2024-10-26 08:45:00,79,137.934,2280.0,4.400000000000002,5.5,1.4000000000000021,591.8202
2024-10-26 08:48:00,80,138.1076,2280.0,4.300000000000001,5.5,1.4000000000000021,592.9406
2024-10-26 08:51:00,78,140.5382,2280.0,4.5,5.5,1.3000000000000043,593.4666
2024-10-26 08:54:00,81,142.7951,2280.0,4.399999999999999,5.5,1.3999999999999986,602.8325
2024-10-26 08:57:00,81,146.1806,2280.0,4.5,5.3999999999999995,1.5,605.2263
2024-10-26 09:00:00,80,145.7465,2280.0,4.700000000000003,5.3999999999999995,1.3999999999999986,613.1453
2024-10-26 09:03:00,80,145.4861,2280.0,4.600000000000001,5.3999999999999995,1.3999999999999986,610.7741
2024-10-26 09:06:00,83,161.3715,2280.0,4.700000000000003,5.199999999999999,1.5,623.498
2024-10-26 09:09:00,87,160.2431,2280.0,4.899999999999999,5.3,1.6000000000000014,644.1517
2024-10-26 09:12:00,86,157.9861,2280.0,4.899999999999999,5.3,1.5,637.902
2024-10-26 09:15:00,86,157.2917,2280.0,4.899999999999999,5.3,1.5,642.1849
2024-10-26 09:18:00,83,157.2049,2280.0,4.799999999999997,5.3,1.5,640.3729
2024-10-26 09:21:00,85,157.2917,2280.0,4.899999999999999,5.3999999999999995,1.5,640.9321
2024-10-26 09:24:00,85,159.6354,2280.0,4.899999999999999,5.3999999999999995,1.7000000000000028,650.4562
2024-10-26 09:27:00,87,161.1111,2280.0,5.0,5.3999999999999995,1.5,648.7087
2024-10-26 09:30:00,88,160.5903,2280.0,5.0,5.3999999999999995,1.6000000000000014,659.1968
2024-10-26 09:33:00,88,161.8924,2280.0,5.0,5.499999999999999,1.6000000000000014,662.3997
2024-10-26 09:36:00,86,158.941,2280.0,5.100000000000001,5.499999999999999,1.6000000000000014,665.0732
2024-10-26 09:39:00,88,157.6389,2281.0,5.200000000000003,5.6,1.3999999999999986,661.9745
2024-10-26 09:42:00,86,158.5069,2281.0,5.199999999999999,5.499999999999999,1.6000000000000014,662.3442
2024-10-26 09:45:00,88,157.8993,2281.0,4.899999999999999,5.499999999999999,1.7000000000000028,662.865
2024-10-26 09:48:00,88,157.2049,2281.0,4.799999999999997,5.6,1.5,658.9191
2024-10-26 09:51:00,87,139.7569,2281.0,5.0,5.6,1.7000000000000028,650.0685
2024-10-26 09:54:00,86,136.8924,2281.0,5.100000000000001,6.000000000000001,1.3999999999999986,639.5587
2024-10-26 09:57:00,79,120.5729,2281.0,4.799999999999997,6.200000000000001,1.0,599.765
2024-10-26 10:00:00,78,117.7951,2281.0,4.700000000000003,5.999999999999999,1.1000000000000014,575.5651
2024-10-26 10:03:00,77,119.0104,2281.0,4.400000000000002,5.999999999999999,1.1999999999999993,566.1595
2024-10-26 10:06:00,75,120.3125,2281.0,4.5,5.8999999999999995,1.1999999999999993,565.7505
2024-10-26 10:09:00,75,117.3611,2281.0,4.400000000000002,5.8999999999999995,1.1999999999999993,567.1718
2024-10-26 10:12:00,77,123.4375,2281.0,4.400000000000002,5.8999999999999995,1.3000000000000007,573.3654
2024-10-26 10:15:00,77,124.4792,2281.0,4.600000000000001,5.699999999999999,1.2000000000000028,575.4505
2024-10-26 10:18:00,78,121.875,2281.0,4.5,5.8,1.3000000000000007,574.0178
2024-10-26 10:21:00,77,119.7049,2281.0,4.400000000000002,5.8999999999999995,1.1999999999999993,566.2295
2024-10-26 10:24:00,75,120.3125,2281.0,4.400000000000002,5.8999999999999995,1.1999999999999993,565.2025
2024-10-26 10:27:00,76,120.3993,2281.0,4.5,5.8999999999999995,1.1999999999999993,564.2535
2024-10-26 10:30:00,77,118.4028,2281.0,4.400000000000002,5.8,1.1999999999999993,564.9564
2024-10-26 10:33:00,75,120.2257,2281.0,4.5,5.8999999999999995,1.1999999999999993,563.7582
2024-10-26 10:36:00,75,118.6632,2281.0,4.400000000000002,5.8999999999999995,1.0999999999999979,560.8138
2024-10-26 10:39:00,75,114.4965,2282.0,4.399999999999999,5.999999999999999,1.0999999999999979,560.0731
2024-10-26 10:42:00,74,118.4896,2282.0,4.5,5.999999999999999,1.1999999999999993,559.1342
2024-10-26 10:45:00,73,113.7153,2282.0,4.300000000000001,5.999999999999999,1.0000000000000036,555.1959
2024-10-26 10:48:00,77,131.684,2282.0,4.399999999999999,5.6,1.5000000000000036,576.409
2024-10-26 10:51:00,77,137.5868,2282.0,4.5,5.499999999999999,1.1999999999999993,578.2092
2024-10-26 10:54:00,79,137.5,2282.0,4.699999999999999,5.6000000000000005,1.3999999999999986,601.6643
2024-10-26 10:57:00,81,138.5417,2282.0,4.700000000000003,5.7,1.5,613.3624
2024-10-26 11:00:00,80,141.2326,2282.0,4.700000000000003,5.7,1.3999999999999986,612.1093
2024-10-26 11:03:00,81,140.625,2282.0,4.700000000000003,5.8,1.5,613.2124
2024-10-26 11:06:00,82,138.1944,2282.0,4.700000000000003,5.8,1.3999999999999986,613.0362
2024-10-26 11:09:00,82,140.5382,2282.0,4.800000000000001,5.8,1.5,621.3318
2024-10-26 11:12:00,83,141.4931,2282.0,4.900000000000002,5.8,1.3999999999999986,620.8112
2024-10-26 11:15:00,83,140.191,2282.0,4.800000000000004,5.8,1.5,625.5602
2024-10-26 11:18:00,83,144.0104,2282.0,4.900000000000002,5.8,1.5,624.8505
2024-10-26 11:21:00,83,138.9757,2282.0,4.9999999999999964,5.8,1.4000000000000057,626.3597
2024-10-26 11:24:00,82,143.2292,2282.0,4.800000000000004,5.8,1.3999999999999986,627.4629
2024-10-26 11:27:00,84,142.9688,2282.0,4.899999999999999,5.7,1.5,631.3886
2024-10-26 11:30:00,85,140.625,2282.0,5.099999999999998,5.8,1.5,638.0875
2024-10-26 11:33:00,84,144.184,2282.0,5.0,5.8,1.3999999999999986,632.4528
2024-10-26 11:36:00,86,141.2326,2282.0,5.0,5.9,1.6000000000000014,646.2468
2024-10-26 11:39:00,83,141.9271,2283.0,5.0,5.8,1.3999999999999986,642.0617
2024-10-26 11:42:00,85,142.5347,2283.0,5.100000000000001,5.9,1.5,643.6073
2024-10-26 11:45:00,83,139.2361,2283.0,5.199999999999999,5.9,1.5,645.5414
2024-10-26 11:48:00,87,140.3646,2283.0,5.100000000000001,6.1,1.6000000000000014,650.533
2024-10-26 11:51:00,85,141.059,2283.0,5.100000000000001,6.0,1.6000000000000014,650.1165
2024-10-26 11:54:00,83,142.4479,2283.0,5.200000000000003,5.9,1.5,651.8069
2024-10-26 11:57:00,86,143.5764,2283.0,5.100000000000001,6.0,1.6000000000000014,651.4108
2024-10-26 12:00:00,86,144.4444,2283.0,5.200000000000003,6.0,1.5,655.6128
2024-10-26 12:03:00,86,142.2743,2283.0,5.100000000000001,5.9,1.6000000000000014,652.2161
2024-10-26 12:06:00,87,142.7951,2283.0,5.100000000000001,6.0,1.6000000000000014,656.9413
2024-10-26 12:09:00,86,142.7083,2283.0,5.200000000000003,6.0,1.6000000000000014,656.2792
2024-10-26 12:12:00,86,141.8403,2283.0,5.100000000000001,6.0,1.5,657.2055
2024-10-26 12:15:00,87,141.4931,2283.0,5.100000000000001,6.0,1.6000000000000014,657.6477
2024-10-26 12:18:00,84,142.8819,2283.0,5.100000000000001,6.1,1.6000000000000014,657.9021
2024-10-26 12:21:00,88,144.184,2283.0,5.200000000000003,6.0,1.5999999999999943,664.5028
2024-10-26 12:24:00,87,146.7014,2283.0,5.200000000000003,6.0,1.5,662.2357
2024-10-26 12:27:00,87,146.3542,2283.0,5.200000000000003,6.0,1.5,663.7227
2024-10-26 12:30:00,85,148.3507,2283.0,5.200000000000003,6.0,1.5999999999999943,662.8686
2024-10-26 12:33:00,87,147.2222,2283.0,5.200000000000003,5.8999999999999995,1.5,662.4371
2024-10-26 12:36:00,84,146.7014,2283.0,5.200000000000003,5.8999999999999995,1.5,663.8998
2024-10-26 12:39:00,87,148.8715,2284.0,5.200000000000003,6.0,1.5,661.2285
2024-10-26 12:42:00,88,149.4792,2284.0,5.299999999999997,5.8,1.6000000000000014,665.1721
2024-10-26 12:45:00,88,151.3889,2284.0,5.299999999999997,5.8,1.5,665.1528
2024-10-26 12:48:00,89,152.5174,2284.0,5.299999999999997,5.8,1.7000000000000028,675.2596
2024-10-26 12:51:00,88,152.2569,2284.0,5.199999999999996,5.8999999999999995,1.7000000000000028,675.7553
2024-10-26 12:54:00,89,151.8229,2284.0,5.399999999999999,5.8999999999999995,1.6000000000000014,679.7626
2024-10-26 12:57:00,88,150.0868,2284.0,5.299999999999997,5.8999999999999995,1.6000000000000014,680.9293
2024-10-26 13:00:00,88,148.6111,2284.0,5.5,6.0,1.5,677.9802
