Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-26 13:03:00,86,147.4826,2284.0,5.299999999999997,6.0,1.7000000000000028,675.8384
2024-10-26 13:06:00,86,146.6146,2284.0,5.299999999999997,6.0,1.5,670.4746
2024-10-26 13:09:00,88,144.5313,2284.0,5.299999999999997,6.1,1.5,669.7881
2024-10-26 13:12:00,89,145.7465,2284.0,5.299999999999997,6.0,1.5,671.9139
2024-10-26 13:15:00,88,144.6181,2284.0,5.299999999999997,6.0,1.6000000000000014,673.975
2024-10-26 13:18:00,88,144.8785,2284.0,5.199999999999996,6.0,1.7000000000000028,672.6659
2024-10-26 13:21:00,88,144.2708,2284.0,5.299999999999997,6.0,1.6000000000000014,667.6481
2024-10-26 13:24:00,89,144.5313,2284.0,5.299999999999997,6.0,1.6000000000000014,670.8473
2024-10-26 13:27:00,86,144.8785,2284.0,5.299999999999997,6.1,1.5,671.4082
2024-10-26 13:30:00,89,143.75,2284.0,5.299999999999997,6.1,1.3999999999999986,671.0016
2024-10-26 13:33:00,88,143.8368,2284.0,5.199999999999996,6.1,1.6000000000000014,670.8585
2024-10-26 13:36:00,87,146.2674,2284.0,5.199999999999996,6.1,1.7000000000000028,675.5361
2024-10-26 13:39:00,89,143.75,2285.0,5.299999999999997,6.1,1.5,672.4869
2024-10-26 13:42:00,89,144.4444,2285.0,5.299999999999997,6.0,1.5,673.1944
2024-10-26 13:45:00,87,144.0104,2285.0,5.299999999999997,6.1,1.5,672.4575
2024-10-26 13:48:00,88,142.7083,2285.0,5.199999999999996,6.1,1.6000000000000014,676.4522
2024-10-26 13:51:00,88,141.9271,2285.0,5.299999999999997,6.1,1.6000000000000014,677.4144
2024-10-26 13:54:00,89,142.5347,2285.0,5.299999999999997,6.199999999999999,1.6000000000000014,674.8961
2024-10-26 13:57:00,89,144.0104,2285.0,5.399999999999999,6.199999999999999,1.5,672.8011
2024-10-26 14:00:00,88,143.75,2285.0,5.399999999999999,6.199999999999999,1.3999999999999986,673.7456
2024-10-26 14:03:00,88,140.7118,2285.0,5.299999999999997,6.199999999999999,1.5,663.9451
2024-10-26 14:06:00,85,140.3646,2285.0,5.199999999999996,6.0,1.5,662.0389
2024-10-26 14:09:00,87,141.4063,2285.0,5.199999999999996,6.1,1.5,662.3593
2024-10-26 14:12:00,88,140.9722,2285.0,5.199999999999996,6.0,1.5,663.7815
2024-10-26 14:15:00,88,141.059,2285.0,5.199999999999996,6.1,1.5,663.5044
2024-10-26 14:18:00,88,140.9722,2285.0,5.199999999999996,6.1,1.5,661.5519
2024-10-26 14:21:00,84,140.191,2285.0,5.199999999999996,6.199999999999999,1.5,661.1426
2024-10-26 14:24:00,87,140.2778,2285.0,5.199999999999996,6.1,1.5,664.6331
2024-10-26 14:27:00,86,142.3611,2285.0,5.099999999999998,6.1,1.5,664.8152
2024-10-26 14:30:00,85,142.9688,2285.0,5.199999999999996,6.0,1.6000000000000014,666.6418
2024-10-26 14:33:00,86,144.184,2285.0,5.099999999999998,6.0,1.7000000000000028,668.8289
2024-10-26 14:36:00,85,142.4479,2285.0,5.299999999999997,6.0,1.5,665.3605
2024-10-26 14:39:00,85,141.8403,2286.0,5.199999999999996,6.1,1.5,666.0407
2024-10-26 14:42:00,87,141.5799,2286.0,5.099999999999998,6.1,1.5,667.2457
2024-10-26 14:45:00,85,140.2778,2286.0,5.199999999999996,6.199999999999999,1.5,663.8141
2024-10-26 14:48:00,84,142.3611,2286.0,5.199999999999996,6.0,1.5,662.9615
2024-10-26 14:51:00,88,141.6667,2286.0,5.200000000000003,6.1,1.5999999999999943,664.5256
2024-10-26 14:54:00,88,141.2326,2286.0,5.100000000000001,6.1,1.5999999999999943,666.7426
2024-10-26 14:57:00,88,142.4479,2286.0,5.199999999999996,6.0,1.5,662.9943
2024-10-26 15:00:00,85,142.8819,2286.0,5.199999999999996,6.1,1.5,664.3652
2024-10-26 15:03:00,85,142.5347,2286.0,5.199999999999996,6.0,1.7000000000000028,667.2797
2024-10-26 15:06:00,87,144.184,2286.0,5.299999999999997,6.1,1.5,671.8394
2024-10-26 15:09:00,85,142.8819,2286.0,5.099999999999998,6.1,1.6000000000000014,669.6716
2024-10-26 15:12:00,91,144.184,2286.0,6.199999999999996,5.8999999999999995,1.9000000000000057,681.6783
2024-10-26 15:15:00,89,143.4028,2286.0,6.400000000000002,6.0,1.6000000000000014,680.7678
2024-10-26 15:18:00,89,144.2708,2286.0,6.600000000000001,6.0,1.5,682.7994
2024-10-26 15:21:00,87,144.4444,2286.0,6.699999999999996,5.8999999999999995,1.4000000000000057,676.799
2024-10-26 15:24:00,86,144.8785,2286.0,6.600000000000001,5.9,1.5,677.6796
2024-10-26 15:27:00,86,145.7465,2286.0,6.699999999999996,5.8,1.4000000000000057,681.5762
2024-10-26 15:30:00,87,144.184,2286.0,6.699999999999996,5.8,1.4000000000000057,682.0709
2024-10-26 15:33:00,88,143.75,2286.0,6.699999999999996,5.9,1.5,687.6658
2024-10-26 15:36:00,89,146.7882,2286.0,6.799999999999997,5.8999999999999995,1.3999999999999986,686.1265
2024-10-26 15:39:00,91,145.0521,2287.0,6.699999999999996,5.8,1.5,686.0732
2024-10-26 15:42:00,87,143.6632,2287.0,6.699999999999996,5.8999999999999995,1.5,686.6437
2024-10-26 15:45:00,89,145.9201,2287.0,6.799999999999997,5.8999999999999995,1.3999999999999986,688.6567
2024-10-26 15:48:00,90,146.1806,2287.0,6.799999999999997,5.8999999999999995,1.5,690.6747
2024-10-26 15:51:00,91,145.7465,2287.0,6.899999999999999,5.8999999999999995,1.5,693.4044
2024-10-26 15:54:00,92,148.0903,2287.0,6.899999999999999,5.8999999999999995,1.3999999999999986,697.9211
2024-10-26 15:57:00,87,134.6354,2287.0,5.699999999999999,6.3,1.2000000000000028,678.2123
2024-10-26 16:00:00,89,129.9479,2287.0,5.600000000000001,6.499999999999999,1.2999999999999972,661.5182
2024-10-26 16:03:00,86,127.6042,2287.0,5.300000000000001,6.3999999999999995,1.2999999999999972,645.2838
2024-10-26 16:06:00,86,129.3403,2287.0,5.300000000000001,6.3999999999999995,1.2999999999999972,643.8616
2024-10-26 16:09:00,85,125.1736,2287.0,5.099999999999998,6.3999999999999995,1.3999999999999986,634.9017
2024-10-26 16:12:00,83,125.434,2287.0,5.099999999999998,6.3999999999999995,1.3000000000000043,631.3062
2024-10-26 16:15:00,82,124.2188,2287.0,5.0000000000000036,6.3999999999999995,1.2999999999999972,620.5848
2024-10-26 16:18:00,81,122.1354,2287.0,4.900000000000002,6.2,1.3999999999999986,615.0071
2024-10-26 16:21:00,81,124.566,2287.0,4.800000000000001,6.3,1.2999999999999972,615.657
2024-10-26 16:24:00,81,123.6111,2287.0,4.900000000000002,6.3,1.3999999999999986,614.0944
2024-10-26 16:27:00,81,119.4444,2287.0,4.900000000000002,6.3,1.3999999999999986,613.5289
2024-10-26 16:30:00,82,121.007,2287.0,4.800000000000001,6.3,1.2999999999999972,609.0599
2024-10-26 16:33:00,81,121.2674,2287.0,4.699999999999999,6.3,1.2999999999999972,600.1602
2024-10-26 16:36:00,80,117.9688,2287.0,4.699999999999999,6.2,1.2999999999999972,597.4678
2024-10-26 16:39:00,79,119.2708,2288.0,4.699999999999999,6.2,1.2999999999999972,598.0076
2024-10-26 16:42:00,80,122.4826,2288.0,4.600000000000001,6.2,1.2999999999999972,596.7152
2024-10-26 16:45:00,81,118.6632,2288.0,4.699999999999999,6.2,1.2000000000000028,596.9396
2024-10-26 16:48:00,81,118.9236,2288.0,4.699999999999999,6.2,1.2000000000000028,599.4554
2024-10-26 16:51:00,80,119.9653,2288.0,4.699999999999999,6.3,1.2000000000000028,596.6049
2024-10-26 16:54:00,80,117.2743,2288.0,4.800000000000001,6.3,1.2000000000000028,596.5876
2024-10-26 16:57:00,80,120.6597,2288.0,4.699999999999999,6.3,1.2000000000000028,592.0811
2024-10-26 17:00:00,79,121.2674,2288.0,4.699999999999999,6.1,1.2000000000000028,596.3062
2024-10-26 17:03:00,80,117.7951,2288.0,4.800000000000001,6.3,1.2999999999999972,600.237
2024-10-26 17:06:00,80,119.8785,2288.0,4.699999999999999,6.2,1.2000000000000028,597.0706
2024-10-26 17:09:00,80,117.9688,2288.0,4.599999999999998,6.2,1.2000000000000028,590.8951
2024-10-26 17:12:00,79,116.2326,2288.0,4.599999999999998,6.199999999999999,1.3000000000000043,583.0786
2024-10-26 17:15:00,78,120.5729,2288.0,4.599999999999998,6.1,1.2000000000000028,585.0541
2024-10-26 17:18:00,79,118.2292,2288.0,4.599999999999998,6.1,1.3000000000000043,588.9156
2024-10-26 17:21:00,79,119.5313,2288.0,4.399999999999999,6.199999999999999,1.3000000000000043,590.2429
2024-10-26 17:24:00,78,114.7569,2288.0,4.699999999999999,6.1,1.2000000000000028,589.2222
2024-10-26 17:27:00,78,119.3576,2288.0,4.599999999999998,6.1,1.2000000000000028,580.4357
2024-10-26 17:30:00,79,114.7569,2288.0,4.5000000000000036,6.199999999999999,1.2999999999999972,583.5475
2024-10-26 17:33:00,77,119.7917,2288.0,4.5000000000000036,6.199999999999999,1.2999999999999972,580.8422
2024-10-26 17:36:00,78,117.1875,2288.0,4.5000000000000036,6.1,1.2999999999999972,581.2461
2024-10-26 17:39:00,77,119.9653,2289.0,4.5000000000000036,6.1,1.2999999999999972,580.7238
2024-10-26 17:42:00,77,115.8854,2289.0,4.599999999999998,6.1,1.3000000000000043,582.3416
2024-10-26 17:45:00,78,119.5313,2289.0,4.599999999999998,6.1,1.2000000000000028,580.8203
2024-10-26 17:48:00,79,117.2743,2289.0,4.599999999999998,6.1,1.2000000000000028,582.3171
2024-10-26 17:51:00,79,118.5764,2289.0,4.599999999999998,6.1,1.2000000000000028,581.2602
2024-10-26 17:54:00,78,117.6215,2289.0,4.5000000000000036,6.1,1.2999999999999972,581.4977
2024-10-26 17:57:00,78,115.5382,2289.0,4.600000000000001,6.199999999999999,1.2999999999999972,580.5975
2024-10-26 18:00:00,79,118.4028,2289.0,4.600000000000001,6.1,1.2999999999999972,579.9981
2024-10-26 18:03:00,77,128.0382,2289.0,4.5000000000000036,6.199999999999999,1.2999999999999972,582.0587
2024-10-26 18:06:00,79,128.2118,2289.0,4.5000000000000036,5.8999999999999995,1.2999999999999972,595.0283
2024-10-26 18:09:00,81,130.9896,2289.0,4.5000000000000036,5.8999999999999995,1.3999999999999986,603.499
2024-10-26 18:12:00,80,131.1632,2289.0,4.599999999999998,5.8999999999999995,1.4000000000000057,608.3115
2024-10-26 18:15:00,82,130.5556,2289.0,4.599999999999998,5.8999999999999995,1.4000000000000057,608.6343
2024-10-26 18:18:00,81,130.2083,2289.0,4.799999999999997,5.8999999999999995,1.3999999999999986,608.3433
2024-10-26 18:21:00,82,130.5556,2289.0,4.799999999999997,5.8999999999999995,1.3000000000000043,610.6777
2024-10-26 18:24:00,81,131.25,2289.0,4.799999999999997,5.8999999999999995,1.3000000000000043,607.4719
2024-10-26 18:27:00,81,131.1632,2289.0,4.699999999999996,5.8,1.4000000000000057,606.6066
2024-10-26 18:30:00,80,133.2465,2289.0,4.599999999999998,5.8999999999999995,1.4000000000000057,609.8364
2024-10-26 18:33:00,80,132.4653,2289.0,4.699999999999999,5.8,1.3000000000000043,611.5215
2024-10-26 18:36:00,81,133.2465,2289.0,4.799999999999997,5.8999999999999995,1.3999999999999986,613.9208
2024-10-26 18:39:00,82,132.9861,2290.0,4.899999999999999,5.8999999999999995,1.2000000000000028,613.4446
2024-10-26 18:42:00,82,133.6806,2290.0,4.799999999999997,5.8,1.3999999999999986,612.2111
2024-10-26 18:45:00,83,135.0694,2290.0,4.799999999999997,5.8999999999999995,1.3999999999999986,615.4148
2024-10-26 18:48:00,83,136.4583,2290.0,4.799999999999997,5.8,1.3999999999999986,619.2966
2024-10-26 18:51:00,81,134.0278,2290.0,4.699999999999999,5.8,1.3000000000000043,618.9407
2024-10-26 18:54:00,81,137.2396,2290.0,4.899999999999999,5.8,1.3999999999999986,621.0685
2024-10-26 18:57:00,83,134.4618,2290.0,4.899999999999999,5.8,1.3999999999999986,620.7892
2024-10-26 19:00:00,83,137.066,2290.0,4.800000000000001,5.8999999999999995,1.2999999999999972,620.2253
2024-10-26 19:03:00,80,134.5486,2290.0,4.899999999999999,5.8,1.2999999999999972,615.7692
2024-10-26 19:06:00,82,137.6736,2290.0,4.799999999999997,5.8,1.3999999999999986,618.856
2024-10-26 19:09:00,81,133.7674,2290.0,4.899999999999999,5.8,1.2999999999999972,616.778
2024-10-26 19:12:00,82,135.5035,2290.0,4.899999999999999,5.9,1.2999999999999972,617.1142
2024-10-26 19:15:00,82,133.2465,2290.0,4.699999999999996,5.9,1.4000000000000057,617.8824
2024-10-26 19:18:00,82,133.7674,2290.0,4.699999999999996,5.9,1.5,616.132
2024-10-26 19:21:00,81,134.2014,2290.0,4.799999999999997,5.9,1.3000000000000043,621.1599
2024-10-26 19:24:00,82,131.5972,2290.0,4.699999999999996,5.9,1.5,619.0015
2024-10-26 19:27:00,82,134.9826,2290.0,4.799999999999997,5.9,1.3000000000000043,619.7266
2024-10-26 19:30:00,80,132.8993,2290.0,4.799999999999997,5.9,1.3000000000000043,619.0232
2024-10-26 19:33:00,82,134.2882,2290.0,4.899999999999999,5.9,1.2999999999999972,616.4826
2024-10-26 19:36:00,82,133.2465,2290.0,5.0,6.0,1.2000000000000028,619.1293
2024-10-26 19:39:00,82,135.8507,2291.0,4.699999999999996,5.9,1.4000000000000057,616.6545
2024-10-26 19:42:00,82,134.2882,2291.0,4.899999999999999,5.9,1.2999999999999972,618.9912
2024-10-26 19:45:00,81,135.3299,2291.0,4.799999999999997,5.9,1.3000000000000043,617.366
2024-10-26 19:48:00,83,135.8507,2291.0,5.0,5.9,1.2000000000000028,622.0063
2024-10-26 19:51:00,81,134.7222,2291.0,4.799999999999997,5.9,1.4000000000000057,618.8188
2024-10-26 19:54:00,83,136.1979,2291.0,4.799999999999997,5.9,1.3000000000000043,619.4266
2024-10-26 19:57:00,82,135.0694,2291.0,4.899999999999999,5.9,1.3999999999999986,619.8346
2024-10-26 20:00:00,81,134.7222,2291.0,4.799999999999997,5.9,1.3000000000000043,618.1038
2024-10-26 20:03:00,83,136.1979,2291.0,4.899999999999999,5.9,1.3000000000000043,613.6965
2024-10-26 20:06:00,80,132.1181,2291.0,4.799999999999997,5.9,1.3000000000000043,613.9609
2024-10-26 20:09:00,82,135.1563,2291.0,4.699999999999996,5.9,1.4000000000000057,615.6461
2024-10-26 20:12:00,82,133.2465,2291.0,4.799999999999997,5.9,1.3000000000000043,614.6788
2024-10-26 20:15:00,82,134.5486,2291.0,4.699999999999996,5.9,1.4000000000000057,612.8546
2024-10-26 20:18:00,82,132.2917,2291.0,4.799999999999997,5.9,1.4000000000000057,611.869
2024-10-26 20:21:00,81,128.125,2291.0,4.799999999999997,5.9,1.3000000000000043,604.5435
2024-10-26 20:24:00,80,130.2083,2291.0,4.700000000000003,5.9,1.3999999999999986,605.59
2024-10-26 20:27:00,81,127.3438,2291.0,4.600000000000001,6.0,1.3999999999999986,608.2363
2024-10-26 20:30:00,80,127.7778,2291.0,4.700000000000003,6.0,1.3999999999999986,604.5597
2024-10-26 20:33:00,81,128.559,2291.0,4.700000000000003,6.0,1.3999999999999986,605.0628
2024-10-26 20:36:00,79,130.1215,2291.0,4.699999999999996,6.0,1.3000000000000043,614.2571
2024-10-26 20:39:00,80,131.1632,2292.0,4.799999999999997,6.0,1.3000000000000043,608.2654
2024-10-26 20:42:00,82,129.3403,2292.0,4.799999999999997,6.0,1.3000000000000043,612.046
2024-10-26 20:45:00,81,129.6875,2292.0,4.700000000000003,6.0,1.3999999999999986,612.2355
2024-10-26 20:48:00,80,128.8194,2292.0,4.799999999999997,6.0,1.4000000000000057,613.3682
2024-10-26 20:51:00,82,128.9063,2292.0,4.799999999999997,6.0,1.3000000000000043,613.1123
2024-10-26 20:54:00,80,131.9444,2292.0,4.799999999999997,6.0,1.3000000000000043,612.5624
2024-10-26 20:57:00,81,129.6875,2292.0,4.799999999999997,6.0,1.3000000000000043,612.231
2024-10-26 21:00:00,81,133.1597,2292.0,4.799999999999997,6.0,1.3000000000000043,610.158
2024-10-26 21:03:00,82,129.5139,2292.0,4.799999999999997,6.0,1.4000000000000057,611.4218
2024-10-26 21:06:00,81,132.0313,2292.0,4.899999999999999,6.0,1.3000000000000043,605.633
2024-10-26 21:09:00,81,129.4271,2292.0,4.799999999999997,5.9,1.3000000000000043,609.3083
2024-10-26 21:12:00,82,132.9861,2292.0,4.799999999999997,5.9,1.3000000000000043,613.4931
2024-10-26 21:15:00,82,131.684,2292.0,4.899999999999999,5.9,1.2000000000000028,611.446
2024-10-26 21:18:00,82,129.6875,2292.0,4.700000000000003,6.0,1.3999999999999986,614.0356
2024-10-26 21:21:00,80,128.2118,2292.0,4.799999999999997,6.0,1.3000000000000043,613.4762
2024-10-26 21:24:00,82,128.8194,2292.0,4.799999999999997,6.0,1.4000000000000057,611.1392
2024-10-26 21:27:00,81,130.2083,2292.0,4.699999999999996,6.0,1.3000000000000043,610.8683
2024-10-26 21:30:00,82,127.5174,2292.0,4.699999999999996,6.0,1.3000000000000043,612.9039
2024-10-26 21:33:00,82,128.3854,2292.0,4.699999999999996,6.0,1.3000000000000043,611.1275
2024-10-26 21:36:00,83,131.5972,2293.0,4.799999999999997,6.1,1.4000000000000057,614.3781
2024-10-26 21:39:00,81,128.559,2293.0,4.799999999999997,6.0,1.3000000000000043,608.7768
2024-10-26 21:42:00,80,130.3819,2293.0,4.799999999999997,6.1,1.3000000000000043,608.2795
2024-10-26 21:45:00,81,129.0799,2293.0,4.700000000000003,6.0,1.3999999999999986,607.3187
2024-10-26 21:48:00,80,131.5972,2293.0,4.700000000000003,5.9,1.3999999999999986,607.1006
2024-10-26 21:51:00,81,129.9479,2293.0,4.700000000000003,5.9,1.3999999999999986,612.4739
2024-10-26 21:54:00,81,132.2917,2293.0,4.700000000000003,6.0,1.3999999999999986,614.5984
2024-10-26 21:57:00,81,128.8194,2293.0,4.600000000000001,6.0,1.3999999999999986,613.8337
2024-10-26 22:00:00,81,130.9896,2293.0,4.799999999999997,6.0,1.3000000000000043,611.0507
2024-10-26 22:03:00,80,128.8194,2293.0,4.799999999999997,6.1,1.3000000000000043,608.05
2024-10-26 22:06:00,82,129.5139,2293.0,4.799999999999997,5.9,1.3000000000000043,610.0592
2024-10-26 22:09:00,82,132.5521,2293.0,4.799999999999997,5.9,1.4000000000000057,608.9818
2024-10-26 22:12:00,81,129.3403,2293.0,4.799999999999997,6.0,1.3000000000000043,613.2296
2024-10-26 22:15:00,81,128.6458,2293.0,4.799999999999997,6.0,1.3000000000000043,612.8252
2024-10-26 22:18:00,81,130.9896,2293.0,4.799999999999997,6.0,1.3000000000000043,616.4782
2024-10-26 22:21:00,81,129.4271,2293.0,4.799999999999997,6.1,1.4000000000000057,614.1803
2024-10-26 22:24:00,82,127.1701,2293.0,4.699999999999996,6.0,1.3000000000000043,611.239
2024-10-26 22:27:00,82,128.6458,2293.0,4.700000000000003,6.0,1.3999999999999986,610.3968
2024-10-26 22:30:00,82,131.1632,2293.0,4.700000000000003,6.0,1.3999999999999986,617.8338
2024-10-26 22:33:00,82,128.2118,2293.0,4.799999999999997,6.0,1.3000000000000043,614.4014
2024-10-26 22:36:00,82,127.691,2293.0,4.799999999999997,6.0,1.4000000000000057,614.6738
2024-10-26 22:39:00,80,131.1632,2294.0,4.799999999999997,6.0,1.4000000000000057,617.3516
2024-10-26 22:42:00,81,129.0799,2294.0,4.899999999999999,6.0,1.4000000000000057,613.564
2024-10-26 22:45:00,81,127.3438,2294.0,4.799999999999997,6.0,1.3000000000000043,613.9603
2024-10-26 22:48:00,81,128.559,2294.0,4.699999999999996,6.0,1.4000000000000057,615.1469
2024-10-26 22:51:00,81,131.9444,2294.0,4.799999999999997,6.1,1.3000000000000043,619.577
2024-10-26 22:54:00,82,126.8229,2294.0,4.799999999999997,6.1,1.3000000000000043,614.3644
2024-10-26 22:57:00,81,126.8229,2294.0,4.799999999999997,6.2,1.3000000000000043,612.8566
2024-10-26 23:00:00,83,129.9479,2294.0,4.700000000000003,6.0,1.5,616.4728
2024-10-26 23:03:00,82,132.0313,2294.0,4.799999999999997,6.0,1.4000000000000057,618.9863
2024-10-26 23:06:00,81,128.3854,2294.0,4.700000000000003,6.1,1.5,619.9547
2024-10-26 23:09:00,81,129.3403,2294.0,4.799999999999997,6.199999999999999,1.4000000000000057,622.384
2024-10-26 23:12:00,84,127.7778,2294.0,4.899999999999999,6.1,1.3000000000000043,619.0731
2024-10-26 23:15:00,81,128.4722,2294.0,4.799999999999997,6.199999999999999,1.4000000000000057,621.0258
2024-10-26 23:18:00,83,125.434,2294.0,5.0,6.199999999999999,1.2000000000000028,617.6796
2024-10-26 23:21:00,83,124.566,2294.0,4.799999999999997,6.3,1.3000000000000043,617.4655
2024-10-26 23:24:00,82,121.5278,2294.0,4.799999999999997,6.3,1.3000000000000043,614.6162
2024-10-26 23:27:00,80,120.7465,2294.0,4.700000000000003,6.3999999999999995,1.2999999999999972,601.581
2024-10-26 23:30:00,79,118.8368,2294.0,4.700000000000003,6.3,1.1999999999999957,602.0771
2024-10-26 23:33:00,81,121.7014,2294.0,4.600000000000001,6.3,1.3999999999999986,604.9781
2024-10-26 23:36:00,80,122.743,2294.0,4.700000000000003,6.3,1.2999999999999972,604.1747
2024-10-26 23:39:00,81,119.9653,2295.0,4.5,6.3,1.3999999999999986,606.8842
2024-10-26 23:42:00,80,119.7917,2295.0,4.600000000000001,6.3,1.3999999999999986,603.9999
2024-10-26 23:45:00,81,121.9618,2295.0,4.600000000000001,6.3,1.3999999999999986,603.0322
2024-10-26 23:48:00,80,116.9271,2295.0,4.600000000000001,6.3999999999999995,1.3999999999999986,599.0298
2024-10-26 23:51:00,79,117.1007,2295.0,4.5,6.3,1.2999999999999972,596.2389
2024-10-26 23:54:00,79,120.1389,2295.0,4.5,6.3,1.2999999999999972,591.9588
2024-10-26 23:57:00,80,120.3993,2295.0,4.600000000000001,6.3,1.1999999999999957,592.1719
2024-10-27 00:00:00,80,119.0972,2295.0,4.5,6.199999999999999,1.2999999999999972,591.8624
2024-10-27 00:03:00,79,118.4028,2295.0,4.600000000000001,6.199999999999999,1.1999999999999957,591.5623
2024-10-27 00:06:00,79,121.0938,2295.0,4.5,6.199999999999999,1.2999999999999972,591.5774
2024-10-27 00:09:00,79,119.7049,2295.0,4.600000000000001,6.199999999999999,1.1000000000000014,590.027
2024-10-27 00:12:00,79,117.2743,2295.0,4.5,6.199999999999999,1.2999999999999972,586.9491
2024-10-27 00:15:00,78,117.3611,2295.0,4.5,6.199999999999999,1.2999999999999972,586.8779
2024-10-27 00:18:00,80,120.6597,2295.0,4.5,6.299999999999999,1.2000000000000028,588.4896
2024-10-27 00:21:00,79,118.2292,2295.0,4.5,6.3,1.2000000000000028,587.6707
2024-10-27 00:24:00,79,116.3195,2295.0,4.5,6.3,1.2000000000000028,587.3412
2024-10-27 00:27:00,78,116.8403,2295.0,4.5,6.199999999999999,1.2000000000000028,580.2045
2024-10-27 00:30:00,79,121.1806,2295.0,4.5,6.199999999999999,1.2000000000000028,583.5172
2024-10-27 00:33:00,78,117.7083,2295.0,4.5,6.1,1.2999999999999972,581.5037
2024-10-27 00:36:00,78,119.3576,2295.0,4.5,6.1,1.2000000000000028,584.066
2024-10-27 00:39:00,78,122.3958,2296.0,4.5,6.1,1.2000000000000028,582.991
2024-10-27 00:42:00,78,120.3125,2296.0,4.399999999999999,6.1,1.3000000000000043,583.8261
2024-10-27 00:45:00,78,117.7083,2296.0,4.5,6.199999999999999,1.2000000000000028,582.1688
2024-10-27 00:48:00,78,117.7951,2296.0,4.399999999999999,6.1,1.2000000000000028,582.8231
2024-10-27 00:51:00,78,119.7917,2296.0,4.399999999999999,6.1,1.3000000000000043,580.7806
2024-10-27 00:54:00,78,117.9688,2296.0,4.399999999999999,6.1,1.3000000000000043,583.4473
2024-10-27 00:57:00,77,120.7465,2296.0,4.5,6.1,1.2000000000000028,585.1093
2024-10-27 01:00:00,78,123.1771,2296.0,4.5,6.1,1.2000000000000028,586.4832
2024-10-27 01:03:00,79,118.8368,2296.0,4.5,6.1,1.2000000000000028,587.088
2024-10-27 01:06:00,79,119.4444,2296.0,4.5,6.1,1.2000000000000028,583.0738
2024-10-27 01:09:00,78,121.0938,2296.0,4.600000000000001,6.1,1.2000000000000028,584.4089
2024-10-27 01:12:00,79,118.1424,2296.0,4.5,6.1,1.2999999999999972,585.8636
2024-10-27 01:15:00,78,120.6597,2296.0,4.5,6.199999999999999,1.3000000000000043,583.8534
2024-10-27 01:18:00,78,120.2257,2296.0,4.5,6.0,1.3000000000000043,583.8959
2024-10-27 01:21:00,78,117.9688,2296.0,4.399999999999999,6.1,1.3000000000000043,581.8096
2024-10-27 01:24:00,78,121.007,2296.0,4.5,6.199999999999999,1.3000000000000043,582.2614
2024-10-27 01:27:00,78,117.6215,2296.0,4.399999999999999,6.1,1.3000000000000043,582.5131
2024-10-27 01:30:00,78,119.7049,2296.0,4.5,6.1,1.3000000000000043,585.0271
2024-10-27 01:33:00,78,120.7465,2296.0,4.399999999999999,6.1,1.3000000000000043,583.8918
2024-10-27 01:36:00,78,117.6215,2297.0,4.399999999999999,6.199999999999999,1.3000000000000043,583.687
2024-10-27 01:39:00,78,119.7917,2297.0,4.599999999999998,6.1,1.2000000000000028,582.7541
2024-10-27 01:42:00,78,117.9688,2297.0,4.300000000000001,6.199999999999999,1.3000000000000007,578.2976
2024-10-27 01:45:00,77,116.8403,2297.0,4.300000000000001,6.199999999999999,1.3000000000000007,577.1282
2024-10-27 01:48:00,78,120.2257,2297.0,4.400000000000002,6.199999999999999,1.4000000000000021,578.7281
2024-10-27 01:51:00,78,119.0104,2297.0,4.5,6.1,1.2000000000000028,580.2569
2024-10-27 01:54:00,78,121.441,2297.0,4.300000000000001,6.1,1.4000000000000021,581.2499
2024-10-27 01:57:00,79,117.9688,2297.0,4.400000000000002,6.1,1.4000000000000021,582.9302
2024-10-27 02:00:00,78,121.0938,2297.0,4.5,6.1,1.3000000000000043,584.431
2024-10-27 02:03:00,78,119.4444,2297.0,4.600000000000001,6.1,1.2000000000000028,583.3076
2024-10-27 02:06:00,78,119.0972,2297.0,4.300000000000001,6.1,1.4000000000000021,582.987
2024-10-27 02:09:00,78,120.3125,2297.0,4.400000000000002,6.199999999999999,1.3000000000000007,581.9835
2024-10-27 02:12:00,78,117.1007,2297.0,4.399999999999999,6.1,1.3000000000000043,582.7878
2024-10-27 02:15:00,78,122.743,2297.0,4.599999999999998,6.1,1.2000000000000028,582.7488
2024-10-27 02:18:00,77,118.5764,2297.0,4.5,6.1,1.4000000000000021,583.4883
2024-10-27 02:21:00,77,120.7465,2297.0,4.400000000000002,6.199999999999999,1.3000000000000007,584.5551
2024-10-27 02:24:00,78,119.9653,2297.0,4.5,6.1,1.3000000000000043,583.8541
2024-10-27 02:27:00,78,121.0938,2297.0,4.5,6.199999999999999,1.3000000000000043,585.0793
2024-10-27 02:30:00,79,122.1354,2297.0,4.5,6.1,1.3000000000000043,581.8699
2024-10-27 02:33:00,78,119.3576,2297.0,4.5,6.1,1.3000000000000043,583.1797
2024-10-27 02:36:00,78,123.8715,2297.0,4.300000000000001,6.1,1.4000000000000021,586.2577
2024-10-27 02:39:00,78,120.3993,2298.0,4.400000000000002,6.199999999999999,1.3000000000000007,580.788
2024-10-27 02:42:00,78,118.0555,2298.0,4.400000000000002,6.1,1.3000000000000007,583.4939
2024-10-27 02:45:00,78,122.309,2298.0,4.5,6.199999999999999,1.3000000000000007,579.2153
2024-10-27 02:48:00,78,119.5313,2298.0,4.5,6.199999999999999,1.3000000000000007,581.4443
2024-10-27 02:51:00,78,118.0555,2298.0,4.400000000000002,6.1,1.3000000000000007,582.7201
2024-10-27 02:54:00,78,121.441,2298.0,4.300000000000001,6.0,1.3000000000000007,581.7831
2024-10-27 02:57:00,78,117.9688,2298.0,4.5,6.1,1.3000000000000007,581.3976
2024-10-27 03:00:00,77,118.1424,2298.0,4.400000000000002,6.1,1.3000000000000007,581.5663
2024-10-27 03:03:00,78,122.1354,2298.0,4.599999999999998,6.1,1.3000000000000043,583.6873
2024-10-27 03:06:00,78,120.2257,2298.0,4.300000000000001,6.1,1.4000000000000021,583.1021
2024-10-27 03:09:00,78,118.5764,2298.0,4.5,6.1,1.3000000000000007,579.7553
2024-10-27 03:12:00,77,121.2674,2298.0,4.400000000000002,6.1,1.1999999999999993,572.9688
2024-10-27 03:15:00,77,117.7083,2298.0,4.400000000000002,6.0,1.1999999999999993,574.8099
2024-10-27 03:18:00,77,115.625,2298.0,4.5,6.1,1.1999999999999993,571.4022
2024-10-27 03:21:00,77,119.8785,2298.0,4.5,6.0,1.1999999999999993,570.7426
2024-10-27 03:24:00,77,119.5313,2298.0,4.199999999999999,6.1,1.3000000000000007,571.5031
2024-10-27 03:27:00,77,118.0555,2298.0,4.300000000000001,6.0,1.3000000000000007,569.3854
2024-10-27 03:30:00,77,121.441,2298.0,4.5,5.9,1.1999999999999993,569.3319
2024-10-27 03:33:00,77,118.8368,2298.0,4.399999999999999,6.0,1.3000000000000007,570.9943
2024-10-27 03:36:00,76,116.9271,2298.0,4.5,5.9,1.1999999999999993,571.1722
2024-10-27 03:39:00,77,120.8333,2299.0,4.5,6.0,1.1999999999999993,568.8807
2024-10-27 03:42:00,77,117.9688,2299.0,4.5,5.9,1.1999999999999993,573.0305
2024-10-27 03:45:00,77,119.7049,2299.0,4.300000000000001,6.0,1.3000000000000007,574.5582
2024-10-27 03:48:00,78,121.7014,2299.0,4.399999999999999,6.0,1.3000000000000007,574.3328
2024-10-27 03:51:00,77,118.4028,2299.0,4.400000000000002,6.0,1.1999999999999993,573.8882
2024-10-27 03:54:00,76,120.8333,2299.0,4.599999999999998,6.1,1.1000000000000014,574.7624
2024-10-27 03:57:00,76,120.2257,2299.0,4.300000000000001,6.0,1.1999999999999993,572.9189
2024-10-27 04:00:00,76,117.7951,2299.0,4.399999999999999,6.0,1.3000000000000007,572.5696
2024-10-27 04:03:00,77,119.8785,2299.0,4.399999999999999,6.0,1.3000000000000007,571.8334
2024-10-27 04:06:00,77,117.5347,2299.0,4.399999999999999,6.0,1.3000000000000007,575.8134
2024-10-27 04:09:00,77,118.2292,2299.0,4.5,6.1,1.1999999999999993,576.0016
2024-10-27 04:12:00,77,120.7465,2299.0,4.399999999999999,6.2,1.3000000000000007,570.803
2024-10-27 04:15:00,77,117.2743,2299.0,4.399999999999999,6.1,1.3000000000000007,568.9084
2024-10-27 04:18:00,76,117.3611,2299.0,4.5,6.1,1.1999999999999993,573.5322
2024-10-27 04:21:00,77,121.5278,2299.0,4.5,6.1,1.1999999999999993,573.0082
2024-10-27 04:24:00,77,118.4028,2299.0,4.5,6.0,1.1999999999999993,572.7662
2024-10-27 04:27:00,77,117.9688,2299.0,4.399999999999999,6.0,1.3000000000000007,572.5204
2024-10-27 04:30:00,77,119.0972,2299.0,4.399999999999999,6.1,1.3000000000000007,576.3386
2024-10-27 04:33:00,76,115.625,2299.0,4.5,6.1,1.0999999999999979,567.0648
2024-10-27 04:36:00,76,115.3646,2299.0,4.399999999999999,6.1,1.1999999999999993,566.2128
2024-10-27 04:39:00,75,119.7917,2300.0,4.300000000000001,6.0,1.1999999999999957,562.1655
2024-10-27 04:42:00,76,119.0104,2300.0,4.399999999999999,6.0,1.1999999999999993,563.327
2024-10-27 04:45:00,76,118.9236,2300.0,4.399999999999999,5.9,1.0999999999999979,562.4744
2024-10-27 04:48:00,76,121.6146,2300.0,4.399999999999999,5.9,1.1999999999999993,563.2042
2024-10-27 04:51:00,76,120.8333,2300.0,4.300000000000001,6.0,1.1999999999999993,564.2964
2024-10-27 04:54:00,76,117.9688,2300.0,4.399999999999999,6.0,1.1999999999999993,564.9034
2024-10-27 04:57:00,75,120.2257,2300.0,4.399999999999999,5.9,1.1999999999999993,563.0756
2024-10-27 05:00:00,76,120.7465,2300.0,4.399999999999999,5.9,1.0999999999999979,565.6038
2024-10-27 05:03:00,77,118.4896,2300.0,4.399999999999999,5.9,1.3000000000000007,570.5738
2024-10-27 05:06:00,76,119.3576,2300.0,4.300000000000001,6.0,1.1999999999999993,567.9707
2024-10-27 05:09:00,76,120.3993,2300.0,4.399999999999999,6.0,1.3000000000000007,568.6991
2024-10-27 05:12:00,76,117.7951,2300.0,4.399999999999999,6.0,1.3000000000000007,567.182
2024-10-27 05:15:00,75,120.7465,2300.0,4.399999999999999,6.0,1.3000000000000007,568.5437
2024-10-27 05:18:00,77,123.2639,2300.0,4.399999999999999,5.9,1.1999999999999993,566.3045
2024-10-27 05:21:00,77,119.4444,2300.0,4.399999999999999,5.9,1.3000000000000007,569.9322
2024-10-27 05:24:00,76,119.8785,2300.0,4.399999999999999,6.0,1.1999999999999993,569.5155
2024-10-27 05:27:00,77,121.6146,2300.0,4.399999999999999,6.0,1.1999999999999993,570.6329
2024-10-27 05:30:00,77,118.0555,2300.0,4.399999999999999,5.9,1.3000000000000007,568.8654
2024-10-27 05:33:00,77,118.6632,2300.0,4.5,5.800000000000001,1.1999999999999993,567.994
2024-10-27 05:36:00,76,121.7014,2301.0,4.399999999999999,6.0,1.1999999999999993,568.9093
2024-10-27 05:39:00,76,120.5729,2301.0,4.399999999999999,5.9,1.3000000000000007,570.4734
2024-10-27 05:42:00,77,119.9653,2301.0,4.399999999999999,5.9,1.3000000000000007,574.1218
2024-10-27 05:45:00,77,122.9167,2301.0,4.399999999999999,5.9,1.3000000000000007,573.1439
2024-10-27 05:48:00,78,121.0938,2301.0,4.399999999999999,6.0,1.3000000000000007,578.9471
2024-10-27 05:51:00,78,119.7049,2301.0,4.399999999999999,6.0,1.3000000000000007,575.6557
2024-10-27 05:54:00,76,121.6146,2301.0,4.5,5.9,1.1999999999999993,576.5187
2024-10-27 05:57:00,78,121.2674,2301.0,4.399999999999999,5.800000000000001,1.3000000000000007,573.8535
2024-10-27 06:00:00,76,120.3125,2301.0,4.5,6.0,1.3000000000000007,574.6312
2024-10-27 06:03:00,78,119.7049,2301.0,4.399999999999999,6.1,1.3000000000000007,574.6984
2024-10-27 06:06:00,76,122.0486,2301.0,4.399999999999999,6.0,1.3000000000000007,570.7252
2024-10-27 06:09:00,77,119.5313,2301.0,4.399999999999999,6.1,1.3000000000000007,572.626
2024-10-27 06:12:00,77,119.7917,2301.0,4.399999999999999,6.0,1.3000000000000007,574.121
2024-10-27 06:15:00,77,122.743,2301.0,4.5,5.9,1.0999999999999979,571.7791
2024-10-27 06:18:00,77,121.5278,2301.0,4.399999999999999,5.9,1.3000000000000007,571.1551
2024-10-27 06:21:00,76,118.5764,2301.0,4.399999999999999,6.0,1.3000000000000007,574.221
2024-10-27 06:24:00,77,117.9688,2301.0,4.399999999999999,6.1,1.3000000000000007,569.9492
2024-10-27 06:27:00,77,120.3125,2301.0,4.399999999999999,6.2,1.3000000000000007,575.4384
2024-10-27 06:30:00,76,118.8368,2301.0,4.399999999999999,6.2,1.3000000000000007,577.8331
2024-10-27 06:33:00,77,118.1424,2301.0,4.399999999999999,6.2,1.3000000000000007,573.8945
2024-10-27 06:36:00,76,122.5694,2302.0,4.399999999999999,6.1,1.3000000000000007,575.4695
2024-10-27 06:39:00,77,120.5729,2302.0,4.399999999999999,6.0,1.3000000000000007,574.9081
2024-10-27 06:42:00,77,122.1354,2302.0,4.399999999999999,6.0,1.3000000000000007,580.1902
2024-10-27 06:45:00,76,122.1354,2302.0,4.5,6.0,1.3000000000000007,583.905
2024-10-27 06:48:00,77,120.7465,2302.0,4.5,6.1,1.3000000000000007,584.5596
2024-10-27 06:51:00,78,122.3958,2302.0,4.5,6.1,1.3000000000000007,583.5102
2024-10-27 06:54:00,77,124.9132,2302.0,4.5,6.0,1.3000000000000007,582.6967
2024-10-27 06:57:00,77,124.2188,2302.0,4.400000000000002,6.0,1.3000000000000007,585.6313
2024-10-27 07:00:00,78,125.7813,2302.0,4.5,6.0,1.3000000000000007,587.1553
2024-10-27 07:03:00,77,125.7813,2302.0,4.599999999999998,6.0,1.2000000000000028,584.1005
2024-10-27 07:06:00,77,126.3021,2302.0,4.5,6.0,1.4000000000000021,584.6698
2024-10-27 07:09:00,77,127.7778,2302.0,4.599999999999998,5.9,1.3000000000000043,589.1743
2024-10-27 07:12:00,78,127.691,2302.0,4.599999999999998,5.9,1.3000000000000043,590.8861
2024-10-27 07:15:00,79,129.4271,2302.0,4.699999999999999,5.800000000000001,1.2000000000000028,589.7131
2024-10-27 07:18:00,78,128.559,2302.0,4.599999999999998,5.9,1.3000000000000043,590.4254
2024-10-27 07:21:00,78,127.5174,2302.0,4.599999999999998,5.9,1.3000000000000043,589.5509
2024-10-27 07:24:00,78,125.3472,2302.0,4.599999999999998,5.9,1.3000000000000043,589.6655
2024-10-27 07:27:00,79,125.6076,2302.0,4.699999999999999,6.0,1.2000000000000028,590.7233
2024-10-27 07:30:00,78,125.8681,2302.0,4.599999999999998,5.9,1.3000000000000043,589.0977
2024-10-27 07:33:00,79,125.7813,2302.0,4.5,5.9,1.4000000000000021,588.9423
2024-10-27 07:36:00,79,125.6076,2302.0,4.5,6.0,1.4000000000000021,588.1573
2024-10-27 07:39:00,77,125.434,2303.0,4.5,6.0,1.3000000000000043,590.5267
2024-10-27 07:42:00,79,124.9132,2303.0,4.600000000000001,5.800000000000001,1.2000000000000028,589.4531
2024-10-27 07:45:00,78,126.3889,2303.0,4.5,5.9,1.4000000000000021,587.2783
2024-10-27 07:48:00,78,128.559,2303.0,4.5,5.9,1.4000000000000021,586.874
2024-10-27 07:51:00,78,128.9931,2303.0,4.599999999999998,5.9,1.3000000000000043,590.3591
2024-10-27 07:54:00,78,129.4271,2303.0,4.699999999999999,5.9,1.2999999999999972,591.9244
2024-10-27 07:57:00,79,126.2153,2303.0,4.699999999999999,5.9,1.2000000000000028,590.4167
2024-10-27 08:00:00,79,125.7813,2303.0,4.699999999999999,6.0,1.2000000000000028,589.3099
2024-10-27 08:03:00,79,127.0833,2303.0,4.699999999999999,6.0,1.2000000000000028,589.5812
2024-10-27 08:06:00,79,125.3472,2303.0,4.5,5.9,1.4000000000000021,590.764
2024-10-27 08:09:00,79,129.0799,2303.0,4.599999999999998,6.0,1.3000000000000043,592.0165
2024-10-27 08:12:00,79,128.6458,2303.0,4.599999999999998,5.9,1.3999999999999986,597.4823
2024-10-27 08:15:00,80,126.0417,2303.0,4.600000000000001,5.9,1.2999999999999972,595.5477
2024-10-27 08:18:00,79,129.5139,2303.0,4.600000000000001,6.0,1.2999999999999972,595.7997
2024-10-27 08:21:00,80,130.9896,2303.0,4.699999999999999,5.9,1.2999999999999972,599.1442
2024-10-27 08:24:00,81,131.25,2303.0,4.5,5.9,1.2999999999999972,598.2335
2024-10-27 08:27:00,81,131.8576,2303.0,4.800000000000001,5.800000000000001,1.1999999999999957,600.4349
2024-10-27 08:30:00,79,130.9896,2303.0,4.800000000000001,5.9,1.1999999999999957,598.9482
2024-10-27 08:33:00,80,129.8611,2303.0,4.600000000000001,5.9,1.2999999999999972,599.3606
2024-10-27 08:36:00,81,129.6875,2303.0,4.699999999999999,5.700000000000001,1.3999999999999986,598.1605
2024-10-27 08:39:00,81,130.816,2304.0,4.600000000000001,5.800000000000001,1.3999999999999986,600.4408
2024-10-27 08:42:00,81,130.816,2304.0,4.800000000000001,5.9,1.1999999999999957,599.2661
2024-10-27 08:45:00,80,131.0764,2304.0,4.699999999999999,5.9,1.3999999999999986,603.2141
2024-10-27 08:48:00,81,132.0313,2304.0,4.699999999999999,5.9,1.3999999999999986,603.6092
2024-10-27 08:51:00,81,132.1181,2304.0,4.699999999999999,5.9,1.3999999999999986,601.2043
2024-10-27 08:54:00,82,131.25,2304.0,4.699999999999999,5.800000000000001,1.2999999999999972,602.0186
2024-10-27 08:57:00,81,130.2083,2304.0,4.699999999999999,5.9,1.2999999999999972,601.3401
2024-10-27 09:00:00,81,132.5521,2304.0,4.800000000000001,5.9,1.2999999999999972,607.3776
2024-10-27 09:03:00,81,137.934,2304.0,4.800000000000001,5.8,1.5,614.6467
2024-10-27 09:06:00,82,145.9201,2304.0,4.800000000000004,5.8,1.3999999999999986,619.8864
2024-10-27 09:09:00,86,149.8264,2304.0,5.099999999999998,5.7,1.6000000000000014,650.1842
2024-10-27 09:12:00,85,147.5694,2304.0,5.099999999999998,5.6000000000000005,1.3999999999999986,643.9273
2024-10-27 09:15:00,86,150.0868,2304.0,5.099999999999998,5.800000000000001,1.6000000000000014,649.1359
2024-10-27 09:18:00,85,153.125,2304.0,5.199999999999999,5.6000000000000005,1.5,656.6659
2024-10-27 09:21:00,87,153.2986,2304.0,5.199999999999999,5.7,1.5,657.9301
2024-10-27 09:24:00,85,152.8646,2304.0,5.199999999999999,5.7,1.5,659.5542
2024-10-27 09:27:00,86,151.6493,2304.0,5.199999999999999,5.800000000000001,1.6000000000000014,661.0517
2024-10-27 09:30:00,87,153.2986,2304.0,5.100000000000001,5.6000000000000005,1.6000000000000014,660.83
2024-10-27 09:33:00,86,152.0833,2304.0,5.199999999999999,5.7,1.6000000000000014,658.9582
2024-10-27 09:36:00,85,153.6458,2304.0,5.199999999999999,5.7,1.6000000000000014,662.4551
2024-10-27 09:39:00,88,152.8646,2305.0,5.300000000000001,5.8,1.6000000000000014,667.3364
2024-10-27 09:42:00,86,154.0798,2305.0,5.200000000000003,5.8999999999999995,1.6000000000000014,668.3572
2024-10-27 09:45:00,87,151.9965,2305.0,5.300000000000001,5.8999999999999995,1.6000000000000014,669.3652
2024-10-27 09:48:00,87,153.559,2305.0,5.300000000000001,5.8,1.6000000000000014,676.3849
2024-10-27 09:51:00,89,152.0833,2305.0,5.200000000000003,5.8999999999999995,1.6000000000000014,673.4561
2024-10-27 09:54:00,89,152.3438,2305.0,5.300000000000004,5.8999999999999995,1.5,673.7844
2024-10-27 09:57:00,87,153.3854,2305.0,5.200000000000003,5.9,1.6000000000000014,674.0694
2024-10-27 10:00:00,87,152.5174,2305.0,5.400000000000002,5.8999999999999995,1.5,675.1448
2024-10-27 10:03:00,86,153.125,2305.0,5.300000000000001,5.8,1.6000000000000014,675.0441
2024-10-27 10:06:00,86,153.3854,2305.0,5.300000000000001,5.8,1.6000000000000014,675.5334
2024-10-27 10:09:00,86,153.7326,2305.0,5.400000000000002,5.8999999999999995,1.5999999999999943,673.9537
2024-10-27 10:12:00,87,153.6458,2305.0,5.300000000000004,5.8,1.5,675.0443
2024-10-27 10:15:00,87,153.8194,2305.0,5.300000000000004,5.8,1.5999999999999943,681.9918
2024-10-27 10:18:00,89,153.8194,2305.0,5.300000000000004,5.8,1.5999999999999943,681.8503
2024-10-27 10:21:00,90,153.8194,2305.0,5.300000000000004,5.9,1.5,678.9606
2024-10-27 10:24:00,88,153.2986,2305.0,5.400000000000002,5.9,1.5999999999999943,678.6675
2024-10-27 10:27:00,89,151.6493,2305.0,5.400000000000002,5.9,1.5999999999999943,680.9883
2024-10-27 10:30:00,89,152.3438,2305.0,5.200000000000003,5.9,1.6999999999999957,684.1684
2024-10-27 10:33:00,91,151.3889,2305.0,5.299999999999997,6.0,1.5,684.6071
2024-10-27 10:36:00,90,151.9965,2305.0,5.300000000000004,5.9,1.5999999999999943,685.1349
2024-10-27 10:39:00,88,152.4306,2306.0,5.300000000000004,6.0,1.6999999999999957,690.2878
2024-10-27 10:42:00,87,151.2153,2306.0,5.399999999999999,6.0,1.7000000000000028,689.0674
2024-10-27 10:45:00,87,151.0417,2306.0,5.400000000000002,6.1,1.6999999999999957,687.319
2024-10-27 10:48:00,92,151.5625,2306.0,5.4999999999999964,6.1,1.7000000000000028,693.0387
2024-10-27 10:51:00,91,152.7778,2306.0,5.399999999999999,6.200000000000001,1.7000000000000028,694.2415
2024-10-27 10:54:00,88,151.4757,2306.0,5.399999999999999,6.1000000000000005,1.7000000000000028,701.0939
2024-10-27 10:57:00,92,152.691,2306.0,5.399999999999999,6.1000000000000005,1.7000000000000028,701.8207
2024-10-27 11:00:00,92,154.1667,2306.0,5.5,6.1000000000000005,1.7000000000000028,702.3145
2024-10-27 11:03:00,92,153.125,2306.0,5.399999999999999,6.1000000000000005,1.7000000000000028,701.7968
2024-10-27 11:06:00,90,154.5139,2306.0,5.600000000000001,6.1000000000000005,1.6000000000000014,701.225
2024-10-27 11:09:00,89,157.0313,2306.0,5.600000000000001,6.1000000000000005,1.7000000000000028,707.2929
2024-10-27 11:12:00,93,158.1597,2306.0,5.5,5.999999999999999,1.8000000000000043,715.195
2024-10-27 11:15:00,92,159.6354,2306.0,5.800000000000001,5.999999999999999,1.6999999999999957,716.2614
2024-10-27 11:18:00,95,159.7222,2306.0,5.600000000000001,5.999999999999999,1.6999999999999957,722.2343
2024-10-27 11:21:00,93,147.0486,2306.0,5.600000000000001,6.1,1.7999999999999972,712.332
2024-10-27 11:24:00,93,142.3611,2306.0,5.800000000000004,6.500000000000001,1.5999999999999943,704.7596
2024-10-27 11:27:00,91,135.8507,2306.0,5.600000000000001,6.6000000000000005,1.3999999999999986,695.6908
2024-10-27 11:30:00,87,132.2917,2306.0,5.399999999999999,6.6000000000000005,1.5,681.3152
2024-10-27 11:33:00,90,136.1979,2306.0,5.299999999999997,6.6000000000000005,1.5,679.8877
2024-10-27 11:36:00,87,139.4965,2306.0,5.399999999999999,6.500000000000001,1.6000000000000014,681.7923
2024-10-27 11:39:00,91,140.2778,2307.0,5.399999999999999,6.4,1.6000000000000014,688.9767
2024-10-27 11:42:00,92,139.3229,2307.0,5.600000000000001,6.4,1.6000000000000014,688.5697
2024-10-27 11:45:00,89,138.5417,2307.0,5.600000000000001,6.500000000000001,1.5,683.0503
2024-10-27 11:48:00,90,137.5868,2307.0,5.5,6.500000000000001,1.5,678.5972
2024-10-27 11:51:00,87,136.7188,2307.0,5.299999999999997,6.500000000000001,1.5,675.4811
2024-10-27 11:54:00,89,135.1563,2307.0,5.399999999999999,6.3999999999999995,1.5,673.3065
2024-10-27 11:57:00,88,134.8958,2307.0,5.200000000000003,6.3999999999999995,1.5,668.3132
2024-10-27 12:00:00,85,133.1597,2307.0,5.300000000000004,6.3999999999999995,1.3999999999999986,658.5029
2024-10-27 12:03:00,87,134.1146,2307.0,5.300000000000004,6.3999999999999995,1.3999999999999986,654.9224
2024-10-27 12:06:00,84,134.7222,2307.0,5.200000000000003,6.500000000000001,1.3999999999999986,650.2563
2024-10-27 12:09:00,86,131.25,2307.0,5.300000000000001,6.4,1.5,642.5736
2024-10-27 12:12:00,83,132.1181,2307.0,5.0,6.500000000000001,1.3999999999999986,642.5928
2024-10-27 12:15:00,84,133.6806,2307.0,5.0,6.3999999999999995,1.3999999999999986,640.4313
2024-10-27 12:18:00,84,128.9063,2307.0,5.0,6.3999999999999995,1.2999999999999972,633.6881
2024-10-27 12:21:00,85,132.2917,2307.0,5.0,6.199999999999999,1.5,636.9871
2024-10-27 12:24:00,85,133.3333,2307.0,5.0,6.300000000000001,1.5,639.4644
2024-10-27 12:27:00,85,134.5486,2307.0,5.100000000000001,6.300000000000001,1.5,640.6168
2024-10-27 12:30:00,85,133.5938,2307.0,5.0,6.200000000000001,1.3999999999999986,639.5248
2024-10-27 12:33:00,84,133.8542,2307.0,5.0,6.200000000000001,1.3999999999999986,637.0902
2024-10-27 12:36:00,85,133.1597,2307.0,5.0,6.300000000000001,1.3999999999999986,638.0795
2024-10-27 12:39:00,84,133.8542,2308.0,5.0,6.300000000000001,1.5,638.8535
2024-10-27 12:42:00,84,133.5938,2308.0,5.0,6.200000000000001,1.5,638.8549
2024-10-27 12:45:00,82,131.684,2308.0,5.0,6.200000000000001,1.5,640.616
2024-10-27 12:48:00,84,132.4653,2308.0,5.0,6.200000000000001,1.3999999999999986,639.6387
2024-10-27 12:51:00,84,133.3333,2308.0,5.0,6.200000000000001,1.5,638.7969
2024-10-27 12:54:00,84,135.5035,2308.0,5.0,6.300000000000001,1.5,639.5297
2024-10-27 12:57:00,86,136.3715,2308.0,5.100000000000001,6.300000000000001,1.5,644.1328
2024-10-27 13:00:00,85,136.1979,2308.0,5.100000000000001,6.2,1.5,645.2399
2024-10-27 13:03:00,84,138.3681,2308.0,5.100000000000001,6.2,1.5,651.9056
2024-10-27 13:06:00,87,141.059,2308.0,5.200000000000003,6.2,1.5,657.3899
2024-10-27 13:09:00,87,141.4063,2308.0,5.299999999999997,6.3,1.5,662.633
2024-10-27 13:12:00,87,139.6701,2308.0,5.299999999999997,6.3,1.5,667.2662
2024-10-27 13:15:00,87,137.6736,2308.0,5.299999999999997,6.3,1.5,666.3416
2024-10-27 13:18:00,87,138.1076,2308.0,5.299999999999997,6.3,1.5,661.2404
2024-10-27 13:21:00,88,137.066,2308.0,5.299999999999997,6.4,1.4000000000000057,662.5115
2024-10-27 13:24:00,85,136.0243,2308.0,5.200000000000003,6.4,1.5999999999999943,663.6741
2024-10-27 13:27:00,87,136.0243,2308.0,5.299999999999997,6.4,1.4000000000000057,661.3994
2024-10-27 13:30:00,85,134.1146,2308.0,5.200000000000003,6.4,1.5,660.3713
2024-10-27 13:33:00,85,134.1146,2308.0,5.299999999999997,6.4,1.5,662.5311
2024-10-27 13:36:00,86,138.1076,2308.0,5.399999999999999,6.4,1.5,664.1047
2024-10-27 13:39:00,88,136.8056,2309.0,5.299999999999997,6.4,1.5,662.9169
2024-10-27 13:42:00,87,133.1597,2309.0,5.299999999999997,6.4,1.5,659.1776
2024-10-27 13:45:00,86,133.3333,2309.0,5.299999999999997,6.5,1.5,660.7424
2024-10-27 13:48:00,86,135.4167,2309.0,5.200000000000003,6.300000000000001,1.5,653.5449
2024-10-27 13:51:00,84,134.1146,2309.0,5.200000000000003,6.4,1.5,655.2198
2024-10-27 13:54:00,84,134.5486,2309.0,5.200000000000003,6.4,1.5,656.5347
2024-10-27 13:57:00,87,135.4167,2309.0,5.200000000000003,6.4,1.5999999999999943,658.3955
2024-10-27 14:00:00,86,135.9375,2309.0,5.200000000000003,6.4,1.5,656.7874
2024-10-27 14:03:00,86,135.1563,2309.0,5.200000000000003,6.4,1.5,655.2646
2024-10-27 14:06:00,86,135.3299,2309.0,5.200000000000003,6.4,1.5,653.277
2024-10-27 14:09:00,86,134.5486,2309.0,5.200000000000003,6.300000000000001,1.5,653.4906
2024-10-27 14:12:00,86,134.8958,2309.0,5.200000000000003,6.300000000000001,1.5,653.2085
2024-10-27 14:15:00,87,132.8125,2309.0,5.200000000000003,6.4,1.5999999999999943,658.1318
2024-10-27 14:18:00,86,134.1146,2309.0,5.200000000000003,6.4,1.5,656.3911
2024-10-27 14:21:00,85,132.3785,2309.0,5.200000000000003,6.4,1.5,656.0934
2024-10-27 14:24:00,88,134.8958,2309.0,5.200000000000003,6.4,1.5,659.6884
2024-10-27 14:27:00,85,135.0694,2309.0,5.100000000000001,6.4,1.5999999999999943,663.6268
2024-10-27 14:30:00,85,134.2882,2309.0,5.299999999999997,6.4,1.5,660.7593
2024-10-27 14:33:00,88,136.4583,2309.0,5.299999999999997,6.4,1.5,665.9713
2024-10-27 14:36:00,87,134.7222,2310.0,5.299999999999997,6.5,1.5,666.6091
2024-10-27 14:39:00,88,132.4653,2310.0,5.299999999999997,6.5,1.5,662.8367
2024-10-27 14:42:00,86,133.1597,2310.0,5.299999999999997,6.5,1.4000000000000057,664.836
2024-10-27 14:45:00,87,134.9826,2310.0,5.299999999999997,6.5,1.5,661.9386
2024-10-27 14:48:00,88,133.4201,2310.0,5.200000000000003,6.5,1.5999999999999943,659.4564
2024-10-27 14:51:00,85,134.7222,2310.0,5.199999999999996,6.4,1.5,664.9165
2024-10-27 14:54:00,87,134.8958,2310.0,5.299999999999997,6.4,1.5,662.1268
2024-10-27 14:57:00,87,136.1979,2310.0,5.299999999999997,6.4,1.3999999999999986,664.9388
2024-10-27 15:00:00,87,134.2882,2310.0,5.299999999999997,6.4,1.5,665.8948
2024-10-27 15:03:00,85,135.8507,2310.0,5.199999999999996,6.5,1.7000000000000028,664.8107
2024-10-27 15:06:00,86,136.1979,2310.0,5.199999999999996,6.4,1.5,669.2661
2024-10-27 15:09:00,89,135.1563,2310.0,5.299999999999997,6.4,1.5,667.2749
2024-10-27 15:12:00,85,136.8056,2310.0,5.199999999999996,6.4,1.5,662.8159
2024-10-27 15:15:00,85,132.8993,2310.0,5.199999999999996,6.4,1.5,663.2904
2024-10-27 15:18:00,84,132.9861,2310.0,5.299999999999997,6.5,1.4000000000000057,657.7487
2024-10-27 15:21:00,87,134.2014,2310.0,5.299999999999997,6.4,1.4000000000000057,660.9358
2024-10-27 15:24:00,85,133.4201,2310.0,5.100000000000001,6.4,1.5999999999999943,661.5736
2024-10-27 15:27:00,85,132.1181,2310.0,5.200000000000003,6.5,1.5999999999999943,659.0336
2024-10-27 15:30:00,87,133.5938,2310.0,5.299999999999997,6.5,1.5,659.4413
2024-10-27 15:33:00,87,134.2882,2310.0,5.299999999999997,6.5,1.4000000000000057,662.5074
2024-10-27 15:36:00,84,133.2465,2310.0,5.199999999999996,6.5,1.4000000000000057,655.2689
2024-10-27 15:39:00,83,130.6424,2311.0,5.200000000000003,6.5,1.5,656.7719
2024-10-27 15:42:00,85,130.9896,2311.0,5.299999999999997,6.5,1.4000000000000057,660.741
2024-10-27 15:45:00,85,132.9861,2311.0,5.200000000000003,6.4,1.5,654.2057
2024-10-27 15:48:00,85,133.1597,2311.0,5.200000000000003,6.4,1.5,655.4472
2024-10-27 15:51:00,83,134.6354,2311.0,5.200000000000003,6.4,1.5,657.4692
2024-10-27 15:54:00,87,133.3333,2311.0,5.100000000000001,6.4,1.5,661.245
2024-10-27 15:57:00,84,134.5486,2311.0,5.299999999999997,6.4,1.4000000000000057,657.8904
2024-10-27 16:00:00,85,132.9861,2311.0,5.200000000000003,6.4,1.5,659.4176
2024-10-27 16:03:00,84,133.6806,2311.0,5.200000000000003,6.4,1.5,660.697
2024-10-27 16:06:00,87,135.0694,2311.0,5.200000000000003,6.4,1.5999999999999943,654.3579
2024-10-27 16:09:00,87,131.4236,2311.0,5.299999999999997,6.300000000000001,1.5,659.6086
2024-10-27 16:12:00,85,132.8125,2311.0,5.200000000000003,6.4,1.5,654.8843
2024-10-27 16:15:00,86,131.0764,2311.0,5.200000000000003,6.4,1.3999999999999986,650.6234
2024-10-27 16:18:00,86,132.9861,2311.0,5.100000000000001,6.300000000000001,1.6000000000000014,651.1208
2024-10-27 16:21:00,86,133.7674,2311.0,5.100000000000001,6.4,1.5,649.3323
2024-10-27 16:24:00,86,133.4201,2311.0,5.200000000000003,6.4,1.3999999999999986,646.7808
2024-10-27 16:27:00,85,132.7257,2311.0,5.100000000000001,6.4,1.5,645.8685
2024-10-27 16:30:00,84,133.6806,2311.0,5.0,6.4,1.5,646.6705
2024-10-27 16:33:00,84,132.8993,2311.0,5.100000000000001,6.4,1.5,645.6329
2024-10-27 16:36:00,84,134.1146,2312.0,5.100000000000001,6.4,1.5,647.8702
