Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-27 16:39:00,85,132.3785,2312.0,5.200000000000003,6.300000000000001,1.3999999999999986,649.8576
2024-10-27 16:42:00,86,130.9896,2312.0,5.200000000000003,6.4,1.5,651.2288
2024-10-27 16:45:00,87,133.5938,2312.0,5.200000000000003,6.300000000000001,1.5,652.7141
2024-10-27 16:48:00,85,132.3785,2312.0,5.200000000000003,6.4,1.3999999999999986,649.6187
2024-10-27 16:51:00,85,130.816,2312.0,5.100000000000001,6.4,1.5,652.6487
2024-10-27 16:54:00,86,133.5938,2312.0,5.200000000000003,6.4,1.3999999999999986,651.3535
2024-10-27 16:57:00,87,134.0278,2312.0,5.200000000000003,6.4,1.5,654.5489
2024-10-27 17:00:00,86,130.2951,2312.0,5.100000000000001,6.4,1.6000000000000014,655.7865
2024-10-27 17:03:00,86,130.7292,2312.0,5.100000000000001,6.4,1.5,652.1367
2024-10-27 17:06:00,86,129.7743,2312.0,5.200000000000003,6.6000000000000005,1.3999999999999986,651.0472
2024-10-27 17:09:00,84,129.6875,2312.0,5.100000000000001,6.5,1.3999999999999986,643.6513
2024-10-27 17:12:00,82,130.2951,2312.0,5.100000000000001,6.4,1.3999999999999986,644.5303
2024-10-27 17:15:00,85,127.9514,2312.0,5.100000000000001,6.300000000000001,1.3999999999999986,642.4098
2024-10-27 17:18:00,85,130.1215,2312.0,5.100000000000001,6.4,1.3999999999999986,639.3447
2024-10-27 17:21:00,82,126.6493,2312.0,5.100000000000001,6.4,1.5,642.9009
2024-10-27 17:24:00,84,126.2153,2312.0,5.100000000000001,6.4,1.3999999999999986,638.7079
2024-10-27 17:27:00,84,125.5208,2312.0,5.0,6.500000000000001,1.3999999999999986,635.4305
2024-10-27 17:30:00,84,126.3889,2312.0,5.0,6.3999999999999995,1.2999999999999972,632.5425
2024-10-27 17:33:00,84,127.6042,2312.0,5.0,6.3999999999999995,1.3999999999999986,636.8776
2024-10-27 17:36:00,82,127.2569,2312.0,5.0,6.3999999999999995,1.3999999999999986,632.8525
2024-10-27 17:39:00,83,127.9514,2313.0,5.0,6.3999999999999995,1.2999999999999972,629.6098
2024-10-27 17:42:00,84,128.125,2313.0,5.0,6.3999999999999995,1.3999999999999986,630.2548
2024-10-27 17:45:00,85,126.8229,2313.0,5.0,6.500000000000001,1.3999999999999986,632.6443
2024-10-27 17:48:00,84,128.125,2313.0,4.899999999999999,6.3999999999999995,1.5,632.5566
2024-10-27 17:51:00,83,127.9514,2313.0,5.0,6.3999999999999995,1.2999999999999972,633.0161
2024-10-27 17:54:00,85,127.3438,2313.0,5.0,6.4,1.3999999999999986,633.8462
2024-10-27 17:57:00,82,129.5139,2313.0,5.0,6.4,1.5,634.4381
2024-10-27 18:00:00,82,126.9097,2313.0,5.0,6.4,1.5,634.504
2024-10-27 18:03:00,84,128.9063,2313.0,5.0,6.300000000000001,1.3999999999999986,634.0856
2024-10-27 18:06:00,84,127.691,2313.0,5.0,6.299999999999999,1.3999999999999986,633.5169
2024-10-27 18:09:00,85,127.3438,2313.0,5.0,6.500000000000001,1.3999999999999986,632.963
2024-10-27 18:12:00,83,126.8229,2313.0,5.0,6.500000000000001,1.3999999999999986,637.0566
2024-10-27 18:15:00,85,127.5174,2313.0,5.0,6.500000000000001,1.3999999999999986,632.4596
2024-10-27 18:18:00,84,124.6528,2313.0,5.0,6.4,1.2999999999999972,635.9543
2024-10-27 18:21:00,83,125.434,2313.0,5.0,6.500000000000001,1.2999999999999972,630.845
2024-10-27 18:24:00,85,126.7361,2313.0,5.0,6.500000000000001,1.3999999999999986,632.9073
2024-10-27 18:27:00,84,126.4757,2313.0,5.0,6.4,1.3999999999999986,632.3656
2024-10-27 18:30:00,85,127.0833,2313.0,5.0,6.500000000000001,1.3999999999999986,630.9146
2024-10-27 18:33:00,84,125.9549,2313.0,4.899999999999999,6.500000000000001,1.5,632.4666
2024-10-27 18:36:00,82,126.4757,2313.0,5.0,6.4,1.2000000000000028,621.575
2024-10-27 18:39:00,83,125.9549,2314.0,4.899999999999999,6.4,1.3000000000000043,622.8345
2024-10-27 18:42:00,82,124.1319,2314.0,4.899999999999999,6.299999999999999,1.3999999999999986,624.7872
2024-10-27 18:45:00,81,124.1319,2314.0,4.899999999999999,6.4,1.3000000000000043,620.0829
2024-10-27 18:48:00,83,123.8715,2314.0,4.899999999999999,6.4,1.3000000000000043,620.7747
2024-10-27 18:51:00,82,124.9132,2314.0,4.799999999999997,6.4,1.3000000000000043,619.7804
2024-10-27 18:54:00,82,122.5694,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,620.0396
2024-10-27 18:57:00,82,122.309,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,613.2033
2024-10-27 19:00:00,81,122.1354,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,610.9928
2024-10-27 19:03:00,80,122.8299,2314.0,4.799999999999997,6.3999999999999995,1.3000000000000043,613.194
2024-10-27 19:06:00,80,121.875,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,608.1337
2024-10-27 19:09:00,81,120.3993,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,607.2523
2024-10-27 19:12:00,80,119.2708,2314.0,4.700000000000003,6.3999999999999995,1.3999999999999986,604.5746
2024-10-27 19:15:00,81,132.7257,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,602.553
2024-10-27 19:18:00,85,140.7118,2314.0,4.799999999999997,5.999999999999999,1.6000000000000014,627.1232
2024-10-27 19:21:00,84,140.1042,2314.0,5.0,5.999999999999999,1.6000000000000014,640.5017
2024-10-27 19:24:00,85,136.8924,2314.0,5.100000000000001,5.999999999999999,1.5,642.3047
2024-10-27 19:27:00,84,136.2847,2314.0,5.200000000000003,5.999999999999999,1.3999999999999986,641.3174
2024-10-27 19:30:00,84,137.1528,2314.0,5.100000000000001,5.999999999999999,1.3999999999999986,637.6743
2024-10-27 19:33:00,84,138.3681,2314.0,5.200000000000003,5.999999999999999,1.2999999999999972,635.1031
2024-10-27 19:36:00,85,137.934,2314.0,5.100000000000001,5.999999999999999,1.3999999999999986,636.5716
2024-10-27 19:39:00,84,138.1944,2315.0,5.100000000000001,5.999999999999999,1.5,642.0578
2024-10-27 19:42:00,85,137.5868,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,642.9189
2024-10-27 19:45:00,83,138.1076,2315.0,5.100000000000001,6.1,1.5,641.1128
2024-10-27 19:48:00,85,140.2778,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,642.894
2024-10-27 19:51:00,84,140.9722,2315.0,5.299999999999997,5.999999999999999,1.4000000000000057,646.1067
2024-10-27 19:54:00,84,140.2778,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,644.8849
2024-10-27 19:57:00,86,140.7118,2315.0,5.200000000000003,5.999999999999999,1.5,643.7673
2024-10-27 20:00:00,86,140.3646,2315.0,5.200000000000003,5.8999999999999995,1.5,650.3524
2024-10-27 20:03:00,86,138.8889,2315.0,5.299999999999997,6.1,1.4000000000000057,647.3297
2024-10-27 20:06:00,82,139.0625,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,641.059
2024-10-27 20:09:00,84,136.7188,2315.0,5.200000000000003,6.1,1.3999999999999986,642.6008
2024-10-27 20:12:00,85,138.9757,2315.0,5.200000000000003,6.0,1.5,645.1523
2024-10-27 20:15:00,86,130.2951,2315.0,5.200000000000003,6.0,1.0999999999999943,646.8951
2024-10-27 20:18:00,84,135.7639,2315.0,5.100000000000001,6.1,1.3999999999999986,636.4105
2024-10-27 20:21:00,83,139.2361,2315.0,5.100000000000001,6.0,1.5,633.8738
2024-10-27 20:24:00,86,140.2778,2315.0,5.100000000000001,6.0,1.5,640.0371
2024-10-27 20:27:00,86,141.9271,2315.0,5.299999999999997,6.0,1.4000000000000057,650.047
2024-10-27 20:30:00,85,143.1424,2315.0,5.299999999999997,5.8999999999999995,1.5,658.921
2024-10-27 20:33:00,87,141.5799,2315.0,5.399999999999999,6.0,1.3999999999999986,655.0043
2024-10-27 20:36:00,88,144.9653,2316.0,5.299999999999997,6.0,1.5,652.9259
2024-10-27 20:39:00,87,142.8819,2316.0,5.200000000000003,5.8999999999999995,1.2999999999999972,656.4985
2024-10-27 20:42:00,87,135.1563,2316.0,5.0,6.1,1.2999999999999972,646.2395
2024-10-27 20:45:00,82,129.3403,2316.0,4.899999999999999,6.3,1.3999999999999986,636.9577
2024-10-27 20:48:00,85,131.9444,2316.0,5.0,6.3,1.2999999999999972,633.8695
2024-10-27 20:51:00,85,133.2465,2316.0,5.0,6.2,1.3999999999999986,636.0676
2024-10-27 20:54:00,86,132.5521,2316.0,5.0,6.3,1.3999999999999986,634.9969
2024-10-27 20:57:00,82,133.5938,2316.0,5.0,6.199999999999999,1.3999999999999986,636.2977
2024-10-27 21:00:00,84,131.9444,2316.0,5.0,6.3,1.2999999999999972,633.4666
2024-10-27 21:03:00,84,131.5972,2316.0,5.0,6.2,1.3999999999999986,631.5569
2024-10-27 21:06:00,84,131.0764,2316.0,5.0,6.1,1.2999999999999972,623.0007
2024-10-27 21:09:00,84,131.4236,2316.0,5.0,6.1,1.2000000000000028,627.8253
2024-10-27 21:12:00,84,131.4236,2316.0,5.0,6.1,1.2000000000000028,625.9325
2024-10-27 21:15:00,83,130.7292,2316.0,4.899999999999999,6.2,1.3000000000000043,626.3386
2024-10-27 21:18:00,83,130.3819,2316.0,4.799999999999997,6.2,1.3000000000000043,624.599
2024-10-27 21:21:00,83,127.9514,2316.0,4.799999999999997,6.1,1.4000000000000057,623.653
2024-10-27 21:24:00,83,130.816,2316.0,4.799999999999997,6.2,1.4000000000000057,623.4202
2024-10-27 21:27:00,81,132.4653,2316.0,4.799999999999997,6.1,1.3000000000000043,620.6028
2024-10-27 21:30:00,83,128.4722,2316.0,4.799999999999997,6.1,1.4000000000000057,622.7944
2024-10-27 21:33:00,83,125.9549,2316.0,4.799999999999997,6.2,1.3000000000000043,616.6211
2024-10-27 21:36:00,81,127.7778,2317.0,4.799999999999997,6.2,1.3000000000000043,612.3978
2024-10-27 21:39:00,82,128.0382,2317.0,4.799999999999997,6.2,1.3000000000000043,612.0746
2024-10-27 21:42:00,80,125.8681,2317.0,4.799999999999997,6.1,1.3000000000000043,609.7382
2024-10-27 21:45:00,80,127.0833,2317.0,4.799999999999997,6.1,1.3000000000000043,609.0414
2024-10-27 21:48:00,82,129.3403,2317.0,4.700000000000003,6.0,1.3999999999999986,611.4652
2024-10-27 21:51:00,82,127.691,2317.0,4.699999999999996,6.1,1.3000000000000043,609.4302
2024-10-27 21:54:00,81,125.6076,2317.0,4.799999999999997,6.0,1.2000000000000028,610.3868
2024-10-27 21:57:00,82,127.3438,2317.0,4.700000000000003,6.1,1.2999999999999972,607.7253
2024-10-27 22:00:00,81,130.2083,2317.0,4.700000000000003,6.0,1.2999999999999972,602.8156
2024-10-27 22:03:00,81,127.1701,2317.0,4.700000000000003,6.0,1.2999999999999972,604.5245
2024-10-27 22:06:00,81,127.0833,2317.0,4.700000000000003,6.0,1.3999999999999986,612.6106
2024-10-27 22:09:00,81,128.9931,2317.0,4.799999999999997,6.0,1.3000000000000043,608.455
2024-10-27 22:12:00,80,126.3889,2317.0,4.799999999999997,6.0,1.2000000000000028,610.3581
2024-10-27 22:15:00,80,125.5208,2317.0,4.700000000000003,6.0,1.2999999999999972,606.6415
2024-10-27 22:18:00,81,127.7778,2317.0,4.600000000000001,6.0,1.2999999999999972,607.2452
2024-10-27 22:21:00,81,130.7292,2317.0,4.700000000000003,6.0,1.3999999999999986,608.2076
2024-10-27 22:24:00,82,128.2118,2317.0,4.700000000000003,6.1,1.3999999999999986,611.0314
2024-10-27 22:27:00,82,126.6493,2317.0,4.799999999999997,6.1,1.3000000000000043,614.7105
2024-10-27 22:30:00,81,128.2118,2317.0,4.799999999999997,6.199999999999999,1.2000000000000028,609.2788
2024-10-27 22:33:00,81,128.9931,2317.0,4.700000000000003,6.1,1.2999999999999972,608.3901
2024-10-27 22:36:00,80,123.8715,2317.0,4.700000000000003,6.1,1.2999999999999972,608.2115
2024-10-27 22:39:00,81,126.6493,2318.0,4.700000000000003,6.1,1.2999999999999972,609.2138
2024-10-27 22:42:00,82,129.3403,2318.0,4.700000000000003,6.0,1.3999999999999986,612.0029
2024-10-27 22:45:00,80,126.2153,2318.0,4.700000000000003,6.2,1.2999999999999972,609.3798
2024-10-27 22:48:00,82,124.7396,2318.0,4.799999999999997,6.3,1.3000000000000043,612.2386
2024-10-27 22:51:00,81,127.6042,2318.0,4.700000000000003,6.1,1.3999999999999986,611.8663
2024-10-27 22:54:00,81,129.0799,2318.0,4.700000000000003,6.1,1.3999999999999986,610.8121
2024-10-27 22:57:00,81,125.5208,2318.0,4.799999999999997,6.1,1.3000000000000043,617.2006
2024-10-27 23:00:00,82,127.3438,2318.0,4.899999999999999,6.1,1.2000000000000028,616.7288
2024-10-27 23:03:00,82,130.1215,2318.0,4.799999999999997,6.2,1.3000000000000043,613.553
2024-10-27 23:06:00,81,121.5278,2318.0,4.700000000000003,6.2,1.2999999999999972,606.002
2024-10-27 23:09:00,79,117.9688,2318.0,4.5,6.3,1.1999999999999957,588.1175
2024-10-27 23:12:00,79,122.743,2318.0,4.600000000000001,6.2,1.1999999999999957,588.5038
2024-10-27 23:15:00,79,122.5694,2318.0,4.600000000000001,6.2,1.1999999999999957,589.1218
2024-10-27 23:18:00,78,119.9653,2318.0,4.5,6.0,1.2000000000000028,586.071
2024-10-27 23:21:00,78,120.5729,2318.0,4.399999999999999,6.0,1.2000000000000028,588.6409
2024-10-27 23:24:00,77,123.2639,2318.0,4.600000000000001,6.2,1.1000000000000014,587.2271
2024-10-27 23:27:00,78,116.4931,2318.0,4.5,6.2,1.2000000000000028,585.0895
2024-10-27 23:30:00,77,116.8403,2318.0,4.299999999999997,6.2,1.3000000000000043,584.0998
2024-10-27 23:33:00,78,120.8333,2318.0,4.5,6.2,1.2000000000000028,582.9362
2024-10-27 23:36:00,79,119.5313,2318.0,4.5,6.2,1.2000000000000028,584.8257
2024-10-27 23:39:00,77,115.9722,2319.0,4.5,6.2,1.2000000000000028,581.408
2024-10-27 23:42:00,78,117.1875,2319.0,4.5,6.2,1.1000000000000014,576.5016
2024-10-27 23:45:00,77,119.3576,2319.0,4.399999999999999,6.1000000000000005,1.2000000000000028,576.3043
2024-10-27 23:48:00,76,116.4931,2319.0,4.300000000000001,6.2,1.3000000000000007,572.2443
2024-10-27 23:51:00,77,115.5382,2319.0,4.300000000000001,6.2,1.1999999999999993,570.8665
2024-10-27 23:54:00,78,119.0972,2319.0,4.300000000000001,6.1,1.1999999999999993,570.7426
2024-10-27 23:57:00,77,117.9688,2319.0,4.300000000000001,6.1,1.1999999999999993,568.2271
2024-10-28 00:00:00,76,116.2326,2319.0,4.300000000000001,6.1,1.1999999999999993,572.138
2024-10-28 00:03:00,76,116.4063,2319.0,4.300000000000001,6.1,1.1999999999999993,563.775
2024-10-28 00:06:00,76,116.4063,2319.0,4.199999999999999,6.1,1.1999999999999993,560.3538
2024-10-28 00:09:00,75,115.3646,2319.0,4.199999999999999,6.0,1.1999999999999993,560.2094
2024-10-28 00:12:00,76,117.5347,2319.0,4.300000000000001,6.0,1.3000000000000007,566.5089
2024-10-28 00:15:00,77,120.3125,2319.0,4.400000000000002,6.0,1.1999999999999993,566.2876
2024-10-28 00:18:00,77,116.2326,2319.0,4.300000000000001,6.0,1.1999999999999993,568.3401
2024-10-28 00:21:00,76,115.0174,2319.0,4.400000000000002,6.1,0.9999999999999964,560.582
2024-10-28 00:24:00,75,116.7535,2319.0,4.300000000000001,6.0,1.0999999999999979,557.4177
2024-10-28 00:27:00,75,116.059,2319.0,4.200000000000003,6.0,1.1000000000000014,557.1664
2024-10-28 00:30:00,75,113.4549,2319.0,4.200000000000003,6.1,1.1999999999999957,558.3595
2024-10-28 00:33:00,75,114.6701,2319.0,4.200000000000003,5.9,1.1999999999999957,555.5954
2024-10-28 00:36:00,74,118.0555,2319.0,4.200000000000003,6.0,1.1999999999999957,554.4219
2024-10-28 00:39:00,75,114.6701,2320.0,4.399999999999999,6.0,1.1999999999999993,557.9595
2024-10-28 00:42:00,75,114.1493,2320.0,4.300000000000001,5.9,1.3000000000000007,561.1191
2024-10-28 00:45:00,75,118.2292,2320.0,4.5,6.0,1.0999999999999979,559.6334
2024-10-28 00:48:00,76,118.5764,2320.0,4.300000000000001,6.0,1.3000000000000007,562.6611
2024-10-28 00:51:00,76,116.6667,2320.0,4.5,6.0,1.1999999999999993,567.1518
2024-10-28 00:54:00,75,115.4514,2320.0,4.5,6.0,1.1999999999999993,563.6842
2024-10-28 00:57:00,75,116.8403,2320.0,4.5,6.1,1.0999999999999979,560.7141
2024-10-28 01:00:00,76,115.0174,2320.0,4.5,6.1000000000000005,1.1999999999999993,563.9794
2024-10-28 01:03:00,76,115.191,2320.0,4.5,6.1,1.1999999999999993,562.3918
2024-10-28 01:06:00,75,119.7049,2320.0,4.5,5.9,1.1999999999999993,564.248
2024-10-28 01:09:00,76,119.4444,2320.0,4.599999999999998,6.0,1.2000000000000028,565.7669
2024-10-28 01:12:00,75,116.3195,2320.0,4.599999999999998,5.9,1.1000000000000014,560.1128
2024-10-28 01:15:00,76,116.6667,2320.0,4.599999999999998,6.0,1.1000000000000014,561.5175
2024-10-28 01:18:00,76,118.9236,2320.0,4.5,6.0,1.1999999999999993,562.7546
2024-10-28 01:21:00,75,114.5833,2320.0,4.5,6.0,1.1999999999999993,559.0803
2024-10-28 01:24:00,74,114.1493,2320.0,4.5,6.0,1.1999999999999993,555.9963
2024-10-28 01:27:00,75,117.9688,2320.0,4.5,6.0,1.1999999999999993,558.3571
2024-10-28 01:30:00,75,115.8854,2320.0,4.5,6.0,1.0999999999999979,555.6945
2024-10-28 01:33:00,74,112.3264,2320.0,4.5,6.0,1.0999999999999979,551.1073
2024-10-28 01:36:00,74,114.1493,2320.0,4.5,5.9,0.9999999999999964,555.47
2024-10-28 01:39:00,74,117.5347,2321.0,4.5,6.0,0.9999999999999964,551.5454
2024-10-28 01:42:00,74,114.2361,2321.0,4.399999999999999,6.0,1.0999999999999979,551.3965
2024-10-28 01:45:00,74,115.3646,2321.0,4.399999999999999,5.9,1.1999999999999993,552.5237
2024-10-28 01:48:00,74,116.7535,2321.0,4.399999999999999,5.9,1.0999999999999979,552.0422
2024-10-28 01:51:00,75,115.7986,2321.0,4.399999999999999,6.0,1.3000000000000007,559.3624
2024-10-28 01:54:00,74,112.3264,2321.0,4.5,6.0,1.0999999999999979,553.5518
2024-10-28 01:57:00,74,112.4132,2321.0,4.5,6.0,0.9999999999999964,549.9204
2024-10-28 02:00:00,74,116.059,2321.0,4.399999999999999,5.9,1.1999999999999993,553.2327
2024-10-28 02:03:00,74,113.8889,2321.0,4.399999999999999,5.9,1.1999999999999993,555.6898
2024-10-28 02:06:00,74,113.2813,2321.0,4.5,6.0,1.1999999999999993,556.001
2024-10-28 02:09:00,75,116.4931,2321.0,4.5,6.0,1.0999999999999979,556.5839
2024-10-28 02:12:00,75,116.6667,2321.0,4.399999999999999,5.9,1.1999999999999993,555.2064
2024-10-28 02:15:00,75,113.7153,2321.0,4.399999999999999,5.9,1.0999999999999979,554.9362
2024-10-28 02:18:00,74,114.9306,2321.0,4.399999999999999,5.9,1.0999999999999979,551.5618
2024-10-28 02:21:00,75,117.5347,2321.0,4.399999999999999,5.9,1.1999999999999993,555.82
2024-10-28 02:24:00,75,111.632,2321.0,4.5,6.1000000000000005,1.0999999999999979,556.3278
2024-10-28 02:27:00,74,112.934,2321.0,4.399999999999999,5.9,1.0000000000000036,549.7938
2024-10-28 02:30:00,74,116.2326,2321.0,4.399999999999999,5.800000000000001,1.0999999999999979,551.506
2024-10-28 02:33:00,74,111.5451,2321.0,4.399999999999999,6.000000000000001,1.0999999999999979,552.5143
2024-10-28 02:36:00,74,111.1111,2322.0,4.399999999999999,6.000000000000001,1.0999999999999979,552.9827
2024-10-28 02:39:00,75,115.7986,2322.0,4.399999999999999,5.9,1.0999999999999979,553.3151
2024-10-28 02:42:00,75,112.3264,2322.0,4.399999999999999,6.0,1.1999999999999993,553.4626
2024-10-28 02:45:00,73,112.1528,2322.0,4.5,6.000000000000001,0.9999999999999964,547.2347
2024-10-28 02:48:00,74,113.368,2322.0,4.399999999999999,5.800000000000001,1.0000000000000036,548.0071
2024-10-28 02:51:00,73,107.9861,2322.0,4.399999999999999,6.1000000000000005,1.0000000000000036,541.3672
2024-10-28 02:54:00,73,107.8125,2322.0,4.300000000000001,6.000000000000001,1.1000000000000014,539.2601
2024-10-28 02:57:00,72,113.2813,2322.0,4.199999999999999,6.000000000000001,1.1000000000000014,539.5656
2024-10-28 03:00:00,74,110.8507,2322.0,4.300000000000001,6.000000000000001,1.1000000000000014,545.6383
2024-10-28 03:03:00,73,111.1111,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,537.6646
2024-10-28 03:06:00,73,115.7986,2322.0,4.400000000000002,5.800000000000001,1.1000000000000014,541.7561
2024-10-28 03:09:00,73,112.5868,2322.0,4.5,5.800000000000001,1.0000000000000036,538.1416
2024-10-28 03:12:00,73,111.0243,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,539.0375
2024-10-28 03:15:00,72,114.2361,2322.0,4.300000000000001,5.800000000000001,1.0,538.9835
2024-10-28 03:18:00,73,110.7639,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,540.0299
2024-10-28 03:21:00,73,110.1563,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,542.8214
2024-10-28 03:24:00,72,113.8889,2322.0,4.300000000000001,5.800000000000001,1.0,537.1935
2024-10-28 03:27:00,73,112.934,2322.0,4.300000000000001,5.800000000000001,1.0,541.1608
2024-10-28 03:30:00,73,109.375,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,539.1382
2024-10-28 03:33:00,73,112.4132,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,536.6882
2024-10-28 03:36:00,73,115.0174,2323.0,4.300000000000001,5.800000000000001,1.1999999999999957,544.4937
2024-10-28 03:39:00,72,111.0243,2323.0,4.300000000000001,5.9,1.1000000000000014,542.2064
2024-10-28 03:42:00,73,111.4583,2323.0,4.300000000000001,5.699999999999999,1.1000000000000014,541.937
2024-10-28 03:45:00,72,112.7604,2323.0,4.400000000000002,6.000000000000001,0.8999999999999986,537.6178
2024-10-28 03:48:00,72,108.941,2323.0,4.400000000000002,5.9,0.8999999999999986,532.0085
2024-10-28 03:51:00,71,111.1979,2323.0,4.300000000000001,5.800000000000001,1.0,528.823
2024-10-28 03:54:00,71,114.2361,2323.0,4.199999999999999,5.6,1.0,529.7348
2024-10-28 03:57:00,72,110.6771,2323.0,4.199999999999999,5.700000000000001,1.1000000000000014,529.634
2024-10-28 04:00:00,70,111.0243,2323.0,4.199999999999999,5.700000000000001,1.0,527.6588
2024-10-28 04:03:00,71,114.4965,2323.0,4.300000000000001,5.700000000000001,1.0,531.6653
2024-10-28 04:06:00,71,108.1597,2323.0,4.199999999999999,5.800000000000001,1.0,526.1001
2024-10-28 04:09:00,72,110.1563,2323.0,4.199999999999999,5.800000000000001,1.1000000000000014,532.9664
2024-10-28 04:12:00,72,113.8889,2323.0,4.300000000000001,5.800000000000001,1.0,534.7198
2024-10-28 04:15:00,71,109.7222,2323.0,4.300000000000001,5.800000000000001,1.1000000000000014,530.3551
2024-10-28 04:18:00,70,109.4618,2323.0,4.199999999999999,5.800000000000001,1.0,523.1245
2024-10-28 04:21:00,70,111.4583,2323.0,4.199999999999999,5.700000000000001,0.8999999999999986,520.9317
2024-10-28 04:24:00,70,111.5451,2323.0,4.0,5.700000000000001,0.9999999999999964,518.7896
2024-10-28 04:27:00,70,109.1146,2323.0,4.0,5.6,0.9999999999999964,517.7158
2024-10-28 04:30:00,71,111.1979,2323.0,4.199999999999999,5.499999999999999,0.8999999999999986,521.824
2024-10-28 04:33:00,70,115.4514,2323.0,4.0,5.499999999999999,1.1999999999999993,522.254
2024-10-28 04:36:00,70,111.1979,2324.0,4.199999999999999,5.6000000000000005,1.0,520.8069
2024-10-28 04:39:00,70,109.4618,2324.0,4.0,5.700000000000001,1.1999999999999993,526.3669
2024-10-28 04:42:00,70,111.1979,2324.0,4.199999999999999,5.700000000000001,1.0,522.0434
2024-10-28 04:45:00,70,111.1979,2324.0,4.0,5.6,1.0999999999999979,513.6301
2024-10-28 04:48:00,70,108.2465,2324.0,4.199999999999999,5.6,0.8999999999999986,515.3764
2024-10-28 04:51:00,70,108.2465,2324.0,3.8999999999999986,5.6,1.0999999999999979,521.1084
2024-10-28 04:54:00,69,112.4132,2324.0,4.0,5.499999999999999,1.0999999999999979,514.182
2024-10-28 04:57:00,71,110.8507,2324.0,4.0,5.699999999999999,1.0999999999999979,523.8566
2024-10-28 05:00:00,70,108.0729,2324.0,4.0,5.699999999999999,1.0999999999999979,525.5466
2024-10-28 05:03:00,72,110.4167,2324.0,4.300000000000001,5.799999999999999,1.0,528.9019
2024-10-28 05:06:00,72,114.4965,2324.0,4.199999999999999,5.800000000000001,1.0,530.7338
2024-10-28 05:09:00,72,110.5903,2324.0,4.300000000000001,5.799999999999999,1.1000000000000014,535.6639
2024-10-28 05:12:00,72,110.8507,2324.0,4.199999999999999,5.799999999999999,1.1000000000000014,531.8568
2024-10-28 05:15:00,71,114.0625,2324.0,4.199999999999999,5.799999999999999,1.0,530.7926
2024-10-28 05:18:00,72,112.066,2324.0,4.300000000000001,5.699999999999999,1.0,530.0176
2024-10-28 05:21:00,71,109.809,2324.0,4.199999999999999,5.699999999999999,1.0,527.0112
2024-10-28 05:24:00,71,108.0729,2324.0,4.300000000000001,5.799999999999999,0.8999999999999986,517.8431
2024-10-28 05:27:00,71,113.4549,2324.0,4.099999999999998,5.699999999999999,1.0,530.6483
2024-10-28 05:30:00,72,111.1111,2324.0,4.199999999999999,5.799999999999999,1.1000000000000014,527.527
2024-10-28 05:33:00,71,109.7222,2324.0,4.300000000000001,5.799999999999999,1.0,530.8823
2024-10-28 05:36:00,72,110.2431,2325.0,4.199999999999999,5.699999999999999,1.0,527.922
2024-10-28 05:39:00,72,114.2361,2325.0,4.199999999999999,5.799999999999999,1.0,528.5841
2024-10-28 05:42:00,72,111.1979,2325.0,4.199999999999999,5.799999999999999,1.0,528.7585
2024-10-28 05:45:00,72,108.6805,2325.0,4.199999999999999,5.699999999999999,1.0,527.5047
2024-10-28 05:48:00,70,109.9826,2325.0,4.199999999999999,5.8999999999999995,1.0,526.6574
2024-10-28 05:51:00,70,111.5451,2325.0,4.099999999999998,5.699999999999999,1.1000000000000014,518.3008
2024-10-28 05:54:00,70,106.25,2325.0,4.0,5.699999999999999,0.9999999999999964,514.1064
2024-10-28 05:57:00,69,108.0729,2325.0,4.0,5.699999999999999,0.9999999999999964,524.6028
2024-10-28 06:00:00,70,113.2813,2325.0,4.0,5.699999999999999,0.9999999999999964,520.3937
2024-10-28 06:03:00,70,109.809,2325.0,4.099999999999998,5.6,1.0,523.7306
2024-10-28 06:06:00,70,110.6771,2325.0,4.099999999999998,5.699999999999999,1.1000000000000014,523.2467
2024-10-28 06:09:00,70,113.2813,2325.0,4.099999999999998,5.6,1.1000000000000014,521.0126
2024-10-28 06:12:00,70,110.3299,2325.0,4.099999999999998,5.6,0.8999999999999986,519.5811
2024-10-28 06:15:00,69,106.9445,2325.0,4.0,5.699999999999999,0.9999999999999964,512.3224
2024-10-28 06:18:00,74,126.6493,2325.0,4.199999999999999,5.499999999999999,1.2999999999999972,551.1638
2024-10-28 06:21:00,75,127.2569,2325.0,4.399999999999999,5.3999999999999995,1.3000000000000007,554.6411
2024-10-28 06:24:00,75,125.5208,2325.0,4.399999999999999,5.499999999999999,1.1999999999999993,558.2938
2024-10-28 06:27:00,75,127.9514,2325.0,4.399999999999999,5.3999999999999995,1.1999999999999993,556.4009
2024-10-28 06:30:00,74,127.7778,2325.0,4.399999999999999,5.5,1.0999999999999979,553.832
2024-10-28 06:33:00,74,125.1736,2325.0,4.300000000000001,5.3999999999999995,1.1999999999999957,554.3718
2024-10-28 06:36:00,74,126.7361,2325.0,4.399999999999999,5.5,1.0999999999999979,560.4753
2024-10-28 06:39:00,75,130.3819,2326.0,4.399999999999999,5.5,1.1999999999999993,559.6265
2024-10-28 06:42:00,75,127.9514,2326.0,4.399999999999999,5.3999999999999995,1.3000000000000007,562.2225
2024-10-28 06:45:00,75,127.691,2326.0,4.399999999999999,5.499999999999999,1.3000000000000007,563.1428
2024-10-28 06:48:00,75,130.6424,2326.0,4.399999999999999,5.499999999999999,1.3000000000000007,562.6259
2024-10-28 06:51:00,76,130.7292,2326.0,4.5,5.499999999999999,1.1999999999999993,561.799
2024-10-28 06:54:00,75,125.9549,2326.0,4.5,5.6,1.1999999999999993,564.8066
2024-10-28 06:57:00,75,126.4757,2326.0,4.399999999999999,5.6,1.3000000000000007,563.8923
2024-10-28 07:00:00,76,131.5972,2326.0,4.5,5.6,1.1999999999999993,570.4601
2024-10-28 07:03:00,76,131.1632,2326.0,4.5,5.5,1.3000000000000007,574.935
2024-10-28 07:06:00,75,129.3403,2326.0,4.5,5.6,1.3000000000000007,575.9283
2024-10-28 07:09:00,77,132.1181,2326.0,4.5,5.499999999999999,1.1999999999999993,572.4973
2024-10-28 07:12:00,77,133.8542,2326.0,4.5,5.5,1.3000000000000007,576.9498
2024-10-28 07:15:00,78,134.4618,2326.0,4.5,5.3999999999999995,1.3000000000000007,575.6204
2024-10-28 07:18:00,78,136.3715,2326.0,4.5,5.3999999999999995,1.4000000000000021,579.2063
2024-10-28 07:21:00,78,135.4167,2326.0,4.599999999999998,5.3999999999999995,1.3000000000000043,579.5927
2024-10-28 07:24:00,78,137.1528,2326.0,4.699999999999999,5.3999999999999995,1.3000000000000043,580.4472
2024-10-28 07:27:00,78,134.1146,2326.0,4.699999999999999,5.3999999999999995,1.1000000000000014,577.119
2024-10-28 07:30:00,77,132.1181,2326.0,4.5,5.5,1.3000000000000007,576.0313
2024-10-28 07:33:00,78,131.9444,2326.0,4.5,5.5,1.3000000000000007,575.5289
2024-10-28 07:36:00,77,131.0764,2326.0,4.5,5.5,1.3000000000000007,573.8157
2024-10-28 07:39:00,76,132.7257,2327.0,4.5,5.5,1.3000000000000007,576.7212
2024-10-28 07:42:00,77,133.5938,2327.0,4.5,5.5,1.3000000000000007,575.8071
2024-10-28 07:45:00,77,133.8542,2327.0,4.5,5.5,1.1999999999999993,573.7666
2024-10-28 07:48:00,77,129.5139,2327.0,4.600000000000001,5.4,1.3000000000000007,574.4801
2024-10-28 07:51:00,77,134.2882,2327.0,4.5,5.5,1.1999999999999993,569.4823
2024-10-28 07:54:00,76,131.9444,2327.0,4.5,5.4,1.1999999999999993,576.6036
2024-10-28 07:57:00,77,132.8125,2327.0,4.5,5.5,1.4000000000000021,576.1732
2024-10-28 08:00:00,77,136.8924,2327.0,4.599999999999998,5.5,1.3000000000000043,578.9144
2024-10-28 08:03:00,78,132.8125,2327.0,4.5,5.4,1.4000000000000021,579.0293
2024-10-28 08:06:00,78,134.2882,2327.0,4.699999999999999,5.5,1.3000000000000043,583.0936
2024-10-28 08:09:00,78,134.8958,2327.0,4.699999999999999,5.5,1.2000000000000028,580.1192
2024-10-28 08:12:00,78,133.5938,2327.0,4.599999999999998,5.5,1.2000000000000028,579.3861
2024-10-28 08:15:00,78,134.1146,2327.0,4.5,5.4,1.4000000000000021,580.3489
2024-10-28 08:18:00,79,134.2882,2327.0,4.599999999999998,5.5,1.3000000000000043,583.4111
2024-10-28 08:21:00,79,132.0313,2327.0,4.699999999999999,5.5,1.2000000000000028,576.6386
2024-10-28 08:24:00,76,131.5972,2327.0,4.5,5.5,1.3000000000000007,575.6412
2024-10-28 08:27:00,77,132.0313,2327.0,4.5,5.4,1.3000000000000007,577.072
2024-10-28 08:30:00,77,132.1181,2327.0,4.5,5.4,1.3000000000000007,573.4482
2024-10-28 08:33:00,77,134.6354,2327.0,4.800000000000001,5.4,1.2000000000000028,582.1457
2024-10-28 08:36:00,79,136.0243,2327.0,4.699999999999999,5.5,1.2000000000000028,590.929
2024-10-28 08:39:00,79,139.0625,2328.0,4.800000000000001,5.5,1.2999999999999972,586.8829
2024-10-28 08:42:00,78,135.8507,2328.0,4.699999999999999,5.6,1.2000000000000028,588.0305
2024-10-28 08:45:00,78,141.1458,2328.0,4.699999999999999,5.5,1.2000000000000028,583.2465
2024-10-28 08:48:00,78,137.934,2328.0,4.699999999999999,5.4,1.2000000000000028,587.8564
2024-10-28 08:51:00,79,138.3681,2328.0,4.699999999999999,5.4,1.2000000000000028,587.8003
2024-10-28 08:54:00,78,138.4549,2328.0,4.699999999999999,5.5,1.2999999999999972,590.5459
2024-10-28 08:57:00,79,139.0625,2328.0,4.900000000000002,5.4,1.1999999999999957,591.6383
2024-10-28 09:00:00,79,138.0208,2328.0,4.800000000000001,5.4,1.2999999999999972,591.2995
2024-10-28 09:03:00,78,132.7257,2328.0,4.800000000000001,5.5,1.1999999999999957,586.5408
2024-10-28 09:06:00,78,143.75,2328.0,4.800000000000001,5.6,1.2000000000000028,577.1482
2024-10-28 09:09:00,80,147.5694,2328.0,4.800000000000001,5.3999999999999995,1.5,612.5228
2024-10-28 09:12:00,82,149.0451,2328.0,4.800000000000001,5.4,1.3999999999999986,614.3854
2024-10-28 09:15:00,83,149.2188,2328.0,4.900000000000002,5.300000000000001,1.5,620.4032
2024-10-28 09:18:00,81,150.7813,2328.0,4.900000000000002,5.4,1.2999999999999972,621.1825
2024-10-28 09:21:00,82,153.8194,2328.0,4.900000000000002,5.4,1.3999999999999986,621.0594
2024-10-28 09:24:00,82,153.6458,2328.0,5.0000000000000036,5.3,1.3999999999999986,626.7166
2024-10-28 09:27:00,84,153.6458,2328.0,5.0000000000000036,5.4,1.5,630.0724
2024-10-28 09:30:00,83,154.6007,2328.0,5.099999999999998,5.3,1.4000000000000057,631.5537
2024-10-28 09:33:00,82,149.6528,2328.0,5.099999999999998,5.3,1.3000000000000043,626.1235
2024-10-28 09:36:00,85,148.4375,2329.0,4.900000000000002,5.4,1.3999999999999986,630.2476
2024-10-28 09:39:00,81,146.875,2329.0,5.0000000000000036,5.6,1.2999999999999972,621.1675
2024-10-28 09:42:00,82,147.1354,2329.0,4.800000000000001,5.5,1.3999999999999986,625.3819
2024-10-28 09:45:00,84,148.0903,2329.0,4.800000000000001,5.6,1.5,631.1096
2024-10-28 09:48:00,85,149.6528,2329.0,4.900000000000002,5.5,1.5,635.9293
2024-10-28 09:51:00,85,152.2569,2329.0,4.900000000000002,5.5,1.5,644.12
2024-10-28 09:54:00,85,153.6458,2329.0,4.9999999999999964,5.5,1.5,649.7578
2024-10-28 09:57:00,86,152.5174,2329.0,5.099999999999998,5.6,1.5,649.0823
2024-10-28 10:00:00,87,153.7326,2329.0,5.099999999999998,5.5,1.6000000000000014,647.0094
2024-10-28 10:03:00,84,162.5,2329.0,5.199999999999999,5.499999999999999,1.7000000000000028,660.7766
2024-10-28 10:06:00,87,154.6875,2329.0,5.199999999999999,5.3999999999999995,2.0,676.9495
2024-10-28 10:09:00,86,150.7813,2329.0,5.400000000000002,5.699999999999999,1.5999999999999943,664.2241
2024-10-28 10:12:00,87,137.066,2329.0,5.400000000000002,6.000000000000001,1.3999999999999986,654.9889
2024-10-28 10:15:00,85,136.4583,2329.0,5.300000000000001,6.1000000000000005,1.2999999999999972,638.3112
2024-10-28 10:18:00,83,135.3299,2329.0,5.199999999999999,6.000000000000001,1.2999999999999972,634.7991
2024-10-28 10:21:00,83,136.8056,2329.0,5.099999999999998,6.1000000000000005,1.3999999999999986,636.3593
2024-10-28 10:24:00,83,137.2396,2329.0,5.199999999999999,5.8999999999999995,1.2999999999999972,635.7827
2024-10-28 10:27:00,83,139.0625,2329.0,5.300000000000001,6.000000000000001,1.2999999999999972,637.496
2024-10-28 10:30:00,83,136.4583,2329.0,5.199999999999999,6.000000000000001,1.2999999999999972,634.6521
2024-10-28 10:33:00,82,132.5521,2329.0,5.099999999999998,5.999999999999999,1.3000000000000043,629.3893
2024-10-28 10:36:00,80,131.5972,2329.0,5.0000000000000036,5.8999999999999995,1.2999999999999972,615.5594
2024-10-28 10:39:00,82,131.5104,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,614.4144
2024-10-28 10:42:00,82,132.1181,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,615.5497
2024-10-28 10:45:00,82,131.4236,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,610.1153
2024-10-28 10:48:00,81,129.0799,2330.0,4.900000000000002,6.1000000000000005,1.2999999999999972,606.9841
2024-10-28 10:51:00,80,127.1701,2330.0,4.800000000000001,5.8999999999999995,1.1999999999999957,602.8154
2024-10-28 10:54:00,81,127.0833,2330.0,4.800000000000001,6.000000000000001,1.1999999999999957,603.3608
2024-10-28 10:57:00,79,126.7361,2330.0,4.800000000000001,6.000000000000001,1.2999999999999972,604.3961
2024-10-28 11:00:00,80,128.6458,2330.0,4.800000000000001,6.000000000000001,1.2999999999999972,601.2088
2024-10-28 11:03:00,79,126.3889,2330.0,4.800000000000001,6.000000000000001,1.1999999999999957,607.8334
2024-10-28 11:06:00,80,128.559,2330.0,4.800000000000001,5.9,1.1999999999999957,602.8275
2024-10-28 11:09:00,80,129.6875,2330.0,4.800000000000001,6.1000000000000005,1.1999999999999957,600.7661
2024-10-28 11:12:00,81,129.4271,2330.0,4.900000000000002,6.000000000000001,1.2999999999999972,604.6819
2024-10-28 11:15:00,80,128.8194,2330.0,4.800000000000001,6.1000000000000005,1.3999999999999986,604.6774
2024-10-28 11:18:00,80,126.7361,2330.0,4.800000000000001,6.0,1.1999999999999957,601.0305
2024-10-28 11:21:00,80,126.8229,2330.0,4.800000000000001,5.9,1.3999999999999986,606.7716
2024-10-28 11:24:00,81,129.6875,2330.0,4.800000000000001,6.0,1.3999999999999986,606.8025
2024-10-28 11:27:00,80,129.9479,2330.0,5.0000000000000036,5.9,1.2999999999999972,608.1312
2024-10-28 11:30:00,80,125.0,2330.0,4.800000000000001,6.0,1.1999999999999957,603.8068
2024-10-28 11:33:00,79,125.9549,2330.0,4.800000000000001,5.800000000000001,1.1999999999999957,596.9419
2024-10-28 11:36:00,80,128.0382,2330.0,4.699999999999999,6.0,1.2999999999999972,593.7021
2024-10-28 11:39:00,78,125.3472,2331.0,4.699999999999999,6.0,1.2000000000000028,591.6761
2024-10-28 11:42:00,80,128.0382,2331.0,4.699999999999999,5.9,1.2999999999999972,593.9796
2024-10-28 11:45:00,80,129.0799,2331.0,4.699999999999999,5.9,1.2999999999999972,590.252
2024-10-28 11:48:00,79,128.2118,2331.0,4.699999999999999,5.9,1.2999999999999972,590.8639
2024-10-28 11:51:00,79,128.2118,2331.0,4.800000000000001,5.9,1.2999999999999972,593.0333
2024-10-28 11:54:00,78,129.7743,2331.0,4.800000000000001,5.9,1.1999999999999957,595.9801
2024-10-28 11:57:00,80,130.6424,2331.0,4.900000000000002,5.9,1.2999999999999972,598.9846
2024-10-28 12:00:00,79,127.9514,2331.0,4.800000000000001,6.0,1.3999999999999986,606.8103
2024-10-28 12:03:00,81,129.4271,2331.0,4.900000000000002,6.0,1.2999999999999972,606.8204
2024-10-28 12:06:00,81,128.2118,2331.0,4.800000000000001,6.0,1.2999999999999972,606.0282
2024-10-28 12:09:00,80,127.7778,2331.0,4.800000000000001,6.1,1.2999999999999972,603.2105
2024-10-28 12:12:00,81,128.559,2331.0,4.900000000000002,6.1,1.2999999999999972,603.7608
2024-10-28 12:15:00,81,129.2535,2331.0,4.800000000000001,6.0,1.3999999999999986,606.0059
2024-10-28 12:18:00,80,128.9063,2331.0,4.900000000000002,6.0,1.2999999999999972,605.681
2024-10-28 12:21:00,81,131.25,2331.0,4.800000000000001,6.0,1.3999999999999986,606.6892
2024-10-28 12:24:00,80,128.9931,2331.0,4.900000000000002,5.9,1.2999999999999972,607.363
2024-10-28 12:27:00,81,132.8125,2331.0,4.900000000000002,5.9,1.2999999999999972,605.0669
2024-10-28 12:30:00,80,129.7743,2331.0,4.900000000000002,5.9,1.2999999999999972,607.1714
2024-10-28 12:33:00,80,131.4236,2331.0,4.900000000000002,5.9,1.2999999999999972,605.3062
2024-10-28 12:36:00,79,133.6806,2332.0,4.800000000000001,5.9,1.2999999999999972,605.1544
2024-10-28 12:39:00,81,128.125,2332.0,4.900000000000002,5.9,1.2999999999999972,604.1558
2024-10-28 12:42:00,80,132.3785,2332.0,4.900000000000002,5.9,1.2999999999999972,600.8231
2024-10-28 12:45:00,79,128.9931,2332.0,4.800000000000001,5.9,1.2999999999999972,601.2028
2024-10-28 12:48:00,80,131.1632,2332.0,4.800000000000001,5.9,1.1999999999999957,603.1339
2024-10-28 12:51:00,80,133.3333,2332.0,4.800000000000001,5.9,1.3999999999999986,604.43
2024-10-28 12:54:00,81,131.8576,2332.0,4.900000000000002,5.9,1.3999999999999986,616.3043
2024-10-28 12:57:00,82,133.5938,2332.0,4.9999999999999964,6.0,1.3000000000000043,609.9669
2024-10-28 13:00:00,82,131.8576,2332.0,4.900000000000002,5.9,1.3999999999999986,613.1759
2024-10-28 13:03:00,82,128.4722,2332.0,4.900000000000002,6.0,1.3999999999999986,612.362
2024-10-28 13:06:00,82,132.9861,2332.0,4.900000000000002,5.9,1.3999999999999986,616.9543
2024-10-28 13:09:00,83,134.4618,2332.0,4.900000000000002,5.9,1.3999999999999986,614.5815
2024-10-28 13:12:00,83,132.8993,2332.0,5.0000000000000036,5.9,1.3999999999999986,614.5844
2024-10-28 13:15:00,83,134.6354,2332.0,4.9999999999999964,5.9,1.3000000000000043,618.6016
2024-10-28 13:18:00,80,135.5903,2332.0,4.9999999999999964,5.9,1.4000000000000057,619.2401
2024-10-28 13:21:00,81,132.2917,2332.0,4.900000000000002,6.0,1.5,629.5132
2024-10-28 13:24:00,82,137.2396,2332.0,4.9999999999999964,6.0,1.6000000000000014,634.6378
2024-10-28 13:27:00,84,135.5903,2332.0,5.099999999999998,6.0,1.3999999999999986,631.3176
2024-10-28 13:30:00,82,133.3333,2332.0,5.099999999999998,6.0,1.3000000000000043,630.6921
2024-10-28 13:33:00,85,135.7639,2332.0,5.199999999999999,6.0,1.3000000000000043,629.392
2024-10-28 13:36:00,83,135.5903,2333.0,5.099999999999998,6.0,1.3000000000000043,626.713
2024-10-28 13:39:00,82,133.7674,2333.0,4.9999999999999964,6.0,1.4000000000000057,625.9605
2024-10-28 13:42:00,83,133.5938,2333.0,4.9999999999999964,6.0,1.4000000000000057,627.1512
2024-10-28 13:45:00,85,132.5521,2333.0,4.9999999999999964,6.1,1.4000000000000057,629.8589
2024-10-28 13:48:00,84,132.7257,2333.0,5.099999999999998,6.0,1.4000000000000057,629.8171
2024-10-28 13:51:00,84,133.4201,2333.0,5.099999999999998,6.1,1.3000000000000043,632.8085
2024-10-28 13:54:00,82,135.7639,2333.0,5.199999999999999,5.9,1.2999999999999972,632.958
2024-10-28 13:57:00,85,137.5,2333.0,5.199999999999999,5.9,1.5,633.1439
2024-10-28 14:00:00,83,139.4097,2333.0,5.199999999999999,6.0,1.3999999999999986,635.954
2024-10-28 14:03:00,85,142.1007,2333.0,5.199999999999999,6.0,1.5,643.1543
2024-10-28 14:06:00,85,141.4063,2333.0,5.199999999999999,5.9,1.5,641.8655
2024-10-28 14:09:00,83,141.9271,2333.0,5.199999999999999,5.9,1.5,642.5764
2024-10-28 14:12:00,85,146.2674,2333.0,5.300000000000001,5.9,1.5,646.7549
2024-10-28 14:15:00,87,149.3924,2333.0,5.400000000000002,5.8,1.6000000000000014,656.5333
2024-10-28 14:18:00,88,150.3472,2333.0,5.400000000000002,5.8,1.5,662.2662
2024-10-28 14:21:00,86,149.2188,2333.0,5.400000000000002,5.8,1.5,665.1954
2024-10-28 14:24:00,89,150.6944,2333.0,5.5000000000000036,5.8999999999999995,1.5999999999999943,665.3677
2024-10-28 14:27:00,86,144.0104,2333.0,5.400000000000002,5.9,1.5,659.8999
2024-10-28 14:30:00,85,141.1458,2333.0,5.400000000000002,6.0,1.5,654.3769
2024-10-28 14:33:00,85,140.7986,2333.0,5.400000000000002,6.0,1.3999999999999986,653.0382
2024-10-28 14:36:00,87,140.191,2334.0,5.400000000000002,6.1,1.5,653.809
2024-10-28 14:39:00,85,137.7604,2334.0,5.300000000000001,6.2,1.3999999999999986,650.1774
2024-10-28 14:42:00,83,137.6736,2334.0,5.300000000000001,6.1000000000000005,1.3999999999999986,648.5328
2024-10-28 14:45:00,85,136.6319,2334.0,5.199999999999999,6.1000000000000005,1.3999999999999986,645.8142
2024-10-28 14:48:00,82,136.4583,2334.0,5.199999999999999,6.000000000000001,1.3999999999999986,638.8428
2024-10-28 14:51:00,84,134.6354,2334.0,5.199999999999999,6.1000000000000005,1.3999999999999986,636.5439
2024-10-28 14:54:00,83,138.4549,2334.0,5.199999999999999,6.1000000000000005,1.2999999999999972,633.365
2024-10-28 14:57:00,84,134.4618,2334.0,5.099999999999998,6.000000000000001,1.3999999999999986,633.3995
2024-10-28 15:00:00,82,133.7674,2334.0,5.099999999999998,6.000000000000001,1.3000000000000043,626.8724
2024-10-28 15:03:00,83,134.7222,2334.0,5.099999999999998,6.000000000000001,1.4000000000000057,627.5592
2024-10-28 15:06:00,82,133.8542,2334.0,4.9999999999999964,6.000000000000001,1.3000000000000043,623.0587
2024-10-28 15:09:00,82,130.7292,2334.0,4.9999999999999964,5.999999999999999,1.4000000000000057,620.0089
2024-10-28 15:12:00,79,131.4236,2334.0,5.099999999999998,5.8999999999999995,1.3000000000000043,613.7637
2024-10-28 15:15:00,82,133.5938,2334.0,5.0000000000000036,5.8999999999999995,1.2999999999999972,609.6709
2024-10-28 15:18:00,79,132.7257,2334.0,4.900000000000002,5.9,1.2999999999999972,608.4251
2024-10-28 15:21:00,82,131.684,2334.0,4.900000000000002,6.000000000000001,1.2999999999999972,609.09
2024-10-28 15:24:00,82,128.559,2334.0,4.900000000000002,6.000000000000001,1.2999999999999972,610.4845
2024-10-28 15:27:00,82,130.816,2334.0,4.900000000000002,5.9,1.2999999999999972,608.0746
2024-10-28 15:30:00,81,130.1215,2334.0,4.900000000000002,5.9,1.2999999999999972,609.9977
2024-10-28 15:33:00,79,129.7743,2334.0,4.900000000000002,6.1000000000000005,1.2999999999999972,613.5565
2024-10-28 15:36:00,81,132.5521,2335.0,4.9999999999999964,6.1,1.3000000000000043,609.0328
2024-10-28 15:39:00,81,126.3021,2335.0,4.900000000000002,5.9,1.2999999999999972,607.2017
2024-10-28 15:42:00,80,130.1215,2335.0,4.900000000000002,6.1,1.2999999999999972,607.5161
2024-10-28 15:45:00,81,132.5521,2335.0,4.900000000000002,6.1,1.3999999999999986,609.2787
2024-10-28 15:48:00,81,128.3854,2335.0,4.900000000000002,6.0,1.3999999999999986,613.47
2024-10-28 15:51:00,82,133.8542,2335.0,4.9999999999999964,5.9,1.3000000000000043,614.0262
2024-10-28 15:54:00,82,132.8993,2335.0,4.9999999999999964,5.9,1.3000000000000043,613.1199
2024-10-28 15:57:00,81,128.9063,2335.0,4.900000000000002,5.9,1.3999999999999986,612.2361
2024-10-28 16:00:00,81,131.1632,2335.0,4.900000000000002,6.0,1.3999999999999986,615.7444
2024-10-28 16:03:00,82,130.3819,2335.0,4.9999999999999964,6.0,1.3000000000000043,614.2814
2024-10-28 16:06:00,82,130.5556,2335.0,4.9999999999999964,6.0,1.3000000000000043,614.5667
2024-10-28 16:09:00,81,135.0694,2335.0,4.9999999999999964,6.0,1.4000000000000057,619.4908
2024-10-28 16:12:00,82,132.5521,2335.0,4.9999999999999964,6.0,1.3000000000000043,622.7789
2024-10-28 16:15:00,84,130.6424,2335.0,5.099999999999998,6.0,1.3000000000000043,620.7921
2024-10-28 16:18:00,81,134.8958,2335.0,4.9999999999999964,6.0,1.4000000000000057,620.2441
2024-10-28 16:21:00,84,129.0799,2335.0,4.9999999999999964,6.0,1.4000000000000057,620.1989
2024-10-28 16:24:00,81,131.4236,2335.0,5.199999999999999,6.0,1.3000000000000043,621.4908
2024-10-28 16:27:00,82,132.7257,2335.0,5.199999999999999,6.1,1.2000000000000028,621.3809
2024-10-28 16:30:00,81,128.0382,2335.0,4.899999999999999,6.0,1.4000000000000057,618.4086
2024-10-28 16:33:00,81,132.2917,2335.0,4.9999999999999964,6.0,1.3000000000000043,617.9863
2024-10-28 16:36:00,82,130.1215,2336.0,4.9999999999999964,6.0,1.3000000000000043,617.1593
2024-10-28 16:39:00,81,129.5139,2336.0,4.9999999999999964,6.1,1.3000000000000043,616.676
2024-10-28 16:42:00,81,134.5486,2336.0,4.9999999999999964,6.0,1.3000000000000043,611.8135
2024-10-28 16:45:00,82,129.3403,2336.0,4.9999999999999964,6.0,1.3000000000000043,616.944
2024-10-28 16:48:00,82,132.0313,2336.0,4.9999999999999964,6.0,1.3000000000000043,612.8847
2024-10-28 16:51:00,81,130.2951,2336.0,4.900000000000002,6.1,1.3999999999999986,612.1142
2024-10-28 16:54:00,80,127.691,2336.0,4.900000000000002,6.1,1.3999999999999986,612.9335
2024-10-28 16:57:00,81,131.5104,2336.0,4.9999999999999964,6.0,1.3000000000000043,610.6918
2024-10-28 17:00:00,81,128.8194,2336.0,4.9999999999999964,6.1,1.3000000000000043,613.697
2024-10-28 17:03:00,80,130.816,2336.0,4.9999999999999964,6.1,1.4000000000000057,610.5605
2024-10-28 17:06:00,82,130.7292,2336.0,4.900000000000002,6.0,1.3999999999999986,612.6659
2024-10-28 17:09:00,82,128.559,2336.0,4.900000000000002,6.0,1.3999999999999986,613.1201
2024-10-28 17:12:00,81,131.9444,2336.0,4.900000000000002,6.0,1.3999999999999986,612.2248
2024-10-28 17:15:00,82,128.125,2336.0,4.899999999999999,6.0,1.3000000000000043,610.3861
2024-10-28 17:18:00,81,134.2014,2336.0,4.900000000000002,6.0,1.3999999999999986,608.3693
2024-10-28 17:21:00,80,128.6458,2336.0,4.900000000000002,6.0,1.3999999999999986,610.3575
2024-10-28 17:24:00,82,132.7257,2336.0,4.900000000000002,6.0,1.3999999999999986,618.6228
2024-10-28 17:27:00,80,126.9097,2336.0,4.9999999999999964,6.0,1.3000000000000043,611.7378
2024-10-28 17:30:00,81,129.6875,2336.0,4.900000000000002,6.0,1.2999999999999972,610.5823
2024-10-28 17:33:00,81,129.2535,2336.0,4.900000000000002,6.0,1.2999999999999972,605.3988
2024-10-28 17:36:00,79,132.0313,2337.0,4.900000000000002,6.0,1.3999999999999986,605.2324
2024-10-28 17:39:00,81,129.9479,2337.0,4.900000000000002,5.9,1.3999999999999986,607.3934
2024-10-28 17:42:00,81,130.5556,2337.0,4.900000000000002,6.0,1.3999999999999986,604.5994
2024-10-28 17:45:00,81,132.7257,2337.0,4.900000000000002,6.0,1.2999999999999972,607.2627
2024-10-28 17:48:00,80,127.3438,2337.0,4.900000000000002,6.0,1.2999999999999972,606.8206
2024-10-28 17:51:00,80,130.7292,2337.0,4.900000000000002,5.9,1.2999999999999972,606.5733
2024-10-28 17:54:00,81,129.0799,2337.0,4.900000000000002,5.9,1.1999999999999957,602.5392
2024-10-28 17:57:00,79,129.0799,2337.0,4.800000000000001,5.9,1.2999999999999972,602.2444
2024-10-28 18:00:00,81,131.5104,2337.0,4.900000000000002,5.9,1.2999999999999972,605.3797
2024-10-28 18:03:00,80,127.6042,2337.0,4.900000000000002,6.1,1.2999999999999972,603.7322
2024-10-28 18:06:00,80,131.9444,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,599.6968
2024-10-28 18:09:00,79,128.8194,2337.0,4.800000000000001,5.9,1.2999999999999972,602.0095
2024-10-28 18:12:00,79,130.5556,2337.0,4.900000000000002,5.9,1.1999999999999957,601.3754
2024-10-28 18:15:00,81,128.125,2337.0,4.900000000000002,5.800000000000001,1.2999999999999972,604.5187
2024-10-28 18:18:00,80,130.7292,2337.0,4.900000000000002,5.800000000000001,1.2999999999999972,604.9209
2024-10-28 18:21:00,81,127.6042,2337.0,4.900000000000002,5.9,1.2999999999999972,603.8102
2024-10-28 18:24:00,79,129.0799,2337.0,4.800000000000001,5.9,1.2999999999999972,601.631
2024-10-28 18:27:00,80,128.4722,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,601.743
2024-10-28 18:30:00,80,131.5104,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,601.1907
2024-10-28 18:33:00,79,126.6493,2337.0,4.800000000000001,6.0,1.3999999999999986,601.7641
2024-10-28 18:36:00,79,130.2951,2338.0,4.800000000000001,5.9,1.3999999999999986,599.0521
2024-10-28 18:39:00,80,126.3021,2338.0,4.800000000000001,6.0,1.2999999999999972,604.2817
2024-10-28 18:42:00,80,128.2118,2338.0,4.800000000000001,5.9,1.2999999999999972,601.2303
2024-10-28 18:45:00,80,126.7361,2338.0,4.800000000000001,6.000000000000001,1.2999999999999972,600.3306
2024-10-28 18:48:00,80,126.3021,2338.0,4.800000000000001,6.000000000000001,1.2999999999999972,600.8096
2024-10-28 18:51:00,78,129.8611,2338.0,4.800000000000001,5.9,1.2999999999999972,596.5448
2024-10-28 18:54:00,78,126.9097,2338.0,4.800000000000001,5.800000000000001,1.2999999999999972,597.452
2024-10-28 18:57:00,79,126.8229,2338.0,4.800000000000001,5.9,1.1999999999999957,593.4316
2024-10-28 19:00:00,79,128.8194,2338.0,4.800000000000001,5.9,1.1000000000000014,588.6287
2024-10-28 19:03:00,78,125.434,2338.0,4.699999999999999,5.9,1.2000000000000028,584.711
2024-10-28 19:06:00,78,122.8299,2338.0,4.699999999999999,5.9,1.2000000000000028,582.5499
2024-10-28 19:09:00,77,127.0833,2338.0,4.599999999999998,5.800000000000001,1.2000000000000028,578.3287
2024-10-28 19:12:00,77,123.1771,2338.0,4.599999999999998,5.699999999999999,1.2000000000000028,578.4739
2024-10-28 19:15:00,77,121.7014,2338.0,4.5,5.699999999999999,1.1999999999999993,573.0657
2024-10-28 19:18:00,76,125.434,2338.0,4.5,5.800000000000001,1.1999999999999993,568.0259
2024-10-28 19:21:00,75,121.6146,2338.0,4.5,5.699999999999999,1.1999999999999993,570.709
2024-10-28 19:24:00,76,123.4375,2338.0,4.399999999999999,5.9,1.3000000000000007,572.7521
