Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-28 19:27:00,77,127.7778,2338.0,4.5,5.699999999999999,1.1999999999999993,573.4031
2024-10-28 19:30:00,76,123.6979,2338.0,4.5,5.699999999999999,1.3000000000000007,572.5779
2024-10-28 19:33:00,76,125.0868,2338.0,4.599999999999998,5.800000000000001,1.2000000000000028,574.0732
2024-10-28 19:36:00,77,124.9132,2339.0,4.5,5.699999999999999,1.1999999999999993,572.4392
2024-10-28 19:39:00,77,119.8785,2339.0,4.5,5.699999999999999,1.1999999999999993,571.5273
2024-10-28 19:42:00,79,138.1076,2339.0,4.5,5.499999999999999,1.3000000000000007,591.2855
2024-10-28 19:45:00,79,140.7986,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,600.2712
2024-10-28 19:48:00,80,138.4549,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,604.9636
2024-10-28 19:51:00,79,142.5347,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,600.8744
2024-10-28 19:54:00,80,139.2361,2339.0,4.599999999999998,5.499999999999999,1.3999999999999986,605.5746
2024-10-28 19:57:00,79,142.8819,2339.0,4.599999999999998,5.499999999999999,1.3999999999999986,606.3492
2024-10-28 20:00:00,81,138.5417,2339.0,4.599999999999998,5.6,1.3999999999999986,604.3243
2024-10-28 20:03:00,80,142.7951,2339.0,4.599999999999998,5.6000000000000005,1.3999999999999986,608.7874
2024-10-28 20:06:00,81,143.4028,2339.0,4.699999999999999,5.499999999999999,1.5,615.8166
2024-10-28 20:09:00,81,141.5799,2339.0,4.699999999999999,5.6000000000000005,1.3999999999999986,613.5168
2024-10-28 20:12:00,82,143.5764,2339.0,4.699999999999999,5.6,1.3999999999999986,615.4413
2024-10-28 20:15:00,82,139.7569,2339.0,4.699999999999999,5.700000000000001,1.5,619.0987
2024-10-28 20:18:00,82,145.5729,2339.0,4.699999999999999,5.700000000000001,1.5,618.9024
2024-10-28 20:21:00,82,143.8368,2339.0,4.800000000000001,5.700000000000001,1.5,632.0195
2024-10-28 20:24:00,83,144.6181,2339.0,4.800000000000001,5.6,1.3999999999999986,628.5549
2024-10-28 20:27:00,83,147.9167,2339.0,4.800000000000001,5.6000000000000005,1.3999999999999986,622.8105
2024-10-28 20:30:00,82,143.5764,2339.0,4.900000000000002,5.6000000000000005,1.2999999999999972,621.4395
2024-10-28 20:33:00,83,144.5313,2339.0,4.800000000000001,5.499999999999999,1.3999999999999986,622.2442
2024-10-28 20:36:00,82,144.8785,2340.0,4.900000000000002,5.6000000000000005,1.3999999999999986,622.5408
2024-10-28 20:39:00,81,140.9722,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,622.2267
2024-10-28 20:42:00,81,141.4931,2340.0,4.699999999999999,5.700000000000001,1.5,622.5946
2024-10-28 20:45:00,82,144.0972,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,624.2888
2024-10-28 20:48:00,81,140.1042,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,621.2544
2024-10-28 20:51:00,82,142.5347,2340.0,4.900000000000002,5.700000000000001,1.3999999999999986,619.733
2024-10-28 20:54:00,84,146.0069,2340.0,4.699999999999999,5.699999999999999,1.6000000000000014,631.4714
2024-10-28 20:57:00,84,143.5764,2340.0,4.800000000000001,5.699999999999999,1.5,628.8284
2024-10-28 21:00:00,83,141.6667,2340.0,4.800000000000001,5.699999999999999,1.5,630.4163
2024-10-28 21:03:00,84,142.8819,2340.0,4.900000000000002,5.699999999999999,1.3999999999999986,631.7837
2024-10-28 21:06:00,84,140.5382,2340.0,4.900000000000002,5.799999999999999,1.3999999999999986,623.373
2024-10-28 21:09:00,83,137.5,2340.0,4.800000000000001,5.699999999999999,1.3999999999999986,625.7599
2024-10-28 21:12:00,80,138.3681,2340.0,4.800000000000001,5.799999999999999,1.2999999999999972,618.9761
2024-10-28 21:15:00,82,139.4965,2340.0,4.699999999999999,5.799999999999999,1.2999999999999972,622.3488
2024-10-28 21:18:00,82,136.0243,2340.0,4.699999999999999,5.699999999999999,1.3999999999999986,615.8279
2024-10-28 21:21:00,81,138.1944,2340.0,4.699999999999999,5.699999999999999,1.3999999999999986,618.9116
2024-10-28 21:24:00,82,140.191,2340.0,4.800000000000001,5.799999999999999,1.2999999999999972,616.5255
2024-10-28 21:27:00,81,136.8924,2340.0,4.699999999999999,5.799999999999999,1.3999999999999986,616.5482
2024-10-28 21:30:00,81,137.5,2340.0,4.699999999999999,5.699999999999999,1.2999999999999972,612.9883
2024-10-28 21:33:00,83,138.6285,2340.0,4.800000000000001,5.799999999999999,1.1999999999999957,613.8889
2024-10-28 21:36:00,82,135.0694,2341.0,4.699999999999999,5.799999999999999,1.3999999999999986,615.442
2024-10-28 21:39:00,82,139.0625,2341.0,4.800000000000001,5.8999999999999995,1.1999999999999957,612.6399
2024-10-28 21:42:00,82,134.4618,2341.0,4.800000000000001,5.8,1.2999999999999972,612.2306
2024-10-28 21:45:00,82,134.9826,2341.0,4.699999999999999,5.8,1.2999999999999972,611.1546
2024-10-28 21:48:00,82,138.0208,2341.0,4.699999999999999,5.699999999999999,1.2999999999999972,609.6754
2024-10-28 21:51:00,81,137.5868,2341.0,4.699999999999999,5.699999999999999,1.2999999999999972,610.3544
2024-10-28 21:54:00,81,141.4063,2341.0,4.699999999999999,5.6,1.3999999999999986,615.0872
2024-10-28 21:57:00,82,137.5,2341.0,4.699999999999999,5.799999999999999,1.3999999999999986,618.2557
2024-10-28 22:00:00,83,135.8507,2341.0,4.800000000000001,5.799999999999999,1.2999999999999972,618.2522
2024-10-28 22:03:00,82,137.1528,2341.0,4.699999999999999,5.8999999999999995,1.2000000000000028,612.4002
2024-10-28 22:06:00,81,133.7674,2341.0,4.5,5.799999999999999,1.4000000000000021,605.5612
2024-10-28 22:09:00,80,137.5868,2341.0,4.599999999999998,5.799999999999999,1.3000000000000043,603.5134
2024-10-28 22:12:00,82,133.5938,2341.0,4.599999999999998,5.8999999999999995,1.3999999999999986,604.6598
2024-10-28 22:15:00,79,135.5035,2341.0,4.599999999999998,5.799999999999999,1.3000000000000043,601.4888
2024-10-28 22:18:00,79,136.8924,2341.0,4.5,5.699999999999999,1.4000000000000021,602.8465
2024-10-28 22:21:00,80,133.7674,2341.0,4.5,5.699999999999999,1.4000000000000021,601.4393
2024-10-28 22:24:00,80,137.934,2341.0,4.5,5.699999999999999,1.4000000000000021,601.8772
2024-10-28 22:27:00,81,136.0243,2341.0,4.5,5.699999999999999,1.4000000000000021,602.2931
2024-10-28 22:30:00,80,136.7188,2341.0,4.5,5.699999999999999,1.4000000000000021,610.358
2024-10-28 22:33:00,81,139.4965,2341.0,4.599999999999998,5.699999999999999,1.3000000000000043,606.4373
2024-10-28 22:36:00,80,135.4167,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,610.1563
2024-10-28 22:39:00,81,138.1076,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,606.9478
2024-10-28 22:42:00,81,134.8958,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,606.8988
2024-10-28 22:45:00,80,136.3715,2342.0,4.599999999999998,5.699999999999999,1.3000000000000043,602.6927
2024-10-28 22:48:00,81,139.6701,2342.0,4.5,5.699999999999999,1.4999999999999964,606.1654
2024-10-28 22:51:00,81,138.3681,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,609.4547
2024-10-28 22:54:00,81,141.8403,2342.0,4.600000000000001,5.699999999999999,1.2999999999999972,609.9938
2024-10-28 22:57:00,82,137.066,2342.0,4.699999999999999,5.699999999999999,1.2999999999999972,615.2692
2024-10-28 23:00:00,82,137.2396,2342.0,4.699999999999999,5.699999999999999,1.3999999999999986,618.8621
2024-10-28 23:03:00,81,139.9306,2342.0,4.699999999999999,5.699999999999999,1.2999999999999972,612.0602
2024-10-28 23:06:00,82,130.2951,2342.0,4.699999999999999,5.799999999999999,1.2999999999999972,612.361
2024-10-28 23:09:00,80,130.3819,2342.0,4.5,5.8999999999999995,1.4000000000000021,597.6503
2024-10-28 23:12:00,79,130.7292,2342.0,4.599999999999998,5.8999999999999995,1.3000000000000043,602.0334
2024-10-28 23:15:00,78,125.5208,2342.0,4.5,5.999999999999999,1.3000000000000007,593.7318
2024-10-28 23:18:00,79,128.125,2342.0,4.5,5.8999999999999995,1.1999999999999993,590.2887
2024-10-28 23:21:00,79,130.816,2342.0,4.5,5.8999999999999995,1.3000000000000007,590.8639
2024-10-28 23:24:00,79,127.0833,2342.0,4.5,6.000000000000001,1.3000000000000007,592.6274
2024-10-28 23:27:00,78,127.2569,2342.0,4.5,5.9,1.1999999999999993,591.2532
2024-10-28 23:30:00,79,129.6875,2342.0,4.5,5.8999999999999995,1.3000000000000007,589.857
2024-10-28 23:33:00,78,122.9167,2342.0,4.5,6.000000000000001,1.1999999999999993,585.3644
2024-10-28 23:36:00,76,125.7813,2343.0,4.399999999999999,5.9,1.3000000000000007,575.3138
2024-10-28 23:39:00,78,127.5174,2343.0,4.399999999999999,5.799999999999999,1.1999999999999993,580.3027
2024-10-28 23:42:00,77,126.3889,2343.0,4.300000000000001,5.799999999999999,1.2999999999999972,577.4518
2024-10-28 23:45:00,77,127.5174,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,581.1172
2024-10-28 23:48:00,78,128.8194,2343.0,4.399999999999999,5.799999999999999,1.3000000000000007,584.4647
2024-10-28 23:51:00,78,125.9549,2343.0,4.399999999999999,5.799999999999999,1.3000000000000007,584.2347
2024-10-28 23:54:00,76,128.9931,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,579.4543
2024-10-28 23:57:00,76,124.4792,2343.0,4.399999999999999,5.799999999999999,1.1999999999999993,577.5129
2024-10-29 00:00:00,77,123.2639,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,569.8646
2024-10-29 00:03:00,76,125.8681,2343.0,4.300000000000001,5.800000000000001,1.1999999999999957,570.3656
2024-10-29 00:06:00,77,123.0035,2343.0,4.300000000000001,5.800000000000001,1.1999999999999957,570.9124
2024-10-29 00:09:00,77,122.9167,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,570.0807
2024-10-29 00:12:00,77,127.3438,2343.0,4.199999999999999,5.699999999999999,1.2999999999999972,571.1899
2024-10-29 00:15:00,77,122.5694,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,572.6953
2024-10-29 00:18:00,77,126.3021,2343.0,4.300000000000001,5.699999999999999,1.2999999999999972,576.1144
2024-10-29 00:21:00,77,130.5556,2343.0,4.399999999999999,5.699999999999999,1.1999999999999993,577.0726
2024-10-29 00:24:00,77,126.6493,2343.0,4.400000000000002,5.699999999999999,1.2999999999999972,575.9772
2024-10-29 00:27:00,78,126.4757,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,579.1991
2024-10-29 00:30:00,77,128.125,2343.0,4.399999999999999,5.6,1.3000000000000007,572.5796
2024-10-29 00:33:00,78,124.7396,2343.0,4.300000000000001,5.700000000000001,1.2999999999999972,574.0573
2024-10-29 00:36:00,78,125.0,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,574.0073
2024-10-29 00:39:00,77,130.9896,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,576.3693
2024-10-29 00:42:00,77,125.9549,2344.0,4.300000000000001,5.800000000000001,1.3999999999999986,578.7358
2024-10-29 00:45:00,77,127.5174,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,583.1901
2024-10-29 00:48:00,78,131.8576,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,581.6959
2024-10-29 00:51:00,77,128.3854,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,579.8898
2024-10-29 00:54:00,78,128.8194,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.012
2024-10-29 00:57:00,78,133.1597,2344.0,4.300000000000001,5.700000000000001,1.3999999999999986,582.1881
2024-10-29 01:00:00,79,127.7778,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.3796
2024-10-29 01:03:00,78,128.125,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,578.7391
2024-10-29 01:06:00,78,130.1215,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.1755
2024-10-29 01:09:00,77,126.6493,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,579.1597
2024-10-29 01:12:00,76,129.4271,2344.0,4.399999999999999,5.700000000000001,1.1999999999999993,576.45
2024-10-29 01:15:00,77,129.8611,2344.0,4.399999999999999,5.700000000000001,1.1999999999999993,577.2166
2024-10-29 01:18:00,78,127.9514,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.5155
2024-10-29 01:21:00,78,132.4653,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,579.9427
2024-10-29 01:24:00,77,128.125,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.8545
2024-10-29 01:27:00,76,126.7361,2344.0,4.399999999999999,5.800000000000001,1.1999999999999993,576.0108
2024-10-29 01:30:00,77,128.8194,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,578.0586
2024-10-29 01:33:00,76,124.2188,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,574.6511
2024-10-29 01:36:00,77,126.8229,2345.0,4.300000000000001,5.800000000000001,1.2999999999999972,579.812
2024-10-29 01:39:00,77,128.6458,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,581.2327
2024-10-29 01:42:00,78,127.0833,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,581.1569
2024-10-29 01:45:00,78,129.4271,2345.0,4.399999999999999,5.800000000000001,1.3000000000000007,583.8846
2024-10-29 01:48:00,78,125.5208,2345.0,4.5,5.800000000000001,1.3000000000000007,585.2151
2024-10-29 01:51:00,78,125.6076,2345.0,4.399999999999999,5.9,1.3000000000000007,584.8122
2024-10-29 01:54:00,78,129.7743,2345.0,4.399999999999999,5.800000000000001,1.3000000000000007,582.3025
2024-10-29 01:57:00,78,125.1736,2345.0,4.5,5.9,1.3000000000000007,586.3033
2024-10-29 02:00:00,78,126.9097,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,582.0658
2024-10-29 02:03:00,78,125.434,2345.0,4.400000000000002,5.9,1.2999999999999972,581.6299
2024-10-29 02:06:00,76,125.6076,2345.0,4.5,5.9,1.1999999999999993,581.7033
2024-10-29 02:09:00,78,128.125,2345.0,4.5,5.9,1.1999999999999993,581.8073
2024-10-29 02:12:00,78,124.9132,2345.0,4.300000000000001,5.9,1.2999999999999972,580.9749
2024-10-29 02:15:00,79,127.6042,2345.0,4.5,5.9,1.0999999999999979,581.9299
2024-10-29 02:18:00,78,124.3056,2345.0,4.400000000000002,6.000000000000001,1.1999999999999957,582.2689
2024-10-29 02:21:00,76,121.9618,2345.0,4.400000000000002,6.000000000000001,1.1999999999999957,573.5332
2024-10-29 02:24:00,78,125.0868,2345.0,4.300000000000001,5.8999999999999995,1.1999999999999957,571.1655
2024-10-29 02:27:00,76,120.3125,2345.0,4.300000000000001,5.9,1.2000000000000028,569.433
2024-10-29 02:30:00,76,124.566,2345.0,4.300000000000001,5.699999999999999,1.2000000000000028,565.3116
2024-10-29 02:33:00,77,124.2188,2345.0,4.300000000000001,5.799999999999999,1.2000000000000028,566.658
2024-10-29 02:36:00,77,121.7014,2345.0,4.300000000000001,5.800000000000001,1.2000000000000028,568.957
2024-10-29 02:39:00,76,123.3507,2346.0,4.300000000000001,6.000000000000001,1.0,560.2388
2024-10-29 02:42:00,76,120.6597,2346.0,4.300000000000001,5.8999999999999995,1.1000000000000014,563.7515
2024-10-29 02:45:00,76,123.6111,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,560.5511
2024-10-29 02:48:00,76,123.3507,2346.0,4.199999999999999,5.800000000000001,1.2000000000000028,562.457
2024-10-29 02:51:00,76,121.875,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,566.6088
2024-10-29 02:54:00,76,126.0417,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,565.5505
2024-10-29 02:57:00,76,121.6146,2346.0,4.300000000000001,5.799999999999999,1.1000000000000014,565.1093
2024-10-29 03:00:00,76,122.0486,2346.0,4.300000000000001,5.699999999999999,1.1000000000000014,559.9249
2024-10-29 03:03:00,75,121.9618,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,556.6273
2024-10-29 03:06:00,74,121.2674,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,555.8456
2024-10-29 03:09:00,76,125.1736,2346.0,4.100000000000001,5.799999999999999,1.3000000000000007,562.045
2024-10-29 03:12:00,76,121.5278,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,559.7539
2024-10-29 03:15:00,75,122.4826,2346.0,4.199999999999999,5.699999999999999,1.1999999999999993,558.77
2024-10-29 03:18:00,75,122.8299,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,556.7877
2024-10-29 03:21:00,74,118.0555,2346.0,4.199999999999999,5.8999999999999995,1.1999999999999993,553.0564
2024-10-29 03:24:00,75,120.8333,2346.0,4.100000000000001,5.8,1.1999999999999993,556.952
2024-10-29 03:27:00,75,120.6597,2346.0,4.199999999999999,5.8999999999999995,1.1999999999999993,559.7623
2024-10-29 03:30:00,75,119.9653,2346.0,4.299999999999997,5.8999999999999995,1.1000000000000014,558.6484
2024-10-29 03:33:00,76,124.1319,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,557.9403
2024-10-29 03:36:00,76,119.0972,2346.0,4.199999999999999,5.8999999999999995,1.3000000000000007,563.5151
2024-10-29 03:39:00,75,120.3125,2347.0,4.199999999999999,5.799999999999999,1.1999999999999993,553.9989
2024-10-29 03:42:00,75,121.9618,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,556.5199
2024-10-29 03:45:00,75,120.3125,2347.0,4.199999999999999,5.8999999999999995,1.1999999999999993,558.625
2024-10-29 03:48:00,75,124.4792,2347.0,4.199999999999999,5.799999999999999,1.1999999999999993,558.8855
2024-10-29 03:51:00,75,120.3993,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,557.4099
2024-10-29 03:54:00,74,119.8785,2347.0,4.199999999999999,5.8999999999999995,1.1999999999999993,558.3226
2024-10-29 03:57:00,75,122.309,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,548.2505
2024-10-29 04:00:00,74,119.4444,2347.0,4.199999999999999,5.699999999999999,1.0999999999999979,551.1918
2024-10-29 04:03:00,73,124.6528,2347.0,4.0,5.6,1.1999999999999957,548.1877
2024-10-29 04:06:00,74,121.007,2347.0,4.099999999999998,5.6,1.1999999999999993,549.8237
2024-10-29 04:09:00,74,118.6632,2347.0,4.099999999999998,5.6,1.1999999999999993,550.6431
2024-10-29 04:12:00,75,122.0486,2347.0,4.199999999999999,5.6,1.3000000000000007,556.4062
2024-10-29 04:15:00,75,119.0104,2347.0,4.399999999999999,5.699999999999999,1.1000000000000014,553.5468
2024-10-29 04:18:00,73,122.5694,2347.0,4.199999999999999,5.6,1.1999999999999993,547.1525
2024-10-29 04:21:00,73,117.6215,2347.0,4.100000000000001,5.699999999999999,1.0999999999999979,545.1324
2024-10-29 04:24:00,73,120.1389,2347.0,4.199999999999999,5.699999999999999,1.0999999999999979,543.4725
2024-10-29 04:27:00,74,119.0972,2347.0,4.099999999999998,5.699999999999999,1.1999999999999993,541.0305
2024-10-29 04:30:00,73,117.7083,2347.0,4.099999999999998,5.6,1.0999999999999979,541.6884
2024-10-29 04:33:00,73,122.309,2347.0,4.199999999999999,5.6,0.9999999999999964,540.975
2024-10-29 04:36:00,73,118.1424,2347.0,4.099999999999998,5.699999999999999,1.0999999999999979,539.9803
2024-10-29 04:39:00,72,119.5313,2348.0,4.099999999999998,5.6,1.0999999999999979,534.708
2024-10-29 04:42:00,72,120.5729,2348.0,4.099999999999998,5.5,1.0999999999999979,536.2699
2024-10-29 04:45:00,72,117.3611,2348.0,4.099999999999998,5.5,1.0999999999999979,538.4141
2024-10-29 04:48:00,72,124.0451,2348.0,4.099999999999998,5.5,1.0000000000000036,533.9975
2024-10-29 04:51:00,73,118.4028,2348.0,4.099999999999998,5.6,1.0999999999999979,539.0332
2024-10-29 04:54:00,71,120.3125,2348.0,4.099999999999998,5.5,1.0999999999999979,534.9338
2024-10-29 04:57:00,72,121.1806,2348.0,4.0,5.6,1.1999999999999957,533.3869
2024-10-29 05:00:00,73,118.8368,2348.0,4.099999999999998,5.5,1.0999999999999979,536.4573
2024-10-29 05:03:00,73,123.2639,2348.0,4.099999999999998,5.6,1.0999999999999979,537.9464
2024-10-29 05:06:00,73,120.6597,2348.0,4.099999999999998,5.5,1.0999999999999979,539.6863
2024-10-29 05:09:00,73,121.5278,2348.0,4.099999999999998,5.5,1.0999999999999979,538.4184
2024-10-29 05:12:00,73,123.2639,2348.0,4.099999999999998,5.5,1.0999999999999979,539.1035
2024-10-29 05:15:00,72,120.1389,2348.0,4.099999999999998,5.5,1.0999999999999979,534.129
2024-10-29 05:18:00,72,122.9167,2348.0,4.099999999999998,5.4,1.0999999999999979,535.8822
2024-10-29 05:21:00,72,119.7917,2348.0,4.099999999999998,5.5,1.0999999999999979,532.1442
2024-10-29 05:24:00,72,120.8333,2348.0,4.099999999999998,5.5,1.0999999999999979,535.4469
2024-10-29 05:27:00,73,124.1319,2348.0,4.099999999999998,5.5,1.0999999999999979,535.2441
2024-10-29 05:30:00,73,121.007,2348.0,4.199999999999999,5.5,0.9999999999999964,536.369
2024-10-29 05:33:00,72,122.9167,2348.0,4.099999999999998,5.5,1.0999999999999979,536.4785
2024-10-29 05:36:00,72,119.2708,2348.0,4.099999999999998,5.5,1.0999999999999979,535.2247
2024-10-29 05:39:00,73,119.7049,2349.0,4.099999999999998,5.6,1.0999999999999979,539.1774
2024-10-29 05:42:00,73,121.0938,2349.0,4.099999999999998,5.6,1.0999999999999979,538.7317
2024-10-29 05:45:00,73,118.6632,2349.0,4.099999999999998,5.5,1.0999999999999979,539.3088
2024-10-29 05:48:00,73,120.8333,2349.0,4.099999999999998,5.5,1.0999999999999979,539.139
2024-10-29 05:51:00,73,119.8785,2349.0,4.099999999999998,5.6,1.0999999999999979,536.062
2024-10-29 05:54:00,73,118.8368,2349.0,4.099999999999998,5.5,1.0999999999999979,538.7234
2024-10-29 05:57:00,73,124.9132,2349.0,4.099999999999998,5.5,1.0999999999999979,539.6385
2024-10-29 06:00:00,73,121.007,2349.0,4.099999999999998,5.5,1.0999999999999979,539.4152
2024-10-29 06:03:00,72,121.0938,2349.0,4.099999999999998,5.6,1.0999999999999979,540.2847
2024-10-29 06:06:00,72,120.8333,2349.0,4.099999999999998,5.5,1.0999999999999979,540.8462
2024-10-29 06:09:00,71,117.5347,2349.0,4.099999999999998,5.5,1.0000000000000036,530.8414
2024-10-29 06:12:00,72,120.3125,2349.0,4.0,5.6,1.1000000000000014,535.1343
2024-10-29 06:15:00,72,117.9688,2349.0,4.099999999999998,5.6,1.0999999999999979,536.6824
2024-10-29 06:18:00,71,124.1319,2349.0,4.099999999999998,5.5,1.0999999999999979,536.9401
2024-10-29 06:21:00,73,121.0938,2349.0,4.099999999999998,5.5,1.0999999999999979,540.2405
2024-10-29 06:24:00,73,125.434,2349.0,4.099999999999998,5.5,1.0999999999999979,544.2581
2024-10-29 06:27:00,73,124.0451,2349.0,4.199999999999999,5.4,0.9999999999999964,548.6779
2024-10-29 06:30:00,74,127.691,2349.0,4.099999999999998,5.4,1.1999999999999993,548.1101
2024-10-29 06:33:00,75,128.0382,2349.0,4.199999999999999,5.4,1.1999999999999993,553.0636
2024-10-29 06:36:00,73,133.2465,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,554.2793
2024-10-29 06:39:00,74,127.691,2350.0,4.199999999999999,5.300000000000001,1.3000000000000007,554.8862
2024-10-29 06:42:00,75,132.3785,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,554.8209
2024-10-29 06:45:00,75,130.2083,2350.0,4.299999999999997,5.300000000000001,1.2000000000000028,555.0156
2024-10-29 06:48:00,73,132.9861,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,555.8352
2024-10-29 06:51:00,74,129.7743,2350.0,4.299999999999997,5.300000000000001,1.2000000000000028,556.3387
2024-10-29 06:54:00,74,134.1146,2350.0,4.399999999999999,5.300000000000001,1.0,558.6936
2024-10-29 06:57:00,74,122.3958,2350.0,4.199999999999999,5.4,1.0999999999999979,549.9213
2024-10-29 07:00:00,73,114.6701,2350.0,4.199999999999999,5.6000000000000005,0.9999999999999964,515.4471
2024-10-29 07:03:00,69,115.7986,2350.0,4.0,5.300000000000001,0.8999999999999986,513.1799
2024-10-29 07:06:00,69,120.8333,2350.0,3.8999999999999986,5.300000000000001,1.0,512.5836
2024-10-29 07:09:00,69,118.0555,2350.0,4.0,5.300000000000001,1.0,515.3346
2024-10-29 07:12:00,70,122.5694,2350.0,4.0,5.300000000000001,1.0,516.6179
2024-10-29 07:15:00,70,119.8785,2350.0,4.0,5.199999999999999,1.1000000000000014,519.2235
2024-10-29 07:18:00,71,123.2639,2350.0,4.0,5.1,1.0,519.7443
2024-10-29 07:21:00,71,120.3993,2350.0,4.099999999999998,5.200000000000001,1.0000000000000036,521.2157
2024-10-29 07:24:00,72,128.4722,2350.0,4.199999999999999,5.200000000000001,1.1999999999999993,534.1328
2024-10-29 07:27:00,71,124.4792,2350.0,4.099999999999998,5.200000000000001,1.0000000000000036,522.5863
2024-10-29 07:30:00,71,123.4375,2350.0,4.199999999999999,5.200000000000001,1.0000000000000036,524.4207
2024-10-29 07:33:00,72,125.5208,2350.0,4.0,5.199999999999999,1.1999999999999957,531.7057
2024-10-29 07:36:00,72,123.8715,2351.0,4.100000000000001,5.300000000000001,1.1000000000000014,527.5629
2024-10-29 07:39:00,71,130.2951,2351.0,4.099999999999998,5.1,1.0000000000000036,528.247
2024-10-29 07:42:00,72,133.3333,2351.0,4.199999999999999,4.999999999999999,1.0999999999999979,540.6205
2024-10-29 07:45:00,73,131.4236,2351.0,4.199999999999999,5.1,1.0999999999999979,538.4381
2024-10-29 07:48:00,73,134.2882,2351.0,4.199999999999999,5.1,1.1999999999999993,544.6096
2024-10-29 07:51:00,74,133.2465,2351.0,4.199999999999999,5.1,1.1999999999999993,544.7563
2024-10-29 07:54:00,74,133.7674,2351.0,4.299999999999997,5.0,1.1000000000000014,547.655
2024-10-29 07:57:00,75,136.6319,2351.0,4.399999999999999,5.1000000000000005,1.1000000000000014,550.3394
2024-10-29 08:00:00,76,132.8993,2351.0,4.399999999999999,5.1000000000000005,1.2000000000000028,556.8564
2024-10-29 08:03:00,76,134.8958,2351.0,4.399999999999999,5.3,1.2000000000000028,563.5325
2024-10-29 08:06:00,75,133.3333,2351.0,4.399999999999999,5.3,1.2999999999999972,562.5347
2024-10-29 08:09:00,76,134.2014,2351.0,4.5,5.3,1.1000000000000014,563.848
2024-10-29 08:12:00,76,133.7674,2351.0,4.5,5.3999999999999995,1.1999999999999957,566.2225
2024-10-29 08:15:00,75,134.2014,2351.0,4.5,5.3,1.1999999999999957,565.4903
2024-10-29 08:18:00,79,144.8785,2351.0,4.5,5.3,1.5,590.7192
2024-10-29 08:21:00,80,148.7847,2351.0,4.699999999999999,5.3,1.4999999999999964,602.0229
2024-10-29 08:24:00,80,147.9167,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,600.0192
2024-10-29 08:27:00,78,145.1389,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,600.4007
2024-10-29 08:30:00,80,145.5729,2351.0,4.899999999999999,5.3999999999999995,1.2999999999999972,597.6183
2024-10-29 08:33:00,80,149.6528,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,602.5215
2024-10-29 08:36:00,81,145.7465,2352.0,4.899999999999999,5.3999999999999995,1.5,614.0729
2024-10-29 08:39:00,81,148.7847,2352.0,5.0,5.3999999999999995,1.3999999999999986,613.1023
2024-10-29 08:42:00,80,146.7014,2352.0,5.0,5.3999999999999995,1.3999999999999986,613.4194
2024-10-29 08:45:00,81,149.0451,2352.0,4.899999999999999,5.3,1.3999999999999986,611.1713
2024-10-29 08:48:00,81,147.0486,2352.0,5.0,5.3,1.2999999999999972,611.2623
2024-10-29 08:51:00,82,149.8264,2352.0,4.899999999999999,5.3,1.3999999999999986,612.4922
2024-10-29 08:54:00,82,151.3889,2352.0,5.0,5.3,1.2999999999999972,613.2662
2024-10-29 08:57:00,85,160.0694,2352.0,5.100000000000001,5.3,1.3999999999999986,629.3897
2024-10-29 09:00:00,86,162.6736,2352.0,5.299999999999997,5.3999999999999995,1.6000000000000014,653.8046
2024-10-29 09:03:00,86,148.1771,2352.0,5.399999999999999,5.6,1.5,649.0292
2024-10-29 09:06:00,84,152.3438,2352.0,5.299999999999997,5.5,1.3999999999999986,640.8352
2024-10-29 09:09:00,86,149.2188,2352.0,5.299999999999997,5.699999999999999,1.5,646.2109
2024-10-29 09:12:00,85,149.7396,2352.0,5.399999999999999,5.6,1.2999999999999972,639.5381
2024-10-29 09:15:00,84,148.0903,2352.0,5.299999999999997,5.5,1.3000000000000043,636.3066
2024-10-29 09:18:00,84,149.6528,2352.0,5.199999999999996,5.6,1.4000000000000057,634.2893
2024-10-29 09:21:00,84,147.6563,2352.0,5.199999999999996,5.5,1.4000000000000057,633.6822
2024-10-29 09:24:00,84,153.9931,2352.0,5.199999999999996,5.5,1.4000000000000057,635.6692
2024-10-29 09:27:00,84,151.6493,2352.0,5.199999999999996,5.4,1.4000000000000057,632.3893
2024-10-29 09:30:00,85,150.1736,2352.0,5.199999999999996,5.5,1.4000000000000057,635.8047
2024-10-29 09:33:00,82,150.1736,2352.0,5.199999999999996,5.5,1.3000000000000043,631.2036
2024-10-29 09:36:00,84,145.1389,2352.0,5.199999999999996,5.5,1.4000000000000057,628.2682
2024-10-29 09:39:00,83,149.6528,2353.0,5.200000000000003,5.5,1.3999999999999986,627.7048
2024-10-29 09:42:00,82,147.5694,2353.0,5.100000000000001,5.5,1.3999999999999986,637.0479
2024-10-29 09:45:00,84,143.8368,2353.0,5.100000000000001,5.6,1.3999999999999986,628.7034
2024-10-29 09:48:00,84,145.3993,2353.0,5.199999999999996,5.6,1.4000000000000057,629.5898
2024-10-29 09:51:00,83,144.2708,2353.0,5.199999999999996,5.699999999999999,1.3000000000000043,627.7323
2024-10-29 09:54:00,82,141.059,2353.0,5.199999999999996,5.699999999999999,1.3000000000000043,623.61
2024-10-29 09:57:00,84,142.7083,2353.0,5.100000000000001,5.6,1.3999999999999986,622.639
2024-10-29 10:00:00,82,141.6667,2353.0,5.100000000000001,5.6,1.2999999999999972,621.0337
2024-10-29 10:03:00,81,145.3125,2353.0,5.100000000000001,5.6,1.3999999999999986,622.7094
2024-10-29 10:06:00,84,145.3993,2353.0,5.200000000000003,5.6,1.3999999999999986,623.4085
2024-10-29 10:09:00,84,147.6563,2353.0,5.199999999999996,5.499999999999999,1.3000000000000043,624.7314
2024-10-29 10:12:00,83,147.2222,2353.0,5.100000000000001,5.499999999999999,1.3999999999999986,624.373
2024-10-29 10:15:00,84,146.3542,2353.0,5.100000000000001,5.6,1.3999999999999986,621.9799
2024-10-29 10:18:00,82,144.0972,2353.0,5.100000000000001,5.6,1.2999999999999972,620.1755
2024-10-29 10:21:00,82,142.2743,2353.0,5.0,5.5,1.3999999999999986,619.3974
2024-10-29 10:24:00,82,144.5313,2353.0,5.100000000000001,5.6,1.2999999999999972,618.814
2024-10-29 10:27:00,82,143.5764,2353.0,5.100000000000001,5.6,1.3999999999999986,625.3304
2024-10-29 10:30:00,82,140.7986,2353.0,5.199999999999996,5.6,1.3000000000000043,625.9683
2024-10-29 10:33:00,81,142.5347,2353.0,5.100000000000001,5.6,1.2999999999999972,625.6395
2024-10-29 10:36:00,84,143.8368,2353.0,5.100000000000001,5.699999999999999,1.3999999999999986,626.6252
2024-10-29 10:39:00,81,138.9757,2354.0,5.100000000000001,5.8,1.3999999999999986,630.2791
2024-10-29 10:42:00,82,138.1944,2354.0,5.100000000000001,5.8,1.3999999999999986,629.409
2024-10-29 10:45:00,84,140.2778,2354.0,5.100000000000001,5.8999999999999995,1.3999999999999986,629.3525
2024-10-29 10:48:00,81,141.059,2354.0,5.100000000000001,5.799999999999999,1.3999999999999986,626.7364
2024-10-29 10:51:00,84,140.2778,2354.0,5.100000000000001,6.000000000000001,1.3999999999999986,629.9485
2024-10-29 10:54:00,82,137.2396,2354.0,5.100000000000001,5.9,1.3999999999999986,627.1263
2024-10-29 10:57:00,83,136.4583,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,621.165
2024-10-29 11:00:00,82,139.6701,2354.0,5.100000000000001,5.800000000000001,1.2999999999999972,621.4518
2024-10-29 11:03:00,82,138.1944,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,623.0116
2024-10-29 11:06:00,82,138.1076,2354.0,5.099999999999998,5.800000000000001,1.4000000000000057,626.7179
2024-10-29 11:09:00,83,142.1007,2354.0,5.0000000000000036,5.700000000000001,1.3999999999999986,622.2598
2024-10-29 11:12:00,83,138.0208,2354.0,5.100000000000001,5.700000000000001,1.3999999999999986,627.4746
2024-10-29 11:15:00,81,141.9271,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,627.2745
2024-10-29 11:18:00,81,138.8889,2354.0,5.199999999999996,5.700000000000001,1.3000000000000043,626.4186
2024-10-29 11:21:00,81,140.7986,2354.0,5.100000000000001,5.700000000000001,1.5,625.2379
2024-10-29 11:24:00,82,142.5347,2354.0,5.100000000000001,5.800000000000001,1.5,631.988
2024-10-29 11:27:00,83,139.0625,2354.0,5.099999999999998,5.700000000000001,1.3000000000000043,627.7352
2024-10-29 11:30:00,83,141.8403,2354.0,5.199999999999996,5.700000000000001,1.3000000000000043,625.8974
2024-10-29 11:33:00,83,138.8021,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,624.9399
2024-10-29 11:36:00,81,140.7118,2355.0,5.100000000000001,5.800000000000001,1.3999999999999986,623.7665
2024-10-29 11:39:00,83,140.9722,2355.0,5.0000000000000036,5.700000000000001,1.3999999999999986,622.6783
2024-10-29 11:42:00,83,139.4097,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,634.4271
2024-10-29 11:45:00,82,144.2708,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,630.3785
2024-10-29 11:48:00,84,140.625,2355.0,5.199999999999999,5.700000000000001,1.3000000000000043,633.8269
2024-10-29 11:51:00,82,140.625,2355.0,5.299999999999997,5.800000000000001,1.3000000000000043,634.5648
2024-10-29 11:54:00,83,140.9722,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,629.7975
2024-10-29 11:57:00,82,139.8438,2355.0,5.099999999999998,5.9,1.4000000000000057,630.269
2024-10-29 12:00:00,83,141.4063,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,630.5674
2024-10-29 12:03:00,84,144.4444,2355.0,5.099999999999998,5.9,1.4000000000000057,631.872
2024-10-29 12:06:00,84,140.3646,2355.0,5.199999999999996,5.8,1.4000000000000057,631.7029
2024-10-29 12:09:00,83,141.4063,2355.0,5.299999999999997,5.8,1.3000000000000043,629.4396
2024-10-29 12:12:00,83,142.5347,2355.0,5.299999999999997,5.800000000000001,1.3999999999999986,637.0952
2024-10-29 12:15:00,83,140.2778,2355.0,5.199999999999999,5.9,1.3999999999999986,639.3654
2024-10-29 12:18:00,85,144.7049,2355.0,5.300000000000001,5.9,1.5,636.3007
2024-10-29 12:21:00,82,143.75,2355.0,5.300000000000001,5.9,1.5,644.0806
2024-10-29 12:24:00,86,142.9688,2355.0,5.300000000000001,5.9,1.3999999999999986,643.6965
2024-10-29 12:27:00,85,144.184,2355.0,5.399999999999999,5.800000000000001,1.3999999999999986,644.3451
2024-10-29 12:30:00,85,140.625,2355.0,5.399999999999999,6.0,1.5,650.8466
2024-10-29 12:33:00,86,142.1007,2355.0,5.300000000000001,5.9,1.5,647.5291
2024-10-29 12:36:00,83,141.059,2356.0,5.300000000000001,5.9,1.5,648.7014
2024-10-29 12:39:00,84,144.184,2356.0,5.300000000000001,6.0,1.5,650.0867
2024-10-29 12:42:00,84,140.5382,2356.0,5.300000000000001,6.0,1.5,649.8045
2024-10-29 12:45:00,86,144.184,2356.0,5.300000000000001,6.0,1.5,652.7379
2024-10-29 12:48:00,86,138.8021,2356.0,5.300000000000001,6.1,1.5,653.2795
2024-10-29 12:51:00,86,143.6632,2356.0,5.399999999999999,6.1,1.5,651.9423
2024-10-29 12:54:00,83,140.2778,2356.0,5.399999999999999,6.1,1.5,650.5595
2024-10-29 12:57:00,85,142.3611,2356.0,5.5,6.0,1.3999999999999986,647.9099
2024-10-29 13:00:00,86,143.8368,2356.0,5.300000000000001,6.0,1.3999999999999986,650.232
2024-10-29 13:03:00,86,142.2743,2356.0,5.300000000000001,6.0,1.3999999999999986,651.0276
2024-10-29 13:06:00,86,145.9201,2356.0,5.399999999999999,6.0,1.5,645.0786
2024-10-29 13:09:00,86,145.9201,2356.0,5.399999999999999,5.9,1.5,649.0557
2024-10-29 13:12:00,84,143.316,2356.0,5.5,5.9,1.3999999999999986,648.5569
2024-10-29 13:15:00,84,142.7083,2356.0,5.399999999999999,5.9,1.3999999999999986,649.5344
2024-10-29 13:18:00,85,144.184,2356.0,5.399999999999999,6.0,1.3999999999999986,642.1285
2024-10-29 13:21:00,84,142.7083,2356.0,5.399999999999999,6.0,1.3999999999999986,644.2089
2024-10-29 13:24:00,85,139.6701,2356.0,5.299999999999997,5.9,1.6000000000000014,644.8973
2024-10-29 13:27:00,84,142.7951,2356.0,5.299999999999997,5.9,1.3000000000000043,638.2617
2024-10-29 13:30:00,85,139.0625,2356.0,5.299999999999997,6.0,1.3000000000000043,634.1217
2024-10-29 13:33:00,85,141.1458,2356.0,5.099999999999998,5.9,1.6000000000000014,640.5507
2024-10-29 13:36:00,86,141.9271,2357.0,5.399999999999999,6.0,1.3999999999999986,645.2963
2024-10-29 13:39:00,83,138.0208,2357.0,5.199999999999996,6.1,1.5,643.588
2024-10-29 13:42:00,84,139.8438,2357.0,5.299999999999997,6.0,1.3000000000000043,638.829
2024-10-29 13:45:00,85,140.1042,2357.0,5.199999999999996,6.0,1.3000000000000043,631.1553
2024-10-29 13:48:00,83,138.5417,2357.0,5.199999999999996,6.0,1.4000000000000057,635.8481
2024-10-29 13:51:00,83,141.2326,2357.0,5.299999999999997,6.0,1.3999999999999986,639.6346
2024-10-29 13:54:00,85,141.8403,2357.0,5.199999999999996,5.9,1.5,641.3185
2024-10-29 13:57:00,82,143.8368,2357.0,5.299999999999997,5.9,1.3999999999999986,638.4928
2024-10-29 14:00:00,85,143.6632,2357.0,5.199999999999996,5.800000000000001,1.5,638.2809
2024-10-29 14:03:00,84,143.75,2357.0,5.199999999999996,6.0,1.5,640.218
2024-10-29 14:06:00,84,142.5347,2357.0,5.299999999999997,5.9,1.3999999999999986,639.1971
2024-10-29 14:09:00,85,143.4028,2357.0,5.399999999999999,5.9,1.2000000000000028,635.0089
2024-10-29 14:12:00,84,140.5382,2357.0,5.199999999999996,6.0,1.5,638.0861
2024-10-29 14:15:00,85,136.8924,2357.0,5.299999999999997,6.0,1.2000000000000028,624.3525
2024-10-29 14:18:00,82,138.6285,2357.0,5.199999999999996,5.9,1.3000000000000043,625.8484
2024-10-29 14:21:00,83,137.6736,2357.0,5.100000000000001,5.9,1.3999999999999986,625.647
2024-10-29 14:24:00,81,135.5903,2357.0,5.100000000000001,5.700000000000001,1.2999999999999972,619.2299
2024-10-29 14:27:00,82,137.066,2357.0,5.100000000000001,5.800000000000001,1.2999999999999972,617.7651
2024-10-29 14:30:00,81,136.3715,2357.0,5.100000000000001,5.9,1.3999999999999986,617.5136
2024-10-29 14:33:00,82,135.0694,2357.0,5.100000000000001,5.800000000000001,1.2999999999999972,615.2499
2024-10-29 14:36:00,83,137.2396,2358.0,4.900000000000002,5.9,1.3999999999999986,619.6581
2024-10-29 14:39:00,82,133.4201,2358.0,4.900000000000002,5.9,1.3999999999999986,614.2574
2024-10-29 14:42:00,82,137.3264,2358.0,5.0,5.800000000000001,1.3999999999999986,615.7086
2024-10-29 14:45:00,80,138.1944,2358.0,5.100000000000001,5.9,1.2999999999999972,617.2006
2024-10-29 14:48:00,83,137.1528,2358.0,5.100000000000001,5.9,1.3999999999999986,623.4313
2024-10-29 14:51:00,84,139.4097,2358.0,5.199999999999996,5.9,1.3000000000000043,622.125
2024-10-29 14:54:00,83,138.5417,2358.0,5.100000000000001,5.9,1.3999999999999986,625.4003
2024-10-29 14:57:00,80,137.2396,2358.0,5.100000000000001,5.800000000000001,1.3999999999999986,618.5912
2024-10-29 15:00:00,83,141.2326,2358.0,5.100000000000001,5.800000000000001,1.2999999999999972,617.6909
2024-10-29 15:03:00,83,138.5417,2358.0,5.0000000000000036,5.9,1.5,628.2386
2024-10-29 15:06:00,84,138.6285,2358.0,5.199999999999996,5.800000000000001,1.4000000000000057,626.4776
2024-10-29 15:09:00,83,140.5382,2358.0,5.199999999999996,5.9,1.3000000000000043,634.0714
2024-10-29 15:12:00,83,135.5035,2358.0,5.0000000000000036,5.800000000000001,1.3999999999999986,629.2971
2024-10-29 15:15:00,84,136.7188,2358.0,5.100000000000001,6.0,1.3999999999999986,628.7151
2024-10-29 15:18:00,83,137.5868,2358.0,5.099999999999998,5.9,1.4000000000000057,631.2952
2024-10-29 15:21:00,83,136.0243,2358.0,5.099999999999998,6.0,1.4000000000000057,631.1965
2024-10-29 15:24:00,84,138.6285,2358.0,5.099999999999998,5.800000000000001,1.3000000000000043,631.4292
2024-10-29 15:27:00,82,134.8958,2358.0,5.199999999999999,6.0,1.3000000000000043,631.6606
2024-10-29 15:30:00,83,137.1528,2358.0,5.099999999999998,6.1,1.3000000000000043,629.356
2024-10-29 15:33:00,83,132.9861,2358.0,5.0000000000000036,6.0,1.3999999999999986,627.9792
2024-10-29 15:36:00,82,135.4167,2359.0,5.199999999999996,6.0,1.3000000000000043,630.8292
2024-10-29 15:39:00,83,138.4549,2359.0,5.199999999999996,5.9,1.3000000000000043,621.6582
2024-10-29 15:42:00,83,134.8958,2359.0,5.099999999999998,6.0,1.3000000000000043,624.4063
2024-10-29 15:45:00,83,137.1528,2359.0,5.099999999999998,6.0,1.4000000000000057,630.7336
2024-10-29 15:48:00,84,139.3229,2359.0,5.099999999999998,5.9,1.4000000000000057,636.7949
2024-10-29 15:51:00,84,135.4167,2359.0,5.199999999999996,6.0,1.3000000000000043,629.1814
2024-10-29 15:54:00,82,137.934,2359.0,5.199999999999996,5.9,1.3000000000000043,623.2533
2024-10-29 15:57:00,83,137.5868,2359.0,5.199999999999996,6.0,1.2000000000000028,620.5922
2024-10-29 16:00:00,82,135.5035,2359.0,5.100000000000001,5.800000000000001,1.3999999999999986,621.627
2024-10-29 16:03:00,81,133.6806,2359.0,5.0000000000000036,6.0,1.3999999999999986,621.6671
2024-10-29 16:06:00,82,135.7639,2359.0,5.099999999999998,5.9,1.3000000000000043,616.6908
2024-10-29 16:09:00,83,132.8993,2359.0,5.0000000000000036,5.9,1.2999999999999972,619.1751
2024-10-29 16:12:00,81,134.2014,2359.0,5.0000000000000036,5.9,1.2999999999999972,616.6592
2024-10-29 16:15:00,82,135.4167,2359.0,5.0000000000000036,5.9,1.1999999999999957,613.8287
2024-10-29 16:18:00,82,131.5104,2359.0,4.900000000000002,6.0,1.3999999999999986,615.9991
2024-10-29 16:21:00,81,133.4201,2359.0,5.0000000000000036,6.0,1.2999999999999972,612.8911
2024-10-29 16:24:00,82,133.2465,2359.0,5.100000000000001,5.9,1.2999999999999972,622.5258
2024-10-29 16:27:00,82,131.684,2359.0,5.100000000000001,5.800000000000001,1.2999999999999972,619.6952
2024-10-29 16:30:00,81,134.8958,2359.0,5.0000000000000036,6.0,1.2999999999999972,618.6561
2024-10-29 16:33:00,83,133.3333,2359.0,5.0000000000000036,6.0,1.3999999999999986,620.6085
2024-10-29 16:36:00,82,137.1528,2360.0,5.0000000000000036,6.0,1.2999999999999972,620.4984
2024-10-29 16:39:00,80,134.6354,2360.0,5.0000000000000036,5.9,1.3999999999999986,616.5823
2024-10-29 16:42:00,80,136.1979,2360.0,5.099999999999998,5.800000000000001,1.3000000000000043,621.7261
2024-10-29 16:45:00,83,134.6354,2360.0,5.0000000000000036,6.0,1.3999999999999986,620.8173
2024-10-29 16:48:00,82,134.6354,2360.0,5.0000000000000036,5.9,1.3999999999999986,620.1816
2024-10-29 16:51:00,83,137.934,2360.0,5.100000000000001,5.9,1.3999999999999986,618.5118
2024-10-29 16:54:00,82,134.0278,2360.0,5.0000000000000036,5.800000000000001,1.3999999999999986,623.3416
2024-10-29 16:57:00,81,138.1076,2360.0,5.0000000000000036,5.9,1.3999999999999986,620.8602
2024-10-29 17:00:00,82,131.9444,2360.0,5.0000000000000036,5.9,1.3999999999999986,621.6867
2024-10-29 17:03:00,81,133.6806,2360.0,5.0000000000000036,5.9,1.3999999999999986,615.5393
2024-10-29 17:06:00,81,134.7222,2360.0,5.0000000000000036,6.0,1.2999999999999972,618.5596
2024-10-29 17:09:00,82,130.1215,2360.0,5.0000000000000036,6.0,1.2999999999999972,615.2059
2024-10-29 17:12:00,82,134.6354,2360.0,5.100000000000001,6.0,1.2999999999999972,618.4536
2024-10-29 17:15:00,81,132.4653,2360.0,5.0000000000000036,6.0,1.2999999999999972,618.8116
2024-10-29 17:18:00,82,130.5556,2360.0,5.100000000000001,6.0,1.3999999999999986,614.917
2024-10-29 17:21:00,83,134.0278,2360.0,5.0000000000000036,6.0,1.3999999999999986,620.3981
2024-10-29 17:24:00,82,129.9479,2360.0,5.0000000000000036,6.0,1.3999999999999986,619.9919
2024-10-29 17:27:00,82,129.6875,2360.0,5.0000000000000036,6.1,1.2999999999999972,618.9512
2024-10-29 17:30:00,83,131.4236,2360.0,5.0000000000000036,6.1,1.2999999999999972,620.8044
2024-10-29 17:33:00,84,135.5903,2360.0,5.0000000000000036,5.9,1.3999999999999986,626.8685
2024-10-29 17:36:00,83,137.3264,2361.0,5.099999999999998,6.0,1.3000000000000043,624.8743
2024-10-29 17:39:00,83,134.5486,2361.0,5.099999999999998,6.0,1.3000000000000043,630.061
2024-10-29 17:42:00,83,136.8056,2361.0,5.0000000000000036,5.9,1.3999999999999986,622.5324
2024-10-29 17:45:00,82,131.4236,2361.0,5.100000000000001,6.0,1.5,625.0004
2024-10-29 17:48:00,82,131.8576,2361.0,5.0000000000000036,6.1,1.3999999999999986,627.9773
2024-10-29 17:51:00,83,128.3854,2361.0,5.0000000000000036,6.2,1.2999999999999972,623.3439
2024-10-29 17:54:00,82,124.7396,2361.0,5.0000000000000036,6.2,1.2999999999999972,617.3381
2024-10-29 17:57:00,80,129.2535,2361.0,5.0000000000000036,6.2,1.2999999999999972,611.7269
2024-10-29 18:00:00,81,126.6493,2361.0,5.0000000000000036,6.2,1.2999999999999972,613.7563
2024-10-29 18:03:00,80,126.7361,2361.0,4.900000000000002,6.2,1.2999999999999972,611.9923
2024-10-29 18:06:00,82,129.7743,2361.0,4.900000000000002,6.2,1.3999999999999986,610.3707
2024-10-29 18:09:00,82,126.3889,2361.0,4.900000000000002,6.2,1.2999999999999972,609.9185
2024-10-29 18:12:00,82,123.4375,2361.0,4.900000000000002,6.2,1.2999999999999972,603.7614
2024-10-29 18:15:00,79,124.3056,2361.0,4.800000000000001,6.3,1.2000000000000028,603.1963
2024-10-29 18:18:00,78,120.2257,2361.0,4.800000000000001,6.2,1.2000000000000028,589.4738
2024-10-29 18:21:00,79,121.0938,2361.0,4.599999999999998,6.2,1.3000000000000043,595.4363
2024-10-29 18:24:00,79,125.0868,2361.0,4.800000000000001,6.2,1.2000000000000028,591.3751
2024-10-29 18:27:00,78,115.7986,2361.0,4.799999999999997,6.3,1.2000000000000028,583.1771
2024-10-29 18:30:00,76,113.8021,2361.0,4.600000000000001,6.3,0.9999999999999964,565.1717
2024-10-29 18:33:00,75,112.5,2361.0,4.400000000000002,6.2,1.1999999999999957,559.0454
2024-10-29 18:36:00,75,114.4965,2362.0,4.400000000000002,6.2,1.1000000000000014,557.6246
2024-10-29 18:39:00,75,140.3646,2362.0,4.300000000000001,6.3,1.6000000000000014,580.8433
2024-10-29 18:42:00,80,134.6354,2362.0,4.600000000000001,5.8,1.1999999999999993,605.3916
2024-10-29 18:45:00,79,137.066,2362.0,4.400000000000002,6.0,1.2999999999999972,601.0203
2024-10-29 18:48:00,81,130.1215,2362.0,4.400000000000002,6.0,1.2999999999999972,600.5353
2024-10-29 18:51:00,80,128.6458,2362.0,4.400000000000002,5.800000000000001,1.2999999999999972,597.702
2024-10-29 18:54:00,80,132.8125,2362.0,4.300000000000001,6.0,1.3999999999999986,595.9462
2024-10-29 18:57:00,79,130.816,2362.0,4.300000000000001,5.9,1.2999999999999972,595.0037
2024-10-29 19:00:00,78,132.1181,2362.0,4.300000000000001,5.9,1.3999999999999986,599.881
2024-10-29 19:03:00,80,135.9375,2362.0,4.400000000000002,5.800000000000001,1.3999999999999986,601.1126
2024-10-29 19:06:00,80,134.6354,2362.0,4.400000000000002,5.700000000000001,1.3999999999999986,603.8661
2024-10-29 19:09:00,81,134.2014,2362.0,4.400000000000002,5.800000000000001,1.6000000000000014,604.7885
2024-10-29 19:12:00,80,136.1979,2362.0,4.699999999999999,5.9,1.4000000000000021,602.5766
2024-10-29 19:15:00,80,133.1597,2362.0,4.699999999999999,5.9,1.4000000000000021,606.2084
2024-10-29 19:18:00,81,137.066,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.6589
2024-10-29 19:21:00,80,139.2361,2362.0,4.600000000000001,5.700000000000001,1.4000000000000021,607.5741
2024-10-29 19:24:00,82,136.2847,2362.0,4.600000000000001,5.700000000000001,1.4999999999999964,613.1288
2024-10-29 19:27:00,79,139.4097,2362.0,4.699999999999999,5.700000000000001,1.4000000000000021,610.2835
2024-10-29 19:30:00,81,137.3264,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.1104
2024-10-29 19:33:00,81,134.9826,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.0887
2024-10-29 19:36:00,80,140.9722,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,610.6711
2024-10-29 19:39:00,80,138.8889,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,614.2576
2024-10-29 19:42:00,82,138.4549,2363.0,4.699999999999999,5.7,1.3999999999999986,617.574
2024-10-29 19:45:00,82,140.5382,2363.0,4.699999999999999,5.800000000000001,1.3999999999999986,619.5544
2024-10-29 19:48:00,81,135.1563,2363.0,4.600000000000001,5.800000000000001,1.4999999999999964,613.0058
2024-10-29 19:51:00,82,137.1528,2363.0,4.899999999999999,5.700000000000001,1.2999999999999972,612.9899
2024-10-29 19:54:00,81,138.1944,2363.0,4.699999999999999,5.700000000000001,1.3000000000000043,612.4042
2024-10-29 19:57:00,82,137.5,2363.0,4.799999999999997,5.800000000000001,1.3999999999999986,613.0257
2024-10-29 20:00:00,82,139.9306,2363.0,4.699999999999999,5.700000000000001,1.4000000000000021,616.7892
2024-10-29 20:03:00,82,138.1076,2363.0,4.799999999999997,5.700000000000001,1.3999999999999986,615.8372
2024-10-29 20:06:00,81,136.3715,2363.0,4.799999999999997,5.9,1.3999999999999986,615.252
2024-10-29 20:09:00,81,138.9757,2363.0,4.699999999999999,5.800000000000001,1.3000000000000043,609.9988
2024-10-29 20:12:00,81,137.5,2363.0,4.799999999999997,5.800000000000001,1.3000000000000043,612.8791
2024-10-29 20:15:00,82,138.1944,2363.0,4.699999999999999,5.700000000000001,1.3000000000000043,612.0457
2024-10-29 20:18:00,81,139.0625,2363.0,4.699999999999999,5.700000000000001,1.4000000000000021,614.1264
2024-10-29 20:21:00,82,137.6736,2363.0,4.600000000000001,5.800000000000001,1.4000000000000021,614.2455
2024-10-29 20:24:00,81,136.3715,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,610.0687
2024-10-29 20:27:00,81,135.9375,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,606.7481
2024-10-29 20:30:00,81,139.3229,2363.0,4.699999999999999,5.800000000000001,1.3000000000000043,612.3616
2024-10-29 20:33:00,81,137.3264,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,613.6868
2024-10-29 20:36:00,80,137.6736,2364.0,4.600000000000001,5.699999999999999,1.4999999999999964,614.4848
2024-10-29 20:39:00,82,140.7986,2364.0,4.600000000000001,5.800000000000001,1.4999999999999964,618.9795
2024-10-29 20:42:00,82,137.066,2364.0,4.799999999999997,5.699999999999999,1.3000000000000043,617.5331
2024-10-29 20:45:00,81,135.9375,2364.0,4.600000000000001,5.800000000000001,1.4000000000000021,606.7877
2024-10-29 20:48:00,80,136.1979,2364.0,4.699999999999999,5.699999999999999,1.4000000000000021,609.812
2024-10-29 20:51:00,81,139.9306,2364.0,4.600000000000001,5.699999999999999,1.4000000000000021,611.2765
2024-10-29 20:54:00,81,137.6736,2364.0,4.600000000000001,5.6,1.4000000000000021,608.9457
2024-10-29 20:57:00,80,139.9306,2364.0,4.699999999999999,5.699999999999999,1.4000000000000021,609.2262
