Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-10-30 23:12:00,77,125.3472,2390.0,4.300000000000001,5.699999999999999,1.2999999999999972,573.5594
2024-10-30 23:15:00,76,127.691,2390.0,4.300000000000001,5.699999999999999,1.2000000000000028,569.108
2024-10-30 23:18:00,77,121.1806,2390.0,4.399999999999999,5.699999999999999,1.2000000000000028,566.5977
2024-10-30 23:21:00,75,123.0035,2390.0,4.399999999999999,5.699999999999999,1.1000000000000014,564.2424
2024-10-30 23:24:00,74,127.7778,2390.0,4.199999999999999,5.699999999999999,1.2000000000000028,564.7484
2024-10-30 23:27:00,76,125.6076,2390.0,4.299999999999997,5.699999999999999,1.2000000000000028,563.8451
2024-10-30 23:30:00,76,124.3056,2390.0,4.399999999999999,5.699999999999999,1.2000000000000028,569.8724
2024-10-30 23:33:00,76,128.0382,2390.0,4.300000000000001,5.699999999999999,1.2000000000000028,570.0905
2024-10-30 23:36:00,76,123.6979,2390.0,4.399999999999999,5.799999999999999,1.1000000000000014,567.4752
2024-10-30 23:39:00,75,122.0486,2391.0,4.299999999999997,5.699999999999999,1.1000000000000014,560.6248
2024-10-30 23:42:00,75,124.9132,2391.0,4.299999999999997,5.699999999999999,1.2000000000000028,560.1229
2024-10-30 23:45:00,74,122.8299,2391.0,4.199999999999999,5.699999999999999,1.1999999999999993,554.8985
2024-10-30 23:48:00,74,120.3993,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,554.8981
2024-10-30 23:51:00,74,122.743,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,550.2596
2024-10-30 23:54:00,73,119.0972,2391.0,4.199999999999999,5.699999999999999,1.0999999999999979,549.311
2024-10-30 23:57:00,74,120.2257,2391.0,4.099999999999998,5.799999999999999,1.1999999999999993,551.704
2024-10-31 00:00:00,73,124.6528,2391.0,4.199999999999999,5.699999999999999,1.1999999999999993,547.7083
2024-10-31 00:03:00,73,120.7465,2391.0,4.199999999999999,5.699999999999999,1.0999999999999979,551.8441
2024-10-31 00:06:00,74,119.9653,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,550.5572
2024-10-31 00:09:00,74,123.6111,2391.0,4.099999999999998,5.6,1.1999999999999993,551.3165
2024-10-31 00:12:00,73,118.2292,2391.0,4.0,5.799999999999999,1.0999999999999979,540.1814
2024-10-31 00:15:00,73,118.6632,2391.0,4.099999999999998,5.699999999999999,1.0999999999999979,543.434
2024-10-31 00:18:00,72,122.9167,2391.0,4.099999999999998,5.6,1.0999999999999979,536.7705
2024-10-31 00:21:00,72,119.0972,2391.0,3.900000000000002,5.6,1.1999999999999957,536.355
2024-10-31 00:24:00,72,117.9688,2391.0,4.0,5.6,1.1000000000000014,530.5482
2024-10-31 00:27:00,72,124.3056,2391.0,4.0,5.6,1.1999999999999957,542.9259
2024-10-31 00:30:00,72,119.9653,2391.0,4.099999999999998,5.5,1.0999999999999979,537.1505
2024-10-31 00:33:00,72,121.007,2391.0,4.0,5.5,1.1999999999999957,537.906
2024-10-31 00:36:00,72,124.0451,2392.0,4.099999999999998,5.5,1.0999999999999979,540.8319
2024-10-31 00:39:00,73,122.1354,2392.0,3.900000000000002,5.6,1.2999999999999972,546.6672
2024-10-31 00:42:00,74,119.5313,2392.0,4.099999999999998,5.699999999999999,1.0999999999999979,544.976
2024-10-31 00:45:00,73,120.8333,2392.0,4.099999999999998,5.6,1.0999999999999979,541.8895
2024-10-31 00:48:00,73,117.2743,2392.0,4.0,5.699999999999999,1.1999999999999957,539.2969
2024-10-31 00:51:00,72,116.4931,2392.0,3.900000000000002,5.699999999999999,1.1999999999999957,538.0541
2024-10-31 00:54:00,72,122.0486,2392.0,4.0,5.6,1.1000000000000014,535.2894
2024-10-31 00:57:00,72,118.4896,2392.0,4.0,5.6,1.1999999999999957,541.6915
2024-10-31 01:00:00,72,118.6632,2392.0,4.0,5.5,1.1000000000000014,537.2596
2024-10-31 01:03:00,72,120.7465,2392.0,3.900000000000002,5.6,1.1999999999999957,539.0985
2024-10-31 01:06:00,72,116.3195,2392.0,4.0,5.6,1.1000000000000014,534.0127
2024-10-31 01:09:00,71,116.7535,2392.0,3.900000000000002,5.6,1.0,525.596
2024-10-31 01:12:00,72,118.4028,2392.0,4.0,5.699999999999999,1.0,529.4222
2024-10-31 01:15:00,71,114.1493,2392.0,3.8999999999999986,5.5,1.1000000000000014,524.3666
2024-10-31 01:18:00,71,116.4931,2392.0,4.0,5.6,1.0,524.9125
2024-10-31 01:21:00,71,118.2292,2392.0,3.8999999999999986,5.5,1.0,520.4426
2024-10-31 01:24:00,71,113.1944,2392.0,3.8999999999999986,5.5,1.2000000000000028,524.3027
2024-10-31 01:27:00,72,113.8021,2392.0,4.0,5.5,1.1999999999999957,526.296
2024-10-31 01:30:00,71,117.1875,2392.0,4.099999999999998,5.6,1.0999999999999979,529.7706
2024-10-31 01:33:00,71,112.3264,2392.0,4.099999999999998,5.6,1.0000000000000036,524.6023
2024-10-31 01:36:00,69,112.8472,2393.0,4.0,5.5,1.0,513.0201
2024-10-31 01:39:00,70,114.2361,2393.0,4.0,5.6,1.0,512.2247
2024-10-31 01:42:00,69,110.7639,2393.0,4.0,5.6,1.0,511.364
2024-10-31 01:45:00,69,111.5451,2393.0,4.0,5.5,0.8999999999999986,508.0464
2024-10-31 01:48:00,69,114.2361,2393.0,3.8999999999999986,5.5,1.0,510.9581
2024-10-31 01:51:00,70,109.809,2393.0,3.8999999999999986,5.6,1.1000000000000014,513.3857
2024-10-31 01:54:00,70,113.8889,2393.0,3.8999999999999986,5.6,1.1000000000000014,516.9503
2024-10-31 01:57:00,70,111.5451,2393.0,4.100000000000001,5.6,1.0,514.9318
2024-10-31 02:00:00,69,109.5486,2393.0,4.0,5.5,0.8999999999999986,515.3615
2024-10-31 02:03:00,70,113.2813,2393.0,4.0,5.6,1.0,515.1932
2024-10-31 02:06:00,69,110.4167,2393.0,3.8999999999999986,5.6,1.0,508.5371
2024-10-31 02:09:00,69,109.1146,2393.0,3.8999999999999986,5.6,1.0,506.137
2024-10-31 02:12:00,68,112.5868,2393.0,3.8999999999999986,5.5,1.0,510.9021
2024-10-31 02:15:00,69,115.4514,2393.0,4.0,5.6,1.0,513.9016
2024-10-31 02:18:00,69,109.4618,2393.0,4.0,5.4,1.0,511.5782
2024-10-31 02:21:00,70,110.6771,2393.0,4.0,5.6,1.0,512.5898
2024-10-31 02:24:00,69,115.3646,2393.0,3.8999999999999986,5.5,1.0,515.4915
2024-10-31 02:27:00,70,114.5833,2393.0,4.100000000000001,5.5,1.0,519.6375
2024-10-31 02:30:00,69,111.2847,2393.0,4.0,5.5,1.0,518.6122
2024-10-31 02:33:00,69,111.1979,2393.0,4.100000000000001,5.6,0.8999999999999986,511.5596
2024-10-31 02:36:00,68,113.8021,2394.0,4.100000000000001,5.5,0.8999999999999986,510.6119
2024-10-31 02:39:00,69,109.8958,2394.0,4.0,5.5,1.0,508.4932
2024-10-31 02:42:00,69,108.8542,2394.0,4.0,5.6,1.0,509.83
2024-10-31 02:45:00,69,109.809,2394.0,4.0,5.5,1.0,511.016
2024-10-31 02:48:00,68,112.5868,2394.0,4.0,5.5,1.0,508.4964
2024-10-31 02:51:00,68,112.934,2394.0,4.0,5.5,0.8999999999999986,508.5266
2024-10-31 02:54:00,68,108.941,2394.0,3.8000000000000007,5.5,1.0999999999999979,506.5934
2024-10-31 02:57:00,68,110.3299,2394.0,3.6999999999999993,5.5,1.0999999999999979,506.1136
2024-10-31 03:00:00,68,110.4167,2394.0,4.0,5.5,1.0,507.567
2024-10-31 03:03:00,68,113.368,2394.0,4.0,5.5,0.8999999999999986,503.6614
2024-10-31 03:06:00,68,109.1146,2394.0,3.8000000000000007,5.6,1.0,503.833
2024-10-31 03:09:00,68,111.4583,2394.0,3.8999999999999986,5.4,1.0,505.3526
2024-10-31 03:12:00,68,111.1979,2394.0,3.8000000000000007,5.4,1.0999999999999979,506.3066
2024-10-31 03:15:00,68,111.5451,2394.0,3.6999999999999993,5.4,1.1000000000000014,500.8789
2024-10-31 03:18:00,67,109.7222,2394.0,3.8000000000000007,5.5,0.8999999999999986,492.2943
2024-10-31 03:21:00,67,109.5486,2394.0,3.6999999999999993,5.4,1.0,494.4461
2024-10-31 03:24:00,68,109.4618,2394.0,3.8000000000000007,5.4,1.0,501.8417
2024-10-31 03:27:00,68,109.375,2394.0,3.8000000000000007,5.300000000000001,0.8999999999999986,495.5174
2024-10-31 03:30:00,68,112.1528,2394.0,3.8000000000000007,5.4,1.0,500.4452
2024-10-31 03:33:00,68,111.632,2394.0,3.8000000000000007,5.4,1.0999999999999979,498.6342
2024-10-31 03:36:00,68,107.2049,2395.0,3.6999999999999993,5.5,1.1000000000000014,502.4544
2024-10-31 03:39:00,67,107.2049,2395.0,4.0,5.5,0.6999999999999993,499.3705
2024-10-31 03:42:00,67,106.3368,2395.0,3.8000000000000007,5.5,0.8999999999999986,498.7674
2024-10-31 03:45:00,67,109.0278,2395.0,3.8000000000000007,5.7,0.8999999999999986,499.9933
2024-10-31 03:48:00,68,111.2847,2395.0,3.8000000000000007,5.5,1.0,500.8773
2024-10-31 03:51:00,67,108.941,2395.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,496.4454
2024-10-31 03:54:00,67,106.9445,2395.0,3.6999999999999993,5.5,1.0,495.4622
2024-10-31 03:57:00,67,106.8576,2395.0,3.6999999999999993,5.4,1.0,498.8355
2024-10-31 04:00:00,67,109.1146,2395.0,3.6999999999999993,5.4,1.0,496.3986
2024-10-31 04:03:00,67,111.1979,2395.0,3.8000000000000007,5.5,0.8999999999999986,496.0091
2024-10-31 04:06:00,67,106.7708,2395.0,3.6999999999999993,5.4,1.0,487.3763
2024-10-31 04:09:00,66,106.0764,2395.0,3.6999999999999993,5.4,0.9000000000000021,491.0119
2024-10-31 04:12:00,66,107.8125,2395.0,3.8000000000000007,5.4,0.8999999999999986,495.89
2024-10-31 04:15:00,66,110.8507,2395.0,3.6999999999999993,5.4,1.0,494.4966
2024-10-31 04:18:00,66,106.0764,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,489.0008
2024-10-31 04:21:00,65,105.9028,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,483.6888
2024-10-31 04:24:00,66,106.7708,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,487.9905
2024-10-31 04:27:00,65,109.4618,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,486.554
2024-10-31 04:30:00,66,106.3368,2395.0,3.6999999999999993,5.4,0.9000000000000021,485.8728
2024-10-31 04:33:00,65,102.9514,2395.0,3.6999999999999993,5.4,0.9000000000000021,488.2424
2024-10-31 04:36:00,65,102.5174,2396.0,3.6999999999999993,5.4,0.9000000000000021,484.9843
2024-10-31 04:39:00,65,105.9028,2396.0,3.6000000000000014,5.3999999999999995,1.0,484.792
2024-10-31 04:42:00,65,107.2049,2396.0,3.6000000000000014,5.299999999999999,0.8999999999999986,481.0159
2024-10-31 04:45:00,63,103.6458,2396.0,3.6000000000000014,5.300000000000001,0.6999999999999993,470.1781
2024-10-31 04:48:00,63,102.5174,2396.0,3.5,5.1,0.8000000000000007,470.114
2024-10-31 04:51:00,65,105.3819,2396.0,3.6000000000000014,5.200000000000001,0.6999999999999993,474.3722
2024-10-31 04:54:00,64,107.7257,2396.0,3.5,5.1,0.8999999999999986,475.8385
2024-10-31 04:57:00,65,105.0347,2396.0,3.6000000000000014,5.300000000000001,0.8999999999999986,483.074
2024-10-31 05:00:00,65,104.1667,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.9517
2024-10-31 05:03:00,65,106.9445,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.3868
2024-10-31 05:06:00,65,108.6805,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.0848
2024-10-31 05:09:00,65,105.6424,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.694
2024-10-31 05:12:00,65,104.7743,2396.0,3.6000000000000014,5.4,1.0,483.5926
2024-10-31 05:15:00,65,106.0764,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.3409
2024-10-31 05:18:00,65,109.9826,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,482.0621
2024-10-31 05:21:00,66,105.3819,2396.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,490.2532
2024-10-31 05:24:00,66,105.816,2396.0,3.6000000000000014,5.3,1.0,488.5945
2024-10-31 05:27:00,65,109.8958,2396.0,3.6000000000000014,5.299999999999999,1.0,483.6523
2024-10-31 05:30:00,65,104.6875,2396.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,485.7314
2024-10-31 05:33:00,66,103.3854,2396.0,3.6999999999999993,5.3999999999999995,0.8000000000000007,483.397
2024-10-31 05:36:00,64,104.6007,2397.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,478.2188
2024-10-31 05:39:00,65,105.2083,2397.0,3.5,5.3999999999999995,1.0,480.5577
2024-10-31 05:42:00,65,101.6493,2397.0,3.5,5.3999999999999995,1.0,479.3391
2024-10-31 05:45:00,65,105.3819,2397.0,3.5,5.3999999999999995,1.0,477.2864
2024-10-31 05:48:00,64,106.8576,2397.0,3.6000000000000014,5.3999999999999995,0.7999999999999972,477.374
2024-10-31 05:51:00,65,103.7326,2397.0,3.5,5.3999999999999995,1.0,479.5957
2024-10-31 05:54:00,64,104.0799,2397.0,3.5,5.199999999999999,0.8000000000000007,479.2317
2024-10-31 05:57:00,64,107.8125,2397.0,3.5,5.1,0.8999999999999986,480.2794
2024-10-31 06:00:00,66,107.9861,2397.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.8221
2024-10-31 06:03:00,65,103.3854,2397.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,476.5471
2024-10-31 06:06:00,65,103.9063,2397.0,3.700000000000003,5.3999999999999995,0.8999999999999986,483.0652
2024-10-31 06:09:00,65,105.4688,2397.0,3.6000000000000014,5.299999999999999,0.8999999999999986,480.8326
2024-10-31 06:12:00,65,108.5938,2397.0,3.5,5.3,0.8999999999999986,477.6556
2024-10-31 06:15:00,65,103.2118,2397.0,3.6000000000000014,5.3999999999999995,0.7999999999999972,478.0042
2024-10-31 06:18:00,65,104.1667,2397.0,3.6000000000000014,5.199999999999999,0.7999999999999972,476.2894
2024-10-31 06:21:00,65,100.7813,2397.0,3.5,5.1,0.9000000000000021,472.7753
2024-10-31 06:24:00,64,105.4688,2397.0,3.5,5.299999999999999,0.6999999999999993,465.4326
2024-10-31 06:27:00,65,105.6424,2397.0,3.5,5.3,0.8000000000000007,470.8349
2024-10-31 06:30:00,64,102.9514,2397.0,3.5,5.199999999999999,0.8000000000000007,476.4522
2024-10-31 06:33:00,64,103.2118,2397.0,3.6000000000000014,5.3,0.8000000000000007,473.313
2024-10-31 06:36:00,65,103.2986,2398.0,3.6000000000000014,5.3,0.8999999999999986,479.4808
2024-10-31 06:39:00,64,106.4236,2398.0,3.5,5.3,1.0,477.3032
2024-10-31 06:42:00,63,104.7743,2398.0,3.6000000000000014,5.3,0.7999999999999972,468.2064
2024-10-31 06:45:00,64,103.2118,2398.0,3.5,5.199999999999999,0.8000000000000007,473.5325
2024-10-31 06:48:00,64,102.7778,2398.0,3.3999999999999986,5.3,0.9000000000000021,472.5146
2024-10-31 06:51:00,64,101.6493,2398.0,3.5,5.199999999999999,0.8000000000000007,469.841
2024-10-31 06:54:00,63,103.7326,2398.0,3.3999999999999986,5.1,0.8000000000000007,463.1855
2024-10-31 06:57:00,63,105.6424,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.2413
2024-10-31 07:00:00,63,101.7361,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.1108
2024-10-31 07:03:00,63,101.3021,2398.0,3.3000000000000007,5.199999999999999,0.8000000000000007,463.7208
2024-10-31 07:06:00,63,103.4722,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.382
2024-10-31 07:09:00,63,105.1215,2398.0,3.3000000000000007,5.1,1.0,465.8833
2024-10-31 07:12:00,63,108.5938,2398.0,3.3000000000000007,5.0,0.8999999999999986,466.7556
2024-10-31 07:15:00,64,108.2465,2398.0,3.3000000000000007,5.0,0.8999999999999986,467.0101
2024-10-31 07:18:00,64,106.9445,2398.0,3.5,5.0,0.8000000000000007,470.3228
2024-10-31 07:21:00,63,106.9445,2398.0,3.5,5.0,0.8000000000000007,472.0034
2024-10-31 07:24:00,65,112.7604,2398.0,3.3999999999999986,5.0,0.9000000000000021,481.7639
2024-10-31 07:27:00,65,108.941,2398.0,3.3999999999999986,5.1,1.1000000000000014,479.3608
2024-10-31 07:30:00,64,105.4688,2398.0,3.5,5.199999999999999,0.8999999999999986,475.018
2024-10-31 07:33:00,64,104.6875,2398.0,3.6000000000000014,5.199999999999999,0.8000000000000007,476.2855
2024-10-31 07:36:00,64,112.4132,2399.0,3.6000000000000014,5.1,0.8000000000000007,474.6227
2024-10-31 07:39:00,64,108.4201,2399.0,3.3999999999999986,5.0,0.9000000000000021,471.7747
2024-10-31 07:42:00,64,109.1146,2399.0,3.3999999999999986,4.8999999999999995,1.0,474.0405
2024-10-31 07:45:00,64,112.5868,2399.0,3.5,5.0,0.8000000000000007,475.6087
2024-10-31 07:48:00,65,110.5903,2399.0,3.6000000000000014,5.0,0.8000000000000007,474.3459
2024-10-31 07:51:00,64,108.5938,2399.0,3.6000000000000014,5.0,0.8000000000000007,474.5291
2024-10-31 07:54:00,64,111.5451,2399.0,3.5,5.0,0.8999999999999986,475.4527
2024-10-31 07:57:00,65,112.3264,2399.0,3.700000000000003,5.0,0.8999999999999986,476.7776
2024-10-31 08:00:00,64,117.2743,2399.0,3.5,5.0,1.0,482.9977
2024-10-31 08:03:00,65,117.1007,2399.0,3.700000000000003,5.0,1.0,485.236
2024-10-31 08:06:00,65,117.6215,2399.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,494.1235
2024-10-31 08:09:00,66,118.2292,2399.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,491.4948
2024-10-31 08:12:00,66,112.3264,2399.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,482.7295
2024-10-31 08:15:00,64,112.3264,2399.0,3.6000000000000014,5.0,0.8999999999999986,480.2933
2024-10-31 08:18:00,65,112.5,2399.0,3.700000000000003,5.0,0.8999999999999986,480.9578
2024-10-31 08:21:00,65,113.2813,2399.0,3.5,5.0,1.0,480.726
2024-10-31 08:24:00,66,113.7153,2399.0,3.6000000000000014,5.1,0.8999999999999986,492.2332
2024-10-31 08:27:00,66,114.3229,2399.0,3.700000000000003,5.0,1.0,487.5521
2024-10-31 08:30:00,66,114.5833,2399.0,3.6000000000000014,5.1,1.0,488.0866
2024-10-31 08:33:00,67,115.9722,2399.0,3.8000000000000007,5.1,1.0,496.0494
2024-10-31 08:36:00,67,114.7569,2400.0,3.6999999999999993,5.1,1.0,493.9118
2024-10-31 08:39:00,67,116.3195,2400.0,3.6999999999999993,5.199999999999999,0.9000000000000021,494.7087
2024-10-31 08:42:00,67,116.8403,2400.0,3.8000000000000007,5.199999999999999,0.9000000000000021,497.1402
2024-10-31 08:45:00,68,120.3993,2400.0,3.8000000000000007,5.0,1.0,498.5214
2024-10-31 08:48:00,69,117.7951,2400.0,3.900000000000002,5.0,1.0,503.2594
2024-10-31 08:51:00,68,122.3958,2400.0,3.900000000000002,5.0,1.0,504.2495
2024-10-31 08:54:00,69,123.0035,2400.0,3.900000000000002,5.1,1.0,508.7631
2024-10-31 08:57:00,70,124.3056,2400.0,3.900000000000002,4.999999999999999,1.1999999999999993,514.1808
2024-10-31 09:00:00,70,129.4271,2400.0,4.0,4.999999999999999,1.2000000000000028,517.5013
2024-10-31 09:03:00,72,128.0382,2400.0,4.200000000000003,5.1000000000000005,1.1000000000000014,529.0167
2024-10-31 09:06:00,72,128.559,2400.0,4.200000000000003,5.200000000000001,1.1000000000000014,531.0756
2024-10-31 09:09:00,72,127.5174,2400.0,4.300000000000001,5.1000000000000005,1.1000000000000014,528.8936
2024-10-31 09:12:00,72,127.3438,2400.0,4.200000000000003,5.1,1.1000000000000014,529.6553
2024-10-31 09:15:00,72,127.5174,2400.0,4.100000000000001,5.1,1.1000000000000014,527.418
2024-10-31 09:18:00,71,127.691,2400.0,4.300000000000001,5.1,1.0,529.4007
2024-10-31 09:21:00,72,128.559,2400.0,4.200000000000003,5.1,1.1000000000000014,530.3563
2024-10-31 09:24:00,72,128.3854,2400.0,4.300000000000001,5.1,1.1000000000000014,532.9306
2024-10-31 09:27:00,72,129.8611,2400.0,4.200000000000003,5.1,1.1000000000000014,531.9716
2024-10-31 09:30:00,73,129.5139,2400.0,4.300000000000001,5.1,1.1000000000000014,534.1306
2024-10-31 09:33:00,72,129.5139,2400.0,4.300000000000001,5.1,1.1000000000000014,535.1259
2024-10-31 09:36:00,72,128.9063,2401.0,4.200000000000003,5.1,1.1000000000000014,537.2288
2024-10-31 09:39:00,72,133.3333,2401.0,4.200000000000003,5.1,1.1999999999999957,536.788
2024-10-31 09:42:00,73,133.4201,2401.0,4.200000000000003,5.1,1.1999999999999957,541.6882
2024-10-31 09:45:00,73,139.8438,2401.0,4.399999999999999,5.1,1.3000000000000007,551.0565
2024-10-31 09:48:00,75,139.7569,2401.0,4.599999999999998,4.999999999999999,1.3000000000000043,562.3745
2024-10-31 09:51:00,76,138.5417,2401.0,4.699999999999999,5.200000000000001,1.1000000000000014,563.1037
2024-10-31 09:54:00,75,138.1076,2401.0,4.5,5.1000000000000005,1.2000000000000028,559.8594
2024-10-31 09:57:00,74,135.1563,2401.0,4.5,5.200000000000001,1.2000000000000028,556.7826
2024-10-31 10:00:00,75,132.1181,2401.0,4.5,5.200000000000001,1.1999999999999993,555.7687
2024-10-31 10:03:00,74,129.7743,2401.0,4.5,5.300000000000001,1.1999999999999993,555.0623
2024-10-31 10:06:00,73,129.0799,2401.0,4.400000000000002,5.4,1.1999999999999993,554.256
2024-10-31 10:09:00,74,132.7257,2401.0,4.5,5.4,1.1999999999999993,553.3676
2024-10-31 10:12:00,74,131.1632,2401.0,4.5,5.4,1.1999999999999993,559.0641
2024-10-31 10:15:00,75,130.5556,2401.0,4.5,5.4,1.1999999999999993,558.5884
2024-10-31 10:18:00,74,135.0694,2401.0,4.400000000000002,5.4,1.1999999999999993,557.7126
2024-10-31 10:21:00,75,130.5556,2401.0,4.599999999999998,5.4,1.2000000000000028,557.5109
2024-10-31 10:24:00,76,133.5938,2401.0,4.600000000000001,5.4,1.2000000000000028,564.425
2024-10-31 10:27:00,75,132.9861,2401.0,4.699999999999999,5.4,1.1000000000000014,564.9928
2024-10-31 10:30:00,75,130.2951,2401.0,4.699999999999999,5.300000000000001,1.1000000000000014,561.9705
2024-10-31 10:33:00,75,135.0694,2401.0,4.599999999999998,5.300000000000001,1.2000000000000028,560.1132
2024-10-31 10:36:00,75,133.5938,2402.0,4.599999999999998,5.4,1.2000000000000028,563.6762
2024-10-31 10:39:00,77,132.8125,2402.0,4.699999999999999,5.4,1.2000000000000028,573.3708
2024-10-31 10:42:00,77,138.3681,2402.0,4.800000000000001,5.5,1.1999999999999957,576.739
2024-10-31 10:45:00,78,134.8958,2402.0,4.700000000000003,5.4,1.1999999999999957,582.448
2024-10-31 10:48:00,78,138.8889,2402.0,4.800000000000001,5.5,1.3999999999999986,589.6761
2024-10-31 10:51:00,80,135.7639,2402.0,4.899999999999999,5.5,1.3000000000000007,594.1517
2024-10-31 10:54:00,79,141.2326,2402.0,4.900000000000002,5.5,1.4000000000000021,599.5421
2024-10-31 10:57:00,80,138.6285,2402.0,5.0,5.5,1.4000000000000021,602.6174
2024-10-31 11:00:00,80,138.8889,2402.0,5.0,5.6,1.4000000000000021,603.9037
2024-10-31 11:03:00,80,142.2743,2402.0,4.900000000000002,5.6,1.4000000000000021,602.9031
2024-10-31 11:06:00,79,139.7569,2402.0,5.0,5.6,1.4000000000000021,597.4064
2024-10-31 11:09:00,79,138.1944,2402.0,4.900000000000002,5.6,1.4000000000000021,600.8076
2024-10-31 11:12:00,80,143.316,2402.0,5.0,5.6,1.4000000000000021,603.1715
2024-10-31 11:15:00,82,140.191,2402.0,4.900000000000002,5.6,1.4000000000000021,601.2833
2024-10-31 11:18:00,80,138.4549,2402.0,5.0,5.5,1.4000000000000021,600.4465
2024-10-31 11:21:00,81,140.625,2402.0,4.800000000000001,5.6,1.4000000000000021,601.4147
2024-10-31 11:24:00,82,140.191,2402.0,5.0,5.6,1.3000000000000043,603.4371
2024-10-31 11:36:00,81,142.1007,2403.0,5.099999999999998,5.6,1.3000000000000043,609.7107
2024-10-31 11:39:00,81,140.625,2403.0,5.199999999999999,5.6,1.2999999999999972,609.8823
2024-10-31 11:42:00,83,138.8021,2403.0,5.100000000000001,5.6,1.2999999999999972,611.6495
2024-10-31 11:45:00,82,140.191,2403.0,5.100000000000001,5.6,1.2999999999999972,611.5093
2024-10-31 11:48:00,81,144.5313,2403.0,5.0,5.700000000000001,1.3000000000000043,612.2466
2024-10-31 11:51:00,82,145.3125,2403.0,5.0,5.499999999999999,1.4000000000000021,608.5433
2024-10-31 11:54:00,82,146.875,2403.0,4.900000000000002,5.499999999999999,1.4000000000000021,616.743
2024-10-31 11:57:00,84,147.309,2403.0,4.900000000000002,5.499999999999999,1.4999999999999964,625.2787
2024-10-31 12:00:00,84,147.6563,2403.0,5.0,5.499999999999999,1.4999999999999964,625.1331
2024-10-31 12:03:00,83,142.7951,2403.0,4.900000000000002,5.499999999999999,1.4999999999999964,618.2103
2024-10-31 12:06:00,84,145.7465,2403.0,4.900000000000002,5.6000000000000005,1.4999999999999964,618.666
2024-10-31 12:09:00,81,146.6146,2403.0,5.0,5.6000000000000005,1.4999999999999964,622.6175
2024-10-31 12:12:00,83,143.2292,2403.0,4.900000000000002,5.700000000000001,1.4999999999999964,622.8027
2024-10-31 12:15:00,84,144.0104,2403.0,5.199999999999999,5.700000000000001,1.2999999999999972,621.5721
2024-10-31 12:18:00,83,144.8785,2403.0,5.100000000000001,5.6000000000000005,1.2999999999999972,623.0121
2024-10-31 12:21:00,83,144.0972,2403.0,5.0,5.6000000000000005,1.3999999999999986,621.7098
2024-10-31 12:24:00,85,147.5694,2403.0,5.100000000000001,5.700000000000001,1.5,627.56
2024-10-31 12:27:00,85,145.8333,2403.0,5.100000000000001,5.700000000000001,1.5,638.8065
2024-10-31 12:30:00,85,143.4028,2403.0,5.0,5.700000000000001,1.5,634.4728
2024-10-31 12:33:00,86,146.2674,2403.0,5.100000000000001,5.9,1.5,642.6793
2024-10-31 12:36:00,86,144.184,2404.0,5.200000000000003,5.9,1.5,641.9434
2024-10-31 12:39:00,83,143.5764,2404.0,5.200000000000003,5.9,1.5,643.8724
2024-10-31 12:42:00,87,147.6563,2404.0,5.200000000000003,5.800000000000001,1.5,646.1573
2024-10-31 12:45:00,84,147.0486,2404.0,5.300000000000001,5.800000000000001,1.5,645.7086
2024-10-31 12:48:00,84,146.3542,2404.0,5.200000000000003,5.700000000000001,1.3999999999999986,646.3036
2024-10-31 12:51:00,86,148.3507,2404.0,5.300000000000004,5.9,1.5,654.5784
2024-10-31 12:54:00,86,146.3542,2404.0,5.4999999999999964,5.9,1.4000000000000057,653.1133
2024-10-31 12:57:00,87,149.4792,2404.0,5.399999999999999,6.0,1.4000000000000057,653.0999
2024-10-31 13:00:00,87,144.8785,2404.0,5.200000000000003,5.9,1.5,655.9336
2024-10-31 13:03:00,88,148.0035,2404.0,5.200000000000003,5.9,1.5999999999999943,657.1675
2024-10-31 13:06:00,86,145.1389,2404.0,5.300000000000004,5.9,1.5999999999999943,654.4907
2024-10-31 13:09:00,88,148.5243,2404.0,5.200000000000003,5.9,1.5999999999999943,659.9266
2024-10-31 13:12:00,88,143.316,2404.0,5.399999999999999,6.1,1.5,659.2028
2024-10-31 13:15:00,87,148.7847,2404.0,5.200000000000003,6.0,1.5999999999999943,651.1072
2024-10-31 13:18:00,87,144.9653,2404.0,5.200000000000003,5.9,1.5999999999999943,655.9093
2024-10-31 13:21:00,88,150.2604,2404.0,5.299999999999997,5.9,1.5,656.1298
2024-10-31 13:24:00,85,148.7847,2404.0,5.200000000000003,5.9,1.5999999999999943,659.5319
2024-10-31 13:27:00,88,146.0069,2404.0,5.299999999999997,5.9,1.5,657.2966
2024-10-31 13:30:00,87,149.7396,2404.0,5.399999999999999,5.9,1.5,658.2312
2024-10-31 13:33:00,88,150.1736,2404.0,5.399999999999999,5.9,1.6000000000000014,659.9893
2024-10-31 13:36:00,89,148.7847,2405.0,5.399999999999999,6.0,1.6000000000000014,661.9592
2024-10-31 13:39:00,89,148.3507,2405.0,5.399999999999999,5.9,1.6000000000000014,663.4704
2024-10-31 13:42:00,89,151.2153,2405.0,5.5,5.9,1.6000000000000014,668.9749
2024-10-31 13:45:00,86,152.8646,2405.0,5.299999999999997,5.9,1.7000000000000028,669.944
2024-10-31 13:48:00,90,152.3438,2405.0,5.299999999999997,5.9,1.7000000000000028,670.9377
2024-10-31 13:51:00,89,152.0833,2405.0,5.399999999999999,5.9,1.6000000000000014,674.1754
2024-10-31 13:54:00,90,151.6493,2405.0,5.399999999999999,5.9,1.6000000000000014,669.6189
2024-10-31 13:57:00,91,152.2569,2405.0,5.5,5.9,1.5,672.9787
2024-10-31 14:00:00,88,152.4306,2405.0,5.600000000000001,6.0,1.5,674.2552
2024-10-31 14:03:00,88,150.7813,2405.0,5.5,5.9,1.6000000000000014,672.3674
2024-10-31 14:06:00,87,150.0868,2405.0,5.5,5.9,1.6000000000000014,673.748
2024-10-31 14:09:00,90,151.5625,2405.0,5.5,6.0,1.6000000000000014,673.9095
2024-10-31 14:12:00,89,151.8229,2405.0,5.5,5.8,1.6000000000000014,672.1771
2024-10-31 14:15:00,88,150.5208,2405.0,5.399999999999999,5.9,1.6000000000000014,671.9717
2024-10-31 14:18:00,91,151.5625,2405.0,5.5,6.0,1.6000000000000014,675.6038
2024-10-31 14:21:00,91,153.7326,2405.0,5.600000000000001,6.0,1.6000000000000014,677.7908
2024-10-31 14:24:00,88,154.8611,2405.0,5.5,6.0,1.3999999999999986,676.8674
2024-10-31 14:27:00,88,161.8924,2405.0,5.399999999999999,5.8,1.6000000000000014,683.6429
2024-10-31 14:30:00,93,159.6354,2405.0,5.399999999999999,5.8,1.6000000000000014,688.4656
2024-10-31 14:33:00,93,156.3368,2405.0,5.300000000000004,5.9,1.7999999999999972,689.4618
2024-10-31 14:36:00,92,156.4236,2406.0,5.300000000000004,5.9,1.6999999999999957,685.9998
2024-10-31 14:39:00,91,166.1458,2406.0,5.300000000000004,5.8,1.8999999999999986,699.7107
2024-10-31 14:42:00,95,169.3577,2406.0,5.399999999999999,5.8,1.9000000000000057,711.2944
2024-10-31 14:45:00,95,158.0729,2406.0,5.600000000000001,5.8,2.0,721.4062
2024-10-31 14:48:00,94,159.2014,2406.0,5.800000000000004,6.0,1.7999999999999972,714.7018
2024-10-31 14:51:00,94,159.2014,2406.0,5.9999999999999964,6.0,1.7000000000000028,717.0084
2024-10-31 14:54:00,92,157.8993,2406.0,5.700000000000003,6.1,1.7999999999999972,723.1158
2024-10-31 14:57:00,95,155.5556,2406.0,5.800000000000004,6.199999999999999,1.6999999999999957,717.4189
2024-10-31 15:00:00,96,151.9097,2406.0,5.800000000000004,6.299999999999999,1.5999999999999943,714.4971
2024-10-31 15:03:00,94,149.3924,2406.0,5.800000000000004,6.3999999999999995,1.5999999999999943,705.7131
2024-10-31 15:06:00,91,146.441,2406.0,5.700000000000003,6.3999999999999995,1.6000000000000014,704.8478
2024-10-31 15:09:00,93,141.4063,2406.0,5.600000000000001,6.3999999999999995,1.6000000000000014,694.8406
2024-10-31 15:12:00,90,138.1076,2406.0,5.600000000000001,6.5,1.2999999999999972,670.2883
2024-10-31 15:15:00,88,139.9306,2406.0,5.399999999999999,6.3,1.4000000000000057,661.3545
2024-10-31 15:18:00,86,144.2708,2406.0,5.300000000000004,6.2,1.5,662.6708
2024-10-31 15:21:00,87,141.2326,2406.0,5.300000000000004,6.3,1.5999999999999943,660.6307
2024-10-31 15:24:00,87,137.5,2406.0,5.300000000000004,6.2,1.5,650.3969
2024-10-31 15:27:00,86,137.066,2406.0,5.300000000000004,6.3999999999999995,1.2999999999999972,643.2878
2024-10-31 15:30:00,83,131.4236,2406.0,5.300000000000001,6.3,1.1999999999999957,630.6772
2024-10-31 15:33:00,81,133.6806,2406.0,5.100000000000001,6.1,1.2999999999999972,621.5768
2024-10-31 15:36:00,83,135.5903,2407.0,5.0,6.0,1.3000000000000043,619.6563
2024-10-31 15:39:00,82,130.9896,2407.0,5.0,6.1,1.4000000000000021,615.6685
2024-10-31 15:42:00,82,130.5556,2407.0,5.0,6.1,1.4000000000000021,611.7259
2024-10-31 15:45:00,82,134.1146,2407.0,4.800000000000001,6.1,1.4000000000000021,610.8041
2024-10-31 15:48:00,82,132.2917,2407.0,4.800000000000001,6.1,1.4000000000000021,610.4258
2024-10-31 15:51:00,82,128.9063,2407.0,4.900000000000002,6.1,1.3000000000000007,607.8295
2024-10-31 15:54:00,82,136.4583,2407.0,4.699999999999999,6.0,1.4000000000000021,606.0708
2024-10-31 15:57:00,83,132.7257,2407.0,4.800000000000001,5.8999999999999995,1.4000000000000021,615.4684
2024-10-31 16:00:00,82,137.7604,2407.0,4.899999999999999,6.0,1.5,618.627
2024-10-31 16:03:00,83,133.5938,2407.0,4.899999999999999,6.0,1.5,624.4684
2024-10-31 16:06:00,83,135.9375,2407.0,4.899999999999999,6.1,1.5,623.8842
2024-10-31 16:09:00,82,131.1632,2407.0,5.0,6.1,1.3999999999999986,618.4146
2024-10-31 16:12:00,82,132.4653,2407.0,4.899999999999999,6.199999999999999,1.3999999999999986,617.1715
2024-10-31 16:15:00,83,133.8542,2407.0,4.800000000000001,6.1,1.4000000000000021,616.9975
2024-10-31 16:18:00,83,131.1632,2407.0,4.899999999999999,6.199999999999999,1.3999999999999986,617.9786
2024-10-31 16:21:00,83,133.2465,2407.0,5.0,6.199999999999999,1.2999999999999972,621.1058
2024-10-31 16:24:00,83,135.1563,2407.0,4.899999999999999,6.1,1.3999999999999986,621.9686
2024-10-31 16:27:00,84,133.7674,2407.0,5.0,6.199999999999999,1.5,632.2012
2024-10-31 16:30:00,84,132.5521,2407.0,5.0,6.199999999999999,1.5,636.0508
2024-10-31 16:33:00,82,135.9375,2407.0,5.0,6.199999999999999,1.5,633.1968
2024-10-31 16:36:00,85,132.8993,2408.0,5.0,6.199999999999999,1.5,637.28
2024-10-31 16:39:00,85,136.4583,2408.0,5.100000000000001,6.199999999999999,1.6000000000000014,637.1641
2024-10-31 16:42:00,85,133.3333,2408.0,5.200000000000003,6.300000000000001,1.3999999999999986,641.5282
2024-10-31 16:45:00,83,135.7639,2408.0,5.100000000000001,6.199999999999999,1.6000000000000014,645.8356
2024-10-31 16:48:00,85,133.6806,2408.0,5.100000000000001,6.299999999999999,1.5,644.3616
2024-10-31 16:51:00,83,131.684,2408.0,5.100000000000001,6.3999999999999995,1.5,638.1736
2024-10-31 16:54:00,85,132.7257,2408.0,5.0,6.300000000000001,1.5,630.2452
2024-10-31 16:57:00,82,133.7674,2408.0,5.0,6.300000000000001,1.5,626.5415
2024-10-31 17:00:00,82,133.3333,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,636.5745
2024-10-31 17:03:00,82,131.0764,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,632.616
2024-10-31 17:06:00,84,133.2465,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,630.7299
2024-10-31 17:09:00,84,129.2535,2408.0,5.0,6.4,1.5,629.1716
2024-10-31 17:12:00,84,131.8576,2408.0,5.0,6.199999999999999,1.5,623.8814
2024-10-31 17:15:00,82,128.9063,2408.0,5.0,6.199999999999999,1.5,626.3553
2024-10-31 17:18:00,83,129.4271,2408.0,5.0,6.199999999999999,1.2999999999999972,620.2949
2024-10-31 17:21:00,82,129.7743,2408.0,5.0,6.199999999999999,1.2999999999999972,622.2007
2024-10-31 17:24:00,81,126.9097,2408.0,4.899999999999999,6.199999999999999,1.2999999999999972,622.5693
2024-10-31 17:27:00,82,131.5972,2408.0,5.0,6.199999999999999,1.2999999999999972,620.8228
2024-10-31 17:30:00,82,123.4375,2408.0,4.899999999999999,6.3999999999999995,1.3999999999999986,616.4945
2024-10-31 17:33:00,82,131.8576,2408.0,4.899999999999999,6.3999999999999995,1.3999999999999986,617.268
2024-10-31 17:36:00,80,127.5174,2409.0,4.899999999999999,6.299999999999999,1.3999999999999986,617.8751
2024-10-31 17:39:00,83,126.4757,2409.0,4.699999999999999,6.299999999999999,1.4999999999999964,617.8589
2024-10-31 17:42:00,81,126.2153,2409.0,4.699999999999999,6.299999999999999,1.4999999999999964,611.8942
2024-10-31 17:45:00,83,127.691,2409.0,4.799999999999997,6.199999999999999,1.3999999999999986,613.8375
2024-10-31 17:48:00,82,125.8681,2409.0,4.699999999999999,6.199999999999999,1.4000000000000021,605.3296
2024-10-31 17:51:00,80,126.9097,2409.0,4.799999999999997,6.199999999999999,1.3000000000000043,603.1426
2024-10-31 17:54:00,81,123.8715,2409.0,4.899999999999999,6.199999999999999,1.2000000000000028,606.2824
2024-10-31 17:57:00,81,128.6458,2409.0,4.699999999999999,6.199999999999999,1.4000000000000021,604.6791
2024-10-31 18:00:00,81,121.7014,2409.0,4.699999999999999,6.199999999999999,1.3000000000000007,599.252
2024-10-31 18:03:00,79,126.7361,2409.0,4.599999999999998,6.199999999999999,1.4000000000000021,599.3524
2024-10-31 18:06:00,80,124.9132,2409.0,4.599999999999998,6.199999999999999,1.4000000000000021,600.6127
2024-10-31 18:09:00,81,125.434,2409.0,4.699999999999999,6.199999999999999,1.3000000000000007,598.7982
2024-10-31 18:12:00,81,127.0833,2409.0,4.800000000000001,6.199999999999999,1.3000000000000007,598.8756
2024-10-31 18:15:00,81,126.6493,2409.0,4.800000000000001,6.1,1.4000000000000021,604.0087
2024-10-31 18:18:00,81,125.5208,2409.0,4.599999999999998,6.199999999999999,1.5000000000000036,606.5878
2024-10-31 18:21:00,81,124.566,2409.0,4.699999999999999,6.299999999999999,1.4000000000000021,608.8971
2024-10-31 18:24:00,81,125.3472,2409.0,4.699999999999999,6.299999999999999,1.4000000000000021,608.347
2024-10-31 18:27:00,81,123.7847,2409.0,4.699999999999999,6.3999999999999995,1.4000000000000021,606.6603
2024-10-31 18:30:00,80,128.2118,2409.0,4.800000000000001,6.299999999999999,1.4000000000000021,611.0189
2024-10-31 18:33:00,81,121.5278,2409.0,4.699999999999999,6.3999999999999995,1.4000000000000021,606.5458
2024-10-31 18:36:00,81,122.0486,2410.0,4.800000000000001,6.3999999999999995,1.3000000000000007,598.9379
2024-10-31 18:39:00,81,122.3958,2410.0,4.699999999999999,6.3999999999999995,1.3000000000000007,595.2462
2024-10-31 18:42:00,79,118.9236,2410.0,4.699999999999999,6.3,1.3000000000000007,596.2286
2024-10-31 18:45:00,79,123.8715,2410.0,4.699999999999999,6.3,1.3000000000000007,596.7942
2024-10-31 18:48:00,81,121.2674,2410.0,4.699999999999999,6.3,1.3000000000000007,600.3997
2024-10-31 18:51:00,80,122.4826,2410.0,4.800000000000001,6.3999999999999995,1.4000000000000021,598.2545
2024-10-31 18:54:00,79,127.2569,2410.0,4.699999999999999,6.3,1.3000000000000007,600.9381
2024-10-31 18:57:00,80,124.4792,2410.0,4.699999999999999,6.2,1.3000000000000007,600.4974
2024-10-31 19:00:00,79,122.0486,2410.0,4.699999999999999,6.3,1.3000000000000007,600.7212
2024-10-31 19:03:00,79,124.566,2410.0,4.699999999999999,6.199999999999999,1.3000000000000007,594.9442
2024-10-31 19:06:00,79,122.8299,2410.0,4.699999999999999,6.199999999999999,1.3000000000000007,592.8186
2024-10-31 19:09:00,79,119.8785,2410.0,4.600000000000001,6.199999999999999,1.3999999999999986,587.3716
2024-10-31 19:12:00,78,124.1319,2410.0,4.600000000000001,6.1,1.1999999999999957,582.9435
2024-10-31 19:15:00,79,119.3576,2410.0,4.399999999999999,6.199999999999999,1.2999999999999972,583.3082
2024-10-31 19:18:00,78,122.4826,2410.0,4.600000000000001,6.3,1.1999999999999957,580.8752
2024-10-31 19:21:00,79,120.2257,2410.0,4.5,6.3,1.2999999999999972,582.9825
2024-10-31 19:24:00,77,120.2257,2410.0,4.600000000000001,6.2,1.1999999999999957,578.7321
2024-10-31 19:27:00,78,122.5694,2410.0,4.5,6.1,1.2000000000000028,578.6984
2024-10-31 19:30:00,78,118.8368,2410.0,4.5,6.2,1.2000000000000028,577.9422
2024-10-31 19:33:00,77,123.8715,2410.0,4.5,6.2,1.2000000000000028,575.7383
2024-10-31 19:36:00,77,121.0938,2411.0,4.5,6.1,1.2999999999999972,578.7591
2024-10-31 19:39:00,77,124.3056,2411.0,4.5,6.2,1.2000000000000028,578.2408
2024-10-31 19:42:00,80,140.1042,2411.0,4.5,6.0,1.2999999999999972,581.2591
2024-10-31 19:45:00,82,144.6181,2411.0,4.600000000000001,5.8,1.5,622.5035
2024-10-31 19:48:00,82,145.3125,2411.0,4.699999999999999,5.6000000000000005,1.5000000000000036,617.238
2024-10-31 19:51:00,83,145.3993,2411.0,4.699999999999999,5.6000000000000005,1.4000000000000021,618.5031
2024-10-31 19:54:00,81,144.0972,2411.0,4.700000000000003,5.7,1.5,615.8729
2024-10-31 19:57:00,81,142.9688,2411.0,4.700000000000003,5.6000000000000005,1.5,617.9482
2024-10-31 20:00:00,83,142.5347,2411.0,4.700000000000003,5.700000000000001,1.5,620.4162
2024-10-31 20:03:00,82,142.9688,2411.0,4.600000000000001,5.700000000000001,1.5,615.5122
2024-10-31 20:06:00,82,142.9688,2411.0,4.700000000000003,5.700000000000001,1.5,616.4956
2024-10-31 20:09:00,83,143.316,2411.0,4.600000000000001,5.6,1.5,617.4062
2024-10-31 20:12:00,82,142.1007,2411.0,4.600000000000001,5.700000000000001,1.5,621.0663
2024-10-31 20:15:00,83,145.1389,2411.0,4.699999999999999,5.800000000000001,1.5000000000000036,623.271
2024-10-31 20:18:00,81,145.9201,2411.0,4.699999999999999,5.800000000000001,1.4000000000000021,624.6332
2024-10-31 20:21:00,82,147.4826,2411.0,4.699999999999999,5.700000000000001,1.5000000000000036,629.6267
2024-10-31 20:24:00,85,148.0035,2411.0,4.699999999999999,5.700000000000001,1.5999999999999979,633.6155
2024-10-31 20:27:00,86,145.0521,2411.0,4.699999999999999,5.700000000000001,1.5999999999999979,633.0425
2024-10-31 20:30:00,82,146.6146,2411.0,4.900000000000002,5.800000000000001,1.4000000000000021,632.4182
2024-10-31 20:33:00,82,143.1424,2411.0,4.699999999999999,5.800000000000001,1.5000000000000036,635.9246
2024-10-31 20:36:00,84,147.2222,2412.0,4.800000000000001,5.800000000000001,1.5000000000000036,636.6489
2024-10-31 20:39:00,84,142.7951,2412.0,4.800000000000001,5.9,1.4000000000000021,636.7795
2024-10-31 20:42:00,82,146.875,2412.0,4.900000000000002,5.799999999999999,1.4000000000000021,634.2951
2024-10-31 20:45:00,83,139.9306,2412.0,4.800000000000001,5.8999999999999995,1.4000000000000021,630.6077
2024-10-31 20:48:00,82,139.8438,2412.0,4.699999999999999,5.8999999999999995,1.5000000000000036,628.7554
2024-10-31 20:51:00,84,143.316,2412.0,4.600000000000001,5.8999999999999995,1.6000000000000014,621.7498
2024-10-31 20:54:00,84,139.9306,2412.0,4.800000000000001,5.8999999999999995,1.4000000000000021,619.3927
2024-10-31 20:57:00,82,142.5347,2412.0,4.600000000000001,5.699999999999999,1.3999999999999986,615.1786
2024-10-31 21:00:00,83,139.9306,2412.0,4.600000000000001,5.699999999999999,1.5,616.5505
2024-10-31 21:03:00,81,139.0625,2412.0,4.700000000000003,5.799999999999999,1.3999999999999986,615.6152
2024-10-31 21:06:00,82,142.7951,2412.0,4.800000000000001,5.799999999999999,1.3999999999999986,616.1132
2024-10-31 21:09:00,81,139.0625,2412.0,4.5,5.799999999999999,1.5,616.2671
2024-10-31 21:12:00,83,141.4931,2412.0,4.600000000000001,5.799999999999999,1.3999999999999986,622.5256
2024-10-31 21:15:00,82,143.5764,2412.0,4.600000000000001,5.699999999999999,1.3999999999999986,616.6501
2024-10-31 21:18:00,81,139.7569,2412.0,4.700000000000003,5.799999999999999,1.3999999999999986,617.6893
2024-10-31 21:21:00,80,140.1042,2412.0,4.700000000000003,5.8999999999999995,1.3999999999999986,616.7427
2024-10-31 21:24:00,81,135.5903,2412.0,4.600000000000001,5.8999999999999995,1.3999999999999986,612.3446
2024-10-31 21:27:00,81,136.1979,2412.0,4.5,5.8999999999999995,1.5,613.4805
2024-10-31 21:30:00,81,136.8056,2412.0,4.5,5.8999999999999995,1.5,611.6024
2024-10-31 21:33:00,80,136.8056,2412.0,4.600000000000001,5.8999999999999995,1.3999999999999986,613.5331
2024-10-31 21:36:00,81,141.4063,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,616.6547
2024-10-31 21:39:00,80,137.934,2413.0,4.700000000000003,5.8999999999999995,1.5,618.0734
2024-10-31 21:42:00,81,141.8403,2413.0,4.699999999999999,5.8999999999999995,1.3000000000000007,618.3323
2024-10-31 21:45:00,82,136.6319,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,618.0352
2024-10-31 21:48:00,83,139.2361,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,616.6066
2024-10-31 21:51:00,80,136.1979,2413.0,4.600000000000001,5.799999999999999,1.3999999999999986,613.9863
2024-10-31 21:54:00,82,139.6701,2413.0,4.600000000000001,5.9,1.3999999999999986,618.1129
2024-10-31 21:57:00,81,135.4167,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,616.3799
2024-10-31 22:00:00,82,139.3229,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,618.0472
2024-10-31 22:03:00,82,140.5382,2413.0,4.600000000000001,5.799999999999999,1.5,618.6844
2024-10-31 22:06:00,83,141.4063,2413.0,4.800000000000001,5.9,1.4000000000000021,629.5016
2024-10-31 22:09:00,84,141.059,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,628.0686
2024-10-31 22:12:00,81,139.3229,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,628.8749
2024-10-31 22:15:00,82,140.7118,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,626.2805
2024-10-31 22:18:00,84,138.6285,2413.0,4.699999999999999,5.8999999999999995,1.4000000000000021,627.2891
2024-10-31 22:21:00,83,137.7604,2413.0,4.699999999999999,6.000000000000001,1.4000000000000021,624.3546
2024-10-31 22:24:00,83,136.3715,2413.0,4.699999999999999,6.000000000000001,1.4000000000000021,625.5463
2024-10-31 22:27:00,83,138.0208,2413.0,4.699999999999999,6.000000000000001,1.3000000000000007,616.3361
2024-10-31 22:30:00,83,136.6319,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,618.3273
2024-10-31 22:33:00,83,136.0243,2413.0,4.600000000000001,6.000000000000001,1.5,620.7609
2024-10-31 22:36:00,82,136.4583,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,617.7019
2024-10-31 22:39:00,80,137.2396,2414.0,4.600000000000001,5.8999999999999995,1.5,613.1761
2024-10-31 22:42:00,81,134.6354,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,615.5161
2024-10-31 22:45:00,80,136.0243,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,614.3641
2024-10-31 22:48:00,82,135.1563,2414.0,4.600000000000001,6.000000000000001,1.5,616.3715
2024-10-31 22:51:00,82,134.5486,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,613.3732
2024-10-31 22:54:00,82,136.2847,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,616.9785
2024-10-31 22:57:00,81,137.5,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,609.7742
2024-10-31 23:00:00,81,137.5868,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,611.9967
2024-10-31 23:03:00,80,137.2396,2414.0,4.5,5.8999999999999995,1.3999999999999986,608.4108
2024-10-31 23:06:00,80,133.6806,2414.0,4.5,5.9,1.3999999999999986,608.6726
2024-10-31 23:09:00,80,127.6042,2414.0,4.5,5.999999999999999,1.2999999999999972,597.952
2024-10-31 23:12:00,79,124.9132,2414.0,4.5,6.1000000000000005,1.2000000000000028,588.7336
2024-10-31 23:15:00,78,125.0,2414.0,4.399999999999999,6.1000000000000005,1.2000000000000028,587.8075
2024-10-31 23:18:00,79,126.9097,2414.0,4.399999999999999,5.8999999999999995,1.2000000000000028,584.7837
2024-10-31 23:21:00,79,128.9931,2414.0,4.300000000000001,6.000000000000001,1.4000000000000021,590.858
2024-10-31 23:24:00,79,125.7813,2414.0,4.399999999999999,6.000000000000001,1.3000000000000043,590.2051
2024-10-31 23:27:00,78,124.9132,2414.0,4.300000000000001,6.000000000000001,1.3000000000000007,583.7827
2024-10-31 23:30:00,78,125.0,2414.0,4.300000000000001,6.000000000000001,1.4000000000000021,582.5649
2024-10-31 23:33:00,77,124.6528,2414.0,4.300000000000001,6.000000000000001,1.3000000000000007,577.4807
2024-10-31 23:36:00,77,122.9167,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,577.4974
2024-10-31 23:39:00,76,126.4757,2415.0,4.399999999999999,6.000000000000001,1.3000000000000043,576.3342
2024-10-31 23:42:00,76,123.8715,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,574.5723
2024-10-31 23:45:00,78,123.4375,2415.0,4.399999999999999,5.9,1.3000000000000043,576.5344
2024-10-31 23:48:00,78,127.2569,2415.0,4.399999999999999,5.9,1.3000000000000043,578.5657
2024-10-31 23:51:00,77,123.0035,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,575.9751
2024-10-31 23:54:00,76,122.4826,2415.0,4.300000000000001,6.000000000000001,1.3000000000000007,571.4323
2024-10-31 23:57:00,77,129.8611,2415.0,4.300000000000001,5.9,1.3000000000000007,575.582
2024-11-01 00:00:00,77,125.9549,2415.0,4.300000000000001,5.9,1.4000000000000021,585.7078
2024-11-01 00:03:00,78,126.7361,2415.0,4.5,6.000000000000001,1.2000000000000028,583.0935
2024-11-01 00:06:00,79,130.9896,2415.0,4.5,5.9,1.2999999999999972,582.1906
2024-11-01 00:09:00,79,124.7396,2415.0,4.5,5.9,1.2999999999999972,585.5903
2024-11-01 00:12:00,77,125.434,2415.0,4.5,5.9,1.2000000000000028,576.7499
2024-11-01 00:15:00,76,126.3021,2415.0,4.399999999999999,6.000000000000001,1.3000000000000043,578.0795
2024-11-01 00:18:00,77,123.6979,2415.0,4.5,6.000000000000001,1.2000000000000028,578.3204
2024-11-01 00:21:00,77,125.6076,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,573.9241
2024-11-01 00:24:00,76,124.0451,2415.0,4.300000000000001,5.9,1.3000000000000007,575.1935
2024-11-01 00:27:00,77,126.2153,2415.0,4.300000000000001,5.9,1.4000000000000021,577.2565
2024-11-01 00:30:00,77,126.4757,2415.0,4.300000000000001,5.9,1.3000000000000007,573.213
2024-11-01 00:33:00,78,123.6979,2415.0,4.300000000000001,5.9,1.3000000000000007,576.5146
2024-11-01 00:36:00,77,128.6458,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,575.0419
2024-11-01 00:39:00,76,124.2188,2416.0,4.300000000000001,5.9,1.3000000000000007,572.7889
2024-11-01 00:42:00,75,123.0035,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.7426
2024-11-01 00:45:00,77,127.691,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,572.9574
2024-11-01 00:48:00,76,122.3958,2416.0,4.300000000000001,5.9,1.3000000000000007,564.9585
2024-11-01 00:51:00,76,125.3472,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.1042
2024-11-01 00:54:00,77,129.8611,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.7709
2024-11-01 00:57:00,77,125.3472,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,575.9435
2024-11-01 01:00:00,76,126.6493,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,576.2548
2024-11-01 01:03:00,76,128.2118,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.1802
2024-11-01 01:06:00,76,122.4826,2416.0,4.300000000000001,5.800000000000001,1.1999999999999993,565.1825
2024-11-01 01:09:00,76,124.566,2416.0,4.199999999999999,5.699999999999999,1.3000000000000007,565.8734
2024-11-01 01:12:00,76,126.7361,2416.0,4.300000000000001,5.800000000000001,1.1999999999999993,565.5677
2024-11-01 01:15:00,76,124.0451,2416.0,4.300000000000001,5.699999999999999,1.1999999999999993,565.9961
2024-11-01 01:18:00,75,125.3472,2416.0,4.300000000000001,5.699999999999999,1.1999999999999993,567.7025
2024-11-01 01:21:00,76,125.3472,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.3615
2024-11-01 01:24:00,76,123.2639,2416.0,4.300000000000001,5.799999999999999,1.4000000000000021,570.5746
2024-11-01 01:27:00,76,125.8681,2416.0,4.300000000000001,5.699999999999999,1.3000000000000007,569.9955
2024-11-01 01:30:00,76,125.434,2416.0,4.300000000000001,5.699999999999999,1.3000000000000007,568.715
2024-11-01 01:33:00,76,124.1319,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.85
2024-11-01 01:36:00,76,124.566,2417.0,4.300000000000001,5.799999999999999,1.3000000000000007,570.9703
2024-11-01 01:39:00,75,122.0486,2417.0,4.300000000000001,6.000000000000001,1.1999999999999993,569.0323
2024-11-01 01:42:00,75,119.7917,2417.0,4.300000000000001,6.000000000000001,1.1999999999999993,567.5463
2024-11-01 01:45:00,76,123.8715,2417.0,4.300000000000001,5.9,1.1999999999999993,566.5847
2024-11-01 01:48:00,75,122.9167,2417.0,4.199999999999999,5.8999999999999995,1.3000000000000007,566.7164
2024-11-01 01:51:00,75,122.3958,2417.0,4.300000000000001,5.9,1.1999999999999993,569.3453
2024-11-01 01:54:00,76,127.9514,2417.0,4.300000000000001,5.9,1.1999999999999993,568.7513
2024-11-01 01:57:00,76,121.6146,2417.0,4.300000000000001,5.799999999999999,1.3000000000000007,567.92
