Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-01 02:00:00,77,122.8299,2417.0,4.300000000000001,6.000000000000001,1.3000000000000007,567.7164
2024-11-01 02:03:00,76,126.9097,2417.0,4.199999999999999,5.799999999999999,1.3000000000000007,567.9258
2024-11-01 02:06:00,76,122.309,2417.0,4.300000000000001,5.799999999999999,1.1999999999999993,566.9169
2024-11-01 02:09:00,76,125.0,2417.0,4.199999999999999,5.799999999999999,1.3000000000000007,564.8376
2024-11-01 02:12:00,74,121.9618,2417.0,4.199999999999999,5.799999999999999,1.0999999999999979,559.3105
2024-11-01 02:15:00,75,119.9653,2417.0,4.100000000000001,5.8999999999999995,1.2999999999999972,560.1874
2024-11-01 02:18:00,76,125.1736,2417.0,4.200000000000003,5.8999999999999995,1.1999999999999957,555.301
2024-11-01 02:21:00,74,119.9653,2417.0,4.100000000000001,5.8999999999999995,1.2999999999999972,554.8018
2024-11-01 02:24:00,73,120.3993,2417.0,4.200000000000003,5.799999999999999,1.1999999999999957,552.1305
2024-11-01 02:27:00,75,123.1771,2417.0,4.100000000000001,5.799999999999999,1.1999999999999957,555.8277
2024-11-01 02:30:00,74,118.4896,2417.0,4.200000000000003,5.8999999999999995,1.1999999999999957,553.4099
2024-11-01 02:33:00,74,119.7917,2417.0,4.200000000000003,5.9,1.1999999999999957,550.7003
2024-11-01 02:36:00,74,118.5764,2418.0,4.100000000000001,5.8999999999999995,1.1000000000000014,547.0723
2024-11-01 02:39:00,74,117.2743,2418.0,4.100000000000001,5.799999999999999,1.2999999999999972,545.7248
2024-11-01 02:42:00,74,120.7465,2418.0,4.100000000000001,5.8999999999999995,1.1000000000000014,544.9954
2024-11-01 02:45:00,73,120.8333,2418.0,4.199999999999999,5.699999999999999,1.2000000000000028,546.7599
2024-11-01 02:48:00,74,120.2257,2418.0,4.100000000000001,5.699999999999999,1.2000000000000028,545.6826
2024-11-01 02:51:00,73,123.2639,2418.0,4.199999999999999,5.699999999999999,1.1000000000000014,548.5109
2024-11-01 02:54:00,73,117.3611,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,542.6834
2024-11-01 02:57:00,74,120.2257,2418.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.7296
2024-11-01 03:00:00,73,121.5278,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,545.1555
2024-11-01 03:03:00,72,118.4028,2418.0,4.100000000000001,5.699999999999999,1.1000000000000014,543.0737
2024-11-01 03:06:00,72,119.7917,2418.0,4.100000000000001,5.6,1.1000000000000014,544.5118
2024-11-01 03:09:00,73,119.2708,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,541.311
2024-11-01 03:12:00,72,117.2743,2418.0,3.900000000000002,5.6,1.3000000000000007,536.6221
2024-11-01 03:15:00,72,120.3125,2418.0,4.199999999999999,5.6,1.1000000000000014,538.3113
2024-11-01 03:18:00,72,119.7049,2418.0,4.0,5.6,1.1000000000000014,538.9467
2024-11-01 03:21:00,72,118.9236,2418.0,4.099999999999998,5.699999999999999,1.1000000000000014,537.6567
2024-11-01 03:24:00,73,121.9618,2418.0,4.0,5.699999999999999,1.1999999999999993,540.5952
2024-11-01 03:27:00,72,118.0555,2418.0,4.099999999999998,5.699999999999999,1.1000000000000014,536.4969
2024-11-01 03:30:00,72,116.9271,2418.0,4.0,5.699999999999999,1.1999999999999993,536.6493
2024-11-01 03:33:00,72,118.4028,2418.0,4.0,5.8,1.1000000000000014,532.4414
2024-11-01 03:36:00,71,114.4965,2419.0,4.0,5.699999999999999,1.1999999999999993,523.0669
2024-11-01 03:39:00,71,117.7083,2419.0,3.8999999999999986,5.6,1.1999999999999993,527.165
2024-11-01 03:42:00,72,120.5729,2419.0,3.8999999999999986,5.6,1.3000000000000007,530.1523
2024-11-01 03:45:00,71,116.2326,2419.0,4.0,5.6,1.1999999999999993,528.9548
2024-11-01 03:48:00,72,117.7951,2419.0,3.8999999999999986,5.6,1.1999999999999993,527.9305
2024-11-01 03:51:00,72,119.0104,2419.0,4.0,5.6,1.1999999999999993,532.9122
2024-11-01 03:54:00,72,116.059,2419.0,4.0,5.699999999999999,1.1999999999999993,531.3605
2024-11-01 03:57:00,72,117.2743,2419.0,4.0,5.6,1.0999999999999979,531.7255
2024-11-01 04:00:00,70,116.4931,2419.0,3.8999999999999986,5.699999999999999,1.1000000000000014,526.1606
2024-11-01 04:03:00,69,114.6701,2419.0,3.8999999999999986,5.6,1.1000000000000014,519.6954
2024-11-01 04:06:00,71,118.4028,2419.0,3.8999999999999986,5.5,1.1999999999999993,525.8412
2024-11-01 04:09:00,70,114.5833,2419.0,3.8999999999999986,5.6,1.1000000000000014,520.5533
2024-11-01 04:12:00,70,114.7569,2419.0,3.8999999999999986,5.6,1.1000000000000014,525.1079
2024-11-01 04:15:00,71,120.2257,2419.0,3.8999999999999986,5.6,1.1000000000000014,522.3379
2024-11-01 04:18:00,70,116.059,2419.0,3.8999999999999986,5.6,1.1000000000000014,524.3593
2024-11-01 04:21:00,71,118.4028,2419.0,3.8999999999999986,5.5,1.1000000000000014,523.1631
2024-11-01 04:24:00,72,119.5313,2419.0,3.8999999999999986,5.5,1.1999999999999993,533.6824
2024-11-01 04:27:00,69,114.3229,2419.0,3.8999999999999986,5.6,1.0,515.4792
2024-11-01 04:30:00,69,117.9688,2419.0,3.8999999999999986,5.5,1.0,517.1697
2024-11-01 04:33:00,69,114.3229,2419.0,3.8000000000000007,5.5,1.0,511.1149
2024-11-01 04:36:00,69,114.4965,2420.0,3.8000000000000007,5.5,1.0,512.3644
2024-11-01 04:39:00,69,117.7083,2420.0,3.8000000000000007,5.5,1.0999999999999979,514.0181
2024-11-01 04:42:00,70,113.6285,2420.0,3.8999999999999986,5.6,0.9000000000000021,515.9104
2024-11-01 04:45:00,69,115.9722,2420.0,3.8999999999999986,5.6,0.9000000000000021,512.5364
2024-11-01 04:48:00,69,114.7569,2420.0,3.8000000000000007,5.5,1.0,507.647
2024-11-01 04:51:00,68,112.4132,2420.0,3.6999999999999993,5.5,1.1000000000000014,505.7447
2024-11-01 04:54:00,68,118.4028,2420.0,3.599999999999998,5.5,1.2000000000000028,505.2696
2024-11-01 04:57:00,69,113.8889,2420.0,3.6999999999999993,5.5,1.1000000000000014,510.5195
2024-11-01 05:00:00,68,116.6667,2420.0,3.900000000000002,5.4,1.0,507.637
2024-11-01 05:03:00,68,116.6667,2420.0,3.8000000000000007,5.300000000000001,1.0,507.8604
2024-11-01 05:06:00,68,113.0208,2420.0,3.8000000000000007,5.300000000000001,1.0,507.9739
2024-11-01 05:09:00,69,119.4444,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,507.9494
2024-11-01 05:12:00,69,114.1493,2420.0,3.8000000000000007,5.4,1.0,509.888
2024-11-01 05:15:00,69,117.1007,2420.0,3.8000000000000007,5.4,1.0,510.3527
2024-11-01 05:18:00,68,115.5382,2420.0,3.8000000000000007,5.300000000000001,1.0,509.4796
2024-11-01 05:21:00,69,113.8021,2420.0,3.8000000000000007,5.300000000000001,1.0,508.7609
2024-11-01 05:24:00,69,118.1424,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,509.6267
2024-11-01 05:27:00,67,113.8889,2420.0,3.6999999999999993,5.4,1.1000000000000014,508.3758
2024-11-01 05:30:00,68,113.4549,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,504.1234
2024-11-01 05:33:00,68,117.3611,2420.0,3.6999999999999993,5.300000000000001,1.0,504.0953
2024-11-01 05:36:00,68,112.934,2421.0,3.6999999999999993,5.300000000000001,1.0,503.2323
2024-11-01 05:39:00,68,114.0625,2421.0,3.6000000000000014,5.300000000000001,1.0,502.7375
2024-11-01 05:42:00,69,117.6215,2421.0,3.6999999999999993,5.300000000000001,1.0,512.0107
2024-11-01 05:45:00,68,113.6285,2421.0,3.8000000000000007,5.300000000000001,1.0,505.4198
2024-11-01 05:48:00,68,116.4931,2421.0,3.6999999999999993,5.300000000000001,1.0,499.494
2024-11-01 05:51:00,68,115.8854,2421.0,3.6999999999999993,5.4,1.0,502.4596
2024-11-01 05:54:00,68,113.0208,2421.0,3.6999999999999993,5.300000000000001,1.0,501.5042
2024-11-01 05:57:00,68,118.8368,2421.0,3.6999999999999993,5.300000000000001,1.0,502.0449
2024-11-01 06:00:00,68,114.7569,2421.0,3.6999999999999993,5.300000000000001,1.1000000000000014,507.8327
2024-11-01 06:03:00,68,113.8021,2421.0,3.6999999999999993,5.300000000000001,1.0,500.6926
2024-11-01 06:06:00,67,118.2292,2421.0,3.6999999999999993,5.200000000000001,1.0,500.1229
2024-11-01 06:09:00,68,114.6701,2421.0,3.599999999999998,5.300000000000001,1.1000000000000014,499.444
2024-11-01 06:12:00,68,115.8854,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,506.5984
2024-11-01 06:15:00,67,117.3611,2421.0,3.599999999999998,5.200000000000001,1.0,495.6618
2024-11-01 06:18:00,67,113.4549,2421.0,3.6999999999999993,5.200000000000001,1.1000000000000014,498.1244
2024-11-01 06:21:00,68,115.4514,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,496.4043
2024-11-01 06:24:00,67,117.1007,2421.0,3.6999999999999993,5.300000000000001,1.1000000000000014,498.9682
2024-11-01 06:27:00,67,114.2361,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,492.2557
2024-11-01 06:30:00,68,117.1007,2421.0,3.6999999999999993,5.200000000000001,1.0,502.7806
2024-11-01 06:33:00,68,118.2292,2421.0,3.6999999999999993,5.200000000000001,1.0,502.3933
2024-11-01 06:36:00,68,116.7535,2422.0,3.599999999999998,5.200000000000001,1.1000000000000014,501.2592
2024-11-01 06:39:00,68,119.0104,2422.0,3.6999999999999993,5.200000000000001,1.0,500.8634
2024-11-01 06:42:00,68,115.625,2422.0,3.8000000000000007,5.200000000000001,1.0,500.5455
2024-11-01 06:45:00,68,115.5382,2422.0,3.6999999999999993,5.300000000000001,1.0,502.4194
2024-11-01 06:48:00,67,118.1424,2422.0,3.6999999999999993,5.200000000000001,1.0,499.4365
2024-11-01 06:51:00,67,115.191,2422.0,3.6999999999999993,5.300000000000001,1.0,500.2534
2024-11-01 06:54:00,67,114.3229,2422.0,3.6999999999999993,5.200000000000001,0.8999999999999986,493.0761
2024-11-01 06:57:00,67,117.6215,2422.0,3.599999999999998,5.200000000000001,1.1000000000000014,496.5961
2024-11-01 07:00:00,68,114.3229,2422.0,3.599999999999998,5.1,1.1000000000000014,498.6954
2024-11-01 07:03:00,68,113.8889,2422.0,3.599999999999998,5.300000000000001,1.1000000000000014,502.3003
2024-11-01 07:06:00,68,119.8785,2422.0,3.8000000000000007,5.199999999999999,1.0,505.1607
2024-11-01 07:09:00,70,120.2257,2422.0,3.6999999999999993,5.300000000000001,1.1000000000000014,512.2311
2024-11-01 07:12:00,70,118.9236,2422.0,3.8000000000000007,5.199999999999999,1.0,512.2081
2024-11-01 07:15:00,69,120.8333,2422.0,3.6999999999999993,5.199999999999999,1.1000000000000014,510.8894
2024-11-01 07:18:00,70,118.5764,2422.0,3.8000000000000007,5.199999999999999,1.0,505.8743
2024-11-01 07:21:00,70,117.2743,2422.0,3.8000000000000007,5.3999999999999995,1.0,501.493
2024-11-01 07:24:00,70,120.3993,2422.0,3.8000000000000007,5.199999999999999,1.0,508.8826
2024-11-01 07:27:00,70,119.4444,2422.0,3.8000000000000007,5.299999999999999,1.0,511.9705
2024-11-01 07:30:00,69,119.3576,2422.0,3.6999999999999993,5.199999999999999,1.1000000000000014,510.9856
2024-11-01 07:33:00,70,121.1806,2422.0,3.8000000000000007,5.199999999999999,1.0,516.7868
2024-11-01 07:36:00,70,122.1354,2423.0,3.8000000000000007,5.199999999999999,1.0999999999999979,519.7935
2024-11-01 07:39:00,71,121.6146,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,524.0854
2024-11-01 07:42:00,71,123.7847,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,522.5688
2024-11-01 07:45:00,71,123.1771,2423.0,3.8999999999999986,5.299999999999999,1.1000000000000014,522.7084
2024-11-01 07:48:00,71,121.2674,2423.0,3.8000000000000007,5.4,1.1999999999999993,524.3656
2024-11-01 07:51:00,71,123.2639,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.0566
2024-11-01 07:54:00,71,122.309,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,524.2859
2024-11-01 07:57:00,72,121.2674,2423.0,3.8999999999999986,5.4,1.1000000000000014,524.9758
2024-11-01 08:00:00,71,125.0,2423.0,3.8999999999999986,5.4,1.1000000000000014,524.9306
2024-11-01 08:03:00,70,127.1701,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.0739
2024-11-01 08:06:00,70,123.3507,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.836
2024-11-01 08:09:00,71,127.2569,2423.0,4.0,5.200000000000001,1.1000000000000014,527.7196
2024-11-01 08:12:00,71,129.4271,2423.0,3.8999999999999986,5.1,1.3000000000000007,528.4452
2024-11-01 08:15:00,73,131.5104,2423.0,4.0,5.1000000000000005,1.1999999999999993,535.4789
2024-11-01 08:18:00,72,133.5938,2423.0,4.100000000000001,5.1000000000000005,1.1999999999999993,537.1095
2024-11-01 08:21:00,72,133.4201,2423.0,4.100000000000001,5.1000000000000005,1.1999999999999993,538.1572
2024-11-01 08:24:00,73,130.5556,2423.0,4.0,5.1000000000000005,1.1999999999999993,538.3582
2024-11-01 08:27:00,72,123.4375,2423.0,4.100000000000001,5.300000000000001,1.1999999999999993,529.6299
2024-11-01 08:30:00,70,124.4792,2423.0,3.8999999999999986,5.300000000000001,1.0,521.1221
2024-11-01 08:33:00,71,121.007,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,526.364
2024-11-01 08:36:00,71,126.7361,2424.0,3.8999999999999986,5.300000000000001,1.1000000000000014,527.4631
2024-11-01 08:39:00,72,126.6493,2424.0,4.0,5.200000000000001,1.3000000000000007,534.8962
2024-11-01 08:42:00,73,129.8611,2424.0,3.8999999999999986,5.200000000000001,1.3000000000000007,533.5565
2024-11-01 08:45:00,73,130.816,2424.0,4.100000000000001,5.200000000000001,1.1999999999999993,541.7311
2024-11-01 08:48:00,73,131.5972,2424.0,4.0,5.200000000000001,1.3000000000000007,545.3915
2024-11-01 08:51:00,73,129.0799,2424.0,4.0,5.200000000000001,1.3000000000000007,544.7502
2024-11-01 08:54:00,72,131.684,2424.0,4.199999999999999,5.300000000000001,1.0,542.0052
2024-11-01 08:57:00,72,131.25,2424.0,4.100000000000001,5.200000000000001,1.1999999999999993,539.7857
2024-11-01 09:00:00,73,134.5486,2424.0,4.0,5.200000000000001,1.3000000000000007,542.2095
2024-11-01 09:03:00,73,133.7674,2424.0,4.199999999999999,5.200000000000001,1.2000000000000028,548.2109
2024-11-01 09:06:00,75,140.7986,2424.0,4.199999999999999,5.2,1.2000000000000028,562.6486
2024-11-01 09:09:00,75,141.8403,2424.0,4.300000000000001,5.2,1.1999999999999957,561.5948
2024-11-01 09:12:00,76,141.9271,2424.0,4.300000000000001,5.2,1.1999999999999957,563.5558
2024-11-01 09:15:00,76,142.9688,2424.0,4.400000000000002,5.2,1.3999999999999986,575.8954
2024-11-01 09:18:00,76,142.3611,2424.0,4.399999999999999,5.3,1.3000000000000007,576.0085
2024-11-01 09:21:00,78,142.1007,2424.0,4.399999999999999,5.3,1.3000000000000007,576.6694
2024-11-01 09:24:00,78,140.625,2424.0,4.5,5.3,1.3000000000000007,574.3334
2024-11-01 09:27:00,77,139.7569,2424.0,4.399999999999999,5.3,1.3000000000000007,573.659
2024-11-01 09:30:00,77,140.3646,2424.0,4.5,5.3999999999999995,1.3000000000000007,572.5753
2024-11-01 09:33:00,76,140.7986,2424.0,4.5,5.3,1.3000000000000007,573.1574
2024-11-01 09:36:00,78,141.4931,2425.0,4.399999999999999,5.3,1.3000000000000007,574.17
2024-11-01 09:39:00,78,143.8368,2425.0,4.5,5.3,1.4000000000000021,578.6785
2024-11-01 09:42:00,80,146.6146,2425.0,4.5,5.3,1.4000000000000021,584.784
2024-11-01 09:45:00,80,146.441,2425.0,4.5,5.3,1.4000000000000021,586.3528
2024-11-01 09:48:00,80,147.9167,2425.0,4.600000000000001,5.3,1.4000000000000021,593.3978
2024-11-01 09:51:00,79,147.9167,2425.0,4.600000000000001,5.3,1.4000000000000021,596.3972
2024-11-01 09:54:00,79,148.0903,2425.0,4.600000000000001,5.3999999999999995,1.4000000000000021,592.9529
2024-11-01 09:57:00,80,147.0486,2425.0,4.599999999999998,5.3,1.3999999999999986,594.962
2024-11-01 10:00:00,80,144.7049,2425.0,4.5,5.3,1.4000000000000021,593.4285
2024-11-01 10:03:00,80,145.3993,2425.0,4.600000000000001,5.5,1.4000000000000021,595.2004
2024-11-01 10:06:00,79,146.875,2425.0,4.599999999999998,5.3999999999999995,1.3999999999999986,598.889
2024-11-01 10:09:00,82,146.7014,2425.0,4.800000000000001,5.3999999999999995,1.2999999999999972,606.1025
2024-11-01 10:12:00,80,146.875,2425.0,4.800000000000001,5.3999999999999995,1.3999999999999986,606.5089
2024-11-01 10:15:00,82,145.9201,2425.0,4.800000000000001,5.499999999999999,1.2999999999999972,604.9705
2024-11-01 10:18:00,80,145.1389,2425.0,4.800000000000001,5.499999999999999,1.2999999999999972,601.5318
2024-11-01 10:21:00,80,140.2778,2425.0,4.699999999999999,5.5,1.3999999999999986,600.4017
2024-11-01 10:24:00,81,139.3229,2425.0,4.699999999999999,5.6,1.3999999999999986,596.8978
2024-11-01 10:27:00,80,139.6701,2425.0,4.599999999999998,5.5,1.3000000000000043,597.2642
2024-11-01 10:30:00,80,142.1007,2425.0,4.800000000000001,5.6,1.2999999999999972,598.4226
2024-11-01 10:33:00,81,143.4028,2425.0,4.699999999999999,5.6,1.3999999999999986,602.0997
2024-11-01 10:36:00,81,139.0625,2426.0,4.599999999999998,5.5,1.3999999999999986,597.1047
2024-11-01 10:39:00,80,140.5382,2426.0,4.699999999999999,5.5,1.3999999999999986,602.5905
2024-11-01 10:42:00,81,145.0521,2426.0,4.699999999999999,5.5,1.3999999999999986,603.0611
2024-11-01 10:45:00,81,141.9271,2426.0,4.800000000000001,5.6,1.3999999999999986,606.4158
2024-11-01 10:48:00,81,143.316,2426.0,4.800000000000001,5.5,1.2999999999999972,605.3695
2024-11-01 10:51:00,82,142.1007,2426.0,4.800000000000001,5.6,1.2999999999999972,606.5024
2024-11-01 10:54:00,81,143.6632,2426.0,4.800000000000001,5.6,1.2999999999999972,603.1203
2024-11-01 10:57:00,80,142.0139,2426.0,4.699999999999999,5.6,1.3999999999999986,600.914
2024-11-01 11:00:00,81,139.9306,2426.0,4.800000000000001,5.5,1.2999999999999972,602.3431
2024-11-01 11:03:00,79,141.2326,2426.0,4.699999999999999,5.5,1.3000000000000043,596.1144
2024-11-01 11:06:00,80,141.5799,2426.0,4.800000000000001,5.5,1.2999999999999972,607.389
2024-11-01 11:09:00,82,142.3611,2426.0,4.699999999999999,5.5,1.3999999999999986,607.8179
2024-11-01 11:12:00,81,144.8785,2426.0,4.699999999999999,5.6,1.5,608.0972
2024-11-01 11:15:00,81,144.7049,2426.0,4.800000000000001,5.6,1.2999999999999972,609.6614
2024-11-01 11:18:00,81,142.3611,2426.0,4.699999999999999,5.700000000000001,1.3999999999999986,606.2736
2024-11-01 11:21:00,81,141.6667,2426.0,4.699999999999999,5.700000000000001,1.5,616.1716
2024-11-01 11:24:00,81,145.3125,2426.0,4.699999999999999,5.700000000000001,1.5,619.088
2024-11-01 11:27:00,84,151.1285,2426.0,4.900000000000002,5.6000000000000005,1.5,629.8838
2024-11-01 11:30:00,85,152.4306,2426.0,5.0,5.6000000000000005,1.5999999999999979,640.1311
2024-11-01 11:33:00,87,152.9514,2426.0,5.0,5.6000000000000005,1.4999999999999964,640.5034
2024-11-01 11:36:00,85,152.8646,2427.0,5.100000000000001,5.6000000000000005,1.4999999999999964,648.7248
2024-11-01 11:39:00,88,154.0798,2427.0,5.0,5.6000000000000005,1.5999999999999979,655.912
2024-11-01 11:42:00,84,150.6077,2427.0,5.0,5.800000000000001,1.5999999999999979,645.5504
2024-11-01 11:45:00,86,150.1736,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,645.5294
2024-11-01 11:48:00,84,150.1736,2427.0,5.100000000000001,5.700000000000001,1.4999999999999964,643.201
2024-11-01 11:51:00,84,151.2153,2427.0,5.0,5.700000000000001,1.5999999999999979,644.7706
2024-11-01 11:54:00,86,149.0451,2427.0,5.100000000000001,5.700000000000001,1.5999999999999979,642.7222
2024-11-01 11:57:00,85,149.0451,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,643.6359
2024-11-01 12:00:00,87,149.0451,2427.0,5.100000000000001,5.700000000000001,1.6999999999999993,645.2682
2024-11-01 12:03:00,86,149.3924,2427.0,5.100000000000001,5.700000000000001,1.4999999999999964,643.3022
2024-11-01 12:06:00,83,150.2604,2427.0,5.0,5.800000000000001,1.6999999999999993,643.4672
2024-11-01 12:09:00,87,149.3924,2427.0,5.0,5.800000000000001,1.5999999999999979,644.1025
2024-11-01 12:12:00,86,148.9583,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,645.5999
2024-11-01 12:15:00,84,148.6111,2427.0,5.0,6.0,1.6999999999999993,647.4294
2024-11-01 12:18:00,85,147.309,2427.0,5.099999999999998,5.9,1.6000000000000014,646.1492
2024-11-01 12:21:00,86,146.2674,2427.0,5.199999999999999,6.0,1.6000000000000014,648.7581
2024-11-01 12:24:00,86,145.8333,2427.0,5.300000000000001,6.0,1.5,646.738
2024-11-01 12:27:00,87,145.9201,2427.0,5.199999999999999,5.800000000000001,1.6000000000000014,647.246
2024-11-01 12:30:00,84,147.2222,2427.0,5.199999999999999,5.9,1.6000000000000014,651.298
2024-11-01 12:33:00,87,150.0868,2427.0,5.0,5.9,1.6999999999999993,652.8511
2024-11-01 12:36:00,87,147.5694,2428.0,5.199999999999999,5.9,1.6000000000000014,659.0367
2024-11-01 12:39:00,86,148.9583,2428.0,5.199999999999999,5.9,1.6000000000000014,656.7109
2024-11-01 12:42:00,84,148.0903,2428.0,5.199999999999999,5.9,1.6000000000000014,654.8448
2024-11-01 12:45:00,86,148.6111,2428.0,5.300000000000001,6.0,1.6000000000000014,656.9749
2024-11-01 12:48:00,88,147.309,2428.0,5.199999999999999,6.0,1.5,653.4498
2024-11-01 12:51:00,85,147.6563,2428.0,5.199999999999999,6.0,1.6000000000000014,655.7283
2024-11-01 12:54:00,87,148.3507,2428.0,5.199999999999999,6.0,1.6000000000000014,654.1971
2024-11-01 12:57:00,88,149.2188,2428.0,5.300000000000001,6.0,1.6000000000000014,656.6534
2024-11-01 13:00:00,88,148.9583,2428.0,5.199999999999999,5.9,1.6000000000000014,654.7994
2024-11-01 13:03:00,88,149.4792,2428.0,5.199999999999999,5.9,1.6000000000000014,655.8078
2024-11-01 13:06:00,85,148.8715,2428.0,5.199999999999999,6.0,1.7000000000000028,659.0616
2024-11-01 13:09:00,87,149.6528,2428.0,5.199999999999999,5.9,1.6000000000000014,657.1932
2024-11-01 13:12:00,88,150.1736,2428.0,5.199999999999999,5.9,1.7000000000000028,658.3689
2024-11-01 13:15:00,89,151.2153,2428.0,5.400000000000002,5.9,1.6000000000000014,660.3049
2024-11-01 13:18:00,88,151.3889,2428.0,5.300000000000001,5.9,1.5,662.9546
2024-11-01 13:21:00,85,151.8229,2428.0,5.300000000000001,5.9,1.6000000000000014,663.1213
2024-11-01 13:24:00,85,151.9097,2428.0,5.300000000000001,5.9,1.6000000000000014,662.9069
2024-11-01 13:27:00,90,152.3438,2428.0,5.300000000000001,5.9,1.6000000000000014,669.6481
2024-11-01 13:30:00,87,152.3438,2428.0,5.300000000000001,5.9,1.6000000000000014,669.8702
2024-11-01 13:33:00,86,153.6458,2428.0,5.300000000000001,5.9,1.6999999999999957,668.2435
2024-11-01 13:36:00,90,154.4271,2429.0,5.300000000000001,5.8,1.6000000000000014,667.6415
2024-11-01 13:39:00,86,158.941,2429.0,5.300000000000001,5.8,1.6000000000000014,669.4756
2024-11-01 13:42:00,88,158.5938,2429.0,5.300000000000001,5.8,1.7999999999999972,678.9115
2024-11-01 13:45:00,91,155.5556,2429.0,5.400000000000002,5.8,1.6999999999999957,680.468
2024-11-01 13:48:00,87,153.3854,2429.0,5.400000000000002,6.0,1.6999999999999957,675.8096
2024-11-01 13:51:00,87,153.8194,2429.0,5.400000000000002,6.0,1.6999999999999957,677.4623
2024-11-01 13:54:00,90,153.2118,2429.0,5.400000000000002,5.9,1.5999999999999943,676.5645
2024-11-01 13:57:00,90,154.0798,2429.0,5.400000000000002,5.9,1.5999999999999943,678.4636
2024-11-01 14:00:00,87,154.9479,2429.0,5.400000000000002,5.9,1.6999999999999957,679.199
2024-11-01 14:03:00,88,155.1215,2429.0,5.400000000000002,6.0,1.6999999999999957,679.34
2024-11-01 14:06:00,90,156.8576,2429.0,5.400000000000002,5.8999999999999995,1.6999999999999957,680.8044
2024-11-01 14:09:00,91,157.2049,2429.0,5.400000000000002,5.8999999999999995,1.6999999999999957,683.3835
2024-11-01 14:12:00,85,144.184,2429.0,5.4999999999999964,6.1,1.6000000000000014,666.915
2024-11-01 14:15:00,87,139.4097,2429.0,5.4999999999999964,6.199999999999999,1.5,657.2476
2024-11-01 14:18:00,86,137.066,2429.0,5.400000000000002,6.3,1.3999999999999986,651.1742
2024-11-01 14:21:00,84,132.9861,2429.0,5.400000000000002,6.3999999999999995,1.2999999999999972,635.7686
2024-11-01 14:24:00,85,132.1181,2429.0,5.199999999999999,6.3,1.5,637.223
2024-11-01 14:27:00,84,131.5104,2429.0,5.199999999999999,6.3,1.5,630.2124
2024-11-01 14:30:00,84,132.4653,2429.0,5.300000000000001,6.3,1.3999999999999986,628.4056
2024-11-01 14:33:00,84,133.1597,2429.0,5.099999999999998,6.3,1.6000000000000014,635.7272
2024-11-01 14:36:00,85,131.1632,2430.0,5.300000000000001,6.3,1.5,632.0662
2024-11-01 14:39:00,85,130.9896,2430.0,5.199999999999999,6.3999999999999995,1.5,632.3167
2024-11-01 14:42:00,82,131.1632,2430.0,5.199999999999999,6.3999999999999995,1.3999999999999986,630.0892
2024-11-01 14:45:00,81,132.8125,2430.0,5.199999999999999,6.2,1.2999999999999972,628.0264
2024-11-01 14:48:00,82,131.8576,2430.0,5.099999999999998,6.2,1.3999999999999986,626.8396
2024-11-01 14:51:00,82,129.8611,2430.0,5.0,6.2,1.4999999999999964,622.2136
2024-11-01 14:54:00,83,129.2535,2430.0,5.100000000000001,6.3,1.4000000000000021,617.0632
2024-11-01 14:57:00,84,128.3854,2430.0,5.0,6.3,1.4000000000000021,616.3275
2024-11-01 15:00:00,82,128.0382,2430.0,5.0,6.2,1.4000000000000021,612.2144
2024-11-01 15:03:00,82,127.1701,2430.0,5.0,6.3,1.4000000000000021,610.5729
2024-11-01 15:06:00,82,127.0833,2430.0,5.0,6.3,1.4000000000000021,611.1626
2024-11-01 15:09:00,80,126.9097,2430.0,5.0,6.3,1.4000000000000021,611.3896
2024-11-01 15:12:00,82,127.3438,2430.0,4.899999999999999,6.3,1.4000000000000021,611.6219
2024-11-01 15:15:00,82,127.691,2430.0,5.0,6.2,1.3000000000000007,610.7036
2024-11-01 15:18:00,82,126.9097,2430.0,4.899999999999999,6.2,1.4000000000000021,609.915
2024-11-01 15:21:00,82,128.2118,2430.0,5.100000000000001,6.2,1.3000000000000007,610.8187
2024-11-01 15:24:00,81,127.5174,2430.0,5.0,6.2,1.5000000000000036,613.4321
2024-11-01 15:27:00,82,127.7778,2430.0,5.0,6.3,1.5000000000000036,614.5835
2024-11-01 15:30:00,82,126.4757,2430.0,5.100000000000001,6.3,1.4000000000000021,612.3513
2024-11-01 15:33:00,82,127.6042,2430.0,5.099999999999998,6.3,1.3000000000000043,613.8646
2024-11-01 15:36:00,80,128.6458,2431.0,5.0,6.3,1.4000000000000021,613.6815
2024-11-01 15:39:00,82,130.1215,2431.0,5.0,6.3999999999999995,1.4000000000000021,622.0823
2024-11-01 15:42:00,85,130.3819,2431.0,5.0,6.3999999999999995,1.5999999999999979,625.3135
2024-11-01 15:45:00,84,130.3819,2431.0,5.099999999999998,6.3,1.3999999999999986,624.7545
2024-11-01 15:48:00,84,130.2951,2431.0,5.099999999999998,6.199999999999999,1.3000000000000043,618.272
2024-11-01 15:51:00,83,131.1632,2431.0,5.100000000000001,6.199999999999999,1.4000000000000021,618.9841
2024-11-01 15:54:00,81,130.5556,2431.0,5.0,6.199999999999999,1.4000000000000021,622.3071
2024-11-01 15:57:00,83,130.7292,2431.0,5.0,6.199999999999999,1.4000000000000021,620.7618
2024-11-01 16:00:00,82,131.5104,2431.0,5.0,6.199999999999999,1.4000000000000021,619.9967
2024-11-01 16:03:00,80,130.9896,2431.0,5.100000000000001,6.199999999999999,1.4999999999999964,621.0211
2024-11-01 16:06:00,81,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,621.0443
2024-11-01 16:09:00,82,131.25,2431.0,5.0,6.199999999999999,1.4999999999999964,620.7242
2024-11-01 16:12:00,83,130.7292,2431.0,5.199999999999999,6.199999999999999,1.3999999999999986,621.6441
2024-11-01 16:15:00,84,132.2917,2431.0,5.099999999999998,6.199999999999999,1.3999999999999986,628.9033
2024-11-01 16:18:00,84,131.5972,2431.0,5.0,6.199999999999999,1.4999999999999964,625.3353
2024-11-01 16:21:00,83,130.6424,2431.0,5.199999999999999,6.300000000000001,1.3999999999999986,625.0305
2024-11-01 16:24:00,84,130.816,2431.0,5.300000000000001,6.199999999999999,1.2999999999999972,626.7629
2024-11-01 16:27:00,81,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,623.71
2024-11-01 16:30:00,84,130.6424,2431.0,5.0,6.199999999999999,1.4000000000000021,620.1686
2024-11-01 16:33:00,84,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,619.9952
2024-11-01 16:36:00,84,131.8576,2432.0,5.199999999999999,6.199999999999999,1.2999999999999972,618.7245
2024-11-01 16:39:00,81,130.816,2432.0,5.099999999999998,6.199999999999999,1.3999999999999986,619.5837
2024-11-01 16:42:00,84,129.9479,2432.0,5.099999999999998,6.199999999999999,1.3999999999999986,620.7533
2024-11-01 16:45:00,81,130.3819,2432.0,5.0,6.199999999999999,1.4999999999999964,618.6002
2024-11-01 16:48:00,83,130.1215,2432.0,5.0,6.199999999999999,1.4000000000000021,618.957
2024-11-01 16:51:00,84,130.3819,2432.0,5.0,6.1,1.4000000000000021,616.2509
2024-11-01 16:54:00,83,130.5556,2432.0,5.0,6.199999999999999,1.4000000000000021,618.1698
2024-11-01 16:57:00,81,130.1215,2432.0,4.900000000000002,6.199999999999999,1.4999999999999964,617.3891
2024-11-01 17:00:00,82,129.0799,2432.0,5.0,6.199999999999999,1.4000000000000021,615.8052
2024-11-01 17:03:00,81,128.0382,2432.0,5.0,6.199999999999999,1.4000000000000021,611.6614
2024-11-01 17:06:00,82,128.0382,2432.0,5.0,6.299999999999999,1.4000000000000021,615.1445
2024-11-01 17:09:00,81,129.5139,2432.0,5.0,6.1,1.4000000000000021,611.9183
2024-11-01 17:12:00,82,130.816,2432.0,4.900000000000002,6.199999999999999,1.4000000000000021,614.2839
2024-11-01 17:15:00,83,129.8611,2432.0,4.900000000000002,6.199999999999999,1.4000000000000021,612.4809
2024-11-01 17:18:00,81,128.559,2432.0,5.0,6.1,1.4000000000000021,616.3041
2024-11-01 17:21:00,80,128.3854,2432.0,5.0,6.199999999999999,1.4000000000000021,612.9729
2024-11-01 17:24:00,82,127.1701,2432.0,5.0,6.299999999999999,1.4000000000000021,611.5533
2024-11-01 17:27:00,82,127.2569,2432.0,5.0,6.299999999999999,1.4000000000000021,610.2182
2024-11-01 17:30:00,82,126.2153,2432.0,5.0,6.199999999999999,1.4000000000000021,607.3839
2024-11-01 17:33:00,81,128.0382,2432.0,5.0,6.1,1.4000000000000021,606.9932
2024-11-01 17:36:00,82,126.7361,2433.0,5.0,6.1,1.4000000000000021,609.0092
2024-11-01 17:39:00,80,125.5208,2433.0,5.0,6.299999999999999,1.3000000000000007,602.783
2024-11-01 17:42:00,79,124.3056,2433.0,4.899999999999999,6.199999999999999,1.3000000000000007,596.8647
2024-11-01 17:45:00,79,125.0868,2433.0,4.800000000000001,6.199999999999999,1.3000000000000007,597.2355
2024-11-01 17:48:00,80,127.0833,2433.0,4.800000000000001,6.1,1.3000000000000007,594.0228
2024-11-01 17:51:00,80,127.5174,2433.0,4.899999999999999,6.1,1.3000000000000007,595.0306
2024-11-01 17:54:00,78,126.7361,2433.0,4.800000000000001,6.1,1.4000000000000021,594.9431
2024-11-01 17:57:00,80,125.5208,2433.0,4.699999999999999,6.1,1.4000000000000021,596.4953
2024-11-01 18:00:00,78,125.1736,2433.0,4.699999999999999,6.1,1.3000000000000007,593.5016
2024-11-01 18:03:00,79,124.3056,2433.0,4.899999999999999,6.1,1.3000000000000007,590.809
2024-11-01 18:06:00,80,121.875,2433.0,4.800000000000001,6.1,1.3000000000000007,594.0757
2024-11-01 18:09:00,80,123.0035,2433.0,4.699999999999999,6.1,1.3000000000000007,596.16
2024-11-01 18:12:00,79,124.566,2433.0,4.800000000000001,6.199999999999999,1.4000000000000021,592.9613
2024-11-01 18:15:00,79,124.4792,2433.0,4.800000000000001,6.199999999999999,1.1999999999999993,590.0794
2024-11-01 18:18:00,79,121.441,2433.0,4.699999999999999,6.199999999999999,1.3000000000000007,588.4644
2024-11-01 18:21:00,78,119.8785,2433.0,4.800000000000001,6.3999999999999995,1.3000000000000007,588.9835
2024-11-01 18:24:00,79,119.7049,2433.0,4.699999999999999,6.199999999999999,1.3000000000000007,589.552
2024-11-01 18:27:00,78,121.5278,2433.0,4.699999999999999,6.3,1.1999999999999993,586.871
2024-11-01 18:30:00,79,121.9618,2433.0,4.800000000000001,6.2,1.3000000000000007,586.415
2024-11-01 18:33:00,78,120.6597,2433.0,4.600000000000001,6.3,1.3999999999999986,587.9387
2024-11-01 18:36:00,79,118.0555,2434.0,4.700000000000003,6.3,1.2999999999999972,585.9348
2024-11-01 18:39:00,77,118.6632,2434.0,4.600000000000001,6.3,1.3999999999999986,582.9739
2024-11-01 18:42:00,78,120.8333,2434.0,4.600000000000001,6.2,1.3999999999999986,585.7231
2024-11-01 18:45:00,79,121.9618,2434.0,4.699999999999999,6.2,1.3000000000000007,586.8967
2024-11-01 18:48:00,78,120.8333,2434.0,4.699999999999999,6.3,1.3000000000000007,586.3846
2024-11-01 18:51:00,77,119.4444,2434.0,4.699999999999999,6.2,1.3000000000000007,584.733
2024-11-01 18:54:00,78,118.4028,2434.0,4.699999999999999,6.2,1.3000000000000007,582.8711
2024-11-01 18:57:00,78,116.8403,2434.0,4.600000000000001,6.2,1.2999999999999972,583.144
2024-11-01 19:00:00,78,118.9236,2434.0,4.600000000000001,6.3,1.1999999999999957,577.2274
2024-11-01 19:03:00,78,118.4028,2434.0,4.5,6.2,1.2999999999999972,573.3497
2024-11-01 19:06:00,76,115.191,2434.0,4.5,6.2,1.1999999999999957,568.3809
2024-11-01 19:09:00,77,116.9271,2434.0,4.5,6.3,1.2000000000000028,568.0497
2024-11-01 19:12:00,77,113.7153,2434.0,4.5,6.2,1.1000000000000014,564.5576
2024-11-01 19:15:00,76,116.9271,2434.0,4.5,6.2,1.2000000000000028,563.1102
2024-11-01 19:18:00,75,114.0625,2434.0,4.5,6.2,1.2000000000000028,564.0603
2024-11-01 19:21:00,76,112.4132,2434.0,4.399999999999999,6.1,1.2000000000000028,552.6693
2024-11-01 19:24:00,76,115.1042,2434.0,4.399999999999999,6.2,1.2000000000000028,559.8061
2024-11-01 19:27:00,74,109.9826,2434.0,4.399999999999999,6.2,1.1000000000000014,553.4974
2024-11-01 19:30:00,75,112.7604,2434.0,4.300000000000001,6.2,1.1999999999999993,549.7064
2024-11-01 19:33:00,73,116.6667,2434.0,4.300000000000001,6.1000000000000005,1.1999999999999993,552.2502
2024-11-01 19:36:00,74,112.1528,2435.0,4.300000000000001,6.2,1.1999999999999993,550.4225
2024-11-01 19:39:00,75,114.2361,2435.0,4.300000000000001,6.2,1.1999999999999993,551.9279
2024-11-01 19:42:00,74,111.8924,2435.0,4.399999999999999,6.2,1.1000000000000014,551.4622
2024-11-01 19:45:00,73,107.3785,2435.0,4.199999999999999,6.000000000000001,1.0999999999999979,535.7939
2024-11-01 19:48:00,73,106.7708,2435.0,4.100000000000001,6.1000000000000005,1.1999999999999957,533.3938
2024-11-01 19:51:00,75,127.6042,2435.0,4.099999999999998,5.700000000000001,1.4000000000000021,560.9666
2024-11-01 19:54:00,76,128.6458,2435.0,4.199999999999999,5.6000000000000005,1.4000000000000021,564.3702
2024-11-01 19:57:00,77,127.5174,2435.0,4.199999999999999,5.7,1.4000000000000021,568.6583
2024-11-01 20:00:00,77,127.7778,2435.0,4.300000000000001,5.6000000000000005,1.1999999999999993,565.8694
2024-11-01 20:03:00,77,131.684,2435.0,4.300000000000001,5.6000000000000005,1.3000000000000007,566.0401
2024-11-01 20:06:00,77,127.9514,2435.0,4.300000000000001,5.700000000000001,1.4000000000000021,575.4513
2024-11-01 20:09:00,77,126.3021,2435.0,4.5,5.800000000000001,1.4000000000000021,576.8371
2024-11-01 20:12:00,78,128.9063,2435.0,4.300000000000001,5.800000000000001,1.4000000000000021,575.9979
2024-11-01 20:15:00,79,132.2917,2435.0,4.5,5.700000000000001,1.2000000000000028,581.141
2024-11-01 20:18:00,78,129.5139,2435.0,4.399999999999999,5.700000000000001,1.3000000000000043,582.6815
2024-11-01 20:21:00,79,128.125,2435.0,4.5,5.800000000000001,1.2000000000000028,582.7157
2024-11-01 20:24:00,78,128.125,2435.0,4.300000000000001,5.800000000000001,1.4000000000000021,581.6593
2024-11-01 20:27:00,79,130.816,2435.0,4.5,5.800000000000001,1.2999999999999972,582.0756
2024-11-01 20:30:00,78,133.4201,2435.0,4.600000000000001,5.700000000000001,1.2000000000000028,580.9548
2024-11-01 20:33:00,78,134.0278,2435.0,4.5,5.700000000000001,1.2000000000000028,579.73
2024-11-01 20:36:00,78,131.5104,2436.0,4.399999999999999,5.499999999999999,1.3000000000000043,582.21
2024-11-01 20:39:00,77,131.8576,2436.0,4.300000000000001,5.6,1.4000000000000021,580.6663
2024-11-01 20:42:00,78,130.6424,2436.0,4.5,5.700000000000001,1.2999999999999972,582.057
2024-11-01 20:45:00,78,132.5521,2436.0,4.399999999999999,5.700000000000001,1.3000000000000043,580.7639
2024-11-01 20:48:00,79,130.5556,2436.0,4.600000000000001,5.800000000000001,1.2000000000000028,579.6978
2024-11-01 20:51:00,78,127.7778,2436.0,4.300000000000001,5.800000000000001,1.3000000000000007,575.4275
2024-11-01 20:54:00,78,125.6076,2436.0,4.5,5.800000000000001,1.2000000000000028,575.5533
2024-11-01 20:57:00,77,125.5208,2436.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.5131
2024-11-01 21:00:00,77,128.4722,2436.0,4.199999999999999,5.699999999999999,1.4000000000000021,569.8502
2024-11-01 21:03:00,77,130.816,2436.0,4.400000000000002,5.700000000000001,1.1999999999999993,570.3994
2024-11-01 21:06:00,77,129.4271,2436.0,4.400000000000002,5.6,1.3000000000000007,569.8716
2024-11-01 21:09:00,77,127.7778,2436.0,4.199999999999999,5.700000000000001,1.4000000000000021,573.9195
2024-11-01 21:12:00,77,126.4757,2436.0,4.400000000000002,5.700000000000001,1.3000000000000007,568.8759
2024-11-01 21:15:00,75,129.3403,2436.0,4.300000000000001,5.699999999999999,1.3000000000000007,565.1628
2024-11-01 21:18:00,75,128.3854,2436.0,4.300000000000001,5.6,1.3000000000000007,563.244
2024-11-01 21:21:00,75,125.5208,2436.0,4.300000000000001,5.6,1.1999999999999993,561.8541
2024-11-01 21:24:00,76,125.6076,2436.0,4.199999999999999,5.699999999999999,1.1999999999999993,562.8623
2024-11-01 21:27:00,76,124.1319,2436.0,4.300000000000001,5.699999999999999,1.1999999999999993,564.2256
2024-11-01 21:30:00,76,127.2569,2436.0,4.300000000000001,5.699999999999999,1.1999999999999993,563.5685
2024-11-01 21:33:00,76,126.8229,2436.0,4.300000000000001,5.6,1.1999999999999993,558.6486
2024-11-01 21:36:00,75,123.8715,2437.0,4.200000000000003,5.699999999999999,1.1999999999999957,551.7656
2024-11-01 21:39:00,74,123.8715,2437.0,4.300000000000001,5.6,1.1999999999999957,556.3395
2024-11-01 21:42:00,74,125.0868,2437.0,4.200000000000003,5.699999999999999,1.1999999999999957,552.9127
2024-11-01 21:45:00,74,127.6042,2437.0,4.200000000000003,5.6,1.1999999999999957,551.9553
2024-11-01 21:48:00,74,124.0451,2437.0,4.200000000000003,5.6,1.1999999999999957,552.6897
2024-11-01 21:51:00,74,123.4375,2437.0,4.200000000000003,5.6,1.1999999999999957,550.8689
2024-11-01 21:54:00,74,124.0451,2437.0,4.300000000000001,5.5,1.1000000000000014,545.0319
2024-11-01 21:57:00,73,126.2153,2437.0,4.300000000000001,5.6,1.1000000000000014,544.2289
2024-11-01 22:00:00,73,125.0,2437.0,4.199999999999999,5.5,1.1000000000000014,541.3415
2024-11-01 22:03:00,73,123.7847,2437.0,4.100000000000001,5.5,1.2000000000000028,545.2617
2024-11-01 22:06:00,72,124.1319,2437.0,4.0,5.6,1.2000000000000028,543.7458
2024-11-01 22:09:00,73,126.8229,2437.0,4.100000000000001,5.6,1.2000000000000028,549.1827
2024-11-01 22:12:00,74,122.309,2437.0,4.0,5.6,1.2000000000000028,549.2308
2024-11-01 22:15:00,74,120.6597,2437.0,4.200000000000003,5.6,1.1000000000000014,545.3375
2024-11-01 22:18:00,74,124.7396,2437.0,4.100000000000001,5.6,1.2999999999999972,551.1994
2024-11-01 22:21:00,73,122.8299,2437.0,4.100000000000001,5.6,1.1000000000000014,541.9966
2024-11-01 22:24:00,73,121.2674,2437.0,4.199999999999999,5.699999999999999,1.1000000000000014,543.7968
2024-11-01 22:27:00,74,124.0451,2437.0,4.200000000000003,5.6,1.1000000000000014,545.0036
2024-11-01 22:30:00,74,127.0833,2437.0,4.200000000000003,5.6,1.1000000000000014,553.9012
2024-11-01 22:33:00,75,122.8299,2437.0,4.300000000000001,5.699999999999999,1.1999999999999957,550.2945
2024-11-01 22:36:00,74,124.6528,2438.0,4.100000000000001,5.6,1.0,545.0041
2024-11-01 22:39:00,74,125.9549,2438.0,4.200000000000003,5.5,1.1999999999999957,551.6443
2024-11-01 22:42:00,73,122.309,2438.0,4.100000000000001,5.6,1.2000000000000028,549.4751
2024-11-01 22:45:00,73,124.0451,2438.0,4.199999999999999,5.6,1.1000000000000014,541.5101
2024-11-01 22:48:00,73,123.1771,2438.0,4.100000000000001,5.6,1.1000000000000014,540.0814
2024-11-01 22:51:00,72,121.9618,2438.0,4.099999999999998,5.6,1.2000000000000028,539.7867
2024-11-01 22:54:00,72,122.4826,2438.0,4.100000000000001,5.699999999999999,1.1000000000000014,541.8911
2024-11-01 22:57:00,72,125.7813,2438.0,4.199999999999999,5.6,1.1000000000000014,538.1902
2024-11-01 23:00:00,73,122.9167,2438.0,4.099999999999998,5.5,1.3000000000000043,538.0469
2024-11-01 23:03:00,72,122.8299,2438.0,4.0,5.4,1.1000000000000014,534.3403
2024-11-01 23:06:00,72,119.0972,2438.0,4.0,5.5,1.1000000000000014,531.0798
2024-11-01 23:09:00,71,114.0625,2438.0,4.0,5.7,1.1000000000000014,528.7107
2024-11-01 23:12:00,71,111.2847,2438.0,4.199999999999999,5.8,1.1000000000000014,528.9155
2024-11-01 23:15:00,70,116.6667,2438.0,4.099999999999998,5.7,1.1000000000000014,527.063
2024-11-01 23:18:00,71,113.1944,2438.0,4.0,5.8,1.1999999999999993,526.7054
2024-11-01 23:21:00,71,107.6389,2438.0,4.199999999999999,5.7,1.1000000000000014,527.4015
2024-11-01 23:24:00,70,112.5,2438.0,4.300000000000001,5.8,1.1000000000000014,524.7429
2024-11-01 23:27:00,71,111.8924,2438.0,4.300000000000001,5.8,1.1999999999999957,526.7089
2024-11-01 23:30:00,70,112.3264,2438.0,4.399999999999999,5.6,1.0999999999999979,522.7337
2024-11-01 23:33:00,70,112.1528,2438.0,4.399999999999999,5.6,1.0000000000000036,521.7388
2024-11-01 23:36:00,70,112.4132,2439.0,4.399999999999999,5.6,1.0000000000000036,520.1901
2024-11-01 23:39:00,70,110.2431,2439.0,4.5,5.699999999999999,0.9000000000000021,519.2769
2024-11-01 23:42:00,70,111.5451,2439.0,4.399999999999999,5.699999999999999,1.0000000000000036,520.3002
2024-11-01 23:45:00,70,110.8507,2439.0,4.399999999999999,5.6,1.0999999999999979,519.1879
2024-11-01 23:48:00,70,109.2882,2439.0,4.5,5.699999999999999,0.9999999999999964,521.1643
2024-11-01 23:51:00,70,111.1979,2439.0,4.5,5.699999999999999,0.9000000000000021,519.0204
2024-11-01 23:54:00,70,113.1944,2439.0,4.399999999999999,5.699999999999999,1.0999999999999979,522.8526
2024-11-01 23:57:00,71,109.7222,2439.0,4.399999999999999,5.8,1.0999999999999979,524.249
2024-11-02 00:00:00,71,109.809,2439.0,4.399999999999999,5.8,1.0000000000000036,521.8693
2024-11-02 00:03:00,70,111.0243,2439.0,4.300000000000001,5.8,1.0000000000000036,522.3092
2024-11-02 00:06:00,70,110.3299,2439.0,4.399999999999999,5.8,1.0000000000000036,521.2002
2024-11-02 00:09:00,69,108.4201,2439.0,4.300000000000001,5.8,1.1000000000000014,516.9933
2024-11-02 00:12:00,69,109.7222,2439.0,4.300000000000001,5.699999999999999,1.1000000000000014,517.1696
2024-11-02 00:15:00,69,110.6771,2439.0,4.300000000000001,5.699999999999999,1.1000000000000014,518.3433
2024-11-02 00:18:00,70,107.5521,2439.0,4.300000000000001,5.8,0.9000000000000021,515.8659
2024-11-02 00:21:00,68,106.9445,2439.0,4.300000000000001,5.699999999999999,0.8999999999999986,509.3493
2024-11-02 00:24:00,68,109.8958,2439.0,4.300000000000001,5.6,1.0,510.8611
2024-11-02 00:27:00,70,109.4618,2439.0,4.399999999999999,5.699999999999999,1.0000000000000036,506.3444
2024-11-02 00:30:00,69,109.4618,2439.0,4.200000000000003,5.5,0.8999999999999986,505.8332
2024-11-02 00:33:00,69,111.5451,2439.0,4.300000000000001,5.6,1.0,508.6111
2024-11-02 00:36:00,69,111.2847,2440.0,4.199999999999999,5.6,1.1000000000000014,509.3102
2024-11-02 00:39:00,69,107.8125,2440.0,4.300000000000001,5.6,1.0,508.4741
2024-11-02 00:42:00,68,107.8125,2440.0,4.300000000000001,5.6,0.8999999999999986,499.8254
2024-11-02 00:45:00,68,109.809,2440.0,4.199999999999999,5.5,1.0,500.1358
2024-11-02 00:48:00,68,109.4618,2440.0,4.199999999999999,5.5,1.0,501.6837
2024-11-02 00:51:00,68,110.5903,2440.0,4.300000000000001,5.4,1.0,508.1135
2024-11-02 00:54:00,69,111.0243,2440.0,4.300000000000001,5.5,1.0,507.7231
2024-11-02 00:57:00,68,110.5903,2440.0,4.200000000000003,5.4,1.0,506.3947
2024-11-02 01:00:00,69,111.2847,2440.0,4.300000000000001,5.4,0.8999999999999986,507.735
2024-11-02 01:03:00,69,112.1528,2440.0,4.300000000000001,5.5,1.0,506.8325
2024-11-02 01:06:00,69,108.941,2440.0,4.200000000000003,5.5,0.8999999999999986,504.6965
2024-11-02 01:09:00,68,108.8542,2440.0,4.300000000000001,5.5,0.8999999999999986,506.0305
2024-11-02 01:12:00,68,109.375,2440.0,4.199999999999999,5.5,1.0,504.4767
2024-11-02 01:15:00,67,106.684,2440.0,4.199999999999999,5.5,1.0,501.9225
2024-11-02 01:18:00,68,107.2917,2440.0,4.199999999999999,5.5,1.0,508.4903
2024-11-02 01:21:00,69,109.8958,2440.0,4.300000000000001,5.6,0.8999999999999986,510.8781
2024-11-02 01:24:00,68,109.375,2440.0,4.300000000000001,5.7,1.0,506.4028
2024-11-02 01:27:00,68,110.2431,2440.0,4.300000000000001,5.5,1.0,508.3605
2024-11-02 01:30:00,69,113.0208,2440.0,4.300000000000001,5.5,1.0,512.885
2024-11-02 01:33:00,70,110.3299,2440.0,4.300000000000001,5.5,1.0,515.6395
2024-11-02 01:36:00,69,112.066,2441.0,4.300000000000001,5.6,1.0,511.9332
2024-11-02 01:39:00,68,108.4201,2441.0,4.300000000000001,5.7,1.0,511.7029
2024-11-02 01:42:00,69,108.1597,2441.0,4.400000000000002,5.7,1.0,512.5122
2024-11-02 01:45:00,69,109.8958,2441.0,4.300000000000001,5.7,1.0,512.4834
2024-11-02 01:48:00,69,107.7257,2441.0,4.300000000000001,5.7,1.0,511.101
2024-11-02 01:51:00,69,109.4618,2441.0,4.300000000000001,5.7,1.0,511.1534
2024-11-02 01:54:00,69,109.5486,2441.0,4.300000000000001,5.7,1.0,510.055
2024-11-02 01:57:00,70,109.7222,2441.0,4.300000000000001,5.7,1.0,513.7875
2024-11-02 02:00:00,69,112.1528,2441.0,4.300000000000001,5.5,1.0,516.2711
2024-11-02 02:03:00,70,110.7639,2441.0,4.300000000000001,5.7,1.0,511.889
2024-11-02 02:06:00,69,109.4618,2441.0,4.399999999999999,5.6,0.9000000000000021,515.3675
2024-11-02 02:09:00,70,112.3264,2441.0,4.300000000000001,5.6,1.0,517.0796
2024-11-02 02:12:00,69,108.8542,2441.0,4.300000000000001,5.7,1.0,513.99
2024-11-02 02:15:00,68,107.1181,2441.0,4.300000000000001,5.7,1.0,509.475
2024-11-02 02:18:00,69,109.1146,2441.0,4.300000000000001,5.7,0.8999999999999986,506.6215
2024-11-02 02:21:00,68,108.4201,2441.0,4.300000000000001,5.6000000000000005,0.8999999999999986,505.6664
2024-11-02 02:24:00,68,108.941,2441.0,4.300000000000001,5.5,0.8999999999999986,508.2939
2024-11-02 02:27:00,68,111.9792,2441.0,4.199999999999999,5.5,1.1000000000000014,507.3392
2024-11-02 02:30:00,68,109.2882,2441.0,4.300000000000001,5.5,0.8999999999999986,505.0623
2024-11-02 02:33:00,69,109.0278,2441.0,4.199999999999999,5.5,1.1000000000000014,509.7144
2024-11-02 02:36:00,68,109.8958,2442.0,4.199999999999999,5.5,1.0,505.6638
2024-11-02 02:39:00,67,107.6389,2442.0,4.199999999999999,5.6,1.0,505.6964
2024-11-02 02:42:00,67,108.1597,2442.0,4.300000000000001,5.6,0.8999999999999986,503.9691
2024-11-02 02:45:00,68,109.4618,2442.0,4.199999999999999,5.6,1.0,503.1356
2024-11-02 02:48:00,68,106.8576,2442.0,4.199999999999999,5.6,1.0,504.2558
2024-11-02 02:51:00,68,108.941,2442.0,4.199999999999999,5.6,0.8999999999999986,498.907
2024-11-02 02:54:00,67,110.5903,2442.0,4.199999999999999,5.5,1.0,502.3798
2024-11-02 02:57:00,68,109.1146,2442.0,4.199999999999999,5.5,1.0,501.5672
2024-11-02 03:00:00,68,109.8958,2442.0,4.199999999999999,5.5,1.0,500.0264
2024-11-02 03:03:00,67,110.6771,2442.0,4.199999999999999,5.4,1.0,505.3091
2024-11-02 03:06:00,68,108.5069,2442.0,4.199999999999999,5.4,1.0,498.6032
2024-11-02 03:09:00,67,109.4618,2442.0,4.199999999999999,5.5,0.8000000000000007,500.9416
2024-11-02 03:12:00,66,109.4618,2442.0,4.099999999999998,5.5,0.9000000000000021,497.0362
2024-11-02 03:15:00,67,107.3785,2442.0,4.0,5.4,1.0,496.0446
2024-11-02 03:18:00,67,110.1563,2442.0,4.0,5.4,1.0,496.1349
2024-11-02 03:21:00,67,109.4618,2442.0,4.0,5.4,1.0,495.3738
2024-11-02 03:24:00,67,108.0729,2442.0,4.0,5.4,1.0,495.7663
2024-11-02 03:27:00,67,111.2847,2442.0,4.0,5.4,1.0,494.6512
2024-11-02 03:30:00,66,107.2049,2442.0,4.0,5.300000000000001,1.0,492.9883
2024-11-02 03:33:00,67,106.8576,2442.0,4.099999999999998,5.4,1.1000000000000014,491.8857
2024-11-02 03:36:00,67,109.5486,2443.0,4.099999999999998,5.300000000000001,0.8000000000000007,491.6914
2024-11-02 03:39:00,66,107.6389,2443.0,4.0,5.4,0.8999999999999986,491.965
2024-11-02 03:42:00,66,108.6805,2443.0,4.0,5.4,0.8999999999999986,493.3499
2024-11-02 03:45:00,66,109.8958,2443.0,4.0,5.4,1.0,493.5729
2024-11-02 03:48:00,67,107.2049,2443.0,4.100000000000001,5.5,1.0,496.4749
2024-11-02 03:51:00,67,108.8542,2443.0,4.0,5.4,0.8999999999999986,490.7686
2024-11-02 03:54:00,67,111.5451,2443.0,4.0,5.4,1.0,493.0575
2024-11-02 03:57:00,66,109.809,2443.0,4.100000000000001,5.4,1.0,493.563
2024-11-02 04:00:00,66,110.8507,2443.0,4.199999999999999,5.300000000000001,0.9000000000000021,493.8356
2024-11-02 04:03:00,67,110.7639,2443.0,4.0,5.4,1.0,492.9954
2024-11-02 04:06:00,66,108.1597,2443.0,4.199999999999999,5.4,1.1000000000000014,493.0727
2024-11-02 04:09:00,66,107.8125,2443.0,4.099999999999998,5.300000000000001,0.9000000000000021,493.0796
2024-11-02 04:12:00,67,110.8507,2443.0,4.199999999999999,5.300000000000001,0.8000000000000007,493.0645
2024-11-02 04:15:00,67,108.1597,2443.0,4.0,5.300000000000001,0.8999999999999986,492.8008
2024-11-02 04:18:00,66,108.4201,2443.0,4.0,5.4,0.8999999999999986,494.3947
2024-11-02 04:21:00,66,110.5903,2443.0,4.0,5.300000000000001,1.0,492.4031
2024-11-02 04:24:00,66,108.5069,2443.0,4.100000000000001,5.5,0.8999999999999986,494.2035
2024-11-02 04:27:00,66,107.2049,2443.0,4.100000000000001,5.4,0.8999999999999986,493.1837
2024-11-02 04:30:00,67,107.7257,2443.0,4.100000000000001,5.300000000000001,0.8999999999999986,492.5718
2024-11-02 04:33:00,66,108.8542,2443.0,4.100000000000001,5.4,0.8999999999999986,493.4539
2024-11-02 04:36:00,67,106.4236,2444.0,4.100000000000001,5.4,0.8999999999999986,492.4688
2024-11-02 04:39:00,66,107.2049,2444.0,4.100000000000001,5.4,1.0,493.9055
2024-11-02 04:42:00,66,109.1146,2444.0,4.0,5.300000000000001,1.0,493.7894
2024-11-02 04:45:00,67,109.2882,2444.0,4.100000000000001,5.300000000000001,1.0,492.3566
2024-11-02 04:48:00,67,108.6805,2444.0,4.0,5.300000000000001,1.0999999999999979,495.4214
