Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-02 04:51:00,66,109.8958,2444.0,4.100000000000001,5.4,1.0,497.3058
2024-11-02 04:54:00,66,110.4167,2444.0,4.100000000000001,5.300000000000001,0.8999999999999986,494.639
2024-11-02 04:57:00,66,108.5069,2444.0,4.100000000000001,5.300000000000001,1.0,493.9696
2024-11-02 05:00:00,66,108.5069,2444.0,4.0,5.300000000000001,0.8999999999999986,488.3053
2024-11-02 05:03:00,66,110.1563,2444.0,4.0,5.4,1.0,495.6712
2024-11-02 05:06:00,67,109.375,2444.0,4.0,5.300000000000001,0.8999999999999986,495.6299
2024-11-02 05:09:00,67,108.8542,2444.0,4.0,5.4,1.0,493.4553
2024-11-02 05:12:00,67,109.7222,2444.0,4.100000000000001,5.300000000000001,1.0,496.1019
2024-11-02 05:15:00,67,112.8472,2444.0,4.100000000000001,5.300000000000001,1.0,497.0125
2024-11-02 05:18:00,67,110.4167,2444.0,4.100000000000001,5.300000000000001,1.0,497.4338
2024-11-02 05:21:00,67,110.3299,2444.0,4.0,5.300000000000001,1.0,498.5794
2024-11-02 05:24:00,67,111.8924,2444.0,4.099999999999998,5.300000000000001,1.0,500.0837
2024-11-02 05:27:00,67,111.1111,2444.0,4.300000000000001,5.300000000000001,0.8999999999999986,499.489
2024-11-02 05:30:00,67,109.2882,2444.0,4.100000000000001,5.300000000000001,1.0,492.5156
2024-11-02 05:33:00,67,108.0729,2444.0,4.100000000000001,5.300000000000001,0.8999999999999986,493.1901
2024-11-02 05:36:00,66,108.1597,2445.0,4.0,5.4,1.0,492.4172
2024-11-02 05:39:00,67,105.9028,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,492.9578
2024-11-02 05:42:00,67,108.4201,2445.0,4.100000000000001,5.5,0.8999999999999986,493.5365
2024-11-02 05:45:00,67,108.8542,2445.0,4.0,5.300000000000001,1.0,495.0106
2024-11-02 05:48:00,67,107.7257,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,491.4809
2024-11-02 05:51:00,66,109.9826,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,502.2761
2024-11-02 05:54:00,67,111.0243,2445.0,4.100000000000001,5.4,0.8999999999999986,496.2715
2024-11-02 05:57:00,67,107.8125,2445.0,4.0,5.4,0.8999999999999986,494.7101
2024-11-02 06:00:00,68,108.8542,2445.0,4.199999999999999,5.4,1.0,499.4955
2024-11-02 06:03:00,68,127.1701,2445.0,4.100000000000001,5.4,1.0999999999999979,507.3098
2024-11-02 06:06:00,70,121.007,2445.0,4.400000000000002,5.1,1.0,518.4966
2024-11-02 06:09:00,71,120.6597,2445.0,4.400000000000002,5.2,1.1000000000000014,521.9081
2024-11-02 06:12:00,71,121.6146,2445.0,4.400000000000002,5.3,1.1000000000000014,521.1017
2024-11-02 06:15:00,71,122.5694,2445.0,4.5,5.3,1.0000000000000036,525.2559
2024-11-02 06:18:00,73,120.5729,2445.0,4.5,5.4,1.0999999999999979,530.7473
2024-11-02 06:21:00,71,120.8333,2445.0,4.5,5.4,1.0999999999999979,532.4715
2024-11-02 06:24:00,72,124.2188,2445.0,4.5,5.4,1.0999999999999979,534.5262
2024-11-02 06:27:00,72,121.2674,2445.0,4.5,5.4,1.0999999999999979,531.0499
2024-11-02 06:30:00,72,122.743,2445.0,4.5,5.4,1.0999999999999979,534.0637
2024-11-02 06:33:00,71,124.0451,2445.0,4.5,5.4,1.0999999999999979,538.5428
2024-11-02 06:36:00,72,121.9618,2446.0,4.5,5.4,1.0999999999999979,534.2709
2024-11-02 06:39:00,72,120.8333,2446.0,4.600000000000001,5.4,1.0999999999999979,534.809
2024-11-02 06:42:00,72,122.8299,2446.0,4.600000000000001,5.4,0.9999999999999964,533.3655
2024-11-02 06:45:00,71,122.0486,2446.0,4.5,5.4,0.9999999999999964,533.3438
2024-11-02 06:48:00,73,119.7049,2446.0,4.5,5.5,1.1999999999999993,538.8149
2024-11-02 06:51:00,72,121.0938,2446.0,4.600000000000001,5.5,1.0999999999999979,539.797
2024-11-02 06:54:00,73,124.9132,2446.0,4.600000000000001,5.5,0.9999999999999964,542.0618
2024-11-02 06:57:00,73,122.5694,2446.0,4.600000000000001,5.5,1.1999999999999993,546.6165
2024-11-02 07:00:00,73,125.5208,2446.0,4.699999999999999,5.4,1.1000000000000014,544.5552
2024-11-02 07:03:00,74,127.2569,2446.0,4.600000000000001,5.5,1.1999999999999993,549.5222
2024-11-02 07:06:00,74,125.434,2446.0,4.799999999999997,5.5,1.1000000000000014,548.4919
2024-11-02 07:09:00,73,125.5208,2446.0,4.699999999999999,5.5,1.2000000000000028,549.7109
2024-11-02 07:12:00,74,126.0417,2446.0,4.599999999999998,5.4,1.1000000000000014,549.3452
2024-11-02 07:15:00,73,125.3472,2446.0,4.800000000000001,5.5,1.1000000000000014,551.2532
2024-11-02 07:18:00,74,123.1771,2446.0,4.699999999999999,5.4,1.2000000000000028,552.9398
2024-11-02 07:21:00,73,121.6146,2446.0,4.699999999999999,5.7,1.1000000000000014,542.1154
2024-11-02 07:24:00,73,121.7014,2446.0,4.799999999999997,5.6,1.1000000000000014,544.6352
2024-11-02 07:27:00,73,125.1736,2446.0,4.699999999999999,5.5,1.1999999999999993,546.7646
2024-11-02 07:30:00,72,124.6528,2446.0,4.600000000000001,5.5,1.1999999999999993,548.7871
2024-11-02 07:33:00,73,124.1319,2446.0,4.699999999999999,5.5,1.1999999999999993,547.8879
2024-11-02 07:36:00,75,134.2882,2447.0,4.600000000000001,5.4,1.3000000000000007,556.2905
2024-11-02 07:39:00,73,126.3021,2447.0,4.599999999999998,5.4,1.0999999999999979,556.9335
2024-11-02 07:42:00,73,126.4757,2447.0,4.599999999999998,5.5,1.0999999999999979,547.0614
2024-11-02 07:45:00,73,127.6042,2447.0,4.400000000000002,5.5,1.1999999999999957,548.7661
2024-11-02 07:48:00,74,125.9549,2447.0,4.400000000000002,5.5,1.1999999999999957,549.1771
2024-11-02 07:51:00,74,126.4757,2447.0,4.400000000000002,5.6,1.1999999999999957,551.3034
2024-11-02 07:54:00,74,130.1215,2447.0,4.5,5.6,1.0999999999999979,552.4997
2024-11-02 07:57:00,73,129.5139,2447.0,4.400000000000002,5.6,1.0,555.9193
2024-11-02 08:00:00,73,131.684,2447.0,4.199999999999999,5.5,1.1000000000000014,551.7317
2024-11-02 08:03:00,74,132.8125,2447.0,4.0,5.300000000000001,1.3000000000000007,545.1439
2024-11-02 08:06:00,73,129.9479,2447.0,4.0,5.300000000000001,1.3000000000000007,545.3672
2024-11-02 08:09:00,73,132.0313,2447.0,4.0,5.299999999999999,1.3000000000000007,547.6018
2024-11-02 08:12:00,72,135.1563,2447.0,4.0,5.199999999999999,1.3000000000000007,547.4083
2024-11-02 08:15:00,73,131.684,2447.0,4.0,5.199999999999999,1.3000000000000007,546.0632
2024-11-02 08:18:00,74,133.1597,2447.0,4.099999999999998,5.199999999999999,1.3000000000000007,547.0753
2024-11-02 08:21:00,75,135.5903,2447.0,4.0,5.199999999999999,1.3000000000000007,549.2381
2024-11-02 08:24:00,75,131.1632,2447.0,4.100000000000001,5.300000000000001,1.1999999999999993,553.6155
2024-11-02 08:27:00,74,133.4201,2447.0,4.100000000000001,5.300000000000001,1.1999999999999993,552.9446
2024-11-02 08:30:00,74,136.7188,2447.0,4.100000000000001,5.300000000000001,1.3000000000000007,553.5039
2024-11-02 08:33:00,75,137.7604,2447.0,4.100000000000001,5.200000000000001,1.3000000000000007,559.1653
2024-11-02 08:36:00,75,140.5382,2448.0,4.100000000000001,5.200000000000001,1.3000000000000007,559.9224
2024-11-02 08:39:00,76,139.2361,2448.0,4.100000000000001,5.200000000000001,1.3000000000000007,562.6418
2024-11-02 08:42:00,75,139.0625,2448.0,4.199999999999999,5.200000000000001,1.2000000000000028,562.1051
2024-11-02 08:45:00,74,140.3646,2448.0,4.199999999999999,5.1000000000000005,1.2000000000000028,560.4009
2024-11-02 08:48:00,76,144.2708,2448.0,4.199999999999999,5.1000000000000005,1.3999999999999986,568.1661
2024-11-02 08:51:00,76,145.1389,2448.0,4.299999999999997,5.2,1.3999999999999986,566.8865
2024-11-02 08:54:00,77,148.0903,2448.0,4.199999999999999,5.2,1.3999999999999986,573.2432
2024-11-02 08:57:00,81,152.8646,2448.0,4.400000000000002,5.2,1.3999999999999986,593.5144
2024-11-02 09:00:00,81,110.1563,2448.0,4.400000000000002,5.2,2.6000000000000014,629.0089
2024-11-02 09:03:00,75,131.4236,2448.0,4.800000000000001,5.699999999999999,1.2000000000000028,548.4278
2024-11-02 09:06:00,81,157.8993,2448.0,5.100000000000001,5.0,1.6999999999999993,608.3438
2024-11-02 09:09:00,81,141.6667,2448.0,5.099999999999998,5.3999999999999995,1.3000000000000007,598.1724
2024-11-02 09:12:00,46,100.0,2448.0,4.600000000000001,5.700000000000001,0.3999999999999986,363.8405
2024-11-02 22:36:00,37,80.72916,2448.0,-0.09999999999999787,-0.09999999999999964,0.6999999999999993,266.5609
2024-11-02 22:39:00,60,100.1736,2448.0,1.9000000000000021,4.0,2.6999999999999993,473.4351
2024-11-02 22:42:00,70,145.7465,2448.0,3.1999999999999993,4.199999999999999,2.1000000000000014,523.0676
2024-11-02 22:45:00,72,134.2882,2448.0,4.0,4.8,1.6999999999999993,534.2588
2024-11-02 22:48:00,71,126.9097,2448.0,3.8999999999999986,5.199999999999999,1.1000000000000014,521.9935
2024-11-02 22:51:00,71,119.3576,2448.0,3.8000000000000007,5.5,1.2999999999999972,521.1555
2024-11-02 22:54:00,70,121.1806,2448.0,4.0,5.6,1.1000000000000014,521.9663
2024-11-02 22:57:00,78,161.1111,2449.0,4.100000000000001,5.199999999999999,1.8000000000000007,585.9427
2024-11-02 23:00:00,81,160.6771,2449.0,4.5,5.1,2.0000000000000036,621.1555
2024-11-02 23:03:00,83,153.8194,2449.0,4.800000000000001,5.3999999999999995,1.7999999999999972,638.1003
2024-11-02 23:06:00,80,122.3958,2449.0,4.800000000000001,5.8999999999999995,1.2000000000000028,582.6213
2024-11-02 23:09:00,80,151.1285,2449.0,4.600000000000001,5.6,1.4000000000000021,595.2071
2024-11-02 23:12:00,81,154.1667,2449.0,4.599999999999998,5.199999999999999,1.6000000000000014,609.6575
2024-11-02 23:15:00,81,154.1667,2449.0,4.800000000000001,5.4,1.6000000000000014,623.4138
2024-11-02 23:18:00,80,129.5139,2449.0,4.800000000000001,5.8,1.2000000000000028,594.5651
2024-11-02 23:21:00,77,120.6597,2449.0,4.600000000000001,5.999999999999999,1.1999999999999993,583.6754
2024-11-02 23:24:00,73,119.0972,2449.0,4.300000000000001,5.999999999999999,1.1000000000000014,553.855
2024-11-02 23:27:00,72,122.1354,2449.0,4.300000000000001,5.8,1.0,541.0305
2024-11-02 23:30:00,73,122.4826,2449.0,4.100000000000001,5.7,1.1999999999999993,544.7177
2024-11-02 23:33:00,72,122.8299,2449.0,4.100000000000001,5.500000000000001,1.0999999999999979,539.5999
2024-11-02 23:36:00,71,116.4063,2449.0,4.0,5.6,1.0,532.2466
2024-11-02 23:39:00,68,113.2813,2449.0,3.900000000000002,5.5,0.8999999999999986,506.5962
2024-11-02 23:42:00,67,114.5833,2449.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,502.8715
2024-11-02 23:45:00,68,114.4965,2449.0,3.6000000000000014,5.3999999999999995,1.0999999999999979,507.381
2024-11-02 23:48:00,69,114.3229,2449.0,3.6000000000000014,5.3999999999999995,1.0,506.6301
2024-11-02 23:51:00,72,130.2951,2449.0,3.6999999999999993,5.200000000000001,1.4000000000000021,529.5171
2024-11-02 23:54:00,73,129.9479,2449.0,3.900000000000002,5.199999999999999,1.1999999999999993,536.9164
2024-11-02 23:57:00,73,129.5139,2450.0,4.0,5.199999999999999,1.1000000000000014,534.8516
2024-11-03 00:00:00,72,130.3819,2450.0,4.0,5.199999999999999,1.1000000000000014,536.2181
2024-11-03 00:03:00,74,135.5903,2450.0,4.0,5.300000000000001,1.3000000000000007,542.4814
2024-11-03 00:06:00,76,141.9271,2450.0,4.199999999999999,5.1000000000000005,1.3999999999999986,560.8085
2024-11-03 00:09:00,76,142.4479,2450.0,4.300000000000001,4.999999999999999,1.2000000000000028,559.6655
2024-11-03 00:12:00,75,142.8819,2450.0,4.399999999999999,4.999999999999999,1.2000000000000028,559.4368
2024-11-03 00:15:00,76,142.9688,2450.0,4.199999999999999,4.999999999999999,1.2999999999999972,559.1037
2024-11-03 00:18:00,75,139.9306,2450.0,4.300000000000001,5.1,1.2000000000000028,557.9958
2024-11-03 00:21:00,76,139.9306,2450.0,4.300000000000001,5.200000000000001,1.2999999999999972,560.5506
2024-11-03 00:24:00,76,140.5382,2450.0,4.300000000000001,5.2,1.2000000000000028,559.3405
2024-11-03 00:27:00,77,141.2326,2450.0,4.300000000000001,5.3,1.2999999999999972,564.1449
2024-11-03 00:30:00,76,141.1458,2450.0,4.399999999999999,5.3,1.2999999999999972,564.061
2024-11-03 00:33:00,76,139.9306,2450.0,4.300000000000001,5.2,1.2999999999999972,564.4453
2024-11-03 00:36:00,75,140.2778,2450.0,4.300000000000001,5.200000000000001,1.2000000000000028,557.3738
2024-11-03 00:39:00,75,138.1944,2450.0,4.300000000000001,5.200000000000001,1.1000000000000014,556.5267
2024-11-03 00:42:00,76,139.0625,2450.0,4.300000000000001,5.200000000000001,1.2999999999999972,564.1246
2024-11-03 00:45:00,76,134.0278,2450.0,4.400000000000002,5.4,1.1999999999999957,567.7477
2024-11-03 00:48:00,75,134.4618,2450.0,4.300000000000001,5.5,1.2999999999999972,569.3472
2024-11-03 00:51:00,75,119.2708,2450.0,4.400000000000002,5.5,1.1999999999999957,553.8241
2024-11-03 00:54:00,73,116.3195,2450.0,4.100000000000001,5.6,1.1999999999999993,541.2628
2024-11-03 00:57:00,73,122.3958,2451.0,4.0,6.000000000000001,1.1999999999999993,546.595
2024-11-03 01:00:00,74,126.6493,2451.0,4.100000000000001,5.700000000000001,1.3000000000000007,555.2811
2024-11-03 01:03:00,74,126.4757,2451.0,4.100000000000001,5.5,1.3000000000000007,553.2179
2024-11-03 01:06:00,74,126.8229,2451.0,4.100000000000001,5.6,1.3000000000000007,552.2916
2024-11-03 01:09:00,73,116.059,2451.0,4.100000000000001,5.6,1.0,536.2126
2024-11-03 01:12:00,71,111.4583,2451.0,4.0,6.000000000000001,1.1000000000000014,531.1333
2024-11-03 01:15:00,71,108.941,2451.0,4.0,6.000000000000001,1.1000000000000014,529.8877
2024-11-03 01:18:00,70,109.1146,2451.0,3.900000000000002,6.000000000000001,1.0999999999999979,529.7083
2024-11-03 01:21:00,71,110.5903,2451.0,4.0,6.000000000000001,1.1000000000000014,529.229
2024-11-03 01:24:00,71,110.7639,2451.0,4.0,6.000000000000001,1.1000000000000014,530.3997
2024-11-03 01:27:00,71,110.7639,2451.0,4.0,6.000000000000001,1.0,528.57
2024-11-03 01:30:00,73,125.9549,2451.0,3.900000000000002,6.2,1.6999999999999957,558.0756
2024-11-03 01:33:00,76,125.3472,2451.0,4.5,5.8999999999999995,1.5000000000000036,572.7488
2024-11-03 01:36:00,77,126.3889,2451.0,4.699999999999999,5.8999999999999995,1.3000000000000043,573.416
2024-11-03 01:39:00,77,126.7361,2451.0,4.600000000000001,5.8999999999999995,1.4000000000000021,573.9325
2024-11-03 01:42:00,76,126.2153,2451.0,4.800000000000001,5.8999999999999995,1.2999999999999972,576.4955
2024-11-03 01:45:00,77,125.0868,2451.0,4.800000000000001,5.9,1.2999999999999972,577.7441
2024-11-03 01:48:00,77,124.566,2451.0,4.800000000000001,5.9,1.2999999999999972,582.0861
2024-11-03 01:51:00,77,127.0833,2451.0,4.800000000000001,5.9,1.2999999999999972,579.9367
2024-11-03 01:54:00,77,129.9479,2451.0,4.900000000000002,5.9,1.3999999999999986,582.0156
2024-11-03 01:57:00,79,129.8611,2452.0,5.0,5.9,1.3000000000000007,587.2001
2024-11-03 02:00:00,79,129.3403,2452.0,5.0,5.8,1.3000000000000007,590.0801
2024-11-03 02:03:00,80,129.2535,2452.0,4.900000000000002,5.8999999999999995,1.3999999999999986,591.1306
2024-11-03 02:06:00,79,131.4236,2452.0,4.900000000000002,5.8999999999999995,1.2999999999999972,593.8824
2024-11-03 02:09:00,80,129.2535,2452.0,4.900000000000002,6.0,1.3999999999999986,596.8364
2024-11-03 02:12:00,79,129.2535,2452.0,5.0,6.0,1.3000000000000007,594.9398
2024-11-03 02:15:00,79,131.5104,2452.0,5.0,5.9,1.3000000000000007,597.8946
2024-11-03 02:18:00,79,130.2083,2452.0,5.0,5.9,1.3000000000000007,596.6108
2024-11-03 02:21:00,79,129.3403,2452.0,5.0,5.9,1.3000000000000007,597.1404
2024-11-03 02:24:00,80,132.3785,2452.0,5.0,6.0,1.3000000000000007,595.9484
2024-11-03 02:27:00,80,129.4271,2452.0,5.100000000000001,6.0,1.4000000000000021,600.6967
2024-11-03 02:30:00,80,129.9479,2452.0,5.0,6.1,1.4000000000000021,600.2736
2024-11-03 02:33:00,79,128.3854,2452.0,5.100000000000001,6.0,1.3000000000000007,600.3813
2024-11-03 02:36:00,79,130.816,2452.0,5.100000000000001,6.0,1.3000000000000007,598.1047
2024-11-03 02:39:00,80,128.559,2452.0,5.100000000000001,6.0,1.1999999999999993,598.9293
2024-11-03 02:42:00,80,128.6458,2452.0,5.0,6.0,1.3000000000000007,591.1256
2024-11-03 02:45:00,78,127.5174,2452.0,4.900000000000002,6.0,1.3999999999999986,592.5005
2024-11-03 02:48:00,78,127.9514,2452.0,4.900000000000002,6.0,1.2999999999999972,592.3556
2024-11-03 02:51:00,78,127.2569,2452.0,4.900000000000002,6.0,1.2999999999999972,590.4587
2024-11-03 02:54:00,79,127.9514,2452.0,4.900000000000002,6.0,1.2999999999999972,590.6366
2024-11-03 02:57:00,78,128.4722,2453.0,4.900000000000002,5.9,1.2999999999999972,594.5134
2024-11-03 03:00:00,79,129.0799,2453.0,5.0,5.9,1.4000000000000021,592.7792
2024-11-03 03:03:00,79,126.0417,2453.0,4.900000000000002,6.0,1.2999999999999972,588.2358
2024-11-03 03:06:00,79,125.1736,2453.0,4.900000000000002,6.0,1.1999999999999957,588.2153
2024-11-03 03:09:00,77,125.6076,2453.0,4.900000000000002,6.0,1.1999999999999957,585.7945
2024-11-03 03:12:00,78,126.0417,2453.0,4.900000000000002,5.9,1.2999999999999972,582.9642
2024-11-03 03:15:00,78,125.5208,2453.0,5.0,5.9,1.0999999999999979,585.4317
2024-11-03 03:18:00,78,126.3021,2453.0,5.0,6.0,1.1999999999999957,581.3688
2024-11-03 03:21:00,77,126.9097,2453.0,4.800000000000001,5.9,1.2999999999999972,583.3488
2024-11-03 03:24:00,78,125.434,2453.0,4.900000000000002,5.9,1.1999999999999957,580.2054
2024-11-03 03:27:00,78,123.6979,2453.0,4.800000000000001,5.9,1.2000000000000028,582.3276
2024-11-03 03:30:00,77,122.3958,2453.0,4.800000000000001,6.1000000000000005,1.2000000000000028,577.6363
2024-11-03 03:33:00,76,122.1354,2453.0,4.800000000000001,6.0,1.2999999999999972,579.3364
2024-11-03 03:36:00,77,122.309,2453.0,4.800000000000001,6.1000000000000005,1.2000000000000028,576.7377
2024-11-03 03:39:00,77,122.5694,2453.0,4.899999999999999,6.1000000000000005,1.2000000000000028,573.6563
2024-11-03 03:42:00,77,122.309,2453.0,4.699999999999999,6.000000000000001,1.3000000000000043,574.1983
2024-11-03 03:45:00,77,121.1806,2453.0,4.699999999999999,6.000000000000001,1.2000000000000028,569.8423
2024-11-03 03:48:00,76,121.007,2453.0,4.699999999999999,6.000000000000001,1.3000000000000043,568.2262
2024-11-03 03:51:00,76,122.8299,2453.0,4.800000000000001,6.000000000000001,1.2000000000000028,569.7484
2024-11-03 03:54:00,77,125.0868,2453.0,4.899999999999999,5.9,1.1000000000000014,573.0011
2024-11-03 03:57:00,77,124.7396,2454.0,4.699999999999999,5.800000000000001,1.3000000000000043,573.6528
2024-11-03 04:00:00,77,124.566,2454.0,4.899999999999999,5.800000000000001,1.2000000000000028,571.8044
2024-11-03 04:03:00,77,124.3056,2454.0,4.699999999999999,5.9,1.2000000000000028,573.3631
2024-11-03 04:06:00,77,123.2639,2454.0,4.899999999999999,5.9,1.2000000000000028,572.5291
2024-11-03 04:09:00,77,123.2639,2454.0,4.800000000000001,5.9,1.2000000000000028,571.0112
2024-11-03 04:12:00,76,122.0486,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.5436
2024-11-03 04:15:00,76,120.7465,2454.0,4.799999999999997,6.000000000000001,1.2000000000000028,571.5544
2024-11-03 04:18:00,75,122.1354,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.3776
2024-11-03 04:21:00,77,121.7014,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.7069
2024-11-03 04:24:00,77,122.3958,2454.0,4.600000000000001,6.000000000000001,1.3000000000000007,571.9174
2024-11-03 04:27:00,77,122.0486,2454.0,4.800000000000001,6.000000000000001,1.2000000000000028,573.5806
2024-11-03 04:30:00,77,122.309,2454.0,4.899999999999999,6.000000000000001,1.2000000000000028,573.8471
2024-11-03 04:33:00,77,123.3507,2454.0,4.800000000000001,6.000000000000001,1.2000000000000028,573.606
2024-11-03 04:36:00,77,123.1771,2454.0,4.899999999999999,5.9,1.2000000000000028,575.2171
2024-11-03 04:39:00,77,123.0035,2454.0,4.899999999999999,5.9,1.1000000000000014,573.529
2024-11-03 04:42:00,76,122.3958,2454.0,4.800000000000001,6.000000000000001,1.1000000000000014,573.4302
2024-11-03 04:45:00,76,123.0035,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,573.9927
2024-11-03 04:48:00,77,123.8715,2454.0,4.899999999999999,6.000000000000001,1.1000000000000014,574.3051
2024-11-03 04:51:00,77,124.6528,2454.0,4.800000000000001,5.800000000000001,1.2000000000000028,574.3449
2024-11-03 04:54:00,77,128.9931,2454.0,4.800000000000001,5.800000000000001,1.2000000000000028,583.5447
2024-11-03 04:57:00,78,132.1181,2455.0,4.800000000000001,5.700000000000001,1.2999999999999972,582.5447
2024-11-03 05:00:00,78,132.5521,2455.0,4.900000000000002,5.800000000000001,1.2999999999999972,586.9019
2024-11-03 05:03:00,79,132.3785,2455.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.1509
2024-11-03 05:06:00,78,131.0764,2455.0,5.099999999999998,5.800000000000001,1.3000000000000007,588.8622
2024-11-03 05:09:00,79,126.8229,2455.0,5.0,5.800000000000001,1.1999999999999993,587.8493
2024-11-03 05:12:00,79,127.1701,2455.0,5.0,5.9,1.0999999999999979,586.0366
2024-11-03 05:15:00,78,126.3889,2455.0,4.900000000000002,5.800000000000001,1.1999999999999957,584.1381
2024-11-03 05:18:00,77,126.6493,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,581.7954
2024-11-03 05:21:00,77,126.7361,2455.0,4.899999999999999,5.9,1.2000000000000028,580.8059
2024-11-03 05:24:00,78,127.5174,2455.0,4.899999999999999,5.800000000000001,1.2000000000000028,581.0356
2024-11-03 05:27:00,78,127.6042,2455.0,4.899999999999999,5.800000000000001,1.2999999999999972,582.1937
2024-11-03 05:30:00,79,127.691,2455.0,4.899999999999999,5.800000000000001,1.2999999999999972,584.6385
2024-11-03 05:33:00,79,127.7778,2455.0,4.899999999999999,5.9,1.2999999999999972,587.7207
2024-11-03 05:36:00,78,126.6493,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,582.0878
2024-11-03 05:39:00,78,125.7813,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,582.0043
2024-11-03 05:42:00,77,125.8681,2455.0,4.900000000000002,5.9,1.1999999999999957,578.2902
2024-11-03 05:45:00,78,125.0,2455.0,4.900000000000002,5.800000000000001,1.1999999999999957,579.8519
2024-11-03 05:48:00,78,127.1701,2455.0,4.800000000000001,5.9,1.2999999999999972,582.2435
2024-11-03 05:51:00,78,127.5174,2455.0,4.899999999999999,5.9,1.2999999999999972,582.5475
2024-11-03 05:54:00,79,127.1701,2455.0,5.0,6.0,1.2999999999999972,588.6801
2024-11-03 05:57:00,79,126.8229,2456.0,4.900000000000002,5.9,1.1999999999999957,590.6474
2024-11-03 06:00:00,79,127.3438,2456.0,5.0,6.0,1.2999999999999972,589.0947
2024-11-03 06:03:00,79,127.7778,2456.0,5.0,6.0,1.2999999999999972,590.264
2024-11-03 06:06:00,79,127.7778,2456.0,4.900000000000002,6.0,1.2999999999999972,589.1503
2024-11-03 06:09:00,79,126.7361,2456.0,5.0,6.0,1.2999999999999972,588.4863
2024-11-03 06:12:00,79,127.5174,2456.0,4.900000000000002,6.0,1.1999999999999957,590.5916
2024-11-03 06:15:00,79,127.5174,2456.0,4.900000000000002,6.0,1.2999999999999972,590.4512
2024-11-03 06:18:00,80,128.2118,2456.0,5.0,5.9,1.3000000000000007,591.5663
2024-11-03 06:21:00,79,128.3854,2456.0,5.099999999999998,6.0,1.3000000000000007,590.0664
2024-11-03 06:24:00,79,129.3403,2456.0,5.0,6.0,1.2999999999999972,590.0753
2024-11-03 06:27:00,79,129.4271,2456.0,5.0,5.9,1.2999999999999972,592.2142
2024-11-03 06:30:00,79,129.7743,2456.0,4.900000000000002,6.0,1.2999999999999972,592.0972
2024-11-03 06:33:00,79,128.0382,2456.0,5.0,6.0,1.2999999999999972,590.778
2024-11-03 06:36:00,78,127.9514,2456.0,5.0,6.0,1.2999999999999972,590.7563
2024-11-03 06:39:00,79,127.2569,2456.0,5.0,6.0,1.1999999999999957,589.6262
2024-11-03 06:42:00,78,127.0833,2456.0,4.900000000000002,6.0,1.1999999999999957,589.2923
2024-11-03 06:45:00,79,127.691,2456.0,4.800000000000001,6.0,1.2999999999999972,590.6726
2024-11-03 06:48:00,80,129.5139,2456.0,4.900000000000002,6.0,1.3999999999999986,595.4041
2024-11-03 06:51:00,79,132.1181,2456.0,5.0,5.800000000000001,1.3999999999999986,598.8376
2024-11-03 06:54:00,79,133.5938,2456.0,5.099999999999998,6.0,1.4000000000000021,603.0885
2024-11-03 06:57:00,79,134.6354,2457.0,5.100000000000001,5.800000000000001,1.4000000000000021,604.7103
2024-11-03 07:00:00,82,135.0694,2457.0,5.199999999999999,5.9,1.3000000000000007,603.2766
2024-11-03 07:03:00,82,136.6319,2457.0,5.0,5.9,1.5000000000000036,610.6807
2024-11-03 07:06:00,82,136.1979,2457.0,5.199999999999999,5.9,1.4000000000000021,611.4247
2024-11-03 07:09:00,82,137.2396,2457.0,5.099999999999998,5.9,1.5000000000000036,610.614
2024-11-03 07:12:00,81,136.6319,2457.0,5.199999999999999,5.9,1.4000000000000021,616.2243
2024-11-03 07:15:00,81,134.0278,2457.0,5.100000000000001,6.0,1.4000000000000021,613.9592
2024-11-03 07:18:00,81,132.8993,2457.0,5.099999999999998,6.0,1.3000000000000007,613.0642
2024-11-03 07:21:00,82,131.684,2457.0,4.900000000000002,6.1,1.3999999999999986,609.8937
2024-11-03 07:24:00,83,135.8507,2457.0,5.0,6.0,1.5,619.0619
2024-11-03 07:27:00,81,136.6319,2457.0,5.0,5.9,1.3999999999999986,612.3757
2024-11-03 07:30:00,81,136.6319,2457.0,5.0,5.8999999999999995,1.2999999999999972,604.1862
2024-11-03 07:33:00,80,134.7222,2457.0,4.800000000000001,5.8,1.3999999999999986,602.7061
2024-11-03 07:36:00,81,133.2465,2457.0,4.899999999999999,5.8999999999999995,1.2999999999999972,601.9109
2024-11-03 07:39:00,80,132.4653,2457.0,4.899999999999999,5.8,1.2999999999999972,594.7384
2024-11-03 07:42:00,80,133.4201,2457.0,4.899999999999999,5.8999999999999995,1.2000000000000028,598.6699
2024-11-03 07:45:00,80,133.2465,2457.0,4.799999999999997,5.8,1.3999999999999986,596.0172
2024-11-03 07:48:00,80,133.5938,2457.0,4.799999999999997,5.8999999999999995,1.3999999999999986,599.5031
2024-11-03 07:51:00,80,133.5938,2457.0,4.800000000000001,5.8,1.2999999999999972,597.5719
2024-11-03 07:54:00,81,131.8576,2457.0,4.800000000000001,6.000000000000001,1.2999999999999972,599.8591
2024-11-03 07:57:00,80,130.9896,2458.0,4.899999999999999,5.8999999999999995,1.2000000000000028,593.0631
2024-11-03 08:00:00,79,132.7257,2458.0,4.799999999999997,5.8999999999999995,1.3000000000000043,596.8406
2024-11-03 08:03:00,80,132.8993,2458.0,4.799999999999997,5.8999999999999995,1.3000000000000043,592.0918
2024-11-03 08:06:00,81,134.7222,2458.0,4.799999999999997,5.799999999999999,1.3999999999999986,596.0347
2024-11-03 08:09:00,81,137.5868,2458.0,4.799999999999997,5.6,1.3999999999999986,598.6696
2024-11-03 08:12:00,81,137.934,2458.0,4.800000000000001,5.699999999999999,1.2999999999999972,599.5026
2024-11-03 08:15:00,80,138.8889,2458.0,4.899999999999999,5.699999999999999,1.2999999999999972,599.1748
2024-11-03 08:18:00,81,139.3229,2458.0,4.800000000000001,5.6,1.3999999999999986,604.9243
2024-11-03 08:21:00,80,139.4097,2458.0,4.800000000000001,5.699999999999999,1.3999999999999986,604.1577
2024-11-03 08:24:00,81,139.7569,2458.0,4.800000000000001,5.699999999999999,1.2999999999999972,604.6276
2024-11-03 08:27:00,82,136.8056,2458.0,4.800000000000001,5.699999999999999,1.3999999999999986,603.4093
2024-11-03 08:30:00,80,134.4618,2458.0,4.899999999999999,5.799999999999999,1.2999999999999972,596.5814
2024-11-03 08:33:00,80,134.4618,2458.0,4.800000000000001,5.699999999999999,1.2000000000000028,591.3674
2024-11-03 08:36:00,80,134.0278,2458.0,4.699999999999999,5.799999999999999,1.3000000000000043,591.8084
2024-11-03 08:39:00,79,134.4618,2458.0,4.699999999999999,5.699999999999999,1.4000000000000021,591.5972
2024-11-03 08:42:00,78,134.2882,2458.0,4.600000000000001,5.699999999999999,1.4000000000000021,590.9753
2024-11-03 08:45:00,79,136.2847,2458.0,4.799999999999997,5.6,1.3000000000000043,592.4664
2024-11-03 08:48:00,80,136.8056,2458.0,4.799999999999997,5.699999999999999,1.3999999999999986,592.0342
2024-11-03 08:51:00,78,136.1979,2458.0,4.699999999999999,5.699999999999999,1.3999999999999986,592.2808
2024-11-03 08:54:00,79,136.4583,2458.0,4.799999999999997,5.6,1.3000000000000043,594.4784
2024-11-03 08:57:00,78,136.6319,2459.0,4.800000000000001,5.6,1.2999999999999972,594.6346
2024-11-03 09:00:00,79,137.7604,2459.0,4.699999999999999,5.699999999999999,1.3999999999999986,594.7965
2024-11-03 09:03:00,78,143.4028,2459.0,4.600000000000001,5.6,1.4000000000000021,593.6652
2024-11-03 09:06:00,79,141.9271,2459.0,4.899999999999999,5.499999999999999,1.2000000000000028,595.2297
2024-11-03 09:09:00,78,139.4097,2459.0,4.899999999999999,5.499999999999999,1.2999999999999972,594.4308
2024-11-03 09:12:00,79,143.1424,2459.0,4.699999999999999,5.499999999999999,1.3000000000000043,591.78
2024-11-03 09:15:00,80,142.3611,2459.0,4.899999999999999,5.499999999999999,1.2999999999999972,600.0881
2024-11-03 09:18:00,80,145.9201,2459.0,4.800000000000001,5.499999999999999,1.5,607.8696
2024-11-03 09:21:00,79,147.4826,2459.0,4.900000000000002,5.499999999999999,1.3999999999999986,609.5524
2024-11-03 09:24:00,81,153.9931,2459.0,4.900000000000002,5.3999999999999995,1.6000000000000014,618.3823
2024-11-03 09:27:00,82,153.7326,2459.0,5.0,5.500000000000001,1.5999999999999979,630.2256
2024-11-03 09:30:00,85,153.6458,2459.0,5.199999999999999,5.3999999999999995,1.4000000000000021,631.1966
2024-11-03 09:33:00,84,153.2986,2459.0,5.100000000000001,5.3999999999999995,1.4999999999999964,631.1918
2024-11-03 09:36:00,82,153.3854,2459.0,5.199999999999999,5.3999999999999995,1.4000000000000021,630.9168
2024-11-03 09:39:00,84,152.691,2459.0,5.100000000000001,5.3999999999999995,1.4000000000000021,630.9653
2024-11-03 09:42:00,83,153.2986,2459.0,5.100000000000001,5.499999999999999,1.4000000000000021,628.6665
2024-11-03 09:45:00,84,150.9549,2459.0,5.100000000000001,5.499999999999999,1.4000000000000021,628.6805
2024-11-03 09:48:00,85,152.4306,2459.0,5.099999999999998,5.499999999999999,1.5999999999999979,634.6512
2024-11-03 09:51:00,85,151.2153,2459.0,5.199999999999999,5.6,1.4999999999999964,636.7903
2024-11-03 09:54:00,85,151.4757,2459.0,5.199999999999999,5.700000000000001,1.5999999999999979,643.1377
2024-11-03 09:57:00,86,147.309,2460.0,5.199999999999999,5.800000000000001,1.6000000000000014,646.3853
2024-11-03 10:00:00,87,149.2188,2460.0,5.399999999999999,5.800000000000001,1.5,650.4109
2024-11-03 10:03:00,87,152.5174,2460.0,5.300000000000001,5.800000000000001,1.6000000000000014,650.7628
2024-11-03 10:06:00,87,148.8715,2460.0,5.300000000000001,5.800000000000001,1.5,650.0941
2024-11-03 10:09:00,84,146.2674,2460.0,5.300000000000001,5.800000000000001,1.5,651.744
2024-11-03 10:12:00,84,151.5625,2460.0,5.399999999999999,5.9,1.6000000000000014,657.2189
2024-11-03 10:15:00,86,150.2604,2460.0,5.399999999999999,5.800000000000001,1.6000000000000014,652.9871
2024-11-03 10:18:00,88,152.8646,2460.0,5.400000000000002,5.800000000000001,1.5,665.0726
2024-11-03 10:21:00,89,138.9757,2460.0,5.400000000000002,5.800000000000001,1.6999999999999957,665.8804
2024-11-03 10:24:00,84,140.7118,2460.0,5.300000000000001,6.000000000000001,1.5,639.0445
2024-11-03 10:27:00,85,138.3681,2460.0,5.300000000000001,6.000000000000001,1.2999999999999972,636.4649
2024-11-03 10:30:00,85,135.9375,2460.0,5.399999999999999,6.1000000000000005,1.2999999999999972,635.1359
2024-11-03 10:33:00,84,134.5486,2460.0,5.100000000000001,6.000000000000001,1.4000000000000021,620.612
2024-11-03 10:36:00,84,133.6806,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,616.7249
2024-11-03 10:39:00,82,133.6806,2460.0,5.099999999999998,6.000000000000001,1.5000000000000036,616.3008
2024-11-03 10:42:00,82,135.1563,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,622.9034
2024-11-03 10:45:00,83,135.0694,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,617.8958
2024-11-03 10:48:00,83,133.4201,2460.0,5.0,5.999999999999999,1.4000000000000021,619.7974
2024-11-03 10:51:00,82,134.7222,2460.0,5.099999999999998,5.999999999999999,1.4000000000000021,613.7216
2024-11-03 10:54:00,83,135.3299,2460.0,5.0,5.8999999999999995,1.4000000000000021,616.8861
2024-11-03 10:57:00,81,134.0278,2461.0,5.0,5.8999999999999995,1.5,614.3425
2024-11-03 11:00:00,81,129.8611,2461.0,5.099999999999998,5.999999999999999,1.3000000000000007,605.0785
2024-11-03 11:03:00,81,128.6458,2461.0,4.900000000000002,6.1000000000000005,1.1999999999999957,593.3734
2024-11-03 11:06:00,79,127.5174,2461.0,4.800000000000001,5.999999999999999,1.2000000000000028,588.5104
2024-11-03 11:09:00,78,127.7778,2461.0,4.800000000000001,5.8999999999999995,1.2000000000000028,590.1934
2024-11-03 11:12:00,80,129.6875,2461.0,4.800000000000001,5.8999999999999995,1.2000000000000028,592.0655
2024-11-03 11:15:00,81,129.5139,2461.0,4.899999999999999,5.8999999999999995,1.2999999999999972,596.7494
2024-11-03 11:18:00,81,129.3403,2461.0,4.899999999999999,6.000000000000001,1.3999999999999986,595.4374
2024-11-03 11:21:00,80,128.559,2461.0,4.900000000000002,6.0,1.1999999999999957,595.1993
2024-11-03 11:24:00,80,128.559,2461.0,4.899999999999999,6.1000000000000005,1.2999999999999972,593.8243
2024-11-03 11:27:00,79,129.0799,2461.0,4.899999999999999,6.0,1.2999999999999972,596.6529
2024-11-03 11:30:00,82,129.4271,2461.0,4.899999999999999,6.1,1.2999999999999972,596.2257
2024-11-03 11:33:00,80,129.2535,2461.0,4.899999999999999,6.0,1.3999999999999986,597.0477
2024-11-03 11:36:00,79,125.5208,2461.0,4.800000000000001,6.1000000000000005,1.2999999999999972,593.0203
2024-11-03 11:39:00,77,123.3507,2461.0,4.899999999999999,6.1000000000000005,1.1000000000000014,580.7572
2024-11-03 11:42:00,77,126.2153,2461.0,4.699999999999999,6.1000000000000005,1.3000000000000043,578.1851
2024-11-03 11:45:00,77,124.566,2461.0,4.699999999999999,6.000000000000001,1.3000000000000007,582.2511
2024-11-03 11:48:00,77,125.9549,2461.0,4.799999999999997,6.0,1.3000000000000043,583.5938
2024-11-03 11:51:00,79,126.3889,2461.0,4.799999999999997,6.0,1.3000000000000043,586.1813
2024-11-03 11:54:00,79,129.7743,2461.0,4.899999999999999,6.0,1.2000000000000028,587.3459
2024-11-03 11:57:00,77,130.6424,2462.0,4.899999999999999,5.9,1.2999999999999972,587.6213
2024-11-03 12:00:00,77,127.6042,2462.0,4.699999999999999,5.9,1.3000000000000043,586.7858
2024-11-03 12:03:00,78,126.2153,2462.0,4.899999999999999,6.0,1.2000000000000028,584.8985
2024-11-03 12:06:00,78,128.0382,2462.0,4.899999999999999,5.800000000000001,1.2000000000000028,585.4738
2024-11-03 12:09:00,79,131.8576,2462.0,4.699999999999999,6.0,1.3000000000000043,585.8434
2024-11-03 12:12:00,78,129.5139,2462.0,4.800000000000001,5.9,1.2999999999999972,586.1357
2024-11-03 12:15:00,78,128.125,2462.0,4.800000000000001,6.0,1.2999999999999972,589.1986
2024-11-03 12:18:00,79,129.6875,2462.0,4.800000000000001,5.9,1.2999999999999972,590.5809
2024-11-03 12:21:00,79,132.3785,2462.0,4.800000000000001,5.9,1.2999999999999972,588.2977
2024-11-03 12:24:00,79,138.3681,2462.0,4.800000000000001,5.9,1.2999999999999972,600.1576
2024-11-03 12:27:00,81,132.3785,2462.0,5.0,5.8,1.3999999999999986,609.2543
2024-11-03 12:30:00,79,128.559,2462.0,4.900000000000002,6.0,1.3999999999999986,601.3158
2024-11-03 12:33:00,80,129.2535,2462.0,5.0,6.0,1.3999999999999986,601.6751
2024-11-03 12:36:00,80,130.9896,2462.0,5.0,6.0,1.2999999999999972,597.7638
2024-11-03 12:39:00,80,131.8576,2462.0,5.0,6.0,1.2999999999999972,600.6766
2024-11-03 12:42:00,80,132.3785,2462.0,4.900000000000002,6.0,1.3999999999999986,597.6688
2024-11-03 12:45:00,81,130.9896,2462.0,5.0,6.0,1.3999999999999986,602.3938
2024-11-03 12:48:00,81,136.4583,2462.0,4.900000000000002,5.9,1.5,606.7728
2024-11-03 12:51:00,82,137.2396,2462.0,5.0,6.0,1.4000000000000021,611.895
2024-11-03 12:54:00,80,136.6319,2462.0,5.0,5.8,1.5,609.3306
2024-11-03 12:57:00,80,136.4583,2463.0,5.0,5.9,1.4000000000000021,612.3788
2024-11-03 13:00:00,82,136.7188,2463.0,4.900000000000002,5.8999999999999995,1.5,611.46
2024-11-03 13:03:00,82,138.1944,2463.0,5.099999999999998,5.8999999999999995,1.4000000000000021,610.274
2024-11-03 13:06:00,81,136.4583,2463.0,5.0,5.8,1.4000000000000021,610.1103
2024-11-03 13:09:00,80,135.5035,2463.0,5.099999999999998,5.8,1.5000000000000036,610.3055
2024-11-03 13:12:00,81,134.9826,2463.0,5.100000000000001,5.9,1.4000000000000021,611.0449
2024-11-03 13:15:00,81,132.7257,2463.0,5.0,6.1,1.4000000000000021,608.7313
2024-11-03 13:18:00,80,133.2465,2463.0,5.0,6.0,1.3000000000000007,607.5035
2024-11-03 13:21:00,80,131.0764,2463.0,5.099999999999998,6.0,1.4000000000000021,606.1018
2024-11-03 13:24:00,81,129.0799,2463.0,4.900000000000002,6.0,1.3999999999999986,607.6854
2024-11-03 13:27:00,81,131.25,2463.0,5.099999999999998,6.0,1.3000000000000007,605.6196
2024-11-03 13:30:00,81,132.2917,2463.0,5.0,6.0,1.3999999999999986,607.0474
2024-11-03 13:33:00,79,128.6458,2463.0,5.0,6.1,1.3000000000000007,606.8217
2024-11-03 13:36:00,80,130.1215,2463.0,5.0,6.1,1.3000000000000007,608.2114
2024-11-03 13:39:00,83,133.5938,2463.0,4.900000000000002,6.0,1.5,612.2164
2024-11-03 13:42:00,80,133.1597,2463.0,5.0,6.0,1.4000000000000021,611.4796
2024-11-03 13:45:00,80,130.816,2463.0,5.0,6.0,1.3000000000000007,610.9796
2024-11-03 13:48:00,82,131.5104,2463.0,5.100000000000001,6.0,1.3000000000000007,609.5508
2024-11-03 13:51:00,81,134.1146,2463.0,5.0,6.0,1.4000000000000021,610.551
2024-11-03 13:54:00,80,134.9826,2463.0,4.900000000000002,6.0,1.5,610.2776
2024-11-03 13:57:00,82,133.3333,2464.0,5.099999999999998,6.1,1.5000000000000036,616.7465
2024-11-03 14:00:00,82,133.5938,2464.0,5.0,6.0,1.5000000000000036,620.7179
2024-11-03 14:03:00,81,135.7639,2464.0,5.100000000000001,6.1,1.4000000000000021,624.4672
2024-11-03 14:06:00,83,136.8924,2464.0,5.100000000000001,6.0,1.4999999999999964,623.6415
2024-11-03 14:09:00,83,132.8993,2464.0,5.100000000000001,6.0,1.4000000000000021,618.5349
2024-11-03 14:12:00,82,130.6424,2464.0,5.199999999999999,6.2,1.4000000000000021,618.0625
2024-11-03 14:15:00,81,134.7222,2464.0,5.0,6.1,1.5000000000000036,617.3601
2024-11-03 14:18:00,83,132.7257,2464.0,5.100000000000001,6.1,1.4000000000000021,619.6475
2024-11-03 14:21:00,82,134.5486,2464.0,5.100000000000001,6.2,1.4000000000000021,617.5428
2024-11-03 14:24:00,85,134.7222,2464.0,5.100000000000001,6.1,1.4999999999999964,629.5279
2024-11-03 14:27:00,84,135.8507,2464.0,5.300000000000001,6.3,1.5,629.8906
2024-11-03 14:30:00,83,133.3333,2464.0,5.199999999999999,6.1,1.3999999999999986,627.2891
2024-11-03 14:33:00,84,135.1563,2464.0,5.100000000000001,6.0,1.4999999999999964,628.8645
2024-11-03 14:36:00,83,135.4167,2464.0,5.100000000000001,6.1,1.4999999999999964,629.4578
2024-11-03 14:39:00,83,136.4583,2464.0,5.100000000000001,6.1,1.4999999999999964,628.0145
2024-11-03 14:42:00,83,137.3264,2464.0,5.199999999999999,6.0,1.3999999999999986,630.5116
2024-11-03 14:45:00,83,138.1944,2464.0,5.299999999999997,6.0,1.3000000000000043,625.3746
2024-11-03 14:48:00,83,138.3681,2464.0,5.199999999999999,6.1,1.3999999999999986,628.2486
2024-11-03 14:51:00,83,139.6701,2464.0,5.100000000000001,6.1,1.5999999999999979,634.4694
2024-11-03 14:54:00,82,139.4097,2464.0,5.300000000000001,6.0,1.3999999999999986,631.4725
2024-11-03 14:57:00,84,138.5417,2465.0,5.300000000000001,6.1,1.5,637.5446
2024-11-03 15:00:00,85,138.0208,2465.0,5.300000000000001,6.1,1.5,637.9749
2024-11-03 15:03:00,85,138.1076,2465.0,5.199999999999999,6.1,1.5,635.1158
2024-11-03 15:06:00,82,137.934,2465.0,5.300000000000001,6.1,1.5,636.6487
2024-11-03 15:09:00,83,139.6701,2465.0,5.300000000000001,6.1,1.5,635.2827
2024-11-03 15:12:00,82,139.6701,2465.0,5.300000000000001,6.1,1.5,637.261
2024-11-03 15:15:00,85,138.0208,2465.0,5.300000000000001,6.1,1.5,637.3615
2024-11-03 15:18:00,86,138.0208,2465.0,5.199999999999999,6.1,1.5,638.5159
2024-11-03 15:21:00,85,137.6736,2465.0,5.300000000000001,6.1,1.5,639.4187
2024-11-03 15:24:00,85,138.6285,2465.0,5.300000000000001,6.1,1.5,638.6555
2024-11-03 15:27:00,82,137.7604,2465.0,5.300000000000001,6.199999999999999,1.5,639.4378
2024-11-03 15:30:00,85,136.0243,2465.0,5.199999999999999,6.199999999999999,1.5,640.3855
2024-11-03 15:33:00,85,137.6736,2465.0,5.300000000000001,6.1,1.3999999999999986,642.1608
2024-11-03 15:36:00,85,138.5417,2465.0,5.400000000000002,6.1,1.3999999999999986,639.9946
2024-11-03 15:39:00,85,136.8056,2465.0,5.300000000000001,6.1,1.5,639.642
2024-11-03 15:42:00,84,135.8507,2465.0,5.300000000000001,6.1,1.5,642.0494
2024-11-03 15:45:00,83,138.1076,2465.0,5.300000000000001,6.1,1.2999999999999972,633.1197
2024-11-03 15:48:00,84,139.2361,2465.0,5.199999999999999,6.1,1.5,637.4277
2024-11-03 15:51:00,83,135.7639,2465.0,5.199999999999999,6.1,1.5,636.6779
2024-11-03 15:54:00,84,136.0243,2465.0,5.300000000000001,6.299999999999999,1.3999999999999986,634.5505
2024-11-03 15:57:00,84,138.3681,2466.0,5.199999999999999,6.199999999999999,1.5,635.8423
2024-11-03 16:00:00,84,134.2014,2466.0,5.300000000000001,6.199999999999999,1.5,636.507
2024-11-03 16:03:00,84,134.9826,2466.0,5.300000000000001,6.199999999999999,1.3999999999999986,633.2942
2024-11-03 16:06:00,83,137.5,2466.0,5.199999999999999,6.1,1.3999999999999986,631.845
2024-11-03 16:09:00,82,135.5035,2466.0,5.300000000000001,6.1,1.5,632.5161
2024-11-03 16:12:00,82,133.7674,2466.0,5.0,6.199999999999999,1.6999999999999993,634.0751
2024-11-03 16:15:00,83,133.8542,2466.0,5.300000000000001,6.3,1.5,631.3607
2024-11-03 16:18:00,84,131.0764,2466.0,5.300000000000001,6.3,1.3999999999999986,630.0273
2024-11-03 16:21:00,84,131.684,2466.0,5.099999999999998,6.2,1.3999999999999986,627.1366
2024-11-03 16:24:00,84,134.8958,2466.0,5.199999999999999,6.3,1.3999999999999986,626.8238
2024-11-03 16:27:00,84,133.4201,2466.0,5.099999999999998,6.199999999999999,1.3999999999999986,627.3184
2024-11-03 16:30:00,83,136.4583,2466.0,5.099999999999998,6.199999999999999,1.3999999999999986,627.9059
2024-11-03 16:33:00,83,132.4653,2466.0,5.099999999999998,6.0,1.3999999999999986,626.9474
2024-11-03 16:36:00,82,135.1563,2466.0,5.099999999999998,6.1,1.3999999999999986,624.6807
2024-11-03 16:39:00,80,131.1632,2466.0,5.0,6.0,1.4000000000000021,614.2329
2024-11-03 16:42:00,81,131.1632,2466.0,5.0,6.1,1.3000000000000007,607.1637
2024-11-03 16:45:00,81,134.9826,2466.0,5.0,6.1,1.4000000000000021,607.623
2024-11-03 16:48:00,81,134.5486,2466.0,5.0,5.9,1.3000000000000007,608.6376
2024-11-03 16:51:00,82,132.0313,2466.0,4.899999999999999,5.9,1.5000000000000036,612.6613
2024-11-03 16:54:00,81,133.3333,2466.0,5.0,6.0,1.4000000000000021,611.4244
2024-11-03 16:57:00,81,134.1146,2467.0,5.0,5.9,1.4000000000000021,615.3795
2024-11-03 17:00:00,82,132.8125,2467.0,5.100000000000001,6.0,1.4000000000000021,609.1934
2024-11-03 17:03:00,81,129.8611,2467.0,5.0,6.1,1.3000000000000007,612.2081
2024-11-03 17:06:00,80,131.25,2467.0,5.0,6.0,1.5000000000000036,611.4664
2024-11-03 17:09:00,81,133.6806,2467.0,5.0,5.9,1.4000000000000021,607.0563
2024-11-03 17:12:00,81,133.6806,2467.0,5.0,6.0,1.4000000000000021,606.0249
2024-11-03 17:15:00,82,129.5139,2467.0,5.0,6.1,1.4000000000000021,609.3025
2024-11-03 17:18:00,81,131.25,2467.0,5.0,6.1,1.4000000000000021,607.6221
2024-11-03 17:21:00,81,133.4201,2467.0,5.0,6.1,1.4000000000000021,609.8596
2024-11-03 17:24:00,82,135.4167,2467.0,4.899999999999999,6.0,1.4000000000000021,612.3318
2024-11-03 17:27:00,82,130.9896,2467.0,5.0,6.0,1.4000000000000021,609.9542
2024-11-03 17:30:00,82,128.9063,2467.0,5.0,6.0,1.5000000000000036,610.3483
2024-11-03 17:33:00,82,132.4653,2467.0,5.100000000000001,6.1,1.4000000000000021,614.7559
2024-11-03 17:36:00,82,133.1597,2467.0,5.0,6.0,1.3000000000000007,613.2391
2024-11-03 17:39:00,82,131.5972,2467.0,5.100000000000001,6.199999999999999,1.4000000000000021,617.1528
2024-11-03 17:42:00,82,130.9896,2467.0,5.0,6.0,1.4000000000000021,610.4471
2024-11-03 17:45:00,83,133.4201,2467.0,5.100000000000001,6.0,1.4000000000000021,616.2664
2024-11-03 17:48:00,83,135.5903,2467.0,5.100000000000001,6.0,1.4000000000000021,617.7563
2024-11-03 17:51:00,82,132.4653,2467.0,5.100000000000001,6.1,1.4000000000000021,617.9895
2024-11-03 17:54:00,82,130.1215,2467.0,5.100000000000001,6.1,1.3000000000000007,613.1064
2024-11-03 17:57:00,82,132.7257,2468.0,5.0,6.0,1.4000000000000021,609.0464
2024-11-03 18:00:00,82,130.9896,2468.0,5.0,6.1,1.4000000000000021,612.0388
2024-11-03 18:03:00,81,131.0764,2468.0,5.0,6.0,1.4000000000000021,611.9369
2024-11-03 18:06:00,80,132.4653,2468.0,5.0,6.0,1.3000000000000007,605.8524
2024-11-03 18:09:00,82,128.559,2468.0,5.100000000000001,6.0,1.3000000000000007,606.4943
2024-11-03 18:12:00,81,132.2917,2468.0,5.0,6.0,1.4000000000000021,607.6751
2024-11-03 18:15:00,81,129.4271,2468.0,5.0,6.0,1.4000000000000021,605.0832
2024-11-03 18:18:00,80,132.5521,2468.0,4.899999999999999,6.0,1.3000000000000007,604.9579
2024-11-03 18:21:00,82,131.25,2468.0,5.0,6.0,1.4000000000000021,607.6797
2024-11-03 18:24:00,81,130.816,2468.0,5.0,6.1,1.4000000000000021,609.295
2024-11-03 18:27:00,80,132.4653,2468.0,5.0,6.0,1.3000000000000007,603.6162
2024-11-03 18:30:00,81,129.7743,2468.0,5.0,6.0,1.3000000000000007,603.9535
2024-11-03 18:33:00,80,133.5938,2468.0,4.900000000000002,6.0,1.5,603.3494
2024-11-03 18:36:00,81,132.0313,2468.0,5.0,6.0,1.4000000000000021,606.6126
2024-11-03 18:39:00,81,136.3715,2468.0,5.0,5.9,1.4000000000000021,607.8781
2024-11-03 18:42:00,81,132.0313,2468.0,5.0,5.9,1.4000000000000021,610.7789
2024-11-03 18:45:00,81,135.8507,2468.0,5.0,5.9,1.5000000000000036,611.0918
2024-11-03 18:48:00,81,131.5104,2468.0,5.100000000000001,6.0,1.4000000000000021,608.2821
2024-11-03 18:51:00,79,129.8611,2468.0,5.0,6.0,1.3000000000000007,606.4849
2024-11-03 18:54:00,80,133.1597,2468.0,5.0,6.0,1.3000000000000007,600.8914
2024-11-03 18:57:00,81,128.6458,2469.0,5.0,6.0,1.3000000000000007,603.9447
2024-11-03 19:00:00,81,131.8576,2469.0,5.0,6.0,1.4000000000000021,607.3433
2024-11-03 19:03:00,80,134.0278,2469.0,4.899999999999999,6.0,1.5000000000000036,606.9054
2024-11-03 19:06:00,81,130.2083,2469.0,5.0,6.0,1.4000000000000021,607.5333
2024-11-03 19:09:00,80,131.0764,2469.0,5.0,6.0,1.4000000000000021,606.8764
2024-11-03 19:12:00,80,132.4653,2469.0,5.0,6.0,1.4000000000000021,606.6104
2024-11-03 19:15:00,80,129.3403,2469.0,4.899999999999999,6.0,1.4000000000000021,609.9576
2024-11-03 19:18:00,80,129.8611,2469.0,4.899999999999999,6.0,1.4000000000000021,604.8834
2024-11-03 19:21:00,81,132.8125,2469.0,5.0,6.0,1.5000000000000036,607.198
2024-11-03 19:24:00,81,128.559,2469.0,4.899999999999999,6.0,1.4000000000000021,604.2543
2024-11-03 19:27:00,81,130.1215,2469.0,4.899999999999999,6.0,1.4000000000000021,603.9929
2024-11-03 19:30:00,80,133.7674,2469.0,4.899999999999999,6.0,1.3000000000000007,603.8299
2024-11-03 19:33:00,82,131.5104,2469.0,5.0,6.0,1.5000000000000036,613.3953
2024-11-03 19:36:00,81,132.1181,2469.0,5.0,6.0,1.4000000000000021,612.1334
2024-11-03 19:39:00,82,135.0694,2469.0,4.899999999999999,6.0,1.4000000000000021,612.4243
2024-11-03 19:42:00,82,131.5972,2469.0,5.100000000000001,6.0,1.3000000000000007,610.5883
2024-11-03 19:45:00,82,132.2917,2469.0,4.899999999999999,6.0,1.4000000000000021,608.5345
2024-11-03 19:48:00,82,132.9861,2469.0,4.899999999999999,6.1,1.4000000000000021,608.2906
2024-11-03 19:51:00,80,128.3854,2469.0,4.899999999999999,6.1,1.4000000000000021,606.5308
2024-11-03 19:54:00,81,131.25,2469.0,5.0,6.1,1.5000000000000036,610.7921
2024-11-03 19:57:00,80,131.8576,2470.0,5.0,6.1,1.3000000000000007,605.0933
2024-11-03 20:00:00,80,128.8194,2470.0,4.899999999999999,6.1,1.4000000000000021,603.1296
2024-11-03 20:03:00,81,130.5556,2470.0,4.899999999999999,6.0,1.4000000000000021,603.198
2024-11-03 20:06:00,81,129.6875,2470.0,5.0,6.0,1.3000000000000007,606.9537
2024-11-03 20:09:00,80,128.8194,2470.0,4.899999999999999,6.0,1.4000000000000021,604.9343
2024-11-03 20:12:00,81,130.2951,2470.0,5.0,6.0,1.4000000000000021,606.9203
2024-11-03 20:15:00,81,132.2917,2470.0,5.0,6.0,1.4000000000000021,607.3413
2024-11-03 20:18:00,80,128.559,2470.0,4.899999999999999,6.1,1.5000000000000036,612.9516
2024-11-03 20:21:00,82,128.3854,2470.0,4.899999999999999,6.2,1.4000000000000021,613.9156
2024-11-03 20:24:00,82,131.4236,2470.0,4.899999999999999,6.2,1.4000000000000021,608.6652
2024-11-03 20:27:00,81,129.5139,2470.0,5.0,6.1,1.4000000000000021,609.0529
2024-11-03 20:30:00,82,131.5104,2470.0,5.0,6.0,1.4000000000000021,610.506
2024-11-03 20:33:00,82,133.3333,2470.0,4.899999999999999,6.0,1.5000000000000036,612.4142
2024-11-03 20:36:00,82,129.5139,2470.0,5.0,6.0,1.3000000000000007,609.5773
2024-11-03 20:39:00,81,130.9896,2470.0,4.899999999999999,6.1,1.5000000000000036,612.8264
2024-11-03 20:42:00,80,132.3785,2470.0,5.0,6.0,1.3000000000000007,609.8532
2024-11-03 20:45:00,82,132.4653,2470.0,5.0,6.0,1.4000000000000021,610.6818
2024-11-03 20:48:00,81,133.5938,2470.0,5.100000000000001,6.0,1.4000000000000021,615.6442
2024-11-03 20:51:00,82,135.7639,2470.0,5.0,6.0,1.5000000000000036,614.9888
2024-11-03 20:54:00,82,135.3299,2470.0,5.199999999999999,6.0,1.3000000000000043,616.9096
2024-11-03 20:57:00,81,134.2882,2471.0,5.100000000000001,6.0,1.4000000000000021,621.8578
2024-11-03 21:00:00,83,134.6354,2471.0,5.100000000000001,6.0,1.4999999999999964,623.1813
2024-11-03 21:03:00,81,134.1146,2471.0,5.199999999999999,6.1,1.3000000000000043,623.5447
2024-11-03 21:06:00,82,134.2014,2471.0,5.100000000000001,6.1,1.4000000000000021,618.1631
2024-11-03 21:09:00,83,132.8993,2471.0,5.100000000000001,6.1,1.4000000000000021,616.8687
