Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-03 21:12:00,82,133.1597,2471.0,5.100000000000001,6.1,1.4000000000000021,618.9986
2024-11-03 21:15:00,82,130.1215,2471.0,5.100000000000001,6.1,1.4000000000000021,607.7841
2024-11-03 21:18:00,81,129.3403,2471.0,5.100000000000001,6.0,1.3000000000000007,609.0034
2024-11-03 21:21:00,82,130.9896,2471.0,5.0,6.1,1.4000000000000021,609.3787
2024-11-03 21:24:00,80,132.2917,2471.0,5.0,6.1,1.3000000000000007,607.1541
2024-11-03 21:27:00,80,132.1181,2471.0,5.0,6.0,1.4000000000000021,606.1505
2024-11-03 21:30:00,80,131.25,2471.0,5.0,6.1,1.3000000000000007,607.0312
2024-11-03 21:33:00,81,130.1215,2471.0,5.0,6.0,1.3000000000000007,605.495
2024-11-03 21:36:00,80,129.6875,2471.0,5.0,6.0,1.4000000000000021,605.0507
2024-11-03 21:39:00,81,127.7778,2471.0,5.0,6.1,1.3000000000000007,604.7985
2024-11-03 21:42:00,81,128.125,2471.0,4.900000000000002,6.0,1.3999999999999986,600.1732
2024-11-03 21:45:00,79,129.0799,2471.0,4.900000000000002,6.0,1.3999999999999986,600.7812
2024-11-03 21:48:00,81,131.684,2471.0,4.900000000000002,6.1,1.3999999999999986,601.2809
2024-11-03 21:51:00,80,128.9931,2471.0,5.0,6.1,1.3999999999999986,601.2295
2024-11-03 21:54:00,80,127.9514,2471.0,4.900000000000002,6.0,1.3999999999999986,599.9381
2024-11-03 21:57:00,80,128.2118,2472.0,5.0,6.0,1.3000000000000007,599.8708
2024-11-03 22:00:00,79,129.9479,2472.0,4.900000000000002,6.0,1.2999999999999972,598.8094
2024-11-03 22:03:00,81,131.1632,2472.0,4.900000000000002,6.0,1.3999999999999986,603.4276
2024-11-03 22:06:00,81,129.6875,2472.0,5.0,6.0,1.5,605.9005
2024-11-03 22:09:00,82,130.9896,2472.0,5.099999999999998,6.0,1.4000000000000021,612.4076
2024-11-03 22:12:00,81,130.6424,2472.0,5.099999999999998,6.1,1.4000000000000021,608.139
2024-11-03 22:15:00,80,130.1215,2472.0,4.900000000000002,6.1,1.3999999999999986,604.76
2024-11-03 22:18:00,80,128.6458,2472.0,5.0,6.1,1.4000000000000021,608.975
2024-11-03 22:21:00,81,131.25,2472.0,4.900000000000002,6.1,1.3999999999999986,607.5092
2024-11-03 22:24:00,81,130.9896,2472.0,4.900000000000002,6.0,1.5,609.0372
2024-11-03 22:27:00,81,132.7257,2472.0,5.099999999999998,6.0,1.4000000000000021,609.1237
2024-11-03 22:30:00,83,134.2014,2472.0,5.0,5.9,1.5000000000000036,613.5346
2024-11-03 22:33:00,82,134.4618,2472.0,5.0,6.0,1.5000000000000036,613.1432
2024-11-03 22:36:00,81,131.25,2472.0,4.900000000000002,6.1,1.5,612.1514
2024-11-03 22:39:00,81,130.5556,2472.0,5.0,6.0,1.4000000000000021,610.4375
2024-11-03 22:42:00,82,132.2917,2472.0,5.0,6.0,1.3000000000000007,611.6205
2024-11-03 22:45:00,81,135.0694,2472.0,5.0,6.0,1.4000000000000021,609.9503
2024-11-03 22:48:00,81,130.816,2472.0,5.0,6.1,1.4000000000000021,608.7174
2024-11-03 22:51:00,81,130.816,2472.0,5.0,6.1,1.3000000000000007,607.9828
2024-11-03 22:54:00,82,131.1632,2472.0,5.0,6.1,1.4000000000000021,608.9099
2024-11-03 22:57:00,82,132.7257,2473.0,4.900000000000002,6.0,1.3999999999999986,610.3945
2024-11-03 23:00:00,80,131.5972,2473.0,5.0,6.1,1.4000000000000021,611.9808
2024-11-03 23:03:00,82,132.4653,2473.0,5.0,6.0,1.4000000000000021,610.2167
2024-11-03 23:06:00,82,130.9896,2473.0,5.0,6.0,1.3000000000000007,609.5422
2024-11-03 23:09:00,79,119.9653,2473.0,5.0,6.3999999999999995,1.0999999999999979,595.0392
2024-11-03 23:12:00,80,145.0521,2473.0,4.900000000000002,6.3,1.1999999999999957,595.7448
2024-11-03 23:15:00,84,140.7118,2473.0,4.900000000000002,5.9,2.0,637.8364
2024-11-03 23:18:00,83,138.0208,2473.0,5.300000000000001,6.0,1.6000000000000014,639.1285
2024-11-03 23:21:00,85,140.9722,2473.0,5.400000000000002,6.0,1.5,638.4518
2024-11-03 23:24:00,85,140.3646,2473.0,5.400000000000002,6.1,1.5,635.805
2024-11-03 23:27:00,86,140.625,2473.0,5.400000000000002,6.0,1.5,637.1283
2024-11-03 23:30:00,85,139.0625,2473.0,5.400000000000002,6.0,1.5,637.7527
2024-11-03 23:33:00,85,140.5382,2473.0,5.400000000000002,6.0,1.5,636.6944
2024-11-03 23:36:00,85,142.1007,2473.0,5.5000000000000036,6.0,1.3999999999999986,642.6545
2024-11-03 23:39:00,86,141.6667,2473.0,5.5000000000000036,6.0,1.3999999999999986,640.6738
2024-11-03 23:42:00,85,142.0139,2473.0,5.400000000000002,6.0,1.6999999999999957,643.6066
2024-11-03 23:45:00,85,142.0139,2473.0,5.599999999999998,5.9,1.4000000000000057,641.2407
2024-11-03 23:48:00,86,142.4479,2473.0,5.599999999999998,6.0,1.5,646.0563
2024-11-03 23:51:00,83,144.0104,2473.0,5.5000000000000036,6.0,1.5,646.551
2024-11-03 23:54:00,84,144.5313,2473.0,5.699999999999996,6.0,1.5,652.3295
2024-11-03 23:57:00,87,146.2674,2474.0,5.599999999999998,6.1,1.5,652.6915
2024-11-04 00:00:00,87,145.4861,2474.0,5.599999999999998,6.0,1.6000000000000014,654.4781
2024-11-04 00:03:00,89,145.4861,2474.0,5.599999999999998,6.0,1.6000000000000014,656.7569
2024-11-04 00:06:00,85,145.5729,2474.0,5.5000000000000036,6.0,1.6999999999999957,659.1071
2024-11-04 00:09:00,87,146.7014,2474.0,5.599999999999998,6.0,1.6000000000000014,659.0101
2024-11-04 00:12:00,84,145.5729,2474.0,5.599999999999998,6.0,1.6000000000000014,657.5543
2024-11-04 00:15:00,84,145.3993,2474.0,5.599999999999998,6.0,1.7000000000000028,659.3561
2024-11-04 00:18:00,85,145.8333,2474.0,5.599999999999998,6.0,1.6000000000000014,657.7829
2024-11-04 00:21:00,87,145.4861,2474.0,5.5000000000000036,6.0,1.7999999999999972,655.518
2024-11-04 00:24:00,87,145.5729,2474.0,5.800000000000001,6.0,1.5,660.0516
2024-11-04 00:27:00,87,144.6181,2474.0,5.799999999999997,6.0,1.5,656.0071
2024-11-04 00:30:00,87,144.0104,2474.0,5.599999999999998,6.1,1.5,655.6346
2024-11-04 00:33:00,87,142.5347,2474.0,5.599999999999998,6.1,1.5,653.1838
2024-11-04 00:36:00,86,141.4931,2474.0,5.699999999999999,6.1,1.3999999999999986,653.1741
2024-11-04 00:39:00,86,140.5382,2474.0,5.599999999999998,6.1,1.4000000000000057,649.8246
2024-11-04 00:42:00,86,139.2361,2474.0,5.5000000000000036,6.199999999999999,1.5,650.5856
2024-11-04 00:45:00,83,138.8021,2474.0,5.5000000000000036,6.199999999999999,1.5,649.792
2024-11-04 00:48:00,84,139.7569,2474.0,5.5000000000000036,6.3,1.5999999999999943,647.127
2024-11-04 00:51:00,86,140.3646,2474.0,5.599999999999998,6.3,1.4000000000000057,650.5279
2024-11-04 00:54:00,83,141.4063,2474.0,5.5000000000000036,6.199999999999999,1.5,648.8875
2024-11-04 00:57:00,84,140.191,2475.0,5.5000000000000036,6.199999999999999,1.5,648.9691
2024-11-04 01:00:00,86,140.2778,2475.0,5.5000000000000036,6.199999999999999,1.6999999999999957,648.7236
2024-11-04 01:03:00,87,137.934,2475.0,5.699999999999996,6.199999999999999,1.5,646.4581
2024-11-04 01:06:00,86,136.3715,2475.0,5.599999999999998,6.199999999999999,1.4000000000000057,646.6271
2024-11-04 01:09:00,86,137.6736,2475.0,5.5000000000000036,6.3,1.3999999999999986,644.1522
2024-11-04 01:12:00,83,136.8056,2475.0,5.5000000000000036,6.2,1.3999999999999986,641.9141
2024-11-04 01:15:00,86,136.8056,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.6436
2024-11-04 01:18:00,86,135.8507,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.0608
2024-11-04 01:21:00,85,137.3264,2475.0,5.5000000000000036,6.2,1.5,644.0658
2024-11-04 01:24:00,84,137.934,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.8061
2024-11-04 01:27:00,85,137.5,2475.0,5.400000000000002,6.2,1.5,644.5679
2024-11-04 01:30:00,83,136.7188,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.3529
2024-11-04 01:33:00,86,139.4965,2475.0,5.5000000000000036,6.2,1.5,644.2565
2024-11-04 01:36:00,84,136.8924,2475.0,5.600000000000001,6.2,1.5,644.4402
2024-11-04 01:39:00,83,135.1563,2475.0,5.599999999999998,6.2,1.4000000000000057,642.8223
2024-11-04 01:42:00,85,136.7188,2475.0,5.5000000000000036,6.2,1.2999999999999972,630.8273
2024-11-04 01:45:00,84,136.0243,2475.0,5.400000000000002,6.2,1.2999999999999972,636.6445
2024-11-04 01:48:00,82,137.3264,2475.0,5.300000000000001,6.0,1.2999999999999972,622.0171
2024-11-04 01:51:00,85,137.934,2475.0,5.300000000000001,6.0,1.5,632.7538
2024-11-04 01:54:00,85,136.8056,2475.0,5.400000000000002,6.0,1.5,633.8419
2024-11-04 01:57:00,85,137.6736,2476.0,5.5,6.1,1.3999999999999986,632.631
2024-11-04 02:00:00,85,137.3264,2476.0,5.400000000000002,6.0,1.3999999999999986,633.7756
2024-11-04 02:03:00,84,137.934,2476.0,5.300000000000001,6.0,1.5,632.9937
2024-11-04 02:06:00,86,138.1076,2476.0,5.300000000000001,6.1,1.5,632.92
2024-11-04 02:09:00,83,137.5868,2476.0,5.300000000000001,6.1,1.5,633.535
2024-11-04 02:12:00,83,136.7188,2476.0,5.400000000000002,6.1,1.3999999999999986,632.8919
2024-11-04 02:15:00,85,137.5868,2476.0,5.400000000000002,6.0,1.5,636.5353
2024-11-04 02:18:00,82,138.1076,2476.0,5.400000000000002,6.1,1.5,626.718
2024-11-04 02:21:00,85,138.3681,2476.0,5.5,5.9,1.2999999999999972,625.0382
2024-11-04 02:24:00,84,139.0625,2476.0,5.300000000000001,6.0,1.3999999999999986,634.207
2024-11-04 02:27:00,85,140.625,2476.0,5.5000000000000036,6.0,1.5,640.0326
2024-11-04 02:30:00,85,139.9306,2476.0,5.399999999999999,6.0,1.5,631.631
2024-11-04 02:33:00,83,140.3646,2476.0,5.400000000000002,6.0,1.3999999999999986,638.4415
2024-11-04 02:36:00,85,140.9722,2476.0,5.5,6.0,1.5,638.1235
2024-11-04 02:39:00,84,139.7569,2476.0,5.5,6.0,1.3999999999999986,636.1683
2024-11-04 02:42:00,82,139.9306,2476.0,5.400000000000002,6.0,1.3999999999999986,628.0047
2024-11-04 02:45:00,82,139.8438,2476.0,5.399999999999999,6.0,1.5,630.5123
2024-11-04 02:48:00,82,138.9757,2476.0,5.300000000000001,6.0,1.5,631.5232
2024-11-04 02:51:00,85,139.4097,2476.0,5.5,6.0,1.5,632.6085
2024-11-04 02:54:00,85,139.7569,2476.0,5.5,6.0,1.6000000000000014,638.881
2024-11-04 02:57:00,84,140.191,2477.0,5.600000000000001,6.0,1.3999999999999986,638.1627
2024-11-04 03:00:00,86,139.8438,2477.0,5.5,6.0,1.5,637.1025
2024-11-04 03:03:00,84,140.2778,2477.0,5.399999999999999,6.0,1.6000000000000014,636.0394
2024-11-04 03:06:00,86,140.7118,2477.0,5.5,6.0,1.3999999999999986,637.0401
2024-11-04 03:09:00,85,140.5382,2477.0,5.5,6.0,1.5,639.3873
2024-11-04 03:12:00,83,140.191,2477.0,5.300000000000001,6.0,1.5,637.2459
2024-11-04 03:15:00,85,139.4965,2477.0,5.399999999999999,5.9,1.6000000000000014,638.7759
2024-11-04 03:18:00,86,140.191,2477.0,5.5,6.0,1.5,638.329
2024-11-04 03:21:00,86,138.9757,2477.0,5.5,6.0,1.5,637.8767
2024-11-04 03:24:00,83,140.7118,2477.0,5.5,6.0,1.5,638.1843
2024-11-04 03:27:00,83,140.5382,2477.0,5.5,6.0,1.3999999999999986,644.9836
2024-11-04 03:30:00,85,140.5382,2477.0,5.600000000000001,6.0,1.5,641.2061
2024-11-04 03:33:00,86,141.4063,2477.0,5.600000000000001,6.0,1.5,645.462
2024-11-04 03:36:00,86,141.5799,2477.0,5.600000000000001,6.0,1.3999999999999986,639.5697
2024-11-04 03:39:00,84,140.5382,2477.0,5.5,6.0,1.3999999999999986,634.804
2024-11-04 03:42:00,85,139.2361,2477.0,5.399999999999999,6.0,1.5,634.1047
2024-11-04 03:45:00,82,138.5417,2477.0,5.300000000000001,5.9,1.3999999999999986,629.8214
2024-11-04 03:48:00,85,140.191,2477.0,5.399999999999999,6.0,1.5,635.4504
2024-11-04 03:51:00,84,140.7118,2477.0,5.5,6.0,1.3999999999999986,638.3423
2024-11-04 03:54:00,85,140.7118,2477.0,5.5,6.0,1.5,642.3668
2024-11-04 03:57:00,85,141.059,2478.0,5.5,6.0,1.5,640.7954
2024-11-04 04:00:00,85,139.6701,2478.0,5.5,6.0,1.5,639.8839
2024-11-04 04:03:00,84,139.0625,2478.0,5.5,6.1,1.5,641.4156
2024-11-04 04:06:00,83,139.4965,2478.0,5.5000000000000036,6.1,1.5,641.8449
2024-11-04 04:09:00,86,138.8021,2478.0,5.5,6.0,1.5,639.566
2024-11-04 04:12:00,82,138.8021,2478.0,5.5,6.0,1.2999999999999972,631.1908
2024-11-04 04:15:00,82,138.0208,2478.0,5.399999999999999,6.0,1.3999999999999986,629.0151
2024-11-04 04:18:00,85,138.1944,2478.0,5.399999999999999,6.0,1.3999999999999986,630.5323
2024-11-04 04:21:00,83,138.4549,2478.0,5.299999999999997,6.0,1.5,631.6849
2024-11-04 04:24:00,85,139.4965,2478.0,5.399999999999999,6.0,1.3999999999999986,631.1795
2024-11-04 04:27:00,83,139.7569,2478.0,5.399999999999999,6.0,1.3999999999999986,627.8838
2024-11-04 04:30:00,83,139.4097,2478.0,5.399999999999999,5.9,1.5,633.884
2024-11-04 04:33:00,85,140.1042,2478.0,5.300000000000001,6.0,1.5,632.6602
2024-11-04 04:36:00,85,138.8021,2478.0,5.5,6.0,1.5,632.5044
2024-11-04 04:39:00,84,138.3681,2478.0,5.399999999999999,5.9,1.5,633.0114
2024-11-04 04:42:00,82,137.934,2478.0,5.399999999999999,6.0,1.5,630.3843
2024-11-04 04:45:00,82,138.6285,2478.0,5.5,5.9,1.5,633.3416
2024-11-04 04:48:00,85,138.8021,2478.0,5.400000000000002,6.0,1.3999999999999986,631.3756
2024-11-04 04:51:00,85,138.5417,2478.0,5.399999999999999,6.0,1.5,632.3136
2024-11-04 04:54:00,84,136.7188,2478.0,5.399999999999999,6.1,1.5,632.7433
2024-11-04 04:57:00,84,137.7604,2479.0,5.399999999999999,6.1,1.5,631.4286
2024-11-04 05:00:00,82,138.4549,2479.0,5.399999999999999,6.1,1.3999999999999986,629.5899
2024-11-04 05:03:00,82,138.6285,2479.0,5.300000000000001,6.1,1.5,633.7003
2024-11-04 05:06:00,85,138.1076,2479.0,5.399999999999999,6.1,1.5,630.3605
2024-11-04 05:09:00,84,137.934,2479.0,5.300000000000001,6.0,1.5,631.5844
2024-11-04 05:12:00,85,137.5868,2479.0,5.5,6.1,1.3999999999999986,632.1917
2024-11-04 05:15:00,84,136.7188,2479.0,5.399999999999999,6.1,1.5,631.8618
2024-11-04 05:18:00,85,136.8924,2479.0,5.300000000000001,6.0,1.3999999999999986,624.9038
2024-11-04 05:21:00,86,137.5868,2479.0,5.300000000000001,6.1,1.6000000000000014,632.3394
2024-11-04 05:24:00,85,139.0625,2479.0,5.600000000000001,6.1,1.5,641.6537
2024-11-04 05:27:00,86,138.4549,2479.0,5.5,6.2,1.5,641.0466
2024-11-04 05:30:00,85,137.7604,2479.0,5.5,6.2,1.5,637.3606
2024-11-04 05:33:00,85,138.4549,2479.0,5.5,6.2,1.3999999999999986,638.9659
2024-11-04 05:36:00,83,137.5868,2479.0,5.5,6.000000000000001,1.5,639.0739
2024-11-04 05:39:00,86,137.934,2479.0,5.5,6.2,1.5,639.3077
2024-11-04 05:42:00,83,137.2396,2479.0,5.400000000000002,6.2,1.5,637.9421
2024-11-04 05:45:00,86,137.7604,2479.0,5.5,6.1000000000000005,1.3999999999999986,637.3207
2024-11-04 05:48:00,84,136.6319,2479.0,5.400000000000002,6.2,1.5,639.3812
2024-11-04 05:51:00,85,138.1944,2479.0,5.5,6.1000000000000005,1.3999999999999986,637.9553
2024-11-04 05:54:00,84,138.0208,2479.0,5.5,6.2,1.3999999999999986,640.1712
2024-11-04 05:57:00,85,137.7604,2480.0,5.5,6.2,1.3999999999999986,636.9576
2024-11-04 06:00:00,84,137.5,2480.0,5.5000000000000036,6.1000000000000005,1.3999999999999986,636.6151
2024-11-04 06:03:00,83,137.6736,2480.0,5.5000000000000036,6.2,1.2999999999999972,637.087
2024-11-04 06:06:00,83,136.8056,2480.0,5.5,6.000000000000001,1.3999999999999986,636.2727
2024-11-04 06:09:00,84,135.9375,2480.0,5.300000000000001,6.1000000000000005,1.5,632.9846
2024-11-04 06:12:00,82,135.8507,2480.0,5.199999999999999,6.000000000000001,1.3999999999999986,628.3677
2024-11-04 06:15:00,85,136.8056,2480.0,5.399999999999999,6.1000000000000005,1.5,632.5289
2024-11-04 06:18:00,83,137.1528,2480.0,5.399999999999999,6.1000000000000005,1.3999999999999986,630.8232
2024-11-04 06:21:00,85,139.0625,2480.0,5.300000000000001,6.0,1.5,633.6978
2024-11-04 06:24:00,83,138.3681,2480.0,5.399999999999999,6.0,1.5,632.6484
2024-11-04 06:27:00,83,139.3229,2480.0,5.399999999999999,6.1,1.5,634.174
2024-11-04 06:30:00,85,138.8021,2480.0,5.300000000000001,6.000000000000001,1.5,637.6605
2024-11-04 06:33:00,84,138.4549,2480.0,5.399999999999999,6.2,1.5,635.1031
2024-11-04 06:36:00,82,138.1944,2480.0,5.399999999999999,6.0,1.5,632.6097
2024-11-04 06:39:00,85,138.6285,2480.0,5.400000000000002,6.0,1.5,633.4793
2024-11-04 06:42:00,85,138.4549,2480.0,5.5,6.0,1.3999999999999986,633.8644
2024-11-04 06:45:00,85,138.1076,2480.0,5.399999999999999,6.1000000000000005,1.5,631.9633
2024-11-04 06:48:00,85,138.5417,2480.0,5.399999999999999,6.0,1.6000000000000014,634.9216
2024-11-04 06:51:00,82,137.7604,2480.0,5.399999999999999,6.000000000000001,1.5,632.2455
2024-11-04 06:54:00,83,138.8021,2480.0,5.399999999999999,6.1,1.5,634.398
2024-11-04 06:57:00,85,139.4097,2481.0,5.399999999999999,6.1,1.5,633.2708
2024-11-04 07:00:00,82,139.2361,2481.0,5.399999999999999,6.1,1.5,637.6033
2024-11-04 07:03:00,85,139.4965,2481.0,5.399999999999999,5.9,1.5,634.6774
2024-11-04 07:06:00,82,139.2361,2481.0,5.399999999999999,5.9,1.5,632.5161
2024-11-04 07:09:00,85,139.4097,2481.0,5.399999999999999,6.0,1.5,633.1487
2024-11-04 07:12:00,84,140.2778,2481.0,5.399999999999999,6.0,1.5,633.8002
2024-11-04 07:15:00,82,142.2743,2481.0,5.5,5.800000000000001,1.5,635.9563
2024-11-04 07:18:00,85,143.5764,2481.0,5.5,5.800000000000001,1.5,639.5387
2024-11-04 07:21:00,85,142.8819,2481.0,5.5,5.9,1.5,639.1018
2024-11-04 07:24:00,85,143.8368,2481.0,5.5,5.9,1.5,642.3308
2024-11-04 07:27:00,85,145.1389,2481.0,5.5,5.9,1.5,642.1907
2024-11-04 07:30:00,84,144.5313,2481.0,5.600000000000001,5.800000000000001,1.5,641.3964
2024-11-04 07:33:00,83,143.5764,2481.0,5.5,5.800000000000001,1.5,641.0503
2024-11-04 07:36:00,85,145.3993,2481.0,5.5000000000000036,5.9,1.3999999999999986,640.4553
2024-11-04 07:39:00,86,144.4444,2481.0,5.5,5.800000000000001,1.5,642.7606
2024-11-04 07:42:00,84,145.0521,2481.0,5.400000000000002,5.800000000000001,1.5,642.2922
2024-11-04 07:45:00,84,145.7465,2481.0,5.5,5.9,1.1000000000000014,643.3145
2024-11-04 07:48:00,83,146.441,2481.0,5.199999999999999,5.9,1.4000000000000021,637.1653
2024-11-04 07:51:00,84,147.1354,2481.0,5.099999999999998,5.9,1.5999999999999979,640.3816
2024-11-04 07:54:00,87,151.9965,2481.0,5.199999999999999,5.8,1.8000000000000007,661.3501
2024-11-04 07:57:00,85,154.8611,2482.0,5.199999999999999,5.800000000000001,1.8000000000000007,658.5311
2024-11-04 08:00:00,90,164.5833,2482.0,5.399999999999999,5.7,1.7999999999999972,682.9335
2024-11-04 08:03:00,87,160.5903,2482.0,5.5,5.8,1.6000000000000014,679.3998
2024-11-04 08:06:00,86,157.5521,2482.0,5.5,5.7,1.6000000000000014,675.916
2024-11-04 08:09:00,88,155.0347,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,675.2843
2024-11-04 08:12:00,89,150.6944,2482.0,5.399999999999999,5.9,1.5,662.6841
2024-11-04 08:15:00,88,150.6944,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,657.6713
2024-11-04 08:18:00,87,158.5069,2482.0,5.199999999999999,5.800000000000001,1.8000000000000007,665.7411
2024-11-04 08:21:00,86,157.5521,2482.0,5.300000000000001,5.800000000000001,1.6000000000000014,671.5328
2024-11-04 08:24:00,90,156.25,2482.0,5.300000000000001,5.800000000000001,1.6000000000000014,672.3054
2024-11-04 08:27:00,86,154.2535,2482.0,5.399999999999999,5.800000000000001,1.7000000000000028,670.3726
2024-11-04 08:30:00,87,151.4757,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,666.6041
2024-11-04 08:33:00,86,151.1285,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,667.6013
2024-11-04 08:36:00,88,153.3854,2482.0,5.299999999999997,5.800000000000001,1.7000000000000028,664.7437
2024-11-04 08:39:00,88,153.559,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,668.7394
2024-11-04 08:42:00,87,150.5208,2482.0,5.399999999999999,5.800000000000001,1.5,668.9404
2024-11-04 08:45:00,88,151.0417,2482.0,5.199999999999999,5.9,1.6999999999999993,662.157
2024-11-04 08:48:00,84,152.3438,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,659.45
2024-11-04 08:51:00,86,151.3889,2482.0,5.199999999999999,5.9,1.6999999999999993,658.6598
2024-11-04 08:54:00,85,151.0417,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,659.1689
2024-11-04 08:57:00,88,150.6077,2483.0,5.199999999999999,5.800000000000001,1.6999999999999993,658.9676
2024-11-04 09:00:00,86,150.1736,2483.0,5.399999999999999,5.800000000000001,1.5,660.3831
2024-11-04 09:03:00,88,149.4792,2483.0,5.199999999999999,5.800000000000001,1.6999999999999993,658.3838
2024-11-04 09:06:00,87,153.559,2483.0,5.399999999999999,5.800000000000001,1.5,654.5723
2024-11-04 09:09:00,84,138.8889,2483.0,5.399999999999999,6.000000000000001,1.5,634.6774
2024-11-04 09:12:00,83,137.3264,2483.0,5.099999999999998,5.8999999999999995,1.4000000000000021,620.717
2024-11-04 09:15:00,82,137.2396,2483.0,5.099999999999998,6.000000000000001,1.1999999999999993,611.8813
2024-11-04 09:18:00,81,137.5,2483.0,4.800000000000001,6.000000000000001,1.5,611.174
2024-11-04 09:21:00,80,137.5,2483.0,4.899999999999999,5.9,1.3999999999999986,609.7361
2024-11-04 09:24:00,82,137.3264,2483.0,4.899999999999999,5.800000000000001,1.2999999999999972,606.3673
2024-11-04 09:27:00,81,139.0625,2483.0,4.899999999999999,5.800000000000001,1.2999999999999972,606.7598
2024-11-04 09:30:00,82,142.1007,2483.0,4.899999999999999,5.800000000000001,1.3999999999999986,612.8513
2024-11-04 09:33:00,81,140.2778,2483.0,5.0,5.700000000000001,1.2999999999999972,610.6305
2024-11-04 09:36:00,82,138.4549,2483.0,4.899999999999999,5.9,1.3999999999999986,609.0237
2024-11-04 09:39:00,81,136.8924,2483.0,4.899999999999999,5.800000000000001,1.5,613.7653
2024-11-04 09:42:00,82,136.8924,2483.0,5.0,5.800000000000001,1.3999999999999986,612.5105
2024-11-04 09:45:00,82,140.191,2483.0,5.0,5.800000000000001,1.3999999999999986,613.2432
2024-11-04 09:48:00,82,138.1076,2483.0,5.0,5.800000000000001,1.2999999999999972,612.5202
2024-11-04 09:51:00,81,138.5417,2483.0,4.899999999999999,5.700000000000001,1.5,613.1213
2024-11-04 09:54:00,82,140.191,2483.0,4.899999999999999,5.800000000000001,1.5,617.3448
2024-11-04 09:57:00,81,142.8819,2484.0,5.0,5.800000000000001,1.3999999999999986,618.1583
2024-11-04 10:00:00,84,139.8438,2484.0,5.0,5.9,1.3999999999999986,625.7186
2024-11-04 10:03:00,84,150.0868,2484.0,5.099999999999998,5.7,1.5000000000000036,634.5333
2024-11-04 10:06:00,86,151.5625,2484.0,5.199999999999999,5.8,1.6999999999999993,647.4012
2024-11-04 10:09:00,87,149.9132,2484.0,5.199999999999999,5.8,1.6999999999999993,648.1013
2024-11-04 10:12:00,83,149.9132,2484.0,5.199999999999999,5.8,1.6999999999999993,647.4589
2024-11-04 10:15:00,85,150.1736,2484.0,5.199999999999999,5.8,1.5999999999999979,647.345
2024-11-04 10:18:00,86,148.6111,2484.0,5.199999999999999,5.8,1.5999999999999979,645.0531
2024-11-04 10:21:00,85,147.5694,2484.0,5.299999999999997,5.8,1.6000000000000014,649.2628
2024-11-04 10:24:00,85,149.6528,2484.0,5.399999999999999,5.8,1.5,649.8303
2024-11-04 10:27:00,83,147.6563,2484.0,5.199999999999999,5.9,1.6999999999999993,649.5828
2024-11-04 10:30:00,86,148.3507,2484.0,5.199999999999999,5.9,1.5999999999999979,647.4169
2024-11-04 10:33:00,86,147.4826,2484.0,5.199999999999999,5.9,1.5999999999999979,644.1412
2024-11-04 10:36:00,85,150.7813,2484.0,5.199999999999999,5.9,1.6999999999999993,646.9198
2024-11-04 10:39:00,87,146.0069,2484.0,5.199999999999999,5.9,1.6000000000000014,646.3305
2024-11-04 10:42:00,84,144.7049,2484.0,5.199999999999999,6.0,1.4999999999999964,647.5775
2024-11-04 10:45:00,85,143.8368,2484.0,5.199999999999999,6.0,1.4999999999999964,639.4916
2024-11-04 10:48:00,85,143.75,2484.0,5.199999999999999,5.9,1.4999999999999964,639.6918
2024-11-04 10:51:00,83,144.7049,2484.0,5.199999999999999,5.9,1.4999999999999964,643.0953
2024-11-04 10:54:00,84,145.1389,2484.0,5.199999999999999,5.9,1.4999999999999964,641.4362
2024-11-04 10:57:00,82,142.3611,2485.0,5.199999999999999,6.0,1.4999999999999964,638.2737
2024-11-04 11:00:00,85,142.1007,2485.0,5.199999999999999,6.0,1.4999999999999964,633.7961
2024-11-04 11:03:00,82,140.191,2485.0,5.099999999999998,6.0,1.5000000000000036,634.8222
2024-11-04 11:06:00,84,138.3681,2485.0,5.099999999999998,6.0,1.5000000000000036,634.6362
2024-11-04 11:09:00,84,139.4965,2485.0,5.099999999999998,6.0,1.5000000000000036,630.6477
2024-11-04 11:12:00,84,140.2778,2485.0,5.099999999999998,6.0,1.5000000000000036,634.647
2024-11-04 11:15:00,84,140.5382,2485.0,5.099999999999998,6.0,1.5999999999999979,640.4213
2024-11-04 11:18:00,85,141.8403,2485.0,5.099999999999998,5.9,1.5999999999999979,639.66
2024-11-04 11:21:00,84,141.9271,2485.0,5.300000000000001,6.0,1.4999999999999964,643.0496
2024-11-04 11:24:00,83,144.4444,2485.0,5.199999999999999,6.0,1.4999999999999964,642.1992
2024-11-04 11:27:00,85,144.0104,2485.0,5.199999999999999,6.1,1.4999999999999964,642.4039
2024-11-04 11:30:00,85,143.2292,2485.0,5.199999999999999,6.0,1.4999999999999964,640.1627
2024-11-04 11:33:00,83,136.8924,2485.0,5.199999999999999,6.0,1.4000000000000021,635.7806
2024-11-04 11:36:00,84,134.8958,2485.0,5.199999999999999,6.1,1.4000000000000021,634.0323
2024-11-04 11:39:00,85,138.8889,2485.0,5.199999999999999,6.1,1.4999999999999964,637.1156
2024-11-04 11:42:00,84,139.2361,2485.0,5.199999999999999,6.1,1.5999999999999979,636.8013
2024-11-04 11:45:00,84,135.3299,2485.0,5.199999999999999,6.199999999999999,1.4999999999999964,640.4263
2024-11-04 11:48:00,84,134.7222,2485.0,5.199999999999999,6.200000000000001,1.4000000000000021,633.0178
2024-11-04 11:51:00,82,138.4549,2485.0,5.099999999999998,6.200000000000001,1.5000000000000036,633.3129
2024-11-04 11:54:00,84,137.066,2485.0,5.199999999999999,6.1,1.4000000000000021,636.6343
2024-11-04 11:57:00,84,133.8542,2486.0,5.199999999999999,6.1,1.4000000000000021,635.0306
2024-11-04 12:00:00,83,135.4167,2486.0,5.0,6.200000000000001,1.5000000000000036,640.3395
2024-11-04 12:03:00,82,138.3681,2486.0,5.100000000000001,6.300000000000001,1.4999999999999964,642.8577
2024-11-04 12:06:00,86,134.0278,2486.0,5.199999999999999,6.300000000000001,1.4999999999999964,640.8762
2024-11-04 12:09:00,85,140.5382,2486.0,5.199999999999999,6.300000000000001,1.5999999999999979,647.8798
2024-11-04 12:12:00,88,145.8333,2486.0,5.399999999999999,6.200000000000001,1.6000000000000014,660.3851
2024-11-04 12:15:00,87,147.9167,2486.0,5.5,6.1000000000000005,1.6000000000000014,666.7075
2024-11-04 12:18:00,88,148.6111,2486.0,5.5,6.1000000000000005,1.6000000000000014,665.3837
2024-11-04 12:21:00,85,150.2604,2486.0,5.399999999999999,6.1000000000000005,1.7000000000000028,672.7896
2024-11-04 12:24:00,89,150.6944,2486.0,5.600000000000001,6.1000000000000005,1.5999999999999943,673.6597
2024-11-04 12:27:00,86,151.9965,2486.0,5.5,6.1000000000000005,1.6999999999999957,678.282
2024-11-04 12:30:00,87,151.5625,2486.0,5.699999999999996,6.200000000000001,1.6000000000000014,686.94
2024-11-04 12:33:00,89,150.0868,2486.0,5.400000000000002,6.200000000000001,1.5,684.7183
2024-11-04 12:36:00,89,149.9132,2486.0,5.399999999999999,6.200000000000001,1.7999999999999972,684.5638
2024-11-04 12:39:00,91,149.7396,2486.0,5.5000000000000036,6.200000000000001,1.7999999999999972,689.4589
2024-11-04 12:42:00,88,149.0451,2486.0,5.5000000000000036,6.200000000000001,1.7999999999999972,687.8083
2024-11-04 12:45:00,91,149.3056,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,690.1387
2024-11-04 12:48:00,89,149.4792,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,688.673
2024-11-04 12:51:00,92,146.6146,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,690.3288
2024-11-04 12:54:00,91,144.5313,2486.0,5.699999999999996,6.300000000000001,1.6000000000000014,686.3675
2024-11-04 12:57:00,90,145.0521,2487.0,5.5000000000000036,6.4,1.6999999999999957,683.9385
2024-11-04 13:00:00,90,144.6181,2487.0,5.5000000000000036,6.4,1.6999999999999957,682.47
2024-11-04 13:03:00,88,148.0903,2487.0,5.599999999999998,6.6,1.6000000000000014,684.5585
2024-11-04 13:06:00,90,145.7465,2487.0,5.600000000000001,6.4,1.6999999999999957,687.1689
2024-11-04 13:09:00,86,147.9167,2487.0,5.600000000000001,6.4,1.7999999999999972,687.5912
2024-11-04 13:12:00,91,149.8264,2487.0,5.699999999999996,6.300000000000001,1.7000000000000028,685.9842
2024-11-04 13:15:00,88,149.8264,2487.0,5.699999999999996,6.199999999999999,1.7000000000000028,688.3748
2024-11-04 13:18:00,90,149.8264,2487.0,5.599999999999998,6.300000000000001,1.7000000000000028,686.849
2024-11-04 13:21:00,90,150.0868,2487.0,5.599999999999998,6.300000000000001,1.7000000000000028,685.5101
2024-11-04 13:24:00,87,152.2569,2487.0,5.599999999999998,6.199999999999999,1.6000000000000014,687.3475
2024-11-04 13:27:00,91,154.0798,2487.0,5.699999999999999,6.1,1.7000000000000028,692.7837
2024-11-04 13:30:00,91,151.9097,2487.0,5.899999999999999,6.1,1.6000000000000014,688.3605
2024-11-04 13:33:00,91,146.7882,2487.0,5.699999999999996,6.300000000000001,1.6000000000000014,682.1926
2024-11-04 13:36:00,87,142.8819,2487.0,5.599999999999998,6.299999999999999,1.5,673.7139
2024-11-04 13:39:00,89,145.7465,2487.0,5.5000000000000036,6.199999999999999,1.5999999999999943,674.4744
2024-11-04 13:42:00,86,147.2222,2487.0,5.5000000000000036,6.299999999999999,1.5999999999999943,673.3688
2024-11-04 13:45:00,87,141.2326,2487.0,5.5000000000000036,6.299999999999999,1.5999999999999943,670.0146
2024-11-04 13:48:00,89,144.0972,2487.0,5.5000000000000036,6.299999999999999,1.5,667.2684
2024-11-04 13:51:00,85,146.6146,2487.0,5.5000000000000036,6.199999999999999,1.5,661.457
2024-11-04 13:54:00,84,143.4028,2487.0,5.400000000000002,6.199999999999999,1.6000000000000014,665.556
2024-11-04 13:57:00,89,146.3542,2488.0,5.400000000000002,6.1,1.6999999999999957,669.803
2024-11-04 14:00:00,87,145.4861,2488.0,5.400000000000002,6.1,1.6999999999999957,670.3875
2024-11-04 14:03:00,89,148.5243,2488.0,5.5000000000000036,6.1,1.5999999999999943,671.7878
2024-11-04 14:06:00,89,144.6181,2488.0,5.5000000000000036,6.1,1.5999999999999943,666.6757
2024-11-04 14:09:00,88,147.0486,2488.0,5.5000000000000036,6.1,1.3999999999999986,665.9026
2024-11-04 14:12:00,86,143.4028,2488.0,5.400000000000002,6.1,1.5,658.1724
2024-11-04 14:15:00,87,145.7465,2488.0,5.400000000000002,6.1,1.5,656.4196
2024-11-04 14:18:00,88,146.7014,2488.0,5.400000000000002,6.0,1.5,653.4438
2024-11-04 14:21:00,86,144.5313,2488.0,5.400000000000002,6.1,1.5,653.5067
2024-11-04 14:24:00,86,148.4375,2488.0,5.400000000000002,6.0,1.5,654.5344
2024-11-04 14:27:00,84,147.9167,2488.0,5.400000000000002,6.1,1.6000000000000014,657.2146
2024-11-04 14:30:00,84,145.1389,2488.0,5.400000000000002,5.8999999999999995,1.6000000000000014,659.022
2024-11-04 14:33:00,87,145.0521,2488.0,5.300000000000001,6.1,1.6000000000000014,661.0672
2024-11-04 14:36:00,84,150.2604,2488.0,5.400000000000002,6.1,1.5,657.1441
2024-11-04 14:39:00,87,149.6528,2488.0,5.400000000000002,5.999999999999999,1.6000000000000014,662.1813
2024-11-04 14:42:00,86,147.309,2488.0,5.400000000000002,5.999999999999999,1.5999999999999943,660.983
2024-11-04 14:45:00,86,147.0486,2488.0,5.5000000000000036,6.1,1.5999999999999943,663.7448
2024-11-04 14:48:00,88,148.9583,2488.0,5.400000000000002,6.1,1.5999999999999943,672.3021
2024-11-04 14:51:00,88,150.1736,2488.0,5.5000000000000036,6.1,1.5999999999999943,669.2048
2024-11-04 14:54:00,90,151.0417,2488.0,5.400000000000002,6.1,1.6999999999999957,674.3477
2024-11-04 14:57:00,86,150.7813,2489.0,5.4999999999999964,6.1,1.7000000000000028,673.1566
2024-11-04 15:00:00,87,150.1736,2489.0,5.4999999999999964,5.999999999999999,1.7000000000000028,675.3691
2024-11-04 15:03:00,89,150.1736,2489.0,5.4999999999999964,5.999999999999999,1.7000000000000028,679.1681
2024-11-04 15:06:00,89,149.3056,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,675.7758
2024-11-04 15:09:00,90,150.5208,2489.0,5.599999999999998,5.999999999999999,1.7000000000000028,676.4902
2024-11-04 15:12:00,89,152.5174,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,676.0159
2024-11-04 15:15:00,89,151.2153,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,674.7991
2024-11-04 15:18:00,88,152.2569,2489.0,5.4999999999999964,6.1,1.7000000000000028,679.706
2024-11-04 15:21:00,90,151.6493,2489.0,5.699999999999999,6.1000000000000005,1.5,681.0244
2024-11-04 16:03:00,89,149.3056,2490.0,5.699999999999999,6.1,1.6000000000000014,679.2211
2024-11-04 16:06:00,88,146.7882,2490.0,5.599999999999998,6.200000000000001,1.6000000000000014,679.6852
2024-11-04 16:09:00,86,144.4444,2490.0,5.399999999999999,6.199999999999999,1.6000000000000014,675.8051
2024-11-04 16:12:00,88,147.4826,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,677.413
2024-11-04 16:15:00,90,147.5694,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,677.8527
2024-11-04 16:18:00,90,144.6181,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,676.7764
2024-11-04 16:21:00,89,147.5694,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,674.6345
2024-11-04 16:24:00,90,148.3507,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,671.5633
2024-11-04 16:27:00,90,142.8819,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,671.7267
2024-11-04 16:30:00,90,144.4444,2490.0,5.399999999999999,6.199999999999999,1.6000000000000014,671.4934
2024-11-04 16:33:00,88,145.0521,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,668.2066
2024-11-04 16:36:00,89,142.8819,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,668.7344
2024-11-04 16:39:00,89,142.4479,2490.0,5.400000000000002,6.199999999999999,1.5,667.9191
2024-11-04 16:42:00,89,142.3611,2490.0,5.400000000000002,6.199999999999999,1.5,662.5923
2024-11-04 16:45:00,85,140.3646,2490.0,5.400000000000002,6.3,1.5,656.019
2024-11-04 16:48:00,87,137.7604,2490.0,5.400000000000002,6.3,1.5,655.1031
2024-11-04 16:51:00,87,142.4479,2490.0,5.300000000000001,6.199999999999999,1.6000000000000014,658.6749
2024-11-04 16:54:00,88,142.8819,2490.0,5.300000000000001,6.199999999999999,1.6000000000000014,658.4218
2024-11-04 16:57:00,86,140.191,2491.0,5.400000000000002,6.3,1.5,656.7473
2024-11-04 17:00:00,88,139.8438,2491.0,5.400000000000002,6.3,1.5,660.7178
2024-11-04 17:03:00,84,141.059,2491.0,5.400000000000002,6.3,1.5,658.9104
2024-11-04 17:06:00,87,142.5347,2491.0,5.300000000000001,6.3,1.6000000000000014,662.938
2024-11-04 17:09:00,85,136.2847,2491.0,5.400000000000002,6.3,1.5,657.8619
2024-11-04 17:12:00,87,132.8125,2491.0,5.400000000000002,6.3,1.5,657.4567
2024-11-04 17:15:00,86,137.5,2491.0,5.300000000000001,6.3,1.5,653.6212
2024-11-04 17:18:00,86,138.5417,2491.0,5.300000000000001,6.3,1.5,651.1353
2024-11-04 17:21:00,87,138.0208,2491.0,5.199999999999999,6.3,1.6000000000000014,654.4044
2024-11-04 17:24:00,84,138.8889,2491.0,5.300000000000001,6.199999999999999,1.5,653.2969
2024-11-04 17:27:00,84,139.0625,2491.0,5.199999999999999,6.199999999999999,1.6000000000000014,654.355
2024-11-04 17:30:00,85,140.625,2491.0,5.300000000000001,6.199999999999999,1.5,652.652
2024-11-04 17:33:00,84,141.2326,2491.0,5.199999999999999,6.199999999999999,1.2999999999999972,649.752
2024-11-04 17:36:00,83,137.6736,2491.0,5.0,6.3,1.4999999999999964,643.6104
2024-11-04 17:39:00,85,134.4618,2491.0,5.0,6.3999999999999995,1.4000000000000021,638.6663
2024-11-04 17:42:00,83,135.4167,2491.0,4.899999999999999,6.3,1.5000000000000036,632.9926
2024-11-04 17:45:00,85,138.1076,2491.0,4.800000000000001,6.3,1.6000000000000014,635.0734
2024-11-04 17:48:00,84,137.066,2491.0,4.800000000000001,6.1,1.5,626.758
2024-11-04 17:51:00,82,136.2847,2491.0,4.899999999999999,6.1,1.5000000000000036,632.0474
2024-11-04 17:54:00,85,135.8507,2491.0,4.800000000000001,6.199999999999999,1.6000000000000014,633.3453
2024-11-04 17:57:00,85,137.5868,2492.0,4.899999999999999,6.299999999999999,1.5000000000000036,638.122
2024-11-04 18:00:00,83,134.7222,2492.0,4.800000000000001,6.3999999999999995,1.5,629.7339
2024-11-04 18:03:00,84,134.9826,2492.0,4.800000000000001,6.3,1.5,633.0461
2024-11-04 18:06:00,83,133.1597,2492.0,4.800000000000001,6.3,1.5,632.7594
2024-11-04 18:09:00,84,134.5486,2492.0,4.800000000000001,6.3,1.5,632.3227
2024-11-04 18:12:00,83,137.5868,2492.0,4.800000000000001,6.3,1.5,632.9563
2024-11-04 18:15:00,84,138.4549,2492.0,4.900000000000002,6.1,1.6000000000000014,628.5327
2024-11-04 18:18:00,84,138.3681,2492.0,4.800000000000001,6.199999999999999,1.5,630.5547
2024-11-04 18:21:00,84,136.1979,2492.0,4.699999999999999,6.1,1.5,627.4952
2024-11-04 18:24:00,83,133.8542,2492.0,4.800000000000001,6.1,1.5,624.6904
2024-11-04 18:27:00,84,134.1146,2492.0,4.800000000000001,6.199999999999999,1.3999999999999986,622.4401
2024-11-04 18:30:00,82,134.0278,2492.0,4.800000000000001,6.1,1.3999999999999986,626.4717
2024-11-04 18:33:00,83,134.8958,2492.0,4.800000000000001,6.199999999999999,1.3999999999999986,624.1387
2024-11-04 18:36:00,81,133.5938,2492.0,4.699999999999999,6.199999999999999,1.3999999999999986,620.4984
2024-11-04 18:39:00,82,130.5556,2492.0,4.699999999999999,6.3,1.5,621.3022
2024-11-04 18:42:00,83,132.1181,2492.0,4.699999999999999,6.199999999999999,1.5,619.4019
2024-11-04 18:45:00,82,136.0243,2492.0,4.699999999999999,6.199999999999999,1.5,621.2344
2024-11-04 18:48:00,83,133.7674,2492.0,4.800000000000001,6.1,1.3999999999999986,628.4697
2024-11-04 18:51:00,84,134.7222,2492.0,4.699999999999999,6.199999999999999,1.5,625.4769
2024-11-04 18:54:00,83,132.2917,2492.0,4.699999999999999,6.3,1.5,623.815
2024-11-04 18:57:00,81,131.9444,2493.0,4.800000000000001,6.199999999999999,1.6000000000000014,622.5605
2024-11-04 19:00:00,82,129.8611,2493.0,4.699999999999999,6.3,1.2999999999999972,618.2174
2024-11-04 19:03:00,81,133.7674,2493.0,4.5,6.3,1.4999999999999964,619.6436
2024-11-04 19:06:00,83,127.5174,2493.0,4.5,6.3,1.4999999999999964,612.4244
2024-11-04 19:09:00,81,131.5104,2493.0,4.5,6.2,1.4999999999999964,612.517
2024-11-04 19:12:00,82,130.6424,2493.0,4.5,6.3,1.4999999999999964,614.4733
2024-11-04 19:15:00,81,129.5139,2493.0,4.599999999999998,6.3,1.7000000000000028,615.552
2024-11-04 19:18:00,82,132.4653,2493.0,4.800000000000001,6.199999999999999,1.5,614.2621
2024-11-04 19:21:00,81,129.5139,2493.0,4.899999999999999,6.1,1.5000000000000036,614.7423
2024-11-04 19:24:00,82,133.4201,2493.0,4.899999999999999,6.199999999999999,1.5000000000000036,618.7175
2024-11-04 19:27:00,80,128.8194,2493.0,4.800000000000001,6.199999999999999,1.5,619.2122
2024-11-04 19:30:00,81,130.9896,2493.0,4.900000000000002,6.199999999999999,1.5,615.1647
2024-11-04 19:33:00,80,125.434,2493.0,4.800000000000001,6.199999999999999,1.3999999999999986,607.2769
2024-11-04 19:36:00,81,129.2535,2493.0,4.800000000000001,6.3,1.3999999999999986,603.9147
2024-11-04 19:39:00,81,125.5208,2493.0,4.800000000000001,6.2,1.3999999999999986,602.1146
2024-11-04 19:42:00,81,132.0313,2493.0,4.800000000000001,6.199999999999999,1.3999999999999986,607.2167
2024-11-04 19:45:00,81,128.6458,2493.0,4.899999999999999,6.1,1.3000000000000007,606.4587
2024-11-04 19:48:00,80,128.9931,2493.0,4.800000000000001,6.1,1.3999999999999986,606.8448
2024-11-04 19:51:00,81,127.691,2493.0,4.899999999999999,6.3,1.3000000000000007,609.8897
2024-11-04 19:54:00,82,127.5174,2493.0,4.900000000000002,6.2,1.3999999999999986,608.8329
2024-11-04 19:57:00,80,129.4271,2494.0,4.800000000000001,6.2,1.3999999999999986,605.7673
2024-11-04 20:00:00,79,125.9549,2494.0,4.800000000000001,6.3,1.3999999999999986,601.7602
2024-11-04 20:03:00,80,130.3819,2494.0,4.800000000000001,6.1,1.3999999999999986,604.3026
2024-11-04 20:06:00,80,125.1736,2494.0,4.699999999999999,6.2,1.5,602.413
2024-11-04 20:09:00,79,127.3438,2494.0,4.900000000000002,6.1,1.3999999999999986,598.3851
2024-11-04 20:12:00,80,126.2153,2494.0,4.800000000000001,6.1,1.3999999999999986,598.5973
2024-11-04 20:15:00,78,141.9271,2494.0,4.800000000000001,6.0,1.3999999999999986,606.9598
2024-11-04 20:18:00,84,149.6528,2494.0,4.899999999999999,5.7,1.5999999999999979,633.4863
2024-11-04 20:21:00,85,146.2674,2494.0,5.0,5.8999999999999995,1.6999999999999993,641.1113
2024-11-04 20:24:00,82,149.3924,2494.0,5.0,5.8,1.5999999999999979,641.4004
2024-11-04 20:27:00,85,144.8785,2494.0,5.0,5.8,1.5999999999999979,640.0167
2024-11-04 20:30:00,85,145.5729,2494.0,5.0,5.8,1.5999999999999979,640.0344
2024-11-04 20:33:00,86,149.0451,2494.0,5.0,5.8,1.6999999999999993,647.7995
2024-11-04 20:36:00,86,151.9965,2494.0,5.199999999999999,5.8,1.6000000000000014,657.5038
2024-11-04 20:39:00,87,152.0833,2494.0,5.199999999999999,5.8,1.6000000000000014,661.4771
2024-11-04 20:42:00,88,152.9514,2494.0,5.300000000000001,5.8,1.5,659.0289
2024-11-04 20:45:00,86,152.8646,2494.0,5.300000000000001,5.8999999999999995,1.5,660.1889
2024-11-04 20:48:00,84,153.3854,2494.0,5.300000000000001,5.8,1.5,659.7084
2024-11-04 20:51:00,88,153.2986,2494.0,5.199999999999999,5.8,1.6000000000000014,659.817
2024-11-04 20:54:00,85,155.0347,2494.0,5.300000000000001,5.8,1.6000000000000014,668.1041
2024-11-04 20:57:00,86,153.8194,2495.0,5.400000000000002,5.8,1.5,664.2303
2024-11-04 21:00:00,87,151.6493,2495.0,5.5000000000000036,5.8,1.5,667.2377
2024-11-04 21:03:00,87,154.2535,2495.0,5.300000000000001,5.9,1.5,663.8402
2024-11-04 21:06:00,88,149.8264,2495.0,5.300000000000001,5.9,1.6000000000000014,659.778
2024-11-04 21:09:00,88,152.691,2495.0,5.199999999999999,5.9,1.6000000000000014,660.96
2024-11-04 21:12:00,88,152.8646,2495.0,5.300000000000001,5.9,1.5,662.6416
2024-11-04 21:15:00,86,152.4306,2495.0,5.300000000000001,5.9,1.6000000000000014,664.876
2024-11-04 21:18:00,89,154.6875,2495.0,5.300000000000001,5.9,1.6000000000000014,665.0295
2024-11-04 21:21:00,87,151.4757,2495.0,5.200000000000003,5.9,1.6000000000000014,667.694
2024-11-04 21:24:00,88,153.7326,2495.0,5.199999999999999,5.800000000000001,1.7000000000000028,662.7697
2024-11-04 21:27:00,86,150.2604,2495.0,5.300000000000001,5.9,1.5,656.0655
2024-11-04 21:30:00,86,150.0868,2495.0,5.199999999999999,5.9,1.6000000000000014,657.0779
2024-11-04 21:33:00,85,154.2535,2495.0,5.300000000000001,5.9,1.5,658.8011
2024-11-04 21:36:00,86,151.0417,2495.0,5.300000000000001,5.800000000000001,1.6000000000000014,660.7667
2024-11-04 21:39:00,87,152.2569,2495.0,5.300000000000001,5.9,1.6000000000000014,663.9233
2024-11-04 21:42:00,87,152.0833,2495.0,5.300000000000001,5.800000000000001,1.5,664.3765
2024-11-04 21:45:00,86,148.7847,2495.0,5.300000000000001,6.0,1.5,661.5681
2024-11-04 21:48:00,85,150.3472,2495.0,5.300000000000001,5.9,1.5,662.6351
2024-11-04 21:51:00,84,150.0868,2495.0,5.199999999999999,5.9,1.6000000000000014,662.4935
2024-11-04 21:54:00,87,149.8264,2495.0,5.199999999999999,5.9,1.6000000000000014,655.9778
2024-11-04 21:57:00,89,151.0417,2496.0,5.199999999999999,5.9,1.6000000000000014,664.5498
2024-11-04 22:00:00,84,147.7431,2496.0,5.199999999999999,5.9,1.6000000000000014,660.3981
2024-11-04 22:03:00,87,147.5694,2496.0,5.199999999999999,6.0,1.6000000000000014,658.2307
2024-11-04 22:06:00,89,148.5243,2496.0,5.199999999999999,5.9,1.6000000000000014,662.9437
2024-11-04 22:09:00,90,149.4792,2496.0,5.199999999999999,5.9,1.7000000000000028,660.1487
2024-11-04 22:12:00,88,150.3472,2496.0,5.300000000000001,5.9,1.6000000000000014,666.1391
2024-11-04 22:15:00,89,151.0417,2496.0,5.300000000000001,5.9,1.6000000000000014,666.9966
2024-11-04 22:18:00,86,149.3924,2496.0,5.300000000000001,5.9,1.6000000000000014,665.6605
2024-11-04 22:21:00,87,149.2188,2496.0,5.300000000000001,5.9,1.5,665.443
2024-11-04 22:24:00,87,149.4792,2496.0,5.300000000000001,6.0,1.5,661.6686
2024-11-04 22:27:00,88,148.7847,2496.0,5.300000000000001,6.0,1.5,661.3557
2024-11-04 22:30:00,87,151.2153,2496.0,5.199999999999999,6.0,1.6000000000000014,660.3817
2024-11-04 22:33:00,87,151.9965,2496.0,5.300000000000001,5.9,1.6000000000000014,664.3947
2024-11-04 22:36:00,86,151.3889,2496.0,5.300000000000001,5.9,1.6000000000000014,661.6443
2024-11-04 22:39:00,89,151.6493,2496.0,5.300000000000001,5.800000000000001,1.5,666.2471
2024-11-04 22:42:00,88,152.3438,2496.0,5.400000000000002,6.0,1.5,664.1323
2024-11-04 22:45:00,88,150.2604,2496.0,5.199999999999999,6.0,1.7000000000000028,665.7466
2024-11-04 22:48:00,84,151.1285,2496.0,5.300000000000001,6.0,1.6000000000000014,663.9486
2024-11-04 22:51:00,87,151.5625,2496.0,5.400000000000002,5.9,1.5,666.3853
2024-11-04 22:54:00,88,152.4306,2496.0,5.300000000000001,5.9,1.6000000000000014,665.0937
2024-11-04 22:57:00,88,152.5174,2497.0,5.300000000000001,5.9,1.6000000000000014,663.7751
2024-11-04 23:00:00,88,152.9514,2497.0,5.300000000000001,5.700000000000001,1.5,664.9963
2024-11-04 23:03:00,88,154.8611,2497.0,5.300000000000001,5.9,1.6000000000000014,669.0052
2024-11-04 23:06:00,88,151.6493,2497.0,5.400000000000002,5.9,1.6000000000000014,669.2022
2024-11-04 23:09:00,87,149.9132,2497.0,5.300000000000001,5.9,1.6000000000000014,662.7014
2024-11-04 23:12:00,88,149.8264,2497.0,5.300000000000001,5.9,1.6000000000000014,666.2281
2024-11-04 23:15:00,87,146.0069,2497.0,5.400000000000002,6.1,1.5,661.3467
2024-11-04 23:18:00,85,142.9688,2497.0,5.199999999999999,6.199999999999999,1.6000000000000014,661.6219
2024-11-04 23:21:00,86,141.9271,2497.0,5.199999999999999,6.199999999999999,1.6000000000000014,654.8962
2024-11-04 23:24:00,86,141.4931,2497.0,5.300000000000001,6.1,1.6000000000000014,653.7607
2024-11-04 23:27:00,85,135.4167,2497.0,5.199999999999999,6.2,1.5,652.4522
2024-11-04 23:30:00,84,141.9271,2497.0,5.199999999999999,6.2,1.5,649.1392
2024-11-04 23:33:00,86,143.5764,2497.0,5.0,6.0,1.5999999999999979,644.8329
2024-11-04 23:36:00,86,143.1424,2497.0,5.0,6.1,1.5999999999999979,644.9431
2024-11-04 23:39:00,86,141.8403,2497.0,5.100000000000001,6.0,1.5999999999999979,645.2869
2024-11-04 23:42:00,86,142.7083,2497.0,5.0,6.0,1.6999999999999993,644.8173
2024-11-04 23:45:00,86,142.9688,2497.0,5.0,6.0,1.5999999999999979,646.0105
2024-11-04 23:48:00,84,143.316,2497.0,5.100000000000001,6.0,1.5999999999999979,643.4028
2024-11-04 23:51:00,85,140.7118,2497.0,5.199999999999999,6.0,1.5,644.4384
2024-11-04 23:54:00,86,138.6285,2497.0,5.0,6.3,1.4999999999999964,641.5436
2024-11-04 23:57:00,85,138.8021,2498.0,5.0,6.2,1.4999999999999964,642.2661
2024-11-05 00:00:00,85,135.9375,2498.0,4.899999999999999,6.2,1.5999999999999979,640.7377
2024-11-05 00:03:00,85,136.8924,2498.0,5.100000000000001,6.2,1.4999999999999964,633.3679
2024-11-05 00:06:00,84,140.1042,2498.0,5.100000000000001,6.2,1.4999999999999964,636.8146
2024-11-05 00:09:00,84,136.8924,2498.0,5.0,6.1,1.4000000000000021,634.3777
2024-11-05 00:12:00,85,138.3681,2498.0,4.899999999999999,6.0,1.5000000000000036,637.4254
2024-11-05 00:15:00,83,141.4931,2498.0,5.0,6.0,1.4999999999999964,637.2469
2024-11-05 00:18:00,82,137.934,2498.0,4.899999999999999,6.1,1.5000000000000036,635.2092
2024-11-05 00:21:00,85,135.7639,2498.0,5.100000000000001,6.3,1.4999999999999964,640.3983
2024-11-05 00:24:00,86,139.4965,2498.0,5.100000000000001,6.3,1.4999999999999964,640.1882
2024-11-05 00:27:00,84,139.0625,2498.0,5.0,6.1,1.4999999999999964,637.486
2024-11-05 00:30:00,85,136.8924,2498.0,5.100000000000001,6.1,1.4999999999999964,636.6813
2024-11-05 00:33:00,85,139.0625,2498.0,5.0,6.1,1.5000000000000036,638.2689
2024-11-05 00:36:00,83,140.2778,2498.0,5.0,6.0,1.4999999999999964,638.9662
2024-11-05 00:39:00,85,140.7118,2498.0,5.100000000000001,6.1,1.5999999999999979,640.7994
2024-11-05 00:42:00,86,141.1458,2498.0,5.0,6.1,1.6999999999999993,647.3641
2024-11-05 00:45:00,84,143.2292,2498.0,5.0,6.1,1.5999999999999979,646.1138
2024-11-05 00:48:00,85,143.6632,2498.0,5.0,6.0,1.6999999999999993,643.2472
2024-11-05 00:51:00,85,144.0972,2498.0,5.0,6.0,1.5999999999999979,643.2338
2024-11-05 00:54:00,85,140.3646,2498.0,5.0,6.0,1.4999999999999964,645.9195
2024-11-05 00:57:00,85,139.2361,2499.0,5.099999999999998,6.1,1.3999999999999986,642.5267
2024-11-05 01:00:00,84,143.4028,2499.0,5.099999999999998,6.1,1.5,642.5255
2024-11-05 01:03:00,86,143.1424,2499.0,5.0,6.0,1.5999999999999979,644.1489
2024-11-05 01:06:00,83,141.4063,2499.0,5.0,6.1,1.6999999999999993,644.4871
2024-11-05 01:09:00,85,141.1458,2499.0,5.0,6.0,1.5999999999999979,642.8112
2024-11-05 01:12:00,85,139.9306,2499.0,5.0,6.1,1.5999999999999979,643.3582
2024-11-05 01:15:00,84,139.6701,2499.0,5.100000000000001,6.1,1.5999999999999979,640.4273
2024-11-05 01:18:00,85,139.9306,2499.0,5.100000000000001,6.1,1.6999999999999993,643.5317
2024-11-05 01:21:00,86,139.7569,2499.0,5.199999999999999,6.1,1.6000000000000014,643.304
2024-11-05 01:24:00,86,139.7569,2499.0,5.0,6.1,1.5999999999999979,643.7798
2024-11-05 01:27:00,84,139.7569,2499.0,5.100000000000001,6.1,1.6999999999999993,644.0363
2024-11-05 01:30:00,86,140.7118,2499.0,5.0,6.1,1.5999999999999979,644.8016
2024-11-05 01:33:00,83,141.4931,2499.0,5.0,6.1,1.5999999999999979,643.5337
2024-11-05 01:36:00,85,142.7083,2499.0,5.100000000000001,6.1,1.6999999999999993,644.6837
2024-11-05 01:39:00,85,141.1458,2499.0,5.099999999999998,6.1,1.6000000000000014,647.601
2024-11-05 01:42:00,85,139.9306,2499.0,5.300000000000001,6.1,1.3999999999999986,648.5145
2024-11-05 01:45:00,85,140.191,2499.0,5.199999999999999,6.1,1.6000000000000014,646.2915
2024-11-05 01:48:00,86,141.059,2499.0,5.099999999999998,6.1,1.6000000000000014,645.6595
2024-11-05 01:51:00,87,144.4444,2499.0,5.099999999999998,6.1,1.6000000000000014,646.7335
2024-11-05 01:54:00,86,142.1007,2499.0,5.300000000000001,6.1,1.5,645.3589
2024-11-05 01:57:00,84,141.9271,2500.0,5.099999999999998,6.1,1.6000000000000014,646.8608
2024-11-05 02:00:00,83,140.625,2500.0,5.099999999999998,6.1,1.6000000000000014,645.7998
