Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-05 02:03:00,85,144.8785,2500.0,5.0,6.1,1.6999999999999993,646.8611
2024-11-05 02:06:00,85,145.1389,2500.0,5.199999999999999,6.0,1.5,650.8818
2024-11-05 02:09:00,84,145.4861,2500.0,5.0,5.9,1.6999999999999993,647.783
2024-11-05 02:12:00,84,145.3125,2500.0,5.199999999999999,6.0,1.6000000000000014,646.9529
2024-11-05 02:15:00,83,144.9653,2500.0,5.100000000000001,6.0,1.6999999999999993,648.8864
2024-11-05 02:18:00,87,146.6146,2500.0,5.199999999999999,6.0,1.6000000000000014,647.6864
2024-11-05 02:21:00,85,144.2708,2500.0,5.0,6.0,1.6999999999999993,650.2828
2024-11-05 02:24:00,86,143.8368,2500.0,5.199999999999999,6.0,1.6999999999999993,647.5767
2024-11-05 02:27:00,86,143.5764,2500.0,5.199999999999999,6.0,1.5,647.3173
2024-11-05 02:30:00,83,140.7986,2500.0,5.100000000000001,5.9,1.5999999999999979,643.1495
2024-11-05 02:33:00,83,138.5417,2500.0,5.100000000000001,6.1,1.4999999999999964,638.5352
2024-11-05 02:36:00,85,139.3229,2500.0,5.100000000000001,6.1,1.4999999999999964,638.3049
2024-11-05 02:39:00,85,141.059,2500.0,5.100000000000001,6.1,1.4999999999999964,638.2539
2024-11-05 02:42:00,82,140.2778,2500.0,5.100000000000001,6.1,1.4999999999999964,638.0536
2024-11-05 02:45:00,84,141.1458,2500.0,5.100000000000001,6.1,1.4999999999999964,639.4659
2024-11-05 02:48:00,82,140.191,2500.0,5.100000000000001,6.0,1.4999999999999964,639.5415
2024-11-05 02:51:00,83,139.3229,2500.0,5.0,6.1,1.5000000000000036,635.4482
2024-11-05 02:54:00,82,139.0625,2500.0,5.100000000000001,6.1,1.4000000000000021,634.1647
2024-11-05 02:57:00,82,139.0625,2501.0,5.0,6.1,1.5999999999999979,635.4921
2024-11-05 03:00:00,84,139.7569,2501.0,5.100000000000001,6.0,1.4000000000000021,635.668
2024-11-05 03:03:00,85,139.6701,2501.0,5.099999999999998,6.199999999999999,1.5999999999999979,641.074
2024-11-05 03:06:00,85,139.8438,2501.0,5.100000000000001,6.199999999999999,1.4999999999999964,643.1389
2024-11-05 03:09:00,85,137.934,2501.0,5.100000000000001,6.199999999999999,1.5999999999999979,641.564
2024-11-05 03:12:00,83,137.2396,2501.0,5.100000000000001,6.3,1.4000000000000021,642.4673
2024-11-05 03:15:00,84,136.8056,2501.0,5.100000000000001,6.3,1.4000000000000021,634.4991
2024-11-05 03:18:00,84,136.6319,2501.0,5.0,6.199999999999999,1.5000000000000036,636.4602
2024-11-05 03:21:00,84,135.1563,2501.0,5.0,6.2,1.5000000000000036,631.4394
2024-11-05 03:24:00,83,137.066,2501.0,5.0,6.2,1.5000000000000036,630.3721
2024-11-05 03:27:00,84,135.3299,2501.0,5.0,6.2,1.4000000000000021,629.5643
2024-11-05 03:30:00,83,136.8924,2501.0,4.900000000000002,6.2,1.5,626.7128
2024-11-05 03:33:00,84,138.8021,2501.0,5.0,6.199999999999999,1.5000000000000036,632.5631
2024-11-05 03:36:00,85,137.7604,2501.0,4.900000000000002,6.2,1.6000000000000014,636.9042
2024-11-05 03:39:00,83,135.4167,2501.0,5.0,6.2,1.5000000000000036,633.8074
2024-11-05 03:42:00,83,135.9375,2501.0,4.900000000000002,6.0,1.3999999999999986,622.5241
2024-11-05 03:45:00,81,135.5903,2501.0,4.900000000000002,6.1,1.3999999999999986,622.405
2024-11-05 03:48:00,83,136.6319,2501.0,4.900000000000002,6.0,1.5,623.5844
2024-11-05 03:51:00,83,137.5868,2501.0,5.0,6.1,1.5000000000000036,631.6278
2024-11-05 03:54:00,83,138.3681,2501.0,5.0,6.0,1.5,630.9078
2024-11-05 03:57:00,82,137.3264,2502.0,5.0,6.0,1.4000000000000021,629.514
2024-11-05 04:00:00,83,137.1528,2502.0,4.800000000000001,6.0,1.5,626.0066
2024-11-05 04:03:00,81,136.3715,2502.0,4.900000000000002,6.0,1.5,622.9716
2024-11-05 04:06:00,81,135.5035,2502.0,5.0,6.0,1.3999999999999986,622.0834
2024-11-05 04:09:00,82,135.3299,2502.0,4.900000000000002,6.0,1.3999999999999986,623.9821
2024-11-05 04:12:00,82,135.5035,2502.0,4.900000000000002,6.1,1.3999999999999986,624.4629
2024-11-05 04:15:00,83,134.5486,2502.0,4.899999999999999,6.1,1.5,618.3434
2024-11-05 04:18:00,81,133.1597,2502.0,4.899999999999999,6.1,1.5,615.7682
2024-11-05 04:21:00,81,132.9861,2502.0,4.800000000000001,6.1,1.3999999999999986,610.0256
2024-11-05 04:24:00,81,132.9861,2502.0,4.899999999999999,6.1,1.3999999999999986,612.9371
2024-11-05 04:27:00,81,134.2882,2502.0,4.800000000000001,6.0,1.3999999999999986,605.1576
2024-11-05 04:30:00,81,134.8958,2502.0,4.800000000000001,6.0,1.2999999999999972,610.145
2024-11-05 04:33:00,81,134.6354,2502.0,4.800000000000001,6.1,1.2999999999999972,607.6754
2024-11-05 04:36:00,80,134.7222,2502.0,4.699999999999999,5.9,1.5,607.9976
2024-11-05 04:39:00,80,133.2465,2502.0,4.699999999999999,5.9,1.4999999999999964,607.9332
2024-11-05 04:42:00,81,132.4653,2502.0,4.799999999999997,5.9,1.3999999999999986,605.7886
2024-11-05 04:45:00,81,132.9861,2502.0,4.699999999999999,6.0,1.3999999999999986,603.9897
2024-11-05 04:48:00,81,135.1563,2502.0,4.899999999999999,6.1000000000000005,1.2999999999999972,607.8833
2024-11-05 04:51:00,81,134.0278,2502.0,4.699999999999999,6.000000000000001,1.5,611.8323
2024-11-05 04:54:00,80,134.2882,2502.0,4.899999999999999,6.2,1.5,613.35
2024-11-05 04:57:00,81,132.3785,2503.0,4.800000000000001,6.1000000000000005,1.3999999999999986,606.9109
2024-11-05 05:00:00,80,131.8576,2503.0,4.899999999999999,6.1000000000000005,1.2999999999999972,608.9541
2024-11-05 05:03:00,81,132.1181,2503.0,4.699999999999999,6.000000000000001,1.5,608.9398
2024-11-05 05:06:00,80,132.5521,2503.0,4.800000000000001,6.1000000000000005,1.2999999999999972,604.3992
2024-11-05 05:09:00,80,134.2014,2503.0,4.800000000000001,6.1000000000000005,1.5,612.1927
2024-11-05 05:12:00,81,134.9826,2503.0,4.800000000000001,5.9,1.3999999999999986,611.4081
2024-11-05 05:15:00,80,135.0694,2503.0,4.800000000000001,6.000000000000001,1.5,616.7972
2024-11-05 05:18:00,81,133.4201,2503.0,4.800000000000001,6.000000000000001,1.5,611.126
2024-11-05 05:21:00,82,133.7674,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,613.5377
2024-11-05 05:24:00,82,133.6806,2503.0,4.899999999999999,6.000000000000001,1.3999999999999986,612.5017
2024-11-05 05:27:00,80,134.9826,2503.0,4.800000000000001,6.000000000000001,1.5,612.5681
2024-11-05 05:30:00,81,133.6806,2503.0,4.699999999999999,6.000000000000001,1.3999999999999986,613.6841
2024-11-05 05:33:00,80,132.8993,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,610.197
2024-11-05 05:36:00,80,132.3785,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,613.0392
2024-11-05 05:39:00,81,132.3785,2503.0,4.899999999999999,6.1000000000000005,1.5,613.8307
2024-11-05 05:42:00,80,130.6424,2503.0,4.800000000000001,6.1000000000000005,1.3999999999999986,603.0079
2024-11-05 05:45:00,81,131.5972,2503.0,4.800000000000001,6.000000000000001,1.2999999999999972,604.5613
2024-11-05 05:48:00,80,132.1181,2503.0,4.699999999999999,6.000000000000001,1.3999999999999986,603.7217
2024-11-05 05:51:00,81,131.0764,2503.0,4.800000000000001,6.000000000000001,1.2999999999999972,605.2122
2024-11-05 05:54:00,80,131.0764,2503.0,4.699999999999999,6.000000000000001,1.3000000000000043,598.9677
2024-11-05 05:57:00,79,128.559,2504.0,4.699999999999999,6.000000000000001,1.3000000000000043,597.2103
2024-11-05 06:00:00,80,128.4722,2504.0,4.599999999999998,6.1000000000000005,1.3000000000000043,597.3906
2024-11-05 06:03:00,78,128.4722,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,592.8011
2024-11-05 06:06:00,79,129.9479,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,591.0339
2024-11-05 06:09:00,79,128.9063,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,593.2706
2024-11-05 06:12:00,80,127.6042,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,590.614
2024-11-05 06:15:00,80,128.125,2504.0,4.600000000000001,6.1000000000000005,1.4000000000000021,590.9126
2024-11-05 06:18:00,79,128.9063,2504.0,4.600000000000001,5.8999999999999995,1.4000000000000021,590.7471
2024-11-05 06:21:00,79,128.3854,2504.0,4.5,5.8999999999999995,1.3000000000000007,591.7399
2024-11-05 06:24:00,78,128.559,2504.0,4.600000000000001,6.1000000000000005,1.4000000000000021,592.6746
2024-11-05 06:27:00,80,128.559,2504.0,4.5,5.8999999999999995,1.5000000000000036,591.2654
2024-11-05 06:30:00,79,128.125,2504.0,4.600000000000001,5.8999999999999995,1.3000000000000007,591.9401
2024-11-05 06:33:00,80,127.1701,2504.0,4.5,5.8999999999999995,1.4000000000000021,589.8974
2024-11-05 06:36:00,78,125.7813,2504.0,4.5,5.999999999999999,1.4000000000000021,581.8057
2024-11-05 06:39:00,78,124.9132,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.1786
2024-11-05 06:42:00,78,125.0868,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.5134
2024-11-05 06:45:00,77,125.9549,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.9558
2024-11-05 06:48:00,78,124.0451,2504.0,4.400000000000002,5.999999999999999,1.3999999999999986,574.1327
2024-11-05 06:51:00,78,125.434,2504.0,4.400000000000002,5.8,1.1999999999999957,570.9072
2024-11-05 06:54:00,76,124.1319,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,568.9023
2024-11-05 06:57:00,76,124.9132,2505.0,4.400000000000002,5.8,1.1999999999999957,566.8571
2024-11-05 07:00:00,77,124.7396,2505.0,4.400000000000002,5.8,1.1999999999999957,569.1304
2024-11-05 07:03:00,76,125.3472,2505.0,4.300000000000001,5.8,1.2999999999999972,569.5275
2024-11-05 07:06:00,76,124.2188,2505.0,4.400000000000002,5.8,1.1999999999999957,565.2394
2024-11-05 07:09:00,76,124.6528,2505.0,4.400000000000002,5.8999999999999995,1.1999999999999957,565.3842
2024-11-05 07:12:00,76,124.0451,2505.0,4.400000000000002,5.8,1.1999999999999957,565.3333
2024-11-05 07:15:00,75,125.0,2505.0,4.300000000000001,5.8,1.2999999999999972,562.3859
2024-11-05 07:18:00,76,126.6493,2505.0,4.199999999999999,5.7,1.3999999999999986,562.6801
2024-11-05 07:21:00,75,127.5174,2505.0,4.300000000000001,5.7,1.2999999999999972,563.9455
2024-11-05 07:24:00,76,127.5174,2505.0,4.300000000000001,5.7,1.2999999999999972,563.467
2024-11-05 07:27:00,76,128.125,2505.0,4.399999999999999,5.7,1.2999999999999972,560.564
2024-11-05 07:30:00,76,126.6493,2505.0,4.300000000000001,5.8,1.2999999999999972,561.5148
2024-11-05 07:33:00,76,127.9514,2505.0,4.300000000000001,5.8,1.2999999999999972,561.7705
2024-11-05 07:36:00,75,127.691,2505.0,4.399999999999999,5.699999999999999,1.2000000000000028,561.1582
2024-11-05 07:39:00,76,126.8229,2505.0,4.399999999999999,5.6,1.2000000000000028,562.3385
2024-11-05 07:42:00,75,127.6042,2505.0,4.300000000000001,5.699999999999999,1.2000000000000028,561.1985
2024-11-05 07:45:00,75,126.4757,2505.0,4.399999999999999,5.7,1.2000000000000028,560.6899
2024-11-05 07:48:00,75,126.7361,2505.0,4.199999999999999,5.6,1.2000000000000028,557.463
2024-11-05 07:51:00,74,128.9063,2505.0,4.299999999999997,5.6,1.2000000000000028,557.15
2024-11-05 07:54:00,75,129.9479,2505.0,4.399999999999999,5.4,1.2000000000000028,559.1115
2024-11-05 07:57:00,75,129.9479,2506.0,4.299999999999997,5.5,1.3000000000000043,556.6569
2024-11-05 08:00:00,74,129.0799,2506.0,4.399999999999999,5.5,1.2000000000000028,556.9891
2024-11-05 08:03:00,76,131.684,2506.0,4.299999999999997,5.5,1.3000000000000043,560.7713
2024-11-05 08:06:00,76,134.1146,2506.0,4.299999999999997,5.5,1.3000000000000043,561.6413
2024-11-05 08:09:00,77,137.7604,2506.0,4.399999999999999,5.4,1.3999999999999986,571.5188
2024-11-05 08:12:00,77,137.5868,2506.0,4.5,5.4,1.3999999999999986,574.6832
2024-11-05 08:15:00,77,138.8889,2506.0,4.400000000000002,5.4,1.2999999999999972,573.8721
2024-11-05 08:18:00,78,148.7847,2506.0,4.5,5.5,1.2999999999999972,577.9253
2024-11-05 08:21:00,80,141.6667,2506.0,4.5,5.4,1.5000000000000036,593.3877
2024-11-05 08:24:00,79,140.1042,2506.0,4.5,5.5,1.4000000000000021,589.9707
2024-11-05 08:27:00,78,134.0278,2506.0,4.599999999999998,5.5,1.4000000000000021,586.0016
2024-11-05 08:30:00,77,133.7674,2506.0,4.599999999999998,5.7,1.3000000000000007,578.6265
2024-11-05 08:33:00,78,134.0278,2506.0,4.5,5.6,1.3000000000000007,581.1017
2024-11-05 08:36:00,78,139.2361,2506.0,4.599999999999998,5.6000000000000005,1.3000000000000007,586.7098
2024-11-05 08:39:00,77,136.4583,2506.0,4.5,5.6,1.3999999999999986,583.5726
2024-11-05 08:42:00,78,132.8993,2506.0,4.5,5.6,1.3999999999999986,582.7862
2024-11-05 08:45:00,77,137.934,2506.0,4.5,5.6,1.5,582.4274
2024-11-05 08:48:00,78,139.4097,2506.0,4.5,5.5,1.3000000000000007,582.5597
2024-11-05 08:51:00,78,135.4167,2506.0,4.5,5.5,1.3999999999999986,582.9706
2024-11-05 08:54:00,78,141.9271,2506.0,4.5,5.5,1.3999999999999986,578.7114
2024-11-05 08:57:00,77,139.0625,2507.0,4.5,5.4,1.3999999999999986,580.739
2024-11-05 09:00:00,78,142.8819,2507.0,4.599999999999998,5.4,1.3000000000000007,583.1182
2024-11-05 09:03:00,77,139.4965,2507.0,4.599999999999998,5.5,1.3000000000000007,584.3856
2024-11-05 09:06:00,79,148.0903,2507.0,4.5,5.4,1.3999999999999986,587.1955
2024-11-05 09:09:00,80,147.309,2507.0,4.599999999999998,5.3,1.5000000000000036,593.1814
2024-11-05 09:12:00,80,149.6528,2507.0,4.599999999999998,5.3,1.5000000000000036,594.3635
2024-11-05 09:15:00,80,151.0417,2507.0,4.699999999999999,5.3,1.4999999999999964,602.643
2024-11-05 09:18:00,83,153.9931,2507.0,4.799999999999997,5.3,1.5,614.1735
2024-11-05 09:21:00,81,153.9931,2507.0,4.899999999999999,5.3,1.3999999999999986,614.1268
2024-11-05 09:24:00,82,154.1667,2507.0,4.899999999999999,5.3,1.5,614.2762
2024-11-05 09:27:00,82,154.4271,2507.0,4.899999999999999,5.3,1.5,613.7409
2024-11-05 09:30:00,82,151.5625,2507.0,4.899999999999999,5.3,1.5,611.5413
2024-11-05 09:33:00,80,150.2604,2507.0,4.800000000000001,5.3999999999999995,1.3999999999999986,608.6438
2024-11-05 09:36:00,83,150.2604,2507.0,4.899999999999999,5.3999999999999995,1.3999999999999986,610.5659
2024-11-05 09:39:00,82,149.4792,2507.0,4.899999999999999,5.3999999999999995,1.3999999999999986,610.3771
2024-11-05 09:42:00,82,152.0833,2507.0,4.899999999999999,5.3999999999999995,1.5,619.8071
2024-11-05 09:45:00,81,153.125,2507.0,4.899999999999999,5.3999999999999995,1.5,619.8214
2024-11-05 09:48:00,83,153.559,2507.0,5.0,5.3999999999999995,1.3999999999999986,620.327
2024-11-05 09:51:00,84,151.9965,2507.0,5.0,5.3999999999999995,1.3999999999999986,624.0913
2024-11-05 09:54:00,84,155.816,2507.0,5.0,5.499999999999999,1.3999999999999986,622.8238
2024-11-05 09:57:00,85,155.7292,2508.0,5.0,5.3999999999999995,1.6000000000000014,638.3347
2024-11-05 10:00:00,83,156.5972,2508.0,5.099999999999998,5.499999999999999,1.5999999999999979,647.8095
2024-11-05 10:03:00,87,153.6458,2508.0,5.100000000000001,5.6,1.6999999999999993,645.4559
2024-11-05 10:06:00,83,151.6493,2508.0,5.100000000000001,5.6,1.4999999999999964,644.6347
2024-11-05 10:09:00,87,149.9132,2508.0,5.099999999999998,5.700000000000001,1.5999999999999979,644.4194
2024-11-05 10:12:00,85,148.7847,2508.0,5.099999999999998,5.800000000000001,1.5999999999999979,643.9974
2024-11-05 10:15:00,85,143.4028,2508.0,5.0,5.800000000000001,1.5000000000000036,638.1088
2024-11-05 10:18:00,83,141.059,2508.0,5.0,6.000000000000001,1.5,630.5796
2024-11-05 10:21:00,82,142.0139,2508.0,5.0,5.9,1.3999999999999986,624.2994
2024-11-05 10:24:00,81,137.5868,2508.0,5.0,5.9,1.3999999999999986,624.9211
2024-11-05 10:27:00,84,139.6701,2508.0,4.800000000000001,5.800000000000001,1.6000000000000014,627.3608
2024-11-05 10:30:00,81,144.2708,2508.0,4.900000000000002,5.800000000000001,1.3999999999999986,625.2788
2024-11-05 10:33:00,83,143.8368,2508.0,5.0,5.800000000000001,1.3999999999999986,623.7036
2024-11-05 10:36:00,83,140.191,2508.0,4.899999999999999,5.700000000000001,1.6000000000000014,620.7217
2024-11-05 10:39:00,83,139.6701,2508.0,5.0,5.800000000000001,1.5,626.9031
2024-11-05 10:42:00,83,142.9688,2508.0,5.0,5.700000000000001,1.5,627.8907
2024-11-05 10:45:00,82,146.1806,2508.0,5.0,5.6,1.5,627.7626
2024-11-05 10:48:00,83,149.4792,2508.0,4.900000000000002,5.700000000000001,1.5,625.0093
2024-11-05 10:51:00,82,146.875,2508.0,5.0,5.6,1.3999999999999986,621.5709
2024-11-05 10:54:00,81,141.4063,2508.0,4.899999999999999,5.800000000000001,1.5,619.3859
2024-11-05 10:57:00,83,138.1076,2509.0,5.0,5.800000000000001,1.3999999999999986,617.4608
2024-11-05 11:00:00,83,136.8056,2509.0,4.800000000000001,5.800000000000001,1.3999999999999986,612.5076
2024-11-05 11:03:00,82,140.7986,2509.0,4.899999999999999,5.800000000000001,1.5,618.1666
2024-11-05 11:06:00,82,144.5313,2509.0,4.899999999999999,5.9,1.5,616.9259
2024-11-05 11:09:00,82,143.1424,2509.0,4.900000000000002,5.8,1.3999999999999986,616.4535
2024-11-05 11:12:00,80,141.2326,2509.0,4.899999999999999,5.8,1.5,620.014
2024-11-05 11:15:00,82,140.1042,2509.0,5.0,5.8,1.3999999999999986,618.3376
2024-11-05 11:18:00,82,142.7951,2509.0,5.0,5.8,1.5,623.3664
2024-11-05 11:21:00,83,145.9201,2509.0,5.0,5.8,1.5,625.037
2024-11-05 11:24:00,84,144.0972,2509.0,4.900000000000002,5.8,1.6000000000000014,633.9908
2024-11-05 11:27:00,84,141.4063,2509.0,5.0,5.8,1.5000000000000036,638.2697
2024-11-05 11:30:00,83,144.0104,2509.0,5.0,5.9,1.5000000000000036,638.3221
2024-11-05 11:33:00,83,146.7014,2509.0,5.099999999999998,5.9,1.5000000000000036,636.1351
2024-11-05 11:36:00,84,141.8403,2509.0,5.0,5.9,1.5000000000000036,638.2452
2024-11-05 11:39:00,84,144.5313,2509.0,5.0,5.9,1.5999999999999979,639.9234
2024-11-05 11:42:00,85,146.0069,2509.0,5.099999999999998,5.9,1.5999999999999979,641.3456
2024-11-05 11:45:00,86,144.9653,2509.0,5.099999999999998,5.9,1.5999999999999979,640.2026
2024-11-05 11:48:00,85,148.7847,2509.0,5.099999999999998,5.9,1.5999999999999979,641.012
2024-11-05 11:51:00,83,145.9201,2509.0,5.099999999999998,5.9,1.5999999999999979,640.3715
2024-11-05 11:54:00,85,148.1771,2509.0,5.100000000000001,5.9,1.4999999999999964,642.6569
2024-11-05 11:57:00,85,144.8785,2510.0,5.199999999999999,5.9,1.4999999999999964,641.8024
2024-11-05 12:00:00,86,147.7431,2510.0,5.100000000000001,5.8999999999999995,1.5999999999999979,647.2988
2024-11-05 12:03:00,83,144.5313,2510.0,5.100000000000001,6.0,1.5999999999999979,644.0886
2024-11-05 12:06:00,85,143.316,2510.0,5.100000000000001,6.1,1.5999999999999979,648.1679
2024-11-05 12:09:00,85,142.8819,2510.0,5.0,6.0,1.6999999999999993,647.6327
2024-11-05 12:12:00,83,144.184,2510.0,5.100000000000001,6.0,1.6999999999999993,647.6327
2024-11-05 12:15:00,83,143.5764,2510.0,5.100000000000001,6.0,1.6999999999999993,651.5236
2024-11-05 12:18:00,86,143.75,2510.0,5.100000000000001,6.1,1.6999999999999993,651.5236
2024-11-05 12:21:00,86,143.6632,2510.0,5.100000000000001,6.1,1.5999999999999979,649.103
2024-11-05 12:24:00,84,146.7014,2510.0,5.199999999999999,6.0,1.4999999999999964,647.1157
2024-11-05 12:27:00,86,139.8438,2510.0,5.199999999999999,6.0,1.4999999999999964,639.5988
2024-11-05 12:30:00,85,144.7049,2510.0,5.100000000000001,6.0,1.4999999999999964,641.2799
2024-11-05 12:33:00,86,142.8819,2510.0,5.100000000000001,6.0,1.6999999999999993,646.8438
2024-11-05 12:36:00,86,146.441,2510.0,5.100000000000001,6.0,1.6999999999999993,651.8577
2024-11-05 12:39:00,84,143.316,2510.0,5.199999999999999,6.1,1.6999999999999993,654.1066
2024-11-05 12:42:00,84,147.309,2510.0,5.199999999999999,6.0,1.6999999999999993,651.6993
2024-11-05 12:45:00,83,143.1424,2510.0,5.199999999999999,6.1,1.6999999999999993,653.3944
2024-11-05 12:48:00,86,146.7014,2510.0,5.100000000000001,6.0,1.6999999999999993,650.7521
2024-11-05 12:51:00,84,146.7014,2510.0,5.100000000000001,6.1,1.6999999999999993,651.17
2024-11-05 12:54:00,86,143.2292,2510.0,5.100000000000001,6.0,1.6999999999999993,648.2048
2024-11-05 12:57:00,86,145.4861,2511.0,5.100000000000001,6.0,1.6999999999999993,646.8602
2024-11-05 13:00:00,87,146.7014,2511.0,5.100000000000001,6.0,1.6999999999999993,643.743
2024-11-05 13:03:00,87,144.2708,2511.0,5.100000000000001,6.0,1.5999999999999979,649.1206
2024-11-05 13:06:00,84,148.0903,2511.0,5.100000000000001,6.0,1.6999999999999993,650.6568
2024-11-05 13:09:00,86,143.1424,2511.0,5.100000000000001,6.0,1.6999999999999993,652.5618
2024-11-05 13:12:00,83,147.4826,2511.0,5.099999999999998,6.0,1.6000000000000014,653.9457
2024-11-05 13:15:00,87,146.875,2511.0,5.199999999999999,6.0,1.7000000000000028,656.4664
2024-11-05 13:18:00,86,144.0972,2511.0,5.199999999999999,6.0,1.6000000000000014,649.202
2024-11-05 13:21:00,85,145.0521,2511.0,5.199999999999999,5.9,1.6000000000000014,649.2728
2024-11-05 13:24:00,87,148.7847,2511.0,5.300000000000001,5.9,1.5,649.4104
2024-11-05 13:27:00,84,145.7465,2511.0,5.100000000000001,5.9,1.6999999999999993,649.1411
2024-11-05 13:30:00,86,144.7049,2511.0,5.199999999999999,5.9,1.8000000000000007,652.6112
2024-11-05 13:33:00,85,149.2188,2511.0,5.199999999999999,6.0,1.6000000000000014,653.5491
2024-11-05 13:36:00,87,148.3507,2511.0,5.199999999999999,6.0,1.7000000000000028,654.455
2024-11-05 13:39:00,87,145.7465,2511.0,5.199999999999999,6.0,1.6000000000000014,654.063
2024-11-05 13:42:00,84,143.5764,2511.0,5.199999999999999,6.0,1.6000000000000014,654.3563
2024-11-05 13:45:00,87,145.5729,2511.0,5.300000000000001,6.0,1.6000000000000014,652.1157
2024-11-05 13:48:00,85,148.4375,2511.0,5.300000000000001,6.0,1.6000000000000014,655.0068
2024-11-05 13:51:00,85,147.9167,2511.0,5.300000000000001,6.0,1.5,657.3486
2024-11-05 13:54:00,87,145.3993,2511.0,5.300000000000001,6.0,1.6000000000000014,657.3069
2024-11-05 13:57:00,84,144.5313,2512.0,5.199999999999999,6.0,1.7000000000000028,655.1953
2024-11-05 14:00:00,86,144.7049,2512.0,5.199999999999999,6.0,1.7000000000000028,652.1089
2024-11-05 14:03:00,84,145.9201,2512.0,5.300000000000001,6.0,1.6000000000000014,654.8634
2024-11-05 14:06:00,87,148.7847,2512.0,5.199999999999999,6.0,1.7000000000000028,657.1922
2024-11-05 14:09:00,87,148.6111,2512.0,5.199999999999999,6.0,1.6000000000000014,657.9838
2024-11-05 14:12:00,86,148.9583,2512.0,5.300000000000001,6.1,1.6000000000000014,662.4112
2024-11-05 14:15:00,85,148.0903,2512.0,5.300000000000001,6.1,1.6000000000000014,662.2573
2024-11-05 14:18:00,89,148.3507,2512.0,5.300000000000001,6.1,1.6000000000000014,660.4174
2024-11-05 14:21:00,88,148.4375,2512.0,5.300000000000001,6.0,1.6000000000000014,659.7791
2024-11-05 14:24:00,85,148.6111,2512.0,5.300000000000001,6.1,1.7000000000000028,657.6035
2024-11-05 14:27:00,88,147.5694,2512.0,5.199999999999999,6.1,1.6000000000000014,657.4126
2024-11-05 14:30:00,87,147.7431,2512.0,5.300000000000001,5.9,1.6000000000000014,660.3259
2024-11-05 14:33:00,87,145.5729,2512.0,5.300000000000001,6.0,1.6000000000000014,659.4221
2024-11-05 14:36:00,88,144.0972,2512.0,5.300000000000001,6.0,1.6000000000000014,659.3751
2024-11-05 14:39:00,87,144.184,2512.0,5.300000000000001,6.0,1.6000000000000014,654.6866
2024-11-05 14:42:00,85,145.4861,2512.0,5.199999999999999,6.0,1.6000000000000014,658.1033
2024-11-05 14:45:00,87,145.8333,2512.0,5.300000000000001,6.1,1.6000000000000014,658.5636
2024-11-05 14:48:00,85,147.0486,2512.0,5.199999999999999,6.0,1.6000000000000014,655.7072
2024-11-05 14:51:00,88,147.1354,2512.0,5.199999999999999,6.1,1.6000000000000014,654.8934
2024-11-05 14:54:00,86,148.0903,2512.0,5.099999999999998,5.9,1.7000000000000028,656.9896
2024-11-05 14:57:00,87,148.0903,2513.0,5.199999999999999,6.1,1.6000000000000014,653.9404
2024-11-05 15:00:00,88,147.5694,2513.0,5.199999999999999,6.0,1.6000000000000014,657.9424
2024-11-05 15:03:00,86,147.5694,2513.0,5.300000000000001,6.1,1.6000000000000014,654.2727
2024-11-05 15:06:00,87,147.2222,2513.0,5.300000000000001,6.0,1.6000000000000014,657.3162
2024-11-05 15:09:00,86,145.8333,2513.0,5.199999999999999,6.0,1.6000000000000014,653.9178
2024-11-05 15:12:00,87,144.8785,2513.0,5.300000000000001,6.0,1.6000000000000014,654.5037
2024-11-05 15:15:00,85,143.75,2513.0,5.199999999999999,6.1,1.6000000000000014,654.9852
2024-11-05 15:18:00,84,143.75,2513.0,5.199999999999999,6.0,1.6000000000000014,650.8682
2024-11-05 15:21:00,83,144.0104,2513.0,5.099999999999998,5.9,1.6000000000000014,646.8668
2024-11-05 15:24:00,86,144.5313,2513.0,5.099999999999998,5.9,1.6000000000000014,646.7047
2024-11-05 15:27:00,85,145.9201,2513.0,5.099999999999998,6.0,1.6000000000000014,646.6989
2024-11-05 15:30:00,83,144.0972,2513.0,5.099999999999998,6.1,1.6000000000000014,649.9016
2024-11-05 15:33:00,87,143.5764,2513.0,5.199999999999999,6.0,1.5,647.7845
2024-11-05 15:36:00,84,142.4479,2513.0,5.099999999999998,6.0,1.7000000000000028,649.5442
2024-11-05 15:39:00,86,145.3993,2513.0,5.199999999999999,5.9,1.6000000000000014,658.351
2024-11-05 15:42:00,88,148.4375,2513.0,5.199999999999999,6.0,1.6000000000000014,656.7804
2024-11-05 15:45:00,87,145.3125,2513.0,5.199999999999999,6.1,1.6000000000000014,656.8182
2024-11-05 15:48:00,87,143.2292,2513.0,5.199999999999999,6.1,1.6000000000000014,654.0148
2024-11-05 15:51:00,87,138.8021,2513.0,5.199999999999999,6.0,1.6000000000000014,654.9333
2024-11-05 15:54:00,85,136.7188,2513.0,5.099999999999998,6.1,1.5,642.0284
2024-11-05 15:57:00,86,141.1458,2514.0,5.100000000000001,6.1,1.5999999999999979,643.1324
2024-11-05 16:00:00,86,144.184,2514.0,5.0,6.1,1.6999999999999993,645.6464
2024-11-05 16:03:00,87,145.7465,2514.0,5.0,6.0,1.8000000000000007,650.6155
2024-11-05 16:06:00,84,143.5764,2514.0,5.199999999999999,6.1,1.6000000000000014,653.8278
2024-11-05 16:09:00,85,141.9271,2514.0,5.199999999999999,6.1,1.6000000000000014,651.9752
2024-11-05 16:12:00,87,141.2326,2514.0,5.199999999999999,6.1,1.6000000000000014,653.0181
2024-11-05 16:15:00,86,141.4931,2514.0,5.199999999999999,6.1,1.6000000000000014,653.9224
2024-11-05 16:18:00,86,143.8368,2514.0,5.199999999999999,6.1,1.6000000000000014,654.2616
2024-11-05 16:21:00,84,150.0868,2514.0,5.199999999999999,6.1,1.6000000000000014,652.6586
2024-11-05 16:24:00,87,150.6944,2514.0,5.199999999999999,6.0,1.7000000000000028,662.8235
2024-11-05 16:27:00,88,149.8264,2514.0,5.300000000000001,6.0,1.6000000000000014,662.8262
2024-11-05 16:30:00,90,149.7396,2514.0,5.300000000000001,5.999999999999999,1.7999999999999972,674.4883
2024-11-05 16:33:00,89,148.9583,2514.0,5.400000000000002,5.999999999999999,1.6999999999999957,674.3539
2024-11-05 16:36:00,90,148.5243,2514.0,5.400000000000002,5.999999999999999,1.7999999999999972,678.1417
2024-11-05 16:39:00,86,148.5243,2514.0,5.400000000000002,5.999999999999999,1.7999999999999972,679.6627
2024-11-05 16:42:00,90,150.6944,2514.0,5.400000000000002,6.1,1.6999999999999957,678.935
2024-11-05 16:45:00,89,99.04514,2514.0,5.4999999999999964,6.299999999999999,1.6000000000000014,617.3071
2024-11-05 16:48:00,80,132.9861,2514.0,4.699999999999999,6.0,1.1000000000000014,586.8
2024-11-05 16:51:00,81,167.8819,2514.0,4.699999999999999,5.2,1.7000000000000028,628.0004
2024-11-05 16:54:00,88,156.4236,2514.0,5.099999999999998,5.5,1.6000000000000014,672.5199
2024-11-05 16:57:00,85,151.5625,2515.0,4.899999999999999,6.1,1.5999999999999979,662.3428
2024-11-05 17:00:00,89,160.9375,2515.0,4.800000000000001,6.1,1.7999999999999972,673.0848
2024-11-05 17:03:00,97,184.9826,2515.0,5.099999999999998,5.6000000000000005,2.3000000000000043,738.9
2024-11-05 17:06:00,94,151.2153,2515.0,5.400000000000002,5.9,2.0999999999999943,741.9929
2024-11-05 17:09:00,94,153.559,2515.0,5.400000000000002,6.3999999999999995,1.8999999999999986,717.7063
2024-11-05 17:12:00,88,141.2326,2515.0,5.300000000000001,6.4,1.6999999999999957,683.9352
2024-11-05 17:15:00,88,156.25,2515.0,5.0,6.2,1.6999999999999993,657.8345
2024-11-05 17:18:00,92,154.5139,2515.0,5.099999999999998,6.0,1.8999999999999986,697.8491
2024-11-05 17:21:00,90,145.3125,2515.0,5.199999999999999,6.3999999999999995,1.6000000000000014,682.3034
2024-11-05 17:24:00,88,144.0972,2515.0,5.099999999999998,6.3999999999999995,1.6000000000000014,671.6532
2024-11-05 17:27:00,84,131.684,2515.0,5.0,6.4,1.3000000000000007,637.9465
2024-11-05 17:30:00,80,128.125,2515.0,4.699999999999999,6.5,1.2999999999999972,616.9701
2024-11-05 17:33:00,80,130.816,2515.0,4.5,6.3,1.3000000000000007,600.5145
2024-11-05 17:36:00,79,131.684,2515.0,4.399999999999999,6.000000000000001,1.4000000000000021,597.8331
2024-11-05 17:39:00,78,130.2951,2515.0,4.400000000000002,5.8999999999999995,1.3999999999999986,596.9473
2024-11-05 17:42:00,79,122.309,2515.0,4.400000000000002,6.1000000000000005,1.3999999999999986,585.759
2024-11-05 17:45:00,77,118.6632,2515.0,4.199999999999999,6.1000000000000005,1.3999999999999986,571.0781
2024-11-05 17:48:00,76,120.3125,2515.0,4.5,5.999999999999999,1.4000000000000021,558.878
2024-11-05 17:51:00,75,121.7014,2515.0,4.5,5.8999999999999995,1.3000000000000007,556.6602
2024-11-05 17:54:00,74,122.743,2515.0,4.5,5.9,1.1999999999999993,557.4891
2024-11-05 17:57:00,75,120.2257,2516.0,4.400000000000002,5.9,1.2999999999999972,556.3138
2024-11-05 18:00:00,74,118.6632,2516.0,4.5,5.800000000000001,1.0999999999999979,552.1387
2024-11-05 18:03:00,74,118.4896,2516.0,4.300000000000001,5.800000000000001,1.1999999999999957,549.8505
2024-11-05 18:06:00,77,134.8958,2516.0,4.400000000000002,5.499999999999999,1.3999999999999986,574.3746
2024-11-05 18:09:00,79,139.0625,2516.0,4.5,5.6000000000000005,1.5000000000000036,590.6979
2024-11-05 18:12:00,79,140.2778,2516.0,4.5,5.6000000000000005,1.5000000000000036,588.5184
2024-11-05 18:15:00,78,140.9722,2516.0,4.600000000000001,5.6000000000000005,1.4000000000000021,587.5137
2024-11-05 18:18:00,78,139.2361,2516.0,4.600000000000001,5.499999999999999,1.4000000000000021,582.7449
2024-11-05 18:21:00,78,137.5868,2516.0,4.600000000000001,5.499999999999999,1.3000000000000007,583.9472
2024-11-05 18:24:00,79,135.4167,2516.0,4.5,5.6000000000000005,1.4000000000000021,584.5457
2024-11-05 18:27:00,78,137.2396,2516.0,4.5,5.6000000000000005,1.5000000000000036,585.7537
2024-11-05 18:30:00,78,139.4965,2516.0,4.5,5.500000000000001,1.5000000000000036,593.8055
2024-11-05 18:33:00,78,142.2743,2516.0,4.699999999999999,5.6000000000000005,1.3999999999999986,599.5073
2024-11-05 18:36:00,81,143.2292,2516.0,4.800000000000001,5.8,1.3999999999999986,606.7736
2024-11-05 18:39:00,81,144.184,2516.0,4.800000000000001,5.7,1.3999999999999986,608.578
2024-11-05 18:42:00,80,145.4861,2516.0,4.699999999999999,5.6000000000000005,1.3999999999999986,608.3237
2024-11-05 18:45:00,81,145.0521,2516.0,4.899999999999999,5.6000000000000005,1.5,612.4438
2024-11-05 18:48:00,82,142.8819,2516.0,4.900000000000002,5.6000000000000005,1.3999999999999986,613.7073
2024-11-05 18:51:00,80,143.2292,2516.0,4.899999999999999,5.8,1.5,615.3593
2024-11-05 18:54:00,82,145.7465,2516.0,4.899999999999999,5.8,1.5,618.7745
2024-11-05 18:57:00,83,142.5347,2517.0,4.900000000000002,5.8,1.5,617.6276
2024-11-05 19:00:00,83,147.4826,2517.0,4.900000000000002,5.8,1.5,621.4169
2024-11-05 19:03:00,82,144.0972,2517.0,4.900000000000002,5.8,1.5,625.1429
2024-11-05 19:06:00,84,146.1806,2517.0,4.900000000000002,5.8,1.5,627.2971
2024-11-05 19:09:00,85,141.059,2517.0,4.900000000000002,5.9,1.5,625.4599
2024-11-05 19:12:00,85,144.9653,2517.0,4.900000000000002,5.800000000000001,1.5,622.7159
2024-11-05 19:15:00,83,139.6701,2517.0,4.900000000000002,5.9,1.5,622.7288
2024-11-05 19:18:00,84,144.184,2517.0,4.899999999999999,5.800000000000001,1.6000000000000014,620.9558
2024-11-05 19:21:00,83,139.4097,2517.0,5.0,5.9,1.4000000000000021,622.0465
2024-11-05 19:24:00,82,140.3646,2517.0,5.0,5.700000000000001,1.5,616.6482
2024-11-05 19:27:00,81,136.8924,2517.0,4.899999999999999,5.800000000000001,1.2999999999999972,603.1017
2024-11-05 19:30:00,82,137.6736,2517.0,4.899999999999999,5.9,1.5,613.9918
2024-11-05 19:33:00,83,141.8403,2517.0,4.800000000000001,5.800000000000001,1.5,615.7758
2024-11-05 19:36:00,82,139.8438,2517.0,4.899999999999999,5.800000000000001,1.5,617.1064
2024-11-05 19:39:00,82,139.0625,2517.0,4.899999999999999,5.800000000000001,1.5,617.9357
2024-11-05 19:42:00,80,141.4063,2517.0,4.899999999999999,5.9,1.5,616.7806
2024-11-05 19:45:00,82,135.0694,2517.0,4.899999999999999,6.0,1.3999999999999986,613.4734
2024-11-05 19:48:00,80,133.7674,2517.0,4.800000000000001,5.9,1.3999999999999986,611.3032
2024-11-05 19:51:00,79,136.8924,2517.0,4.699999999999999,5.9,1.3999999999999986,606.1409
2024-11-05 19:54:00,82,135.4167,2517.0,4.800000000000001,6.000000000000001,1.2999999999999972,608.3308
2024-11-05 19:57:00,82,133.1597,2518.0,4.800000000000001,5.9,1.3999999999999986,611.2178
2024-11-05 20:00:00,81,135.5903,2518.0,4.600000000000001,6.000000000000001,1.4000000000000021,604.0515
2024-11-05 20:03:00,80,133.6806,2518.0,4.5,6.000000000000001,1.5000000000000036,603.0173
2024-11-05 20:06:00,81,135.5903,2518.0,4.5,5.8999999999999995,1.4000000000000021,595.6328
2024-11-05 20:09:00,80,133.2465,2518.0,4.5,6.000000000000001,1.4000000000000021,595.8697
2024-11-05 20:12:00,80,133.4201,2518.0,4.5,5.699999999999999,1.4000000000000021,595.3035
2024-11-05 20:15:00,79,136.8924,2518.0,4.5,5.9,1.5000000000000036,598.8814
2024-11-05 20:18:00,79,132.8125,2518.0,4.5,6.000000000000001,1.4000000000000021,599.3636
2024-11-05 20:21:00,80,132.9861,2518.0,4.599999999999998,5.8999999999999995,1.4000000000000021,598.2653
2024-11-05 20:24:00,79,136.4583,2518.0,4.599999999999998,5.8999999999999995,1.4000000000000021,600.831
2024-11-05 20:27:00,80,134.1146,2518.0,4.5,5.8999999999999995,1.5000000000000036,598.9877
2024-11-05 20:30:00,78,134.5486,2518.0,4.5,5.8999999999999995,1.4000000000000021,598.2274
2024-11-05 20:33:00,79,135.3299,2518.0,4.5,5.8999999999999995,1.4000000000000021,598.9122
2024-11-05 20:36:00,80,132.9861,2518.0,4.5,5.799999999999999,1.5000000000000036,599.0948
2024-11-05 20:39:00,80,135.8507,2518.0,4.699999999999999,5.8999999999999995,1.4000000000000021,602.0627
2024-11-05 20:42:00,79,134.9826,2518.0,4.5,6.000000000000001,1.5000000000000036,599.7883
2024-11-05 20:45:00,80,138.1076,2518.0,4.5,5.699999999999999,1.5000000000000036,610.313
2024-11-05 20:48:00,80,143.4028,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,610.8784
2024-11-05 20:51:00,82,140.1042,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,612.3151
2024-11-05 20:54:00,81,139.7569,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,611.6913
2024-11-05 20:57:00,79,140.3646,2519.0,4.600000000000001,5.699999999999999,1.4999999999999964,609.6932
2024-11-05 21:00:00,81,137.5,2519.0,4.600000000000001,5.699999999999999,1.4999999999999964,606.2003
2024-11-05 21:03:00,80,140.3646,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,606.4483
2024-11-05 21:06:00,81,139.4097,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,607.7265
2024-11-05 21:09:00,82,137.1528,2519.0,4.699999999999999,5.800000000000001,1.3999999999999986,610.3019
2024-11-05 21:12:00,82,139.8438,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,611.9165
2024-11-05 21:15:00,80,138.3681,2519.0,4.699999999999999,5.9,1.6000000000000014,613.5013
2024-11-05 21:18:00,82,137.7604,2519.0,4.699999999999999,5.800000000000001,1.5,613.2324
2024-11-05 21:21:00,82,141.4931,2519.0,4.599999999999998,5.800000000000001,1.6000000000000014,618.9166
2024-11-05 21:24:00,82,139.3229,2519.0,4.799999999999997,5.800000000000001,1.5,615.3148
2024-11-05 21:27:00,81,141.5799,2519.0,4.800000000000001,5.800000000000001,1.3999999999999986,626.3355
2024-11-05 21:30:00,82,146.441,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,632.3526
2024-11-05 21:33:00,83,143.2292,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.4574
2024-11-05 21:36:00,84,143.6632,2519.0,4.900000000000002,5.800000000000001,1.5,632.2928
2024-11-05 21:39:00,82,144.7049,2519.0,4.800000000000001,5.800000000000001,1.5,630.5256
2024-11-05 21:42:00,83,141.9271,2519.0,4.800000000000001,5.800000000000001,1.5,630.954
2024-11-05 21:45:00,82,144.0972,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.2142
2024-11-05 21:48:00,83,142.0139,2519.0,4.800000000000001,5.9,1.6000000000000014,622.9885
2024-11-05 21:51:00,84,140.191,2519.0,4.800000000000001,5.800000000000001,1.5,626.5342
2024-11-05 21:54:00,84,143.316,2519.0,4.800000000000001,5.800000000000001,1.5,622.8087
2024-11-05 21:57:00,81,139.9306,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,618.6895
2024-11-05 22:00:00,81,139.6701,2520.0,4.699999999999999,5.800000000000001,1.3999999999999986,618.5264
2024-11-05 22:03:00,82,143.4028,2520.0,4.800000000000001,5.800000000000001,1.5,624.137
2024-11-05 22:06:00,83,140.9722,2520.0,4.699999999999999,5.800000000000001,1.6000000000000014,621.5131
2024-11-05 22:09:00,82,141.5799,2520.0,4.800000000000001,5.800000000000001,1.5,621.2021
2024-11-05 22:12:00,83,139.3229,2520.0,4.800000000000001,5.800000000000001,1.5,618.9553
2024-11-05 22:15:00,82,140.7118,2520.0,4.899999999999999,5.800000000000001,1.3999999999999986,620.0078
2024-11-05 22:18:00,82,141.9271,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,621.3533
2024-11-05 22:21:00,83,141.4931,2520.0,4.800000000000001,5.800000000000001,1.5,620.1011
2024-11-05 22:24:00,82,145.1389,2520.0,4.800000000000001,5.700000000000001,1.3999999999999986,620.8812
2024-11-05 22:27:00,82,142.5347,2520.0,4.800000000000001,5.700000000000001,1.5,622.872
2024-11-05 22:30:00,82,144.6181,2520.0,4.899999999999999,5.700000000000001,1.5,621.4084
2024-11-05 22:33:00,81,143.316,2520.0,4.800000000000001,5.700000000000001,1.5,621.2899
2024-11-05 22:36:00,82,140.191,2520.0,4.800000000000001,5.800000000000001,1.5,622.8898
2024-11-05 22:39:00,81,140.9722,2520.0,4.800000000000001,5.800000000000001,1.5,618.9748
2024-11-05 22:42:00,83,142.9688,2520.0,4.699999999999999,5.800000000000001,1.6000000000000014,619.5049
2024-11-05 22:45:00,81,140.9722,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,619.6118
2024-11-05 22:48:00,83,140.191,2520.0,4.800000000000001,5.800000000000001,1.2999999999999972,618.0565
2024-11-05 22:51:00,83,141.4931,2520.0,4.799999999999997,5.700000000000001,1.3999999999999986,615.8053
2024-11-05 22:54:00,82,140.2778,2520.0,4.600000000000001,5.800000000000001,1.4999999999999964,614.3674
2024-11-05 22:57:00,81,140.1042,2521.0,4.699999999999999,5.800000000000001,1.3999999999999986,613.8434
2024-11-05 23:00:00,82,141.5799,2521.0,4.800000000000001,5.9,1.2999999999999972,614.8938
2024-11-05 23:03:00,82,141.4063,2521.0,4.600000000000001,5.800000000000001,1.4999999999999964,615.2144
2024-11-05 23:06:00,80,136.2847,2521.0,4.699999999999999,5.800000000000001,1.5,613.3977
2024-11-05 23:09:00,80,132.5521,2521.0,4.600000000000001,6.0,1.4999999999999964,605.0853
2024-11-05 23:12:00,80,128.8194,2521.0,4.5,5.9,1.4000000000000021,591.9901
2024-11-05 23:15:00,78,132.4653,2521.0,4.599999999999998,5.9,1.4000000000000021,592.2569
2024-11-05 23:18:00,79,134.0278,2521.0,4.400000000000002,5.800000000000001,1.5,593.5009
2024-11-05 23:21:00,80,132.9861,2521.0,4.400000000000002,5.800000000000001,1.5,594.4589
2024-11-05 23:24:00,80,131.5972,2521.0,4.400000000000002,5.800000000000001,1.5,593.6306
2024-11-05 23:27:00,79,129.3403,2521.0,4.5,5.9,1.3000000000000007,587.5729
2024-11-05 23:30:00,79,129.5139,2521.0,4.5,6.0,1.3999999999999986,590.4489
2024-11-05 23:33:00,79,129.5139,2521.0,4.400000000000002,6.000000000000001,1.3999999999999986,588.1439
2024-11-05 23:36:00,79,129.7743,2521.0,4.5,6.000000000000001,1.5,589.3955
2024-11-05 23:39:00,77,128.2118,2521.0,4.400000000000002,5.9,1.3999999999999986,585.854
2024-11-05 23:42:00,78,128.9931,2521.0,4.400000000000002,5.9,1.3999999999999986,585.3488
2024-11-05 23:45:00,77,126.8229,2521.0,4.400000000000002,6.0,1.3999999999999986,584.3588
2024-11-05 23:48:00,77,124.1319,2521.0,4.399999999999999,6.000000000000001,1.2999999999999972,574.019
2024-11-05 23:51:00,75,123.0035,2521.0,4.300000000000001,6.000000000000001,1.2000000000000028,568.0435
2024-11-05 23:54:00,76,121.6146,2521.0,4.299999999999997,6.000000000000001,1.3000000000000043,566.3593
2024-11-05 23:57:00,77,121.7014,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,567.98
2024-11-06 00:00:00,77,121.441,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,568.0609
2024-11-06 00:03:00,75,120.3993,2522.0,4.199999999999999,6.000000000000001,1.2000000000000028,559.6824
2024-11-06 00:06:00,75,120.1389,2522.0,4.099999999999998,6.000000000000001,1.3000000000000007,555.017
2024-11-06 00:09:00,75,121.441,2522.0,4.100000000000001,6.000000000000001,1.3000000000000007,560.8497
2024-11-06 00:12:00,76,122.4826,2522.0,4.199999999999999,5.8999999999999995,1.2000000000000028,558.9436
2024-11-06 00:15:00,75,122.743,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,563.0441
2024-11-06 00:18:00,75,121.875,2522.0,4.100000000000001,6.000000000000001,1.4000000000000021,561.472
2024-11-06 00:21:00,74,120.5729,2522.0,4.100000000000001,6.000000000000001,1.3000000000000007,558.1531
2024-11-06 00:24:00,75,120.2257,2522.0,4.199999999999999,6.000000000000001,1.3000000000000007,558.5062
2024-11-06 00:27:00,74,119.7049,2522.0,4.100000000000001,6.000000000000001,1.1999999999999993,551.2637
2024-11-06 00:30:00,74,119.7049,2522.0,4.0,6.000000000000001,1.3000000000000007,552.2281
2024-11-06 00:33:00,74,120.6597,2522.0,4.100000000000001,6.000000000000001,1.1999999999999993,551.178
2024-11-06 00:36:00,74,121.2674,2522.0,4.099999999999998,5.9,1.3000000000000007,553.0688
2024-11-06 00:39:00,74,121.6146,2522.0,4.099999999999998,5.9,1.3000000000000007,551.3768
2024-11-06 00:42:00,73,120.1389,2522.0,4.099999999999998,5.800000000000001,1.3000000000000007,550.8934
2024-11-06 00:45:00,74,120.1389,2522.0,4.099999999999998,5.9,1.3000000000000007,550.4733
2024-11-06 00:48:00,74,120.3993,2522.0,4.0,5.799999999999999,1.3000000000000007,549.9368
2024-11-06 00:51:00,74,121.1806,2522.0,4.099999999999998,5.799999999999999,1.3000000000000007,549.5857
2024-11-06 00:54:00,73,119.7049,2522.0,4.0,5.799999999999999,1.3000000000000007,546.1792
2024-11-06 00:57:00,73,119.8785,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,545.7637
2024-11-06 01:00:00,74,119.7917,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,541.4196
2024-11-06 01:03:00,73,117.7083,2523.0,4.099999999999998,6.000000000000001,1.3000000000000007,545.7426
2024-11-06 01:06:00,74,117.5347,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,541.6633
2024-11-06 01:09:00,73,119.2708,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,543.3474
2024-11-06 01:12:00,73,118.9236,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,543.6382
2024-11-06 01:15:00,73,119.7049,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,543.0918
2024-11-06 01:18:00,73,118.4028,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,544.1445
2024-11-06 01:21:00,73,117.7083,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,539.9291
2024-11-06 01:24:00,72,116.059,2523.0,3.900000000000002,5.8999999999999995,1.1999999999999993,540.2151
2024-11-06 01:27:00,72,117.2743,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,540.7777
2024-11-06 01:30:00,73,117.5347,2523.0,3.900000000000002,5.8999999999999995,1.1999999999999993,543.0327
2024-11-06 01:33:00,73,119.0104,2523.0,4.0,5.8999999999999995,1.2999999999999972,541.5416
2024-11-06 01:36:00,73,120.5729,2523.0,4.0,5.799999999999999,1.3000000000000007,543.2571
2024-11-06 01:39:00,72,119.9653,2523.0,4.0,5.799999999999999,1.1999999999999993,543.1449
2024-11-06 01:42:00,72,119.9653,2523.0,4.0,5.799999999999999,1.1999999999999993,542.6199
2024-11-06 01:45:00,74,119.9653,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,544.6208
2024-11-06 01:48:00,72,117.9688,2523.0,4.0,5.6,1.1999999999999993,539.5236
2024-11-06 01:51:00,72,118.1424,2523.0,3.900000000000002,5.8,1.1999999999999993,538.5198
2024-11-06 01:54:00,72,118.6632,2523.0,4.0,5.799999999999999,1.1000000000000014,538.3101
2024-11-06 01:57:00,71,117.1875,2524.0,4.0,5.699999999999999,1.0999999999999979,529.7156
2024-11-06 02:00:00,71,116.4931,2524.0,4.0,5.6,1.0999999999999979,527.667
2024-11-06 02:03:00,71,116.4931,2524.0,3.8000000000000007,5.699999999999999,1.1999999999999993,529.6394
2024-11-06 02:06:00,71,115.625,2524.0,3.8999999999999986,5.799999999999999,1.1000000000000014,527.8198
2024-11-06 02:09:00,70,116.6667,2524.0,3.8000000000000007,5.6,1.1000000000000014,526.5222
2024-11-06 02:12:00,71,117.9688,2524.0,3.8999999999999986,5.6,1.1999999999999993,526.1694
2024-11-06 02:15:00,72,116.2326,2524.0,3.900000000000002,5.799999999999999,1.1999999999999993,531.4691
2024-11-06 02:18:00,70,115.0174,2524.0,3.8000000000000007,5.699999999999999,1.1000000000000014,523.8773
2024-11-06 02:21:00,70,115.5382,2524.0,3.8000000000000007,5.799999999999999,1.1000000000000014,521.9697
2024-11-06 02:24:00,70,115.625,2524.0,3.8000000000000007,5.699999999999999,1.1000000000000014,523.4677
2024-11-06 02:27:00,70,115.0174,2524.0,3.8000000000000007,5.6,1.1000000000000014,523.3091
2024-11-06 02:30:00,70,116.4063,2524.0,3.8000000000000007,5.6,1.1000000000000014,524.6696
2024-11-06 02:33:00,70,116.4063,2524.0,3.8999999999999986,5.6,1.1000000000000014,523.1321
2024-11-06 02:36:00,70,113.8021,2524.0,3.8999999999999986,5.6,1.1000000000000014,520.4799
2024-11-06 02:39:00,69,114.1493,2524.0,3.6000000000000014,5.6,1.1999999999999993,514.5065
2024-11-06 02:42:00,69,115.0174,2524.0,3.6999999999999993,5.6,1.2000000000000028,517.0659
2024-11-06 02:45:00,69,115.625,2524.0,3.6999999999999993,5.6,1.2000000000000028,517.4271
2024-11-06 02:48:00,70,116.2326,2524.0,3.6999999999999993,5.6,1.2000000000000028,516.3927
2024-11-06 02:51:00,69,115.625,2524.0,3.8000000000000007,5.6,1.1000000000000014,516.7001
2024-11-06 02:54:00,69,115.4514,2524.0,3.8999999999999986,5.6,1.1000000000000014,515.7284
2024-11-06 02:57:00,70,114.7569,2525.0,3.6000000000000014,5.6,1.3000000000000007,515.4572
2024-11-06 03:00:00,69,114.9306,2525.0,3.799999999999997,5.6,1.1000000000000014,514.6726
2024-11-06 03:03:00,69,114.0625,2525.0,3.6000000000000014,5.6,1.1999999999999993,513.4348
2024-11-06 03:06:00,71,114.7569,2525.0,3.6999999999999993,5.6,1.2000000000000028,520.201
2024-11-06 03:09:00,70,114.5833,2525.0,3.799999999999997,5.8,1.2000000000000028,519.939
2024-11-06 03:12:00,70,113.8021,2525.0,3.6999999999999993,5.8,1.2000000000000028,519.4452
2024-11-06 03:15:00,70,112.934,2525.0,3.8000000000000007,5.8,1.1000000000000014,518.3864
2024-11-06 03:18:00,69,113.368,2525.0,3.8000000000000007,5.699999999999999,1.0,510.8472
2024-11-06 03:21:00,69,111.4583,2525.0,3.6999999999999993,5.699999999999999,1.0999999999999979,512.056
2024-11-06 03:24:00,69,112.066,2525.0,3.6000000000000014,5.699999999999999,1.1999999999999993,510.448
2024-11-06 03:27:00,69,113.8889,2525.0,3.6000000000000014,5.6,1.1999999999999993,516.2089
2024-11-06 03:30:00,69,114.3229,2525.0,3.6000000000000014,5.5,1.1999999999999993,507.9431
2024-11-06 03:33:00,68,113.8889,2525.0,3.6999999999999993,5.5,1.0,507.5853
2024-11-06 03:36:00,69,111.9792,2525.0,3.6000000000000014,5.5,1.0999999999999979,506.6861
2024-11-06 03:39:00,69,112.8472,2525.0,3.6999999999999993,5.5,1.1999999999999993,508.6192
2024-11-06 03:42:00,68,112.4132,2525.0,3.6999999999999993,5.5,1.0,500.7588
2024-11-06 03:45:00,67,111.1979,2525.0,3.5,5.5,1.1000000000000014,500.6292
2024-11-06 03:48:00,67,109.7222,2525.0,3.5,5.5,1.1000000000000014,497.7996
2024-11-06 03:51:00,68,109.7222,2525.0,3.5,5.6,1.0,498.3218
2024-11-06 03:54:00,67,108.5938,2525.0,3.599999999999998,5.5,1.0,493.303
2024-11-06 03:57:00,67,109.375,2526.0,3.5,5.5,1.0999999999999979,492.7556
2024-11-06 04:00:00,67,111.0243,2526.0,3.5,5.5,1.0999999999999979,495.1758
2024-11-06 04:03:00,67,111.5451,2526.0,3.5,5.5,1.1000000000000014,497.1033
2024-11-06 04:06:00,67,112.3264,2526.0,3.5,5.5,1.1000000000000014,495.3066
2024-11-06 04:09:00,68,110.8507,2526.0,3.599999999999998,5.4,1.1000000000000014,498.6127
2024-11-06 04:12:00,67,109.8958,2526.0,3.599999999999998,5.5,1.0,497.3861
2024-11-06 04:15:00,67,108.2465,2526.0,3.5,5.6000000000000005,1.1999999999999993,496.7981
2024-11-06 04:18:00,67,109.375,2526.0,3.599999999999998,5.6000000000000005,1.0,493.6437
2024-11-06 04:21:00,67,109.809,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,492.7034
2024-11-06 04:24:00,67,110.1563,2526.0,3.5,5.500000000000001,1.0999999999999979,492.6371
2024-11-06 04:27:00,67,108.6805,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,493.0687
2024-11-06 04:30:00,67,109.809,2526.0,3.5,5.6000000000000005,1.0,492.722
2024-11-06 04:33:00,67,108.6805,2526.0,3.400000000000002,5.6000000000000005,1.0999999999999979,493.823
2024-11-06 04:36:00,66,109.375,2526.0,3.599999999999998,5.6000000000000005,1.0,494.4068
2024-11-06 04:39:00,67,108.5938,2526.0,3.5,5.500000000000001,1.0999999999999979,492.3799
2024-11-06 04:42:00,67,109.375,2526.0,3.5,5.500000000000001,1.0999999999999979,492.878
