Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-06 04:45:00,66,108.4201,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,492.4279
2024-11-06 04:48:00,67,106.7708,2526.0,3.400000000000002,5.500000000000001,1.0,492.2492
2024-11-06 04:51:00,65,107.5521,2526.0,3.3999999999999986,5.4,1.0,482.4948
2024-11-06 04:54:00,66,107.2917,2526.0,3.3999999999999986,5.4,1.0,480.9452
2024-11-06 04:57:00,65,107.7257,2527.0,3.3999999999999986,5.500000000000001,1.0,482.2166
2024-11-06 05:00:00,66,108.1597,2527.0,3.3999999999999986,5.4,1.0,482.5751
2024-11-06 05:03:00,65,109.7222,2527.0,3.3999999999999986,5.300000000000001,1.0,476.0137
2024-11-06 05:06:00,65,107.8125,2527.0,3.3999999999999986,5.300000000000001,1.0,478.6687
2024-11-06 05:09:00,65,108.6805,2527.0,3.3999999999999986,5.199999999999999,1.0,478.7232
2024-11-06 05:12:00,64,106.7708,2527.0,3.3999999999999986,5.299999999999999,0.8999999999999986,475.9073
2024-11-06 05:15:00,64,107.5521,2527.0,3.299999999999997,5.199999999999999,1.0,471.5408
2024-11-06 05:18:00,64,106.3368,2527.0,3.3999999999999986,5.199999999999999,0.8999999999999986,470.4184
2024-11-06 05:21:00,64,107.2917,2527.0,3.3999999999999986,5.199999999999999,0.8000000000000007,470.6597
2024-11-06 05:24:00,65,106.8576,2527.0,3.3999999999999986,5.199999999999999,1.0,475.3537
2024-11-06 05:27:00,64,107.6389,2527.0,3.299999999999997,5.199999999999999,1.0,473.9289
2024-11-06 05:30:00,65,107.8125,2527.0,3.3999999999999986,5.199999999999999,0.8999999999999986,473.6703
2024-11-06 05:33:00,65,111.1979,2527.0,3.299999999999997,5.199999999999999,1.1000000000000014,479.3857
2024-11-06 05:36:00,66,112.066,2527.0,3.3999999999999986,5.1,1.0,478.7521
2024-11-06 05:39:00,65,113.6285,2527.0,3.3999999999999986,5.1,1.0,477.3138
2024-11-06 05:42:00,67,115.625,2527.0,3.3999999999999986,5.1,1.1000000000000014,485.9445
2024-11-06 05:45:00,66,114.6701,2527.0,3.3999999999999986,5.1,1.0,485.3094
2024-11-06 05:48:00,66,114.2361,2527.0,3.3999999999999986,5.1,1.0,481.3078
2024-11-06 05:51:00,64,114.4965,2527.0,3.3999999999999986,5.1,1.0,477.3427
2024-11-06 05:54:00,65,116.3195,2527.0,3.3999999999999986,5.1,1.0,490.1519
2024-11-06 05:57:00,66,116.8403,2528.0,3.3999999999999986,5.1,1.1000000000000014,489.8505
2024-11-06 06:00:00,66,118.2292,2528.0,3.3999999999999986,5.0,1.1999999999999993,490.5302
2024-11-06 06:03:00,67,117.7083,2528.0,3.5,5.1,1.0,490.6682
2024-11-06 06:06:00,67,118.5764,2528.0,3.5,5.1,1.0,492.51
2024-11-06 06:09:00,66,118.5764,2528.0,3.5,5.1,1.0,492.4829
2024-11-06 06:12:00,66,120.5729,2528.0,3.5,5.0,1.0,492.2101
2024-11-06 06:15:00,67,120.3125,2528.0,3.5,5.0,1.0999999999999979,494.0003
2024-11-06 06:18:00,66,119.2708,2528.0,3.5,5.0,1.0999999999999979,493.6689
2024-11-06 06:21:00,67,119.4444,2528.0,3.5,5.0,1.0999999999999979,492.7054
2024-11-06 06:24:00,66,119.3576,2528.0,3.5,5.0,1.0999999999999979,493.3682
2024-11-06 06:27:00,67,119.0104,2528.0,3.5,5.0,1.0999999999999979,494.0654
2024-11-06 06:30:00,67,119.4444,2528.0,3.5,5.0,1.0999999999999979,494.1118
2024-11-06 06:33:00,67,121.875,2528.0,3.5,5.0,1.0999999999999979,496.4705
2024-11-06 06:36:00,68,122.309,2528.0,3.599999999999998,4.9,1.0,497.437
2024-11-06 06:39:00,68,122.8299,2528.0,3.599999999999998,5.0,1.0,497.8628
2024-11-06 06:42:00,68,122.309,2528.0,3.5,5.0,1.0999999999999979,496.619
2024-11-06 06:45:00,67,121.441,2528.0,3.5,5.0,1.0999999999999979,487.3232
2024-11-06 06:48:00,67,121.9618,2528.0,3.5,4.9,1.0999999999999979,490.4315
2024-11-06 06:51:00,67,121.1806,2528.0,3.5,5.0,1.0999999999999979,493.0457
2024-11-06 06:54:00,67,121.7014,2528.0,3.5,5.0,1.0,494.3896
2024-11-06 06:57:00,67,123.7847,2529.0,3.5,4.9,1.0999999999999979,493.9308
2024-11-06 07:00:00,67,124.4792,2529.0,3.5,4.9,1.0999999999999979,497.2713
2024-11-06 07:03:00,66,123.4375,2529.0,3.5,4.9,1.0999999999999979,496.0959
2024-11-06 07:06:00,67,124.0451,2529.0,3.5,4.9,1.0999999999999979,497.124
2024-11-06 07:09:00,67,124.9132,2529.0,3.599999999999998,4.800000000000001,1.0,495.8575
2024-11-06 07:12:00,68,124.6528,2529.0,3.599999999999998,4.800000000000001,1.1000000000000014,498.0308
2024-11-06 07:15:00,67,124.9132,2529.0,3.599999999999998,4.800000000000001,1.0,497.767
2024-11-06 07:18:00,68,124.566,2529.0,3.599999999999998,4.9,1.0,498.0711
2024-11-06 07:21:00,68,123.7847,2529.0,3.599999999999998,4.9,1.0,498.3589
2024-11-06 07:24:00,67,123.8715,2529.0,3.5,5.0,1.0999999999999979,497.2004
2024-11-06 07:27:00,69,125.434,2529.0,3.599999999999998,5.0,1.1000000000000014,512.196
2024-11-06 07:30:00,69,128.3854,2529.0,3.599999999999998,5.1,1.3000000000000007,511.8595
2024-11-06 07:33:00,71,127.1701,2529.0,3.6999999999999993,5.0,1.1999999999999993,519.6959
2024-11-06 07:36:00,70,128.2118,2529.0,3.6999999999999993,5.1,1.1999999999999993,518.0713
2024-11-06 07:39:00,71,126.8229,2529.0,3.6999999999999993,5.1,1.3000000000000007,523.7533
2024-11-06 07:42:00,71,126.4757,2529.0,3.6999999999999993,5.1,1.3000000000000007,522.6642
2024-11-06 07:45:00,70,127.7778,2529.0,3.6999999999999993,5.1,1.3000000000000007,523.9306
2024-11-06 07:48:00,70,127.2569,2529.0,3.799999999999997,5.1,1.2000000000000028,522.9366
2024-11-06 07:51:00,70,127.691,2529.0,3.799999999999997,5.1,1.2000000000000028,523.6746
2024-11-06 07:54:00,72,129.3403,2529.0,3.8999999999999986,5.199999999999999,1.1999999999999993,532.7755
2024-11-06 07:57:00,72,129.3403,2530.0,3.8999999999999986,5.199999999999999,1.1000000000000014,531.5677
2024-11-06 08:00:00,73,131.4236,2530.0,3.8999999999999986,5.300000000000001,1.1999999999999993,536.2732
2024-11-06 08:03:00,73,133.2465,2530.0,3.8999999999999986,5.200000000000001,1.3000000000000007,542.1227
2024-11-06 08:06:00,72,134.0278,2530.0,4.0,5.1000000000000005,1.2999999999999972,542.7045
2024-11-06 08:09:00,74,135.9375,2530.0,4.0,5.2,1.2999999999999972,546.1908
2024-11-06 08:12:00,73,135.5903,2530.0,4.0,5.2,1.2999999999999972,545.842
2024-11-06 08:15:00,74,150.6944,2530.0,4.099999999999998,5.1000000000000005,1.4000000000000021,565.5801
2024-11-06 08:18:00,77,144.4444,2530.0,4.199999999999999,5.2,1.4999999999999964,579.7587
2024-11-06 08:21:00,75,132.7257,2530.0,4.199999999999999,5.4,1.3000000000000007,562.6015
2024-11-06 08:24:00,76,133.3333,2530.0,4.199999999999999,5.5,1.3000000000000007,558.3066
2024-11-06 08:27:00,75,133.6806,2530.0,4.099999999999998,5.4,1.4000000000000021,558.6125
2024-11-06 08:30:00,75,134.6354,2530.0,4.099999999999998,5.4,1.3000000000000007,556.3707
2024-11-06 08:33:00,75,133.3333,2530.0,4.099999999999998,5.4,1.3000000000000007,557.6409
2024-11-06 08:36:00,76,132.8125,2530.0,4.099999999999998,5.4,1.3000000000000007,555.8815
2024-11-06 08:39:00,75,133.5938,2530.0,4.099999999999998,5.4,1.3000000000000007,557.1257
2024-11-06 08:42:00,76,134.8958,2530.0,4.099999999999998,5.4,1.3000000000000007,558.6962
2024-11-06 08:45:00,75,135.5903,2530.0,4.099999999999998,5.300000000000001,1.3000000000000007,557.8818
2024-11-06 08:48:00,75,134.8958,2530.0,4.099999999999998,5.4,1.3000000000000007,558.1215
2024-11-06 08:51:00,75,132.7257,2530.0,4.099999999999998,5.5,1.3000000000000007,555.5493
2024-11-06 08:54:00,74,129.8611,2530.0,4.099999999999998,5.4,1.1999999999999993,549.4167
2024-11-06 08:57:00,73,127.7778,2531.0,4.199999999999999,5.4,1.3000000000000007,546.8036
2024-11-06 09:00:00,74,130.5556,2531.0,4.299999999999997,5.4,1.2000000000000028,553.6815
2024-11-06 09:03:00,75,132.0313,2531.0,4.199999999999999,5.5,1.4000000000000021,553.415
2024-11-06 09:06:00,75,132.8993,2531.0,4.399999999999999,5.4,1.2999999999999972,559.3514
2024-11-06 09:09:00,75,128.559,2531.0,4.399999999999999,5.4,1.2999999999999972,558.8268
2024-11-06 09:12:00,76,132.5521,2531.0,4.399999999999999,5.5,1.2999999999999972,564.9703
2024-11-06 09:15:00,76,127.9514,2531.0,4.399999999999999,5.6,1.2999999999999972,561.6543
2024-11-06 09:18:00,75,130.7292,2531.0,4.399999999999999,5.5,1.1000000000000014,553.0201
2024-11-06 09:21:00,75,127.2569,2531.0,4.299999999999997,5.6,1.2000000000000028,550.304
2024-11-06 09:24:00,74,129.0799,2531.0,4.299999999999997,5.4,1.2000000000000028,545.1552
2024-11-06 09:27:00,74,132.2917,2531.0,4.100000000000001,5.300000000000001,1.3000000000000007,548.4136
2024-11-06 09:30:00,75,128.9063,2531.0,4.199999999999999,5.300000000000001,1.4000000000000021,548.4752
2024-11-06 09:33:00,74,133.8542,2531.0,4.299999999999997,5.300000000000001,1.2000000000000028,550.9813
2024-11-06 09:36:00,75,131.8576,2531.0,4.299999999999997,5.199999999999999,1.3000000000000043,552.5262
2024-11-06 09:39:00,75,129.9479,2531.0,4.299999999999997,5.300000000000001,1.3000000000000043,554.8058
2024-11-06 09:42:00,75,133.5938,2531.0,4.299999999999997,5.4,1.3000000000000043,548.9438
2024-11-06 09:45:00,74,132.8993,2531.0,4.299999999999997,5.200000000000001,1.2000000000000028,549.3049
2024-11-06 09:48:00,74,132.4653,2531.0,4.199999999999999,5.300000000000001,1.4000000000000021,553.4684
2024-11-06 09:51:00,76,136.7188,2531.0,4.299999999999997,5.300000000000001,1.3000000000000043,552.7281
2024-11-06 09:54:00,76,136.3715,2531.0,4.199999999999999,5.200000000000001,1.3000000000000043,554.3143
2024-11-06 09:57:00,76,137.3264,2532.0,4.299999999999997,5.2,1.3000000000000043,557.144
2024-11-06 10:00:00,75,134.8958,2532.0,4.399999999999999,5.300000000000001,1.2000000000000028,554.4644
2024-11-06 10:03:00,77,145.0521,2532.0,4.399999999999999,5.2,1.5,573.6526
2024-11-06 10:06:00,78,144.8785,2532.0,4.599999999999998,5.3,1.5000000000000036,588.9261
2024-11-06 10:09:00,79,142.7951,2532.0,4.599999999999998,5.3,1.5000000000000036,588.2673
2024-11-06 10:12:00,77,138.1076,2532.0,4.599999999999998,5.4,1.4000000000000021,586.0779
2024-11-06 10:15:00,77,134.0278,2532.0,4.699999999999999,5.6,1.3000000000000007,577.8242
2024-11-06 10:18:00,78,136.0243,2532.0,4.599999999999998,5.6,1.4000000000000021,578.6879
2024-11-06 10:21:00,78,134.5486,2532.0,4.599999999999998,5.6,1.4000000000000021,578.5505
2024-11-06 10:24:00,78,138.1076,2532.0,4.599999999999998,5.6,1.3000000000000007,581.3229
2024-11-06 10:27:00,77,135.4167,2532.0,4.599999999999998,5.6,1.4000000000000021,584.2488
2024-11-06 10:30:00,79,136.6319,2532.0,4.599999999999998,5.6,1.5000000000000036,595.0079
2024-11-06 10:33:00,79,140.5382,2532.0,4.699999999999999,5.6,1.4000000000000021,593.6224
2024-11-06 10:36:00,79,136.6319,2532.0,4.699999999999999,5.5,1.4999999999999964,594.3697
2024-11-06 10:39:00,79,139.4965,2532.0,4.699999999999999,5.6,1.4999999999999964,597.6792
2024-11-06 10:42:00,79,140.3646,2532.0,4.699999999999999,5.6,1.4000000000000021,593.9102
2024-11-06 10:45:00,80,141.4063,2532.0,4.699999999999999,5.5,1.4999999999999964,599.6176
2024-11-06 10:48:00,81,141.8403,2532.0,4.699999999999999,5.5,1.5999999999999979,601.8585
2024-11-06 10:51:00,80,139.7569,2532.0,4.799999999999997,5.6,1.3999999999999986,599.8254
2024-11-06 10:54:00,80,139.6701,2532.0,4.699999999999999,5.6,1.4999999999999964,598.6112
2024-11-06 10:57:00,80,138.5417,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,599.4838
2024-11-06 11:00:00,80,139.9306,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,601.2513
2024-11-06 11:03:00,80,139.8438,2533.0,4.799999999999997,5.6,1.3999999999999986,599.3258
2024-11-06 11:06:00,81,139.6701,2533.0,4.799999999999997,5.6,1.3999999999999986,601.226
2024-11-06 11:09:00,81,136.2847,2533.0,4.699999999999999,5.6,1.5999999999999979,604.0487
2024-11-06 11:12:00,80,137.7604,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,600.584
2024-11-06 11:15:00,79,132.7257,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,599.5003
2024-11-06 11:18:00,80,135.3299,2533.0,4.799999999999997,5.699999999999999,1.3000000000000043,598.7045
2024-11-06 11:21:00,80,138.3681,2533.0,4.599999999999998,5.799999999999999,1.1999999999999993,596.413
2024-11-06 11:24:00,79,135.4167,2533.0,4.5,5.699999999999999,1.3999999999999986,589.4142
2024-11-06 11:27:00,79,135.7639,2533.0,4.5,5.699999999999999,1.3999999999999986,595.2202
2024-11-06 11:30:00,80,140.7118,2533.0,4.5,5.800000000000001,1.5,598.2401
2024-11-06 11:33:00,81,142.8819,2533.0,4.599999999999998,5.699999999999999,1.5000000000000036,606.623
2024-11-06 11:36:00,81,139.4965,2533.0,4.599999999999998,5.699999999999999,1.5000000000000036,605.6888
2024-11-06 11:39:00,80,137.1528,2533.0,4.599999999999998,5.699999999999999,1.4000000000000021,604.9446
2024-11-06 11:42:00,81,135.5035,2533.0,4.5,5.699999999999999,1.4000000000000021,596.8879
2024-11-06 11:45:00,79,136.4583,2533.0,4.5,5.699999999999999,1.3999999999999986,593.1163
2024-11-06 11:48:00,78,136.8924,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,585.528
2024-11-06 11:51:00,77,133.6806,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,582.6563
2024-11-06 11:54:00,77,130.816,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,583.657
2024-11-06 11:57:00,77,132.5521,2534.0,4.399999999999999,5.800000000000001,1.3999999999999986,584.0237
2024-11-06 12:00:00,78,137.066,2534.0,4.399999999999999,5.699999999999999,1.3999999999999986,582.8488
2024-11-06 12:03:00,77,136.2847,2534.0,4.399999999999999,5.699999999999999,1.3999999999999986,583.0742
2024-11-06 12:06:00,78,133.1597,2534.0,4.399999999999999,5.6,1.5,589.0551
2024-11-06 12:09:00,79,136.0243,2534.0,4.5,5.800000000000001,1.5,590.6633
2024-11-06 12:12:00,79,141.2326,2534.0,4.5,5.700000000000001,1.5,593.1896
2024-11-06 12:15:00,81,136.4583,2534.0,4.5,5.700000000000001,1.6000000000000014,603.3943
2024-11-06 12:18:00,81,139.8438,2534.0,4.5,5.700000000000001,1.6000000000000014,601.6639
2024-11-06 12:21:00,81,139.7569,2534.0,4.5,5.700000000000001,1.6000000000000014,600.4404
2024-11-06 12:24:00,79,141.059,2534.0,4.5,5.700000000000001,1.6000000000000014,603.3855
2024-11-06 12:27:00,80,143.5764,2534.0,4.5,5.700000000000001,1.6000000000000014,602.1136
2024-11-06 12:30:00,80,142.5347,2534.0,4.5,5.700000000000001,1.6000000000000014,609.7054
2024-11-06 12:33:00,80,145.5729,2534.0,4.5,5.6000000000000005,1.6000000000000014,608.9793
2024-11-06 12:36:00,81,144.5313,2534.0,4.5,5.700000000000001,1.5000000000000036,606.2256
2024-11-06 12:39:00,81,142.7083,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,608.5575
2024-11-06 12:42:00,81,139.6701,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,606.7172
2024-11-06 12:45:00,80,140.7986,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,606.934
2024-11-06 12:48:00,80,140.191,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,607.4703
2024-11-06 12:51:00,82,138.1944,2534.0,4.599999999999998,5.800000000000001,1.5999999999999979,607.6679
2024-11-06 12:54:00,80,143.2292,2534.0,4.5,5.800000000000001,1.5999999999999979,608.9802
2024-11-06 12:57:00,82,139.6701,2535.0,4.5,5.700000000000001,1.5999999999999979,612.5762
2024-11-06 13:00:00,80,141.5799,2535.0,4.5,5.700000000000001,1.5999999999999979,613.7211
2024-11-06 13:03:00,82,144.0104,2535.0,4.699999999999999,5.700000000000001,1.4999999999999964,614.2985
2024-11-06 13:06:00,82,142.3611,2535.0,4.599999999999998,5.700000000000001,1.8000000000000007,621.4243
2024-11-06 13:09:00,81,148.9583,2535.0,4.699999999999999,5.700000000000001,1.6999999999999993,621.775
2024-11-06 13:12:00,81,143.5764,2535.0,4.699999999999999,5.700000000000001,1.6999999999999993,625.9674
2024-11-06 13:15:00,83,147.2222,2535.0,4.799999999999997,5.700000000000001,1.6000000000000014,630.0186
2024-11-06 13:18:00,85,144.8785,2535.0,4.699999999999999,5.700000000000001,1.6000000000000014,630.7548
2024-11-06 13:21:00,82,144.7049,2535.0,4.899999999999999,5.700000000000001,1.5,629.8272
2024-11-06 13:24:00,84,147.4826,2535.0,4.899999999999999,5.800000000000001,1.7000000000000028,634.0951
2024-11-06 13:27:00,85,143.5764,2535.0,4.899999999999999,5.800000000000001,1.7000000000000028,639.3366
2024-11-06 13:30:00,84,145.9201,2535.0,4.899999999999999,5.9,1.6000000000000014,636.8916
2024-11-06 13:33:00,85,143.1424,2535.0,4.800000000000001,5.800000000000001,1.6000000000000014,634.8875
2024-11-06 13:36:00,85,142.7951,2535.0,4.899999999999999,5.800000000000001,1.6000000000000014,632.1241
2024-11-06 13:39:00,82,145.8333,2535.0,4.800000000000001,5.9,1.6000000000000014,632.0764
2024-11-06 13:42:00,84,141.6667,2535.0,4.800000000000001,5.9,1.5,633.1111
2024-11-06 13:45:00,85,142.3611,2535.0,4.800000000000001,5.9,1.6000000000000014,633.5771
2024-11-06 13:48:00,85,145.3993,2535.0,4.800000000000001,5.9,1.6000000000000014,636.0466
2024-11-06 13:51:00,83,142.5347,2535.0,4.899999999999999,6.000000000000001,1.6000000000000014,633.4537
2024-11-06 13:54:00,84,144.7049,2535.0,4.800000000000001,6.000000000000001,1.5,629.9846
2024-11-06 13:57:00,83,145.7465,2536.0,4.800000000000001,5.699999999999999,1.5,629.4302
2024-11-06 14:00:00,84,143.4028,2536.0,4.899999999999999,5.800000000000001,1.6000000000000014,632.434
2024-11-06 14:03:00,84,147.309,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.6758
2024-11-06 14:06:00,82,143.8368,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,634.3685
2024-11-06 14:09:00,83,144.0972,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,631.7175
2024-11-06 14:12:00,84,145.9201,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.0425
2024-11-06 14:15:00,81,141.9271,2536.0,4.800000000000001,5.800000000000001,1.5,629.2091
2024-11-06 14:18:00,83,143.316,2536.0,4.800000000000001,5.800000000000001,1.5,622.9703
2024-11-06 14:21:00,82,146.1806,2536.0,4.800000000000001,5.800000000000001,1.5,627.5372
2024-11-06 14:24:00,83,141.5799,2536.0,4.800000000000001,5.800000000000001,1.5,625.6128
2024-11-06 14:27:00,83,143.6632,2536.0,4.800000000000001,5.700000000000001,1.5,626.1213
2024-11-06 14:30:00,84,143.5764,2536.0,4.899999999999999,5.9,1.6000000000000014,631.9658
2024-11-06 14:33:00,85,142.8819,2536.0,4.800000000000001,5.9,1.6000000000000014,634.9242
2024-11-06 14:36:00,85,147.0486,2536.0,4.800000000000001,5.800000000000001,1.7000000000000028,635.5732
2024-11-06 14:39:00,84,142.7083,2536.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.5234
2024-11-06 14:42:00,84,148.0035,2536.0,4.900000000000002,5.800000000000001,1.6000000000000014,636.9495
2024-11-06 14:45:00,85,146.6146,2536.0,4.900000000000002,5.9,1.6999999999999957,643.65
2024-11-06 14:48:00,85,149.8264,2536.0,4.900000000000002,5.700000000000001,1.6999999999999957,642.7957
2024-11-06 14:51:00,82,148.0903,2536.0,4.900000000000002,5.800000000000001,1.6999999999999957,643.1375
2024-11-06 14:54:00,84,149.3056,2536.0,4.900000000000002,5.800000000000001,1.6000000000000014,642.5698
2024-11-06 14:57:00,84,147.1354,2537.0,5.0,5.9,1.5999999999999979,649.6359
2024-11-06 15:00:00,86,149.0451,2537.0,5.0,5.9,1.5999999999999979,649.9329
2024-11-06 15:03:00,83,147.4826,2537.0,5.0,5.9,1.5999999999999979,646.11
2024-11-06 15:06:00,86,145.8333,2537.0,5.0,5.9,1.5999999999999979,651.0418
2024-11-06 15:09:00,86,146.441,2537.0,4.900000000000002,5.800000000000001,1.6000000000000014,646.1784
2024-11-06 15:12:00,86,144.9653,2537.0,4.900000000000002,5.9,1.6999999999999957,644.9421
2024-11-06 15:15:00,83,146.441,2537.0,4.900000000000002,5.9,1.6999999999999957,645.5176
2024-11-06 15:18:00,85,148.1771,2537.0,5.0,5.800000000000001,1.5999999999999979,647.1738
2024-11-06 15:21:00,83,146.7882,2537.0,5.0,5.800000000000001,1.5999999999999979,646.5377
2024-11-06 15:24:00,85,149.3056,2537.0,5.0,5.800000000000001,1.5999999999999979,649.937
2024-11-06 15:27:00,86,149.2188,2537.0,5.0,5.800000000000001,1.5999999999999979,650.074
2024-11-06 15:30:00,86,147.4826,2537.0,4.900000000000002,5.800000000000001,1.7999999999999972,648.4647
2024-11-06 15:33:00,86,149.2188,2537.0,4.899999999999999,5.800000000000001,1.5999999999999979,651.0073
2024-11-06 15:36:00,86,153.125,2537.0,5.0,5.800000000000001,1.6999999999999993,651.8246
2024-11-06 15:39:00,86,150.2604,2537.0,5.0,5.9,1.6999999999999993,651.9335
2024-11-06 15:42:00,84,150.2604,2537.0,4.899999999999999,5.800000000000001,1.8000000000000007,653.7598
2024-11-06 15:45:00,87,153.2118,2537.0,4.899999999999999,5.800000000000001,1.8000000000000007,653.2053
2024-11-06 15:48:00,86,153.9931,2537.0,5.100000000000001,5.9,1.5999999999999979,651.4167
2024-11-06 15:51:00,85,150.7813,2537.0,4.899999999999999,5.8,1.8000000000000007,652.7632
2024-11-06 15:54:00,85,151.4757,2537.0,5.0,5.8,1.6999999999999993,652.4867
2024-11-06 15:57:00,85,152.7778,2538.0,5.0,5.9,1.6999999999999993,654.6855
2024-11-06 16:00:00,87,151.1285,2538.0,5.0,5.800000000000001,1.6999999999999993,656.7592
2024-11-06 16:03:00,85,150.5208,2538.0,5.0,5.700000000000001,1.6999999999999993,654.0488
2024-11-06 16:06:00,85,148.3507,2538.0,5.0,5.800000000000001,1.6999999999999993,651.2177
2024-11-06 16:09:00,86,149.7396,2538.0,5.0,5.9,1.5999999999999979,648.3124
2024-11-06 16:12:00,83,148.6111,2538.0,5.100000000000001,5.800000000000001,1.5999999999999979,648.1
2024-11-06 16:15:00,86,150.6077,2538.0,4.899999999999999,5.9,1.6999999999999993,648.7667
2024-11-06 16:18:00,85,149.2188,2538.0,4.899999999999999,5.9,1.6999999999999993,644.778
2024-11-06 16:21:00,86,149.6528,2538.0,5.0,5.9,1.5999999999999979,648.8792
2024-11-06 16:24:00,86,148.4375,2538.0,5.0,5.800000000000001,1.6999999999999993,646.3073
2024-11-06 16:27:00,86,152.2569,2538.0,5.0,5.9,1.6999999999999993,649.1978
2024-11-06 16:30:00,84,151.3889,2538.0,5.0,5.9,1.6999999999999993,651.1516
2024-11-06 16:33:00,87,149.4792,2538.0,5.0,5.9,1.6999999999999993,650.8795
2024-11-06 16:36:00,86,149.9132,2538.0,5.0,5.9,1.7000000000000028,654.7208
2024-11-06 16:39:00,86,151.2153,2538.0,5.0,5.8,1.6999999999999993,652.4792
2024-11-06 16:42:00,87,152.7778,2538.0,5.0,5.9,1.6999999999999993,652.0118
2024-11-06 16:45:00,85,152.691,2538.0,5.0,5.9,1.6999999999999993,655.5018
2024-11-06 16:48:00,87,153.125,2538.0,5.0,5.800000000000001,1.6999999999999993,655.5049
2024-11-06 16:51:00,86,151.5625,2538.0,5.0,5.9,1.6999999999999993,652.4556
2024-11-06 16:54:00,86,150.9549,2538.0,5.0,5.700000000000001,1.6999999999999993,653.4037
2024-11-06 16:57:00,86,149.3056,2539.0,5.0,6.0,1.6999999999999993,652.3512
2024-11-06 17:00:00,85,146.3542,2539.0,5.0,6.0,1.5999999999999979,648.231
2024-11-06 17:03:00,84,141.4931,2539.0,5.0,5.9,1.4000000000000021,637.702
2024-11-06 17:06:00,83,140.2778,2539.0,4.899999999999999,5.800000000000001,1.4000000000000021,628.6954
2024-11-06 17:09:00,84,138.3681,2539.0,4.800000000000001,6.0,1.6000000000000014,629.2119
2024-11-06 17:12:00,84,143.75,2539.0,4.899999999999999,5.9,1.5000000000000036,629.5883
2024-11-06 17:15:00,83,141.8403,2539.0,4.800000000000001,5.9,1.6000000000000014,631.4954
2024-11-06 17:18:00,85,136.3715,2539.0,4.800000000000001,5.9,1.5,627.9259
2024-11-06 17:21:00,84,139.4097,2539.0,4.800000000000001,6.1000000000000005,1.6000000000000014,631.6554
2024-11-06 17:24:00,84,138.0208,2539.0,4.800000000000001,6.1000000000000005,1.5,626.0142
2024-11-06 17:27:00,84,135.7639,2539.0,4.699999999999999,6.1000000000000005,1.5,629.0533
2024-11-06 17:30:00,85,140.3646,2539.0,4.699999999999999,6.0,1.6000000000000014,629.0461
2024-11-06 17:33:00,84,137.066,2539.0,4.800000000000001,6.1000000000000005,1.6000000000000014,633.5631
2024-11-06 17:36:00,83,139.7569,2539.0,4.800000000000001,6.1000000000000005,1.5,622.2164
2024-11-06 17:39:00,84,133.1597,2539.0,4.800000000000001,6.2,1.3999999999999986,624.5629
2024-11-06 17:42:00,84,136.8924,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,625.9843
2024-11-06 17:45:00,82,133.3333,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,625.8633
2024-11-06 17:48:00,84,134.9826,2539.0,4.699999999999999,6.1000000000000005,1.6000000000000014,622.2729
2024-11-06 17:51:00,83,131.684,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,618.231
2024-11-06 17:54:00,81,134.2014,2539.0,4.699999999999999,6.2,1.5,612.9465
2024-11-06 17:57:00,81,132.9861,2540.0,4.699999999999999,6.1000000000000005,1.3999999999999986,612.6054
2024-11-06 18:00:00,82,128.9931,2540.0,4.699999999999999,6.2,1.2999999999999972,607.8363
2024-11-06 18:03:00,81,132.0313,2540.0,4.5,6.1000000000000005,1.4000000000000021,601.8563
2024-11-06 18:06:00,80,126.6493,2540.0,4.5,6.1000000000000005,1.4000000000000021,599.3535
2024-11-06 18:09:00,79,128.4722,2540.0,4.5,6.000000000000001,1.1999999999999993,581.9175
2024-11-06 18:12:00,78,123.0035,2540.0,4.399999999999999,6.000000000000001,1.3000000000000007,584.7672
2024-11-06 18:15:00,78,138.9757,2540.0,4.300000000000001,6.000000000000001,1.6000000000000014,590.4469
2024-11-06 18:18:00,79,133.2465,2540.0,4.300000000000001,5.800000000000001,1.2999999999999972,584.2008
2024-11-06 18:21:00,79,133.5938,2540.0,4.199999999999999,5.800000000000001,1.3999999999999986,588.3293
2024-11-06 18:24:00,79,134.2014,2540.0,4.300000000000001,5.700000000000001,1.3999999999999986,590.5626
2024-11-06 18:27:00,78,135.1563,2540.0,4.300000000000001,5.700000000000001,1.5,588.722
2024-11-06 18:30:00,79,136.8924,2540.0,4.300000000000001,5.700000000000001,1.3999999999999986,589.1985
2024-11-06 18:33:00,80,132.3785,2540.0,4.199999999999999,5.800000000000001,1.5,589.7299
2024-11-06 18:36:00,79,131.8576,2540.0,4.199999999999999,5.700000000000001,1.2999999999999972,583.8617
2024-11-06 18:39:00,78,135.4167,2540.0,4.199999999999999,5.700000000000001,1.2999999999999972,582.7125
2024-11-06 18:42:00,79,133.3333,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,587.5062
2024-11-06 18:45:00,78,137.1528,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,585.7036
2024-11-06 18:48:00,79,131.5972,2540.0,4.199999999999999,5.6000000000000005,1.2999999999999972,582.1813
2024-11-06 18:51:00,78,135.7639,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,585.8361
2024-11-06 18:54:00,78,131.5104,2540.0,4.199999999999999,5.800000000000001,1.3999999999999986,587.9896
2024-11-06 18:57:00,78,134.2014,2541.0,4.199999999999999,5.700000000000001,1.5,589.0785
2024-11-06 19:00:00,80,131.9444,2541.0,4.199999999999999,5.700000000000001,1.3999999999999986,586.2582
2024-11-06 19:03:00,80,137.3264,2541.0,4.300000000000001,5.800000000000001,1.3999999999999986,591.478
2024-11-06 19:06:00,81,132.4653,2541.0,4.300000000000001,5.9,1.3999999999999986,594.7151
2024-11-06 19:09:00,81,136.8924,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,593.0401
2024-11-06 19:12:00,80,133.4201,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,594.3588
2024-11-06 19:15:00,78,136.2847,2541.0,4.300000000000001,5.700000000000001,1.5,595.1316
2024-11-06 19:18:00,80,134.5486,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.0504
2024-11-06 19:21:00,80,136.2847,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.5894
2024-11-06 19:24:00,79,137.7604,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,594.4092
2024-11-06 19:27:00,79,135.9375,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.9711
2024-11-06 19:30:00,80,138.1944,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,591.917
2024-11-06 19:33:00,79,133.5938,2541.0,4.300000000000001,5.800000000000001,1.3999999999999986,592.6074
2024-11-06 19:36:00,80,132.2917,2541.0,4.199999999999999,5.9,1.5,590.5428
2024-11-06 19:39:00,78,133.8542,2541.0,4.199999999999999,5.9,1.5,590.2634
2024-11-06 19:42:00,79,131.4236,2541.0,4.199999999999999,5.9,1.5,589.6263
2024-11-06 19:45:00,79,134.1146,2541.0,4.199999999999999,5.799999999999999,1.5,595.2626
2024-11-06 19:48:00,80,137.2396,2541.0,4.300000000000001,5.799999999999999,1.5,597.4283
2024-11-06 19:51:00,81,134.0278,2541.0,4.300000000000001,5.9,1.3999999999999986,594.6027
2024-11-06 19:54:00,79,132.2917,2541.0,4.199999999999999,5.9,1.5,593.935
2024-11-06 19:57:00,80,133.8542,2542.0,4.199999999999999,5.800000000000001,1.3999999999999986,591.246
2024-11-06 20:00:00,80,136.3715,2542.0,4.300000000000001,5.9,1.3999999999999986,590.4231
2024-11-06 20:03:00,79,133.2465,2542.0,4.300000000000001,5.800000000000001,1.3999999999999986,587.8881
2024-11-06 20:06:00,78,131.9444,2542.0,4.199999999999999,5.800000000000001,1.3999999999999986,588.4118
2024-11-06 20:09:00,77,131.8576,2542.0,4.099999999999998,5.800000000000001,1.3999999999999986,587.4481
2024-11-06 20:12:00,78,131.8576,2542.0,4.300000000000001,5.799999999999999,1.2999999999999972,584.4901
2024-11-06 20:15:00,78,135.0694,2542.0,4.099999999999998,5.799999999999999,1.3999999999999986,583.3536
2024-11-06 20:18:00,79,132.3785,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,585.4604
2024-11-06 20:21:00,79,131.684,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,583.3624
2024-11-06 20:24:00,78,135.1563,2542.0,4.300000000000001,5.699999999999999,1.2999999999999972,582.6381
2024-11-06 20:27:00,78,136.8056,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,583.9763
2024-11-06 20:30:00,79,131.5972,2542.0,4.400000000000002,5.699999999999999,1.3999999999999986,585.3094
2024-11-06 20:33:00,77,130.6424,2542.0,4.400000000000002,5.699999999999999,1.2999999999999972,580.4445
2024-11-06 20:36:00,78,132.9861,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,579.7508
2024-11-06 20:39:00,78,129.5139,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,578.0797
2024-11-06 20:42:00,78,131.25,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,581.7347
2024-11-06 20:45:00,78,135.5035,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,583.7397
2024-11-06 20:48:00,78,131.25,2542.0,4.300000000000001,5.799999999999999,1.5,580.4775
2024-11-06 20:51:00,78,132.3785,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,582.8058
2024-11-06 20:54:00,77,135.0694,2542.0,4.300000000000001,5.699999999999999,1.3999999999999986,584.1262
2024-11-06 20:57:00,78,132.7257,2543.0,4.300000000000001,5.699999999999999,1.6000000000000014,585.3058
2024-11-06 21:00:00,77,134.0278,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,584.464
2024-11-06 21:03:00,78,132.8993,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,585.98
2024-11-06 21:06:00,77,130.9896,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,580.8315
2024-11-06 21:09:00,78,135.3299,2543.0,4.300000000000001,5.699999999999999,1.5,580.6195
2024-11-06 21:12:00,77,132.3785,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,583.5049
2024-11-06 21:15:00,77,134.5486,2543.0,4.300000000000001,5.6,1.3999999999999986,581.0686
2024-11-06 21:18:00,77,135.5035,2543.0,4.400000000000002,5.699999999999999,1.2999999999999972,580.2662
2024-11-06 21:21:00,77,134.0278,2543.0,4.300000000000001,5.6,1.3999999999999986,579.3679
2024-11-06 21:24:00,78,134.0278,2543.0,4.5,5.6,1.3999999999999986,584.1797
2024-11-06 21:27:00,77,132.1181,2543.0,4.5,5.699999999999999,1.3999999999999986,589.0518
2024-11-06 21:30:00,79,132.0313,2543.0,4.5,5.800000000000001,1.5,588.8987
2024-11-06 21:33:00,79,136.2847,2543.0,4.5,5.9,1.4000000000000021,593.6516
2024-11-06 21:36:00,80,132.0313,2543.0,4.400000000000002,5.8999999999999995,1.5,595.6744
2024-11-06 21:39:00,80,133.5938,2543.0,4.400000000000002,5.8999999999999995,1.5,593.9894
2024-11-06 21:42:00,79,132.1181,2543.0,4.400000000000002,5.8999999999999995,1.3999999999999986,592.0311
2024-11-06 21:45:00,80,129.6875,2543.0,4.5,5.8999999999999995,1.3999999999999986,590.6359
2024-11-06 21:48:00,79,131.8576,2543.0,4.5,5.8999999999999995,1.3999999999999986,586.3514
2024-11-06 21:51:00,79,129.7743,2543.0,4.400000000000002,6.000000000000001,1.3999999999999986,589.6556
2024-11-06 21:54:00,78,131.9444,2543.0,4.5,5.699999999999999,1.3999999999999986,587.4839
2024-11-06 21:57:00,78,133.2465,2544.0,4.400000000000002,5.9,1.3999999999999986,585.847
2024-11-06 22:00:00,78,128.8194,2544.0,4.5,5.9,1.3999999999999986,587.076
2024-11-06 22:03:00,79,130.2951,2544.0,4.300000000000001,5.9,1.6000000000000014,588.1371
2024-11-06 22:06:00,78,129.8611,2544.0,4.5,5.8999999999999995,1.2999999999999972,581.2795
2024-11-06 22:09:00,78,130.3819,2544.0,4.5,5.8999999999999995,1.3999999999999986,583.9211
2024-11-06 22:12:00,78,132.3785,2544.0,4.5,5.799999999999999,1.2999999999999972,581.3907
2024-11-06 22:15:00,78,130.3819,2544.0,4.5,5.799999999999999,1.2999999999999972,584.2336
2024-11-06 22:18:00,78,128.2118,2544.0,4.399999999999999,5.799999999999999,1.3999999999999986,578.5645
2024-11-06 22:21:00,77,129.7743,2544.0,4.399999999999999,5.799999999999999,1.2999999999999972,577.1172
2024-11-06 22:24:00,77,129.4271,2544.0,4.399999999999999,5.799999999999999,1.2999999999999972,577.1749
2024-11-06 22:27:00,76,125.8681,2544.0,4.199999999999999,5.799999999999999,1.3000000000000043,569.9696
2024-11-06 22:30:00,76,129.0799,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.863
2024-11-06 22:33:00,76,133.5938,2544.0,4.300000000000001,5.699999999999999,1.4999999999999964,573.2023
2024-11-06 22:36:00,77,129.4271,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.386
2024-11-06 22:39:00,77,127.9514,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.5518
2024-11-06 22:42:00,76,131.9444,2544.0,4.199999999999999,5.699999999999999,1.4999999999999964,569.473
2024-11-06 22:45:00,76,127.2569,2544.0,4.199999999999999,5.699999999999999,1.4999999999999964,565.5328
2024-11-06 22:48:00,76,127.3438,2544.0,4.299999999999997,5.699999999999999,1.3000000000000043,568.382
2024-11-06 22:51:00,76,130.9896,2544.0,4.199999999999999,5.699999999999999,1.4000000000000021,562.6934
2024-11-06 22:54:00,75,127.2569,2544.0,4.199999999999999,5.699999999999999,1.3000000000000007,559.0483
2024-11-06 22:57:00,76,125.8681,2545.0,4.199999999999999,5.699999999999999,1.3000000000000007,561.0947
2024-11-06 23:00:00,76,126.3889,2545.0,4.199999999999999,5.699999999999999,1.1999999999999993,560.6032
2024-11-06 23:03:00,76,127.9514,2545.0,4.099999999999998,5.6,1.4000000000000021,560.7095
2024-11-06 23:06:00,75,123.6979,2545.0,4.0,5.699999999999999,1.3000000000000007,549.3677
2024-11-06 23:09:00,74,125.3472,2545.0,4.099999999999998,5.6,1.4000000000000021,552.0419
2024-11-06 23:12:00,74,125.1736,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,552.1107
2024-11-06 23:15:00,74,123.1771,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,552.637
2024-11-06 23:18:00,75,124.2188,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,549.8582
2024-11-06 23:21:00,73,124.6528,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,547.7563
2024-11-06 23:24:00,74,120.8333,2545.0,4.099999999999998,5.799999999999999,1.3000000000000007,549.623
2024-11-06 23:27:00,73,121.007,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,545.6212
2024-11-06 23:30:00,72,123.2639,2545.0,4.099999999999998,5.8999999999999995,1.3000000000000007,546.7548
2024-11-06 23:33:00,74,121.2674,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,548.8715
2024-11-06 23:36:00,74,121.2674,2545.0,4.099999999999998,5.8,1.3000000000000007,550.1882
2024-11-06 23:39:00,73,122.3958,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,547.6801
2024-11-06 23:42:00,73,122.3958,2545.0,4.099999999999998,5.799999999999999,1.1999999999999993,544.3415
2024-11-06 23:45:00,73,121.7014,2545.0,4.0,5.699999999999999,1.2999999999999972,545.2527
2024-11-06 23:48:00,73,122.743,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,545.9443
2024-11-06 23:51:00,73,125.1736,2545.0,4.0,5.699999999999999,1.3999999999999986,545.0546
2024-11-06 23:54:00,73,121.2674,2545.0,4.0,5.699999999999999,1.3999999999999986,547.1167
2024-11-06 23:57:00,73,119.0104,2546.0,4.0,5.699999999999999,1.1999999999999993,538.4661
2024-11-07 00:00:00,73,122.743,2546.0,4.099999999999998,5.699999999999999,1.1000000000000014,540.0574
2024-11-07 00:03:00,72,118.4028,2546.0,4.0,5.6,1.1999999999999993,534.0151
2024-11-07 00:06:00,73,120.1389,2546.0,3.8999999999999986,5.6,1.3999999999999986,539.4524
2024-11-07 00:09:00,72,120.1389,2546.0,4.099999999999998,5.799999999999999,1.3000000000000007,538.6763
2024-11-07 00:12:00,72,119.7049,2546.0,4.099999999999998,5.6,1.3000000000000007,538.825
2024-11-07 00:15:00,72,118.5764,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,540.3024
2024-11-07 00:18:00,72,119.7917,2546.0,4.099999999999998,5.6,1.3000000000000007,537.8661
2024-11-07 00:21:00,73,117.6215,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,538.2946
2024-11-07 00:24:00,73,117.9688,2546.0,4.199999999999999,5.799999999999999,1.1999999999999993,541.0788
2024-11-07 00:27:00,73,121.0938,2546.0,4.099999999999998,5.699999999999999,1.3000000000000007,541.1049
2024-11-07 00:30:00,73,124.1319,2546.0,4.099999999999998,5.6,1.3000000000000007,540.4995
2024-11-07 00:33:00,73,118.9236,2546.0,4.199999999999999,5.6,1.3000000000000007,544.7598
2024-11-07 00:36:00,73,118.9236,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,543.3918
2024-11-07 00:39:00,73,123.6979,2546.0,4.299999999999997,5.699999999999999,1.2000000000000028,545.8445
2024-11-07 00:42:00,74,120.3993,2546.0,4.399999999999999,5.6,1.1000000000000014,545.5667
2024-11-07 00:45:00,74,119.4444,2546.0,4.199999999999999,5.699999999999999,1.3000000000000007,546.0931
2024-11-07 00:48:00,73,119.7049,2546.0,4.299999999999997,5.699999999999999,1.2000000000000028,542.6235
2024-11-07 00:51:00,73,121.0938,2546.0,4.199999999999999,5.799999999999999,1.1999999999999993,541.9971
2024-11-07 00:54:00,74,117.6215,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,542.6317
2024-11-07 00:57:00,73,117.7083,2547.0,4.199999999999999,5.799999999999999,1.3000000000000007,544.8478
2024-11-07 01:00:00,74,121.6146,2547.0,4.199999999999999,5.8999999999999995,1.3000000000000007,545.1581
2024-11-07 01:03:00,74,120.2257,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,542.4492
2024-11-07 01:06:00,74,119.9653,2547.0,4.299999999999997,5.8,1.2000000000000028,546.7932
2024-11-07 01:09:00,74,122.309,2547.0,4.199999999999999,5.699999999999999,1.4000000000000021,550.5063
2024-11-07 01:12:00,73,121.1806,2547.0,4.299999999999997,5.8999999999999995,1.2000000000000028,550.9822
2024-11-07 01:15:00,74,117.5347,2547.0,4.199999999999999,5.8999999999999995,1.3000000000000007,546.4984
2024-11-07 01:18:00,74,117.5347,2547.0,4.199999999999999,5.8,1.3000000000000007,549.7025
2024-11-07 01:21:00,74,119.5313,2547.0,4.199999999999999,5.8,1.3000000000000007,548.7927
2024-11-07 01:24:00,73,119.7049,2547.0,4.199999999999999,5.8,1.3000000000000007,548.5382
2024-11-07 01:27:00,73,118.4896,2547.0,4.199999999999999,5.8,1.1999999999999993,542.0319
2024-11-07 01:30:00,72,122.309,2547.0,4.199999999999999,5.8,1.1999999999999993,543.754
2024-11-07 01:33:00,71,117.5347,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,537.3169
2024-11-07 01:36:00,73,116.4063,2547.0,4.099999999999998,5.8,1.3000000000000007,539.1558
2024-11-07 01:39:00,72,118.8368,2547.0,4.099999999999998,5.699999999999999,1.1999999999999993,539.718
2024-11-07 01:42:00,71,119.7049,2547.0,4.099999999999998,5.6,1.1000000000000014,530.6464
2024-11-07 01:45:00,70,117.3611,2547.0,4.099999999999998,5.6,1.1000000000000014,529.8906
2024-11-07 01:48:00,71,115.625,2547.0,4.100000000000001,5.699999999999999,1.1999999999999993,525.2826
2024-11-07 01:51:00,71,117.1007,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,532.2874
2024-11-07 01:54:00,70,116.9271,2547.0,4.099999999999998,5.8,1.3000000000000007,526.9208
2024-11-07 01:57:00,70,115.3646,2548.0,4.199999999999999,5.699999999999999,1.1999999999999993,531.6365
2024-11-07 02:00:00,71,115.3646,2548.0,4.099999999999998,5.5,1.1999999999999993,524.144
2024-11-07 02:03:00,70,117.9688,2548.0,4.199999999999999,5.6,1.0999999999999979,527.4003
2024-11-07 02:06:00,70,116.7535,2548.0,4.099999999999998,5.5,1.1000000000000014,519.5236
2024-11-07 02:09:00,71,112.8472,2548.0,4.099999999999998,5.6,1.1000000000000014,522.3832
2024-11-07 02:12:00,69,112.7604,2548.0,4.099999999999998,5.6,1.0,517.981
2024-11-07 02:15:00,69,113.8889,2548.0,4.199999999999999,5.6,1.0,514.8368
2024-11-07 02:18:00,70,111.4583,2548.0,4.099999999999998,5.699999999999999,1.1000000000000014,518.7002
2024-11-07 02:21:00,69,109.4618,2548.0,4.0,5.699999999999999,1.0,509.3709
2024-11-07 02:24:00,70,112.8472,2548.0,4.0,5.6,1.1999999999999993,515.778
2024-11-07 02:27:00,70,117.7951,2548.0,4.199999999999999,5.5,1.1000000000000014,515.0472
2024-11-07 02:30:00,69,112.5868,2548.0,4.0,5.6,1.0999999999999979,511.9115
2024-11-07 02:33:00,69,111.632,2548.0,4.0,5.6,1.0999999999999979,510.0295
2024-11-07 02:36:00,69,113.6285,2548.0,4.100000000000001,5.6,1.0999999999999979,514.8262
2024-11-07 02:39:00,68,110.7639,2548.0,4.0,5.6,1.0999999999999979,510.8911
2024-11-07 02:42:00,68,111.1111,2548.0,4.100000000000001,5.6,1.0,509.0082
2024-11-07 02:45:00,69,111.2847,2548.0,4.0,5.5,1.0,509.1801
2024-11-07 02:48:00,69,114.1493,2548.0,4.0,5.6,1.0,509.6568
2024-11-07 02:51:00,69,110.6771,2548.0,4.0,5.5,1.0,509.4649
2024-11-07 02:54:00,69,110.3299,2548.0,3.8999999999999986,5.699999999999999,1.1999999999999993,513.4915
2024-11-07 02:57:00,69,114.0625,2549.0,4.0,5.6,1.0999999999999979,510.2233
2024-11-07 03:00:00,70,116.2326,2549.0,4.0,5.5,1.1999999999999993,516.3754
2024-11-07 03:03:00,69,111.632,2549.0,4.0,5.6,1.0999999999999979,512.4026
2024-11-07 03:06:00,70,111.1111,2549.0,3.8999999999999986,5.7,1.3000000000000007,519.8085
2024-11-07 03:09:00,70,109.1146,2549.0,4.0,5.8,1.0,506.7742
2024-11-07 03:12:00,69,111.1111,2549.0,4.0,5.699999999999999,1.0,506.8221
2024-11-07 03:15:00,67,111.0243,2549.0,3.8999999999999986,5.6,1.1000000000000014,505.3776
2024-11-07 03:18:00,69,108.0729,2549.0,3.8999999999999986,5.7,1.1000000000000014,507.6975
2024-11-07 03:21:00,68,107.8125,2549.0,3.8999999999999986,5.7,1.1000000000000014,504.6613
2024-11-07 03:24:00,68,111.2847,2549.0,3.8999999999999986,5.7,1.1000000000000014,509.1246
2024-11-07 03:27:00,69,113.1944,2549.0,3.8999999999999986,5.7,1.1000000000000014,509.8296
2024-11-07 03:30:00,69,109.1146,2549.0,4.0,5.7,1.0,505.353
2024-11-07 03:33:00,68,106.25,2549.0,3.8999999999999986,5.7,1.1000000000000014,499.3174
2024-11-07 03:36:00,68,107.6389,2549.0,3.8999999999999986,5.6000000000000005,1.0,498.2515
2024-11-07 03:39:00,67,108.5069,2549.0,3.799999999999997,5.7,1.1000000000000014,496.408
2024-11-07 03:42:00,67,105.2083,2549.0,3.799999999999997,5.6000000000000005,1.1000000000000014,495.778
2024-11-07 03:45:00,67,104.0799,2549.0,3.8999999999999986,5.6000000000000005,1.0,495.4086
2024-11-07 03:48:00,67,103.2986,2549.0,3.8999999999999986,5.6000000000000005,1.0,491.0184
2024-11-07 03:51:00,66,105.9896,2549.0,3.6999999999999993,5.6000000000000005,1.0,487.1847
2024-11-07 03:54:00,66,104.9479,2549.0,3.6999999999999993,5.6000000000000005,1.0,488.2845
2024-11-07 03:57:00,66,105.0347,2550.0,3.6999999999999993,5.5,1.0,488.5729
2024-11-07 04:00:00,67,103.7326,2550.0,3.6999999999999993,5.6000000000000005,1.0,487.8596
2024-11-07 04:03:00,66,103.4722,2550.0,3.6999999999999993,5.6000000000000005,1.0,485.3419
2024-11-07 04:06:00,65,105.3819,2550.0,3.6999999999999993,5.500000000000001,0.8999999999999986,478.0881
2024-11-07 04:09:00,66,101.7361,2550.0,3.6999999999999993,5.500000000000001,0.8999999999999986,480.5006
2024-11-07 04:12:00,65,100.6944,2550.0,3.599999999999998,5.500000000000001,1.0,476.1912
2024-11-07 04:15:00,65,101.0417,2550.0,3.599999999999998,5.500000000000001,1.0,476.7555
2024-11-07 04:18:00,65,104.5139,2550.0,3.599999999999998,5.500000000000001,1.0,479.6734
2024-11-07 04:21:00,65,107.1181,2550.0,3.599999999999998,5.4,1.0,479.6768
2024-11-07 04:24:00,64,101.9097,2550.0,3.599999999999998,5.4,1.0,472.949
2024-11-07 04:27:00,64,101.4757,2550.0,3.599999999999998,5.4,0.9000000000000021,466.1141
2024-11-07 04:30:00,63,101.1285,2550.0,3.5,5.300000000000001,1.0,467.4008
2024-11-07 04:33:00,63,103.2986,2550.0,3.5,5.199999999999999,0.8999999999999986,468.3092
2024-11-07 04:36:00,62,103.9063,2550.0,3.5,5.1,0.7999999999999972,457.8369
2024-11-07 04:39:00,63,100.6944,2550.0,3.3999999999999986,5.199999999999999,0.8999999999999986,457.8163
2024-11-07 04:42:00,62,98.69791,2550.0,3.3999999999999986,5.1,0.8000000000000007,456.403
2024-11-07 04:45:00,63,97.65625,2550.0,3.3999999999999986,5.199999999999999,0.8000000000000007,455.8008
2024-11-07 04:48:00,66,104.1667,2550.0,3.5,5.200000000000001,1.1999999999999993,482.4095
2024-11-07 04:51:00,65,130.816,2550.0,3.599999999999998,5.0,1.0,482.367
2024-11-07 04:54:00,62,137.7604,2550.0,3.8999999999999986,4.499999999999999,0.1999999999999993,451.756
2024-11-07 04:57:00,59,119.7049,2551.0,3.3999999999999986,3.8,0.6000000000000014,431.2848
2024-11-07 05:00:00,60,116.6667,2551.0,3.3999999999999986,4.1,0.6999999999999993,432.7545
2024-11-07 05:03:00,62,116.4063,2551.0,3.5,4.3,1.0,458.5815
2024-11-07 05:06:00,64,114.6701,2551.0,3.6999999999999993,4.7,1.0,473.6965
2024-11-07 05:09:00,65,117.5347,2551.0,3.799999999999997,4.800000000000001,1.0,479.644
2024-11-07 05:12:00,66,118.8368,2551.0,3.8999999999999986,4.9,1.0,486.4809
2024-11-07 05:15:00,67,117.9688,2551.0,3.8999999999999986,4.999999999999999,1.1000000000000014,491.5814
2024-11-07 05:18:00,69,119.0104,2551.0,4.099999999999998,5.1,1.1000000000000014,504.1619
2024-11-07 05:21:00,68,118.6632,2551.0,4.099999999999998,5.0,1.1000000000000014,504.1505
2024-11-07 05:24:00,68,118.4028,2551.0,4.099999999999998,5.1,1.1000000000000014,509.5077
2024-11-07 05:27:00,69,119.0104,2551.0,4.099999999999998,5.199999999999999,1.1000000000000014,509.8797
2024-11-07 05:30:00,68,117.1007,2551.0,4.099999999999998,5.1,1.1000000000000014,501.1131
2024-11-07 05:33:00,68,115.0174,2551.0,4.099999999999998,5.1,1.0,501.8342
2024-11-07 05:36:00,69,118.0555,2551.0,4.199999999999999,5.1,1.1000000000000014,502.0779
2024-11-07 05:39:00,69,121.2674,2551.0,4.099999999999998,5.0,1.1999999999999993,502.5073
2024-11-07 05:42:00,68,121.875,2551.0,4.099999999999998,5.1,1.1000000000000014,502.1296
2024-11-07 05:45:00,68,119.0972,2551.0,4.099999999999998,5.1,1.0,503.9221
2024-11-07 05:48:00,67,117.5347,2551.0,4.0,5.1,1.0999999999999979,493.0429
2024-11-07 05:51:00,67,116.7535,2551.0,4.0,5.1,1.0,498.4718
2024-11-07 05:54:00,68,118.4028,2551.0,4.100000000000001,5.1,1.0999999999999979,497.4404
2024-11-07 05:57:00,67,116.059,2552.0,4.099999999999998,5.1,0.9000000000000021,494.6954
2024-11-07 06:00:00,65,114.2361,2552.0,3.8999999999999986,5.1,1.0,492.0683
2024-11-07 06:03:00,66,115.0174,2552.0,4.100000000000001,5.1,1.0,488.2824
2024-11-07 06:06:00,71,138.5417,2552.0,4.199999999999999,4.8999999999999995,1.1999999999999993,529.7191
2024-11-07 06:09:00,71,143.316,2552.0,4.099999999999998,4.8,1.3000000000000007,535.913
2024-11-07 06:12:00,72,142.7083,2552.0,4.300000000000001,4.8,1.3000000000000007,542.9189
2024-11-07 06:15:00,73,141.4063,2552.0,4.399999999999999,4.8,1.3000000000000043,542.6591
2024-11-07 06:18:00,73,138.8021,2552.0,4.5,4.8,1.1000000000000014,541.8866
2024-11-07 06:21:00,72,138.6285,2552.0,4.300000000000001,4.9,1.3000000000000007,541.0513
2024-11-07 06:24:00,72,139.0625,2552.0,4.300000000000001,4.9,1.3000000000000007,538.8961
2024-11-07 06:27:00,73,141.6667,2552.0,4.399999999999999,4.8,1.2000000000000028,537.9734
2024-11-07 06:30:00,73,144.8785,2552.0,4.199999999999999,4.8,1.3000000000000007,545.2587
2024-11-07 06:33:00,73,146.2674,2552.0,4.300000000000001,4.9,1.3000000000000007,543.2065
2024-11-07 06:36:00,75,145.3993,2552.0,4.399999999999999,4.9,1.3000000000000043,551.269
2024-11-07 06:39:00,75,142.8819,2552.0,4.399999999999999,4.8,1.3999999999999986,551.316
2024-11-07 06:42:00,74,142.9688,2552.0,4.5,4.9,1.2000000000000028,552.1019
2024-11-07 06:45:00,75,143.6632,2552.0,4.299999999999997,4.9,1.3999999999999986,551.2342
2024-11-07 06:48:00,74,143.6632,2552.0,4.5,4.9,1.2000000000000028,550.1578
2024-11-07 06:51:00,75,140.3646,2552.0,4.5,4.9,1.2999999999999972,549.0569
2024-11-07 06:54:00,73,140.3646,2552.0,4.5,4.9,1.2999999999999972,548.0078
2024-11-07 06:57:00,73,140.9722,2553.0,4.399999999999999,5.0,1.2000000000000028,544.4146
2024-11-07 07:00:00,73,143.2292,2553.0,4.399999999999999,4.9,1.3000000000000043,547.4847
2024-11-07 07:03:00,73,146.875,2553.0,4.300000000000001,4.8,1.3000000000000007,547.2203
2024-11-07 07:06:00,74,148.0903,2553.0,4.300000000000001,4.8,1.3000000000000007,550.3657
2024-11-07 07:09:00,75,148.7847,2553.0,4.300000000000001,4.800000000000001,1.4000000000000021,555.6581
2024-11-07 07:12:00,76,147.5694,2553.0,4.399999999999999,4.9,1.3999999999999986,561.4786
