Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-07 07:15:00,74,148.0035,2553.0,4.399999999999999,4.800000000000001,1.3000000000000043,559.7545
2024-11-07 07:18:00,75,149.0451,2553.0,4.399999999999999,4.9,1.3999999999999986,560.1891
2024-11-07 07:21:00,76,151.0417,2553.0,4.399999999999999,4.800000000000001,1.3999999999999986,560.7819
2024-11-07 07:24:00,76,148.7847,2553.0,4.399999999999999,4.800000000000001,1.3000000000000043,559.5428
2024-11-07 07:27:00,76,150.3472,2553.0,4.300000000000001,4.800000000000001,1.4999999999999964,563.6476
2024-11-07 07:30:00,75,152.3438,2553.0,4.5,4.700000000000001,1.3999999999999986,564.9048
2024-11-07 07:33:00,77,154.0798,2553.0,4.5,4.800000000000001,1.2999999999999972,563.3578
2024-11-07 07:36:00,76,152.4306,2553.0,4.399999999999999,4.800000000000001,1.2000000000000028,563.8654
2024-11-07 07:39:00,76,152.3438,2553.0,4.300000000000001,4.800000000000001,1.3000000000000007,562.6901
2024-11-07 07:42:00,75,151.9097,2553.0,4.199999999999999,4.700000000000001,1.4000000000000021,561.2609
2024-11-07 07:45:00,76,150.9549,2553.0,4.199999999999999,4.9,1.4000000000000021,562.1517
2024-11-07 07:48:00,76,151.2153,2553.0,4.199999999999999,4.800000000000001,1.4000000000000021,563.629
2024-11-07 07:51:00,77,151.9965,2553.0,4.199999999999999,4.700000000000001,1.5000000000000036,563.3041
2024-11-07 07:54:00,75,153.125,2553.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.2614
2024-11-07 07:57:00,75,152.2569,2554.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.93
2024-11-07 08:00:00,75,152.5174,2554.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.1738
2024-11-07 08:03:00,75,152.5174,2554.0,4.099999999999998,4.800000000000001,1.4000000000000021,561.366
2024-11-07 08:06:00,75,152.7778,2554.0,4.199999999999999,4.700000000000001,1.5000000000000036,562.661
2024-11-07 08:09:00,76,152.7778,2554.0,4.300000000000001,4.700000000000001,1.4000000000000021,567.1967
2024-11-07 08:12:00,76,158.941,2554.0,4.300000000000001,4.800000000000001,1.4000000000000021,571.9991
2024-11-07 08:15:00,78,161.6319,2554.0,4.300000000000001,4.7,1.4999999999999964,581.7415
2024-11-07 08:18:00,77,162.934,2554.0,4.5,4.7,1.3999999999999986,584.4861
2024-11-07 08:21:00,79,163.9757,2554.0,4.399999999999999,4.8,1.6000000000000014,590.9987
2024-11-07 08:24:00,79,164.5833,2554.0,4.5,4.8,1.6000000000000014,589.5877
2024-11-07 08:27:00,78,160.9375,2554.0,4.399999999999999,4.8,1.5,588.5236
2024-11-07 08:30:00,76,127.0833,2554.0,4.699999999999999,5.3,1.3000000000000007,543.4147
2024-11-07 08:33:00,72,112.8472,2554.0,4.300000000000001,5.3,1.1999999999999993,535.6996
2024-11-07 08:36:00,68,111.1111,2554.0,4.100000000000001,5.3999999999999995,0.6999999999999993,494.5212
2024-11-07 08:39:00,67,110.7639,2554.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,493.2017
2024-11-07 08:42:00,67,111.1979,2554.0,3.8000000000000007,5.3999999999999995,1.0,494.9377
2024-11-07 08:45:00,68,112.066,2554.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,501.0524
2024-11-07 08:48:00,67,113.1944,2554.0,3.8000000000000007,5.3,1.0,496.976
2024-11-07 08:51:00,66,112.5868,2554.0,3.8000000000000007,5.199999999999999,1.0,488.2206
2024-11-07 08:54:00,66,112.4132,2554.0,3.6999999999999993,5.199999999999999,1.1000000000000014,489.3386
2024-11-07 08:57:00,66,116.4063,2555.0,3.8000000000000007,5.199999999999999,1.0,492.5287
2024-11-07 09:00:00,66,116.4063,2555.0,3.8000000000000007,5.1,1.0,493.6434
2024-11-07 09:03:00,67,119.2708,2555.0,3.8000000000000007,5.1,1.0999999999999979,498.147
2024-11-07 09:06:00,67,120.6597,2555.0,3.8000000000000007,5.1,1.1999999999999993,501.9897
2024-11-07 09:09:00,70,129.9479,2555.0,3.8999999999999986,5.0,1.4000000000000021,523.7056
2024-11-07 09:12:00,70,130.5556,2555.0,4.100000000000001,5.0,1.1999999999999993,523.2615
2024-11-07 09:15:00,70,130.2083,2555.0,4.199999999999999,5.0,1.1000000000000014,523.1461
2024-11-07 09:18:00,70,125.0,2555.0,4.100000000000001,5.1,1.0999999999999979,517.2005
2024-11-07 09:21:00,68,122.9167,2555.0,4.100000000000001,5.1,1.1999999999999993,517.3138
2024-11-07 09:24:00,69,120.1389,2555.0,4.100000000000001,5.199999999999999,1.0999999999999979,512.2024
2024-11-07 09:27:00,68,122.5694,2555.0,4.0,5.1,1.1000000000000014,512.5728
2024-11-07 09:30:00,70,117.9688,2555.0,4.0,5.199999999999999,1.1999999999999993,516.4736
2024-11-07 09:33:00,68,116.8403,2555.0,4.0,5.199999999999999,1.1000000000000014,504.6887
2024-11-07 09:36:00,69,118.6632,2555.0,4.0,5.199999999999999,1.1000000000000014,503.4697
2024-11-07 09:39:00,68,115.625,2555.0,4.0,5.199999999999999,1.1000000000000014,507.2297
2024-11-07 09:42:00,68,116.3195,2555.0,4.0,5.199999999999999,1.1000000000000014,505.1615
2024-11-07 09:45:00,68,118.6632,2555.0,3.8999999999999986,5.199999999999999,1.1000000000000014,502.0929
2024-11-07 09:48:00,68,117.2743,2555.0,3.8999999999999986,5.199999999999999,1.1000000000000014,502.3532
2024-11-07 09:51:00,69,119.7049,2555.0,4.0,5.199999999999999,1.1000000000000014,508.3445
2024-11-07 09:54:00,68,118.6632,2555.0,3.799999999999997,5.1,1.1000000000000014,501.3045
2024-11-07 09:57:00,68,121.0938,2556.0,3.8999999999999986,5.1,1.1000000000000014,501.9929
2024-11-07 10:00:00,69,125.3472,2556.0,4.0,5.0,1.1000000000000014,515.4141
2024-11-07 10:03:00,70,126.6493,2556.0,4.0,5.0,1.1999999999999993,514.8848
2024-11-07 10:06:00,70,125.5208,2556.0,4.100000000000001,5.1,1.0999999999999979,513.9874
2024-11-07 10:09:00,70,124.4792,2556.0,4.100000000000001,5.1,1.0999999999999979,517.1902
2024-11-07 10:12:00,69,116.9271,2556.0,4.100000000000001,5.1,1.0,507.4185
2024-11-07 10:15:00,68,116.7535,2556.0,4.0,5.1,1.0,499.415
2024-11-07 10:18:00,68,116.4063,2556.0,3.8999999999999986,5.200000000000001,1.1000000000000014,499.6182
2024-11-07 10:21:00,67,117.1007,2556.0,3.8000000000000007,5.1,1.1999999999999993,497.0275
2024-11-07 10:24:00,68,120.1389,2556.0,3.8000000000000007,5.200000000000001,1.1999999999999993,498.9243
2024-11-07 10:27:00,68,116.8403,2556.0,3.8000000000000007,5.200000000000001,1.1999999999999993,502.267
2024-11-07 10:30:00,69,118.4028,2556.0,3.8000000000000007,5.200000000000001,1.3000000000000007,507.3073
2024-11-07 10:33:00,68,124.1319,2556.0,3.8999999999999986,5.200000000000001,1.2000000000000028,506.0507
2024-11-07 10:36:00,68,112.8472,2556.0,4.0,5.300000000000001,1.1000000000000014,492.8178
2024-11-07 10:39:00,69,146.7014,2556.0,4.0,5.199999999999999,1.5,498.8823
2024-11-07 10:42:00,75,148.4375,2556.0,4.100000000000001,4.8999999999999995,1.3999999999999986,553.7046
2024-11-07 10:45:00,75,139.9306,2556.0,4.100000000000001,4.9,1.3999999999999986,549.7601
2024-11-07 10:48:00,73,137.1528,2556.0,4.0,5.0,1.1999999999999993,538.4868
2024-11-07 10:51:00,73,139.0625,2556.0,4.0,4.9,1.1999999999999993,538.512
2024-11-07 10:54:00,73,139.9306,2556.0,4.0,5.0,1.1999999999999993,539.986
2024-11-07 10:57:00,73,136.2847,2557.0,4.0,5.1,1.3000000000000007,545.094
2024-11-07 11:00:00,73,138.4549,2557.0,4.0,5.200000000000001,1.3999999999999986,545.4636
2024-11-07 11:03:00,74,143.2292,2557.0,4.100000000000001,5.1000000000000005,1.3999999999999986,549.6842
2024-11-07 11:06:00,75,138.9757,2557.0,4.100000000000001,5.2,1.3999999999999986,555.9843
2024-11-07 11:09:00,76,141.5799,2557.0,4.199999999999999,5.2,1.4000000000000021,561.2124
2024-11-07 11:12:00,75,138.9757,2557.0,4.199999999999999,5.2,1.4000000000000021,559.9455
2024-11-07 11:15:00,75,138.6285,2557.0,4.199999999999999,5.2,1.4000000000000021,560.1614
2024-11-07 11:18:00,75,141.2326,2557.0,4.199999999999999,5.2,1.4000000000000021,557.3631
2024-11-07 11:21:00,76,139.3229,2557.0,4.199999999999999,5.3,1.3000000000000007,557.1349
2024-11-07 11:24:00,75,142.3611,2557.0,4.199999999999999,5.2,1.4000000000000021,561.9263
2024-11-07 11:27:00,75,140.625,2557.0,4.199999999999999,5.2,1.4000000000000021,561.3059
2024-11-07 11:30:00,76,143.5764,2557.0,4.099999999999998,5.2,1.4000000000000021,561.9568
2024-11-07 11:33:00,76,139.4097,2557.0,4.199999999999999,5.200000000000001,1.4000000000000021,562.1542
2024-11-07 11:36:00,75,140.9722,2557.0,4.199999999999999,5.1,1.3000000000000007,558.7907
2024-11-07 11:39:00,76,137.6736,2557.0,4.199999999999999,5.300000000000001,1.3000000000000007,558.4508
2024-11-07 11:42:00,76,140.7986,2557.0,4.199999999999999,5.1,1.3000000000000007,559.7014
2024-11-07 11:45:00,76,138.8889,2557.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.0193
2024-11-07 11:48:00,75,140.7118,2557.0,4.199999999999999,5.199999999999999,1.3000000000000007,561.0059
2024-11-07 11:51:00,76,138.1944,2557.0,4.199999999999999,5.199999999999999,1.4000000000000021,561.5982
2024-11-07 11:54:00,76,140.9722,2557.0,4.199999999999999,5.199999999999999,1.3000000000000007,560.4375
2024-11-07 11:57:00,76,137.1528,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.4272
2024-11-07 12:00:00,76,141.059,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,560.599
2024-11-07 12:03:00,75,138.0208,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,557.2867
2024-11-07 12:06:00,75,140.9722,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,558.7294
2024-11-07 12:09:00,76,139.6701,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,557.5566
2024-11-07 12:12:00,76,139.6701,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,558.6544
2024-11-07 12:15:00,76,140.1042,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.9835
2024-11-07 12:18:00,77,139.9306,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,568.9214
2024-11-07 12:21:00,76,141.1458,2558.0,4.199999999999999,5.300000000000001,1.4000000000000021,564.7119
2024-11-07 12:24:00,77,139.7569,2558.0,4.199999999999999,5.300000000000001,1.4000000000000021,565.9998
2024-11-07 12:27:00,75,137.934,2558.0,4.199999999999999,5.1,1.4000000000000021,562.9294
2024-11-07 12:30:00,75,140.3646,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.3871
2024-11-07 12:33:00,76,137.3264,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.093
2024-11-07 12:36:00,75,138.4549,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,561.6832
2024-11-07 12:39:00,76,138.8889,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.6841
2024-11-07 12:42:00,76,141.5799,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.366
2024-11-07 12:45:00,77,139.8438,2558.0,4.199999999999999,5.299999999999999,1.5000000000000036,566.8529
2024-11-07 12:48:00,75,140.191,2558.0,4.199999999999999,5.299999999999999,1.4000000000000021,565.2736
2024-11-07 12:51:00,75,138.8021,2558.0,4.099999999999998,5.299999999999999,1.4000000000000021,565.9791
2024-11-07 12:54:00,77,138.1076,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,566.1826
2024-11-07 12:57:00,77,138.1944,2559.0,4.199999999999999,5.199999999999999,1.4000000000000021,567.3793
2024-11-07 13:00:00,76,139.2361,2559.0,4.099999999999998,5.300000000000001,1.5000000000000036,566.9255
2024-11-07 13:03:00,77,138.5417,2559.0,4.300000000000001,5.300000000000001,1.4000000000000021,566.4376
2024-11-07 13:06:00,76,136.1979,2559.0,4.300000000000001,5.300000000000001,1.4000000000000021,567.5527
2024-11-07 13:09:00,76,137.5868,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,562.2855
2024-11-07 13:12:00,76,135.7639,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,560.2924
2024-11-07 13:15:00,76,136.7188,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,561.3557
2024-11-07 13:18:00,76,137.2396,2559.0,4.099999999999998,5.300000000000001,1.5000000000000036,561.9239
2024-11-07 13:21:00,76,138.0208,2559.0,4.199999999999999,5.200000000000001,1.4000000000000021,563.1523
2024-11-07 13:24:00,76,137.934,2559.0,4.099999999999998,5.200000000000001,1.5000000000000036,563.1733
2024-11-07 13:27:00,77,137.5,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,562.4924
2024-11-07 13:30:00,77,137.2396,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,561.9202
2024-11-07 13:33:00,77,136.8924,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,561.856
2024-11-07 13:36:00,75,137.7604,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,560.2704
2024-11-07 13:39:00,76,138.6285,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,562.6279
2024-11-07 13:42:00,76,137.2396,2559.0,4.300000000000001,5.200000000000001,1.4000000000000021,563.3832
2024-11-07 13:45:00,76,137.934,2559.0,4.199999999999999,5.200000000000001,1.4000000000000021,564.7988
2024-11-07 13:48:00,77,138.1944,2559.0,4.099999999999998,5.200000000000001,1.5000000000000036,564.6946
2024-11-07 13:51:00,77,137.934,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,567.007
2024-11-07 13:54:00,77,139.0625,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,565.4683
2024-11-07 13:57:00,76,139.0625,2560.0,4.199999999999999,5.300000000000001,1.4000000000000021,567.1017
2024-11-07 14:00:00,77,139.8438,2560.0,4.300000000000001,5.300000000000001,1.4000000000000021,569.8599
2024-11-07 14:03:00,77,140.9722,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,570.8044
2024-11-07 14:06:00,77,139.4097,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,568.1475
2024-11-07 14:09:00,77,139.6701,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,571.7655
2024-11-07 14:12:00,77,139.6701,2560.0,4.299999999999997,5.3,1.5,579.7468
2024-11-07 14:15:00,79,141.1458,2560.0,4.399999999999999,5.4,1.3999999999999986,581.743
2024-11-07 14:18:00,78,141.4931,2560.0,4.299999999999997,5.4,1.5,580.313
2024-11-07 14:21:00,79,141.4063,2560.0,4.399999999999999,5.4,1.5,580.8174
2024-11-07 14:24:00,78,142.3611,2560.0,4.399999999999999,5.4,1.5,580.3099
2024-11-07 14:27:00,78,142.3611,2560.0,4.399999999999999,5.4,1.3999999999999986,578.9049
2024-11-07 14:30:00,79,141.5799,2560.0,4.399999999999999,5.4,1.3999999999999986,581.2152
2024-11-07 14:33:00,78,140.9722,2560.0,4.399999999999999,5.4,1.3999999999999986,579.8881
2024-11-07 14:36:00,78,139.0625,2560.0,4.399999999999999,5.5,1.3999999999999986,580.5706
2024-11-07 14:39:00,79,138.4549,2560.0,4.399999999999999,5.4,1.3999999999999986,580.4224
2024-11-07 14:42:00,78,138.6285,2560.0,4.399999999999999,5.5,1.3999999999999986,579.6857
2024-11-07 14:45:00,78,139.7569,2560.0,4.399999999999999,5.5,1.3999999999999986,577.9511
2024-11-07 14:48:00,78,139.8438,2560.0,4.299999999999997,5.5,1.5,580.3622
2024-11-07 14:51:00,80,141.059,2560.0,4.300000000000001,5.5,1.5,580.1081
2024-11-07 14:54:00,80,141.2326,2560.0,4.399999999999999,5.5,1.5,585.8255
2024-11-07 14:57:00,79,139.7569,2561.0,4.5,5.5,1.5,588.3456
2024-11-07 15:00:00,80,140.191,2561.0,4.399999999999999,5.5,1.5,587.1331
2024-11-07 15:03:00,78,142.3611,2561.0,4.5,5.5,1.3999999999999986,586.7763
2024-11-07 15:06:00,80,144.2708,2561.0,4.399999999999999,5.4,1.5,587.8796
2024-11-07 15:09:00,79,143.2292,2561.0,4.5,5.4,1.3999999999999986,586.0601
2024-11-07 15:12:00,79,142.2743,2561.0,4.399999999999999,5.300000000000001,1.5,587.7078
2024-11-07 15:15:00,79,141.1458,2561.0,4.399999999999999,5.4,1.5,585.373
2024-11-07 15:18:00,78,142.7951,2561.0,4.5,5.4,1.5,586.7399
2024-11-07 15:21:00,79,142.5347,2561.0,4.5,5.4,1.3999999999999986,587.4782
2024-11-07 15:24:00,80,142.2743,2561.0,4.5,5.5,1.3999999999999986,587.0988
2024-11-07 15:27:00,79,142.9688,2561.0,4.5,5.5,1.3999999999999986,586.9799
2024-11-07 15:30:00,78,142.2743,2561.0,4.5,5.4,1.3999999999999986,588.6404
2024-11-07 15:33:00,80,144.184,2561.0,4.5,5.5,1.5,592.7712
2024-11-07 15:36:00,80,144.9653,2561.0,4.5,5.5,1.5,593.9902
2024-11-07 15:39:00,80,145.4861,2561.0,4.5,5.4,1.5,592.3594
2024-11-07 15:42:00,80,146.0069,2561.0,4.5,5.5,1.5,592.4171
2024-11-07 15:45:00,80,144.4444,2561.0,4.5,5.4,1.5,594.7628
2024-11-07 15:48:00,80,143.75,2561.0,4.5,5.5,1.5,595.1801
2024-11-07 15:51:00,81,143.2292,2561.0,4.5,5.5,1.5,595.6352
2024-11-07 15:54:00,79,144.184,2561.0,4.5,5.4,1.5,591.9942
2024-11-07 15:57:00,81,145.0521,2562.0,4.5,5.4,1.5,591.7693
2024-11-07 16:00:00,80,146.0069,2562.0,4.5,5.4,1.5,592.0013
2024-11-07 16:03:00,79,147.4826,2562.0,4.5,5.4,1.6000000000000014,594.8909
2024-11-07 16:06:00,81,148.5243,2562.0,4.5,5.4,1.6000000000000014,593.1711
2024-11-07 16:09:00,80,147.9167,2562.0,4.5,5.4,1.5,601.075
2024-11-07 16:12:00,79,151.1285,2562.0,4.599999999999998,5.3,1.5999999999999979,598.9228
2024-11-07 16:15:00,80,148.9583,2562.0,4.599999999999998,5.3,1.5999999999999979,602.9412
2024-11-07 16:18:00,80,148.5243,2562.0,4.599999999999998,5.3,1.5000000000000036,599.7182
2024-11-07 16:21:00,80,149.8264,2562.0,4.5,5.3999999999999995,1.5000000000000036,599.2334
2024-11-07 16:24:00,81,151.1285,2562.0,4.599999999999998,5.3,1.5000000000000036,601.759
2024-11-07 16:27:00,81,151.5625,2562.0,4.5,5.3,1.5000000000000036,601.3118
2024-11-07 16:30:00,82,151.8229,2562.0,4.599999999999998,5.3,1.5999999999999979,608.9598
2024-11-07 16:33:00,81,150.5208,2562.0,4.699999999999999,5.3,1.4999999999999964,608.0073
2024-11-07 16:36:00,80,151.0417,2562.0,4.600000000000001,5.3,1.5999999999999979,610.1034
2024-11-07 16:39:00,82,151.3889,2562.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.3765
2024-11-07 16:42:00,81,152.7778,2562.0,4.599999999999998,5.3,1.5999999999999979,609.4426
2024-11-07 16:45:00,82,152.691,2562.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.3064
2024-11-07 16:48:00,80,152.7778,2562.0,4.699999999999999,5.3999999999999995,1.5999999999999979,609.6312
2024-11-07 16:51:00,82,153.3854,2562.0,4.600000000000001,5.3999999999999995,1.5999999999999979,611.3289
2024-11-07 16:54:00,80,151.9965,2562.0,4.699999999999999,5.3,1.5999999999999979,609.4946
2024-11-07 16:57:00,82,152.2569,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.7371
2024-11-07 17:00:00,82,151.4757,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,610.5756
2024-11-07 17:03:00,80,150.9549,2563.0,4.699999999999999,5.3999999999999995,1.5999999999999979,609.0433
2024-11-07 17:06:00,80,150.3472,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,609.3123
2024-11-07 17:09:00,82,150.5208,2563.0,4.600000000000001,5.3999999999999995,1.4999999999999964,607.8145
2024-11-07 17:12:00,81,149.8264,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.8461
2024-11-07 17:15:00,82,151.2153,2563.0,4.599999999999998,5.3999999999999995,1.5999999999999979,608.5118
2024-11-07 17:18:00,81,150.2604,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.6664
2024-11-07 17:21:00,82,150.6077,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,611.3633
2024-11-07 17:24:00,81,150.1736,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,610.5342
2024-11-07 17:27:00,82,148.9583,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,615.307
2024-11-07 17:30:00,83,149.3056,2563.0,4.699999999999999,5.3,1.5999999999999979,611.6721
2024-11-07 17:33:00,81,148.6111,2563.0,4.699999999999999,5.5,1.4999999999999964,611.5553
2024-11-07 17:36:00,82,149.7396,2563.0,4.600000000000001,5.4,1.5999999999999979,611.7148
2024-11-07 17:39:00,80,151.9097,2563.0,4.699999999999999,5.5,1.5999999999999979,611.55
2024-11-07 17:42:00,83,151.1285,2563.0,4.699999999999999,5.5,1.5999999999999979,610.5843
2024-11-07 17:45:00,80,150.7813,2563.0,4.699999999999999,5.5,1.4999999999999964,608.7255
2024-11-07 17:48:00,83,149.8264,2563.0,4.699999999999999,5.4,1.4999999999999964,610.086
2024-11-07 17:51:00,82,150.3472,2563.0,4.600000000000001,5.4,1.4999999999999964,610.5044
2024-11-07 17:54:00,81,150.2604,2563.0,4.699999999999999,5.4,1.4999999999999964,610.6998
2024-11-07 17:57:00,81,149.3924,2564.0,4.600000000000001,5.4,1.4999999999999964,609.7894
2024-11-07 18:00:00,82,148.5243,2564.0,4.699999999999999,5.300000000000001,1.4999999999999964,608.0143
2024-11-07 18:03:00,80,149.6528,2564.0,4.5,5.300000000000001,1.5999999999999979,606.7792
2024-11-07 18:06:00,81,148.5243,2564.0,4.5,5.300000000000001,1.5999999999999979,606.9677
2024-11-07 18:09:00,81,148.9583,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,603.1977
2024-11-07 18:12:00,80,148.1771,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,606.8427
2024-11-07 18:15:00,82,147.9167,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,606.0147
2024-11-07 18:18:00,80,147.0486,2564.0,4.599999999999998,5.4,1.5000000000000036,600.9184
2024-11-07 18:21:00,80,147.5694,2564.0,4.599999999999998,5.300000000000001,1.5000000000000036,600.4101
2024-11-07 18:24:00,81,147.309,2564.0,4.5,5.300000000000001,1.6000000000000014,600.6057
2024-11-07 18:27:00,81,142.5347,2564.0,4.599999999999998,5.300000000000001,1.4000000000000021,598.4715
2024-11-07 18:30:00,80,139.8438,2564.0,4.5,5.5,1.3999999999999986,590.1373
2024-11-07 18:33:00,79,140.7118,2564.0,4.5,5.5,1.3999999999999986,589.6962
2024-11-07 18:36:00,80,141.8403,2564.0,4.5,5.4,1.3999999999999986,589.4797
2024-11-07 18:39:00,80,142.1007,2564.0,4.5,5.5,1.3999999999999986,591.8998
2024-11-07 18:42:00,80,140.3646,2564.0,4.5,5.4,1.5,589.8314
2024-11-07 18:45:00,79,141.1458,2564.0,4.5,5.5,1.5,592.4436
2024-11-07 18:48:00,79,138.3681,2564.0,4.5,5.5,1.3999999999999986,588.9919
2024-11-07 18:51:00,79,137.5868,2564.0,4.5,5.7,1.3999999999999986,586.0939
2024-11-07 18:54:00,79,137.5868,2564.0,4.399999999999999,5.6000000000000005,1.5,583.4494
2024-11-07 18:57:00,78,136.6319,2565.0,4.399999999999999,5.5,1.3999999999999986,582.0003
2024-11-07 19:00:00,78,138.1076,2565.0,4.399999999999999,5.6000000000000005,1.2999999999999972,577.2863
2024-11-07 19:03:00,77,136.6319,2565.0,4.399999999999999,5.500000000000001,1.5,581.4042
2024-11-07 19:06:00,78,138.1944,2565.0,4.299999999999997,5.500000000000001,1.3999999999999986,577.7982
2024-11-07 19:09:00,78,137.7604,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,579.4147
2024-11-07 19:12:00,78,136.3715,2565.0,4.299999999999997,5.500000000000001,1.3999999999999986,576.1196
2024-11-07 19:15:00,77,134.8958,2565.0,4.199999999999999,5.3999999999999995,1.4999999999999964,575.2479
2024-11-07 19:18:00,76,136.0243,2565.0,4.199999999999999,5.3999999999999995,1.4999999999999964,570.3197
2024-11-07 19:21:00,76,136.2847,2565.0,4.399999999999999,5.500000000000001,1.3999999999999986,571.915
2024-11-07 19:24:00,77,136.6319,2565.0,4.300000000000001,5.3999999999999995,1.4999999999999964,571.5587
2024-11-07 19:27:00,77,136.7188,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,573.0435
2024-11-07 19:30:00,76,137.6736,2565.0,4.199999999999999,5.4,1.4999999999999964,572.0118
2024-11-07 19:33:00,77,138.1944,2565.0,4.199999999999999,5.4,1.4999999999999964,576.0883
2024-11-07 19:36:00,77,138.1944,2565.0,4.199999999999999,5.4,1.4999999999999964,574.1858
2024-11-07 19:39:00,77,137.3264,2565.0,4.300000000000001,5.500000000000001,1.4999999999999964,575.7438
2024-11-07 19:42:00,76,136.6319,2565.0,4.300000000000001,5.500000000000001,1.4000000000000021,573.4664
2024-11-07 19:45:00,76,131.8576,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,572.3057
2024-11-07 19:48:00,75,133.4201,2565.0,4.300000000000001,5.500000000000001,1.3000000000000007,565.188
2024-11-07 19:51:00,75,133.5938,2565.0,4.199999999999999,5.500000000000001,1.4000000000000021,566.8551
2024-11-07 19:54:00,76,134.4618,2565.0,4.199999999999999,5.3999999999999995,1.4000000000000021,567.3187
2024-11-07 19:57:00,76,135.3299,2566.0,4.199999999999999,5.500000000000001,1.5000000000000036,570.6058
2024-11-07 20:00:00,76,135.3299,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,569.0272
2024-11-07 20:03:00,76,135.0694,2566.0,4.199999999999999,5.500000000000001,1.4000000000000021,570.4406
2024-11-07 20:06:00,76,135.1563,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.1761
2024-11-07 20:09:00,77,134.8958,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,571.1075
2024-11-07 20:12:00,76,137.1528,2566.0,4.300000000000001,5.3999999999999995,1.4000000000000021,571.3939
2024-11-07 20:15:00,77,138.1944,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.7351
2024-11-07 20:18:00,75,137.934,2566.0,4.199999999999999,5.3999999999999995,1.5000000000000036,569.8896
2024-11-07 20:21:00,76,137.1528,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,572.1257
2024-11-07 20:24:00,77,135.4167,2566.0,4.400000000000002,5.3999999999999995,1.4000000000000021,568.6318
2024-11-07 20:27:00,77,134.8958,2566.0,4.199999999999999,5.3999999999999995,1.5000000000000036,570.2985
2024-11-07 20:30:00,76,133.7674,2566.0,4.300000000000001,5.3999999999999995,1.4999999999999964,569.3334
2024-11-07 20:33:00,76,134.4618,2566.0,4.5,5.3999999999999995,1.5,570.4302
2024-11-07 20:36:00,77,135.7639,2566.0,4.5,5.500000000000001,1.5,571.8856
2024-11-07 20:39:00,76,138.5417,2566.0,4.600000000000001,5.3999999999999995,1.3999999999999986,572.1241
2024-11-07 20:42:00,76,137.5868,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,574.2605
2024-11-07 20:45:00,76,135.8507,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.7159
2024-11-07 20:48:00,77,133.6806,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.8956
2024-11-07 20:51:00,78,134.9826,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,573.5838
2024-11-07 20:54:00,76,134.6354,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.6046
2024-11-07 20:57:00,77,135.9375,2567.0,4.800000000000001,5.3999999999999995,1.4000000000000021,573.1669
2024-11-07 21:00:00,78,137.066,2567.0,4.800000000000001,5.3999999999999995,1.4000000000000021,570.7476
2024-11-07 21:03:00,77,135.7639,2567.0,4.600000000000001,5.499999999999999,1.1000000000000014,566.0129
2024-11-07 21:06:00,77,135.8507,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,565.3127
2024-11-07 21:09:00,77,135.3299,2567.0,4.199999999999999,5.3999999999999995,1.4999999999999964,566.9418
2024-11-07 21:12:00,77,134.6354,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,564.137
2024-11-07 21:15:00,77,137.5,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,569.1661
2024-11-07 21:18:00,76,137.934,2567.0,4.099999999999998,5.3999999999999995,1.5000000000000036,564.5113
2024-11-07 21:21:00,77,135.7639,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,566.3585
2024-11-07 21:24:00,76,136.2847,2567.0,4.099999999999998,5.3999999999999995,1.5000000000000036,567.8593
2024-11-07 21:27:00,76,134.1146,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,566.8788
2024-11-07 21:30:00,76,137.2396,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,565.988
2024-11-07 21:33:00,77,138.0208,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,567.97
2024-11-07 21:36:00,77,136.2847,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,564.728
2024-11-07 21:39:00,77,135.9375,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,565.0251
2024-11-07 21:42:00,77,137.066,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,568.755
2024-11-07 21:45:00,76,137.6736,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,564.3248
2024-11-07 21:48:00,77,135.4167,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,565.4891
2024-11-07 21:51:00,77,135.3299,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,567.2
2024-11-07 21:54:00,77,136.6319,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,566.1487
2024-11-07 21:57:00,77,137.066,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,567.6272
2024-11-07 22:00:00,75,137.5868,2568.0,4.199999999999999,5.3999999999999995,1.4000000000000021,565.5706
2024-11-07 22:03:00,77,137.1528,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,564.2377
2024-11-07 22:06:00,76,136.6319,2568.0,4.300000000000001,5.299999999999999,1.3000000000000007,567.8669
2024-11-07 22:09:00,77,136.3715,2568.0,4.199999999999999,5.4,1.5000000000000036,565.2731
2024-11-07 22:12:00,77,137.066,2568.0,4.199999999999999,5.300000000000001,1.5000000000000036,567.1978
2024-11-07 22:15:00,77,137.3264,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,567.4976
2024-11-07 22:18:00,77,136.2847,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,569.3733
2024-11-07 22:21:00,76,135.0694,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,567.9266
2024-11-07 22:24:00,76,135.3299,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,569.2546
2024-11-07 22:27:00,77,136.0243,2568.0,4.300000000000001,5.500000000000001,1.4999999999999964,570.2476
2024-11-07 22:30:00,75,137.2396,2568.0,4.199999999999999,5.4,1.5999999999999979,570.4682
2024-11-07 22:33:00,77,138.6285,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,572.1682
2024-11-07 22:36:00,77,136.7188,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,569.9613
2024-11-07 22:39:00,76,135.7639,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.709
2024-11-07 22:42:00,77,136.0243,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,571.0096
2024-11-07 22:45:00,77,136.7188,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,571.6158
2024-11-07 22:48:00,77,134.6354,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,571.2222
2024-11-07 22:51:00,76,133.2465,2568.0,4.199999999999999,5.3999999999999995,1.5000000000000036,568.8424
2024-11-07 22:54:00,76,135.9375,2568.0,4.199999999999999,5.500000000000001,1.4000000000000021,569.4247
2024-11-07 22:57:00,75,135.9375,2569.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.2495
2024-11-07 23:00:00,76,134.9826,2569.0,4.199999999999999,5.500000000000001,1.4000000000000021,568.889
2024-11-07 23:03:00,76,135.5035,2569.0,4.199999999999999,5.3999999999999995,1.5000000000000036,569.6055
2024-11-07 23:06:00,77,129.8611,2569.0,4.199999999999999,5.500000000000001,1.4000000000000021,561.1228
2024-11-07 23:09:00,75,128.6458,2569.0,4.100000000000001,5.500000000000001,1.2999999999999972,552.4556
2024-11-07 23:12:00,74,127.5174,2569.0,4.0,5.500000000000001,1.3000000000000007,542.4962
2024-11-07 23:15:00,73,125.9549,2569.0,4.0,5.500000000000001,1.1999999999999993,542.4252
2024-11-07 23:18:00,74,127.5174,2569.0,4.0,5.500000000000001,1.3000000000000007,544.4678
2024-11-07 23:21:00,73,127.1701,2569.0,4.0,5.500000000000001,1.3000000000000007,543.0661
2024-11-07 23:24:00,74,127.2569,2569.0,4.0,5.3999999999999995,1.3000000000000007,544.7089
2024-11-07 23:27:00,73,129.8611,2569.0,4.0,5.500000000000001,1.3000000000000007,544.3625
2024-11-07 23:30:00,72,127.2569,2569.0,4.0,5.4,1.1999999999999993,542.5482
2024-11-07 23:33:00,71,123.8715,2569.0,3.8000000000000007,5.499999999999999,1.3000000000000007,530.0499
2024-11-07 23:36:00,72,122.4826,2569.0,3.900000000000002,5.500000000000001,1.3999999999999986,531.6583
2024-11-07 23:39:00,73,123.6979,2569.0,4.100000000000001,5.3999999999999995,1.3000000000000007,540.3831
2024-11-07 23:42:00,72,124.6528,2569.0,4.100000000000001,5.3999999999999995,1.3999999999999986,543.8104
2024-11-07 23:45:00,72,126.0417,2569.0,4.300000000000001,5.500000000000001,1.3000000000000007,541.3972
2024-11-07 23:48:00,73,127.3438,2569.0,4.199999999999999,5.500000000000001,1.3000000000000007,543.0616
2024-11-07 23:51:00,73,125.5208,2569.0,4.300000000000001,5.500000000000001,1.3000000000000007,542.8351
2024-11-07 23:54:00,72,125.0868,2569.0,4.199999999999999,5.500000000000001,1.3000000000000007,541.6904
2024-11-07 23:57:00,73,124.566,2570.0,4.300000000000001,5.3999999999999995,1.3000000000000007,542.2849
2024-11-08 00:00:00,73,126.3021,2570.0,4.300000000000001,5.500000000000001,1.3000000000000007,542.3468
2024-11-08 00:03:00,73,125.3472,2570.0,4.300000000000001,5.500000000000001,1.3000000000000007,540.8779
2024-11-08 00:06:00,71,120.8333,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,533.1883
2024-11-08 00:09:00,72,118.4896,2570.0,4.100000000000001,5.500000000000001,1.1999999999999993,526.3831
2024-11-08 00:12:00,71,118.2292,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,527.7939
2024-11-08 00:15:00,71,121.007,2570.0,4.200000000000003,5.500000000000001,1.0999999999999979,528.7931
2024-11-08 00:18:00,70,121.9618,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,528.9683
2024-11-08 00:21:00,70,120.3993,2570.0,4.200000000000003,5.500000000000001,1.2999999999999972,529.3569
2024-11-08 00:24:00,71,119.0104,2570.0,4.200000000000003,5.3999999999999995,1.1999999999999993,528.4722
2024-11-08 00:27:00,70,116.059,2570.0,4.100000000000001,5.500000000000001,1.0999999999999979,525.6836
2024-11-08 00:30:00,70,116.8403,2570.0,4.100000000000001,5.6000000000000005,1.1999999999999993,525.9011
2024-11-08 00:33:00,70,116.4931,2570.0,4.0,5.500000000000001,1.1999999999999993,521.6088
2024-11-08 00:36:00,69,116.4931,2570.0,4.0,5.500000000000001,1.1000000000000014,513.9835
2024-11-08 00:39:00,74,139.8438,2570.0,4.100000000000001,5.200000000000001,1.5,551.0442
2024-11-08 00:42:00,75,141.1458,2570.0,4.100000000000001,5.1,1.5,554.5458
2024-11-08 00:45:00,76,143.2292,2570.0,4.199999999999999,5.1000000000000005,1.5000000000000036,565.7806
2024-11-08 00:48:00,74,139.4965,2570.0,4.300000000000001,5.1,1.4000000000000021,558.1544
2024-11-08 00:51:00,75,139.6701,2570.0,4.300000000000001,5.200000000000001,1.4000000000000021,556.332
2024-11-08 00:54:00,75,140.9722,2570.0,4.300000000000001,5.1,1.4000000000000021,558.0365
2024-11-08 00:57:00,75,140.1042,2571.0,4.300000000000001,5.1,1.4000000000000021,556.4342
2024-11-08 01:00:00,75,142.7951,2571.0,4.300000000000001,4.999999999999999,1.3000000000000007,556.7419
2024-11-08 01:03:00,74,141.6667,2571.0,4.199999999999999,5.1000000000000005,1.4000000000000021,556.8333
2024-11-08 01:06:00,74,140.1042,2571.0,4.199999999999999,5.1,1.4000000000000021,555.2421
2024-11-08 01:09:00,74,137.7604,2571.0,4.300000000000001,5.1,1.3000000000000007,551.8898
2024-11-08 01:12:00,74,136.7188,2571.0,4.300000000000001,5.199999999999999,1.3000000000000007,554.0286
2024-11-08 01:15:00,74,136.7188,2571.0,4.199999999999999,5.199999999999999,1.4000000000000021,552.131
2024-11-08 01:18:00,75,138.8889,2571.0,4.199999999999999,5.1,1.4000000000000021,553.5026
2024-11-08 01:21:00,74,137.7604,2571.0,4.300000000000001,5.1,1.3000000000000007,554.9504
2024-11-08 01:24:00,75,139.3229,2571.0,4.300000000000001,5.1,1.4000000000000021,556.9183
2024-11-08 01:27:00,75,140.5382,2571.0,4.199999999999999,5.1,1.4000000000000021,557.9028
2024-11-08 01:30:00,75,139.8438,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,557.1622
2024-11-08 01:33:00,75,137.7604,2571.0,4.300000000000001,5.199999999999999,1.5000000000000036,559.3711
2024-11-08 01:36:00,75,137.5868,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.1122
2024-11-08 01:39:00,75,138.1944,2571.0,4.199999999999999,5.199999999999999,1.4000000000000021,558.0063
2024-11-08 01:42:00,74,138.8021,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.5087
2024-11-08 01:45:00,74,140.3646,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.2673
2024-11-08 01:48:00,74,138.1076,2571.0,4.300000000000001,5.1,1.3000000000000007,556.9752
2024-11-08 01:51:00,73,136.4583,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.1085
2024-11-08 01:54:00,75,138.5417,2571.0,4.199999999999999,5.1,1.4000000000000021,557.3807
2024-11-08 01:57:00,74,139.4097,2572.0,4.300000000000001,5.1,1.3000000000000007,555.9374
2024-11-08 02:00:00,74,139.3229,2572.0,4.399999999999999,5.1,1.3000000000000007,553.8275
2024-11-08 02:03:00,74,139.4965,2572.0,4.300000000000001,5.1,1.3999999999999986,550.039
2024-11-08 02:06:00,73,136.8056,2572.0,4.200000000000003,5.199999999999999,1.3999999999999986,548.5507
2024-11-08 02:09:00,73,134.2014,2572.0,4.200000000000003,5.199999999999999,1.3999999999999986,540.7906
2024-11-08 02:12:00,73,132.8125,2572.0,4.300000000000001,5.1,1.1999999999999993,542.1176
2024-11-08 02:15:00,73,133.1597,2572.0,4.200000000000003,5.2,1.2999999999999972,544.0789
2024-11-08 02:18:00,73,136.3715,2572.0,4.0,5.1,1.3999999999999986,543.1564
2024-11-08 02:21:00,73,136.2847,2572.0,4.100000000000001,5.2,1.1999999999999993,545.2869
2024-11-08 02:24:00,73,136.2847,2572.0,4.200000000000003,5.1,1.3999999999999986,544.9241
2024-11-08 02:27:00,72,135.3299,2572.0,4.200000000000003,5.0,1.1999999999999993,539.5654
2024-11-08 02:30:00,71,134.5486,2572.0,4.100000000000001,5.1,1.1999999999999993,533.0414
2024-11-08 02:33:00,70,132.1181,2572.0,3.8000000000000007,4.9,1.3000000000000007,525.637
2024-11-08 02:36:00,70,132.8125,2572.0,3.900000000000002,5.1,1.3000000000000007,524.9579
2024-11-08 02:39:00,70,133.2465,2572.0,3.900000000000002,4.9,1.3000000000000007,523.7173
2024-11-08 02:42:00,71,133.4201,2572.0,4.0,5.0,1.3000000000000007,525.7123
2024-11-08 02:45:00,70,132.5521,2572.0,3.900000000000002,4.9,1.3000000000000007,524.8489
2024-11-08 02:48:00,70,132.8993,2572.0,4.0,5.0,1.2000000000000028,524.8214
2024-11-08 02:51:00,70,132.5521,2572.0,3.900000000000002,4.9,1.3000000000000007,524.7018
2024-11-08 02:54:00,69,132.1181,2572.0,3.900000000000002,4.800000000000001,1.1999999999999993,515.9831
2024-11-08 02:57:00,69,132.3785,2573.0,3.900000000000002,4.9,1.3000000000000007,513.7778
2024-11-08 03:00:00,69,132.4653,2573.0,3.900000000000002,4.9,1.1999999999999993,518.6144
2024-11-08 03:03:00,70,131.5104,2573.0,3.8000000000000007,4.9,1.3000000000000007,517.1901
2024-11-08 03:06:00,69,131.4236,2573.0,3.900000000000002,4.9,1.0999999999999979,513.134
2024-11-08 03:09:00,69,130.816,2573.0,3.8000000000000007,4.9,1.3000000000000007,514.0106
2024-11-08 03:12:00,70,132.3785,2573.0,3.8000000000000007,4.9,1.3000000000000007,519.3241
2024-11-08 03:15:00,70,131.25,2573.0,4.0,4.800000000000001,1.1999999999999993,518.9668
2024-11-08 03:18:00,69,130.9896,2573.0,3.8000000000000007,4.800000000000001,1.3000000000000007,518.7698
2024-11-08 03:21:00,70,129.2535,2573.0,3.900000000000002,5.0,1.1999999999999993,516.5139
2024-11-08 03:24:00,70,130.6424,2573.0,3.8000000000000007,4.9,1.1999999999999993,516.9853
2024-11-08 03:27:00,69,130.5556,2573.0,3.900000000000002,4.800000000000001,1.1999999999999993,517.5464
2024-11-08 03:30:00,70,132.8125,2573.0,4.0,4.9,1.3000000000000007,518.7656
2024-11-08 03:33:00,70,131.0764,2573.0,3.900000000000002,4.9,1.1999999999999993,517.4939
2024-11-08 03:36:00,70,131.4236,2573.0,4.0,4.9,1.1999999999999993,516.8716
2024-11-08 03:39:00,70,128.125,2573.0,3.900000000000002,5.0,1.1999999999999993,520.199
2024-11-08 03:42:00,69,129.6875,2573.0,3.900000000000002,5.0,1.1999999999999993,519.3106
2024-11-08 03:45:00,70,128.6458,2573.0,3.8999999999999986,5.0,1.3000000000000007,517.6752
2024-11-08 03:48:00,70,131.5104,2573.0,4.0,5.1000000000000005,1.1999999999999993,520.5573
2024-11-08 03:51:00,70,129.5139,2573.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,518.046
2024-11-08 03:54:00,70,129.0799,2573.0,3.8000000000000007,5.000000000000001,1.3000000000000007,519.415
2024-11-08 03:57:00,69,129.4271,2574.0,3.8999999999999986,5.000000000000001,1.3000000000000007,517.9022
2024-11-08 04:00:00,69,128.559,2574.0,3.8999999999999986,5.000000000000001,1.1999999999999993,515.0474
2024-11-08 04:03:00,70,130.1215,2574.0,3.900000000000002,4.9,1.3000000000000007,515.8146
2024-11-08 04:06:00,69,127.7778,2574.0,4.0,4.9,1.0999999999999979,513.5563
2024-11-08 04:09:00,69,129.5139,2574.0,3.8999999999999986,4.9,1.1999999999999993,513.173
2024-11-08 04:12:00,69,128.9931,2574.0,3.8000000000000007,4.9,1.1999999999999993,513.7089
2024-11-08 04:15:00,69,129.5139,2574.0,3.8999999999999986,4.9,1.1999999999999993,513.8399
2024-11-08 04:18:00,70,129.7743,2574.0,3.8999999999999986,4.9,1.3000000000000007,513.3068
2024-11-08 04:21:00,69,129.9479,2574.0,3.8999999999999986,4.9,1.3000000000000007,515.8923
2024-11-08 04:24:00,70,130.6424,2574.0,3.8999999999999986,5.0,1.3000000000000007,519.54
2024-11-08 04:27:00,69,130.1215,2574.0,4.0,5.0,1.1999999999999993,518.5532
2024-11-08 04:30:00,70,130.6424,2574.0,3.8000000000000007,4.9,1.3000000000000007,517.7814
2024-11-08 04:33:00,69,131.5104,2574.0,3.900000000000002,4.9,1.1999999999999993,513.2112
2024-11-08 04:36:00,69,129.7743,2574.0,4.0,4.9,1.3000000000000007,517.3547
2024-11-08 04:39:00,70,129.7743,2574.0,3.8999999999999986,4.9,1.3000000000000007,521.5693
2024-11-08 04:42:00,69,129.3403,2574.0,4.0,4.9,1.3000000000000007,515.9327
2024-11-08 04:45:00,70,129.3403,2574.0,3.6999999999999993,5.0,1.1000000000000014,512.0392
2024-11-08 04:48:00,70,129.5139,2574.0,3.8999999999999986,5.0,1.3000000000000007,518.1563
2024-11-08 04:51:00,70,128.9931,2574.0,3.8999999999999986,5.0,1.3000000000000007,517.3425
2024-11-08 04:54:00,69,127.5174,2574.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,517.5229
2024-11-08 04:57:00,69,129.0799,2575.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,517.7983
2024-11-08 05:00:00,70,128.9931,2575.0,3.8000000000000007,5.0,1.3000000000000007,515.6108
2024-11-08 05:03:00,70,129.9479,2575.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,516.3346
2024-11-08 05:06:00,70,129.2535,2575.0,3.8999999999999986,5.0,1.3000000000000007,518.1726
2024-11-08 05:09:00,70,130.816,2575.0,4.0,4.9,1.3000000000000007,518.7906
2024-11-08 05:12:00,70,130.816,2575.0,4.0,4.9,1.1999999999999993,517.9332
2024-11-08 05:15:00,69,128.2118,2575.0,3.900000000000002,5.1000000000000005,1.1999999999999993,517.7322
2024-11-08 05:18:00,70,128.125,2575.0,4.0,5.0,1.3000000000000007,517.7703
2024-11-08 05:21:00,70,128.9063,2575.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,517.4926
2024-11-08 05:24:00,69,128.125,2575.0,3.900000000000002,5.1000000000000005,1.0999999999999979,509.0761
2024-11-08 05:27:00,69,127.7778,2575.0,3.8999999999999986,5.000000000000001,1.1999999999999993,514.3638
2024-11-08 05:30:00,69,130.2083,2575.0,3.8000000000000007,4.9,1.3000000000000007,514.8046
2024-11-08 05:33:00,70,128.0382,2575.0,3.8000000000000007,5.0,1.3000000000000007,517.8524
2024-11-08 05:36:00,69,128.6458,2575.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,513.8934
2024-11-08 05:39:00,68,127.691,2575.0,3.6999999999999993,5.000000000000001,1.3000000000000007,514.7681
2024-11-08 05:42:00,69,128.3854,2575.0,3.8999999999999986,5.000000000000001,1.1999999999999993,513.3724
2024-11-08 05:45:00,69,128.6458,2575.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.8566
2024-11-08 05:48:00,69,129.3403,2575.0,3.8000000000000007,4.9,1.3000000000000007,513.488
2024-11-08 05:51:00,69,130.2951,2575.0,3.8000000000000007,4.9,1.1999999999999993,514.3547
2024-11-08 05:54:00,70,130.2083,2575.0,3.8999999999999986,5.000000000000001,1.3000000000000007,513.5834
2024-11-08 05:57:00,70,129.8611,2576.0,3.900000000000002,5.000000000000001,1.1999999999999993,514.7668
2024-11-08 06:00:00,69,128.0382,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.2963
2024-11-08 06:03:00,68,128.559,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.2869
2024-11-08 06:06:00,69,128.8194,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,512.6237
2024-11-08 06:09:00,69,128.6458,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.023
2024-11-08 06:12:00,69,130.2083,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.1758
2024-11-08 06:15:00,69,127.1701,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.5259
2024-11-08 06:18:00,69,128.9063,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.8868
2024-11-08 06:21:00,69,127.9514,2576.0,3.8000000000000007,4.9,1.1000000000000014,508.641
2024-11-08 06:24:00,68,128.559,2576.0,3.8000000000000007,4.9,1.3000000000000007,515.7613
2024-11-08 06:27:00,69,127.7778,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.9695
2024-11-08 06:30:00,68,130.6424,2576.0,3.8000000000000007,4.9,1.1000000000000014,509.5372
2024-11-08 06:33:00,68,130.2951,2576.0,3.8000000000000007,4.9,1.3000000000000007,510.1561
2024-11-08 06:36:00,68,131.9444,2576.0,4.0,4.9,1.0,510.285
2024-11-08 06:39:00,69,131.25,2576.0,3.8000000000000007,4.9,1.1999999999999993,514.1729
2024-11-08 06:42:00,69,131.684,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,514.5941
2024-11-08 06:45:00,70,131.4236,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.1989
2024-11-08 06:48:00,70,130.2083,2576.0,3.900000000000002,5.000000000000001,1.1999999999999993,519.0065
2024-11-08 06:51:00,68,129.2535,2576.0,3.8000000000000007,5.000000000000001,1.1000000000000014,507.4985
2024-11-08 06:54:00,69,128.6458,2576.0,3.700000000000003,4.800000000000001,1.1999999999999993,506.3238
2024-11-08 06:57:00,69,128.2118,2577.0,3.8000000000000007,4.699999999999999,1.1000000000000014,508.4003
2024-11-08 07:00:00,69,128.4722,2577.0,3.8000000000000007,4.800000000000001,1.1999999999999993,507.0801
2024-11-08 07:03:00,68,130.3819,2577.0,3.700000000000003,4.800000000000001,1.1999999999999993,508.5439
2024-11-08 07:06:00,69,130.5556,2577.0,3.8000000000000007,4.699999999999999,1.1000000000000014,507.8517
2024-11-08 07:09:00,69,132.8125,2577.0,3.8000000000000007,4.699999999999999,1.4000000000000021,515.9603
2024-11-08 07:12:00,70,134.4618,2577.0,3.900000000000002,4.800000000000001,1.3000000000000007,517.7894
2024-11-08 07:15:00,69,146.2674,2577.0,3.8000000000000007,4.799999999999999,1.1999999999999993,515.9443
2024-11-08 07:18:00,70,136.0243,2577.0,3.900000000000002,4.699999999999999,1.3000000000000007,519.5838
2024-11-08 07:21:00,69,134.8958,2577.0,4.0,4.699999999999999,1.1999999999999993,514.8856
2024-11-08 07:24:00,70,136.7188,2577.0,3.900000000000002,4.699999999999999,1.3000000000000007,522.2651
2024-11-08 07:27:00,70,134.4618,2577.0,4.0,4.799999999999999,1.3000000000000007,513.5352
2024-11-08 07:30:00,69,133.2465,2577.0,3.900000000000002,4.699999999999999,1.1999999999999993,513.6688
2024-11-08 07:33:00,69,133.7674,2577.0,3.900000000000002,4.699999999999999,1.1999999999999993,515.7306
2024-11-08 07:36:00,69,133.4201,2577.0,4.0,4.699999999999999,1.1999999999999993,516.7325
2024-11-08 07:39:00,69,133.1597,2577.0,3.900000000000002,4.799999999999999,1.3000000000000007,525.2699
2024-11-08 07:42:00,70,134.0278,2577.0,4.0,4.799999999999999,1.3000000000000007,520.5081
2024-11-08 07:45:00,70,140.3646,2577.0,4.0,4.8999999999999995,1.3000000000000007,524.1468
2024-11-08 07:48:00,71,137.934,2577.0,4.199999999999999,4.699999999999999,1.3000000000000007,530.808
2024-11-08 07:51:00,70,135.9375,2577.0,4.199999999999999,4.699999999999999,1.3000000000000007,527.931
2024-11-08 07:54:00,71,134.5486,2577.0,4.199999999999999,4.799999999999999,1.1999999999999993,532.6655
2024-11-08 07:57:00,70,137.6736,2578.0,4.099999999999998,4.9,1.2000000000000028,526.2872
2024-11-08 08:00:00,71,138.8021,2578.0,4.099999999999998,4.800000000000001,1.2000000000000028,524.9103
2024-11-08 08:03:00,70,136.1979,2578.0,4.199999999999999,4.799999999999999,1.1000000000000014,525.4466
2024-11-08 08:06:00,72,141.8403,2578.0,4.099999999999998,4.800000000000001,1.3000000000000007,527.303
2024-11-08 08:09:00,72,146.6146,2578.0,4.199999999999999,4.800000000000001,1.5,544.3787
2024-11-08 08:12:00,73,148.3507,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,542.6204
2024-11-08 08:15:00,72,148.5243,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,546.5353
2024-11-08 08:18:00,74,148.5243,2578.0,4.399999999999999,4.700000000000001,1.3000000000000007,545.4255
2024-11-08 08:21:00,73,143.2292,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,546.4601
2024-11-08 08:24:00,71,141.059,2578.0,4.300000000000001,4.800000000000001,1.3999999999999986,537.2327
2024-11-08 08:27:00,71,138.5417,2578.0,4.300000000000001,4.800000000000001,1.2999999999999972,534.8988
2024-11-08 08:30:00,72,139.4965,2578.0,4.199999999999999,4.800000000000001,1.1999999999999993,533.3215
2024-11-08 08:33:00,71,138.8889,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,534.5212
2024-11-08 08:36:00,72,139.7569,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,538.71
2024-11-08 08:39:00,71,141.6667,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,536.6575
2024-11-08 08:42:00,72,140.625,2578.0,4.099999999999998,4.800000000000001,1.4000000000000021,536.2546
