Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-08 08:45:00,72,140.191,2578.0,4.099999999999998,4.800000000000001,1.4000000000000021,536.0904
2024-11-08 08:48:00,72,143.2292,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,535.3413
2024-11-08 08:51:00,72,143.4028,2578.0,4.300000000000001,4.700000000000001,1.3000000000000007,539.7399
2024-11-08 08:54:00,72,144.184,2578.0,4.099999999999998,4.800000000000001,1.5,542.16
2024-11-08 08:57:00,72,145.1389,2579.0,4.300000000000001,4.700000000000001,1.3999999999999986,542.6277
2024-11-08 09:00:00,74,149.3056,2579.0,4.300000000000001,4.700000000000001,1.3999999999999986,549.243
2024-11-08 09:03:00,74,154.5139,2579.0,4.399999999999999,4.6000000000000005,1.4000000000000021,551.4932
2024-11-08 09:06:00,74,157.0313,2579.0,4.399999999999999,4.6000000000000005,1.4000000000000021,555.4362
2024-11-08 09:09:00,78,164.9306,2579.0,4.399999999999999,4.500000000000001,1.8000000000000007,577.9769
2024-11-08 09:12:00,77,140.7118,2579.0,4.5,4.9,1.4999999999999964,565.2485
2024-11-08 09:15:00,72,132.9861,2579.0,4.400000000000002,5.2,1.0999999999999979,537.3948
2024-11-08 09:18:00,72,130.2951,2579.0,4.099999999999998,5.1000000000000005,1.2000000000000028,533.2659
2024-11-08 09:21:00,70,129.4271,2579.0,4.0,4.999999999999999,1.1999999999999993,514.4066
2024-11-08 09:24:00,70,128.4722,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,514.4064
2024-11-08 09:27:00,70,128.0382,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.0201
2024-11-08 09:30:00,70,127.7778,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.2452
2024-11-08 09:33:00,69,129.0799,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.8364
2024-11-08 09:36:00,70,128.8194,2579.0,4.0,5.1000000000000005,1.3000000000000007,520.0543
2024-11-08 09:39:00,71,129.3403,2579.0,4.0,5.1000000000000005,1.3000000000000007,522.4231
2024-11-08 09:42:00,71,128.0382,2579.0,4.100000000000001,5.1,1.3000000000000007,523.2115
2024-11-08 09:45:00,70,127.5174,2579.0,4.0,5.2,1.3000000000000007,523.1178
2024-11-08 09:48:00,74,138.0208,2579.0,4.100000000000001,5.0,1.5,542.7805
2024-11-08 09:51:00,73,136.1979,2579.0,4.199999999999999,4.9,1.3000000000000007,539.4545
2024-11-08 09:54:00,73,137.2396,2579.0,4.199999999999999,5.0,1.4000000000000021,534.7192
2024-11-08 09:57:00,72,136.6319,2580.0,4.099999999999998,4.9,1.4000000000000021,533.3716
2024-11-08 10:00:00,72,136.8056,2580.0,4.099999999999998,4.9,1.3000000000000007,533.3545
2024-11-08 10:03:00,74,147.0486,2580.0,4.300000000000001,4.9,1.5,549.032
2024-11-08 10:06:00,75,149.3924,2580.0,4.199999999999999,4.8,1.5,551.3028
2024-11-08 10:09:00,75,148.5243,2580.0,4.300000000000001,4.8,1.5,555.3455
2024-11-08 10:12:00,74,145.4861,2580.0,4.5,4.8999999999999995,1.4000000000000021,555.4064
2024-11-08 10:15:00,75,142.4479,2580.0,4.400000000000002,5.0,1.5,552.2063
2024-11-08 10:18:00,75,140.7986,2580.0,4.5,5.0,1.4000000000000021,550.4313
2024-11-08 10:21:00,74,137.5868,2580.0,4.400000000000002,5.1,1.3999999999999986,547.5312
2024-11-08 10:24:00,73,135.1563,2580.0,4.300000000000001,5.1,1.2999999999999972,542.6913
2024-11-08 10:27:00,74,135.5903,2580.0,4.300000000000001,5.1,1.2999999999999972,543.1558
2024-11-08 10:30:00,73,134.7222,2580.0,4.300000000000001,5.1,1.3000000000000007,544.329
2024-11-08 10:33:00,73,134.7222,2580.0,4.400000000000002,5.1,1.2999999999999972,543.1862
2024-11-08 10:36:00,74,135.9375,2580.0,4.400000000000002,5.1,1.1999999999999993,544.0793
2024-11-08 10:39:00,74,134.1146,2580.0,4.400000000000002,5.1,1.1999999999999993,542.7469
2024-11-08 10:42:00,73,134.0278,2580.0,4.400000000000002,5.199999999999999,1.2999999999999972,543.6093
2024-11-08 10:45:00,72,133.2465,2580.0,4.400000000000002,5.1,1.0999999999999979,533.3669
2024-11-08 10:48:00,72,132.5521,2580.0,4.099999999999998,5.1,1.3000000000000007,534.732
2024-11-08 10:51:00,72,136.4583,2580.0,4.0,5.0,1.3999999999999986,530.1853
2024-11-08 10:54:00,73,135.9375,2580.0,4.199999999999999,5.0,1.3999999999999986,536.8831
2024-11-08 10:57:00,72,133.5938,2581.0,4.199999999999999,5.0,1.4000000000000021,532.9822
2024-11-08 11:00:00,73,130.9896,2581.0,4.199999999999999,5.1,1.4000000000000021,537.4761
2024-11-08 11:03:00,73,133.2465,2581.0,4.099999999999998,5.199999999999999,1.4000000000000021,537.5361
2024-11-08 11:06:00,73,130.3819,2581.0,4.199999999999999,5.199999999999999,1.4000000000000021,539.9399
2024-11-08 11:09:00,73,132.8993,2581.0,4.199999999999999,5.1,1.4000000000000021,538.1959
2024-11-08 11:12:00,73,129.8611,2581.0,4.0,5.1,1.5,542.0112
2024-11-08 11:15:00,73,128.9063,2581.0,4.199999999999999,5.199999999999999,1.5,541.6028
2024-11-08 11:18:00,73,131.1632,2581.0,4.0,5.199999999999999,1.5999999999999979,540.9393
2024-11-08 11:21:00,73,127.7778,2581.0,4.099999999999998,5.4,1.5,541.3956
2024-11-08 11:24:00,74,131.5104,2581.0,4.100000000000001,5.299999999999999,1.5999999999999979,546.6431
2024-11-08 11:27:00,74,132.1181,2581.0,4.099999999999998,5.4,1.6000000000000014,548.954
2024-11-08 11:30:00,74,134.6354,2581.0,4.300000000000001,5.300000000000001,1.5,549.3397
2024-11-08 11:33:00,74,138.8021,2581.0,4.400000000000002,5.200000000000001,1.5,555.2234
2024-11-08 11:36:00,76,141.4063,2581.0,4.300000000000001,5.1000000000000005,1.6000000000000014,559.5167
2024-11-08 11:39:00,76,141.2326,2581.0,4.400000000000002,5.2,1.6999999999999957,568.512
2024-11-08 11:42:00,78,142.7083,2581.0,4.399999999999999,5.3,1.8000000000000007,579.3939
2024-11-08 11:45:00,78,142.2743,2581.0,4.600000000000001,5.3999999999999995,1.6999999999999993,581.3147
2024-11-08 11:48:00,76,135.4167,2581.0,4.5,5.5,1.5999999999999979,571.6659
2024-11-08 11:51:00,76,129.5139,2581.0,4.600000000000001,5.6,1.4000000000000021,563.1464
2024-11-08 11:54:00,76,133.8542,2581.0,4.399999999999999,5.6,1.5000000000000036,560.4058
2024-11-08 11:57:00,76,129.7743,2582.0,4.399999999999999,5.6,1.5000000000000036,564.2615
2024-11-08 12:00:00,75,132.9861,2582.0,4.399999999999999,5.5,1.5999999999999979,564.7104
2024-11-08 12:03:00,77,136.6319,2582.0,4.5,5.4,1.5999999999999979,569.6511
2024-11-08 12:06:00,76,133.8542,2582.0,4.5,5.4,1.4999999999999964,568.3917
2024-11-08 12:09:00,76,137.1528,2582.0,4.599999999999998,5.4,1.5,569.4756
2024-11-08 12:12:00,77,136.0243,2582.0,4.599999999999998,5.4,1.3999999999999986,566.6157
2024-11-08 12:15:00,76,133.5938,2582.0,4.5,5.4,1.4000000000000021,561.3551
2024-11-08 12:18:00,75,134.9826,2582.0,4.5,5.300000000000001,1.3000000000000007,558.9094
2024-11-08 12:21:00,75,135.1563,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,557.4839
2024-11-08 12:24:00,74,133.4201,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,556.4929
2024-11-08 12:27:00,75,135.8507,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,554.4371
2024-11-08 12:30:00,76,138.5417,2582.0,4.399999999999999,5.200000000000001,1.4000000000000021,558.6335
2024-11-08 12:33:00,75,135.0694,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,556.8626
2024-11-08 12:36:00,75,134.4618,2582.0,4.399999999999999,5.300000000000001,1.5000000000000036,556.5584
2024-11-08 12:39:00,76,137.7604,2582.0,4.5,5.300000000000001,1.4000000000000021,559.6434
2024-11-08 12:42:00,74,135.0694,2582.0,4.5,5.4,1.4000000000000021,556.5662
2024-11-08 12:45:00,76,133.8542,2582.0,4.400000000000002,5.300000000000001,1.4999999999999964,557.6127
2024-11-08 12:48:00,74,135.5903,2582.0,4.5,5.4,1.4000000000000021,553.3862
2024-11-08 12:51:00,75,136.2847,2582.0,4.399999999999999,5.4,1.4000000000000021,557.3041
2024-11-08 12:54:00,76,135.4167,2582.0,4.5,5.3,1.4000000000000021,560.023
2024-11-08 12:57:00,76,139.8438,2583.0,4.5,5.3,1.4000000000000021,558.7449
2024-11-08 13:00:00,77,135.5903,2583.0,4.5,5.3999999999999995,1.4999999999999964,560.3176
2024-11-08 13:03:00,75,138.6285,2583.0,4.5,5.3,1.4999999999999964,563.2228
2024-11-08 13:06:00,76,137.1528,2583.0,4.5,5.3999999999999995,1.4999999999999964,569.0484
2024-11-08 13:09:00,76,137.5,2583.0,4.5,5.3,1.4999999999999964,571.6719
2024-11-08 13:12:00,76,136.8056,2583.0,4.599999999999998,5.4,1.6000000000000014,573.8027
2024-11-08 13:15:00,77,138.1076,2583.0,4.599999999999998,5.4,1.5,570.4612
2024-11-08 13:18:00,78,138.8889,2583.0,4.600000000000001,5.4,1.6000000000000014,579.8732
2024-11-08 13:21:00,77,138.1076,2583.0,4.699999999999999,5.4,1.5,575.9147
2024-11-08 13:24:00,77,138.1944,2583.0,4.699999999999999,5.4,1.5,573.3978
2024-11-08 13:27:00,77,138.1076,2583.0,4.699999999999999,5.3,1.3999999999999986,569.412
2024-11-08 13:30:00,76,138.8889,2583.0,4.699999999999999,5.4,1.3999999999999986,571.4624
2024-11-08 13:33:00,77,140.1042,2583.0,4.5,5.4,1.6000000000000014,571.4648
2024-11-08 13:36:00,78,137.5868,2583.0,4.599999999999998,5.3,1.5,571.9952
2024-11-08 13:39:00,78,141.6667,2583.0,4.600000000000001,5.3,1.5,572.8779
2024-11-08 13:42:00,77,139.9306,2583.0,4.699999999999999,5.3,1.5,575.4458
2024-11-08 13:45:00,78,139.7569,2583.0,4.699999999999999,5.3999999999999995,1.5,576.9012
2024-11-08 13:48:00,77,143.5764,2583.0,4.700000000000003,5.3999999999999995,1.5,580.557
2024-11-08 13:51:00,79,142.8819,2583.0,4.699999999999999,5.3999999999999995,1.7000000000000028,580.1246
2024-11-08 13:54:00,79,143.6632,2583.0,4.600000000000001,5.3999999999999995,1.5,585.3885
2024-11-08 13:57:00,78,142.9688,2584.0,4.700000000000003,5.3999999999999995,1.5,585.174
2024-11-08 14:00:00,79,146.441,2584.0,4.700000000000003,5.3999999999999995,1.6000000000000014,583.7041
2024-11-08 14:03:00,79,147.2222,2584.0,4.800000000000001,5.3,1.4000000000000021,596.7587
2024-11-08 14:06:00,79,147.5694,2584.0,4.5,5.3999999999999995,1.6000000000000014,594.9788
2024-11-08 14:09:00,79,149.2188,2584.0,4.5,5.3999999999999995,1.5,597.3648
2024-11-08 14:12:00,81,150.6944,2584.0,4.5,5.3999999999999995,1.7000000000000028,602.6909
2024-11-08 14:15:00,81,151.8229,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,612.904
2024-11-08 14:18:00,81,150.6944,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,614.3961
2024-11-08 14:21:00,81,151.6493,2584.0,4.600000000000001,5.499999999999999,1.6999999999999957,614.8213
2024-11-08 14:24:00,82,150.3472,2584.0,4.700000000000003,5.499999999999999,1.6999999999999957,612.7781
2024-11-08 14:27:00,80,151.5625,2584.0,4.699999999999999,5.499999999999999,1.7000000000000028,613.8087
2024-11-08 14:30:00,81,149.3924,2584.0,4.699999999999999,5.3999999999999995,1.7000000000000028,612.9392
2024-11-08 14:33:00,83,149.7396,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,612.5346
2024-11-08 14:36:00,82,147.5694,2584.0,4.600000000000001,5.5,1.7000000000000028,612.8252
2024-11-08 14:39:00,81,147.4826,2584.0,4.700000000000003,5.6,1.6999999999999957,611.5266
2024-11-08 14:42:00,82,146.875,2584.0,4.600000000000001,5.5,1.7000000000000028,610.4888
2024-11-08 14:45:00,82,146.6146,2584.0,4.600000000000001,5.5,1.7000000000000028,610.975
2024-11-08 14:48:00,80,144.9653,2584.0,4.600000000000001,5.5,1.7000000000000028,609.6022
2024-11-08 14:51:00,80,143.316,2584.0,4.600000000000001,5.6,1.6000000000000014,599.3042
2024-11-08 14:54:00,81,141.8403,2584.0,4.5,5.6,1.6000000000000014,604.0005
2024-11-08 14:57:00,80,143.75,2585.0,4.5,5.6,1.6000000000000014,601.5492
2024-11-08 15:00:00,81,142.5347,2585.0,4.600000000000001,5.6,1.6000000000000014,603.532
2024-11-08 15:03:00,80,143.1424,2585.0,4.5,5.6,1.6000000000000014,602.4037
2024-11-08 15:06:00,80,143.6632,2585.0,4.300000000000001,5.6,1.8000000000000007,603.4573
2024-11-08 15:09:00,80,144.2708,2585.0,4.399999999999999,5.6,1.7000000000000028,602.8553
2024-11-08 15:12:00,79,144.9653,2585.0,4.399999999999999,5.6,1.7000000000000028,604.0898
2024-11-08 15:15:00,80,143.75,2585.0,4.5,5.6,1.7000000000000028,602.0982
2024-11-08 15:18:00,80,144.184,2585.0,4.600000000000001,5.6,1.6000000000000014,596.83
2024-11-08 15:21:00,80,143.6632,2585.0,4.399999999999999,5.5,1.6000000000000014,595.5388
2024-11-08 15:24:00,81,143.6632,2585.0,4.399999999999999,5.5,1.6000000000000014,596.7444
2024-11-08 15:27:00,79,143.1424,2585.0,4.399999999999999,5.5,1.6000000000000014,596.5066
2024-11-08 15:30:00,81,142.2743,2585.0,4.5,5.5,1.6000000000000014,596.678
2024-11-08 15:33:00,80,142.2743,2585.0,4.5,5.6,1.6000000000000014,596.2548
2024-11-08 15:36:00,80,142.8819,2585.0,4.300000000000001,5.5,1.5999999999999979,590.8472
2024-11-08 15:39:00,77,141.2326,2585.0,4.300000000000001,5.4,1.4999999999999964,585.1924
2024-11-08 15:42:00,78,140.5382,2585.0,4.300000000000001,5.5,1.4999999999999964,584.3838
2024-11-08 15:45:00,77,140.7118,2585.0,4.300000000000001,5.4,1.4999999999999964,579.3312
2024-11-08 15:48:00,79,141.8403,2585.0,4.199999999999999,5.4,1.5999999999999979,579.4788
2024-11-08 15:51:00,77,141.4063,2585.0,4.199999999999999,5.4,1.5999999999999979,579.4941
2024-11-08 15:54:00,77,141.4931,2585.0,4.300000000000001,5.4,1.5999999999999979,583.0167
2024-11-08 15:57:00,79,142.0139,2586.0,4.300000000000001,5.4,1.4999999999999964,582.3092
2024-11-08 16:00:00,78,142.8819,2586.0,4.300000000000001,5.4,1.5999999999999979,579.8482
2024-11-08 16:03:00,78,143.4028,2586.0,4.5,5.4,1.3999999999999986,582.8872
2024-11-08 16:06:00,78,142.4479,2586.0,4.199999999999999,5.4,1.6999999999999993,582.0206
2024-11-08 16:09:00,79,143.1424,2586.0,4.199999999999999,5.5,1.6999999999999993,583.2064
2024-11-08 16:12:00,78,143.75,2586.0,4.199999999999999,5.4,1.5999999999999979,583.9296
2024-11-08 16:15:00,78,143.4028,2586.0,4.199999999999999,5.4,1.5999999999999979,582.9962
2024-11-08 16:18:00,78,141.4931,2586.0,4.300000000000001,5.5,1.4999999999999964,580.8778
2024-11-08 16:21:00,78,142.0139,2586.0,4.300000000000001,5.5,1.6999999999999993,585.4006
2024-11-08 16:24:00,79,142.2743,2586.0,4.199999999999999,5.5,1.6999999999999993,587.4919
2024-11-08 16:27:00,79,142.8819,2586.0,4.300000000000001,5.5,1.6999999999999993,590.0361
2024-11-08 16:30:00,80,143.5764,2586.0,4.300000000000001,5.5,1.8000000000000007,596.9779
2024-11-08 16:33:00,81,143.5764,2586.0,4.399999999999999,5.5,1.7000000000000028,596.1728
2024-11-08 16:36:00,78,143.6632,2586.0,4.5,5.5,1.5,592.9382
2024-11-08 16:39:00,79,144.5313,2586.0,4.399999999999999,5.5,1.6000000000000014,593.5557
2024-11-08 16:42:00,80,143.8368,2586.0,4.600000000000001,5.4,1.5,593.3575
2024-11-08 16:45:00,80,144.4444,2586.0,4.300000000000001,5.5,1.6999999999999993,594.8336
2024-11-08 16:48:00,80,143.75,2586.0,4.300000000000001,5.5,1.6999999999999993,594.54
2024-11-08 16:51:00,79,143.75,2586.0,4.399999999999999,5.6,1.6000000000000014,594.569
2024-11-08 16:54:00,80,142.3611,2586.0,4.400000000000002,5.5,1.6999999999999993,593.8052
2024-11-08 16:57:00,80,141.4931,2587.0,4.599999999999998,5.5,1.6000000000000014,596.2542
2024-11-08 17:00:00,79,141.4063,2587.0,4.300000000000001,5.5,1.5999999999999979,588.8145
2024-11-08 17:03:00,80,142.3611,2587.0,4.5,5.6,1.5,596.2558
2024-11-08 17:06:00,79,142.4479,2587.0,4.300000000000001,5.5,1.6999999999999993,592.783
2024-11-08 17:09:00,80,142.3611,2587.0,4.5,5.6,1.6000000000000014,599.6525
2024-11-08 17:12:00,79,140.9722,2587.0,4.5,5.6,1.5,597.4459
2024-11-08 17:15:00,82,142.7951,2587.0,4.5,5.6,1.6000000000000014,603.6619
2024-11-08 17:18:00,80,142.4479,2587.0,4.5,5.6,1.6000000000000014,605.7825
2024-11-08 17:21:00,81,141.4931,2587.0,4.699999999999999,5.6,1.6000000000000014,604.8859
2024-11-08 17:24:00,81,142.0139,2587.0,4.5,5.6,1.6000000000000014,603.4954
2024-11-08 17:27:00,81,143.316,2587.0,4.5,5.6,1.6000000000000014,602.8734
2024-11-08 17:30:00,81,143.8368,2587.0,4.5,5.6,1.6000000000000014,603.1802
2024-11-08 17:33:00,81,142.7083,2587.0,4.5,5.6,1.6000000000000014,600.7382
2024-11-08 17:36:00,80,143.1424,2587.0,4.399999999999999,5.6,1.7000000000000028,604.4529
2024-11-08 17:39:00,79,141.4063,2587.0,4.5,5.6,1.6000000000000014,599.0437
2024-11-08 17:42:00,80,139.9306,2587.0,4.399999999999999,5.6,1.6000000000000014,599.0216
2024-11-08 17:45:00,79,140.191,2587.0,4.5,5.6,1.6000000000000014,600.7585
2024-11-08 17:48:00,79,139.2361,2587.0,4.5,5.6,1.6000000000000014,598.8946
2024-11-08 17:51:00,81,140.191,2587.0,4.5,5.6,1.5,592.6622
2024-11-08 17:54:00,80,139.2361,2587.0,4.300000000000001,5.6,1.5999999999999979,589.759
2024-11-08 17:57:00,79,138.3681,2588.0,4.300000000000001,5.6,1.6999999999999993,589.1807
2024-11-08 18:00:00,80,138.3681,2588.0,4.300000000000001,5.6,1.6999999999999993,589.7544
2024-11-08 18:03:00,78,140.191,2588.0,4.400000000000002,5.6,1.4999999999999964,587.0939
2024-11-08 18:06:00,78,141.059,2588.0,4.300000000000001,5.6,1.5999999999999979,584.9326
2024-11-08 18:09:00,78,140.191,2588.0,4.300000000000001,5.6,1.6999999999999993,591.1636
2024-11-08 18:12:00,80,138.1076,2588.0,4.300000000000001,5.6,1.6999999999999993,592.9597
2024-11-08 18:15:00,80,139.2361,2588.0,4.399999999999999,5.6,1.6000000000000014,590.3028
2024-11-08 18:18:00,79,138.1944,2588.0,4.399999999999999,5.6,1.6000000000000014,589.0345
2024-11-08 18:21:00,80,138.8021,2588.0,4.300000000000001,5.6,1.5999999999999979,592.8298
2024-11-08 18:24:00,79,137.5,2588.0,4.399999999999999,5.5,1.6000000000000014,592.4966
2024-11-08 18:27:00,80,139.3229,2588.0,4.300000000000001,5.699999999999999,1.5999999999999979,591.6529
2024-11-08 18:30:00,78,139.4097,2588.0,4.199999999999999,5.6,1.5999999999999979,585.5546
2024-11-08 18:33:00,79,138.3681,2588.0,4.199999999999999,5.5,1.5999999999999979,584.9111
2024-11-08 18:36:00,78,135.9375,2588.0,4.300000000000001,5.6,1.5999999999999979,581.4857
2024-11-08 18:39:00,79,135.5035,2588.0,4.199999999999999,5.7,1.5999999999999979,584.6741
2024-11-08 18:42:00,78,137.934,2588.0,4.199999999999999,5.6,1.5999999999999979,580.0803
2024-11-08 18:45:00,78,134.2014,2588.0,4.199999999999999,5.6,1.5999999999999979,579.651
2024-11-08 18:48:00,78,137.6736,2588.0,4.199999999999999,5.6,1.5999999999999979,578.1327
2024-11-08 18:51:00,78,135.7639,2588.0,4.199999999999999,5.6,1.5000000000000036,577.944
2024-11-08 18:54:00,77,137.5868,2588.0,4.199999999999999,5.5,1.5999999999999979,579.0424
2024-11-08 18:57:00,77,134.2882,2589.0,4.199999999999999,5.6,1.5999999999999979,577.139
2024-11-08 19:00:00,77,135.9375,2589.0,4.199999999999999,5.6,1.5999999999999979,578.9969
2024-11-08 19:03:00,79,134.2882,2589.0,4.199999999999999,5.6,1.5999999999999979,578.3722
2024-11-08 19:06:00,76,133.6806,2589.0,4.199999999999999,5.6,1.5000000000000036,576.7364
2024-11-08 19:09:00,76,135.7639,2589.0,4.199999999999999,5.6,1.4000000000000021,569.7181
2024-11-08 19:12:00,76,131.684,2589.0,4.199999999999999,5.5,1.5000000000000036,570.7387
2024-11-08 19:15:00,76,134.2882,2589.0,4.100000000000001,5.5,1.5,570.653
2024-11-08 19:18:00,77,135.1563,2589.0,4.100000000000001,5.5,1.6000000000000014,571.59
2024-11-08 19:21:00,77,132.2917,2589.0,4.300000000000001,5.6,1.5000000000000036,571.8214
2024-11-08 19:24:00,77,134.2882,2589.0,4.199999999999999,5.7,1.5000000000000036,573.4941
2024-11-08 19:27:00,77,132.3785,2589.0,4.200000000000003,5.7,1.5,570.925
2024-11-08 19:30:00,76,132.8125,2589.0,4.200000000000003,5.6000000000000005,1.6000000000000014,573.4916
2024-11-08 19:33:00,77,135.9375,2589.0,4.399999999999999,5.7,1.5000000000000036,573.1535
2024-11-08 19:36:00,76,132.5521,2589.0,4.200000000000003,5.6000000000000005,1.6000000000000014,572.0397
2024-11-08 19:39:00,77,131.0764,2589.0,4.300000000000001,5.6000000000000005,1.5000000000000036,571.7263
2024-11-08 19:42:00,76,134.9826,2589.0,4.200000000000003,5.7,1.5,573.4608
2024-11-08 19:45:00,77,134.0278,2589.0,4.200000000000003,5.7,1.5,572.2914
2024-11-08 19:48:00,78,132.8125,2589.0,4.200000000000003,5.6000000000000005,1.5,570.9059
2024-11-08 19:51:00,78,132.3785,2589.0,4.300000000000001,5.7,1.5000000000000036,574.0773
2024-11-08 19:54:00,78,134.2014,2589.0,4.100000000000001,5.7,1.5,570.7492
2024-11-08 19:57:00,78,134.9826,2590.0,4.100000000000001,5.7,1.5,572.145
2024-11-08 20:00:00,77,131.8576,2590.0,4.200000000000003,5.7,1.5,570.6531
2024-11-08 20:03:00,78,131.8576,2590.0,4.200000000000003,5.7,1.5,569.9313
2024-11-08 20:06:00,77,131.5972,2590.0,4.200000000000003,5.7,1.5,573.2636
2024-11-08 20:09:00,78,132.8993,2590.0,4.200000000000003,5.7,1.6000000000000014,574.2689
2024-11-08 20:12:00,78,133.6806,2590.0,4.300000000000001,5.7,1.5,571.9875
2024-11-08 20:15:00,78,134.8958,2590.0,4.300000000000001,5.7,1.5,572.2471
2024-11-08 20:18:00,77,132.9861,2590.0,4.300000000000001,5.6000000000000005,1.5,571.8284
2024-11-08 20:21:00,77,131.4236,2590.0,4.200000000000003,5.7,1.5,572.4335
2024-11-08 20:24:00,77,130.7292,2590.0,4.300000000000001,5.7,1.5,570.6826
2024-11-08 20:27:00,77,132.4653,2590.0,4.300000000000001,5.7,1.3999999999999986,565.3143
2024-11-08 20:30:00,77,133.6806,2590.0,4.199999999999999,5.6000000000000005,1.5,563.3848
2024-11-08 20:33:00,76,132.2917,2590.0,4.199999999999999,5.6000000000000005,1.5,561.5491
2024-11-08 20:36:00,77,130.816,2590.0,4.199999999999999,5.6000000000000005,1.5,563.0905
2024-11-08 20:39:00,76,131.4236,2590.0,4.199999999999999,5.6000000000000005,1.5,563.984
2024-11-08 20:42:00,76,131.4236,2590.0,4.099999999999998,5.6000000000000005,1.6000000000000014,563.6679
2024-11-08 20:45:00,76,134.7222,2590.0,4.300000000000001,5.6000000000000005,1.3999999999999986,565.5455
2024-11-08 20:48:00,77,132.8993,2590.0,4.199999999999999,5.500000000000001,1.5,562.8922
2024-11-08 20:51:00,77,131.5104,2590.0,4.300000000000001,5.6000000000000005,1.3999999999999986,560.1637
2024-11-08 20:54:00,75,135.5035,2590.0,4.300000000000001,5.4,1.3999999999999986,558.0779
2024-11-08 20:57:00,74,136.3715,2591.0,4.199999999999999,5.4,1.3000000000000007,553.969
2024-11-08 21:00:00,75,134.2014,2591.0,4.0,5.200000000000001,1.5,549.4469
2024-11-08 21:03:00,76,136.6319,2591.0,4.099999999999998,5.200000000000001,1.5,554.5623
2024-11-08 21:06:00,76,138.8021,2591.0,4.199999999999999,5.300000000000001,1.3999999999999986,557.8458
2024-11-08 21:09:00,75,137.934,2591.0,4.199999999999999,5.300000000000001,1.3999999999999986,557.5718
2024-11-08 21:12:00,76,137.934,2591.0,4.099999999999998,5.300000000000001,1.5,555.0846
2024-11-08 21:15:00,75,137.934,2591.0,4.099999999999998,5.300000000000001,1.5,555.5972
2024-11-08 21:18:00,76,138.1944,2591.0,4.199999999999999,5.300000000000001,1.5,555.5961
2024-11-08 21:21:00,76,135.3299,2591.0,4.199999999999999,5.200000000000001,1.3999999999999986,556.6131
2024-11-08 21:24:00,74,134.0278,2591.0,4.099999999999998,5.300000000000001,1.4000000000000021,555.7921
2024-11-08 21:27:00,75,132.2917,2591.0,4.099999999999998,5.300000000000001,1.4000000000000021,551.2799
2024-11-08 21:30:00,73,132.7257,2591.0,4.099999999999998,5.200000000000001,1.4000000000000021,544.7383
2024-11-08 21:33:00,72,132.4653,2591.0,4.0,5.300000000000001,1.3999999999999986,545.8361
2024-11-08 21:36:00,72,133.6806,2591.0,3.8999999999999986,5.200000000000001,1.4000000000000021,541.5056
2024-11-08 21:39:00,73,136.1979,2591.0,4.0,5.200000000000001,1.3999999999999986,541.8936
2024-11-08 21:42:00,73,134.5486,2591.0,4.0,5.200000000000001,1.4000000000000021,542.9003
2024-11-08 21:45:00,72,134.2882,2591.0,4.0,5.200000000000001,1.3000000000000007,542.2916
2024-11-08 21:48:00,72,133.5938,2591.0,3.900000000000002,5.200000000000001,1.3000000000000007,540.9129
2024-11-08 21:51:00,73,134.9826,2591.0,4.0,5.200000000000001,1.4000000000000021,541.1477
2024-11-08 21:54:00,72,129.9479,2591.0,3.8999999999999986,5.200000000000001,1.4000000000000021,536.9924
2024-11-08 21:57:00,71,130.2083,2592.0,3.8999999999999986,5.200000000000001,1.3000000000000007,528.4221
2024-11-08 22:00:00,71,131.5972,2592.0,3.8000000000000007,5.200000000000001,1.5,531.2815
2024-11-08 22:03:00,71,132.8993,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,531.7349
2024-11-08 22:06:00,71,134.5486,2592.0,4.0,5.200000000000001,1.3999999999999986,537.7354
2024-11-08 22:09:00,72,134.5486,2592.0,4.0,5.200000000000001,1.5,538.1405
2024-11-08 22:12:00,73,136.1979,2592.0,4.0,5.1000000000000005,1.4000000000000021,537.325
2024-11-08 22:15:00,73,136.7188,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,537.0359
2024-11-08 22:18:00,73,135.4167,2592.0,3.8999999999999986,5.1000000000000005,1.4000000000000021,536.9785
2024-11-08 22:21:00,73,132.2917,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,537.4945
2024-11-08 22:24:00,74,135.5035,2592.0,3.8999999999999986,5.200000000000001,1.5,544.6824
2024-11-08 22:27:00,74,135.5903,2592.0,3.8999999999999986,5.200000000000001,1.5,543.9827
2024-11-08 22:30:00,74,137.7604,2592.0,3.8999999999999986,5.200000000000001,1.5,547.165
2024-11-08 22:33:00,75,138.1076,2592.0,4.0,5.200000000000001,1.5,552.1606
2024-11-08 22:36:00,74,138.8889,2592.0,4.199999999999999,5.200000000000001,1.4000000000000021,549.3558
2024-11-08 22:39:00,74,138.8889,2592.0,4.0,5.200000000000001,1.5,551.0488
2024-11-08 22:42:00,74,137.7604,2592.0,4.0,5.200000000000001,1.5,551.2766
2024-11-08 22:45:00,76,139.2361,2592.0,4.0,5.200000000000001,1.5999999999999979,554.3989
2024-11-08 22:48:00,74,138.9757,2592.0,4.099999999999998,5.200000000000001,1.4000000000000021,547.5176
2024-11-08 22:51:00,75,136.7188,2592.0,4.0,5.200000000000001,1.3999999999999986,547.8987
2024-11-08 22:54:00,75,136.3715,2592.0,4.0,5.200000000000001,1.3999999999999986,548.1864
2024-11-08 22:57:00,75,135.8507,2593.0,4.0,5.200000000000001,1.3999999999999986,547.3424
2024-11-08 23:00:00,74,135.5035,2593.0,4.0,5.300000000000001,1.5,548.0365
2024-11-08 23:03:00,73,135.4167,2593.0,4.0,5.200000000000001,1.3000000000000007,547.5609
2024-11-08 23:06:00,73,124.4792,2593.0,4.100000000000001,5.300000000000001,1.3999999999999986,532.876
2024-11-08 23:09:00,72,125.3472,2593.0,4.0,5.4,1.3000000000000007,528.8177
2024-11-08 23:12:00,73,126.4757,2593.0,3.8999999999999986,5.4,1.4000000000000021,531.3002
2024-11-08 23:15:00,73,125.3472,2593.0,3.8999999999999986,5.300000000000001,1.4000000000000021,529.6286
2024-11-08 23:18:00,73,124.4792,2593.0,3.8999999999999986,5.300000000000001,1.4000000000000021,533.5461
2024-11-08 23:21:00,72,125.1736,2593.0,4.0,5.300000000000001,1.3999999999999986,531.8205
2024-11-08 23:24:00,72,123.4375,2593.0,4.0,5.4,1.3000000000000007,529.5393
2024-11-08 23:27:00,72,120.3993,2593.0,4.0,5.4,1.3000000000000007,529.7781
2024-11-08 23:30:00,71,119.3576,2593.0,4.100000000000001,5.4,1.3000000000000007,518.8948
2024-11-08 23:33:00,71,120.7465,2593.0,4.0,5.4,1.3000000000000007,514.1761
2024-11-08 23:36:00,70,120.3993,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.8979
2024-11-08 23:39:00,71,122.8299,2593.0,4.100000000000001,5.4,1.3000000000000007,520.5131
2024-11-08 23:42:00,70,120.8333,2593.0,4.199999999999999,5.300000000000001,1.2000000000000028,523.2256
2024-11-08 23:45:00,71,121.441,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,522.9955
2024-11-08 23:48:00,70,123.0035,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.1993
2024-11-08 23:51:00,71,124.1319,2593.0,4.0,5.4,1.3999999999999986,525.7058
2024-11-08 23:54:00,70,122.0486,2593.0,4.199999999999999,5.300000000000001,1.3000000000000007,526.3466
2024-11-08 23:57:00,69,119.5313,2594.0,4.0,5.200000000000001,1.3000000000000007,514.6274
2024-11-09 00:00:00,69,120.2257,2594.0,3.8999999999999986,5.300000000000001,1.4000000000000021,515.1304
2024-11-09 00:03:00,70,122.0486,2594.0,4.100000000000001,5.200000000000001,1.3000000000000007,518.5101
2024-11-09 00:06:00,70,121.007,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,518.6976
2024-11-09 00:09:00,69,120.6597,2594.0,4.100000000000001,5.4,1.3000000000000007,518.0104
2024-11-09 00:12:00,69,120.8333,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,511.7183
2024-11-09 00:15:00,70,121.6146,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,517.8878
2024-11-09 00:18:00,69,123.0035,2594.0,4.0,5.200000000000001,1.4000000000000021,520.4684
2024-11-09 00:21:00,70,122.3958,2594.0,4.0,5.300000000000001,1.3000000000000007,518.8207
2024-11-09 00:24:00,70,121.875,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.5055
2024-11-09 00:27:00,70,120.5729,2594.0,4.0,5.200000000000001,1.4000000000000021,516.4586
2024-11-09 00:30:00,69,121.875,2594.0,4.100000000000001,5.300000000000001,1.1999999999999993,514.4261
2024-11-09 00:33:00,69,121.0938,2594.0,4.0,5.200000000000001,1.4000000000000021,514.0684
2024-11-09 00:36:00,71,122.5694,2594.0,4.0,5.300000000000001,1.5,526.2827
2024-11-09 00:39:00,71,124.9132,2594.0,4.199999999999999,5.4,1.3000000000000007,524.637
2024-11-09 00:42:00,70,123.2639,2594.0,4.100000000000001,5.4,1.3000000000000007,523.9772
2024-11-09 00:45:00,71,124.6528,2594.0,4.199999999999999,5.300000000000001,1.3000000000000007,523.4854
2024-11-09 00:48:00,70,124.566,2594.0,4.100000000000001,5.300000000000001,1.3999999999999986,524.7733
2024-11-09 00:51:00,71,124.1319,2594.0,4.100000000000001,5.300000000000001,1.3999999999999986,528.6998
2024-11-09 00:54:00,71,125.1736,2594.0,4.100000000000001,5.4,1.3999999999999986,530.4153
2024-11-09 00:57:00,71,125.7813,2595.0,4.199999999999999,5.200000000000001,1.3000000000000007,528.9627
2024-11-09 01:00:00,71,125.7813,2595.0,4.399999999999999,5.4,1.3000000000000007,529.2227
2024-11-09 01:03:00,71,126.0417,2595.0,4.199999999999999,5.300000000000001,1.4000000000000021,531.3245
2024-11-09 01:06:00,72,125.434,2595.0,4.199999999999999,5.300000000000001,1.3000000000000007,530.9112
2024-11-09 01:09:00,71,125.434,2595.0,4.300000000000001,5.300000000000001,1.3000000000000007,530.942
2024-11-09 01:12:00,72,125.8681,2595.0,4.199999999999999,5.4,1.5,531.6915
2024-11-09 01:15:00,71,126.2153,2595.0,4.199999999999999,5.300000000000001,1.4000000000000021,530.6307
2024-11-09 01:18:00,72,126.2153,2595.0,4.400000000000002,5.4,1.3999999999999986,541.7192
2024-11-09 01:21:00,73,126.8229,2595.0,4.300000000000001,5.4,1.3000000000000007,541.0626
2024-11-09 01:24:00,73,126.2153,2595.0,4.300000000000001,5.4,1.3000000000000007,538.5696
2024-11-09 01:27:00,72,125.7813,2595.0,4.199999999999999,5.4,1.4000000000000021,536.6782
2024-11-09 01:30:00,73,125.6076,2595.0,4.300000000000001,5.5,1.3000000000000007,538.4459
2024-11-09 01:33:00,72,125.434,2595.0,4.300000000000001,5.4,1.3000000000000007,536.7398
2024-11-09 01:36:00,73,126.7361,2595.0,4.300000000000001,5.4,1.3000000000000007,537.7296
2024-11-09 01:39:00,73,126.8229,2595.0,4.300000000000001,5.5,1.3999999999999986,536.3884
2024-11-09 01:42:00,72,127.2569,2595.0,4.300000000000001,5.4,1.3999999999999986,537.0683
2024-11-09 01:45:00,73,127.0833,2595.0,4.300000000000001,5.4,1.3999999999999986,543.2062
2024-11-09 01:48:00,72,127.5174,2595.0,4.400000000000002,5.4,1.2999999999999972,542.3776
2024-11-09 01:51:00,73,126.9097,2595.0,4.400000000000002,5.4,1.3999999999999986,542.3064
2024-11-09 01:54:00,73,127.691,2595.0,4.400000000000002,5.4,1.3999999999999986,540.1038
2024-11-09 01:57:00,72,128.0382,2596.0,4.300000000000001,5.300000000000001,1.3999999999999986,539.7352
2024-11-09 02:00:00,73,126.9097,2596.0,4.300000000000001,5.300000000000001,1.3999999999999986,539.4392
2024-11-09 02:03:00,72,127.0833,2596.0,4.300000000000001,5.4,1.3999999999999986,536.7396
2024-11-09 02:06:00,72,126.2153,2596.0,4.300000000000001,5.4,1.3000000000000007,539.0456
2024-11-09 02:09:00,72,127.2569,2596.0,4.300000000000001,5.4,1.3000000000000007,539.6155
2024-11-09 02:12:00,73,126.6493,2596.0,4.300000000000001,5.4,1.3999999999999986,539.1876
2024-11-09 02:15:00,73,126.7361,2596.0,4.300000000000001,5.4,1.3999999999999986,537.7805
2024-11-09 02:18:00,72,126.3889,2596.0,4.300000000000001,5.4,1.3999999999999986,539.5618
2024-11-09 02:21:00,72,127.1701,2596.0,4.300000000000001,5.4,1.3999999999999986,538.4
2024-11-09 02:24:00,73,126.7361,2596.0,4.300000000000001,5.4,1.5,540.04
2024-11-09 02:27:00,72,127.1701,2596.0,4.300000000000001,5.4,1.5,538.6209
2024-11-09 02:30:00,73,127.5174,2596.0,4.399999999999999,5.4,1.5,543.5848
2024-11-09 02:33:00,73,128.8194,2596.0,4.399999999999999,5.4,1.3999999999999986,541.6197
2024-11-09 02:36:00,73,129.7743,2596.0,4.400000000000002,5.4,1.3999999999999986,541.866
2024-11-09 02:39:00,73,130.6424,2596.0,4.300000000000001,5.300000000000001,1.5,545.4093
2024-11-09 02:42:00,72,131.9444,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,546.5098
2024-11-09 02:45:00,74,131.1632,2596.0,4.300000000000001,5.300000000000001,1.5,545.6266
2024-11-09 02:48:00,73,130.6424,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,545.2759
2024-11-09 02:51:00,73,129.8611,2596.0,4.400000000000002,5.4,1.3999999999999986,544.1474
2024-11-09 02:54:00,73,130.2083,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,544.5331
2024-11-09 02:57:00,73,130.5556,2597.0,4.400000000000002,5.300000000000001,1.3999999999999986,544.2193
2024-11-09 03:00:00,73,129.7743,2597.0,4.400000000000002,5.300000000000001,1.3999999999999986,543.8627
2024-11-09 03:03:00,73,128.6458,2597.0,4.400000000000002,5.4,1.3999999999999986,545.4036
2024-11-09 03:06:00,73,127.691,2597.0,4.400000000000002,5.5,1.3999999999999986,544.0242
2024-11-09 03:09:00,73,128.2118,2597.0,4.400000000000002,5.4,1.3999999999999986,543.705
2024-11-09 03:12:00,73,129.0799,2597.0,4.400000000000002,5.4,1.3999999999999986,545.1089
2024-11-09 03:15:00,73,128.2118,2597.0,4.300000000000001,5.4,1.5,542.647
2024-11-09 03:18:00,73,128.3854,2597.0,4.300000000000001,5.5,1.5,547.2332
2024-11-09 03:21:00,73,128.0382,2597.0,4.300000000000001,5.5,1.5,547.2877
2024-11-09 03:24:00,73,128.9063,2597.0,4.400000000000002,5.5,1.3999999999999986,546.1573
2024-11-09 03:27:00,73,128.8194,2597.0,4.400000000000002,5.4,1.3999999999999986,546.7102
2024-11-09 03:30:00,73,128.8194,2597.0,4.5,5.5,1.3000000000000007,547.5294
2024-11-09 03:33:00,73,128.3854,2597.0,4.5,5.4,1.3999999999999986,547.0254
2024-11-09 03:36:00,73,128.125,2597.0,4.400000000000002,5.5,1.3999999999999986,547.1609
2024-11-09 03:39:00,73,126.4757,2597.0,4.400000000000002,5.4,1.3999999999999986,545.7744
2024-11-09 03:42:00,73,127.0833,2597.0,4.300000000000001,5.5,1.5,540.9333
2024-11-09 03:45:00,73,127.691,2597.0,4.400000000000002,5.4,1.3999999999999986,542.0128
2024-11-09 03:48:00,72,128.4722,2597.0,4.400000000000002,5.4,1.3999999999999986,543.2481
2024-11-09 03:51:00,73,127.6042,2597.0,4.300000000000001,5.4,1.3999999999999986,543.9178
2024-11-09 03:54:00,73,127.2569,2597.0,4.300000000000001,5.5,1.5,542.9044
2024-11-09 03:57:00,73,125.8681,2598.0,4.300000000000001,5.4,1.3999999999999986,543.0059
2024-11-09 04:00:00,72,125.434,2598.0,4.399999999999999,5.5,1.5,542.2606
2024-11-09 04:03:00,71,124.9132,2598.0,4.300000000000001,5.4,1.3000000000000007,533.0736
2024-11-09 04:06:00,72,125.8681,2598.0,4.300000000000001,5.4,1.3000000000000007,534.8513
2024-11-09 04:09:00,71,124.7396,2598.0,4.199999999999999,5.5,1.4000000000000021,535.292
2024-11-09 04:12:00,72,124.3056,2598.0,4.300000000000001,5.5,1.3000000000000007,532.9523
2024-11-09 04:15:00,72,124.7396,2598.0,4.399999999999999,5.4,1.3000000000000007,534.3386
2024-11-09 04:18:00,72,124.4792,2598.0,4.199999999999999,5.4,1.4000000000000021,534.2887
2024-11-09 04:21:00,72,124.3056,2598.0,4.199999999999999,5.5,1.5,534.2622
2024-11-09 04:24:00,71,125.0,2598.0,4.300000000000001,5.4,1.3000000000000007,536.9528
2024-11-09 04:27:00,72,123.6979,2598.0,4.300000000000001,5.5,1.3999999999999986,540.1429
2024-11-09 04:30:00,71,121.875,2598.0,4.300000000000001,5.6000000000000005,1.3000000000000007,537.2909
2024-11-09 04:33:00,72,121.7014,2598.0,4.199999999999999,5.6000000000000005,1.4000000000000021,535.976
2024-11-09 04:36:00,71,122.3958,2598.0,4.199999999999999,5.5,1.2000000000000028,529.9619
2024-11-09 04:39:00,71,121.7014,2598.0,4.100000000000001,5.5,1.3000000000000007,525.8649
2024-11-09 04:42:00,71,121.5278,2598.0,4.100000000000001,5.5,1.3999999999999986,527.7629
2024-11-09 04:45:00,70,121.6146,2598.0,4.100000000000001,5.4,1.3000000000000007,525.0455
2024-11-09 04:48:00,70,122.309,2598.0,4.100000000000001,5.4,1.3000000000000007,525.8382
2024-11-09 04:51:00,70,122.309,2598.0,4.199999999999999,5.300000000000001,1.3000000000000007,525.6136
2024-11-09 04:54:00,70,122.9167,2598.0,4.199999999999999,5.4,1.3000000000000007,522.3413
2024-11-09 04:57:00,71,121.875,2599.0,4.100000000000001,5.300000000000001,1.3999999999999986,526.4825
2024-11-09 05:00:00,71,121.2674,2599.0,4.199999999999999,5.4,1.3000000000000007,525.277
2024-11-09 05:03:00,70,122.9167,2599.0,4.100000000000001,5.4,1.3000000000000007,523.412
2024-11-09 05:06:00,70,122.5694,2599.0,4.199999999999999,5.4,1.3000000000000007,524.5862
2024-11-09 05:09:00,69,122.1354,2599.0,4.100000000000001,5.4,1.3000000000000007,523.9095
2024-11-09 05:12:00,70,122.1354,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,519.1654
2024-11-09 05:15:00,69,122.4826,2599.0,4.0,5.199999999999999,1.3000000000000007,515.1866
2024-11-09 05:18:00,69,122.1354,2599.0,3.900000000000002,5.199999999999999,1.3999999999999986,513.4591
2024-11-09 05:21:00,69,121.875,2599.0,4.0,5.300000000000001,1.3000000000000007,514.5967
2024-11-09 05:24:00,69,122.8299,2599.0,4.0,5.300000000000001,1.3000000000000007,514.1735
2024-11-09 05:27:00,69,122.3958,2599.0,4.0,5.199999999999999,1.3000000000000007,513.89
2024-11-09 05:30:00,70,122.3958,2599.0,4.0,5.199999999999999,1.3000000000000007,515.9457
2024-11-09 05:33:00,70,122.0486,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,516.0975
2024-11-09 05:36:00,69,122.5694,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,518.5007
2024-11-09 05:39:00,69,122.8299,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,517.473
2024-11-09 05:42:00,69,123.1771,2599.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.0776
2024-11-09 05:45:00,69,122.3958,2599.0,4.0,5.199999999999999,1.4000000000000021,516.5042
2024-11-09 05:48:00,69,121.875,2599.0,4.0,5.4,1.4000000000000021,518.5133
2024-11-09 05:51:00,70,123.2639,2599.0,4.100000000000001,5.299999999999999,1.3000000000000007,517.3441
2024-11-09 05:54:00,70,122.9167,2599.0,4.100000000000001,5.199999999999999,1.3000000000000007,518.0504
2024-11-09 05:57:00,70,122.0486,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,518.8862
2024-11-09 06:00:00,70,122.309,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,519.0971
2024-11-09 06:03:00,70,121.9618,2600.0,4.0,5.299999999999999,1.4000000000000021,520.2714
2024-11-09 06:06:00,70,123.3507,2600.0,4.0,5.199999999999999,1.4000000000000021,517.9481
2024-11-09 06:09:00,70,124.1319,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,519.0077
2024-11-09 06:12:00,70,124.7396,2600.0,4.100000000000001,5.199999999999999,1.3999999999999986,517.4235
2024-11-09 06:15:00,69,125.5208,2600.0,4.100000000000001,5.1,1.3000000000000007,514.9205
2024-11-09 06:18:00,69,124.7396,2600.0,4.100000000000001,5.0,1.1999999999999993,511.1055
2024-11-09 06:21:00,69,124.566,2600.0,4.0,5.1,1.3000000000000007,517.4846
2024-11-09 06:24:00,70,123.6111,2600.0,4.0,5.199999999999999,1.3000000000000007,519.306
2024-11-09 06:27:00,69,123.2639,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,516.5925
2024-11-09 06:30:00,70,125.0,2600.0,4.0,5.199999999999999,1.4000000000000021,518.9458
2024-11-09 06:33:00,69,124.1319,2600.0,4.0,5.199999999999999,1.4000000000000021,516.6116
2024-11-09 06:36:00,70,124.2188,2600.0,4.199999999999999,5.299999999999999,1.3000000000000007,520.6949
2024-11-09 06:39:00,70,124.4792,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,520.638
2024-11-09 06:42:00,71,124.566,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.4784
2024-11-09 06:45:00,70,125.1736,2600.0,4.100000000000001,5.199999999999999,1.3999999999999986,524.2421
2024-11-09 06:48:00,70,124.4792,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.0688
2024-11-09 06:51:00,69,125.0,2600.0,4.199999999999999,5.199999999999999,1.3000000000000007,522.4822
2024-11-09 06:54:00,70,126.3889,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.4539
2024-11-09 06:57:00,70,125.1736,2601.0,4.100000000000001,5.1,1.3000000000000007,520.9949
2024-11-09 07:00:00,69,123.8715,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,516.3004
2024-11-09 07:03:00,69,123.6979,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.1234
2024-11-09 07:06:00,69,126.9097,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.457
2024-11-09 07:09:00,69,129.2535,2601.0,4.100000000000001,5.1,1.3000000000000007,521.1348
2024-11-09 07:12:00,70,128.9931,2601.0,4.100000000000001,5.0,1.3000000000000007,523.0743
2024-11-09 07:15:00,70,137.5,2601.0,4.100000000000001,5.1,1.3999999999999986,520.788
2024-11-09 07:18:00,71,131.25,2601.0,4.100000000000001,5.1,1.5,528.3736
2024-11-09 07:21:00,70,131.1632,2601.0,4.199999999999999,5.0,1.3000000000000007,527.9586
2024-11-09 07:24:00,70,130.7292,2601.0,4.100000000000001,5.0,1.3999999999999986,524.655
2024-11-09 07:27:00,70,132.1181,2601.0,4.100000000000001,5.0,1.5,524.8056
2024-11-09 07:30:00,69,132.5521,2601.0,4.199999999999999,5.0,1.4000000000000021,525.8802
2024-11-09 07:33:00,70,131.5104,2601.0,4.199999999999999,5.0,1.1999999999999993,525.8687
2024-11-09 07:36:00,70,131.25,2601.0,4.199999999999999,5.0,1.3000000000000007,526.3354
2024-11-09 07:39:00,70,130.3819,2601.0,4.199999999999999,5.1,1.3000000000000007,527.7377
2024-11-09 07:42:00,71,132.2917,2601.0,4.100000000000001,5.0,1.3999999999999986,527.7182
2024-11-09 07:45:00,71,131.5972,2601.0,4.300000000000001,5.1,1.3000000000000007,533.3662
2024-11-09 07:48:00,71,132.3785,2601.0,4.199999999999999,5.0,1.4000000000000021,532.4821
2024-11-09 07:51:00,72,132.7257,2601.0,4.300000000000001,5.0,1.3999999999999986,531.8982
2024-11-09 07:54:00,71,132.8125,2601.0,4.300000000000001,5.0,1.3000000000000007,533.6591
2024-11-09 07:57:00,72,133.1597,2602.0,4.300000000000001,5.0,1.3000000000000007,532.4223
2024-11-09 08:00:00,72,133.7674,2602.0,4.199999999999999,5.0,1.3000000000000007,534.327
2024-11-09 08:03:00,72,134.2882,2602.0,4.300000000000001,5.0,1.3000000000000007,533.6123
2024-11-09 08:06:00,71,134.7222,2602.0,4.400000000000002,5.0,1.3999999999999986,533.3655
2024-11-09 08:09:00,72,136.4583,2602.0,4.300000000000001,5.0,1.3000000000000007,536.9611
2024-11-09 08:12:00,73,139.3229,2602.0,4.300000000000001,4.999999999999999,1.3000000000000007,542.447
2024-11-09 08:15:00,72,135.5035,2602.0,4.100000000000001,5.1,1.3999999999999986,540.1759
2024-11-09 08:18:00,72,134.9826,2602.0,4.0,5.0,1.4000000000000021,533.9979
2024-11-09 08:21:00,72,135.5035,2602.0,4.100000000000001,5.0,1.3000000000000007,532.7938
2024-11-09 08:24:00,73,136.8924,2602.0,4.100000000000001,5.1,1.5,540.257
2024-11-09 08:27:00,73,136.4583,2602.0,4.100000000000001,5.0,1.3999999999999986,538.4398
2024-11-09 08:30:00,73,137.3264,2602.0,4.100000000000001,5.1,1.5,541.9602
2024-11-09 08:33:00,73,136.6319,2602.0,4.100000000000001,5.1,1.5,543.46
2024-11-09 08:36:00,73,137.5,2602.0,4.100000000000001,5.1,1.5,543.1312
2024-11-09 08:39:00,74,141.4063,2602.0,4.100000000000001,4.8999999999999995,1.5,549.7938
2024-11-09 08:42:00,74,140.7986,2602.0,4.199999999999999,5.0,1.6000000000000014,549.9047
2024-11-09 08:45:00,73,139.6701,2602.0,4.300000000000001,5.0,1.5,546.8167
2024-11-09 08:48:00,73,138.3681,2602.0,4.199999999999999,5.0,1.4000000000000021,545.7224
2024-11-09 08:51:00,74,138.9757,2602.0,4.199999999999999,5.0,1.4000000000000021,548.8475
2024-11-09 08:54:00,74,140.625,2602.0,4.199999999999999,5.1,1.4000000000000021,547.1497
2024-11-09 08:57:00,75,140.9722,2603.0,4.300000000000001,5.1,1.5,553.852
2024-11-09 09:00:00,74,146.7014,2603.0,4.300000000000001,5.0,1.3999999999999986,552.799
2024-11-09 09:03:00,77,154.0798,2603.0,4.300000000000001,4.8999999999999995,1.6000000000000014,570.2188
2024-11-09 09:06:00,76,152.8646,2603.0,4.400000000000002,4.8,1.5,567.8794
2024-11-09 09:09:00,76,152.691,2603.0,4.400000000000002,5.0,1.5,568.2502
2024-11-09 09:12:00,79,159.2882,2603.0,4.400000000000002,4.799999999999999,1.8999999999999986,610.4962
2024-11-09 09:15:00,78,155.1215,2603.0,4.600000000000001,5.1,1.4999999999999964,597.425
2024-11-09 09:18:00,80,157.6389,2603.0,4.5,5.1,1.8000000000000007,607.2626
2024-11-09 09:21:00,79,158.1597,2603.0,4.600000000000001,4.9,1.5999999999999979,591.3788
2024-11-09 09:24:00,79,159.809,2603.0,4.5,4.8999999999999995,1.5999999999999979,587.6132
2024-11-09 09:27:00,79,158.4201,2603.0,4.5,4.8999999999999995,1.5999999999999979,587.4338
2024-11-09 09:30:00,77,157.6389,2603.0,4.5,4.8999999999999995,1.5000000000000036,583.0105
2024-11-09 09:33:00,78,158.3333,2603.0,4.5,4.799999999999999,1.5000000000000036,582.2885
2024-11-09 09:36:00,78,154.8611,2603.0,4.300000000000001,4.9,1.6000000000000014,582.5278
2024-11-09 09:39:00,78,153.2118,2603.0,4.400000000000002,5.000000000000001,1.5,577.0421
2024-11-09 09:42:00,76,152.3438,2603.0,4.5,5.000000000000001,1.5,577.9509
2024-11-09 09:45:00,77,150.2604,2603.0,4.5,5.000000000000001,1.5,576.5593
2024-11-09 09:48:00,78,150.0868,2603.0,4.400000000000002,5.1000000000000005,1.6000000000000014,578.5288
2024-11-09 09:51:00,77,150.6077,2603.0,4.300000000000001,5.000000000000001,1.6000000000000014,577.6124
2024-11-09 09:54:00,76,151.9097,2603.0,4.400000000000002,5.000000000000001,1.5,577.293
2024-11-09 09:57:00,77,153.7326,2604.0,4.400000000000002,5.0,1.6000000000000014,578.7717
2024-11-09 10:00:00,77,152.8646,2604.0,4.5,5.0,1.6999999999999957,583.2787
2024-11-09 10:03:00,76,148.8715,2604.0,4.5,5.1,1.4000000000000021,582.9772
2024-11-09 10:06:00,77,152.5174,2604.0,4.300000000000001,5.0,1.6000000000000014,576.9411
2024-11-09 10:09:00,77,153.7326,2604.0,4.399999999999999,5.0,1.6000000000000014,578.1812
2024-11-09 10:12:00,78,155.816,2604.0,4.400000000000002,4.9,1.5,578.5692
2024-11-09 10:15:00,77,152.2569,2604.0,4.400000000000002,5.1,1.5,577.9456
2024-11-09 10:18:00,77,155.9028,2604.0,4.400000000000002,5.0,1.5,577.9656
2024-11-09 10:21:00,78,157.8993,2604.0,4.5,5.0,1.6000000000000014,580.1334
2024-11-09 10:24:00,78,157.5521,2604.0,4.400000000000002,4.9,1.6000000000000014,581.652
2024-11-09 10:27:00,79,157.6389,2604.0,4.5,4.9,1.5000000000000036,581.7037
2024-11-09 10:30:00,79,158.7673,2604.0,4.5,4.9,1.6000000000000014,582.47
2024-11-09 10:33:00,78,157.6389,2604.0,4.400000000000002,4.9,1.6999999999999957,582.1518
2024-11-09 10:36:00,78,156.3368,2604.0,4.5,4.9,1.6999999999999957,581.1595
2024-11-09 10:39:00,78,153.125,2604.0,4.5,5.0,1.6000000000000014,581.9408
2024-11-09 10:42:00,76,151.5625,2604.0,4.5,5.0,1.5,573.136
2024-11-09 10:45:00,76,149.8264,2604.0,4.5,5.0,1.3999999999999986,570.1017
2024-11-09 10:48:00,77,150.5208,2604.0,4.399999999999999,5.0,1.5,571.8086
2024-11-09 10:51:00,78,150.1736,2604.0,4.399999999999999,5.0,1.6000000000000014,575.157
2024-11-09 10:54:00,78,150.1736,2604.0,4.399999999999999,5.0,1.5,574.2784
2024-11-09 10:57:00,77,151.1285,2605.0,4.300000000000001,5.0,1.6000000000000014,573.9856
2024-11-09 11:00:00,76,150.6077,2605.0,4.400000000000002,5.0,1.3999999999999986,573.6084
2024-11-09 11:03:00,77,152.3438,2605.0,4.5,5.0,1.5,572.8726
2024-11-09 11:06:00,77,150.3472,2605.0,4.5,5.0,1.5,574.58
2024-11-09 11:09:00,77,151.8229,2605.0,4.399999999999999,4.9,1.5,569.901
2024-11-09 11:12:00,77,149.7396,2605.0,4.399999999999999,5.0,1.5,561.2522
2024-11-09 11:15:00,76,150.3472,2605.0,4.399999999999999,4.9,1.5,562.1699
2024-11-09 11:18:00,76,151.5625,2605.0,4.399999999999999,4.9,1.5,566.1141
2024-11-09 11:21:00,78,151.8229,2605.0,4.399999999999999,5.0,1.5,570.2145
2024-11-09 11:24:00,78,155.9028,2605.0,4.399999999999999,4.999999999999999,1.7000000000000028,580.3751
2024-11-09 11:27:00,80,158.4201,2605.0,4.400000000000002,5.000000000000001,1.6999999999999957,597.4856
2024-11-09 11:30:00,82,159.8958,2605.0,4.599999999999998,5.1000000000000005,1.9000000000000021,612.0914
2024-11-09 11:33:00,84,158.7673,2605.0,4.899999999999999,5.3999999999999995,1.7999999999999972,633.7631
2024-11-09 11:36:00,81,142.0139,2605.0,5.0,5.6,1.7999999999999972,615.1904
2024-11-09 11:39:00,81,136.0243,2605.0,5.199999999999999,5.8,1.4999999999999964,600.9702
2024-11-09 11:42:00,80,138.4549,2605.0,5.0,5.8,1.5000000000000036,607.5335
2024-11-09 11:45:00,80,136.4583,2605.0,5.0,5.8,1.5,597.5933
2024-11-09 11:48:00,80,132.7257,2605.0,4.899999999999999,5.8999999999999995,1.6000000000000014,596.1058
2024-11-09 11:51:00,79,132.9861,2605.0,4.800000000000001,5.8999999999999995,1.5,590.6772
