Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-09 11:54:00,79,131.0764,2605.0,4.899999999999999,5.8999999999999995,1.2999999999999972,582.0117
2024-11-09 11:57:00,78,130.7292,2606.0,4.599999999999998,5.8,1.5999999999999979,580.8064
2024-11-09 12:00:00,79,135.3299,2606.0,4.699999999999999,5.8,1.4999999999999964,582.6718
2024-11-09 12:03:00,78,136.3715,2606.0,4.699999999999999,5.6,1.4999999999999964,584.5394
2024-11-09 12:06:00,79,132.9861,2606.0,4.600000000000001,5.699999999999999,1.5999999999999979,581.2463
2024-11-09 12:09:00,78,131.9444,2606.0,4.699999999999999,5.699999999999999,1.4999999999999964,576.5278
2024-11-09 12:12:00,76,133.7674,2606.0,4.5,5.8,1.5999999999999979,577.4019
2024-11-09 12:15:00,78,138.4549,2606.0,4.699999999999999,5.6,1.4999999999999964,582.1982
2024-11-09 12:18:00,78,140.7118,2606.0,4.699999999999999,5.6,1.6999999999999993,587.4104
2024-11-09 12:21:00,80,139.4965,2606.0,4.699999999999999,5.5,1.6999999999999993,592.6082
2024-11-09 12:24:00,79,136.8924,2606.0,4.799999999999997,5.6,1.5,583.9942
2024-11-09 12:27:00,79,136.1979,2606.0,4.699999999999999,5.6,1.6999999999999993,585.1625
2024-11-09 12:30:00,78,135.3299,2606.0,4.699999999999999,5.6,1.4999999999999964,583.6565
2024-11-09 12:33:00,79,133.3333,2606.0,4.699999999999999,5.799999999999999,1.4999999999999964,582.8822
2024-11-09 12:36:00,78,132.8993,2606.0,4.699999999999999,5.8,1.4999999999999964,580.8542
2024-11-09 12:39:00,78,132.9861,2606.0,4.699999999999999,5.799999999999999,1.4999999999999964,583.8994
2024-11-09 12:42:00,78,135.3299,2606.0,4.699999999999999,5.6,1.6999999999999993,581.8248
2024-11-09 12:45:00,78,131.8576,2606.0,4.799999999999997,5.699999999999999,1.5,578.7305
2024-11-09 12:48:00,77,130.1215,2606.0,4.699999999999999,5.8,1.4999999999999964,579.0075
2024-11-09 12:51:00,77,128.125,2606.0,4.699999999999999,5.8999999999999995,1.4999999999999964,575.9396
2024-11-09 12:54:00,78,128.2118,2606.0,4.599999999999998,5.8,1.5000000000000036,574.7097
2024-11-09 12:57:00,77,128.9063,2607.0,4.599999999999998,5.8999999999999995,1.4000000000000021,568.765
2024-11-09 13:00:00,77,127.7778,2607.0,4.599999999999998,5.8,1.4000000000000021,569.981
2024-11-09 13:03:00,75,123.4375,2607.0,4.5,5.8999999999999995,1.5,553.739
2024-11-09 13:06:00,75,125.0,2607.0,4.400000000000002,5.8,1.3999999999999986,556.4832
2024-11-09 13:09:00,75,126.9097,2607.0,4.5,5.8,1.3999999999999986,556.8882
2024-11-09 13:12:00,75,128.3854,2607.0,4.5,5.8,1.3999999999999986,560.1327
2024-11-09 13:15:00,76,127.691,2607.0,4.5,5.699999999999999,1.5,559.2484
2024-11-09 13:18:00,75,128.125,2607.0,4.400000000000002,5.6,1.5,559.2744
2024-11-09 13:21:00,75,128.559,2607.0,4.5,5.6,1.5,560.5434
2024-11-09 13:24:00,75,129.6875,2607.0,4.5,5.6,1.5,558.999
2024-11-09 13:27:00,76,129.2535,2607.0,4.599999999999998,5.699999999999999,1.4000000000000021,561.8643
2024-11-09 13:30:00,77,130.2951,2607.0,4.5,5.699999999999999,1.5000000000000036,567.4907
2024-11-09 13:33:00,75,130.7292,2607.0,4.5,5.6,1.6000000000000014,564.778
2024-11-09 13:36:00,76,131.5104,2607.0,4.400000000000002,5.6,1.5,565.228
2024-11-09 13:39:00,77,132.1181,2607.0,4.5,5.6,1.5999999999999979,571.1128
2024-11-09 13:42:00,77,135.1563,2607.0,4.5,5.6000000000000005,1.5999999999999979,570.6611
2024-11-09 13:45:00,77,134.2882,2607.0,4.599999999999998,5.700000000000001,1.5999999999999979,572.683
2024-11-09 13:48:00,76,132.7257,2607.0,4.600000000000001,5.6000000000000005,1.4999999999999964,573.264
2024-11-09 13:51:00,76,134.2882,2607.0,4.600000000000001,5.6000000000000005,1.5999999999999979,574.5796
2024-11-09 13:54:00,77,133.8542,2607.0,4.600000000000001,5.700000000000001,1.4999999999999964,576.5359
2024-11-09 13:57:00,77,132.4653,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,577.5652
2024-11-09 14:00:00,77,133.8542,2608.0,4.5,5.700000000000001,1.5999999999999979,578.2775
2024-11-09 14:03:00,78,129.8611,2608.0,4.699999999999999,5.700000000000001,1.4999999999999964,576.9462
2024-11-09 14:06:00,77,133.3333,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,574.5478
2024-11-09 14:09:00,78,131.1632,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,577.515
2024-11-09 14:12:00,78,135.4167,2608.0,4.600000000000001,5.700000000000001,1.5999999999999979,578.8431
2024-11-09 14:15:00,79,134.4618,2608.0,4.600000000000001,5.700000000000001,1.5999999999999979,586.3051
2024-11-09 14:18:00,80,140.5382,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,590.7981
2024-11-09 14:21:00,78,138.3681,2608.0,4.900000000000002,5.6000000000000005,1.6000000000000014,595.7697
2024-11-09 14:24:00,80,139.4965,2608.0,4.900000000000002,5.6000000000000005,1.5,593.4823
2024-11-09 14:27:00,78,139.8438,2608.0,5.0,5.6000000000000005,1.5,597.7045
2024-11-09 14:30:00,79,138.0208,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,596.7988
2024-11-09 14:33:00,80,140.191,2608.0,4.900000000000002,5.6000000000000005,1.5,596.8941
2024-11-09 14:36:00,79,138.8889,2608.0,4.900000000000002,5.6000000000000005,1.5,593.8307
2024-11-09 14:39:00,79,138.0208,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,597.6983
2024-11-09 14:42:00,81,141.059,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,595.6149
2024-11-09 14:45:00,80,138.9757,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,598.6884
2024-11-09 14:48:00,81,140.5382,2608.0,4.800000000000001,5.700000000000001,1.6000000000000014,607.2985
2024-11-09 14:51:00,82,139.9306,2608.0,4.900000000000002,5.700000000000001,1.6999999999999957,607.2775
2024-11-09 14:54:00,82,139.3229,2608.0,4.900000000000002,5.800000000000001,1.6999999999999957,606.3246
2024-11-09 14:57:00,82,140.7986,2609.0,5.0,5.700000000000001,1.5999999999999979,608.4835
2024-11-09 15:00:00,82,138.1944,2609.0,5.0,5.800000000000001,1.6999999999999993,605.6241
2024-11-09 15:03:00,82,140.625,2609.0,5.0,5.800000000000001,1.5999999999999979,611.8142
2024-11-09 15:06:00,82,140.625,2609.0,5.0,5.9,1.5999999999999979,611.6063
2024-11-09 15:09:00,82,142.3611,2609.0,5.0,5.800000000000001,1.6999999999999993,617.0032
2024-11-09 15:12:00,83,144.2708,2609.0,5.0,5.7,1.6999999999999993,619.4594
2024-11-09 15:15:00,82,144.184,2609.0,5.100000000000001,5.7,1.6999999999999993,619.0541
2024-11-09 15:18:00,82,143.4028,2609.0,5.0,5.7,1.8000000000000007,620.9228
2024-11-09 15:21:00,83,142.0139,2609.0,5.300000000000001,5.7,2.0,631.2211
2024-11-09 15:24:00,82,142.4479,2609.0,5.5,5.6000000000000005,1.8000000000000007,623.1436
2024-11-09 15:27:00,82,141.9271,2609.0,5.5,5.6000000000000005,1.6999999999999993,625.3633
2024-11-09 15:30:00,83,141.9271,2609.0,5.600000000000001,5.6000000000000005,1.5999999999999979,622.5963
2024-11-09 15:33:00,82,142.5347,2609.0,5.600000000000001,5.6000000000000005,1.8000000000000007,633.2115
2024-11-09 15:36:00,82,143.316,2609.0,5.800000000000001,5.800000000000001,1.6000000000000014,631.7654
2024-11-09 15:39:00,85,144.0104,2609.0,5.699999999999999,5.700000000000001,1.7000000000000028,640.9156
2024-11-09 15:42:00,85,144.0972,2609.0,5.800000000000001,5.800000000000001,1.6000000000000014,637.6582
2024-11-09 15:45:00,85,144.6181,2609.0,5.699999999999999,5.9,1.7000000000000028,637.9252
2024-11-09 15:48:00,85,146.3542,2609.0,5.800000000000001,5.9,1.7000000000000028,644.5765
2024-11-09 15:51:00,84,147.2222,2609.0,5.800000000000001,5.9,1.7000000000000028,642.7523
2024-11-09 15:54:00,86,148.0903,2609.0,5.900000000000002,5.9,1.6999999999999957,643.2289
2024-11-09 15:57:00,85,147.2222,2610.0,5.5,5.800000000000001,1.5000000000000036,642.1199
2024-11-09 16:00:00,86,146.0069,2610.0,5.300000000000001,5.800000000000001,1.7999999999999972,642.174
2024-11-09 16:03:00,85,143.8368,2610.0,5.199999999999999,6.0,1.5,637.8381
2024-11-09 16:06:00,86,149.8264,2610.0,5.100000000000001,5.9,1.9000000000000021,646.0602
2024-11-09 16:09:00,85,151.3889,2610.0,5.199999999999999,5.7,1.8000000000000043,644.4058
2024-11-09 16:12:00,86,151.3889,2610.0,5.300000000000001,5.8,1.7000000000000028,645.4871
2024-11-09 16:15:00,85,149.3056,2610.0,5.300000000000001,5.9,1.7000000000000028,647.4943
2024-11-09 16:18:00,85,149.4792,2610.0,5.100000000000001,5.9,1.8000000000000007,648.9907
2024-11-09 16:21:00,84,149.2188,2610.0,4.899999999999999,5.9,1.9000000000000021,646.715
2024-11-09 16:24:00,85,151.1285,2610.0,5.100000000000001,5.9,1.8000000000000007,649.3643
2024-11-09 16:27:00,85,153.6458,2610.0,5.0,5.8,1.9000000000000021,649.048
2024-11-09 16:30:00,86,154.1667,2610.0,5.100000000000001,5.8,1.9000000000000021,652.9094
2024-11-09 16:33:00,86,163.5417,2610.0,5.100000000000001,5.8,2.099999999999998,662.72
2024-11-09 16:36:00,86,146.875,2610.0,5.300000000000001,5.9,1.8999999999999986,659.9637
2024-11-09 16:39:00,83,134.0278,2610.0,5.300000000000001,6.2,1.5,637.3706
2024-11-09 16:42:00,85,133.4201,2610.0,5.199999999999999,6.3,1.6000000000000014,633.2206
2024-11-09 16:45:00,81,133.5938,2610.0,5.100000000000001,6.3,1.6999999999999993,627.6776
2024-11-09 16:48:00,82,135.0694,2610.0,5.099999999999998,6.2,1.7000000000000028,631.8394
2024-11-09 16:51:00,85,135.5035,2610.0,5.199999999999999,6.199999999999999,1.8000000000000043,635.7133
2024-11-09 16:54:00,86,136.8056,2610.0,5.199999999999999,6.299999999999999,1.7000000000000028,640.9397
2024-11-09 16:57:00,86,137.6736,2611.0,5.300000000000001,6.300000000000001,1.7000000000000028,640.3602
2024-11-09 17:00:00,85,138.6285,2611.0,5.199999999999999,6.199999999999999,1.7000000000000028,643.7574
2024-11-09 17:03:00,82,127.7778,2611.0,5.199999999999999,6.500000000000001,1.2999999999999972,611.3748
2024-11-09 17:06:00,82,134.0278,2611.0,5.0,6.199999999999999,1.8000000000000007,624.1458
2024-11-09 17:09:00,83,133.3333,2611.0,4.899999999999999,6.199999999999999,1.8000000000000007,621.9455
2024-11-09 17:12:00,81,134.2014,2611.0,5.0,6.1,1.6999999999999993,619.6868
2024-11-09 17:15:00,82,131.9444,2611.0,5.0,6.3,1.5999999999999979,619.5349
2024-11-09 17:18:00,82,129.9479,2611.0,5.0,6.2,1.5999999999999979,609.1243
2024-11-09 17:21:00,81,128.0382,2611.0,4.900000000000002,6.2,1.6000000000000014,604.9227
2024-11-09 17:24:00,81,130.5556,2611.0,4.800000000000001,6.2,1.6000000000000014,601.9373
2024-11-09 17:27:00,81,128.4722,2611.0,4.899999999999999,5.9,1.5999999999999979,597.0186
2024-11-09 17:30:00,80,130.1215,2611.0,4.800000000000001,6.1,1.5,596.9364
2024-11-09 17:33:00,80,131.4236,2611.0,4.800000000000001,6.0,1.5,596.0571
2024-11-09 17:36:00,80,130.2951,2611.0,4.800000000000001,6.000000000000001,1.5,597.3124
2024-11-09 17:39:00,80,128.125,2611.0,4.800000000000001,6.000000000000001,1.6000000000000014,587.3668
2024-11-09 17:42:00,78,126.9097,2611.0,4.699999999999999,6.2,1.6000000000000014,590.8169
2024-11-09 17:45:00,80,129.8611,2611.0,4.900000000000002,6.1,1.5,598.23
2024-11-09 17:48:00,80,129.8611,2611.0,4.699999999999999,6.0,1.6000000000000014,596.7408
2024-11-09 17:51:00,81,134.4618,2611.0,4.900000000000002,5.9,1.6999999999999957,610.6101
2024-11-09 17:54:00,79,130.9896,2611.0,4.900000000000002,6.1,1.6000000000000014,599.1012
2024-11-09 17:57:00,81,129.9479,2612.0,4.800000000000001,6.1,1.6000000000000014,599.3586
2024-11-09 18:00:00,81,130.2951,2612.0,4.900000000000002,6.0,1.5,597.7767
2024-11-09 18:03:00,81,130.9896,2612.0,4.900000000000002,6.0,1.6000000000000014,600.3561
2024-11-09 18:06:00,80,131.8576,2612.0,4.900000000000002,6.0,1.6999999999999957,599.7307
2024-11-09 18:09:00,81,130.816,2612.0,4.800000000000001,6.0,1.6000000000000014,603.9506
2024-11-09 18:12:00,81,131.5972,2612.0,4.900000000000002,6.0,1.6999999999999957,603.5107
2024-11-09 18:15:00,81,131.684,2612.0,4.900000000000002,6.1,1.6000000000000014,599.9904
2024-11-09 18:18:00,82,131.684,2612.0,4.800000000000001,6.0,1.6000000000000014,602.1038
2024-11-09 18:21:00,81,132.3785,2612.0,4.800000000000001,6.0,1.7000000000000028,602.5537
2024-11-09 18:24:00,81,132.8993,2612.0,4.900000000000002,6.1,1.6000000000000014,606.0605
2024-11-09 18:27:00,81,132.9861,2612.0,4.800000000000001,6.0,1.6000000000000014,605.2626
2024-11-09 18:30:00,82,133.2465,2612.0,4.900000000000002,6.1,1.6000000000000014,606.0154
2024-11-09 18:33:00,80,131.4236,2612.0,4.900000000000002,6.1,1.6000000000000014,605.8758
2024-11-09 18:36:00,81,131.1632,2612.0,4.900000000000002,6.1,1.6000000000000014,600.3571
2024-11-09 18:39:00,81,130.7292,2612.0,4.900000000000002,6.1,1.6999999999999957,600.1019
2024-11-09 18:42:00,81,130.3819,2612.0,4.800000000000001,6.1,1.6000000000000014,600.9841
2024-11-09 18:45:00,81,131.4236,2612.0,4.900000000000002,6.0,1.6000000000000014,600.2018
2024-11-09 18:48:00,80,132.9861,2612.0,4.900000000000002,6.1,1.6000000000000014,600.3845
2024-11-09 18:51:00,81,133.5938,2612.0,4.900000000000002,6.1,1.6000000000000014,601.2777
2024-11-09 18:54:00,81,133.3333,2612.0,4.800000000000001,6.0,1.6000000000000014,603.0313
2024-11-09 18:57:00,80,132.3785,2613.0,4.800000000000001,6.1,1.7000000000000028,599.2352
2024-11-09 19:00:00,81,132.9861,2613.0,4.900000000000002,6.0,1.6000000000000014,602.3434
2024-11-09 19:03:00,80,133.1597,2613.0,4.900000000000002,6.0,1.6000000000000014,600.1233
2024-11-09 19:06:00,81,132.7257,2613.0,4.800000000000001,6.0,1.6000000000000014,601.8348
2024-11-09 19:09:00,81,131.5104,2613.0,4.900000000000002,6.0,1.6000000000000014,600.9077
2024-11-09 19:12:00,79,130.816,2613.0,4.800000000000001,6.1,1.5,597.4984
2024-11-09 19:15:00,79,128.125,2613.0,4.900000000000002,6.1,1.5,594.4149
2024-11-09 19:18:00,80,129.6875,2613.0,4.800000000000001,6.0,1.6000000000000014,598.8022
2024-11-09 19:21:00,80,130.1215,2613.0,4.800000000000001,6.1,1.6000000000000014,597.903
2024-11-09 19:24:00,81,131.0764,2613.0,4.900000000000002,6.1,1.6000000000000014,600.5616
2024-11-09 19:27:00,79,131.5104,2613.0,4.800000000000001,6.1,1.6000000000000014,597.8181
2024-11-09 19:30:00,80,132.0313,2613.0,4.900000000000002,6.1,1.5,598.1003
2024-11-09 19:33:00,80,129.9479,2613.0,4.800000000000001,6.1,1.5,593.9937
2024-11-09 19:36:00,81,128.559,2613.0,4.800000000000001,6.1,1.6000000000000014,596.4221
2024-11-09 19:39:00,79,128.9931,2613.0,4.800000000000001,6.1,1.6000000000000014,596.2756
2024-11-09 19:42:00,81,130.5556,2613.0,4.900000000000002,6.1,1.5,593.9672
2024-11-09 19:45:00,80,129.5139,2613.0,4.699999999999999,6.0,1.6000000000000014,593.9418
2024-11-09 19:48:00,80,130.7292,2613.0,4.699999999999999,6.1,1.6000000000000014,595.7299
2024-11-09 19:51:00,80,129.8611,2613.0,4.800000000000001,6.1,1.6000000000000014,597.7151
2024-11-09 19:54:00,80,129.6875,2613.0,4.800000000000001,6.1,1.5,594.3978
2024-11-09 19:57:00,80,130.2951,2614.0,4.900000000000002,6.0,1.5,595.4017
2024-11-09 20:00:00,80,130.2083,2614.0,4.900000000000002,6.1,1.5,594.0231
2024-11-09 20:03:00,80,129.7743,2614.0,4.699999999999999,6.1,1.6000000000000014,594.798
2024-11-09 20:06:00,79,129.8611,2614.0,4.699999999999999,6.1,1.6000000000000014,592.1245
2024-11-09 20:09:00,80,128.125,2614.0,4.699999999999999,6.1,1.6000000000000014,594.1763
2024-11-09 20:12:00,80,128.125,2614.0,4.900000000000002,6.1,1.5,592.2596
2024-11-09 20:15:00,79,129.3403,2614.0,4.699999999999999,6.1,1.6000000000000014,592.1583
2024-11-09 20:18:00,80,128.6458,2614.0,4.800000000000001,6.1,1.6000000000000014,593.8635
2024-11-09 20:21:00,79,130.3819,2614.0,4.699999999999999,6.1,1.6000000000000014,593.4976
2024-11-09 20:24:00,80,129.7743,2614.0,4.800000000000001,6.1,1.5,594.6407
2024-11-09 20:27:00,79,129.6875,2614.0,4.800000000000001,6.0,1.6000000000000014,595.2115
2024-11-09 20:30:00,80,129.8611,2614.0,4.699999999999999,6.1,1.6000000000000014,595.9581
2024-11-09 20:33:00,78,128.4722,2614.0,4.900000000000002,6.1,1.6000000000000014,595.8096
2024-11-09 20:36:00,81,128.4722,2614.0,4.900000000000002,6.1,1.6000000000000014,596.8096
2024-11-09 20:39:00,80,129.0799,2614.0,4.699999999999999,6.1,1.6000000000000014,595.4908
2024-11-09 20:42:00,80,129.6875,2614.0,4.800000000000001,6.1,1.5,598.1284
2024-11-09 20:45:00,80,128.6458,2614.0,4.699999999999999,6.1,1.7000000000000028,598.6826
2024-11-09 20:48:00,81,128.125,2614.0,4.900000000000002,6.1,1.5,598.9656
2024-11-09 20:51:00,80,128.4722,2614.0,4.800000000000001,6.1,1.6000000000000014,597.2402
2024-11-09 20:54:00,79,129.2535,2614.0,4.800000000000001,6.1,1.7000000000000028,598.0496
2024-11-09 20:57:00,80,128.8194,2615.0,4.900000000000002,6.1,1.6000000000000014,596.9219
2024-11-09 21:00:00,81,128.8194,2615.0,4.699999999999999,6.1,1.6000000000000014,596.8724
2024-11-09 21:03:00,80,130.1215,2615.0,4.699999999999999,6.199999999999999,1.6000000000000014,598.8662
2024-11-09 21:06:00,80,129.4271,2615.0,4.900000000000002,6.1,1.6000000000000014,599.0261
2024-11-09 21:09:00,80,129.5139,2615.0,4.800000000000001,6.1,1.6000000000000014,596.9858
2024-11-09 21:12:00,80,129.5139,2615.0,4.900000000000002,6.0,1.6000000000000014,603.0325
2024-11-09 21:15:00,80,129.5139,2615.0,4.800000000000001,6.1,1.6000000000000014,600.0714
2024-11-09 21:18:00,81,129.6875,2615.0,4.800000000000001,6.1,1.5,598.4667
2024-11-09 21:21:00,80,130.5556,2615.0,4.900000000000002,6.1,1.6000000000000014,598.7273
2024-11-09 21:24:00,80,129.7743,2615.0,4.900000000000002,6.1,1.6000000000000014,600.0408
2024-11-09 21:27:00,80,129.4271,2615.0,4.800000000000001,6.1,1.6000000000000014,592.2175
2024-11-09 21:30:00,79,126.4757,2615.0,4.900000000000002,6.1,1.5,593.1495
2024-11-09 21:33:00,80,130.2083,2615.0,4.800000000000001,6.1,1.5,595.0361
2024-11-09 21:36:00,79,129.2535,2615.0,4.800000000000001,6.1,1.6000000000000014,592.8076
2024-11-09 21:39:00,80,128.559,2615.0,4.900000000000002,6.1,1.5,595.95
2024-11-09 21:42:00,79,128.9931,2615.0,4.800000000000001,6.1,1.5,594.2935
2024-11-09 21:45:00,79,128.125,2615.0,4.800000000000001,6.1,1.6000000000000014,592.2545
2024-11-09 21:48:00,79,128.2118,2615.0,4.800000000000001,6.0,1.6000000000000014,589.3271
2024-11-09 21:51:00,77,129.4271,2615.0,4.800000000000001,6.1,1.5,589.8368
2024-11-09 21:54:00,79,129.6875,2615.0,4.800000000000001,6.0,1.6000000000000014,588.882
2024-11-09 21:57:00,80,130.2083,2616.0,4.900000000000002,6.0,1.5,592.3893
2024-11-09 22:00:00,79,130.2083,2616.0,4.800000000000001,6.0,1.7000000000000028,595.665
2024-11-09 22:03:00,80,128.4722,2616.0,4.699999999999999,6.1,1.6000000000000014,592.6201
2024-11-09 22:06:00,80,127.3438,2616.0,4.699999999999999,6.1,1.5,592.5868
2024-11-09 22:09:00,78,127.9514,2616.0,4.699999999999999,6.1,1.6000000000000014,592.63
2024-11-09 22:12:00,79,127.9514,2616.0,4.800000000000001,6.1,1.5,592.6201
2024-11-09 22:15:00,78,128.0382,2616.0,4.800000000000001,6.1,1.5,592.5625
2024-11-09 22:18:00,78,129.3403,2616.0,4.800000000000001,6.1,1.6000000000000014,592.1416
2024-11-09 22:21:00,79,129.5139,2616.0,4.800000000000001,6.1,1.6000000000000014,593.1558
2024-11-09 22:24:00,78,129.5139,2616.0,4.800000000000001,6.1,1.6000000000000014,594.9874
2024-11-09 22:27:00,79,129.5139,2616.0,4.900000000000002,6.0,1.5,592.3081
2024-11-09 22:30:00,80,130.1215,2616.0,4.800000000000001,6.0,1.6000000000000014,594.9238
2024-11-09 22:33:00,80,129.6875,2616.0,4.800000000000001,6.0,1.6000000000000014,595.9937
2024-11-09 22:36:00,81,131.0764,2616.0,4.900000000000002,6.0,1.5,597.0821
2024-11-09 22:39:00,80,130.7292,2616.0,4.800000000000001,6.199999999999999,1.7000000000000028,599.9324
2024-11-09 22:42:00,80,129.4271,2616.0,4.900000000000002,6.1,1.5,597.3662
2024-11-09 22:45:00,80,129.3403,2616.0,4.800000000000001,6.1,1.6000000000000014,592.4123
2024-11-09 22:48:00,79,128.8194,2616.0,4.800000000000001,6.1,1.5,588.9796
2024-11-09 22:51:00,79,130.2083,2616.0,4.800000000000001,6.0,1.5,589.4055
2024-11-09 22:54:00,79,130.2951,2616.0,4.800000000000001,6.0,1.5,589.7375
2024-11-09 22:57:00,79,131.4236,2617.0,4.699999999999999,6.0,1.6000000000000014,590.2513
2024-11-09 23:00:00,80,130.5556,2617.0,4.800000000000001,6.0,1.6000000000000014,595.6207
2024-11-09 23:03:00,79,130.9896,2617.0,4.800000000000001,6.0,1.7000000000000028,596.5692
2024-11-09 23:06:00,80,125.3472,2617.0,4.800000000000001,6.1,1.6000000000000014,591.394
2024-11-09 23:09:00,78,119.4444,2617.0,4.900000000000002,6.3,1.5,580.8512
2024-11-09 23:12:00,76,119.7917,2617.0,4.900000000000002,6.3,1.3999999999999986,577.752
2024-11-09 23:15:00,78,117.7083,2617.0,4.900000000000002,6.3,1.5,578.8759
2024-11-09 23:18:00,77,133.2465,2617.0,4.900000000000002,6.3,1.6999999999999957,587.4268
2024-11-09 23:21:00,81,138.1076,2617.0,4.900000000000002,5.8999999999999995,1.3999999999999986,602.4401
2024-11-09 23:24:00,82,136.8924,2617.0,4.800000000000001,6.0,1.5,607.1755
2024-11-09 23:27:00,80,136.0243,2617.0,4.600000000000001,5.9,1.6999999999999993,598.5287
2024-11-09 23:30:00,80,136.6319,2617.0,4.600000000000001,5.9,1.5999999999999979,600.552
2024-11-09 23:33:00,81,136.3715,2617.0,4.600000000000001,5.9,1.5999999999999979,598.8995
2024-11-09 23:36:00,79,136.2847,2617.0,4.600000000000001,5.9,1.5999999999999979,598.301
2024-11-09 23:39:00,81,138.3681,2617.0,4.799999999999997,5.9,1.7000000000000028,608.1938
2024-11-09 23:42:00,80,138.4549,2617.0,4.600000000000001,5.9,1.6999999999999993,607.2845
2024-11-09 23:45:00,80,137.934,2617.0,4.600000000000001,5.9,1.6999999999999993,605.4391
2024-11-09 23:48:00,81,135.8507,2617.0,4.600000000000001,6.0,1.6999999999999993,604.1425
2024-11-09 23:51:00,81,136.0243,2617.0,4.600000000000001,6.0,1.6999999999999993,607.5331
2024-11-09 23:54:00,79,138.1076,2617.0,4.600000000000001,6.0,1.6999999999999993,605.3738
2024-11-09 23:57:00,79,140.191,2618.0,4.600000000000001,5.9,1.6999999999999993,606.1106
2024-11-10 00:00:00,79,139.8438,2618.0,4.600000000000001,5.9,1.6999999999999993,610.1655
2024-11-10 00:03:00,81,138.9757,2618.0,4.600000000000001,5.9,1.8000000000000007,613.6556
2024-11-10 00:06:00,82,139.6701,2618.0,4.600000000000001,5.9,1.8000000000000007,610.7526
2024-11-10 00:09:00,80,137.6736,2618.0,4.699999999999999,6.0,1.7000000000000028,611.7964
2024-11-10 00:12:00,81,136.8056,2618.0,4.600000000000001,6.0,1.8000000000000007,610.1553
2024-11-10 00:15:00,81,136.4583,2618.0,4.699999999999999,6.0,1.6000000000000014,612.2697
2024-11-10 00:18:00,83,138.8021,2618.0,4.600000000000001,6.0,1.9000000000000021,615.756
2024-11-10 00:21:00,81,138.8021,2618.0,4.800000000000001,6.0,1.6000000000000014,615.1813
2024-11-10 00:24:00,83,138.8021,2618.0,4.800000000000001,6.0,1.6000000000000014,617.7912
2024-11-10 00:27:00,82,137.6736,2618.0,4.799999999999997,6.0,1.7000000000000028,615.2164
2024-11-10 00:30:00,83,138.1944,2618.0,4.800000000000001,6.0,1.6000000000000014,616.3424
2024-11-10 00:33:00,81,138.0208,2618.0,4.800000000000001,6.0,1.5,608.8124
2024-11-10 00:36:00,81,138.1944,2618.0,4.699999999999999,6.0,1.6000000000000014,611.9589
2024-11-10 00:39:00,81,136.4583,2618.0,4.600000000000001,5.9,1.8000000000000007,613.1288
2024-11-10 00:42:00,82,138.4549,2618.0,4.699999999999999,5.9,1.6000000000000014,607.7848
2024-11-10 00:45:00,81,137.1528,2618.0,4.699999999999999,5.9,1.7000000000000028,605.763
2024-11-10 00:48:00,80,135.9375,2618.0,4.600000000000001,6.0,1.6999999999999993,606.3542
2024-11-10 00:51:00,79,135.1563,2618.0,4.600000000000001,5.9,1.6999999999999993,598.6566
2024-11-10 00:54:00,80,136.4583,2618.0,4.600000000000001,5.9,1.6999999999999993,598.3441
2024-11-10 00:57:00,80,137.066,2619.0,4.600000000000001,5.9,1.6999999999999993,596.7615
2024-11-10 01:00:00,80,137.5868,2619.0,4.600000000000001,5.9,1.5999999999999979,598.8086
2024-11-10 01:03:00,79,137.5868,2619.0,4.600000000000001,5.9,1.6999999999999993,597.4469
2024-11-10 01:06:00,80,136.8056,2619.0,4.600000000000001,5.9,1.6999999999999993,600.7376
2024-11-10 01:09:00,80,134.7222,2619.0,4.600000000000001,5.9,1.5999999999999979,600.1365
2024-11-10 01:12:00,81,136.8056,2619.0,4.600000000000001,5.9,1.5999999999999979,601.8014
2024-11-10 01:15:00,81,137.066,2619.0,4.600000000000001,5.9,1.6999999999999993,602.5602
2024-11-10 01:18:00,81,137.934,2619.0,4.699999999999999,5.9,1.6000000000000014,607.3301
2024-11-10 01:21:00,81,135.8507,2619.0,4.600000000000001,5.9,1.6999999999999993,603.6459
2024-11-10 01:24:00,81,136.8924,2619.0,4.600000000000001,6.0,1.6999999999999993,606.6088
2024-11-10 01:27:00,81,135.9375,2619.0,4.600000000000001,6.0,1.6999999999999993,605.8641
2024-11-10 01:30:00,81,136.0243,2619.0,4.600000000000001,6.0,1.6999999999999993,607.1917
2024-11-10 01:33:00,80,134.7222,2619.0,4.800000000000001,6.0,1.6000000000000014,606.6899
2024-11-10 01:36:00,81,134.5486,2619.0,4.699999999999999,6.0,1.6000000000000014,607.4111
2024-11-10 01:39:00,81,134.4618,2619.0,4.600000000000001,6.0,1.6999999999999993,607.7555
2024-11-10 01:42:00,81,135.4167,2619.0,4.699999999999999,6.0,1.6000000000000014,606.3057
2024-11-10 01:45:00,80,135.1563,2619.0,4.600000000000001,6.0,1.6999999999999993,603.4261
2024-11-10 01:48:00,81,133.7674,2619.0,4.600000000000001,6.0,1.6999999999999993,604.9427
2024-11-10 01:51:00,80,132.5521,2619.0,4.600000000000001,6.1,1.6999999999999993,603.1957
2024-11-10 01:54:00,80,131.25,2619.0,4.600000000000001,6.1,1.6999999999999993,597.5913
2024-11-10 01:57:00,80,131.684,2620.0,4.600000000000001,6.1,1.5999999999999979,598.2099
2024-11-10 02:00:00,79,132.4653,2620.0,4.5,6.1,1.5999999999999979,597.3612
2024-11-10 02:03:00,80,132.9861,2620.0,4.600000000000001,6.0,1.5999999999999979,602.9423
2024-11-10 02:06:00,80,133.1597,2620.0,4.5,6.1,1.8000000000000007,602.0529
2024-11-10 02:09:00,80,131.9444,2620.0,4.600000000000001,6.0,1.6999999999999993,601.3088
2024-11-10 02:12:00,79,131.0764,2620.0,4.600000000000001,6.1000000000000005,1.4999999999999964,600.8182
2024-11-10 02:15:00,79,131.4236,2620.0,4.5,6.2,1.5999999999999979,594.5579
2024-11-10 02:18:00,79,131.1632,2620.0,4.5,6.1,1.5999999999999979,594.1886
2024-11-10 02:21:00,79,131.1632,2620.0,4.5,6.0,1.5999999999999979,593.3345
2024-11-10 02:24:00,79,131.5972,2620.0,4.600000000000001,6.0,1.4999999999999964,592.7075
2024-11-10 02:27:00,79,131.1632,2620.0,4.5,6.1,1.6999999999999993,593.5245
2024-11-10 02:30:00,79,129.2535,2620.0,4.5,6.0,1.5999999999999979,592.928
2024-11-10 02:33:00,79,129.2535,2620.0,4.5,6.2,1.5999999999999979,589.5816
2024-11-10 02:36:00,79,131.0764,2620.0,4.5,6.1,1.5999999999999979,591.7668
2024-11-10 02:39:00,79,131.0764,2620.0,4.5,5.9,1.5999999999999979,589.5415
2024-11-10 02:42:00,79,130.5556,2620.0,4.5,6.1,1.5999999999999979,594.4551
2024-11-10 02:45:00,78,130.3819,2620.0,4.5,6.1000000000000005,1.5999999999999979,591.6919
2024-11-10 02:48:00,79,128.3854,2620.0,4.5,6.2,1.5999999999999979,594.319
2024-11-10 02:51:00,78,127.5174,2620.0,4.5,6.2,1.5999999999999979,590.6866
2024-11-10 02:54:00,78,129.2535,2620.0,4.399999999999999,6.1000000000000005,1.5999999999999979,590.3525
2024-11-10 02:57:00,79,130.5556,2621.0,4.5,6.2,1.5999999999999979,593.9467
2024-11-10 03:00:00,79,131.4236,2621.0,4.5,6.000000000000001,1.5999999999999979,596.4178
2024-11-10 03:03:00,78,132.3785,2621.0,4.599999999999998,6.1,1.5999999999999979,597.3345
2024-11-10 03:06:00,80,131.8576,2621.0,4.5,6.0,1.5999999999999979,595.2421
2024-11-10 03:09:00,79,133.7674,2621.0,4.5,5.9,1.5999999999999979,596.2652
2024-11-10 03:12:00,80,137.5868,2621.0,4.600000000000001,6.0,1.6999999999999993,605.1262
2024-11-10 03:15:00,80,140.2778,2621.0,4.600000000000001,5.700000000000001,1.6999999999999993,608.4317
2024-11-10 03:18:00,81,140.191,2621.0,4.600000000000001,5.800000000000001,1.6999999999999993,608.1669
2024-11-10 03:21:00,80,141.059,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,611.206
2024-11-10 03:24:00,81,142.4479,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,612.2855
2024-11-10 03:27:00,82,143.316,2621.0,4.800000000000001,5.800000000000001,1.6000000000000014,611.8038
2024-11-10 03:30:00,80,142.7951,2621.0,4.800000000000001,5.800000000000001,1.6000000000000014,611.8447
2024-11-10 03:33:00,81,142.4479,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,609.7487
2024-11-10 03:36:00,81,144.8785,2621.0,4.699999999999999,5.700000000000001,1.7000000000000028,612.3806
2024-11-10 03:39:00,83,146.7882,2621.0,4.800000000000001,5.6000000000000005,1.7000000000000028,622.0244
2024-11-10 03:42:00,82,146.6146,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,619.0817
2024-11-10 03:45:00,81,146.441,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,621.7318
2024-11-10 03:48:00,81,146.0069,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,620.9192
2024-11-10 03:51:00,82,145.5729,2621.0,4.800000000000001,5.700000000000001,1.6000000000000014,619.1284
2024-11-10 03:54:00,82,145.7465,2621.0,4.800000000000001,5.700000000000001,1.6000000000000014,618.5859
2024-11-10 03:57:00,82,146.441,2622.0,4.899999999999999,5.700000000000001,1.6000000000000014,619.9651
2024-11-10 04:00:00,81,149.3924,2622.0,4.800000000000001,5.6,1.7000000000000028,622.8902
2024-11-10 04:03:00,83,154.6875,2622.0,4.800000000000001,5.6000000000000005,1.7999999999999972,636.8105
2024-11-10 04:06:00,83,152.5174,2622.0,4.899999999999999,5.700000000000001,1.7000000000000028,634.7059
2024-11-10 04:09:00,84,151.5625,2622.0,4.800000000000001,5.6,1.7000000000000028,633.3134
2024-11-10 04:12:00,83,151.1285,2622.0,4.799999999999997,5.6,1.8000000000000043,634.4705
2024-11-10 04:15:00,81,150.6077,2622.0,4.800000000000001,5.6,1.7000000000000028,630.2662
2024-11-10 04:18:00,83,148.6111,2622.0,4.799999999999997,5.699999999999999,1.7000000000000028,626.9049
2024-11-10 04:21:00,81,149.3924,2622.0,4.699999999999999,5.699999999999999,1.6000000000000014,616.5497
2024-11-10 04:24:00,82,147.309,2622.0,4.600000000000001,5.699999999999999,1.6999999999999993,617.6672
2024-11-10 04:27:00,80,147.6563,2622.0,4.600000000000001,5.6,1.6999999999999993,617.9365
2024-11-10 04:30:00,81,147.2222,2622.0,4.599999999999998,5.6,1.8000000000000007,618.3068
2024-11-10 04:33:00,82,148.5243,2622.0,4.699999999999999,5.6,1.8000000000000007,617.7302
2024-11-10 04:36:00,82,148.9583,2622.0,4.600000000000001,5.6,1.6999999999999993,619.8265
2024-11-10 04:39:00,81,148.6111,2622.0,4.699999999999999,5.6,1.8000000000000007,623.1678
2024-11-10 04:42:00,82,148.0903,2622.0,4.699999999999999,5.6,1.6999999999999993,619.6959
2024-11-10 04:45:00,81,144.8785,2622.0,4.699999999999999,5.6,1.5999999999999979,613.7922
2024-11-10 04:48:00,81,144.0104,2622.0,4.699999999999999,5.6,1.5999999999999979,609.5694
2024-11-10 04:51:00,79,142.5347,2622.0,4.600000000000001,5.699999999999999,1.4999999999999964,606.7253
2024-11-10 04:54:00,81,144.6181,2622.0,4.599999999999998,5.6,1.5999999999999979,606.1858
2024-11-10 04:57:00,79,144.7049,2623.0,4.5,5.6,1.5999999999999979,607.6182
2024-11-10 05:00:00,81,145.0521,2623.0,4.599999999999998,5.6,1.5999999999999979,605.5933
2024-11-10 05:03:00,81,145.5729,2623.0,4.599999999999998,5.6,1.5999999999999979,608.1561
2024-11-10 05:06:00,81,144.6181,2623.0,4.599999999999998,5.699999999999999,1.5999999999999979,607.9405
2024-11-10 05:09:00,79,144.4444,2623.0,4.599999999999998,5.6,1.5999999999999979,605.7629
2024-11-10 05:12:00,79,144.6181,2623.0,4.599999999999998,5.6,1.5999999999999979,608.8094
2024-11-10 05:15:00,80,145.3125,2623.0,4.599999999999998,5.699999999999999,1.6999999999999993,608.579
2024-11-10 05:18:00,82,145.4861,2623.0,4.5,5.699999999999999,1.5999999999999979,608.7255
2024-11-10 05:21:00,81,144.5313,2623.0,4.599999999999998,5.699999999999999,1.5999999999999979,606.7739
2024-11-10 05:24:00,80,144.8785,2623.0,4.599999999999998,5.6,1.5999999999999979,609.8212
2024-11-10 05:27:00,80,146.441,2623.0,4.599999999999998,5.700000000000001,1.6999999999999993,614.6102
2024-11-10 05:30:00,80,142.1007,2623.0,4.599999999999998,5.700000000000001,1.6999999999999993,612.7403
2024-11-10 05:33:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.6631
2024-11-10 05:36:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,613.123
2024-11-10 05:39:00,82,142.3611,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.4103
2024-11-10 05:42:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.0035
2024-11-10 05:45:00,82,141.9271,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,611.812
2024-11-10 05:48:00,81,140.9722,2623.0,4.599999999999998,5.800000000000001,1.5999999999999979,609.8365
2024-11-10 05:51:00,82,143.5764,2623.0,4.5,5.800000000000001,1.5999999999999979,611.2958
2024-11-10 05:54:00,82,142.7083,2623.0,4.599999999999998,5.800000000000001,1.8000000000000007,618.6909
2024-11-10 05:57:00,80,143.1424,2624.0,4.699999999999999,5.800000000000001,1.5999999999999979,617.1222
2024-11-10 06:00:00,81,143.4028,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,616.4482
2024-11-10 06:03:00,82,143.2292,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,617.2645
2024-11-10 06:06:00,82,144.184,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,616.6202
2024-11-10 06:09:00,82,143.75,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,620.4036
2024-11-10 06:12:00,82,143.8368,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,619.61
2024-11-10 06:15:00,84,113.6285,2624.0,5.099999999999998,5.700000000000001,2.3000000000000007,619.7889
2024-11-10 06:18:00,72,143.2292,2624.0,5.0,6.200000000000001,1.0,547.9442
2024-11-10 06:21:00,71,146.1806,2624.0,5.099999999999998,4.8,1.4000000000000021,536.9794
2024-11-10 06:42:00,53,119.0972,2624.0,0.6999999999999993,1.4000000000000004,2.5,395.0939
2024-11-10 06:45:00,63,114.4965,2624.0,2.599999999999998,4.3999999999999995,2.1000000000000014,460.8217
2024-11-10 06:48:00,66,122.5694,2624.0,3.3999999999999986,5.0,1.5,477.1077
2024-11-10 06:51:00,70,134.2014,2624.0,3.8999999999999986,5.0,1.8000000000000007,516.0292
2024-11-10 06:54:00,72,135.3299,2624.0,4.199999999999999,5.1000000000000005,1.3999999999999986,522.749
2024-11-10 06:57:00,71,118.0555,2624.0,4.299999999999997,5.3,1.2000000000000028,519.6438
2024-11-10 07:00:00,69,113.7153,2624.0,4.199999999999999,5.6,1.1999999999999993,512.9498
2024-11-10 07:03:00,69,109.0278,2624.0,4.099999999999998,5.8,1.3000000000000007,509.7273
2024-11-10 07:06:00,69,111.7188,2624.0,4.0,5.699999999999999,1.1999999999999993,507.8554
2024-11-10 07:09:00,68,114.3229,2625.0,4.099999999999998,5.6,1.1000000000000014,506.8215
2024-11-10 17:36:00,46,86.11111,2625.0,0.6999999999999993,1.0999999999999996,1.6999999999999993,358.2527
2024-11-10 17:39:00,60,101.9097,2625.0,2.3999999999999986,4.6000000000000005,2.1000000000000014,447.7768
2024-11-10 17:42:00,73,151.8229,2625.0,3.1999999999999993,4.499999999999999,2.8000000000000007,536.866
2024-11-10 17:45:00,76,135.1563,2625.0,4.399999999999999,5.0,2.0,562.8932
2024-11-10 17:48:00,71,118.9236,2625.0,4.5,5.699999999999999,0.6999999999999993,545.344
2024-11-10 17:51:00,70,116.7535,2625.0,3.8999999999999986,5.8,1.1999999999999993,522.342
2024-11-10 17:54:00,73,133.2465,2625.0,3.8999999999999986,5.800000000000001,1.5,544.2245
2024-11-10 17:57:00,80,157.0313,2625.0,4.199999999999999,5.5,2.099999999999998,603.5056
2024-11-10 18:00:00,85,160.0694,2625.0,4.699999999999999,5.5,2.1999999999999993,652.4258
2024-11-10 18:03:00,86,157.9861,2625.0,5.099999999999998,5.8,2.099999999999998,666.2902
2024-11-10 18:06:00,80,124.4792,2625.0,4.899999999999999,6.499999999999999,1.2999999999999972,609.9909
2024-11-10 18:09:00,80,129.7743,2625.0,4.699999999999999,6.499999999999999,1.4999999999999964,600.795
2024-11-10 18:12:00,82,152.3438,2625.0,4.599999999999998,6.0,2.0000000000000036,626.2864
2024-11-10 18:15:00,86,144.2708,2625.0,4.899999999999999,6.0,1.7999999999999972,643.383
2024-11-10 18:18:00,82,133.5938,2625.0,4.899999999999999,6.199999999999999,1.6000000000000014,624.1396
2024-11-10 18:21:00,83,131.5972,2625.0,4.699999999999999,6.3,1.5999999999999979,614.3029
2024-11-10 18:24:00,80,121.875,2625.0,4.599999999999998,6.3,1.4000000000000021,592.9502
2024-11-10 18:27:00,78,122.3958,2625.0,4.5,6.3,1.3999999999999986,582.5455
2024-11-10 18:30:00,77,129.5139,2626.0,4.299999999999997,5.999999999999999,1.4000000000000021,573.3579
2024-11-10 18:33:00,76,129.4271,2626.0,4.199999999999999,5.8999999999999995,1.5,572.6675
2024-11-10 18:36:00,74,125.3472,2626.0,4.199999999999999,5.8,1.3000000000000007,551.8326
2024-11-10 18:39:00,72,121.1806,2626.0,4.0,5.7,1.1999999999999993,537.7018
2024-11-10 18:42:00,71,119.2708,2626.0,3.8999999999999986,5.6000000000000005,1.1999999999999993,525.5378
2024-11-10 18:45:00,70,114.4965,2626.0,3.8999999999999986,5.7,1.3000000000000007,522.689
2024-11-10 18:48:00,71,119.2708,2626.0,3.8999999999999986,5.7,1.3000000000000007,522.3696
2024-11-10 18:51:00,71,122.3958,2626.0,3.8999999999999986,5.5,1.3000000000000007,524.4811
2024-11-10 18:54:00,71,119.2708,2626.0,4.0,5.6,1.0999999999999979,519.7263
2024-11-10 18:57:00,71,117.7951,2626.0,4.0,5.5,1.3000000000000007,520.4673
2024-11-10 19:00:00,70,118.8368,2626.0,3.8999999999999986,5.6,1.1999999999999993,520.1361
2024-11-10 19:03:00,69,114.1493,2626.0,4.0,5.5,1.1999999999999993,514.8622
2024-11-10 19:06:00,69,115.3646,2626.0,3.8999999999999986,5.699999999999999,1.1000000000000014,509.2261
2024-11-10 19:09:00,71,120.5729,2626.0,3.799999999999997,5.699999999999999,1.3000000000000007,519.4522
2024-11-10 19:12:00,71,118.2292,2626.0,4.0,5.5,1.3000000000000007,516.6011
2024-11-10 19:15:00,71,118.4028,2626.0,3.8999999999999986,5.6,1.3000000000000007,524.7764
2024-11-10 19:18:00,71,121.875,2626.0,4.0,5.6,1.1999999999999993,525.8176
2024-11-10 19:21:00,70,117.9688,2626.0,4.100000000000001,5.6,1.1999999999999993,519.0999
2024-11-10 19:24:00,70,115.625,2626.0,4.0,5.6,1.1999999999999993,522.0527
2024-11-10 19:27:00,71,120.6597,2626.0,4.0,5.6,1.1999999999999993,525.9797
2024-11-10 19:30:00,72,121.007,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,530.0813
2024-11-10 19:33:00,71,119.4444,2627.0,4.0,5.6,1.3999999999999986,531.2661
2024-11-10 19:36:00,72,120.2257,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,531.3738
2024-11-10 19:39:00,71,122.743,2627.0,4.199999999999999,5.6,1.4000000000000021,530.8494
2024-11-10 19:42:00,72,118.8368,2627.0,4.099999999999998,5.6,1.3000000000000007,529.7712
2024-11-10 19:45:00,71,121.007,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,532.4603
2024-11-10 19:48:00,72,124.4792,2627.0,4.099999999999998,5.699999999999999,1.4000000000000021,532.7381
2024-11-10 19:51:00,74,135.8507,2627.0,4.199999999999999,5.3999999999999995,1.6999999999999993,559.0867
2024-11-10 19:54:00,78,140.2778,2627.0,4.5,5.3999999999999995,1.7000000000000028,575.2482
2024-11-10 19:57:00,78,144.2708,2627.0,4.600000000000001,5.3999999999999995,1.6000000000000014,577.8642
2024-11-10 20:00:00,79,135.1563,2627.0,4.599999999999998,5.499999999999999,1.5000000000000036,580.6294
2024-11-10 20:03:00,78,135.4167,2627.0,4.699999999999999,5.6,1.5000000000000036,579.6714
2024-11-10 20:06:00,77,136.8056,2627.0,4.5,5.699999999999999,1.5,575.4508
2024-11-10 20:09:00,78,137.3264,2627.0,4.599999999999998,5.700000000000001,1.5000000000000036,579.599
2024-11-10 20:12:00,78,138.1944,2627.0,4.699999999999999,5.6000000000000005,1.6999999999999993,590.0567
2024-11-10 20:15:00,78,136.4583,2627.0,4.800000000000001,5.6000000000000005,1.5999999999999979,586.1486
2024-11-10 20:18:00,77,129.5139,2627.0,4.699999999999999,5.800000000000001,1.4000000000000021,573.7052
2024-11-10 20:21:00,77,123.1771,2627.0,4.699999999999999,5.9,1.4000000000000021,569.1578
2024-11-10 20:24:00,77,125.5208,2627.0,4.5,5.9,1.3999999999999986,567.2142
2024-11-10 20:27:00,76,128.2118,2627.0,4.5,5.9,1.3999999999999986,565.6265
2024-11-10 20:30:00,76,126.4757,2628.0,4.5,5.800000000000001,1.3999999999999986,566.0561
2024-11-10 20:33:00,76,124.1319,2628.0,4.600000000000001,5.800000000000001,1.3999999999999986,562.8401
2024-11-10 20:36:00,77,144.0972,2628.0,4.5,5.800000000000001,1.6999999999999957,583.3654
2024-11-10 20:39:00,76,126.0417,2628.0,4.5,5.800000000000001,1.3999999999999986,566.7686
2024-11-10 20:42:00,76,122.9167,2628.0,4.399999999999999,5.9,1.5,565.6016
2024-11-10 20:45:00,75,125.5208,2628.0,4.600000000000001,5.800000000000001,1.2999999999999972,560.5537
2024-11-10 20:48:00,75,127.7778,2628.0,4.399999999999999,5.800000000000001,1.3999999999999986,561.1949
2024-11-10 20:51:00,75,122.743,2628.0,4.399999999999999,5.800000000000001,1.5,559.1364
2024-11-10 20:54:00,75,122.3958,2628.0,4.5,5.9,1.3999999999999986,560.9702
2024-11-10 20:57:00,74,125.5208,2628.0,4.399999999999999,5.9,1.3000000000000007,554.4693
2024-11-10 21:00:00,74,123.8715,2628.0,4.299999999999997,5.800000000000001,1.4000000000000021,553.309
2024-11-10 21:03:00,75,122.1354,2628.0,4.399999999999999,5.800000000000001,1.3000000000000007,552.6465
2024-11-10 21:06:00,75,125.5208,2628.0,4.299999999999997,5.800000000000001,1.5,556.2573
2024-11-10 21:09:00,74,126.3889,2628.0,4.399999999999999,5.800000000000001,1.4000000000000021,551.7324
2024-11-10 21:12:00,75,125.0868,2628.0,4.399999999999999,5.700000000000001,1.4000000000000021,549.4374
2024-11-10 21:15:00,75,124.2188,2628.0,4.399999999999999,5.800000000000001,1.3000000000000007,557.9667
2024-11-10 21:18:00,74,127.5174,2628.0,4.5,5.700000000000001,1.3000000000000007,551.7191
2024-11-10 21:21:00,74,127.0833,2628.0,4.299999999999997,5.700000000000001,1.4000000000000021,551.0695
2024-11-10 21:24:00,74,124.566,2628.0,4.299999999999997,5.700000000000001,1.4000000000000021,552.3887
2024-11-10 21:27:00,74,127.0833,2628.0,4.399999999999999,5.700000000000001,1.5,551.5326
2024-11-10 21:30:00,73,128.8194,2629.0,4.399999999999999,5.6,1.3000000000000007,550.5377
2024-11-10 21:33:00,74,125.9549,2629.0,4.399999999999999,5.700000000000001,1.3000000000000007,552.6631
2024-11-10 21:36:00,74,127.691,2629.0,4.399999999999999,5.700000000000001,1.3000000000000007,551.5789
2024-11-10 21:39:00,74,125.8681,2629.0,4.399999999999999,5.699999999999999,1.3000000000000007,553.612
2024-11-10 21:42:00,74,128.0382,2629.0,4.399999999999999,5.6,1.3000000000000007,550.9639
2024-11-10 21:45:00,74,125.9549,2629.0,4.399999999999999,5.6,1.3000000000000007,549.6747
2024-11-10 21:48:00,75,130.5556,2629.0,4.399999999999999,5.699999999999999,1.3999999999999986,557.4495
2024-11-10 21:51:00,75,126.8229,2629.0,4.399999999999999,5.699999999999999,1.3999999999999986,557.8887
2024-11-10 21:54:00,75,130.2951,2629.0,4.399999999999999,5.6,1.3999999999999986,557.1313
2024-11-10 21:57:00,74,128.6458,2629.0,4.399999999999999,5.6,1.5,559.9097
2024-11-10 22:00:00,75,130.1215,2629.0,4.5,5.700000000000001,1.3999999999999986,560.7679
2024-11-10 22:03:00,74,132.8125,2629.0,4.5,5.6000000000000005,1.3999999999999986,561.9203
2024-11-10 22:06:00,75,128.9931,2629.0,4.5,5.6000000000000005,1.3999999999999986,562.0232
2024-11-10 22:09:00,76,130.7292,2629.0,4.5,5.7,1.3999999999999986,563.4117
2024-11-10 22:12:00,77,128.0382,2629.0,4.600000000000001,5.8,1.3999999999999986,565.8501
2024-11-10 22:15:00,77,127.0833,2629.0,4.5,5.8,1.3999999999999986,563.9246
2024-11-10 22:18:00,77,131.0764,2629.0,4.5,5.9,1.5,570.8546
2024-11-10 22:21:00,78,131.1632,2629.0,4.5,5.9,1.5,574.9299
2024-11-10 22:24:00,76,129.4271,2629.0,4.599999999999998,5.9,1.4000000000000021,575.9984
2024-11-10 22:27:00,78,131.0764,2629.0,4.699999999999999,5.9,1.5000000000000036,579.8901
2024-11-10 22:30:00,79,133.8542,2630.0,4.599999999999998,5.9,1.5999999999999979,581.3364
2024-11-10 22:33:00,78,130.7292,2630.0,4.699999999999999,5.9,1.4999999999999964,584.3392
2024-11-10 22:36:00,78,129.4271,2630.0,4.599999999999998,5.9,1.5000000000000036,583.488
2024-11-10 22:39:00,77,132.2917,2630.0,4.599999999999998,5.9,1.5999999999999979,585.062
2024-11-10 22:42:00,77,131.0764,2630.0,4.699999999999999,5.800000000000001,1.5000000000000036,580.5497
2024-11-10 22:45:00,77,129.9479,2630.0,4.599999999999998,6.0,1.5999999999999979,579.7323
2024-11-10 22:48:00,78,130.3819,2630.0,4.599999999999998,5.800000000000001,1.5000000000000036,579.5825
2024-11-10 22:51:00,79,131.5972,2630.0,4.599999999999998,5.9,1.5000000000000036,580.7604
2024-11-10 22:54:00,78,128.9931,2630.0,4.599999999999998,6.0,1.5000000000000036,587.5412
2024-11-10 22:57:00,78,129.4271,2630.0,4.599999999999998,6.0,1.5000000000000036,579.6483
2024-11-10 23:00:00,75,130.3819,2630.0,4.699999999999999,6.0,1.5000000000000036,572.9214
2024-11-10 23:03:00,78,127.2569,2630.0,4.599999999999998,6.0,1.5999999999999979,580.1783
2024-11-10 23:06:00,76,123.6111,2630.0,4.800000000000001,6.0,1.4000000000000021,572.7596
2024-11-10 23:09:00,75,124.3056,2630.0,4.699999999999999,6.0,1.3000000000000007,567.9258
2024-11-10 23:12:00,76,121.1806,2630.0,4.599999999999998,6.1,1.4000000000000021,568.3022
2024-11-10 23:15:00,76,119.9653,2630.0,4.599999999999998,6.0,1.4000000000000021,565.6194
2024-11-10 23:18:00,81,143.1424,2630.0,4.599999999999998,5.8999999999999995,1.9000000000000021,611.7339
2024-11-10 23:21:00,82,141.2326,2630.0,5.0,5.8,1.6000000000000014,613.2436
2024-11-10 23:24:00,81,143.316,2630.0,5.0,5.8999999999999995,1.6000000000000014,611.9371
2024-11-10 23:27:00,82,140.5382,2630.0,5.199999999999999,5.8,1.5000000000000036,611.5426
2024-11-10 23:30:00,82,139.9306,2631.0,5.100000000000001,5.8,1.5,609.8722
2024-11-10 23:33:00,81,139.0625,2631.0,5.0,5.9,1.5,610.3641
2024-11-10 23:36:00,80,139.8438,2631.0,5.0,5.9,1.5,609.791
2024-11-10 23:39:00,82,142.2743,2631.0,5.100000000000001,5.8,1.6000000000000014,614.0305
2024-11-10 23:42:00,82,142.7083,2631.0,5.100000000000001,5.8,1.6000000000000014,612.2487
2024-11-10 23:45:00,82,143.8368,2631.0,5.100000000000001,5.8,1.6000000000000014,613.4828
2024-11-10 23:48:00,83,143.75,2631.0,5.100000000000001,5.8999999999999995,1.6999999999999957,624.5509
2024-11-10 23:51:00,84,142.9688,2631.0,5.099999999999998,5.8999999999999995,1.6999999999999993,627.5751
2024-11-10 23:54:00,83,144.7049,2631.0,5.199999999999999,5.8999999999999995,1.6999999999999993,629.585
2024-11-10 23:57:00,84,145.4861,2631.0,5.199999999999999,5.8999999999999995,1.8000000000000007,632.5891
2024-11-11 00:00:00,82,144.8785,2631.0,5.300000000000001,5.8999999999999995,1.6999999999999993,632.6412
2024-11-11 00:03:00,83,145.9201,2631.0,5.099999999999998,5.8,1.5999999999999979,629.8756
2024-11-11 00:06:00,81,145.4861,2631.0,5.300000000000001,5.8999999999999995,1.4999999999999964,628.8336
2024-11-11 00:09:00,81,143.75,2631.0,5.099999999999998,5.8999999999999995,1.5999999999999979,626.6261
2024-11-11 00:12:00,83,139.2361,2631.0,5.100000000000001,5.8,1.6999999999999957,621.8288
2024-11-11 00:15:00,82,144.7049,2631.0,5.199999999999999,5.8999999999999995,1.5999999999999979,621.9423
2024-11-11 00:18:00,82,141.2326,2631.0,5.100000000000001,5.8999999999999995,1.6999999999999957,624.3882
2024-11-11 00:21:00,82,145.0521,2631.0,5.199999999999999,5.8999999999999995,1.5999999999999979,623.1512
2024-11-11 00:24:00,83,141.5799,2631.0,5.100000000000001,5.9,1.6999999999999957,625.2586
2024-11-11 00:27:00,82,141.4063,2631.0,5.100000000000001,6.0,1.6000000000000014,625.0469
2024-11-11 00:30:00,83,141.1458,2632.0,5.199999999999999,5.8999999999999995,1.5999999999999979,621.6674
2024-11-11 00:33:00,83,142.4479,2632.0,5.199999999999999,5.8,1.5000000000000036,623.6141
2024-11-11 00:36:00,82,143.6632,2632.0,5.199999999999999,5.8,1.5999999999999979,623.6254
2024-11-11 00:39:00,81,142.1007,2632.0,5.199999999999999,5.9,1.5000000000000036,620.2175
2024-11-11 00:42:00,83,139.9306,2632.0,5.100000000000001,5.9,1.6000000000000014,621.8634
2024-11-11 00:45:00,82,138.3681,2632.0,5.100000000000001,5.9,1.6000000000000014,619.3044
2024-11-11 00:48:00,82,139.2361,2632.0,5.100000000000001,6.0,1.6000000000000014,619.7975
2024-11-11 00:51:00,82,140.191,2632.0,5.100000000000001,5.9,1.6000000000000014,619.6256
2024-11-11 00:54:00,84,141.4931,2632.0,5.100000000000001,5.9,1.6000000000000014,623.1789
2024-11-11 00:57:00,83,141.9271,2632.0,5.100000000000001,5.9,1.6000000000000014,621.1309
2024-11-11 01:00:00,83,139.6701,2632.0,5.100000000000001,5.9,1.6000000000000014,621.0573
2024-11-11 01:03:00,83,138.4549,2632.0,5.100000000000001,5.9,1.6000000000000014,620.8328
2024-11-11 01:06:00,83,137.6736,2632.0,5.0,6.1,1.5,616.6035
2024-11-11 01:09:00,84,137.5868,2632.0,5.100000000000001,6.0,1.5,616.8444
2024-11-11 01:12:00,82,139.4097,2632.0,5.100000000000001,6.0,1.6000000000000014,616.6528
2024-11-11 01:15:00,83,138.5417,2632.0,5.100000000000001,5.9,1.6999999999999957,617.5615
2024-11-11 01:18:00,82,139.7569,2632.0,5.100000000000001,5.700000000000001,1.5,615.4624
2024-11-11 01:21:00,82,139.3229,2632.0,5.100000000000001,5.9,1.6000000000000014,616.9288
