Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-11 01:24:00,83,137.6736,2632.0,5.100000000000001,6.0,1.5,614.4546
2024-11-11 01:27:00,81,138.1076,2632.0,5.100000000000001,6.0,1.5,615.272
2024-11-11 01:30:00,81,137.1528,2633.0,5.100000000000001,6.0,1.5,609.1915
2024-11-11 01:33:00,81,138.0208,2633.0,5.100000000000001,6.0,1.5,614.8826
2024-11-11 01:36:00,82,135.5903,2633.0,5.100000000000001,6.0,1.5,613.3654
2024-11-11 01:39:00,80,132.8125,2633.0,5.0,6.1,1.5,606.6375
2024-11-11 01:42:00,82,132.7257,2633.0,5.0,6.2,1.5,608.5594
2024-11-11 01:45:00,81,132.1181,2633.0,5.0,6.2,1.3999999999999986,602.0465
2024-11-11 01:48:00,81,134.2014,2633.0,5.0,6.1000000000000005,1.5,604.7551
2024-11-11 01:51:00,82,137.2396,2633.0,5.0,6.1,1.6000000000000014,612.2905
2024-11-11 01:54:00,82,135.5903,2633.0,5.100000000000001,6.0,1.5,613.1867
2024-11-11 01:57:00,82,135.9375,2633.0,5.0,6.0,1.6000000000000014,613.5596
2024-11-11 02:00:00,81,136.4583,2633.0,5.100000000000001,6.1,1.5,608.7573
2024-11-11 02:03:00,83,133.1597,2633.0,5.0,6.2,1.5,613.982
2024-11-11 02:06:00,82,132.7257,2633.0,5.0,6.1000000000000005,1.5,609.5128
2024-11-11 02:09:00,81,134.2014,2633.0,5.0,6.2,1.5,608.9371
2024-11-11 02:12:00,82,131.5972,2633.0,5.0,6.1000000000000005,1.5,610.4347
2024-11-11 02:15:00,80,133.6806,2633.0,5.0,6.2,1.5,609.4816
2024-11-11 02:18:00,80,129.8611,2633.0,4.899999999999999,6.2,1.5,600.1531
2024-11-11 02:21:00,80,130.9896,2633.0,4.800000000000001,6.2,1.6999999999999993,606.5331
2024-11-11 02:24:00,81,131.25,2633.0,4.899999999999999,6.2,1.2999999999999972,600.6591
2024-11-11 02:27:00,81,130.2951,2633.0,4.899999999999999,6.2,1.5,602.1729
2024-11-11 02:30:00,80,132.5521,2634.0,5.0,6.1000000000000005,1.3999999999999986,601.8546
2024-11-11 02:33:00,81,130.7292,2634.0,4.800000000000001,6.1000000000000005,1.4999999999999964,602.1073
2024-11-11 02:36:00,81,129.7743,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,596.4946
2024-11-11 02:39:00,79,131.4236,2634.0,4.800000000000001,6.1000000000000005,1.4999999999999964,590.8238
2024-11-11 02:42:00,79,132.4653,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,592.432
2024-11-11 02:45:00,80,131.25,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,593.4374
2024-11-11 02:48:00,81,135.7639,2634.0,4.800000000000001,5.9,1.4999999999999964,601.1902
2024-11-11 02:51:00,80,136.6319,2634.0,4.800000000000001,5.800000000000001,1.5999999999999979,599.1677
2024-11-11 02:54:00,80,138.1076,2634.0,4.899999999999999,5.800000000000001,1.6000000000000014,602.5124
2024-11-11 02:57:00,81,138.3681,2634.0,4.899999999999999,5.9,1.6000000000000014,607.5212
2024-11-11 03:00:00,81,135.0694,2634.0,4.899999999999999,5.9,1.6000000000000014,605.4538
2024-11-11 03:03:00,81,134.6354,2634.0,5.0,5.9,1.5,600.3461
2024-11-11 03:06:00,81,134.1146,2634.0,4.899999999999999,5.800000000000001,1.5,599.9175
2024-11-11 03:09:00,78,131.684,2634.0,4.899999999999999,6.000000000000001,1.3999999999999986,595.3959
2024-11-11 03:12:00,79,129.5139,2634.0,4.900000000000002,6.000000000000001,1.4000000000000021,589.7426
2024-11-11 03:15:00,79,126.7361,2634.0,4.699999999999999,6.1000000000000005,1.5000000000000036,590.7025
2024-11-11 03:18:00,78,126.8229,2634.0,4.699999999999999,6.000000000000001,1.5000000000000036,581.9194
2024-11-11 03:21:00,77,129.6875,2634.0,4.600000000000001,6.000000000000001,1.5,583.7488
2024-11-11 03:24:00,77,127.3438,2634.0,4.699999999999999,6.000000000000001,1.4000000000000021,577.9304
2024-11-11 03:27:00,78,128.559,2634.0,4.699999999999999,5.800000000000001,1.4000000000000021,578.9318
2024-11-11 03:30:00,78,133.3333,2635.0,4.699999999999999,5.800000000000001,1.4000000000000021,580.1064
2024-11-11 03:33:00,77,128.2118,2635.0,4.699999999999999,5.9,1.4000000000000021,580.8328
2024-11-11 03:36:00,76,125.1736,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,573.8683
2024-11-11 03:39:00,77,124.566,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,568.9898
2024-11-11 03:42:00,76,127.7778,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,572.2287
2024-11-11 03:45:00,77,129.5139,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,577.0779
2024-11-11 03:48:00,77,128.3854,2635.0,4.600000000000001,5.9,1.3999999999999986,576.54
2024-11-11 03:51:00,77,128.4722,2635.0,4.600000000000001,5.800000000000001,1.3999999999999986,574.0432
2024-11-11 03:54:00,77,129.8611,2635.0,4.699999999999999,5.800000000000001,1.3000000000000007,570.3358
2024-11-11 03:57:00,77,126.8229,2635.0,4.600000000000001,5.9,1.3999999999999986,572.5871
2024-11-11 04:00:00,77,123.6111,2635.0,4.600000000000001,5.9,1.3999999999999986,567.4911
2024-11-11 04:03:00,75,125.9549,2635.0,4.5,5.9,1.3000000000000007,561.4562
2024-11-11 04:06:00,74,128.559,2635.0,4.399999999999999,5.800000000000001,1.4000000000000021,558.3422
2024-11-11 04:09:00,76,126.2153,2635.0,4.600000000000001,5.800000000000001,1.3000000000000007,559.0518
2024-11-11 04:12:00,76,125.8681,2635.0,4.5,5.700000000000001,1.3999999999999986,560.1727
2024-11-11 04:15:00,75,128.8194,2635.0,4.5,5.800000000000001,1.3000000000000007,560.8813
2024-11-11 04:18:00,76,126.2153,2635.0,4.5,5.800000000000001,1.3999999999999986,561.4835
2024-11-11 04:21:00,75,125.434,2635.0,4.600000000000001,5.699999999999999,1.3999999999999986,561.645
2024-11-11 04:24:00,76,131.1632,2635.0,4.600000000000001,5.800000000000001,1.3999999999999986,568.7695
2024-11-11 04:27:00,77,128.9063,2635.0,4.600000000000001,5.699999999999999,1.3999999999999986,569.1744
2024-11-11 04:30:00,75,127.9514,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,562.3337
2024-11-11 04:33:00,75,130.3819,2636.0,4.5,5.800000000000001,1.5,564.5938
2024-11-11 04:36:00,75,128.125,2636.0,4.600000000000001,5.799999999999999,1.2999999999999972,565.9963
2024-11-11 04:39:00,76,126.0417,2636.0,4.5,5.799999999999999,1.3999999999999986,563.6958
2024-11-11 04:42:00,75,130.9896,2636.0,4.5,5.699999999999999,1.3999999999999986,561.8171
2024-11-11 04:45:00,76,129.2535,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,567.6204
2024-11-11 04:48:00,77,129.5139,2636.0,4.600000000000001,5.800000000000001,1.3999999999999986,565.9454
2024-11-11 04:51:00,77,130.9896,2636.0,4.600000000000001,5.699999999999999,1.2999999999999972,567.7661
2024-11-11 04:54:00,75,127.2569,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,560.3941
2024-11-11 04:57:00,76,128.559,2636.0,4.5,5.699999999999999,1.5,561.4012
2024-11-11 05:00:00,76,127.691,2636.0,4.5,5.699999999999999,1.3999999999999986,562.3948
2024-11-11 05:03:00,76,125.8681,2636.0,4.5,5.699999999999999,1.3999999999999986,558.0832
2024-11-11 05:06:00,75,131.9444,2636.0,4.5,5.699999999999999,1.3999999999999986,558.9913
2024-11-11 05:09:00,77,128.6458,2636.0,4.5,5.699999999999999,1.5,566.8086
2024-11-11 05:12:00,77,130.5556,2636.0,4.5,5.699999999999999,1.5,568.0279
2024-11-11 05:15:00,75,128.6458,2636.0,4.600000000000001,5.699999999999999,1.1999999999999993,562.0074
2024-11-11 05:18:00,76,128.0382,2636.0,4.5,5.699999999999999,1.3999999999999986,558.9381
2024-11-11 05:21:00,75,130.7292,2636.0,4.600000000000001,5.699999999999999,1.1999999999999993,558.9813
2024-11-11 05:24:00,75,128.559,2636.0,4.5,5.699999999999999,1.3999999999999986,562.604
2024-11-11 05:27:00,76,131.9444,2636.0,4.5,5.699999999999999,1.3999999999999986,561.6309
2024-11-11 05:30:00,75,127.1701,2637.0,4.5,5.699999999999999,1.3999999999999986,559.4315
2024-11-11 05:33:00,74,127.3438,2637.0,4.5,5.699999999999999,1.3999999999999986,561.6162
2024-11-11 05:36:00,74,125.9549,2637.0,4.5,5.799999999999999,1.3000000000000007,559.2637
2024-11-11 05:39:00,73,125.3472,2637.0,4.5,5.699999999999999,1.3000000000000007,553.8104
2024-11-11 05:42:00,74,130.5556,2637.0,4.399999999999999,5.699999999999999,1.4000000000000021,560.1301
2024-11-11 05:45:00,74,129.2535,2637.0,4.600000000000001,5.6,1.3999999999999986,559.6414
2024-11-11 05:48:00,75,128.9063,2637.0,4.399999999999999,5.6,1.5,562.0472
2024-11-11 05:51:00,75,132.0313,2637.0,4.5,5.6,1.3999999999999986,559.9417
2024-11-11 05:54:00,74,126.9097,2637.0,4.5,5.6,1.3000000000000007,560.2554
2024-11-11 05:57:00,74,127.7778,2637.0,4.5,5.6,1.1999999999999993,555.2492
2024-11-11 06:00:00,75,130.9896,2637.0,4.399999999999999,5.6,1.4000000000000021,558.5262
2024-11-11 06:03:00,74,125.6076,2637.0,4.5,5.699999999999999,1.3000000000000007,557.0621
2024-11-11 06:06:00,75,128.3854,2637.0,4.600000000000001,5.699999999999999,1.3000000000000007,553.7007
2024-11-11 06:09:00,74,129.8611,2637.0,4.399999999999999,5.6,1.3000000000000007,558.4343
2024-11-11 06:12:00,74,126.3021,2637.0,4.5,5.699999999999999,1.3000000000000007,555.3672
2024-11-11 06:15:00,74,126.6493,2637.0,4.5,5.699999999999999,1.1999999999999993,556.0499
2024-11-11 06:18:00,74,128.8194,2637.0,4.5,5.8,1.3000000000000007,553.4893
2024-11-11 06:21:00,75,126.3021,2637.0,4.5,5.699999999999999,1.3000000000000007,557.3704
2024-11-11 06:24:00,74,129.7743,2637.0,4.399999999999999,5.699999999999999,1.4000000000000021,555.2889
2024-11-11 06:27:00,75,127.0833,2637.0,4.300000000000001,5.699999999999999,1.5,556.2465
2024-11-11 06:30:00,75,126.3889,2638.0,4.300000000000001,5.699999999999999,1.3999999999999986,556.1282
2024-11-11 06:33:00,73,125.5208,2638.0,4.300000000000001,5.6,1.3000000000000007,541.1532
2024-11-11 06:36:00,73,125.9549,2638.0,4.300000000000001,5.6,1.3000000000000007,544.4319
2024-11-11 06:39:00,73,128.9063,2638.0,4.300000000000001,5.6,1.3000000000000007,547.6188
2024-11-11 06:42:00,74,127.0833,2638.0,4.300000000000001,5.6,1.3000000000000007,547.1339
2024-11-11 06:45:00,74,130.7292,2638.0,4.300000000000001,5.6,1.3999999999999986,547.1522
2024-11-11 06:48:00,74,127.3438,2638.0,4.300000000000001,5.6,1.3999999999999986,548.2499
2024-11-11 06:51:00,73,129.2535,2638.0,4.5,5.6,1.3000000000000007,550.6344
2024-11-11 06:54:00,73,124.0451,2638.0,4.300000000000001,5.6,1.3000000000000007,540.5319
2024-11-11 06:57:00,73,128.9063,2638.0,4.300000000000001,5.6,1.3000000000000007,542.4451
2024-11-11 07:00:00,74,127.3438,2638.0,4.300000000000001,5.6,1.3000000000000007,544.1643
2024-11-11 07:03:00,74,129.6875,2638.0,4.300000000000001,5.6,1.3000000000000007,545.6254
2024-11-11 07:06:00,74,129.4271,2638.0,4.300000000000001,5.6,1.5,550.655
2024-11-11 07:09:00,74,129.4271,2638.0,4.5,5.6,1.4000000000000021,558.3071
2024-11-11 07:12:00,75,131.9444,2638.0,4.399999999999999,5.6,1.4000000000000021,556.8495
2024-11-11 07:15:00,74,130.9896,2638.0,4.5,5.6,1.4000000000000021,556.3607
2024-11-11 07:18:00,75,130.3819,2638.0,4.5,5.6,1.3000000000000007,560.1466
2024-11-11 07:21:00,75,131.5104,2638.0,4.5,5.5,1.3000000000000007,559.8477
2024-11-11 07:24:00,75,132.2917,2638.0,4.5,5.5,1.3999999999999986,558.5457
2024-11-11 07:27:00,75,128.2118,2638.0,4.600000000000001,5.5,1.3999999999999986,558.6403
2024-11-11 07:30:00,74,128.2118,2639.0,4.399999999999999,5.6,1.4000000000000021,557.8081
2024-11-11 07:33:00,75,129.8611,2639.0,4.5,5.6,1.3000000000000007,555.2174
2024-11-11 07:36:00,75,131.0764,2639.0,4.5,5.6,1.3000000000000007,557.6733
2024-11-11 07:39:00,75,130.3819,2639.0,4.5,5.5,1.4000000000000021,559.4152
2024-11-11 07:42:00,75,131.5104,2639.0,4.5,5.5,1.3000000000000007,561.5771
2024-11-11 07:45:00,75,131.1632,2639.0,4.5,5.5,1.3999999999999986,561.2032
2024-11-11 07:48:00,76,133.8542,2639.0,4.5,5.5,1.3999999999999986,561.4438
2024-11-11 07:51:00,75,132.8125,2639.0,4.399999999999999,5.5,1.5,561.972
2024-11-11 07:54:00,76,129.6875,2639.0,4.5,5.6,1.3000000000000007,561.7357
2024-11-11 07:57:00,75,130.3819,2639.0,4.5,5.6,1.3999999999999986,562.4059
2024-11-11 08:00:00,75,132.0313,2639.0,4.5,5.6,1.3999999999999986,561.6528
2024-11-11 08:03:00,76,132.0313,2639.0,4.5,5.5,1.5,562.2283
2024-11-11 08:06:00,76,132.8125,2639.0,4.5,5.5,1.5,562.4332
2024-11-11 08:09:00,75,134.5486,2639.0,4.5,5.5,1.3999999999999986,561.6688
2024-11-11 08:12:00,76,132.9861,2639.0,4.5,5.5,1.5,562.442
2024-11-11 08:15:00,75,133.4201,2639.0,4.5,5.6,1.5,565.6082
2024-11-11 08:18:00,75,135.1563,2639.0,4.600000000000001,5.6,1.3999999999999986,566.3164
2024-11-11 08:21:00,77,139.7569,2639.0,4.600000000000001,5.4,1.5,577.0183
2024-11-11 08:24:00,77,139.2361,2639.0,4.699999999999999,5.5,1.3000000000000007,572.3534
2024-11-11 08:27:00,77,134.8958,2639.0,4.600000000000001,5.6,1.3999999999999986,574.1542
2024-11-11 08:30:00,77,133.4201,2640.0,4.600000000000001,5.5,1.3999999999999986,569.2151
2024-11-11 08:33:00,77,133.6806,2640.0,4.600000000000001,5.6,1.3999999999999986,569.0757
2024-11-11 08:36:00,78,134.8958,2640.0,4.600000000000001,5.6,1.3999999999999986,569.9974
2024-11-11 08:39:00,76,135.7639,2640.0,4.600000000000001,5.6,1.3999999999999986,573.87
2024-11-11 08:42:00,76,134.7222,2640.0,4.699999999999999,5.6,1.4000000000000021,571.7379
2024-11-11 08:45:00,77,134.4618,2640.0,4.600000000000001,5.6,1.3999999999999986,573.3885
2024-11-11 08:48:00,76,134.5486,2640.0,4.699999999999999,5.6,1.3000000000000007,574.9471
2024-11-11 08:51:00,77,138.5417,2640.0,4.600000000000001,5.6,1.3999999999999986,575.0501
2024-11-11 08:54:00,77,138.4549,2640.0,4.600000000000001,5.5,1.3999999999999986,573.1127
2024-11-11 08:57:00,77,141.4931,2640.0,4.699999999999999,5.5,1.4000000000000021,575.6376
2024-11-11 09:00:00,79,144.6181,2640.0,4.699999999999999,5.5,1.5999999999999979,590.036
2024-11-11 09:03:00,80,146.1806,2640.0,4.699999999999999,5.5,1.6999999999999993,597.1052
2024-11-11 09:06:00,78,152.691,2640.0,4.699999999999999,5.3999999999999995,1.4000000000000021,600.7545
2024-11-11 09:09:00,80,152.9514,2640.0,4.699999999999999,5.3999999999999995,1.5000000000000036,606.679
2024-11-11 09:12:00,79,147.309,2640.0,4.600000000000001,5.5,1.5,601.1364
2024-11-11 09:15:00,79,151.4757,2640.0,4.5,5.5,1.6000000000000014,600.3519
2024-11-11 09:18:00,80,151.1285,2640.0,4.5,5.5,1.6000000000000014,601.2146
2024-11-11 09:21:00,81,148.8715,2640.0,4.5,5.5,1.6000000000000014,598.19
2024-11-11 09:24:00,81,146.6146,2640.0,4.600000000000001,5.5,1.5,599.3384
2024-11-11 09:27:00,81,148.0903,2640.0,4.600000000000001,5.5,1.5,600.3802
2024-11-11 09:30:00,81,150.0868,2641.0,4.600000000000001,5.5,1.5,604.588
2024-11-11 09:33:00,82,148.4375,2641.0,4.600000000000001,5.5,1.5,604.8718
2024-11-11 09:36:00,80,148.3507,2641.0,4.600000000000001,5.5,1.5,603.7788
2024-11-11 09:39:00,79,147.7431,2641.0,4.600000000000001,5.5,1.5,604.4636
2024-11-11 09:42:00,81,149.0451,2641.0,4.600000000000001,5.5,1.6000000000000014,605.302
2024-11-11 09:45:00,79,150.1736,2641.0,4.600000000000001,5.6,1.6000000000000014,613.7156
2024-11-11 09:48:00,82,152.2569,2641.0,4.699999999999999,5.6,1.5999999999999979,615.7665
2024-11-11 09:51:00,82,151.1285,2641.0,4.699999999999999,5.6,1.5999999999999979,613.7385
2024-11-11 09:54:00,80,148.9583,2641.0,4.699999999999999,5.6,1.5999999999999979,612.4222
2024-11-11 09:57:00,82,147.7431,2641.0,4.699999999999999,5.6,1.5999999999999979,615.8204
2024-11-11 10:00:00,82,148.4375,2641.0,4.699999999999999,5.6,1.5999999999999979,613.2252
2024-11-11 10:03:00,81,149.3924,2641.0,4.699999999999999,5.6,1.5999999999999979,615.6345
2024-11-11 10:06:00,82,148.7847,2641.0,4.699999999999999,5.6,1.5999999999999979,616.309
2024-11-11 10:09:00,83,154.4271,2641.0,4.800000000000001,5.499999999999999,1.6999999999999993,621.2636
2024-11-11 10:12:00,85,155.7292,2641.0,4.800000000000001,5.6000000000000005,1.8000000000000007,640.6956
2024-11-11 10:15:00,82,157.9861,2641.0,4.800000000000001,5.6000000000000005,1.8000000000000007,636.0101
2024-11-11 10:18:00,85,157.1181,2641.0,4.900000000000002,5.6000000000000005,1.8000000000000007,638.6877
2024-11-11 10:21:00,85,158.8542,2641.0,5.0,5.6000000000000005,1.7000000000000028,641.4085
2024-11-11 10:24:00,86,157.7257,2641.0,5.0,5.7,1.7000000000000028,643.3081
2024-11-11 10:27:00,87,163.3681,2641.0,5.0,5.6000000000000005,1.8999999999999986,657.619
2024-11-11 10:30:00,87,164.0625,2642.0,5.100000000000001,5.6000000000000005,1.8999999999999986,666.4908
2024-11-11 10:33:00,88,164.4097,2642.0,5.100000000000001,5.6000000000000005,1.8999999999999986,665.6582
2024-11-11 10:36:00,87,162.934,2642.0,5.199999999999999,5.6000000000000005,1.8000000000000007,670.0147
2024-11-11 10:39:00,87,163.6285,2642.0,5.199999999999999,5.6000000000000005,1.8000000000000007,667.6952
2024-11-11 10:42:00,89,162.934,2642.0,5.200000000000003,5.7,1.8999999999999986,674.2432
2024-11-11 10:45:00,89,162.4132,2642.0,5.100000000000001,5.7,1.8999999999999986,668.8864
2024-11-11 10:48:00,89,163.3681,2642.0,5.199999999999999,5.800000000000001,1.8000000000000007,671.2374
2024-11-11 10:51:00,88,162.6736,2642.0,5.199999999999999,5.7,1.8000000000000007,671.4827
2024-11-11 10:54:00,86,162.3264,2642.0,5.199999999999999,5.7,1.8000000000000007,671.1188
2024-11-11 10:57:00,87,160.9375,2642.0,5.199999999999999,5.700000000000001,1.8000000000000007,666.1661
2024-11-11 11:00:00,85,157.7257,2642.0,5.199999999999999,5.9,1.8000000000000007,662.8077
2024-11-11 11:03:00,87,155.9028,2642.0,5.100000000000001,5.800000000000001,1.7999999999999972,660.9006
2024-11-11 11:06:00,84,156.3368,2642.0,5.199999999999999,5.9,1.8000000000000007,660.6415
2024-11-11 11:09:00,84,157.2049,2642.0,5.100000000000001,5.800000000000001,1.7999999999999972,661.2962
2024-11-11 11:12:00,86,160.0694,2642.0,5.100000000000001,5.800000000000001,1.8999999999999986,664.7697
2024-11-11 11:15:00,89,160.1563,2642.0,5.199999999999999,5.800000000000001,1.8000000000000007,669.6244
2024-11-11 11:18:00,88,160.1563,2642.0,5.199999999999999,5.700000000000001,1.8000000000000007,667.4728
2024-11-11 11:21:00,89,158.7673,2642.0,5.0,5.9,1.8999999999999986,671.4021
2024-11-11 11:24:00,89,157.1181,2642.0,5.199999999999999,5.9,1.8000000000000007,668.9305
2024-11-11 11:27:00,88,155.0347,2642.0,5.199999999999999,6.0,1.8000000000000007,669.3998
2024-11-11 11:30:00,86,156.5972,2643.0,5.199999999999999,6.0,1.8000000000000007,671.972
2024-11-11 11:33:00,89,155.1215,2643.0,5.199999999999999,6.0,1.8000000000000007,672.668
2024-11-11 11:36:00,90,154.8611,2643.0,5.100000000000001,6.0,1.8999999999999986,671.4464
2024-11-11 11:39:00,88,152.5174,2643.0,5.199999999999999,6.0,1.8000000000000007,667.9757
2024-11-11 11:42:00,86,153.7326,2643.0,5.199999999999999,6.0,1.8000000000000007,663.3583
2024-11-11 11:45:00,88,152.4306,2643.0,5.100000000000001,6.1,1.7999999999999972,662.0608
2024-11-11 11:48:00,85,153.2986,2643.0,5.100000000000001,6.0,1.8999999999999986,664.9041
2024-11-11 11:51:00,87,153.3854,2643.0,5.199999999999999,6.0,1.8000000000000007,664.2209
2024-11-11 11:54:00,87,152.2569,2643.0,5.100000000000001,6.0,1.7999999999999972,663.2972
2024-11-11 11:57:00,87,151.0417,2643.0,5.0,6.0,1.6999999999999957,662.6242
2024-11-11 12:00:00,84,150.6944,2643.0,5.100000000000001,6.0,1.6999999999999957,656.4619
2024-11-11 12:03:00,86,150.6077,2643.0,5.100000000000001,6.1,1.6999999999999957,654.2208
2024-11-11 12:06:00,85,152.691,2643.0,5.100000000000001,6.0,1.6999999999999957,651.6648
2024-11-11 12:09:00,84,153.2118,2643.0,5.100000000000001,6.0,1.6999999999999957,656.1125
2024-11-11 12:12:00,85,152.5174,2643.0,5.100000000000001,6.0,1.6999999999999957,653.9215
2024-11-11 12:15:00,87,151.2153,2643.0,5.100000000000001,5.9,1.6999999999999957,656.9399
2024-11-11 12:18:00,83,150.6944,2643.0,5.100000000000001,6.0,1.6999999999999957,653.2231
2024-11-11 12:21:00,83,151.1285,2643.0,5.100000000000001,6.0,1.6999999999999957,650.3547
2024-11-11 12:24:00,83,151.8229,2643.0,5.0,5.9,1.7999999999999972,651.3431
2024-11-11 12:27:00,83,153.125,2643.0,5.100000000000001,6.0,1.6999999999999957,653.9384
2024-11-11 12:30:00,85,153.559,2644.0,5.100000000000001,5.9,1.6999999999999957,655.1641
2024-11-11 12:33:00,87,152.691,2644.0,5.100000000000001,6.0,1.6000000000000014,652.9403
2024-11-11 12:36:00,83,151.5625,2644.0,5.100000000000001,6.0,1.6999999999999957,651.62
2024-11-11 12:39:00,84,151.1285,2644.0,5.100000000000001,6.0,1.7999999999999972,654.5264
2024-11-11 12:42:00,85,151.4757,2644.0,5.100000000000001,6.0,1.7999999999999972,658.955
2024-11-11 12:45:00,85,151.8229,2644.0,5.100000000000001,6.0,1.7999999999999972,663.4972
2024-11-11 12:48:00,88,152.691,2644.0,5.100000000000001,6.0,1.7999999999999972,661.486
2024-11-11 12:51:00,87,150.5208,2644.0,5.100000000000001,6.0,1.7999999999999972,659.8805
2024-11-11 12:54:00,88,149.3056,2644.0,5.100000000000001,6.0,1.7999999999999972,663.6313
2024-11-11 12:57:00,85,149.8264,2644.0,5.100000000000001,6.1,1.7999999999999972,660.3715
2024-11-11 13:00:00,86,153.559,2644.0,5.099999999999998,6.0,1.8000000000000007,662.5039
2024-11-11 13:03:00,87,153.9931,2644.0,5.199999999999999,6.0,1.8000000000000007,664.5778
2024-11-11 13:06:00,85,153.559,2644.0,5.199999999999999,6.0,1.8000000000000007,667.4545
2024-11-11 13:09:00,86,152.2569,2644.0,5.0,6.0,1.8999999999999986,665.3511
2024-11-11 13:12:00,89,150.2604,2644.0,5.199999999999999,6.0,1.8000000000000007,663.6179
2024-11-11 13:15:00,88,149.9132,2644.0,5.199999999999999,6.0,1.6999999999999993,660.5093
2024-11-11 13:18:00,87,151.8229,2644.0,5.100000000000001,6.0,1.7999999999999972,661.8027
2024-11-11 13:21:00,84,152.9514,2644.0,5.100000000000001,6.0,1.7999999999999972,659.615
2024-11-11 13:24:00,87,151.2153,2644.0,5.0,6.1,1.7999999999999972,658.1538
2024-11-11 13:27:00,86,150.1736,2644.0,5.100000000000001,6.0,1.6999999999999957,655.2849
2024-11-11 13:30:00,87,149.9132,2645.0,5.100000000000001,5.9,1.6999999999999957,654.1669
2024-11-11 13:33:00,86,149.8264,2645.0,5.0,6.0,1.6999999999999957,654.323
2024-11-11 13:36:00,86,150.6077,2645.0,5.100000000000001,5.9,1.6999999999999957,650.8888
2024-11-11 13:39:00,85,150.7813,2645.0,5.0,6.0,1.6999999999999957,652.5834
2024-11-11 13:42:00,86,151.9097,2645.0,5.100000000000001,6.0,1.6999999999999957,650.7923
2024-11-11 13:45:00,85,150.6944,2645.0,5.0,6.0,1.6999999999999957,648.9142
2024-11-11 13:48:00,86,150.3472,2645.0,5.0,6.0,1.6999999999999957,646.2506
2024-11-11 13:51:00,85,148.8715,2645.0,5.100000000000001,6.0,1.6000000000000014,643.2036
2024-11-11 13:54:00,84,149.9132,2645.0,4.899999999999999,6.0,1.7000000000000028,635.547
2024-11-11 13:57:00,85,149.6528,2645.0,4.899999999999999,6.0,1.7000000000000028,644.0803
2024-11-11 14:00:00,85,150.6944,2645.0,5.0,6.0,1.7999999999999972,648.7897
2024-11-11 14:03:00,85,148.5243,2645.0,5.0,6.0,1.6999999999999957,651.7257
2024-11-11 14:06:00,83,148.0903,2645.0,5.0,6.0,1.6999999999999957,650.0223
2024-11-11 14:09:00,86,148.3507,2645.0,5.0,6.0,1.6000000000000014,648.377
2024-11-11 14:12:00,86,150.0868,2645.0,5.0,6.0,1.6999999999999957,646.9659
2024-11-11 14:15:00,84,151.1285,2645.0,5.0,6.0,1.6000000000000014,651.9126
2024-11-11 14:18:00,86,150.6077,2645.0,5.0,6.0,1.6999999999999957,645.9193
2024-11-11 14:21:00,83,145.0521,2645.0,5.0,6.0,1.6999999999999957,647.9811
2024-11-11 14:24:00,84,147.1354,2645.0,4.899999999999999,6.0,1.7000000000000028,638.4712
2024-11-11 14:27:00,85,148.5243,2645.0,4.899999999999999,6.0,1.7000000000000028,638.6937
2024-11-11 14:30:00,85,149.9132,2646.0,4.899999999999999,6.0,1.7000000000000028,641.5674
2024-11-11 14:33:00,85,150.1736,2646.0,4.899999999999999,5.9,1.7000000000000028,640.9904
2024-11-11 14:36:00,83,149.3056,2646.0,5.0,5.9,1.6000000000000014,641.8813
2024-11-11 14:39:00,83,147.7431,2646.0,5.0,5.9,1.6000000000000014,640.3964
2024-11-11 14:42:00,84,147.309,2646.0,4.899999999999999,5.9,1.7000000000000028,641.9583
2024-11-11 14:45:00,84,146.441,2646.0,5.0,6.0,1.6000000000000014,640.848
2024-11-11 14:48:00,86,148.6111,2646.0,5.0,6.0,1.6000000000000014,641.7965
2024-11-11 14:51:00,85,150.5208,2646.0,5.0,5.9,1.6000000000000014,639.336
2024-11-11 14:54:00,86,152.0833,2646.0,5.0,5.9,1.7999999999999972,644.1516
2024-11-11 14:57:00,87,151.3889,2646.0,5.0,5.9,1.7999999999999972,651.6818
2024-11-11 15:00:00,86,151.1285,2646.0,5.0,5.9,1.7999999999999972,651.5571
2024-11-11 15:03:00,86,149.3056,2646.0,5.0,5.9,1.6999999999999957,650.6843
2024-11-11 15:06:00,84,148.0903,2646.0,5.0,5.9,1.6999999999999957,647.9584
2024-11-11 15:09:00,83,147.6563,2646.0,5.0,6.0,1.6999999999999957,649.7159
2024-11-11 15:12:00,87,149.3924,2646.0,5.0,6.0,1.6999999999999957,649.4598
2024-11-11 15:15:00,86,150.7813,2646.0,4.900000000000002,6.0,1.6999999999999957,647.9232
2024-11-11 15:18:00,87,151.0417,2646.0,4.900000000000002,6.0,1.6999999999999957,646.3347
2024-11-11 15:21:00,87,150.3472,2646.0,5.099999999999998,6.0,1.6999999999999993,645.0625
2024-11-11 15:24:00,86,149.9132,2646.0,5.0,6.0,1.6999999999999957,647.2145
2024-11-11 15:27:00,87,149.2188,2646.0,5.0,6.0,1.8999999999999986,650.1002
2024-11-11 15:30:00,86,149.9132,2647.0,5.099999999999998,6.0,1.6999999999999993,651.9141
2024-11-11 15:33:00,88,152.3438,2647.0,5.099999999999998,5.9,1.8000000000000007,657.7145
2024-11-11 15:36:00,84,153.2986,2647.0,5.099999999999998,5.9,1.8000000000000007,655.0343
2024-11-11 15:39:00,87,151.6493,2647.0,5.0,5.9,1.8000000000000007,658.6512
2024-11-11 15:42:00,85,149.6528,2647.0,5.0,6.0,1.8000000000000007,652.7562
2024-11-11 15:45:00,86,151.8229,2647.0,5.099999999999998,6.0,1.8000000000000007,658.3311
2024-11-11 15:48:00,88,153.125,2647.0,5.0,6.0,1.8000000000000007,659.276
2024-11-11 15:51:00,86,152.2569,2647.0,5.0,6.0,1.8000000000000007,663.8345
2024-11-11 15:54:00,89,152.2569,2647.0,5.100000000000001,6.0,1.6999999999999993,661.2256
2024-11-11 15:57:00,87,153.8194,2647.0,5.099999999999998,5.9,1.8000000000000007,658.6445
2024-11-11 16:00:00,88,151.5625,2647.0,5.100000000000001,5.9,1.6999999999999993,660.3484
2024-11-11 16:03:00,87,149.8264,2647.0,5.0,6.0,1.6999999999999993,653.2607
2024-11-11 16:06:00,88,150.2604,2647.0,5.0,6.0,1.6999999999999993,654.2192
2024-11-11 16:09:00,88,150.2604,2647.0,5.0,6.0,1.8000000000000007,651.8754
2024-11-11 16:12:00,87,150.0868,2647.0,5.0,6.0,1.8000000000000007,652.2556
2024-11-11 16:15:00,88,149.7396,2647.0,5.0,6.0,1.6999999999999993,653.1028
2024-11-11 16:18:00,88,150.2604,2647.0,5.0,6.0,1.6999999999999993,650.7355
2024-11-11 16:21:00,85,149.3924,2647.0,5.0,6.0,1.5999999999999979,648.1294
2024-11-11 16:24:00,87,148.0903,2647.0,5.0,5.9,1.5999999999999979,648.2206
2024-11-11 16:27:00,86,148.5243,2647.0,4.900000000000002,6.0,1.6999999999999957,647.5262
2024-11-11 16:30:00,86,149.3056,2648.0,5.0,5.9,1.6999999999999957,646.9133
2024-11-11 16:33:00,85,148.6111,2648.0,4.900000000000002,6.0,1.6999999999999957,645.8571
2024-11-11 16:36:00,86,147.1354,2648.0,5.0,6.0,1.5999999999999979,643.9423
2024-11-11 16:39:00,87,148.5243,2648.0,5.0,6.1,1.6999999999999957,644.0992
2024-11-11 16:42:00,86,148.3507,2648.0,4.900000000000002,5.9,1.6999999999999957,643.9703
2024-11-11 16:45:00,85,149.4792,2648.0,4.900000000000002,5.9,1.6999999999999957,641.9399
2024-11-11 16:48:00,85,149.3056,2648.0,4.900000000000002,5.800000000000001,1.6999999999999957,644.4157
2024-11-11 16:51:00,87,149.9132,2648.0,5.0,5.9,1.6999999999999957,642.2028
2024-11-11 16:54:00,83,148.5243,2648.0,4.900000000000002,5.9,1.6999999999999957,644.3362
2024-11-11 16:57:00,86,145.5729,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,641.9971
2024-11-11 17:00:00,86,145.8333,2648.0,5.0,6.000000000000001,1.6000000000000014,637.7501
2024-11-11 17:03:00,86,144.0972,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,637.1218
2024-11-11 17:06:00,85,146.875,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,638.8466
2024-11-11 17:09:00,85,148.5243,2648.0,5.0,5.9,1.6000000000000014,637.5957
2024-11-11 17:12:00,83,146.7882,2648.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.6226
2024-11-11 17:15:00,83,146.0069,2648.0,4.900000000000002,5.9,1.6000000000000014,636.1601
2024-11-11 17:18:00,85,147.4826,2648.0,4.800000000000001,5.9,1.7000000000000028,636.0803
2024-11-11 17:21:00,85,147.6563,2648.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.7258
2024-11-11 17:24:00,83,147.9167,2648.0,4.900000000000002,5.9,1.6000000000000014,638.8705
2024-11-11 17:27:00,84,146.0069,2648.0,4.900000000000002,5.9,1.6999999999999957,636.2887
2024-11-11 17:30:00,85,143.5764,2649.0,4.900000000000002,6.0,1.6000000000000014,632.6916
2024-11-11 17:33:00,83,144.5313,2649.0,4.899999999999999,5.800000000000001,1.6000000000000014,631.4463
2024-11-11 17:36:00,83,145.0521,2649.0,4.800000000000001,5.800000000000001,1.5,627.6913
2024-11-11 17:39:00,85,146.7882,2649.0,4.800000000000001,5.9,1.6000000000000014,631.256
2024-11-11 17:42:00,82,149.9132,2649.0,4.800000000000001,5.9,1.6000000000000014,630.3835
2024-11-11 17:45:00,82,150.6077,2649.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.8639
2024-11-11 17:48:00,84,151.3889,2649.0,4.800000000000001,5.9,1.7000000000000028,641.668
2024-11-11 17:51:00,84,150.3472,2649.0,5.0,5.9,1.6000000000000014,639.2911
2024-11-11 17:54:00,83,150.1736,2649.0,5.0,5.9,1.6000000000000014,638.7916
2024-11-11 17:57:00,85,149.9132,2649.0,5.0,5.800000000000001,1.6999999999999957,641.7832
2024-11-11 18:00:00,85,148.7847,2649.0,4.900000000000002,6.0,1.6999999999999957,644.6079
2024-11-11 18:03:00,86,149.2188,2649.0,5.0,6.0,1.6999999999999957,641.4553
2024-11-11 18:06:00,83,148.4375,2649.0,4.900000000000002,6.0,1.6000000000000014,643.1537
2024-11-11 18:09:00,84,148.4375,2649.0,4.900000000000002,6.0,1.6000000000000014,634.4282
2024-11-11 18:12:00,85,146.7014,2649.0,5.0,6.0,1.6000000000000014,633.9297
2024-11-11 18:15:00,85,146.0069,2649.0,4.899999999999999,6.0,1.6000000000000014,636.1015
2024-11-11 18:18:00,84,144.184,2649.0,4.800000000000001,6.0,1.7000000000000028,637.6556
2024-11-11 18:21:00,84,144.9653,2649.0,5.0,6.1,1.6000000000000014,637.6312
2024-11-11 18:24:00,84,144.6181,2649.0,5.0,6.0,1.6000000000000014,638.6727
2024-11-11 18:27:00,83,145.8333,2649.0,4.899999999999999,6.1,1.7000000000000028,634.4072
2024-11-11 18:30:00,85,145.3125,2650.0,4.899999999999999,6.1,1.6000000000000014,634.7351
2024-11-11 18:33:00,83,143.316,2650.0,4.899999999999999,6.0,1.6000000000000014,633.0415
2024-11-11 18:36:00,84,143.316,2650.0,4.899999999999999,6.1,1.6000000000000014,632.6014
2024-11-11 18:39:00,83,144.5313,2650.0,4.899999999999999,6.0,1.7000000000000028,637.9176
2024-11-11 18:42:00,84,147.0486,2650.0,4.899999999999999,6.0,1.7000000000000028,637.834
2024-11-11 18:45:00,83,147.309,2650.0,4.899999999999999,6.0,1.6000000000000014,635.3281
2024-11-11 18:48:00,84,146.0069,2650.0,4.899999999999999,6.0,1.6000000000000014,632.0584
2024-11-11 18:51:00,82,144.0972,2650.0,4.899999999999999,6.0,1.5,628.9257
2024-11-11 18:54:00,82,142.7951,2650.0,4.799999999999997,5.9,1.6000000000000014,627.0651
2024-11-11 18:57:00,84,144.6181,2650.0,4.799999999999997,6.0,1.7000000000000028,630.707
2024-11-11 19:00:00,84,143.75,2650.0,4.899999999999999,6.0,1.6000000000000014,630.0328
2024-11-11 19:03:00,84,145.8333,2650.0,5.0,6.0,1.3999999999999986,629.4918
2024-11-11 19:06:00,81,140.2778,2650.0,4.799999999999997,6.0,1.5,618.7294
2024-11-11 19:09:00,83,141.6667,2650.0,4.699999999999999,6.0,1.5999999999999979,618.698
2024-11-11 19:12:00,81,142.5347,2650.0,4.699999999999999,6.0,1.4999999999999964,615.5375
2024-11-11 19:15:00,82,141.2326,2650.0,4.599999999999998,6.0,1.8000000000000007,620.4539
2024-11-11 19:18:00,81,144.2708,2650.0,4.699999999999999,5.9,1.6999999999999993,619.2383
2024-11-11 19:21:00,83,141.1458,2650.0,4.699999999999999,5.9,1.5999999999999979,620.837
2024-11-11 19:24:00,83,138.9757,2650.0,4.699999999999999,6.0,1.4999999999999964,614.0918
2024-11-11 19:27:00,83,141.8403,2650.0,4.699999999999999,6.0,1.4999999999999964,615.8107
2024-11-11 19:30:00,81,139.8438,2651.0,4.799999999999997,6.0,1.5,619.3503
2024-11-11 19:33:00,83,141.5799,2651.0,4.699999999999999,6.0,1.4999999999999964,617.8335
2024-11-11 19:36:00,84,143.6632,2651.0,4.699999999999999,6.0,1.5999999999999979,625.0471
2024-11-11 19:39:00,83,141.6667,2651.0,4.699999999999999,6.0,1.6999999999999993,622.9496
2024-11-11 19:42:00,83,139.8438,2651.0,4.699999999999999,6.0,1.4999999999999964,621.4894
2024-11-11 19:45:00,83,141.5799,2651.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.0461
2024-11-11 19:48:00,82,140.9722,2651.0,4.599999999999998,5.9,1.5999999999999979,610.3605
2024-11-11 19:51:00,83,140.2778,2651.0,4.599999999999998,5.9,1.5999999999999979,614.5687
2024-11-11 19:54:00,81,141.8403,2651.0,4.699999999999999,5.800000000000001,1.5999999999999979,616.7775
2024-11-11 19:57:00,82,141.8403,2651.0,4.699999999999999,5.800000000000001,1.5999999999999979,616.9326
2024-11-11 20:00:00,82,144.0104,2651.0,4.599999999999998,6.0,1.5999999999999979,620.5143
2024-11-11 20:03:00,82,140.5382,2651.0,4.699999999999999,6.0,1.4999999999999964,618.1609
2024-11-11 20:06:00,81,138.9757,2651.0,4.699999999999999,6.0,1.4999999999999964,609.8488
2024-11-11 20:09:00,81,141.4063,2651.0,4.599999999999998,5.9,1.5999999999999979,612.2867
2024-11-11 20:12:00,80,142.4479,2651.0,4.699999999999999,5.9,1.4999999999999964,614.8128
2024-11-11 20:15:00,80,144.6181,2651.0,4.699999999999999,5.9,1.4999999999999964,615.0427
2024-11-11 20:18:00,81,140.9722,2651.0,4.699999999999999,5.9,1.4999999999999964,615.8289
2024-11-11 20:21:00,82,138.8021,2651.0,4.599999999999998,5.9,1.5999999999999979,614.3881
2024-11-11 20:24:00,81,138.1076,2651.0,4.599999999999998,5.9,1.5999999999999979,615.2095
2024-11-11 20:27:00,82,140.9722,2651.0,4.599999999999998,5.9,1.5999999999999979,612.0966
2024-11-11 20:30:00,81,142.9688,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,612.8615
2024-11-11 20:33:00,82,141.9271,2652.0,4.699999999999999,5.9,1.4999999999999964,615.3263
2024-11-11 20:36:00,81,140.9722,2652.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.8149
2024-11-11 20:39:00,82,140.3646,2652.0,4.699999999999999,5.9,1.4999999999999964,610.3491
2024-11-11 20:42:00,81,141.6667,2652.0,4.599999999999998,5.9,1.5999999999999979,611.6923
2024-11-11 20:45:00,82,139.6701,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,610.3033
2024-11-11 20:48:00,83,138.4549,2652.0,4.599999999999998,5.9,1.5000000000000036,606.0502
2024-11-11 20:51:00,82,141.1458,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,607.7029
2024-11-11 20:54:00,81,143.5764,2652.0,4.599999999999998,6.0,1.5999999999999979,611.4901
2024-11-11 20:57:00,80,141.4063,2652.0,4.699999999999999,5.800000000000001,1.5999999999999979,609.9132
2024-11-11 21:00:00,82,139.6701,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.8512
2024-11-11 21:03:00,81,139.9306,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,608.8388
2024-11-11 21:06:00,81,142.5347,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,604.9963
2024-11-11 21:09:00,82,142.0139,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,615.9433
2024-11-11 21:12:00,82,142.1007,2652.0,4.599999999999998,5.800000000000001,1.6999999999999993,614.8746
2024-11-11 21:15:00,83,141.5799,2652.0,4.599999999999998,5.9,1.5999999999999979,616.8069
2024-11-11 21:18:00,81,143.6632,2652.0,4.699999999999999,5.9,1.5999999999999979,616.5629
2024-11-11 21:21:00,80,141.059,2652.0,4.599999999999998,5.9,1.5999999999999979,616.1575
2024-11-11 21:24:00,82,141.2326,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,615.0806
2024-11-11 21:27:00,81,140.7986,2652.0,4.699999999999999,5.800000000000001,1.4999999999999964,615.9368
2024-11-11 21:30:00,82,144.4444,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,614.6273
2024-11-11 21:33:00,81,141.8403,2653.0,4.699999999999999,5.9,1.4999999999999964,613.4467
2024-11-11 21:36:00,82,141.059,2653.0,4.599999999999998,5.9,1.5999999999999979,619.0912
2024-11-11 21:39:00,83,141.9271,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,618.221
2024-11-11 21:42:00,82,143.1424,2653.0,4.599999999999998,5.9,1.5999999999999979,616.5961
2024-11-11 21:45:00,82,140.7118,2653.0,4.599999999999998,5.9,1.5999999999999979,616.178
2024-11-11 21:48:00,82,142.3611,2653.0,4.699999999999999,5.800000000000001,1.5999999999999979,617.7145
2024-11-11 21:51:00,82,144.4444,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,619.6929
2024-11-11 21:54:00,82,142.7951,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,618.6704
2024-11-11 21:57:00,82,142.3611,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,618.9656
2024-11-11 22:00:00,81,142.3611,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.6945
2024-11-11 22:03:00,83,143.5764,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.9972
2024-11-11 22:06:00,81,142.7083,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,616.8931
2024-11-11 22:09:00,83,141.8403,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,622.3335
2024-11-11 22:12:00,81,142.4479,2653.0,4.699999999999999,5.9,1.4999999999999964,620.8413
2024-11-11 22:15:00,83,144.8785,2653.0,4.599999999999998,5.9,1.5999999999999979,613.4121
2024-11-11 22:18:00,82,141.059,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,613.8478
2024-11-11 22:21:00,81,140.3646,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,613.3278
2024-11-11 22:24:00,81,142.8819,2653.0,4.599999999999998,5.9,1.5999999999999979,612.5665
2024-11-11 22:27:00,80,143.316,2653.0,4.599999999999998,5.800000000000001,1.5000000000000036,611.8578
2024-11-11 22:30:00,82,141.6667,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.6136
2024-11-11 22:33:00,82,140.1042,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,610.8661
2024-11-11 22:36:00,82,139.6701,2654.0,4.599999999999998,5.9,1.5999999999999979,608.6993
2024-11-11 22:39:00,82,140.625,2654.0,4.599999999999998,5.9,1.5000000000000036,605.9099
2024-11-11 22:42:00,82,138.8021,2654.0,4.699999999999999,5.9,1.5000000000000036,605.9216
2024-11-11 22:45:00,81,138.8021,2654.0,4.599999999999998,5.800000000000001,1.5000000000000036,605.27
2024-11-11 22:48:00,81,140.1042,2654.0,4.599999999999998,5.9,1.4000000000000021,604.131
2024-11-11 22:51:00,79,138.1076,2654.0,4.599999999999998,5.800000000000001,1.4000000000000021,595.8988
2024-11-11 22:54:00,80,137.6736,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,600.4893
2024-11-11 22:57:00,79,139.8438,2654.0,4.699999999999999,5.800000000000001,1.4999999999999964,598.7079
2024-11-11 23:00:00,80,140.625,2654.0,4.699999999999999,5.699999999999999,1.5999999999999979,600.9097
2024-11-11 23:03:00,82,140.191,2654.0,4.899999999999999,5.800000000000001,1.3999999999999986,604.8091
2024-11-11 23:06:00,81,137.066,2654.0,4.899999999999999,5.800000000000001,1.3999999999999986,604.7562
2024-11-11 23:09:00,81,135.5035,2654.0,4.699999999999999,5.800000000000001,1.4000000000000021,596.8577
2024-11-11 23:12:00,77,129.7743,2654.0,4.699999999999999,6.000000000000001,1.3000000000000007,587.3215
2024-11-11 23:15:00,79,129.5139,2654.0,4.599999999999998,5.9,1.4000000000000021,583.7701
2024-11-11 23:18:00,79,130.1215,2654.0,4.599999999999998,5.9,1.4000000000000021,583.6312
2024-11-11 23:21:00,77,129.7743,2654.0,4.599999999999998,5.9,1.4000000000000021,574.4011
2024-11-11 23:24:00,78,129.0799,2654.0,4.699999999999999,5.800000000000001,1.4999999999999964,578.344
2024-11-11 23:27:00,78,129.2535,2654.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.8143
2024-11-11 23:30:00,78,130.7292,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,580.4266
2024-11-11 23:33:00,78,128.8194,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,583.0935
2024-11-11 23:36:00,78,127.0833,2655.0,4.899999999999999,6.1,1.2999999999999972,579.9227
2024-11-11 23:39:00,78,128.0382,2655.0,4.899999999999999,5.9,1.2999999999999972,581.8603
2024-11-11 23:42:00,78,132.5521,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,580.429
2024-11-11 23:45:00,77,130.3819,2655.0,4.699999999999999,5.800000000000001,1.4999999999999964,576.8217
2024-11-11 23:48:00,77,128.8194,2655.0,4.899999999999999,5.800000000000001,1.2000000000000028,572.8021
2024-11-11 23:51:00,78,129.4271,2655.0,4.699999999999999,5.800000000000001,1.4999999999999964,575.1354
2024-11-11 23:54:00,78,129.5139,2655.0,4.899999999999999,5.800000000000001,1.3999999999999986,575.8711
2024-11-11 23:57:00,77,128.3854,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,576.1895
2024-11-12 00:00:00,78,131.5972,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,580.187
2024-11-12 00:03:00,77,133.3333,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.0848
2024-11-12 00:06:00,78,130.9896,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,579.6962
2024-11-12 00:09:00,78,130.1215,2655.0,4.899999999999999,5.800000000000001,1.5,584.2033
2024-11-12 00:12:00,78,132.1181,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,587.0436
2024-11-12 00:15:00,78,129.2535,2655.0,4.899999999999999,5.9,1.2999999999999972,579.1456
2024-11-12 00:18:00,78,127.2569,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,578.9448
2024-11-12 00:21:00,76,128.0382,2655.0,4.699999999999999,5.800000000000001,1.4000000000000021,572.7629
2024-11-12 00:24:00,77,130.2951,2655.0,4.799999999999997,5.800000000000001,1.3000000000000043,573.6813
2024-11-12 00:27:00,78,129.8611,2655.0,4.699999999999999,5.800000000000001,1.4000000000000021,572.8508
2024-11-12 00:30:00,77,128.8194,2656.0,4.899999999999999,5.800000000000001,1.3999999999999986,578.1341
2024-11-12 00:33:00,78,131.5104,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,576.5487
2024-11-12 00:36:00,78,130.816,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.3687
2024-11-12 00:39:00,77,128.559,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,583.3635
2024-11-12 00:42:00,77,128.4722,2656.0,5.0,5.800000000000001,1.3999999999999986,585.0942
2024-11-12 00:45:00,78,131.8576,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.4406
2024-11-12 00:48:00,77,130.2083,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,581.5699
2024-11-12 00:51:00,78,128.3854,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,579.7241
2024-11-12 00:54:00,77,130.9896,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.0916
2024-11-12 00:57:00,77,134.0278,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.7081
2024-11-12 01:00:00,78,131.5972,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,580.1308
2024-11-12 01:03:00,77,130.7292,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.5335
2024-11-12 01:06:00,77,135.1563,2656.0,4.899999999999999,5.700000000000001,1.2999999999999972,580.3611
2024-11-12 01:09:00,77,132.9861,2656.0,4.899999999999999,5.700000000000001,1.2999999999999972,581.7669
2024-11-12 01:12:00,77,129.4271,2656.0,5.0,5.9,1.2999999999999972,580.7549
2024-11-12 01:15:00,78,131.8576,2656.0,4.899999999999999,5.700000000000001,1.3999999999999986,578.1929
2024-11-12 01:18:00,77,131.5972,2656.0,5.0,5.800000000000001,1.2999999999999972,579.6623
2024-11-12 01:21:00,78,131.0764,2656.0,4.800000000000001,5.800000000000001,1.4999999999999964,581.6473
2024-11-12 01:24:00,78,129.6875,2656.0,4.800000000000001,5.800000000000001,1.4999999999999964,581.4411
2024-11-12 01:27:00,79,131.9444,2656.0,4.899999999999999,5.9,1.3999999999999986,581.0352
2024-11-12 01:30:00,77,133.2465,2657.0,5.0,5.800000000000001,1.3999999999999986,583.8605
2024-11-12 01:33:00,78,130.7292,2657.0,5.0,6.0,1.5,588.6915
2024-11-12 01:36:00,78,131.4236,2657.0,5.0,5.800000000000001,1.3999999999999986,591.1133
2024-11-12 01:39:00,78,135.8507,2657.0,5.0,5.800000000000001,1.3999999999999986,588.9952
2024-11-12 01:42:00,78,136.1979,2657.0,5.0,5.700000000000001,1.3999999999999986,592.0247
2024-11-12 01:45:00,79,133.8542,2657.0,5.0,5.700000000000001,1.3999999999999986,591.3464
2024-11-12 01:48:00,77,134.4618,2657.0,5.0,5.700000000000001,1.3999999999999986,587.9507
2024-11-12 01:51:00,79,135.0694,2657.0,5.0,5.700000000000001,1.3999999999999986,589.0122
2024-11-12 01:54:00,80,138.0208,2657.0,5.0,5.700000000000001,1.5,593.5568
2024-11-12 01:57:00,79,138.0208,2657.0,5.0,5.7,1.5,591.2421
2024-11-12 02:00:00,80,137.7604,2657.0,5.0,5.7,1.5,594.5741
2024-11-12 02:03:00,80,137.2396,2657.0,5.0,5.9,1.5,596.6575
2024-11-12 02:06:00,80,137.6736,2657.0,5.0,5.7,1.5,594.9973
2024-11-12 02:09:00,80,136.1979,2657.0,5.100000000000001,5.9,1.3999999999999986,596.6553
2024-11-12 02:12:00,80,136.6319,2657.0,5.100000000000001,5.9,1.3999999999999986,594.9706
2024-11-12 02:15:00,81,136.6319,2657.0,5.0,5.800000000000001,1.5,592.4342
2024-11-12 02:18:00,78,135.4167,2657.0,5.100000000000001,5.9,1.3999999999999986,598.9524
2024-11-12 02:21:00,81,134.8958,2657.0,5.100000000000001,5.800000000000001,1.3999999999999986,599.0851
2024-11-12 02:24:00,80,133.5938,2657.0,5.100000000000001,5.9,1.3999999999999986,595.6117
2024-11-12 02:27:00,80,134.5486,2657.0,5.0,5.9,1.5,595.1619
2024-11-12 02:30:00,79,137.066,2658.0,5.0,5.800000000000001,1.5,595.9771
2024-11-12 02:33:00,80,135.5035,2658.0,5.0,5.800000000000001,1.5,597.0715
2024-11-12 02:36:00,79,134.1146,2658.0,5.0,5.9,1.5,597.898
2024-11-12 02:39:00,79,134.1146,2658.0,5.100000000000001,5.800000000000001,1.3999999999999986,596.0371
2024-11-12 02:42:00,80,132.7257,2658.0,5.0,5.9,1.3999999999999986,595.3679
2024-11-12 02:45:00,80,134.5486,2658.0,5.100000000000001,5.800000000000001,1.3999999999999986,591.5161
2024-11-12 02:48:00,79,132.3785,2658.0,5.0,6.0,1.3999999999999986,589.7996
2024-11-12 02:51:00,80,130.816,2658.0,5.0,5.9,1.2999999999999972,589.3871
2024-11-12 02:54:00,80,132.8993,2658.0,5.100000000000001,6.0,1.2999999999999972,590.0958
2024-11-12 02:57:00,80,133.8542,2658.0,5.0,5.9,1.3999999999999986,594.8206
2024-11-12 03:00:00,79,137.2396,2658.0,5.0,5.700000000000001,1.5,595.7606
2024-11-12 03:03:00,81,135.5903,2658.0,5.200000000000003,5.800000000000001,1.3999999999999986,596.0827
2024-11-12 03:06:00,81,137.3264,2658.0,5.100000000000001,5.9,1.5,602.3995
2024-11-12 03:09:00,80,134.9826,2658.0,5.100000000000001,5.9,1.3999999999999986,601.9039
2024-11-12 03:12:00,81,133.4201,2658.0,5.100000000000001,5.9,1.3999999999999986,599.6236
2024-11-12 03:15:00,79,135.9375,2658.0,5.0,5.9,1.5,600.8694
2024-11-12 03:18:00,77,133.6806,2658.0,5.0,6.0,1.5,592.4142
2024-11-12 03:21:00,78,133.7674,2658.0,5.0,5.9,1.3999999999999986,593.9993
2024-11-12 03:24:00,79,130.1215,2658.0,5.100000000000001,5.9,1.5,593.0142
2024-11-12 03:27:00,78,130.7292,2658.0,5.0,5.800000000000001,1.2999999999999972,586.3444
2024-11-12 03:30:00,78,130.816,2659.0,5.0,5.9,1.2999999999999972,586.9439
2024-11-12 03:33:00,78,131.5972,2659.0,4.899999999999999,5.9,1.3999999999999986,586.766
2024-11-12 03:36:00,78,131.8576,2659.0,5.0,5.9,1.3999999999999986,589.0798
2024-11-12 03:39:00,80,131.5972,2659.0,5.0,5.9,1.2999999999999972,591.8179
2024-11-12 03:42:00,79,131.0764,2659.0,5.0,5.9,1.2999999999999972,591.2585
2024-11-12 03:45:00,78,128.2118,2659.0,4.899999999999999,6.0,1.3999999999999986,585.6824
2024-11-12 03:48:00,77,127.7778,2659.0,4.800000000000001,5.9,1.4000000000000021,583.5287
2024-11-12 03:51:00,79,128.9063,2659.0,5.099999999999998,6.000000000000001,1.3000000000000043,585.2169
2024-11-12 03:54:00,79,130.1215,2659.0,4.800000000000001,6.0,1.4999999999999964,588.7645
2024-11-12 03:57:00,78,134.6354,2659.0,4.899999999999999,5.800000000000001,1.3999999999999986,590.1346
2024-11-12 04:00:00,81,135.0694,2659.0,5.099999999999998,5.800000000000001,1.6000000000000014,597.7352
2024-11-12 04:03:00,80,135.5035,2659.0,5.100000000000001,5.800000000000001,1.6000000000000014,598.8289
2024-11-12 04:06:00,80,132.8125,2659.0,5.100000000000001,5.9,1.5,600.1582
2024-11-12 04:09:00,79,131.1632,2659.0,5.0,5.9,1.2999999999999972,592.6364
2024-11-12 04:12:00,80,128.9931,2659.0,5.100000000000001,6.1,1.2999999999999972,593.1282
2024-11-12 04:15:00,78,128.8194,2659.0,5.0,6.1000000000000005,1.3999999999999986,591.9871
2024-11-12 04:18:00,79,130.2083,2659.0,5.0,6.1000000000000005,1.3999999999999986,585.2179
2024-11-12 04:21:00,78,128.9931,2659.0,5.0,6.0,1.3999999999999986,583.0825
2024-11-12 04:24:00,79,129.5139,2659.0,4.900000000000002,5.9,1.4999999999999964,585.9889
2024-11-12 04:27:00,78,130.2951,2659.0,5.0,5.9,1.4000000000000021,581.8322
2024-11-12 04:30:00,78,130.816,2660.0,4.800000000000001,5.9,1.4000000000000021,579.9949
2024-11-12 04:33:00,78,129.4271,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.6627
2024-11-12 04:36:00,77,128.559,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,578.2905
