Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-12 04:39:00,77,130.1215,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,571.0121
2024-11-12 04:42:00,78,130.1215,2660.0,4.900000000000002,5.700000000000001,1.3000000000000007,572.3881
2024-11-12 04:45:00,76,126.3021,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,574.7009
2024-11-12 04:48:00,76,127.5174,2660.0,4.699999999999999,5.800000000000001,1.4000000000000021,574.459
2024-11-12 04:51:00,77,128.8194,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,575.4159
2024-11-12 04:54:00,77,130.2083,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.0933
2024-11-12 04:57:00,78,129.8611,2660.0,4.800000000000001,5.9,1.5000000000000036,579.4414
2024-11-12 05:00:00,79,129.4271,2660.0,4.800000000000001,5.800000000000001,1.5000000000000036,581.3636
2024-11-12 05:03:00,78,133.4201,2660.0,4.800000000000001,5.9,1.4999999999999964,583.2101
2024-11-12 05:06:00,79,132.8125,2660.0,4.900000000000002,6.0,1.4999999999999964,582.2545
2024-11-12 05:09:00,77,129.6875,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.6061
2024-11-12 05:12:00,78,130.3819,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.6575
2024-11-12 05:15:00,78,131.8576,2660.0,4.900000000000002,5.800000000000001,1.4999999999999964,582.947
2024-11-12 05:18:00,77,131.684,2660.0,5.0,5.700000000000001,1.3000000000000043,581.1247
2024-11-12 05:21:00,77,132.8993,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.3446
2024-11-12 05:24:00,77,132.4653,2660.0,4.800000000000001,5.9,1.5000000000000036,579.992
2024-11-12 05:27:00,77,131.25,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.7487
2024-11-12 05:30:00,78,131.25,2661.0,4.800000000000001,5.800000000000001,1.5000000000000036,582.401
2024-11-12 05:33:00,76,131.0764,2661.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.6404
2024-11-12 05:36:00,78,130.6424,2661.0,4.900000000000002,5.800000000000001,1.4000000000000021,578.1652
2024-11-12 05:39:00,78,129.2535,2661.0,5.0,5.800000000000001,1.4000000000000021,580.3657
2024-11-12 05:42:00,76,128.9931,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.0503
2024-11-12 05:45:00,77,128.125,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.7036
2024-11-12 05:48:00,76,131.1632,2661.0,4.899999999999999,5.800000000000001,1.3000000000000007,565.8959
2024-11-12 05:51:00,76,128.8194,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.0887
2024-11-12 05:54:00,76,129.5139,2661.0,4.899999999999999,5.800000000000001,1.4000000000000021,573.3104
2024-11-12 05:57:00,77,129.5139,2661.0,4.899999999999999,5.800000000000001,1.4000000000000021,573.4672
2024-11-12 06:00:00,76,129.3403,2661.0,4.800000000000001,5.700000000000001,1.4000000000000021,569.7878
2024-11-12 06:03:00,77,128.6458,2661.0,4.899999999999999,5.700000000000001,1.4000000000000021,569.9371
2024-11-12 06:06:00,76,128.4722,2661.0,4.899999999999999,5.700000000000001,1.3000000000000007,568.8604
2024-11-12 06:09:00,76,129.3403,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.1458
2024-11-12 06:12:00,76,128.8194,2661.0,4.700000000000003,5.700000000000001,1.3999999999999986,568.0383
2024-11-12 06:15:00,76,129.0799,2661.0,4.899999999999999,5.800000000000001,1.3000000000000007,569.9073
2024-11-12 06:18:00,77,128.4722,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.6259
2024-11-12 06:21:00,76,127.9514,2661.0,4.800000000000001,5.700000000000001,1.4000000000000021,569.2203
2024-11-12 06:24:00,76,129.0799,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.0109
2024-11-12 06:27:00,77,129.8611,2661.0,4.700000000000003,5.700000000000001,1.5,568.5992
2024-11-12 06:30:00,76,132.5521,2662.0,4.899999999999999,5.700000000000001,1.3000000000000007,570.3287
2024-11-12 06:33:00,77,132.2917,2662.0,4.899999999999999,5.700000000000001,1.4000000000000021,570.6386
2024-11-12 06:36:00,76,131.1632,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,576.3843
2024-11-12 06:39:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.8864
2024-11-12 06:42:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.5000000000000036,578.5476
2024-11-12 06:45:00,78,131.1632,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.6658
2024-11-12 06:48:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,574.4006
2024-11-12 06:51:00,77,128.9063,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,575.5453
2024-11-12 06:54:00,76,130.6424,2662.0,4.800000000000001,5.699999999999999,1.4000000000000021,575.7814
2024-11-12 06:57:00,76,134.7222,2662.0,4.899999999999999,5.800000000000001,1.4000000000000021,576.1679
2024-11-12 07:00:00,77,131.5972,2662.0,5.0,5.800000000000001,1.3000000000000007,576.442
2024-11-12 07:03:00,77,128.559,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,577.2406
2024-11-12 07:06:00,76,131.9444,2662.0,4.800000000000001,5.799999999999999,1.5000000000000036,575.4638
2024-11-12 07:09:00,77,133.6806,2662.0,4.900000000000002,5.800000000000001,1.4000000000000021,577.0695
2024-11-12 07:12:00,76,132.2917,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,578.7696
2024-11-12 07:15:00,78,132.9861,2662.0,4.900000000000002,5.699999999999999,1.4999999999999964,584.1589
2024-11-12 07:18:00,78,135.8507,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,584.3692
2024-11-12 07:21:00,78,134.4618,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,583.9601
2024-11-12 07:24:00,78,132.4653,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,585.2682
2024-11-12 07:27:00,78,135.8507,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,582.9092
2024-11-12 07:30:00,78,136.4583,2663.0,4.900000000000002,5.699999999999999,1.4999999999999964,588.2703
2024-11-12 07:33:00,78,137.1528,2663.0,5.0,5.699999999999999,1.3999999999999986,586.9575
2024-11-12 07:36:00,78,137.3264,2663.0,5.0,5.800000000000001,1.4999999999999964,587.7264
2024-11-12 07:39:00,79,136.8056,2663.0,4.899999999999999,5.699999999999999,1.3999999999999986,593.9498
2024-11-12 07:42:00,79,134.8958,2663.0,5.099999999999998,5.699999999999999,1.5,591.2875
2024-11-12 07:45:00,79,135.7639,2663.0,5.199999999999999,5.799999999999999,1.2999999999999972,588.3918
2024-11-12 07:48:00,80,135.1563,2663.0,5.0,5.699999999999999,1.3999999999999986,589.6195
2024-11-12 07:51:00,79,136.6319,2663.0,5.0,5.699999999999999,1.3999999999999986,589.4935
2024-11-12 07:54:00,79,139.6701,2663.0,4.899999999999999,5.699999999999999,1.5,596.3442
2024-11-12 07:57:00,80,138.0208,2663.0,5.100000000000001,5.699999999999999,1.3999999999999986,596.6353
2024-11-12 08:00:00,80,139.6701,2663.0,5.100000000000001,5.800000000000001,1.5,597.7381
2024-11-12 08:03:00,79,138.1076,2663.0,4.899999999999999,5.6,1.5,592.1155
2024-11-12 08:06:00,79,135.9375,2663.0,5.0,5.699999999999999,1.2999999999999972,587.5832
2024-11-12 08:09:00,80,142.1007,2663.0,4.899999999999999,5.6,1.3999999999999986,588.6829
2024-11-12 08:12:00,80,144.2708,2663.0,4.900000000000002,5.6,1.6999999999999993,594.2958
2024-11-12 08:15:00,80,146.6146,2663.0,5.100000000000001,5.499999999999999,1.5,598.7895
2024-11-12 08:18:00,81,145.5729,2663.0,5.100000000000001,5.499999999999999,1.6000000000000014,600.4977
2024-11-12 08:21:00,80,149.3056,2663.0,5.0,5.6000000000000005,1.5,612.3427
2024-11-12 08:24:00,81,146.3542,2663.0,4.899999999999999,5.700000000000001,1.3999999999999986,613.0426
2024-11-12 08:27:00,81,142.0139,2663.0,4.800000000000001,5.800000000000001,1.5000000000000036,607.1224
2024-11-12 08:30:00,81,140.625,2664.0,4.800000000000001,5.800000000000001,1.5000000000000036,601.5445
2024-11-12 08:33:00,81,141.059,2664.0,4.600000000000001,5.800000000000001,1.6000000000000014,602.9625
2024-11-12 08:36:00,81,141.9271,2664.0,4.600000000000001,5.700000000000001,1.6000000000000014,604.322
2024-11-12 08:39:00,80,142.2743,2664.0,4.800000000000001,5.700000000000001,1.5000000000000036,603.2408
2024-11-12 08:42:00,79,142.4479,2664.0,4.800000000000001,5.700000000000001,1.5000000000000036,601.919
2024-11-12 08:45:00,78,144.5313,2664.0,4.699999999999999,5.700000000000001,1.5000000000000036,602.2736
2024-11-12 08:48:00,81,146.0069,2664.0,4.600000000000001,5.699999999999999,1.6000000000000014,605.7772
2024-11-12 08:51:00,82,148.1771,2664.0,4.699999999999999,5.700000000000001,1.5999999999999979,613.2373
2024-11-12 08:54:00,82,147.9167,2664.0,4.900000000000002,5.7,1.6999999999999993,617.3009
2024-11-12 08:57:00,81,148.1771,2664.0,4.800000000000001,5.7,1.6999999999999993,619.5186
2024-11-12 09:00:00,82,147.4826,2664.0,4.800000000000001,5.8,1.6999999999999993,620.592
2024-11-12 09:03:00,83,148.1771,2664.0,4.800000000000001,5.8,1.6999999999999993,620.101
2024-11-12 09:06:00,83,154.4271,2664.0,4.699999999999999,5.8,1.6999999999999993,634.3497
2024-11-12 09:09:00,87,158.3333,2664.0,4.800000000000001,5.8,1.9999999999999964,653.6278
2024-11-12 09:12:00,85,147.309,2664.0,5.0,5.9,1.7999999999999972,644.2211
2024-11-12 09:15:00,85,141.6667,2664.0,5.0,6.0,1.7000000000000028,646.0062
2024-11-12 09:18:00,89,161.1979,2664.0,5.0,5.8999999999999995,2.0,668.694
2024-11-12 09:21:00,87,162.6736,2664.0,5.100000000000001,5.8,2.0,681.5155
2024-11-12 09:24:00,89,163.1944,2664.0,5.199999999999999,5.700000000000001,1.8000000000000007,675.2815
2024-11-12 09:27:00,89,163.9757,2664.0,5.199999999999999,5.700000000000001,1.9000000000000021,673.9446
2024-11-12 09:30:00,87,166.2326,2665.0,5.100000000000001,5.700000000000001,1.8999999999999986,674.8774
2024-11-12 09:33:00,92,172.7431,2665.0,5.100000000000001,5.6000000000000005,1.8999999999999986,689.769
2024-11-12 09:36:00,92,166.3194,2665.0,5.100000000000001,5.6,2.1000000000000014,695.0804
2024-11-12 09:39:00,89,159.2882,2665.0,5.199999999999999,6.0,2.0000000000000036,692.3057
2024-11-12 09:42:00,89,159.375,2665.0,5.100000000000001,6.0,2.0,688.9001
2024-11-12 09:45:00,88,157.0313,2665.0,5.100000000000001,6.1,2.0,687.8627
2024-11-12 09:48:00,87,152.5174,2665.0,5.0,6.2,1.8999999999999986,678.0911
2024-11-12 09:51:00,90,156.5972,2665.0,5.0,6.2,2.0,679.3933
2024-11-12 09:54:00,89,154.4271,2665.0,5.100000000000001,6.1000000000000005,1.8999999999999986,680.1063
2024-11-12 09:57:00,90,150.6944,2665.0,5.0,6.2,1.7999999999999972,671.3553
2024-11-12 10:00:00,86,154.8611,2665.0,5.0,6.1000000000000005,1.8999999999999986,667.2312
2024-11-12 10:03:00,86,158.5069,2665.0,5.0,6.1,2.0,676.7968
2024-11-12 10:06:00,87,160.2431,2665.0,5.0,6.0,2.0,679.3478
2024-11-12 10:09:00,88,160.3299,2665.0,5.100000000000001,5.9,1.8999999999999986,679.3185
2024-11-12 10:12:00,86,160.1563,2665.0,5.100000000000001,5.9,1.8999999999999986,680.279
2024-11-12 10:15:00,89,159.2014,2665.0,5.100000000000001,6.0,1.8999999999999986,679.0087
2024-11-12 10:18:00,88,153.8194,2665.0,5.100000000000001,6.0,1.7999999999999972,674.6708
2024-11-12 10:21:00,85,149.4792,2665.0,5.0,6.2,1.7999999999999972,664.0475
2024-11-12 10:24:00,86,146.7014,2665.0,4.899999999999999,6.2,1.8000000000000043,659.5204
2024-11-12 10:27:00,85,147.7431,2665.0,4.899999999999999,6.000000000000001,1.8999999999999986,656.4299
2024-11-12 10:30:00,88,149.4792,2666.0,5.0,6.1000000000000005,1.7999999999999972,656.2202
2024-11-12 10:33:00,87,150.2604,2666.0,5.0,6.1000000000000005,1.7999999999999972,660.1852
2024-11-12 10:36:00,87,150.2604,2666.0,5.0,6.1000000000000005,1.7999999999999972,653.7532
2024-11-12 10:39:00,84,163.8021,2666.0,5.0,6.2,1.7999999999999972,641.7551
2024-11-12 10:42:00,86,146.7014,2666.0,5.100000000000001,6.0,1.6000000000000014,648.4891
2024-11-12 10:45:00,84,150.1736,2666.0,4.800000000000001,6.000000000000001,1.9000000000000021,644.0814
2024-11-12 10:48:00,83,150.5208,2666.0,4.899999999999999,5.9,1.8000000000000043,645.0569
2024-11-12 10:51:00,86,149.7396,2666.0,4.899999999999999,6.0,1.8000000000000043,647.935
2024-11-12 10:54:00,83,149.8264,2666.0,5.0,6.0,1.7999999999999972,645.0958
2024-11-12 10:57:00,86,149.3056,2666.0,5.0,6.0,1.7000000000000028,645.5413
2024-11-12 11:00:00,83,150.1736,2666.0,4.899999999999999,6.0,1.8000000000000043,645.9183
2024-11-12 11:03:00,86,152.691,2666.0,5.0,5.9,1.7999999999999972,653.1998
2024-11-12 11:06:00,88,155.1215,2666.0,5.100000000000001,6.0,1.6999999999999957,655.257
2024-11-12 11:09:00,85,155.816,2666.0,5.0,5.9,2.0,660.1905
2024-11-12 11:12:00,84,156.3368,2666.0,5.100000000000001,6.0,1.8999999999999986,665.9857
2024-11-12 11:15:00,89,161.9792,2666.0,5.100000000000001,6.0,1.8999999999999986,665.3191
2024-11-12 11:18:00,90,162.3264,2666.0,5.199999999999999,5.8999999999999995,2.0000000000000036,678.7304
2024-11-12 11:21:00,90,159.7222,2666.0,5.199999999999999,5.8999999999999995,1.8000000000000007,680.1296
2024-11-12 11:24:00,89,156.1632,2666.0,5.100000000000001,6.0,1.8999999999999986,671.5773
2024-11-12 11:27:00,88,155.9028,2666.0,5.0,6.0,2.0,670.5001
2024-11-12 11:30:00,88,153.8194,2667.0,5.0,6.0,1.8999999999999986,666.4464
2024-11-12 11:33:00,86,154.6007,2667.0,5.0,6.0,1.8999999999999986,669.1971
2024-11-12 11:36:00,87,155.0347,2667.0,5.0,6.0,2.0,667.8912
2024-11-12 11:39:00,87,155.5556,2667.0,5.0,6.0,1.8999999999999986,669.4862
2024-11-12 11:42:00,86,155.9896,2667.0,5.0,6.0,1.8999999999999986,668.5849
2024-11-12 11:45:00,87,155.9896,2667.0,5.0,6.0,1.8999999999999986,669.2345
2024-11-12 11:48:00,86,156.25,2667.0,4.899999999999999,6.0,2.0,668.8132
2024-11-12 11:51:00,88,156.1632,2667.0,5.0,6.0,1.8999999999999986,669.6486
2024-11-12 11:54:00,89,156.8576,2667.0,5.100000000000001,6.1,1.7999999999999972,675.2888
2024-11-12 11:57:00,89,157.5521,2667.0,5.0,6.1,2.0,678.3255
2024-11-12 12:00:00,90,157.5521,2667.0,5.100000000000001,6.1,1.8999999999999986,680.2813
2024-11-12 12:03:00,90,158.4201,2667.0,5.100000000000001,6.1,1.8999999999999986,679.1895
2024-11-12 12:06:00,90,157.7257,2667.0,5.100000000000001,5.999999999999999,2.0,681.0067
2024-11-12 12:09:00,89,157.7257,2667.0,5.100000000000001,6.1,2.0,679.77
2024-11-12 12:12:00,87,157.1181,2667.0,5.100000000000001,6.1,1.8999999999999986,677.6353
2024-11-12 12:15:00,88,156.1632,2667.0,5.100000000000001,6.0,1.8999999999999986,678.1125
2024-11-12 12:18:00,88,158.1597,2667.0,5.0,6.1,2.0,680.5176
2024-11-12 12:21:00,90,158.0729,2667.0,5.100000000000001,6.0,1.8999999999999986,678.0109
2024-11-12 12:24:00,89,158.941,2667.0,5.100000000000001,6.0,1.8999999999999986,678.5411
2024-11-12 12:27:00,90,158.7673,2667.0,5.100000000000001,6.1,2.0,683.3973
2024-11-12 12:30:00,89,159.375,2668.0,5.100000000000001,6.0,2.0,686.4788
2024-11-12 12:33:00,89,159.375,2668.0,5.100000000000001,6.0,2.0,689.1155
2024-11-12 12:36:00,91,159.4618,2668.0,5.100000000000001,6.1,2.0,689.2344
2024-11-12 12:39:00,91,159.7222,2668.0,5.100000000000001,6.1,2.0,688.3096
2024-11-12 12:42:00,88,160.2431,2668.0,5.199999999999999,6.0,2.0000000000000036,689.075
2024-11-12 12:45:00,88,158.941,2668.0,5.199999999999999,6.1,2.0000000000000036,685.9346
2024-11-12 12:48:00,90,149.2188,2668.0,5.199999999999999,6.199999999999999,2.0000000000000036,677.3333
2024-11-12 12:51:00,86,143.1424,2668.0,5.300000000000001,6.299999999999999,1.6999999999999993,664.7142
2024-11-12 12:54:00,88,141.1458,2668.0,5.099999999999998,6.3999999999999995,1.8000000000000007,659.995
2024-11-12 12:57:00,86,133.1597,2668.0,5.099999999999998,6.6000000000000005,1.8000000000000007,655.8874
2024-11-12 13:00:00,85,132.8993,2668.0,5.0,6.6000000000000005,1.6999999999999957,636.9584
2024-11-12 13:03:00,85,132.9861,2668.0,5.100000000000001,6.3999999999999995,1.6000000000000014,632.7385
2024-11-12 13:06:00,84,133.3333,2668.0,5.0,6.3999999999999995,1.7000000000000028,634.4169
2024-11-12 13:09:00,85,133.5938,2668.0,5.100000000000001,6.3999999999999995,1.6999999999999957,633.9987
2024-11-12 13:12:00,85,134.2014,2668.0,4.899999999999999,6.3999999999999995,1.7999999999999972,636.9272
2024-11-12 13:15:00,82,134.2014,2668.0,5.0,6.500000000000001,1.6999999999999957,635.366
2024-11-12 13:18:00,84,135.5035,2668.0,5.0,6.500000000000001,1.6999999999999957,638.2612
2024-11-12 13:21:00,85,135.8507,2668.0,5.0,6.3999999999999995,1.7999999999999972,637.8746
2024-11-12 13:24:00,84,135.3299,2668.0,5.0,6.299999999999999,1.6999999999999957,631.8121
2024-11-12 13:27:00,81,132.7257,2668.0,5.0,6.3999999999999995,1.6000000000000014,630.0738
2024-11-12 13:30:00,83,131.1632,2669.0,5.100000000000001,6.3999999999999995,1.5,619.2717
2024-11-12 13:33:00,80,131.25,2669.0,4.899999999999999,6.3999999999999995,1.6000000000000014,615.0087
2024-11-12 13:36:00,82,131.684,2669.0,4.799999999999997,6.3999999999999995,1.7000000000000028,614.2393
2024-11-12 13:39:00,81,131.25,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,615.8419
2024-11-12 13:42:00,81,131.684,2669.0,4.799999999999997,6.3999999999999995,1.7000000000000028,616.1872
2024-11-12 13:45:00,80,131.5972,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,614.9584
2024-11-12 13:48:00,81,130.3819,2669.0,4.899999999999999,6.3999999999999995,1.6000000000000014,616.8033
2024-11-12 13:51:00,82,130.6424,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,615.4138
2024-11-12 13:54:00,83,131.8576,2669.0,4.899999999999999,6.299999999999999,1.6000000000000014,616.097
2024-11-12 13:57:00,83,131.1632,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,618.2946
2024-11-12 14:00:00,82,132.2917,2669.0,4.899999999999999,6.4,1.7000000000000028,619.9785
2024-11-12 14:03:00,82,131.4236,2669.0,4.899999999999999,6.299999999999999,1.6000000000000014,618.3019
2024-11-12 14:06:00,80,131.0764,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,616.3391
2024-11-12 14:09:00,81,131.684,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,615.889
2024-11-12 14:12:00,83,131.8576,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,620.4707
2024-11-12 14:15:00,81,133.3333,2669.0,4.899999999999999,6.300000000000001,1.7000000000000028,616.0981
2024-11-12 14:18:00,82,133.1597,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,620.1227
2024-11-12 14:21:00,83,132.7257,2669.0,5.0,6.300000000000001,1.6999999999999957,618.1827
2024-11-12 14:24:00,80,132.4653,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,616.5596
2024-11-12 14:27:00,83,133.3333,2669.0,4.800000000000001,6.200000000000001,1.7000000000000028,618.3019
2024-11-12 14:30:00,83,133.8542,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.9765
2024-11-12 14:33:00,81,133.8542,2670.0,4.800000000000001,6.200000000000001,1.7000000000000028,617.8914
2024-11-12 14:36:00,82,134.0278,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,618.9619
2024-11-12 14:39:00,83,133.8542,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,617.1733
2024-11-12 14:42:00,81,133.6806,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.3831
2024-11-12 14:45:00,82,134.1146,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.4777
2024-11-12 14:48:00,81,134.2882,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,619.3574
2024-11-12 14:51:00,82,135.0694,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,618.9622
2024-11-12 14:54:00,81,137.934,2670.0,4.900000000000002,6.2,1.7999999999999972,622.5327
2024-11-12 14:57:00,84,138.8021,2670.0,4.900000000000002,6.2,1.6999999999999957,623.8279
2024-11-12 15:00:00,84,138.1076,2670.0,4.900000000000002,6.2,1.8999999999999986,634.7054
2024-11-12 15:03:00,84,136.6319,2670.0,5.0,6.200000000000001,1.8000000000000007,632.413
2024-11-12 15:06:00,84,136.0243,2670.0,5.0,6.200000000000001,1.8000000000000007,626.5684
2024-11-12 15:09:00,82,137.6736,2670.0,5.0,6.200000000000001,1.8000000000000007,635.9979
2024-11-12 15:12:00,85,137.3264,2670.0,5.0,6.200000000000001,1.8000000000000007,636.3998
2024-11-12 15:15:00,85,137.7604,2670.0,5.100000000000001,6.300000000000001,1.8000000000000007,636.3778
2024-11-12 15:18:00,83,137.5,2670.0,5.0,6.300000000000001,1.8000000000000007,635.6188
2024-11-12 15:21:00,83,138.1076,2670.0,5.0,6.300000000000001,1.6999999999999993,635.7463
2024-11-12 15:24:00,85,138.1076,2670.0,5.100000000000001,6.4,1.6999999999999993,642.3804
2024-11-12 15:27:00,83,138.6285,2670.0,5.0,6.200000000000001,1.8000000000000007,639.4636
2024-11-12 15:30:00,85,138.3681,2671.0,5.0,6.300000000000001,1.8000000000000007,642.0363
2024-11-12 15:33:00,86,139.8438,2671.0,5.0,6.300000000000001,1.9000000000000021,641.866
2024-11-12 15:36:00,82,139.0625,2671.0,5.0,6.300000000000001,1.9000000000000021,644.9179
2024-11-12 15:39:00,86,139.8438,2671.0,5.0,6.200000000000001,1.9000000000000021,644.8322
2024-11-12 15:42:00,86,140.2778,2671.0,5.099999999999998,6.200000000000001,1.8000000000000043,642.0889
2024-11-12 15:45:00,85,141.4931,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,643.9288
2024-11-12 15:48:00,85,141.5799,2671.0,5.099999999999998,6.300000000000001,1.8000000000000043,643.7155
2024-11-12 15:51:00,86,140.3646,2671.0,5.099999999999998,6.200000000000001,1.8999999999999986,646.114
2024-11-12 15:54:00,84,141.059,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,651.7623
2024-11-12 15:57:00,86,140.2778,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,647.2271
2024-11-12 16:00:00,84,140.3646,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,648.1419
2024-11-12 16:03:00,86,140.1042,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,646.5468
2024-11-12 16:06:00,85,139.7569,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,648.7834
2024-11-12 16:09:00,86,138.1076,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,647.2563
2024-11-12 16:12:00,85,136.7188,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,646.9868
2024-11-12 16:15:00,85,135.8507,2671.0,5.199999999999999,6.4,1.7000000000000028,640.5704
2024-11-12 16:18:00,83,136.1979,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,642.5044
2024-11-12 16:21:00,84,136.4583,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,648.151
2024-11-12 16:24:00,83,137.5868,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,647.7522
2024-11-12 16:27:00,84,137.2396,2671.0,5.100000000000001,6.300000000000001,1.7999999999999972,648.7803
2024-11-12 16:30:00,87,136.8056,2672.0,5.199999999999999,6.300000000000001,1.8999999999999986,651.6224
2024-11-12 16:33:00,84,136.1979,2672.0,5.199999999999999,6.5,1.7999999999999972,647.868
2024-11-12 16:36:00,83,134.2882,2672.0,5.100000000000001,6.5,1.7000000000000028,648.095
2024-11-12 16:39:00,83,135.0694,2672.0,5.199999999999999,6.4,1.7000000000000028,646.6418
2024-11-12 16:42:00,85,135.1563,2672.0,5.100000000000001,6.4,1.7000000000000028,647.2725
2024-11-12 16:45:00,86,135.5035,2672.0,5.100000000000001,6.5,1.7000000000000028,647.2485
2024-11-12 16:48:00,83,135.3299,2672.0,5.100000000000001,6.4,1.7000000000000028,647.5245
2024-11-12 16:51:00,86,134.2882,2672.0,5.199999999999999,6.6000000000000005,1.7000000000000028,640.8342
2024-11-12 16:54:00,84,133.1597,2672.0,5.100000000000001,6.4,1.7000000000000028,643.1154
2024-11-12 16:57:00,83,133.1597,2672.0,5.199999999999999,6.500000000000001,1.7000000000000028,642.5085
2024-11-12 17:00:00,85,133.4201,2672.0,5.099999999999998,6.500000000000001,1.8000000000000043,643.3088
2024-11-12 17:03:00,82,134.4618,2672.0,5.100000000000001,6.6000000000000005,1.7000000000000028,643.9685
2024-11-12 17:06:00,85,133.3333,2672.0,5.100000000000001,6.500000000000001,1.7000000000000028,640.5753
2024-11-12 17:09:00,86,131.4236,2672.0,5.199999999999999,6.500000000000001,1.7000000000000028,641.2594
2024-11-12 17:12:00,82,131.5972,2672.0,5.0,6.500000000000001,1.7000000000000028,635.0443
2024-11-12 17:15:00,85,132.0313,2672.0,4.900000000000002,6.500000000000001,1.8000000000000007,636.6844
2024-11-12 17:18:00,84,132.7257,2672.0,5.099999999999998,6.6000000000000005,1.8000000000000043,638.3978
2024-11-12 17:21:00,85,131.8576,2672.0,5.0,6.500000000000001,1.7000000000000028,640.0541
2024-11-12 17:24:00,83,131.9444,2672.0,4.900000000000002,6.500000000000001,1.8000000000000007,637.0511
2024-11-12 17:27:00,83,131.8576,2672.0,5.099999999999998,6.500000000000001,1.7000000000000028,636.7067
2024-11-12 17:30:00,81,130.9896,2673.0,4.900000000000002,6.500000000000001,1.8000000000000007,637.9442
2024-11-12 17:33:00,84,131.25,2673.0,4.900000000000002,6.300000000000001,1.6999999999999993,625.3425
2024-11-12 17:36:00,83,130.7292,2673.0,4.900000000000002,6.4,1.6999999999999993,625.121
2024-11-12 17:39:00,83,131.0764,2673.0,4.900000000000002,6.300000000000001,1.6999999999999993,627.2982
2024-11-12 17:42:00,84,129.6875,2673.0,5.0,6.4,1.6999999999999993,623.2848
2024-11-12 17:45:00,83,128.0382,2673.0,4.900000000000002,6.4,1.5999999999999979,621.1761
2024-11-12 17:48:00,82,128.2118,2673.0,4.800000000000001,6.500000000000001,1.5999999999999979,621.3854
2024-11-12 17:51:00,83,127.6042,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,621.8921
2024-11-12 17:54:00,82,129.2535,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,622.1887
2024-11-12 17:57:00,81,128.125,2673.0,4.800000000000001,6.500000000000001,1.6999999999999957,620.3987
2024-11-12 18:00:00,83,128.559,2673.0,4.800000000000001,6.4,1.5999999999999979,621.658
2024-11-12 18:03:00,80,128.6458,2673.0,4.800000000000001,6.4,1.5999999999999979,623.3678
2024-11-12 18:06:00,81,127.9514,2673.0,4.800000000000001,6.4,1.5999999999999979,622.0783
2024-11-12 18:09:00,81,127.3438,2673.0,4.800000000000001,6.500000000000001,1.5999999999999979,620.7595
2024-11-12 18:12:00,82,128.3854,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,617.0829
2024-11-12 18:15:00,82,128.2118,2673.0,4.899999999999999,6.4,1.5000000000000036,616.7364
2024-11-12 18:18:00,82,128.559,2673.0,4.700000000000003,6.4,1.6999999999999957,614.4982
2024-11-12 18:21:00,82,128.125,2673.0,4.899999999999999,6.4,1.5999999999999979,616.9628
2024-11-12 18:24:00,81,128.8194,2673.0,5.0,6.4,1.4999999999999964,614.9982
2024-11-12 18:27:00,82,127.9514,2673.0,4.800000000000001,6.4,1.6000000000000014,615.4363
2024-11-12 18:30:00,82,127.6042,2674.0,4.899999999999999,6.300000000000001,1.5000000000000036,616.9438
2024-11-12 18:33:00,84,128.2118,2674.0,4.899999999999999,6.4,1.5000000000000036,614.2271
2024-11-12 18:36:00,82,128.6458,2674.0,4.800000000000001,6.299999999999999,1.6000000000000014,612.4725
2024-11-12 18:39:00,82,126.8229,2674.0,4.800000000000001,6.4,1.5000000000000036,611.3214
2024-11-12 18:42:00,80,125.5208,2674.0,4.700000000000003,6.4,1.6000000000000014,610.0306
2024-11-12 18:45:00,80,126.3889,2674.0,4.800000000000001,6.300000000000001,1.6000000000000014,606.2289
2024-11-12 18:48:00,80,124.6528,2674.0,4.800000000000001,6.199999999999999,1.5,605.4466
2024-11-12 18:51:00,81,126.9097,2674.0,4.800000000000001,6.300000000000001,1.5,604.6786
2024-11-12 18:54:00,82,128.0382,2674.0,4.700000000000003,6.300000000000001,1.6000000000000014,607.6113
2024-11-12 18:57:00,82,127.1701,2674.0,4.800000000000001,6.300000000000001,1.6000000000000014,607.2263
2024-11-12 19:00:00,82,126.3021,2674.0,4.700000000000003,6.199999999999999,1.6000000000000014,606.9016
2024-11-12 19:03:00,81,126.4757,2674.0,4.800000000000001,6.300000000000001,1.5,604.9352
2024-11-12 19:06:00,80,126.3889,2674.0,4.800000000000001,6.299999999999999,1.3999999999999986,603.9585
2024-11-12 19:09:00,80,126.0417,2674.0,4.599999999999998,6.300000000000001,1.6000000000000014,596.453
2024-11-12 19:12:00,79,125.8681,2674.0,4.800000000000001,6.300000000000001,1.3999999999999986,594.2054
2024-11-12 19:15:00,80,125.8681,2674.0,4.699999999999999,6.300000000000001,1.5,594.3091
2024-11-12 19:18:00,78,126.3021,2674.0,4.699999999999999,6.300000000000001,1.5,596.0648
2024-11-12 19:21:00,80,125.3472,2674.0,4.699999999999999,6.300000000000001,1.5,595.5492
2024-11-12 19:24:00,79,124.3056,2674.0,4.699999999999999,6.300000000000001,1.5,594.7963
2024-11-12 19:27:00,80,124.2188,2674.0,4.699999999999999,6.300000000000001,1.5,593.9702
2024-11-12 19:30:00,79,115.8854,2675.0,4.699999999999999,6.300000000000001,1.5,589.1688
2024-11-12 19:33:00,79,139.0625,2675.0,4.5,6.200000000000001,1.8000000000000007,588.7013
2024-11-12 19:36:00,86,147.4826,2675.0,4.800000000000001,6.000000000000001,1.7999999999999972,636.439
2024-11-12 19:39:00,86,146.441,2675.0,4.899999999999999,6.1000000000000005,1.8000000000000007,651.6646
2024-11-12 19:42:00,83,144.6181,2675.0,4.899999999999999,6.200000000000001,1.8000000000000007,648.5792
2024-11-12 19:45:00,86,144.2708,2675.0,5.0,6.200000000000001,1.6999999999999993,648.0427
2024-11-12 19:48:00,83,143.4028,2675.0,5.0,6.1,1.6999999999999993,647.6078
2024-11-12 19:51:00,86,144.6181,2675.0,4.899999999999999,6.200000000000001,1.8000000000000007,648.1196
2024-11-12 19:54:00,84,145.3993,2675.0,5.0,6.200000000000001,1.6999999999999993,650.3873
2024-11-12 19:57:00,86,144.7049,2675.0,4.899999999999999,6.1,1.8000000000000007,651.1482
2024-11-12 20:00:00,83,143.8368,2675.0,5.0,6.200000000000001,1.6999999999999993,651.249
2024-11-12 20:03:00,84,144.4444,2675.0,5.0,6.1,1.6999999999999993,648.398
2024-11-12 20:06:00,86,144.184,2675.0,4.899999999999999,6.1,1.8000000000000007,647.973
2024-11-12 20:09:00,84,144.9653,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.7761
2024-11-12 20:12:00,86,144.6181,2675.0,5.099999999999998,6.1,1.7000000000000028,654.1127
2024-11-12 20:15:00,86,141.6667,2675.0,5.0,6.199999999999999,1.6999999999999993,645.7589
2024-11-12 20:18:00,82,142.0139,2675.0,5.0,6.199999999999999,1.6999999999999993,646.8823
2024-11-12 20:21:00,85,141.6667,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.2811
2024-11-12 20:24:00,86,142.4479,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.6838
2024-11-12 20:27:00,86,143.4028,2675.0,5.0,6.199999999999999,1.6999999999999993,650.2726
2024-11-12 20:30:00,85,141.4063,2676.0,4.899999999999999,6.199999999999999,1.5999999999999979,645.0463
2024-11-12 20:33:00,86,140.9722,2676.0,4.800000000000001,6.199999999999999,1.6999999999999957,644.7234
2024-11-12 20:36:00,83,141.1458,2676.0,4.800000000000001,6.299999999999999,1.6999999999999957,643.3979
2024-11-12 20:39:00,83,141.1458,2676.0,4.700000000000003,6.299999999999999,1.6999999999999957,643.545
2024-11-12 20:42:00,86,141.1458,2676.0,4.800000000000001,6.299999999999999,1.6999999999999957,635.0798
2024-11-12 20:45:00,84,141.5799,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,637.3783
2024-11-12 20:48:00,83,140.2778,2676.0,4.699999999999999,6.1,1.6000000000000014,633.0504
2024-11-12 20:51:00,84,139.3229,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,634.8496
2024-11-12 20:54:00,84,138.4549,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,624.9781
2024-11-12 20:57:00,84,137.3264,2676.0,4.599999999999998,6.3,1.7000000000000028,629.7303
2024-11-12 21:00:00,82,136.1979,2676.0,4.5,6.3,1.8000000000000007,631.7859
2024-11-12 21:03:00,84,135.9375,2676.0,4.699999999999999,6.3,1.6000000000000014,628.5342
2024-11-12 21:06:00,84,135.9375,2676.0,4.599999999999998,6.199999999999999,1.6000000000000014,621.8592
2024-11-12 21:09:00,83,135.7639,2676.0,4.5,6.199999999999999,1.6999999999999993,617.6292
2024-11-12 21:12:00,84,136.4583,2676.0,4.5,6.199999999999999,1.6999999999999993,620.698
2024-11-12 21:15:00,81,135.7639,2676.0,4.5,6.199999999999999,1.6999999999999993,618.4055
2024-11-12 21:18:00,81,136.2847,2676.0,4.399999999999999,6.0,1.8000000000000007,620.4093
2024-11-12 21:21:00,82,136.8924,2676.0,4.5,6.1,1.6999999999999993,620.3363
2024-11-12 21:24:00,81,136.7188,2676.0,4.5,6.1,1.5999999999999979,613.4945
2024-11-12 21:27:00,82,136.7188,2676.0,4.5,6.0,1.6999999999999993,614.9571
2024-11-12 21:30:00,84,136.8056,2677.0,4.5,6.199999999999999,1.5999999999999979,614.3746
2024-11-12 21:33:00,84,135.7639,2677.0,4.5,6.2,1.5999999999999979,619.5502
2024-11-12 21:36:00,84,136.6319,2677.0,4.5,6.2,1.5999999999999979,616.6633
2024-11-12 21:39:00,82,137.066,2677.0,4.5,6.1,1.6999999999999993,616.9512
2024-11-12 21:42:00,84,137.5,2677.0,4.5,6.2,1.6999999999999993,617.3152
2024-11-12 21:45:00,83,138.5417,2677.0,4.5,6.1,1.6999999999999993,617.0287
2024-11-12 21:48:00,83,137.7604,2677.0,4.5,6.1,1.6999999999999993,620.6948
2024-11-12 21:51:00,82,137.6736,2677.0,4.5,6.2,1.6999999999999993,624.0401
2024-11-12 21:54:00,83,136.3715,2677.0,4.5,6.2,1.6999999999999993,618.7022
2024-11-12 21:57:00,83,135.0694,2677.0,4.5,6.2,1.5999999999999979,618.2565
2024-11-12 22:00:00,81,136.8056,2677.0,4.5,6.1,1.5999999999999979,617.7334
2024-11-12 22:03:00,81,136.6319,2677.0,4.5,6.1,1.6999999999999993,616.5063
2024-11-12 22:06:00,81,137.066,2677.0,4.5,6.1,1.8000000000000007,625.8932
2024-11-12 22:09:00,82,138.0208,2677.0,4.599999999999998,6.1,1.6000000000000014,617.4462
2024-11-12 22:12:00,80,137.7604,2677.0,4.5,6.1,1.6999999999999993,621.3105
2024-11-12 22:15:00,82,138.0208,2677.0,4.5,6.0,1.6999999999999993,617.7234
2024-11-12 22:18:00,84,138.8889,2677.0,4.5,6.1,1.6999999999999993,625.1872
2024-11-12 22:21:00,84,142.4479,2677.0,4.599999999999998,6.0,1.8999999999999986,634.0914
2024-11-12 22:24:00,83,141.8403,2677.0,4.800000000000001,6.0,1.6999999999999957,633.1901
2024-11-12 22:27:00,84,140.191,2677.0,4.899999999999999,6.1,1.6999999999999993,634.0486
2024-11-12 22:30:00,84,140.1042,2678.0,4.800000000000001,6.1,1.7999999999999972,633.1321
2024-11-12 22:33:00,83,139.6701,2678.0,5.0,6.1,1.4999999999999964,633.746
2024-11-12 22:36:00,84,141.059,2678.0,4.899999999999999,6.0,1.5999999999999979,637.4984
2024-11-12 22:39:00,85,140.7118,2678.0,4.899999999999999,6.1,1.5999999999999979,631.9746
2024-11-12 22:42:00,85,140.7118,2678.0,4.899999999999999,6.0,1.6999999999999993,632.156
2024-11-12 22:45:00,82,140.3646,2678.0,4.899999999999999,6.0,1.6999999999999993,629.2162
2024-11-12 22:48:00,82,140.2778,2678.0,4.899999999999999,6.0,1.5999999999999979,629.4092
2024-11-12 22:51:00,85,142.0139,2678.0,4.800000000000001,6.0,1.7999999999999972,634.0108
2024-11-12 22:54:00,85,143.5764,2678.0,5.0,6.1,1.8000000000000007,637.0319
2024-11-12 22:57:00,84,143.1424,2678.0,4.899999999999999,6.0,1.8000000000000007,635.7576
2024-11-12 23:00:00,82,143.5764,2678.0,4.899999999999999,6.0,1.8000000000000007,637.4188
2024-11-12 23:03:00,85,142.9688,2678.0,5.0,6.0,1.6999999999999993,635.9666
2024-11-12 23:06:00,84,140.1042,2678.0,4.899999999999999,6.1,1.6999999999999993,636.3434
2024-11-12 23:09:00,84,136.2847,2678.0,4.899999999999999,6.1,1.6999999999999993,626.3156
2024-11-12 23:12:00,82,135.5903,2678.0,4.899999999999999,6.199999999999999,1.5999999999999979,626.4421
2024-11-12 23:15:00,82,136.1979,2678.0,4.899999999999999,6.1,1.5999999999999979,618.8629
2024-11-12 23:18:00,83,134.9826,2678.0,4.899999999999999,6.1,1.5999999999999979,618.564
2024-11-12 23:21:00,83,134.1146,2678.0,5.0,6.0,1.6999999999999993,620.667
2024-11-12 23:24:00,82,135.3299,2678.0,5.0,6.1,1.4999999999999964,620.7006
2024-11-12 23:27:00,80,133.3333,2678.0,5.0,6.0,1.5999999999999979,617.9011
2024-11-12 23:30:00,81,133.5938,2679.0,5.0,6.1,1.5999999999999979,619.2651
2024-11-12 23:33:00,83,135.0694,2679.0,5.0,6.1,1.5999999999999979,618.3857
2024-11-12 23:36:00,83,134.7222,2679.0,5.099999999999998,6.1,1.6000000000000014,619.3354
2024-11-12 23:39:00,83,134.9826,2679.0,5.0,6.1,1.5999999999999979,617.4338
2024-11-12 23:42:00,82,132.2917,2679.0,5.0,6.1,1.5999999999999979,618.108
2024-11-12 23:45:00,81,131.4236,2679.0,4.899999999999999,6.199999999999999,1.5999999999999979,608.9109
2024-11-12 23:48:00,81,133.1597,2679.0,5.0,6.1,1.4999999999999964,607.3132
2024-11-12 23:51:00,81,132.2917,2679.0,5.0,6.1,1.4999999999999964,610.4051
2024-11-12 23:54:00,82,131.5104,2679.0,4.899999999999999,6.1,1.5000000000000036,609.9594
2024-11-12 23:57:00,81,132.3785,2679.0,4.899999999999999,6.1,1.5999999999999979,606.3115
2024-11-13 00:00:00,80,131.25,2679.0,4.899999999999999,6.1,1.5000000000000036,603.5627
2024-11-13 00:03:00,80,129.3403,2679.0,4.899999999999999,6.1,1.5000000000000036,603.6633
2024-11-13 00:06:00,79,130.3819,2679.0,4.899999999999999,6.0,1.5000000000000036,603.9335
2024-11-13 00:09:00,81,129.9479,2679.0,4.899999999999999,6.1,1.5000000000000036,604.2672
2024-11-13 00:12:00,81,130.2083,2679.0,4.899999999999999,6.1,1.5000000000000036,602.774
2024-11-13 00:15:00,80,129.3403,2679.0,4.900000000000002,6.1,1.6000000000000014,603.6061
2024-11-13 00:18:00,80,130.7292,2679.0,4.899999999999999,6.1,1.5000000000000036,602.4749
2024-11-13 00:21:00,79,129.2535,2679.0,4.800000000000001,6.1,1.5,597.962
2024-11-13 00:24:00,80,129.0799,2679.0,4.800000000000001,6.199999999999999,1.5,598.9984
2024-11-13 00:27:00,80,131.0764,2679.0,5.0,6.1,1.4000000000000021,595.9604
2024-11-13 00:30:00,79,131.4236,2680.0,4.800000000000001,6.0,1.5,598.8348
2024-11-13 00:33:00,80,129.3403,2680.0,4.800000000000001,6.0,1.6000000000000014,596.7231
2024-11-13 00:36:00,79,130.9896,2680.0,4.899999999999999,6.0,1.5000000000000036,598.1239
2024-11-13 00:39:00,79,129.2535,2680.0,4.800000000000001,6.0,1.5,597.6132
2024-11-13 00:42:00,79,128.9931,2680.0,4.800000000000001,6.1,1.5,595.9215
2024-11-13 00:45:00,79,130.2951,2680.0,4.800000000000001,6.0,1.5,592.2759
2024-11-13 00:48:00,80,129.9479,2680.0,4.900000000000002,6.0,1.5,592.1384
2024-11-13 00:51:00,78,128.9063,2680.0,4.800000000000001,6.1,1.5,593.2985
2024-11-13 00:54:00,80,129.9479,2680.0,4.900000000000002,6.1,1.5,594.3684
2024-11-13 00:57:00,80,130.5556,2680.0,4.900000000000002,6.0,1.3999999999999986,593.9915
2024-11-13 01:00:00,79,126.6493,2680.0,4.800000000000001,6.0,1.3999999999999986,592.5297
2024-11-13 01:03:00,78,128.2118,2680.0,4.800000000000001,6.1,1.5,590.8821
2024-11-13 01:06:00,79,131.8576,2680.0,4.800000000000001,6.1,1.5,590.9401
2024-11-13 01:09:00,79,129.5139,2680.0,4.900000000000002,6.1,1.3999999999999986,588.8851
2024-11-13 01:12:00,79,130.6424,2680.0,4.900000000000002,5.9,1.5,593.3464
2024-11-13 01:15:00,80,131.8576,2680.0,4.900000000000002,6.0,1.3999999999999986,589.7952
2024-11-13 01:18:00,79,129.8611,2680.0,4.900000000000002,6.0,1.3999999999999986,592.0359
2024-11-13 01:21:00,79,128.4722,2680.0,4.800000000000001,5.9,1.5,588.3928
2024-11-13 01:24:00,79,130.6424,2680.0,4.800000000000001,6.0,1.5,589.5947
2024-11-13 01:27:00,78,131.9444,2680.0,4.699999999999999,6.0,1.5,588.8118
2024-11-13 01:30:00,79,130.2083,2681.0,4.800000000000001,6.0,1.5,593.2122
2024-11-13 01:33:00,80,131.5972,2681.0,4.899999999999999,6.0,1.5,592.5998
2024-11-13 01:36:00,80,132.5521,2681.0,4.800000000000001,6.0,1.5,590.4534
2024-11-13 01:39:00,80,130.2083,2681.0,5.0,5.9,1.3999999999999986,589.8795
2024-11-13 01:42:00,78,128.9063,2681.0,4.899999999999999,6.0,1.5,593.1393
2024-11-13 01:45:00,80,131.0764,2681.0,4.899999999999999,6.0,1.5,593.4597
2024-11-13 01:48:00,79,131.684,2681.0,4.899999999999999,6.0,1.5,590.5033
2024-11-13 01:51:00,79,131.8576,2681.0,4.800000000000001,6.0,1.6000000000000014,600.6842
2024-11-13 01:54:00,81,130.3819,2681.0,4.899999999999999,5.9,1.6000000000000014,599.6367
2024-11-13 01:57:00,81,131.684,2681.0,4.800000000000001,6.0,1.5,598.9649
2024-11-13 02:00:00,81,131.5972,2681.0,4.899999999999999,6.0,1.5,597.3188
2024-11-13 02:03:00,80,130.816,2681.0,4.899999999999999,6.0,1.5,598.7825
2024-11-13 02:06:00,80,131.5104,2681.0,5.0,6.0,1.5,597.7733
2024-11-13 02:09:00,80,133.3333,2681.0,4.899999999999999,6.0,1.5,601.6006
2024-11-13 02:12:00,81,131.25,2681.0,5.0,6.1,1.3999999999999986,599.5515
2024-11-13 02:15:00,80,131.4236,2681.0,4.899999999999999,6.0,1.5,595.7983
2024-11-13 02:18:00,80,132.2917,2681.0,4.899999999999999,6.0,1.5,596.5851
2024-11-13 02:21:00,81,131.1632,2681.0,4.899999999999999,6.0,1.5,597.2527
2024-11-13 02:24:00,80,131.684,2681.0,4.899999999999999,6.0,1.5,595.8669
2024-11-13 02:27:00,80,133.2465,2681.0,4.899999999999999,6.0,1.5,600.4449
2024-11-13 02:30:00,81,133.7674,2682.0,4.899999999999999,6.0,1.5,599.7227
2024-11-13 02:33:00,80,132.7257,2682.0,5.0,6.1,1.5,601.5134
2024-11-13 02:36:00,81,134.2014,2682.0,5.0,5.9,1.5,602.3539
2024-11-13 02:39:00,79,134.1146,2682.0,5.0,6.0,1.3999999999999986,601.068
2024-11-13 02:42:00,80,132.2917,2682.0,5.0,6.1,1.3999999999999986,601.8685
2024-11-13 02:45:00,81,133.1597,2682.0,4.899999999999999,6.1,1.6000000000000014,602.9159
2024-11-13 02:48:00,81,134.5486,2682.0,5.0,6.0,1.3999999999999986,602.8264
2024-11-13 02:51:00,80,131.9444,2682.0,4.899999999999999,6.0,1.6000000000000014,603.4765
2024-11-13 02:54:00,80,132.9861,2682.0,5.0,6.0,1.3999999999999986,602.6744
2024-11-13 02:57:00,81,134.1146,2682.0,4.899999999999999,6.0,1.5,603.2896
2024-11-13 03:00:00,79,132.9861,2682.0,4.899999999999999,6.0,1.6000000000000014,603.795
2024-11-13 03:03:00,80,132.1181,2682.0,5.0,6.0,1.5,603.1417
2024-11-13 03:06:00,79,134.9826,2682.0,5.0,6.0,1.5,604.1331
2024-11-13 03:09:00,81,132.2917,2682.0,5.0,6.0,1.5,602.7178
2024-11-13 03:12:00,81,132.9861,2682.0,4.899999999999999,5.9,1.6000000000000014,604.6682
2024-11-13 03:15:00,80,130.6424,2682.0,4.899999999999999,6.0,1.5,595.936
2024-11-13 03:18:00,80,132.2917,2682.0,4.899999999999999,5.9,1.5,599.0958
2024-11-13 03:21:00,81,132.7257,2682.0,4.899999999999999,6.1,1.5,595.7721
2024-11-13 03:24:00,78,131.9444,2682.0,4.899999999999999,6.0,1.5,593.5258
2024-11-13 03:27:00,80,130.7292,2682.0,4.899999999999999,5.9,1.5,596.8779
2024-11-13 03:30:00,80,131.9444,2683.0,4.899999999999999,5.9,1.3999999999999986,596.6076
2024-11-13 03:33:00,79,133.7674,2683.0,4.899999999999999,5.9,1.5,595.907
2024-11-13 03:36:00,80,132.9861,2683.0,4.899999999999999,6.0,1.3999999999999986,592.3696
2024-11-13 03:39:00,78,131.5972,2683.0,4.899999999999999,5.9,1.5,595.1957
2024-11-13 03:42:00,79,131.4236,2683.0,4.899999999999999,6.0,1.5,592.3618
2024-11-13 03:45:00,80,133.1597,2683.0,4.899999999999999,6.0,1.5,593.6751
2024-11-13 03:48:00,79,131.5972,2683.0,5.0,5.9,1.3999999999999986,592.4824
2024-11-13 03:51:00,78,128.9063,2683.0,4.699999999999999,6.1,1.5999999999999979,592.8538
2024-11-13 03:54:00,79,130.5556,2683.0,4.899999999999999,6.1,1.2999999999999972,588.1382
2024-11-13 03:57:00,78,129.6875,2683.0,4.699999999999999,5.9,1.4999999999999964,583.7266
2024-11-13 04:00:00,78,129.9479,2683.0,4.799999999999997,6.0,1.3999999999999986,583.9896
2024-11-13 04:03:00,77,131.25,2683.0,4.699999999999999,6.0,1.4999999999999964,587.2473
2024-11-13 04:06:00,79,131.1632,2683.0,4.699999999999999,6.0,1.4999999999999964,587.4266
2024-11-13 04:09:00,80,130.7292,2683.0,4.799999999999997,6.0,1.5,593.1345
2024-11-13 04:12:00,79,129.4271,2683.0,4.899999999999999,6.0,1.3999999999999986,592.667
2024-11-13 04:15:00,80,129.0799,2683.0,4.799999999999997,6.0,1.5,588.2886
2024-11-13 04:18:00,79,130.9896,2683.0,4.799999999999997,6.1,1.5,589.0323
2024-11-13 04:21:00,79,130.6424,2683.0,4.799999999999997,6.0,1.5,590.8917
2024-11-13 04:24:00,80,130.2083,2683.0,4.699999999999999,6.0,1.5999999999999979,590.6085
2024-11-13 04:27:00,79,130.5556,2683.0,4.799999999999997,5.9,1.3999999999999986,591.1565
2024-11-13 04:30:00,77,130.9896,2684.0,4.799999999999997,6.0,1.5,589.4493
2024-11-13 04:33:00,79,130.9896,2684.0,4.799999999999997,5.9,1.5,590.9191
2024-11-13 04:36:00,78,132.7257,2684.0,4.799999999999997,5.9,1.5,589.9241
2024-11-13 04:39:00,80,132.7257,2684.0,4.799999999999997,6.0,1.5,590.5552
2024-11-13 04:42:00,79,133.4201,2684.0,4.899999999999999,5.9,1.3999999999999986,591.3597
2024-11-13 04:45:00,79,132.3785,2684.0,4.799999999999997,5.9,1.5,591.0618
2024-11-13 04:48:00,79,130.2951,2684.0,4.899999999999999,6.0,1.2999999999999972,588.5814
2024-11-13 04:51:00,78,129.4271,2684.0,4.799999999999997,6.0,1.3999999999999986,590.8737
2024-11-13 04:54:00,78,127.7778,2684.0,4.699999999999999,6.0,1.5999999999999979,589.6768
2024-11-13 04:57:00,79,128.8194,2684.0,4.699999999999999,6.0,1.5999999999999979,587.7014
2024-11-13 05:00:00,78,129.5139,2684.0,4.799999999999997,6.0,1.3999999999999986,589.687
2024-11-13 05:03:00,79,131.0764,2684.0,4.799999999999997,6.0,1.5,591.9432
2024-11-13 05:06:00,78,129.7743,2684.0,4.799999999999997,5.9,1.3999999999999986,589.0472
2024-11-13 05:09:00,79,129.8611,2684.0,4.799999999999997,5.9,1.5,589.611
2024-11-13 05:12:00,78,131.0764,2684.0,4.699999999999999,6.0,1.4999999999999964,590.9546
2024-11-13 05:15:00,78,131.5972,2684.0,4.699999999999999,6.1,1.5999999999999979,589.62
2024-11-13 05:18:00,78,130.816,2684.0,4.799999999999997,5.9,1.3999999999999986,590.3446
2024-11-13 05:21:00,79,131.25,2684.0,4.799999999999997,6.0,1.5,592.9609
2024-11-13 05:24:00,77,132.0313,2684.0,4.799999999999997,6.0,1.5,592.9529
2024-11-13 05:27:00,79,131.0764,2684.0,4.799999999999997,5.9,1.5,591.3251
2024-11-13 05:30:00,80,130.2951,2685.0,4.799999999999997,6.0,1.5,591.0654
2024-11-13 05:33:00,80,130.3819,2685.0,4.899999999999999,5.9,1.5,591.2938
2024-11-13 05:36:00,78,131.1632,2685.0,5.0,5.9,1.5,594.3045
2024-11-13 05:39:00,78,132.5521,2685.0,4.899999999999999,5.9,1.3999999999999986,590.3763
2024-11-13 05:42:00,80,130.3819,2685.0,4.899999999999999,6.0,1.3999999999999986,590.2786
2024-11-13 05:45:00,79,128.9063,2685.0,4.799999999999997,6.1,1.3999999999999986,589.5604
2024-11-13 05:48:00,77,128.0382,2685.0,4.799999999999997,6.0,1.3999999999999986,592.0881
2024-11-13 05:51:00,79,128.559,2685.0,4.799999999999997,6.0,1.3999999999999986,591.395
2024-11-13 05:54:00,80,128.8194,2685.0,4.799999999999997,6.1,1.3999999999999986,590.1805
2024-11-13 05:57:00,78,128.8194,2685.0,4.899999999999999,6.0,1.2999999999999972,591.9248
2024-11-13 06:00:00,80,128.9063,2685.0,4.899999999999999,6.1,1.5,595.637
2024-11-13 06:03:00,79,129.3403,2685.0,4.899999999999999,6.0,1.2999999999999972,592.2535
2024-11-13 06:06:00,78,128.3854,2685.0,4.699999999999999,6.1,1.4999999999999964,589.116
2024-11-13 06:09:00,80,129.2535,2685.0,4.799999999999997,6.1,1.6000000000000014,591.0908
2024-11-13 06:12:00,79,127.6042,2685.0,4.899999999999999,6.1,1.3999999999999986,590.9359
2024-11-13 06:15:00,78,127.9514,2685.0,4.899999999999999,6.199999999999999,1.2999999999999972,588.5922
2024-11-13 06:18:00,79,128.559,2685.0,4.699999999999999,6.0,1.4999999999999964,589.2361
2024-11-13 06:21:00,79,129.4271,2685.0,4.799999999999997,6.0,1.3999999999999986,589.9655
2024-11-13 06:24:00,78,127.6042,2685.0,4.699999999999999,6.1,1.5999999999999979,591.7169
2024-11-13 06:27:00,78,127.1701,2685.0,4.699999999999999,6.1,1.4999999999999964,586.4745
2024-11-13 06:30:00,78,128.4722,2686.0,4.699999999999999,6.1,1.4999999999999964,585.2318
2024-11-13 06:33:00,78,127.691,2686.0,4.799999999999997,6.0,1.3999999999999986,584.8659
2024-11-13 06:36:00,78,127.1701,2686.0,4.699999999999999,6.0,1.4999999999999964,584.6349
2024-11-13 06:39:00,79,128.125,2686.0,4.799999999999997,6.0,1.3999999999999986,586.7466
2024-11-13 06:42:00,79,130.3819,2686.0,4.699999999999999,6.0,1.4999999999999964,585.5819
2024-11-13 06:45:00,78,128.9931,2686.0,4.800000000000001,6.0,1.4999999999999964,587.3278
2024-11-13 06:48:00,78,128.6458,2686.0,4.699999999999999,6.0,1.4999999999999964,585.084
2024-11-13 06:51:00,77,127.9514,2686.0,4.799999999999997,6.0,1.3999999999999986,584.3364
2024-11-13 06:54:00,78,129.0799,2686.0,4.699999999999999,6.0,1.4999999999999964,584.5942
2024-11-13 06:57:00,78,128.125,2686.0,4.699999999999999,6.0,1.4999999999999964,585.2968
2024-11-13 07:00:00,78,128.125,2686.0,4.699999999999999,6.0,1.4999999999999964,583.495
2024-11-13 07:03:00,77,126.9097,2686.0,4.699999999999999,6.0,1.4999999999999964,585.7681
2024-11-13 07:06:00,77,130.1215,2686.0,4.699999999999999,6.0,1.4999999999999964,582.2344
2024-11-13 07:09:00,77,128.559,2686.0,4.800000000000001,6.0,1.4999999999999964,582.4885
2024-11-13 07:12:00,78,129.4271,2686.0,4.699999999999999,6.0,1.4999999999999964,585.7146
2024-11-13 07:15:00,78,129.9479,2686.0,4.799999999999997,6.0,1.5,587.4729
2024-11-13 07:18:00,79,132.5521,2686.0,4.799999999999997,6.0,1.5,593.5536
2024-11-13 07:21:00,79,132.5521,2686.0,4.899999999999999,6.0,1.5,590.0186
2024-11-13 07:24:00,79,131.5104,2686.0,4.899999999999999,5.9,1.3999999999999986,593.4999
2024-11-13 07:27:00,79,131.1632,2686.0,4.899999999999999,6.0,1.5,590.2438
2024-11-13 07:30:00,78,132.0313,2687.0,4.899999999999999,6.0,1.3999999999999986,592.6193
2024-11-13 07:33:00,79,133.4201,2687.0,4.699999999999999,6.0,1.6999999999999993,596.1292
2024-11-13 07:36:00,80,133.8542,2687.0,4.899999999999999,6.0,1.5,597.9677
